Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 06/14  14:00:00,12.9875,42336,25.86363381,23.61415136,23.00361369,24.43362375,23.16500882,23.38958009,0,475.3980148,23.00361369,0.006461256,36.09932674,0,15.03613138,23.16500882,0.006526669,36.10672023,65.6,7.22,29.4,0,0,0,0,0,0,1707554.294,474.3206372,0,0,399659.7012,399659.7012,111.0165837,111.0165837,0.3,461.6290151,1661864.454,588.2572424,2117726.073,464.9536762,1673833.234,145.6933925,524496.213,1523.566947,5484841.008,2.276814497,1576.850235,3.768269003,13565.76841,336878.9492
Elowe,E,Lowe, 06/14  15:00:00,13.1125,42336,25.70479937,23.585128,23.00150532,24.35315234,23.15385089,23.36948945,0,445.0019568,23.00150532,0.006305856,35.2666493,0,14.22800604,23.15385089,0.006338882,35.12422276,65.6,7.22,29.4,0,0,0,0,0,0,1815264.752,504.240209,0,0,441505.7985,441505.7985,122.6404996,122.6404996,0.3,491.0530483,1767790.974,625.3565159,2251283.457,464.9536762,1673833.234,155.7645601,560752.4164,1523.566947,5484841.008,2.276814497,1576.850235,3.744088055,13478.717,336878.9492
Elowe,E,Lowe, 06/14  16:00:00,13.9875,42336,25.34565706,23.55799815,23.00346735,24.1745622,23.14689689,23.35244752,0,381.3743031,23.00346735,0.006200839,34.69419976,0,13.3485505,23.14689689,0.006237991,34.5984594,65.6,7.22,29.4,0,0,0,0,0,0,2044073.503,567.7981952,0,0,734372.4082,734372.4082,203.9923356,203.9923356,0.3,554.3373012,1995614.284,705.0254999,2538091.8,464.9536762,1673833.234,236.1704577,850213.6478,1523.566947,5484841.008,2.276814497,1576.850235,3.83191627,13794.89857,336878.9492
Elowe,E,Lowe, 06/14  17:00:00,15.15,42336,25.04298311,23.53252331,23.0006837,24.02183341,23.13854326,23.33553328,0,337.3736322,23.0006837,0.00616342,34.4927241,0,12.6236472,23.13854326,0.006152462,34.14601492,65.6,7.22,29.4,0,0,0,0,0,0,2201325.876,611.4794099,0,0,1123777.788,1123777.788,312.1604966,312.1604966,0.3,598.3703435,2154133.237,760.3616303,2737301.869,464.9536762,1673833.234,344.1510762,1238943.874,1523.566947,5484841.008,2.276814497,1576.850235,3.997626831,14391.45659,336878.9492
Elowe,E,Lowe, 06/14  18:00:00,15.9125,42336,24.74578769,23.50746493,22.99761836,23.87170303,23.12589964,23.31668229,0,315.1113656,22.99761836,0.006171498,34.54389026,0,12.09210208,23.12589964,0.006178763,34.31676091,65.6,7.22,29.4,0,0,0,0,0,0,2280328.42,633.4245612,0,0,1378966.722,1378966.722,383.0463117,383.0463117,0.3,620.4784037,2233722.253,788.1116008,2837201.763,464.9536762,1673833.234,416.095724,1497944.606,1523.566947,5484841.008,2.276814497,1576.850235,4.115266138,14814.9581,336878.9492
Elowe,E,Lowe, 06/14  19:00:00,15.7875,101304,24.31959,23.48473394,23.00156442,23.66057721,23.12313746,23.3039357,0,247.2781382,23.00156442,0.005961564,33.37182811,0,11.24941565,23.12313746,0.006061471,33.67708921,65.6,7.22,29.4,0,0,0,0,0,0,2524291.552,701.1920978,0,0,1336603.165,1336603.165,371.278657,371.278657,0.3,687.4598057,2474855.301,872.0715428,3139457.554,464.9536762,1673833.234,405.8855639,1461188.03,1523.566947,5484841.008,2.276814497,1576.850235,3.993084476,14375.10411,336878.9492
Elowe,E,Lowe, 06/14  20:00:00,14.85,134568,23.85369996,23.46296117,22.99947344,23.4265867,23.1153799,23.28917054,0,180.7220205,22.99947344,0.005625222,31.52974396,0,10.69116264,23.1153799,0.005711206,31.7836246,65.6,7.22,29.4,0,0,0,0,0,0,2760665.465,766.8515181,0,0,1022220.69,1022220.69,283.9501918,283.9501918,0.3,753.1268269,2711256.577,954.2283443,3435222.039,464.9536762,1673833.234,319.6716378,1150817.896,1523.566947,5484841.008,2.276814497,1576.850235,3.725843761,13413.03754,336878.9492
Elowe,E,Lowe, 06/14  21:00:00,13.4,151200,23.48538746,23.44223405,22.99895722,23.24217234,23.10804124,23.27513764,0,141.6345218,22.99895722,0.005696331,31.95838637,0,10.16153013,23.10804124,0.00559513,31.18912402,65.6,7.22,29.4,0,0,0,0,0,0,2902348.581,806.2079392,0,0,537465.4135,537465.4135,149.2959482,149.2959482,0.3,793.1148362,2855213.41,1004.190755,3615086.719,464.9536762,1673833.234,185.6660872,668397.9141,1523.566947,5484841.008,2.276814497,1576.850235,3.588595423,12918.94352,336878.9492
Elowe,E,Lowe, 06/14  22:00:00,12.1125,134568,23.39989615,23.45242877,24.09023164,23.74506389,23.41357802,23.4330034,0,0,24.09023164,0.006330531,33.21650536,0,0,23.41357802,0.00571303,31.27010209,61.95908679,7.426094801,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/14  23:00:00,9.575,101304,23.2131757,23.46306589,23.71674446,23.46496008,23.46310039,23.46308314,0,0,23.71674446,0.007367595,39.48760783,0,0,23.46310039,0.005721652,31.20339647,61.95908679,7.426094801,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/14  24:00:00,7.6125,49896,22.7063688,23.46239619,22.92448992,22.81542936,23.46181601,23.4621061,0,0,22.92448992,0.008319227,46.68053256,0,0,23.46181601,0.00572142,31.19273143,61.95908679,7.426094801,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/15  01:00:00,6.8875,33264,22.22574738,23.46236913,22.4034674,22.31460739,23.46222255,23.46229584,0,0,22.4034674,0.009135454,52.82598314,0,0,23.46222255,0.005721426,31.19199653,61.95908679,7.426094801,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/15  02:00:00,6.325,25704,21.79146153,23.4623568,21.9649952,21.87822837,23.46230806,23.46233243,0,0,21.9649952,0.009849464,58.42800192,0,0,23.46230806,0.005721426,31.19183538,61.95908679,7.426094801,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/15  03:00:00,6.1,16632,21.39655194,23.46234949,21.57930418,21.48792806,23.46233612,23.46234281,0,0,21.57930418,0.010483563,63.60514497,0,0,23.46233612,0.005721426,31.19178246,61.95908679,7.426094801,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/15  04:00:00,6.475,16632,21.06761049,23.46234561,21.2856686,21.17663954,23.46234297,23.46234429,0,0,21.2856686,0.011039822,68.13324563,0,0,23.46234297,0.005721426,31.19176945,61.95908679,7.426094801,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/15  05:00:00,6.0125,16632,21.62941981,23.46234418,21.53793917,21.58367949,23.46234399,23.46234409,0,0,21.53793917,0.011475944,69.72484754,0,0,23.46234399,0.005721426,31.1917681,61.95908679,7.426094801,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/15  06:00:00,6.975,33264,27.01975856,23.46234441,26.3052487,26.66250363,23.4623441,23.46234425,0,0,26.3052487,0.011893859,54.58580524,0,0,23.4623441,0.005721426,31.19176765,61.95908679,7.426094801,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/15  07:00:00,10.55,66528,33.24469398,23.77952238,29.03146435,31.13807917,25.83793494,24.80872866,0,971.6523294,29.03146435,0.010163801,39.17180655,99.86704402,8.772106499,25.83793494,0.00831789,38.51670863,61.95908679,7.374571101,30.62714116,1,0,0,0,0,0,0,0,0,0,33948.31316,33948.31316,9.43008699,9.43008699,0.20625,0,0,0,0,116.2384191,418458.3086,18.83812193,67817.23895,380.8917367,1371210.252,0.569203624,394.2125588,0.903225894,3251.613218,231604.2775
Elowe,E,Lowe, 06/15  08:00:00,14.325,84672,34.02266756,23.84678737,24.06884463,29.0457561,24.20620849,24.02649793,0,2479.404658,24.06884463,0.006547976,34.39222537,12.33770947,11.32707605,24.20620849,0.006699791,34.8532833,61.95908679,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1706674.546,1706674.546,474.0762627,474.0762627,0.707410443,0,0,0,0,464.9536762,1673833.234,495.8608618,1785099.102,1523.566947,5484841.008,2.276814497,1576.850235,3.962184941,14263.86579,494242.0145
Elowe,E,Lowe, 06/15  09:00:00,16.6,66528,34.17229874,23.76030651,23.99718038,29.08473956,23.97353512,23.86692081,0,2473.688693,23.99718038,0.005511169,29.13095454,5.4132614,0,23.97353512,0.005905388,31.23998977,61.95908679,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3511917.226,3511917.226,975.5325628,975.5325628,0.712834752,0,0,0,0,470.3723537,1693340.473,1003.190493,3611485.774,1546.305577,5566700.077,2.287053582,1598.067279,4.110559373,14798.01374,492681.166
Elowe,E,Lowe, 06/15  10:00:00,17.8875,66528,33.2135894,23.77339867,24.00017514,28.60688227,23.97277316,23.87308592,0,2187.375248,24.00017514,0.005059859,26.74403009,5.127708857,0,23.97277316,0.004952091,26.22239599,61.95908679,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4007908.014,4007908.014,1113.307782,1113.307782,0.631445169,0,0,0,0,492.3591988,1772493.116,1146.296939,4126668.98,1638.656138,5899162.096,2.328158896,1691.521819,4.84621007,17446.35625,443468.6578
Elowe,E,Lowe, 06/15  11:00:00,18.9875,42336,31.236748,23.78282988,24.00006937,27.61840868,23.96777261,23.87530125,0,1602.023826,24.00006937,0.005363708,28.32639285,4.636212615,0,23.96777261,0.005344648,28.28142463,61.95908679,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,4493445.93,4493445.93,1248.179425,1248.179425,0.46360216,0,0,0,0,532.788588,1918038.917,1276.47112,4595296.031,1812.243377,6524076.157,2.388946372,1859.14464,6.206268551,22342.56678,375311.0073
Elowe,E,Lowe, 06/15  12:00:00,20.15,42336,29.03936231,23.79042072,23.84709489,26.4432286,23.92866178,23.85954125,0,1057.001868,23.84709489,0.005418143,28.86045325,3.072981536,0.526508727,23.92866178,0.005395608,28.59820438,61.95908679,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3952922.754,3952922.754,1098.034098,1098.034098,0.31040985,0,0,0,0,489.3136489,1761529.136,1136.66392,4091990.113,1625.977569,5853519.249,2.321961742,1686.543858,5.346549689,19247.57888,338818.8813
Elowe,E,Lowe, 06/15  13:00:00,20.225,42336,27.89944776,23.75438349,23.1301624,25.51480508,23.40033452,23.577359,0,939.5361101,23.1301624,0.005510845,30.63391325,0,12.07027072,23.40033452,0.005483744,29.99189835,63.7795434,7.22,29.4,0,0,0,0,0,0,73017.2139,20.28255942,0,0,3733170.188,3733170.188,1036.991719,1036.991719,0.3,26.84825938,96653.73376,34.5477051,124371.7383,469.7344576,1691044.047,1071.293618,3856657.025,1543.59775,5556951.899,2.286014738,1597.935016,4.818706798,17347.34447,336878.9492
Elowe,E,Lowe, 06/15  14:00:00,20.375,42336,27.34352092,23.68522924,23.00150463,25.17251278,23.18751886,23.43637405,0,829.9277707,23.00150463,0.005571268,31.20668431,0,17.15132366,23.18751886,0.005561598,30.80446673,65.6,7.22,29.4,0,0,0,0,0,0,425020.1704,118.0611585,0,0,3644327.244,3644327.244,1012.313123,1012.313123,0.3,104.2487106,375295.3583,133.9457113,482204.5609,464.9536762,1673833.234,1045.634255,3764283.319,1523.566947,5484841.008,2.276814497,1576.850235,4.648405103,16734.25837,336878.9492
Elowe,E,Lowe, 06/15  15:00:00,21.2875,42336,26.94567676,23.65225443,23.00051069,24.97309373,23.17562475,23.41393959,0,737.3960814,23.00051069,0.005599233,31.34395231,0,16.22122817,23.17562475,0.005587016,30.94663429,65.6,7.22,29.4,0,0,0,0,0,0,757955.4398,210.5431777,0,0,3694471.988,3694471.988,1026.242219,1026.242219,0.3,196.7844781,708424.1213,252.2784333,908202.3597,465.7550011,1676718.004,1059.270487,3813373.754,1526.921149,5496916.136,2.278374774,1580.044479,4.85015608,17460.56189,336878.9492
Elowe,E,Lowe, 06/15  16:00:00,21.7,42336,26.48736354,23.62122586,23.00146356,24.74441355,23.1654192,23.39332253,0,638.8039008,23.00146356,0.00568596,31.81113212,0,15.30009606,23.1654192,0.005655145,31.32805595,65.6,7.22,29.4,0,0,0,0,0,0,1113894.587,309.4151631,0,0,3717277.909,3717277.909,1032.577197,1032.577197,0.3,295.63308,1064279.088,378.1166161,1361219.818,467.2410316,1682067.714,1065.900852,3837243.067,1533.141884,5519310.781,2.281265507,1586.429361,5.050803196,18182.89151,336878.9492
Elowe,E,Lowe, 06/15  17:00:00,20.6375,42336,26.22314983,23.59211008,23.00177342,24.61246163,23.15730039,23.37470524,0,588.2679216,23.00177342,0.005815408,32.52804222,0,14.37422047,23.15730039,0.005777522,32.01546434,65.6,7.22,29.4,0,0,0,0,0,0,1296377.956,360.1049878,0,0,3651017.968,3651017.968,1014.171658,1014.171658,0.3,346.9835057,1249140.621,443.2783961,1595802.226,464.9702093,1673892.753,1047.991997,3772771.188,1523.636135,5485090.086,2.276846781,1577.075566,4.780664978,17210.39392,336878.9492
Elowe,E,Lowe, 06/15  18:00:00,20,42336,25.94696843,23.56429198,23.00186811,24.47441827,23.14715557,23.35572378,0,557.0187616,23.00186811,0.005910407,33.05420489,0,13.60013536,23.14715557,0.005885858,32.63016177,65.6,7.22,29.4,0,0,0,0,0,0,1409747.465,391.5965179,0,0,3610505.789,3610505.789,1002.918275,1002.918275,0.3,378.6428914,1363114.409,483.3753836,1740151.381,464.9536762,1673833.234,1036.276643,3730595.913,1523.566947,5484841.008,2.276814497,1576.850235,4.641181581,16708.25369,336878.9492
Elowe,E,Lowe, 06/15  19:00:00,20,101304,25.46044613,23.53829821,23.0022709,24.23135851,23.13997386,23.33913604,0,461.7350881,23.0022709,0.005980436,33.44131046,0,12.79356723,23.13997386,0.005962034,33.06281964,65.6,7.22,29.4,0,0,0,0,0,0,1753312.424,487.0312289,0,0,3608946.991,3608946.991,1002.485275,1002.485275,0.3,472.9298259,1702547.373,602.4919809,2168971.131,464.9536762,1673833.234,1035.843806,3729037.702,1523.566947,5484841.008,2.276814497,1576.850235,4.641181581,16708.25369,336878.9492
Elowe,E,Lowe, 06/15  20:00:00,18.25,134568,24.83023035,23.51363755,22.99962985,23.9149301,23.1314856,23.32256158,0,354.8608058,22.99962985,0.006167503,34.46057408,0,12.12206029,23.1314856,0.00608002,33.70664235,65.6,7.22,29.4,0,0,0,0,0,0,2137942.511,593.8729199,0,0,2424966.797,2424966.797,673.601888,673.601888,0.3,579.5388918,2086340.011,736.6878651,2652076.314,464.9536762,1673833.234,715.5523776,2575988.559,1523.566947,5484841.008,2.276814497,1576.850235,4.495797008,16184.86923,336878.9492
Elowe,E,Lowe, 06/15  21:00:00,16.5125,151200,24.35580302,23.48998368,23.00006629,23.67793465,23.12252338,23.30625353,0,287.0196309,23.00006629,0.006523653,36.43840554,0,11.50897592,23.12252338,0.006430853,35.66024674,65.6,7.22,29.4,0,0,0,0,0,0,2384355.938,662.3210939,0,0,1580691.57,1580691.57,439.0809916,439.0809916,0.3,649.0637219,2336629.399,823.9652913,2966275.049,464.9536762,1673833.234,474.5848063,1708505.303,1523.566947,5484841.008,2.276814497,1576.850235,4.345762626,15644.74546,336878.9492
Elowe,E,Lowe, 06/15  22:00:00,15.7875,134568,24.4287726,23.50219154,24.86073908,24.64475584,23.42013327,23.46116241,0,0,24.86073908,0.007005784,34.96976368,0,0,23.42013327,0.006544041,35.64875303,62.57882681,7.922644287,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/15  23:00:00,15.6,101304,24.61465696,23.5110098,25.19950059,24.90707877,23.49772744,23.50436862,0,0,25.19950059,0.007948739,38.83370382,0,0,23.49772744,0.006545319,35.48878456,62.57882681,7.922644287,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/15  24:00:00,15.6,49896,24.56215542,23.51192456,25.01445523,24.78830532,23.51086955,23.51139706,0,0,25.01445523,0.009127046,45.00541938,0,0,23.51086955,0.006545289,35.46050005,62.57882681,7.922644287,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/16  01:00:00,15.225,33264,24.42957121,23.51182923,24.87222821,24.65089971,23.51134489,23.51158706,0,0,24.87222821,0.010212899,50.69959217,0,0,23.51134489,0.00654529,35.45948731,62.57882681,7.922644287,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/16  02:00:00,15,25704,24.27888835,23.51181192,24.71999868,24.49944351,23.51165207,23.51173199,0,0,24.71999868,0.011221444,56.12387589,0,0,23.51165207,0.00654529,35.45882974,62.57882681,7.922644287,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/16  03:00:00,13.9375,16632,24.08410061,23.51180226,24.51863768,24.30136915,23.5117493,23.51177578,0,0,24.51863768,0.012165414,61.49438758,0,0,23.5117493,0.00654529,35.45862228,62.57882681,7.922644287,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/16  04:00:00,13.3,16632,23.83187791,23.51179656,24.23615844,24.03401818,23.5117806,23.51178858,0,0,24.23615844,0.013056336,67.02798057,0,0,23.5117806,0.00654529,35.45855499,62.57882681,7.922644287,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/16  05:00:00,12.9875,16632,23.95077331,23.51179373,24.20287354,24.07682343,23.51178938,23.51179156,0,0,24.20287354,0.013835147,71.07349492,0,0,23.51178938,0.00654529,35.4585369,62.57882681,7.922644287,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/16  06:00:00,14.175,33264,26.65718258,23.51179294,26.39895203,26.5280673,23.5117911,23.51179202,0,0,26.39895203,0.014356084,64.80931651,0,0,23.5117911,0.00654529,35.45853265,62.57882681,7.922644287,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/16  07:00:00,16.0625,66528,32.64642813,23.88639121,28.78077543,30.71360178,25.6002113,24.74330126,0,898.1379845,28.78077543,0.012354736,48.12075039,93.37759194,5.675264879,25.6002113,0.009591238,44.74080375,62.57882681,7.473732659,29.99084574,1,0,0,0,0,0,0,0,0,0,984327.7366,967600.9768,273.4243713,268.7780491,0.191666667,0,0,0,0,297.0537376,1069393.455,294.0024118,1058408.682,973.3899937,3504203.977,1.454631484,1007.432095,3.142228914,11312.02409,215228.2175
Elowe,E,Lowe, 06/16  08:00:00,18.075,84672,33.82646351,23.91336294,24.05756274,28.94201312,24.20559455,24.05947875,0,2423.47011,24.05756274,0.007493378,39.19406416,10.64362382,11.52023625,24.20559455,0.007905317,40.89593428,62.57882681,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4569919.113,4569233.015,1269.421976,1269.231393,0.690852234,0,0,0,0,536.9681329,1933085.278,1285.579578,4628086.481,1829.117427,6584822.738,2.399011957,1872.660138,6.93007446,24948.26806,483655.3731
Elowe,E,Lowe, 06/16  09:00:00,19.2125,66528,34.31436865,23.82628205,23.99983219,29.15710042,23.98349979,23.90489092,0,2519.354211,23.99983219,0.006910115,36.33031701,3.519089189,0,23.98349979,0.006873344,36.17454456,62.57882681,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9269648.398,9269648.398,2574.902333,2574.902333,0.724493318,0,0,0,0,906.7071302,3264145.669,2587.284172,9314223.02,3493.991303,12578368.69,2.853230761,3523.75575,16.86829685,60725.86866,500982.3528
Elowe,E,Lowe, 06/16  10:00:00,20.15,66528,33.46654287,23.83605073,23.99971214,28.73312751,23.98305615,23.90955344,0,2269.927192,23.99971214,0.006837864,35.95483998,3.378186,0,23.98305615,0.006864648,36.13026889,62.57882681,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8382503.564,8382503.564,2328.473212,2328.473212,0.652971549,0,0,0,0,847.4578126,3050848.125,2366.652607,8519949.387,3214.11042,11570797.51,2.791219796,3276.321359,15.53226644,55916.15917,455745.4159
Elowe,E,Lowe, 06/16  11:00:00,20.6,42336,31.39455401,23.84205142,23.99950162,27.69702782,23.97865978,23.9103556,0,1650.616943,23.99950162,0.006638364,34.89530668,3.072021371,0,23.97865978,0.006715467,35.34046376,62.57882681,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6105819.516,6105819.516,1696.060977,1696.060977,0.476297749,0,0,0,0,670.7094108,2414553.879,1739.50456,6262216.417,2410.213971,8676770.296,2.589049337,2477.873911,10.42040428,37513.4554,379190.3571
Elowe,E,Lowe, 06/16  12:00:00,20.6,42336,29.111268,23.84711011,23.85238199,26.48182499,23.94621405,23.89666208,0,1078.227417,23.85238199,0.006331195,33.57867395,2.059323153,0.606048003,23.94621405,0.006408758,33.79502882,62.57882681,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4059575.157,4059575.157,1127.659766,1127.659766,0.315948769,0,0,0,0,498.8661507,1795918.142,1167.555716,4203200.577,1666.421867,5999118.72,2.338400414,1728.690417,5.575205653,20070.74035,339905.4521
Elowe,E,Lowe, 06/16  13:00:00,21.2875,42336,27.80130153,23.80525092,23.10396851,25.45263502,23.39495746,23.60010419,0,925.760282,23.10396851,0.006167391,34.20838418,0,14.00807343,23.39495746,0.006203096,33.80489116,64.08941341,7.22,29.4,0,0,0,0,0,0,118291.5359,32.85875998,0,0,3801772.163,3801772.163,1056.047823,1056.047823,0.3,36.75759537,132327.3433,47.27493237,170189.7565,474.7616164,1709141.819,1089.907868,3923668.325,1564.669484,5632810.144,2.295641687,1618.692371,5.111667896,18402.00443,336878.9492
Elowe,E,Lowe, 06/16  14:00:00,21.7,42336,27.09376254,23.73236621,22.99927276,25.04651765,23.20227707,23.46732164,0,775.5097003,22.99927276,0.006080319,33.93170151,0,18.72552024,23.20227707,0.006102497,33.63864796,65.6,7.22,29.4,0,0,0,0,0,0,623554.0641,173.2094622,0,0,3730902.942,3730902.942,1036.361928,1036.361928,0.3,158.6811081,571251.9891,203.5978401,732952.2245,468.4575954,1686447.344,1069.779146,3851204.926,1538.236742,5537652.27,2.283619764,1591.669661,5.03224637,18116.08693,336878.9492
Elowe,E,Lowe, 06/16  15:00:00,22.0125,42336,26.6513983,23.69708315,23.00009557,24.82574693,23.18959092,23.44333704,0,670.6735433,23.00009557,0.006033327,33.64895284,0,17.64105687,23.18959092,0.006040967,33.30718483,65.6,7.22,29.4,0,0,0,0,0,0,1000775.106,277.9930851,0,0,3744876.127,3744876.127,1040.243369,1040.243369,0.3,264.3321637,951595.7894,338.3342538,1218003.314,469.6007146,1690562.573,1073.424908,3864329.67,1543.025623,5554892.243,2.285822848,1596.147364,5.169643318,18610.71594,336878.9492
Elowe,E,Lowe, 06/16  16:00:00,22.575,42336,26.36431675,23.6635004,23.0011485,24.68273263,23.17885489,23.42117764,0,611.7283285,23.0011485,0.005999513,33.44728746,0,16.59011153,23.17885489,0.006017499,33.18791019,65.6,7.22,29.4,0,0,0,0,0,0,1213056.527,336.9601463,0,0,3775355.074,3775355.074,1048.709743,1048.709743,0.3,323.7040069,1165334.425,413.757738,1489527.857,472.2427848,1700074.025,1081.856221,3894682.397,1554.099006,5594756.423,2.290887329,1607.185092,5.246765168,18888.3546,336878.9492
Elowe,E,Lowe, 06/16  17:00:00,22.8,42336,26.05764302,23.63189316,23.00011001,24.52887652,23.168436,23.40016458,0,557.5366523,23.00011001,0.005982684,33.33523367,0,15.64497319,23.168436,0.005972653,32.94274448,65.6,7.22,29.4,0,0,0,0,0,0,1407720.044,391.0333457,0,0,3786306.839,3786306.839,1051.7519,1051.7519,0.3,377.7140349,1359770.526,482.1978645,1735912.312,473.2460587,1703685.811,1085.059419,3906213.91,1558.305478,5609899.721,2.292801774,1611.604005,5.334255235,19203.31885,336878.9492
Elowe,E,Lowe, 06/16  18:00:00,22.1125,42336,25.7076451,23.6019306,23.00105951,24.3543523,23.15951145,23.38072103,0,511.4932648,23.00105951,0.006018962,33.52074808,0,14.72431261,23.15951145,0.006013584,33.17159686,65.6,7.22,29.4,0,0,0,0,0,0,1573806.593,437.1684981,0,0,3742047.133,3742047.133,1039.457537,1039.457537,0.3,424.0554431,1526599.595,540.8059772,1946901.518,469.4925099,1690173.036,1073.081025,3863091.69,1542.573535,5553264.726,2.285607499,1596.267407,5.094074467,18338.66808,336878.9492
Elowe,E,Lowe, 06/16  19:00:00,21.0125,101304,25.30840936,23.57363188,22.99934103,24.15387519,23.14927701,23.36145445,0,432.6317336,22.99934103,0.006028624,33.57753431,0,13.93568924,23.14927701,0.006023817,33.2480708,65.6,7.22,29.4,0,0,0,0,0,0,1857161.164,515.878101,0,0,3673082.443,3673082.443,1020.300678,1020.300678,0.3,502.0766611,1807475.98,639.239179,2301261.044,465.1573,1674566.28,1053.94923,3794217.228,1524.419163,5487908.987,2.277211646,1577.864039,4.756516025,17123.45769,336878.9492
Elowe,E,Lowe, 06/16  20:00:00,19.1625,134568,24.7954098,23.5470008,23.00372749,23.89956864,23.14346751,23.34523415,0,347.3867081,23.00372749,0.006032609,33.5905482,0,13.00291988,23.14346751,0.00605754,33.44413944,65.6,7.22,29.4,0,0,0,0,0,0,2165178.679,601.4385218,0,0,2933778.407,2933778.407,814.9384463,814.9384463,0.3,587.5097557,2115035.12,746.7103077,2688157.108,464.9536762,1673833.234,855.2589448,3078932.201,1523.566947,5484841.008,2.276814497,1576.850235,4.49388421,16177.98316,336878.9492
Elowe,E,Lowe, 06/16  21:00:00,17.6125,151200,24.37494796,23.52195899,22.99843501,23.68669148,23.13282343,23.32739121,0,292.0439854,22.99843501,0.006034019,33.60911973,0,12.41661272,23.13282343,0.005984075,33.06370495,65.6,7.22,29.4,0,0,0,0,0,0,2362831.359,656.3420443,0,0,1947933.791,1947933.791,541.0927197,541.0927197,0.3,643.2348728,2315645.542,816.6580692,2939969.049,464.9536762,1673833.234,576.5345455,2075524.364,1523.566947,5484841.008,2.276814497,1576.850235,4.313994842,15530.38143,336878.9492
Elowe,E,Lowe, 06/16  22:00:00,16.5125,134568,24.45011119,23.53496044,24.89143493,24.67077306,23.4492363,23.49209837,0,0,24.89143493,0.006509053,32.32321208,0,0,23.4492363,0.006046613,32.77394823,62.61815633,8.087678048,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/16  23:00:00,14.725,101304,24.54653364,23.54452374,25.11555338,24.83104351,23.53096793,23.53774583,0,0,25.11555338,0.007457113,36.52464296,0,0,23.53096793,0.006047878,32.63992044,62.61815633,8.087678048,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/16  24:00:00,13.2125,49896,24.30308946,23.54547513,24.67493586,24.48901266,23.54443936,23.54495725,0,0,24.67493586,0.008618629,43.28000384,0,0,23.54443936,0.006047848,32.62569587,62.61815633,8.087678048,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/17  01:00:00,13.1125,39312,24.02742683,23.54537419,24.36283787,24.19513235,23.5448902,23.5451322,0,0,24.36283787,0.009651036,49.28624349,0,0,23.5448902,0.006047849,32.62481187,62.61815633,8.087678048,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/17  02:00:00,12.9875,39312,23.79475079,23.54535586,24.15740965,23.97608022,23.54519762,23.54527674,0,0,24.15740965,0.010586573,54.65361267,0,0,23.54519762,0.006047849,32.62420702,62.61815633,8.087678048,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/17  03:00:00,12.425,16632,23.52927001,23.54534554,23.8831323,23.70620116,23.54529374,23.54531964,0,0,23.8831323,0.011437462,59.94692686,0,0,23.54529374,0.006047849,32.62401807,62.61815633,8.087678048,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/17  04:00:00,11.8875,16632,23.25245848,23.54533938,23.59643265,23.42444556,23.54532419,23.54533178,0,0,23.59643265,0.012216649,65.02254246,0,0,23.54532419,0.006047849,32.60323654,62.61815633,8.087678048,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/17  05:00:00,11.7,16632,23.37358506,23.54533623,23.56663989,23.47011247,23.5453324,23.54533432,0,0,23.56663989,0.012891174,68.63045997,0,0,23.5453324,0.006047849,32.59078723,62.61815633,8.087678048,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/17  06:00:00,12.7,16632,25.63451487,23.54533521,25.55168963,25.59310225,23.54533393,23.54533457,0,0,25.55168963,0.013400845,63.41434152,0,0,23.54533393,0.006047849,32.61150624,62.61815633,8.087678048,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/17  07:00:00,15.05,61992,31.14224693,23.85442927,29.0156215,30.07893421,24.72781745,24.29112336,0,497.5621925,29.0156215,0.012757015,49.03550783,58.63766787,2.565758045,24.72781745,0.007685167,37.6055622,62.61815633,7.777793031,30.45183528,1,0,0,0,0,0,0,0,0,0,478110.9324,478110.9324,132.8085923,132.8085923,0.107142857,0,0,0,0,166.0548844,597797.5837,146.5935618,527736.8226,544.1310524,1958871.789,0.813148035,563.1607982,1.524452792,5488.030052,120313.9104
Elowe,E,Lowe, 06/17  08:00:00,17.85,61992,33.86975403,24.08448029,28.54696304,31.20835853,26.14175726,25.11311878,0,1059.195798,28.54696304,0.008425381,33.94980517,73.49029025,2.105759048,26.14175726,0.008977837,41.41883331,62.61815633,7.44846521,29.80904705,1,0,0,0,0,0,0,0,0,0,1538020.83,1538020.83,427.2280083,427.2280083,0.230877016,0,0,0,0,348.7152572,1255374.926,448.1767854,1613436.427,1142.67521,4113630.756,1.707610873,1182.637676,3.545106689,12762.38408,254616.7601
Elowe,E,Lowe, 06/17  09:00:00,20.275,84672,34.3704384,24.43558225,29.35180537,31.86112189,26.25686252,25.34622239,0,1072.185128,29.35180537,0.007986195,30.71261551,104.7204557,0,26.25686252,0.007974861,36.45936817,62.61815633,7.775869015,29.91619179,1,0,0,0.25,0,0,0,0,0,0,3516023.413,3447730.077,976.6731702,957.7027992,0.225,0,0,0,0,416.2634538,1498548.434,1012.48539,3644947.404,1428.748844,5143495.838,1.823801502,1461.807036,5.972816296,21502.13867,252659.2119
Elowe,E,Lowe, 06/17  10:00:00,22.1625,84672,35.82301042,24.62586987,28.8057446,32.31437751,27.50283996,26.06435492,0,1562.809896,28.8057446,0.00795892,31.33685998,151.7099486,4.925711642,27.50283996,0.007969308,33.84563055,62.61815633,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5258577.522,5125476.745,1460.715978,1423.74354,0.311288346,0,0,0,0,606.3109041,2182719.255,1521.922561,5478921.219,2128.233465,7661640.474,2.504022721,2179.298638,10.47642875,37715.14351,344007.087
Elowe,E,Lowe, 06/17  11:00:00,23.1125,61992,35.00666625,24.80142185,29.36182885,32.18424755,26.78620287,25.79381236,0,1078.04893,29.36182885,0.008003741,30.84943127,80.20614509,3.564470546,26.78620287,0.007977592,35.37139334,62.61815633,7.818397929,29.95084203,1,0,0,0.25,0,0,0,0,0,0,3875144.698,3744320.57,1076.429083,1040.089047,0.226832332,0,0,0,0,449.5124337,1618244.761,1122.614453,4041412.029,1572.126886,5659656.791,1.872492081,1611.09348,8.340238098,30024.85715,253040.2848
Elowe,E,Lowe, 06/17  12:00:00,24.7375,49896,32.81048685,24.8497344,27.65654449,30.23351567,26.10426353,25.47699896,0,960.3214812,27.65654449,0.008081289,34.33019151,42.60304062,10.25448663,26.10426353,0.008052562,37.14089865,62.61815633,7.801573896,29.93863711,1,0,0,0,0,0,0,0,0,0,3791939.9,3612719.986,1053.316639,1003.533329,0.225,0,0,0,0,436.7935723,1572456.86,1080.248893,3888896.015,1517.042465,5461352.875,1.854466644,1559.208959,8.713847497,31369.85099,252659.2119
Elowe,E,Lowe, 06/17  13:00:00,26.6,49896,31.43188308,24.86516359,27.90795547,29.66991927,25.42324272,25.14420316,0,611.5927544,27.90795547,0.008200277,34.22259543,19.48374322,0,25.42324272,0.008125735,38.94935842,62.61815633,8.379545905,30.47238248,1,0,0,0,0,0,0,0,0,0,2516778.728,2376730.788,699.1052024,660.2029966,0.15,0,0,0,0,293.0321309,1054915.671,726.206285,2614342.626,1019.238416,3669258.297,1.23909287,1045.647576,6.305215961,22698.77746,168439.4746
Elowe,E,Lowe, 06/17  14:00:00,27.8875,49896,31.66865434,24.76954904,27.10246748,29.38556091,25.44065217,25.10510061,0,898.8692224,27.10246748,0.008284522,36.42714317,31.67851793,15.42520016,25.44065217,0.00822954,39.42587924,62.61815633,7.799772953,29.93619124,1,0,0,0,0,0,0,0,0,0,3830959.441,3606836.041,1064.1554,1001.8989,0.225,0,0,0,0,441.1970387,1588309.339,1094.940168,3941784.605,1536.137207,5530093.944,1.860670069,1575.898028,9.6855704,34868.05344,252659.2119
Elowe,E,Lowe, 06/17  15:00:00,28.3,49896,31.14483367,24.82995257,28.81343098,29.97913233,25.069302,24.94962729,0,289.1573248,28.81343098,0.008247437,32.6785667,3.16862383,0,25.069302,0.008188588,40.03386446,62.61815633,8.9446398,30.9957299,1,0,0,0,0,0,0,0,0,0,1246782.684,1186704.025,346.3285234,329.6400068,0.075,0,0,0,0,144.1048406,518777.426,355.1057533,1278380.712,499.2105938,1797158.138,0.616054516,513.0239612,3.038926758,10940.13633,84219.73729
Elowe,E,Lowe, 06/17  16:00:00,28.3,49896,31.26389222,25.1610846,26.95173462,29.10781342,26.17075606,25.66592033,0,1089.331614,26.95173462,0.0082358,36.29155031,42.48720954,1.207217242,26.17075606,0.00823803,37.7889241,62.61815633,7.507439967,29.66595498,1,0,0,0,0,0,0,0,0,0,4487323.512,4319467.252,1246.478753,1199.852014,0.2625,0,0,0,0,514.2348293,1851245.385,1275.822602,4592961.368,1790.057432,6444206.754,2.169936748,1836.704739,10.29272117,37053.7962,294769.0805
Elowe,E,Lowe, 06/17  17:00:00,27.9875,49896,30.86707938,24.99553384,29.860504,30.36379169,25.13142306,25.06347845,0,0,29.860504,0.008238539,30.45697902,0,0,25.13142306,0.008159841,39.70533315,62.61815633,9.51430775,31.52693852,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/17  18:00:00,27.8,49896,31.31752892,24.94775281,28.71559562,30.01656227,25.42769807,25.18772544,0,594.0095281,28.71559562,0.008495323,34.13626247,18.3606255,17.8718131,25.42769807,0.00828514,39.64274317,62.61815633,8.367153875,30.46346926,1,0,0,0,0,0,0,0,0,0,2568712.352,2436777.617,713.531209,676.8826715,0.15,0,0,0,0,294.3795348,1059766.325,730.88933,2631201.588,1025.268865,3690967.913,1.240570393,1052.650762,5.939590831,21382.52699,168439.4746
Elowe,E,Lowe, 06/17  19:00:00,26.05,128520,29.18792136,24.95532242,26.16753248,27.67772692,24.90867538,24.9319989,0,546.9342356,26.16753248,0.008311437,38.24450434,0.898949836,4.371023555,24.90867538,0.008291446,40.88810351,62.61815633,8.318084402,30.42315492,0.75,0,0,0,0,0,0,0,0,0,2431454.116,2298796.31,675.403921,638.5545304,0.15,0,0,0,0,282.8930161,1018414.858,692.6564998,2493563.399,975.5495159,3511978.257,1.224206769,1002.765056,5.569716064,20050.97783,168439.4746
Elowe,E,Lowe, 06/17  20:00:00,23.625,151200,29.50718798,24.95863861,29.76397185,29.63557992,24.92847618,24.94355739,0,0,29.76397185,0.009109496,33.75518208,0,0,24.92847618,0.008279581,40.79581856,62.61815633,9.416168804,31.44630985,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/17  21:00:00,22.425,151200,29.71263307,24.95862973,30.43996875,30.07630091,24.95120449,24.95491711,0,0,30.43996875,0.010600652,37.70190548,0,0,24.95120449,0.008279578,40.74051328,62.61815633,9.416168804,31.44630985,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/17  22:00:00,20.825,151200,29.82755195,24.95853867,30.5450618,30.18630688,24.95774402,24.95814134,0,0,30.5450618,0.012274474,43.32140802,0,0,24.95774402,0.008279578,40.75059867,62.61815633,9.416168804,31.44630985,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/17  23:00:00,20,128520,29.66787773,24.95832455,30.0739131,29.87089541,24.9582556,24.95829007,0,0,30.0739131,0.013673544,49.5000199,0,0,24.9582556,0.008279578,40.76493846,62.61815633,9.416168804,31.44630985,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/17  24:00:00,19.625,61992,29.33866547,24.95818667,29.53441502,29.43654024,24.95825182,24.95821925,0,0,29.53441502,0.014963103,55.76298478,0,0,24.95825182,0.008279578,40.76494832,62.61815633,9.416168804,31.44630985,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  01:00:00,19.0875,39312,29.00582666,24.95808805,29.20548398,29.10565532,24.95817092,24.95812948,0,0,29.20548398,0.016331527,61.92452278,0,0,24.95817092,0.008279578,40.79111649,62.61815633,9.416168804,31.44630985,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  02:00:00,18.9,39312,28.73586913,24.95802093,28.96075468,28.8483119,24.95809135,24.95805614,0,0,28.96075468,0.017809412,68.35700982,0,0,24.95809135,0.008279578,40.80689326,62.61815633,9.416168804,31.44630985,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  03:00:00,18.9,16632,28.50435148,24.95797516,28.75606622,28.63020885,24.95802828,24.95800172,0,0,28.75606622,0.019182634,74.39191341,0,0,24.95802828,0.008279578,40.83301892,62.61815633,9.416168804,31.44630985,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  04:00:00,18.525,16632,28.28767713,24.95794407,28.56251294,28.42509504,24.95798205,24.95796306,0,0,28.56251294,0.020489563,80.22490991,0,0,24.95798205,0.008279578,40.84871413,62.61815633,9.416168804,31.44630985,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  05:00:00,18.675,16632,28.13168816,24.95792344,28.40634472,28.26901644,24.95794961,24.95793652,0,0,28.40634472,0.021717932,85.63918208,0,0,24.95794961,0.008279578,40.84879312,62.61815633,9.416168804,31.44630985,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  06:00:00,18.9,16632,28.56613135,24.95791016,28.70350857,28.63481996,24.95792832,24.95791924,0,0,28.70350857,0.022813733,88.32839783,0,0,24.95792832,0.008279578,40.87481716,62.61815633,9.416168804,31.44630985,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  07:00:00,19.5875,61992,31.00620045,24.95790203,30.6537992,30.82999982,24.95791906,24.95791054,0,0,30.6537992,0.023313752,80.7109836,0,0,24.95791906,0.008279578,40.89042267,62.61815633,9.416168804,31.44630985,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  08:00:00,20,61992,30.97965605,24.93735317,27.19775679,29.08870642,25.61204006,25.27469662,0,903.5826429,27.19775679,0.01656606,68.63327123,20.36924638,18.03233122,25.61204006,0.013327476,62.25240699,62.61815633,7.769042201,29.91157746,1,0,0,0,0,0,0,0,0,0,7189970.818,3342839.53,1997.214116,928.566536,0.225,0,0,0,0,779.8043028,2807295.49,2344.519233,8440269.239,3124.323536,11247564.73,2.24048645,3116.966832,20.27622577,72994.41276,252659.2119
Elowe,E,Lowe, 06/18  09:00:00,19.625,84672,30.37287725,24.95579621,28.4706988,29.42178802,24.9690178,24.962407,0,278.5313463,28.4706988,0.009980668,40.39138403,0,2.107720893,24.9690178,0.011715219,57.53494923,62.61815633,10.54670473,32.3427858,1,0,0,0,0,0,0,0,0,0,1931478.838,1054767.247,536.5218996,292.9909019,0.075,0,0,0,0,248.4219276,894318.9393,731.2489364,2632496.171,979.670864,3526815.11,0.735514271,1010.104556,6.591059334,23727.8136,84219.73729
Elowe,E,Lowe, 06/18  10:00:00,20.15,84672,32.11656729,25.12587114,30.41415479,31.26536104,25.73238758,25.42912936,0,460.5951209,30.41415479,0.010152581,36.53913336,48.5563497,0,25.73238758,0.011259475,53.20316094,62.61815633,10.17707087,32.0158096,1,0,0,0,0,0,0,0,0,0,2103763.68,1492003.98,584.3787999,414.44555,0.1,0,0,0,0,236.6920621,852091.4236,625.0020093,2250007.233,861.6940714,3102098.657,0.879246692,903.8115079,5.923770088,21325.57232,112292.9831
Elowe,E,Lowe, 06/18  11:00:00,21.975,61992,32.51231493,25.19082832,28.49558031,30.50394762,26.23050215,25.71066524,0,791.6762424,28.49558031,0.009173066,37.1270067,35.5588701,1.880728485,26.23050215,0.009381928,43.02077058,62.61815633,8.363205776,30.43619731,1,0,0,0,0,0,0,0,0,0,3596805.402,2820107.133,999.1126117,783.3630926,0.18,0,0,0,0,400.7770873,1442797.514,1037.218621,3733987.035,1437.995708,5176784.55,1.552479997,1466.020179,9.82319848,35363.51453,202127.3695
Elowe,E,Lowe, 06/18  12:00:00,24.55,49896,31.29060446,25.44216906,26.98553809,29.13807128,26.11112545,25.77664726,0,944.9396846,26.98553809,0.008801138,38.76112541,20.84413975,0.74422551,26.11112545,0.008884427,41.02637033,62.61815633,7.87724515,30.00011826,1,0,0,0,0,0,0,0,0,0,4300536.298,3601211.117,1194.593416,1000.336421,0.225,0,0,0,0,482.0005996,1735202.158,1231.884815,4434785.334,1713.885414,6169987.492,1.916400967,1758.046774,12.28669467,44232.10082,252659.2119
Elowe,E,Lowe, 06/18  13:00:00,25.9125,49896,31.88630977,25.40280626,29.79868532,30.84249754,25.86068037,25.63174332,0,415.7866007,29.79868532,0.008947941,33.55534038,38.43475891,4.052678357,25.86068037,0.008833812,41.42096185,62.61815633,9.027424163,31.05032523,1,0,0,0,0,0,0,0,0,0,1709754.392,1505389.457,474.9317756,418.163738,0.09375,0,0,0,0,193.1350756,695286.272,487.4375901,1754775.325,680.5726657,2450061.597,0.788001731,699.5209778,4.58053669,16489.93208,105274.6716
Elowe,E,Lowe, 06/18  14:00:00,26.475,49896,30.51692885,25.37767586,27.24937139,28.88315012,25.64887641,25.51327614,0,593.7359571,27.24937139,0.008637139,37.51068784,1.692230588,2.168188976,25.64887641,0.008687637,41.1950608,62.61815633,8.452025132,30.53256464,1,0,0,0,0,0,0,0,0,0,2692405.463,2399527.898,747.8904064,666.5355272,0.15,0,0,0,0,305.3166448,1099139.921,767.1954969,2761903.789,1072.512142,3861043.71,1.256324858,1099.054232,6.941209444,24988.354,168439.4746
Elowe,E,Lowe, 06/18  15:00:00,26.325,49896,31.75491402,25.36856224,31.48568213,31.62029808,25.40333024,25.38594624,0,0,31.48568213,0.008937264,30.20042125,0,0,25.40333024,0.008667573,41.70318345,62.61815633,9.684050263,31.66512927,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  16:00:00,26.475,49896,31.19646036,25.63387143,26.83319389,29.01482712,26.37233068,26.00310106,0,1073.145001,26.83319389,0.008669782,38.57762104,42.57801575,9.183469613,26.37233068,0.008685382,39.5369669,62.61815633,7.528006283,29.68314116,1,0,0,0,0,0,0,0,0,0,4540315.874,4194176.593,1261.198854,1165.049054,0.2625,0,0,0,0,519.3525788,1869669.284,1292.945663,4654604.386,1812.298242,6524273.67,2.177025796,1860.251165,10.57289247,38062.41289,294769.0805
Elowe,E,Lowe, 06/18  17:00:00,27.7,49896,30.55670831,25.4919381,29.52041798,30.03856315,25.52198571,25.50696191,0,0,29.52041798,0.008577743,32.5006014,0,0,25.52198571,0.008532791,40.77501824,62.61815633,9.583181584,31.58351843,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  18:00:00,27.9875,49896,31.42677213,25.49718571,31.70592865,31.56635039,25.5040125,25.5005991,0,0,31.70592865,0.009118276,30.40360106,0,0,25.5040125,0.008532738,40.81829755,62.61815633,9.583181584,31.58351843,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  19:00:00,26.7375,128520,30.62811705,25.42782104,27.04478792,28.83645248,25.74120727,25.58451416,0,877.6850839,27.04478792,0.009072908,40.06511313,15.60732128,24.04556109,25.74120727,0.008852934,41.78435293,62.61815633,7.810795396,29.94587961,0.75,0,0,0,0,0,0,0,0,0,3999010.634,3608295.449,1110.836287,1002.304291,0.225,0,0,0,0,453.7161522,1633378.148,1136.90995,4092875.82,1590.626102,5726253.968,1.877905932,1630.933321,9.150911003,32943.27961,252659.2119
Elowe,E,Lowe, 06/18  20:00:00,25.0375,151200,28.72916958,25.39904977,27.034155,27.88166229,25.10118029,25.25011503,0,265.0006508,27.034155,0.008813386,38.7037857,0,8.550461085,25.10118029,0.008672914,42.51600554,62.61815633,8.871470216,30.94179109,0.75,0,0,0,0,0,0,0,0,0,1220414.791,1122448.382,339.0041086,311.7912173,0.075,0,0,0,0,142.2050723,511938.2604,348.8336906,1255801.286,491.0387629,1767739.546,0.613228874,506.092073,2.678947416,9644.210698,84219.73729
Elowe,E,Lowe, 06/18  21:00:00,23.7125,151200,29.25793705,25.43360428,29.85788818,29.55791262,25.39777494,25.41568961,0,0,29.85788818,0.009838696,36.44772453,0,0,25.39777494,0.008674623,41.7927732,62.61815633,9.421960289,31.45572146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  22:00:00,21.925,151200,29.51561028,25.4332568,30.26472147,29.89016587,25.42822126,25.43073903,0,0,30.26472147,0.011191362,40.42405058,0,0,25.42822126,0.008674616,41.7171847,62.61815633,9.421960289,31.45572146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  23:00:00,20.7875,128520,29.44656221,25.43334723,29.88113171,29.66384696,25.43240919,25.43287821,0,0,29.88113171,0.012503623,46.08513082,0,0,25.43240919,0.008674616,41.70680499,62.61815633,9.421960289,31.45572146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/18  24:00:00,20.225,61992,29.16230575,25.43323605,29.39089168,29.27659872,25.43294016,25.43308811,0,0,29.39089168,0.013687213,51.82979013,0,0,25.43294016,0.008674616,41.73192456,62.61815633,9.421960289,31.45572146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/19  01:00:00,18.9375,33264,28.80924229,25.43317244,29.02056715,28.91490472,25.43310435,25.43313839,0,0,29.02056715,0.014970249,57.81398321,0,0,25.43310435,0.008674616,41.74737935,62.61815633,9.421960289,31.45572146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/19  02:00:00,17.6125,25704,28.43543566,25.433129,28.60961191,28.52252378,25.43313044,25.43312972,0,0,28.60961191,0.016358085,64.55467458,0,0,25.43313044,0.008674616,41.74731429,62.61815633,9.421960289,31.45572146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/19  03:00:00,16.5125,16632,28.06078417,25.43309954,28.217292,28.13903809,25.43311784,25.43310869,0,0,28.217292,0.017601749,70.92365711,0,0,25.43311784,0.008674616,41.74734564,62.61815633,9.421960289,31.45572146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/19  04:00:00,16.7875,16632,27.76428264,25.43308028,27.93806823,27.85117543,25.43309848,25.43308938,0,0,27.93806823,0.018730776,76.61727115,0,0,25.43309848,0.008674616,41.77382933,62.61815633,9.421960289,31.45572146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/19  05:00:00,17.2,16632,28.38663609,25.43306832,28.26618555,28.32641082,25.43308366,25.43307599,0,0,28.26618555,0.019632067,78.73164676,0,0,25.43308366,0.008674616,41.78972721,62.61815633,9.421960289,31.45572146,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/19  06:00:00,18.2625,33264,32.44140781,25.41162346,28.71171165,30.57655973,26.02148038,25.71655192,0,652.4283924,28.71171165,0.016917554,65.33975248,23.96456166,15.5778218,26.02148038,0.011483275,52.68025611,62.61815633,8.320980144,30.42786073,1,0,0,0,0,0,0,0,0,0,2003251.616,1163304.512,556.4587823,323.1401423,0.15,0,0,0,0,246.9779045,889120.4564,575.7857632,2072828.747,822.7636677,2961949.204,1.165184329,853.0772066,3.97667839,14316.0422,168439.4746
Elowe,E,Lowe, 06/19  07:00:00,20.65,66528,35.27569307,25.59213371,29.29253943,32.28411625,27.11304271,26.35258821,0,1132.998012,29.29253943,0.010034235,39.0788384,54.95942752,4.997514766,27.11304271,0.011051107,48.38520182,62.61815633,8.260723053,30.32203993,1,0,0,0.25,0,0,0,0,0,0,5650727.464,3782269.418,1569.646518,1050.630394,0.236666667,0,0,0,0,665.6003583,2396161.29,1895.177915,6822640.493,2560.778273,9218801.783,2.12231436,2589.466485,15.49846874,55794.48745,260337.4939
Elowe,E,Lowe, 06/19  08:00:00,23.075,84672,36.8429367,25.5256589,24.4907862,30.66686145,24.88925101,25.20745496,0,3345.667399,24.4907862,0.008663421,44.17179962,1.960695282,56.92000556,24.88925101,0.00879355,43.78476993,62.61815633,8.04004705,29.4,1,0,0,0.25,0,0,0,0,0,0,14677910.9,13403957.64,4077.197471,3723.321568,0.973972349,0,0,0,0,1246.126335,4486054.807,4110.366571,14797319.66,5356.492906,19283374.46,3.298201255,5359.590278,31.97635446,115114.876,762640.544
Elowe,E,Lowe, 06/19  09:00:00,24.9625,66528,35.07741359,25.28036777,24.00403632,29.54072495,24.20199909,24.74118343,0,2799.111056,24.00403632,0.008119082,42.68010829,0,47.62832603,24.20199909,0.008178087,42.47837966,62.61815633,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11630197.2,10887205.16,3230.610333,3024.223657,0.80197046,0,0,0,0,1085.483056,3907739.002,3297.236326,11870050.77,4382.719382,15777789.78,3.035928798,4455.857195,28.31106671,101919.8401,564508.4872
Elowe,E,Lowe, 06/19  10:00:00,26.6,66528,34.38178633,25.19567503,23.99962006,29.1907032,24.19025683,24.69296593,0,2566.396171,23.99962006,0.007963433,41.88340964,0,43.64297652,24.19025683,0.008003539,41.61275028,62.61815633,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10505753.89,10056814.21,2918.26497,2793.559504,0.736431973,0,0,0,0,1001.564452,3605632.028,2955.51592,10639857.31,3957.080372,14245489.34,2.950070157,4018.220604,25.63440476,92283.85713,510530.6096
Elowe,E,Lowe, 06/19  11:00:00,27.8875,42336,32.40123462,25.12360115,23.999815,28.20052481,24.21733706,24.67046911,0,1962.26163,23.999815,0.007898653,41.52023835,0,38.00849475,24.21733706,0.007899729,40.987247,62.61815633,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8097727.478,7835205.531,2249.368744,2176.445981,0.56405803,0,0,0,0,827.314593,2978332.535,2293.984175,8258343.029,3121.298768,11236675.56,2.769261878,3190.41779,20.82289493,74962.42176,412206.1313
Elowe,E,Lowe, 06/19  12:00:00,28.675,42336,30.07352039,25.0669086,23.99983134,27.03667587,24.27295678,24.66993269,0,1305.717515,23.99983134,0.007909317,41.5597811,0,31.87965205,24.27295678,0.007914219,40.90920488,62.61815633,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5610782.511,5434558.346,1558.550698,1509.599541,0.376795296,0,0,0,0,630.3679312,2269324.552,1601.568458,5765646.448,2231.936389,8034971,2.537873951,2298.010862,14.36881446,51727.73205,352344.4629
Elowe,E,Lowe, 06/19  13:00:00,29.2125,42336,29.07676886,25.01681744,23.92677088,26.50176987,24.28414995,24.65048369,0,1053.076326,23.92677088,0.00786131,41.49278369,0,28.91983149,24.28414995,0.007873942,40.67628785,62.61815633,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4697846.224,4556292.55,1304.957284,1265.63682,0.304916412,0,0,0,0,552.1557513,1987760.705,1340.503199,4825811.515,1892.65895,6813572.219,2.427603521,1948.708685,11.48224745,41336.09083,337786.3988
Elowe,E,Lowe, 06/19  14:00:00,29.4,42336,28.4090571,24.92996194,23.48053447,25.94479578,24.01941702,24.47468948,0,996.6434835,23.48053447,0.007834317,42.45226047,0,38.75469463,24.01941702,0.007839598,41.12411328,62.61815633,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4589123.553,4458292.155,1274.756543,1238.414487,0.3,0,0,0,0,542.4761256,1952914.052,1308.7683,4711565.879,1851.244425,6664479.931,2.412562425,1905.132367,11.18248757,40256.95526,336878.9492
