Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 06/19  15:00:00,30.15,42336,27.79662821,24.79598442,23.07352228,25.43507524,23.6846652,24.24032481,0,946.2565461,23.07352228,0.007844683,43.54848068,0,50.18313206,23.6846652,0.007836302,41.92714945,64.10907816,7.22,29.4,0,0,0,0,0,0,44739.77335,12.42771482,0,0,4544673.633,4408336.83,1262.409343,1224.538008,0.3,16.9379485,60976.61459,21.80584371,78501.03734,538.5652272,1938834.818,1295.984714,4665544.971,1834.549941,6604379.789,2.406365316,1887.862118,11.48412614,41342.8541,336878.9492
Elowe,E,Lowe, 06/19  16:00:00,30.6,42336,27.32369513,24.67197299,23.00050941,25.16210227,23.54568945,24.10883122,0,854.5386948,23.00050941,0.007898319,44.00801877,0,50.82914558,23.54568945,0.00788209,42.49602064,65.6,7.22,29.4,0,0,0,0,0,0,350569.9726,97.38054793,0,0,4529977.166,4380605.647,1258.326991,1216.834902,0.3,83.55627547,300802.5917,107.4099925,386675.9729,537.3442213,1934439.197,1291.998389,4651194.199,1829.34261,6585633.396,2.404414698,1882.733941,11.70974178,42155.07041,336878.9492
Elowe,E,Lowe, 06/19  17:00:00,30.6,42336,26.90948331,24.57788105,23.00237396,24.95592863,23.51002739,24.04395422,0,767.1441858,23.00237396,0.007988727,44.4552007,0,47.3973064,23.51002739,0.007956449,42.94060369,65.6,7.22,29.4,0,0,0,0,0,0,666264.5938,185.0734983,0,0,4544363.017,4370317.902,1262.32306,1213.977195,0.3,171.4308915,617151.2094,219.9121653,791683.7951,538.5155185,1938655.867,1295.822686,4664961.669,1834.338204,6603617.536,2.406285034,1887.467341,11.90222547,42848.01168,336878.9492
Elowe,E,Lowe, 06/19  18:00:00,30.225,42336,26.56794383,24.48981336,23.00040866,24.78417625,23.47495908,23.98238622,0,716.2419982,23.00040866,0.008121576,45.17317411,0,44.30729424,23.47495908,0.008076191,43.65429606,65.6,7.22,29.4,0,0,0,0,0,0,849600.4982,236.0001384,0,0,4595299.132,4340186.544,1276.471981,1205.607373,0.3,222.9209843,802515.5435,285.6118365,1028202.611,542.8158225,1954136.961,1309.876718,4715556.183,1852.69254,6669693.144,2.413107049,1905.594845,12.64585379,45525.07363,336878.9492
Elowe,E,Lowe, 06/19  19:00:00,28.9375,101304,26.15909492,24.40672019,23.00059468,24.5798448,23.44394591,23.92533305,0,625.523816,23.00059468,0.00823749,45.80896563,0,41.30693285,23.44394591,0.008216632,44.48659946,65.6,7.22,29.4,0,0,0,0,0,0,1176990.94,326.9419278,0,0,4573510.856,4253911.603,1270.419682,1181.642112,0.3,313.0407697,1126946.771,400.2152204,1440774.794,541.1927672,1948293.962,1304.571206,4696456.343,1845.763974,6644750.305,2.410535911,1899.543117,12.32647879,44375.32365,336878.9492
Elowe,E,Lowe, 06/19  20:00:00,27.3,134568,25.69539531,24.32920309,22.99839739,24.34689635,23.41269485,23.87094897,0,534.6633494,22.99839739,0.008286996,46.05752368,0,38.70639627,23.41269485,0.008275487,44.8570835,65.6,7.22,29.4,0,0,0,0,0,0,1503499.179,417.6386608,0,0,4457504.166,4145545.826,1238.195602,1151.540507,0.3,403.7071277,1453345.66,515.0751165,1854270.42,531.3863752,1912990.951,1272.576707,4581276.144,1803.963082,6494267.094,2.394795609,1858.031006,11.0228909,39682.40724,336878.9492
Elowe,E,Lowe, 06/19  21:00:00,25.6375,151200,25.30991254,24.25669686,23.00153678,24.15572466,23.38643425,23.82156556,0,471.3147201,23.00153678,0.008346202,46.38519682,0,36.11067261,23.38643425,0.008318352,45.16940715,65.6,7.22,29.4,0,0,0,0,0,0,1732918.327,481.3662019,0,0,4405693.708,4037414.824,1223.803808,1121.504118,0.3,468.2309244,1685631.328,596.5789978,2147684.392,526.8038291,1896493.785,1257.656414,4527563.091,1784.460243,6424056.876,2.387333354,1837.793284,10.73612183,38650.03858,336878.9492
Elowe,E,Lowe, 06/19  22:00:00,25,134568,25.65440765,24.29906695,26.01855889,25.83648327,24.15062124,24.2248441,0,0,26.01855889,0.008844784,41.02872797,0,0,24.15062124,0.008352115,43.33113032,63.38344193,9.254514104,31.3068129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/19  23:00:00,24.3125,101304,26.24916486,24.32763518,26.9352269,26.59219588,24.31042735,24.31903127,0,0,26.9352269,0.009985123,43.81303933,0,0,24.31042735,0.008352131,42.94256855,63.38344193,9.254514104,31.3068129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/19  24:00:00,23.525,49896,26.41799041,24.32834408,26.96944668,26.69371855,24.32723358,24.32778883,0,0,26.96944668,0.011408286,49.84086806,0,0,24.32723358,0.008352131,42.88844343,63.38344193,9.254514104,31.3068129,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/20  01:00:00,22.9875,33264,26.4506634,24.32814966,26.98174087,26.71620214,24.32761425,24.32788195,0,0,26.98174087,0.012733081,55.45113222,0,0,24.32761425,0.008352131,42.8711435,63.38344193,9.254514104,31.3068129,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/20  02:00:00,22.1125,25704,26.4231078,24.32811274,26.94143681,26.68227231,24.3279492,24.32803097,0,0,26.94143681,0.013977047,60.93456239,0,0,24.3279492,0.008352131,42.89748493,63.38344193,9.254514104,31.3068129,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/20  03:00:00,21.7,16632,26.36183405,24.32808762,26.86832563,26.61507984,24.32804274,24.32806518,0,0,26.86832563,0.015120384,66.06566649,0,0,24.32804274,0.008352131,42.88636401,63.38344193,9.254514104,31.3068129,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/20  04:00:00,21.7,16632,26.31555936,24.32807136,26.82335205,26.56945571,24.32806482,24.32806809,0,0,26.82335205,0.01617953,70.73603326,0,0,24.32806482,0.008352131,42.86998658,63.38344193,9.254514104,31.3068129,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/20  05:00:00,21.7,16632,26.61589802,24.32806087,26.98193523,26.79891663,24.328065,24.32806293,0,0,26.98193523,0.017139474,74.12321897,0,0,24.328065,0.008352131,42.86998566,63.38344193,9.254514104,31.3068129,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/20  06:00:00,21.7,33264,28.93540318,24.32805497,28.8970687,28.91623594,24.3280608,24.32805788,0,0,28.8970687,0.01791605,69.31871142,0,0,24.3280608,0.008352131,42.89719836,63.38344193,9.254514104,31.3068129,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/20  07:00:00,22.0125,66528,32.44266467,24.571278,27.87787107,30.16026787,25.77899364,25.17513582,0,1052.125655,27.87787107,0.01354312,55.02077643,71.3012631,0.082139851,25.77899364,0.011649245,54.18427464,63.38344193,7.643857105,29.79725269,1,0,0,0,0,0,0,0,0,0,6053994.042,3622452.869,1681.665012,1006.236908,0.2375,0,0,0,0,703.3424338,2532032.762,2006.219822,7222391.358,2709.562256,9754424.12,2.23714213,2714.411837,16.51733219,59462.39588,266695.8348
Elowe,E,Lowe, 06/20  08:00:00,22.8875,84672,32.38556202,24.50509878,24.04325068,28.21440635,24.27736366,24.39123122,0,2013.179206,24.04325068,0.008898168,46.35915168,5.781314393,22.57033229,24.27736366,0.009122872,46.82206059,63.38344193,7.225786989,29.4,1,0,0,0,0,0,0,0,0,0,9373603.74,7814055.806,2603.778817,2170.571057,0.577160648,0,0,0,0,928.2542465,3341715.287,2679.796255,9647266.517,3608.050501,12988981.8,2.876240571,3673.537362,23.87844604,85962.40576,423696.5181
Elowe,E,Lowe, 06/20  09:00:00,25.05,66528,32.67485448,24.42397072,23.99926207,28.33705828,24.06178526,24.24287799,0,2033.614804,23.99926207,0.008404979,43.95235374,0,11.35724555,24.06178526,0.008460383,44.07231126,63.38344193,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8675268.564,7846959.544,2409.796823,2179.710985,0.582915952,0,0,0,0,867.7553955,3123919.424,2441.013813,8787649.728,3308.769209,11911569.15,2.812832577,3360.826896,23.55098793,84783.55654,418608.3899
Elowe,E,Lowe, 06/20  10:00:00,27.475,66528,32.58603121,24.40385083,23.99948972,28.29276046,24.05810491,24.23097787,0,2012.370381,23.99948972,0.008240437,43.10257081,0,10.5422111,24.05810491,0.008285695,43.18389995,63.38344193,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8501152.356,7910103.627,2361.43121,2197.251007,0.577323209,0,0,0,0,855.7654683,3080755.686,2396.536677,8627532.037,3252.302145,11708287.72,2.800258927,3309.065647,23.24405648,83678.60334,415995.9561
Elowe,E,Lowe, 06/20  11:00:00,29.3625,42336,31.53488175,24.38450595,23.9997361,27.76730893,24.06268756,24.22359676,0,1702.881601,23.9997361,0.008143747,42.57569913,0,9.580600097,24.06268756,0.008155898,42.47753115,63.38344193,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7269735.485,6874077.971,2019.370968,1909.466103,0.489488994,0,0,0,0,762.5995342,2745358.323,2059.353336,7413672.01,2821.95287,10159030.33,2.698907693,2884.405868,20.43760507,73575.37825,382783.7428
Elowe,E,Lowe, 06/20  12:00:00,30.6875,42336,29.80985863,24.36817304,23.99963412,26.90474638,24.07597527,24.22207416,0,1235.666366,23.99963412,0.008055802,42.10595131,0,8.424399659,24.07597527,0.00810236,42.15253428,63.38344193,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5458261.719,5232729.162,1516.183811,1453.535878,0.356342473,0,0,0,0,617.3655787,2222516.083,1557.652224,5607548.005,2175.017802,7830064.088,2.520545538,2238.86504,14.617458,52622.8488,347891.4013
Elowe,E,Lowe, 06/20  13:00:00,32.475,42336,28.88020891,24.35142577,23.84598198,26.36309544,24.02937648,24.19040113,0,1030.518857,23.84598198,0.00783959,41.34321143,0,10.08815906,24.02937648,0.007897402,41.18785667,63.38344193,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4740198.161,4628063.861,1316.721711,1285.573295,0.300267514,0,0,0,0,555.3807674,1999370.762,1351.058422,4863810.32,1906.43919,6863181.082,2.43266582,1961.00181,12.0810011,43491.60396,336878.9492
Elowe,E,Lowe, 06/20  14:00:00,32.6125,42336,28.3314638,24.29607931,23.44463935,25.88805158,23.75746941,24.02677436,0,993.1237335,23.44463935,0.00773467,41.75411033,0,19.49923157,23.75746941,0.007747925,41.04291872,63.38344193,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4656250.658,4575000.164,1293.402961,1270.833379,0.3,0,0,0,0,548.2142133,1973571.168,1327.553772,4779193.581,1875.767986,6752764.749,2.421560702,1930.001616,12.02919902,43305.11647,336878.9492
Elowe,E,Lowe, 06/20  15:00:00,32.2,42336,27.78515728,24.21145803,23.07835082,25.43175405,23.46599279,23.83872541,0,946.5689193,23.07835082,0.007734471,42.67043202,0,29.71005602,23.46599279,0.007733274,41.67652617,64.49172097,7.22,29.4,0,0,0,0,0,0,44499.24874,12.36090243,0,0,4547405.676,4468927.325,1263.168243,1241.368701,0.3,14.00272845,50409.8224,18.03106818,64911.84546,538.8745272,1939948.298,1296.996777,4669188.398,1835.871305,6609136.696,2.406851871,1889.667775,11.68204142,42055.34911,336878.9492
Elowe,E,Lowe, 06/20  16:00:00,32.2,42336,27.33470728,24.12804546,23.00116375,25.16793552,23.34134658,23.73469602,0,860.3357551,23.00116375,0.007778106,43.08110981,0,31.55004959,23.34134658,0.00775787,42.09578418,65.6,7.22,29.4,0,0,0,0,0,0,329219.8307,91.44995297,0,0,4506659.433,4419153.195,1251.849842,1227.542554,0.3,77.83593387,280209.3619,100.0757788,360272.8039,535.3112608,1927120.539,1285.364977,4627313.916,1820.676238,6554434.455,2.401154166,1874.018939,11.71824943,42185.69794,336878.9492
Elowe,E,Lowe, 06/20  17:00:00,31.8875,42336,26.98550824,24.06842486,23.00078986,24.99314905,23.31771315,23.693069,0,787.5215298,23.00078986,0.007884277,43.64609421,0,29.69395365,23.31771315,0.007851421,42.64163467,65.6,7.22,29.4,0,0,0,0,0,0,591978.2756,164.4384099,0,0,4503114.767,4393384.92,1250.865213,1220.3847,0.3,150.9854487,543547.6152,193.7841129,697622.8065,535.0298567,1926107.484,1284.44713,4624009.667,1819.476986,6550117.151,2.400701625,1872.832229,11.7292961,42225.46597,336878.9492
Elowe,E,Lowe, 06/20  18:00:00,31.0125,42336,26.64671669,24.01285159,23.00080078,24.82375874,23.29892967,23.65589063,0,736.0383003,23.00080078,0.007943399,43.94119885,0,27.78652115,23.29892967,0.007934421,43.10807984,65.6,7.22,29.4,0,0,0,0,0,0,777497.698,215.9715828,0,0,4458037.36,4335035.31,1238.343711,1204.176475,0.3,202.7890756,730040.6722,259.9400135,935784.0488,531.2849943,1912625.98,1272.242998,4580074.794,1803.527993,6492700.774,2.394643296,1857.243339,11.15925091,40173.30327,336878.9492
Elowe,E,Lowe, 06/20  19:00:00,29.5375,101304,26.21679871,23.96016519,22.99904986,24.60792429,23.27968065,23.61992292,0,639.7826497,22.99904986,0.008001468,44.27441185,0,26.06350318,23.27968065,0.007974397,43.38406799,65.6,7.22,29.4,0,0,0,0,0,0,1123777.869,312.1605193,0,0,4393333.953,4241023.104,1220.370543,1178.061973,0.3,298.1604527,1073377.63,381.316944,1372740.998,525.7599857,1892735.949,1254.263183,4515347.46,1780.023169,6408083.409,2.385614025,1833.654606,10.78491156,38825.68162,336878.9492
Elowe,E,Lowe, 06/20  20:00:00,27.8375,134568,25.68170013,23.9106579,23.00075761,24.34122887,23.26160734,23.58613262,0,532.6516897,23.00075761,0.008137351,45.02908936,0,24.48485138,23.26160734,0.00809837,44.11482471,65.6,7.22,29.4,0,0,0,0,0,0,1510590.928,419.608591,0,0,4330247.531,4133598.778,1202.846536,1148.221883,0.3,405.4627099,1459665.756,517.2914283,1862249.142,520.4039827,1873454.338,1236.867154,4452721.753,1757.271136,6326176.09,2.376736839,1810.96542,10.28097178,37011.49839,336878.9492
Elowe,E,Lowe, 06/20  21:00:00,26.5125,151200,25.30462683,23.8647225,23.00123898,24.1529329,23.24720758,23.55596504,0,471.5254946,23.00123898,0.008218591,45.47146123,0,22.92032017,23.24720758,0.008200701,44.70385916,65.6,7.22,29.4,0,0,0,0,0,0,1731452.091,480.9589142,0,0,4283439.314,4049808.475,1189.844254,1124.946799,0.3,467.9505194,1684621.87,596.2277334,2146419.84,516.3725353,1858941.127,1223.793419,4405656.308,1740.165954,6264597.435,2.369978089,1793.702065,9.758139643,35129.30272,336878.9492
Elowe,E,Lowe, 06/20  22:00:00,25.7875,134568,25.66100492,23.89084565,26.04052796,25.85076644,23.7775068,23.83417623,0,0,26.04052796,0.008677755,40.00913866,0,0,23.7775068,0.008223373,43.41659909,63.40007741,9.19183408,31.25462183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/20  23:00:00,24.85,101304,26.25831366,23.90913052,26.95752214,26.6079179,23.89405936,23.90159494,0,0,26.95752214,0.009815383,42.80493612,0,0,23.89405936,0.008223381,43.13947393,63.40007741,9.19183408,31.25462183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/20  24:00:00,24.0875,49896,26.4443647,23.90983773,27.00902771,26.7266962,23.90873276,23.90928524,0,0,27.00902771,0.011246248,48.7817008,0,0,23.90873276,0.008223381,43.09043837,63.40007741,9.19183408,31.25462183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/21  01:00:00,23.525,33264,26.50001504,23.90970145,27.04592575,26.7729704,23.90918647,23.90944396,0,0,27.04592575,0.012597063,54.38626593,0,0,23.90918647,0.008223381,43.07278126,63.40007741,9.19183408,31.25462183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/21  02:00:00,23.675,25704,26.54778626,23.90967422,27.08655597,26.81717112,23.90951127,23.90959274,0,0,27.08655597,0.013890199,59.74177156,0,0,23.90951127,0.008223381,43.0994098,63.40007741,9.19183408,31.25462183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/21  03:00:00,23.525,16632,26.58239878,23.90965811,27.12466569,26.85353224,23.9096081,23.90963311,0,0,27.12466569,0.015122035,64.79621599,0,0,23.9096081,0.008223381,43.11564118,63.40007741,9.19183408,31.25462183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/21  04:00:00,22.9875,16632,26.56459541,23.90964765,27.09576384,26.83017962,23.90963591,23.90964178,0,0,27.09576384,0.016304248,69.80640078,0,0,23.90963591,0.008223381,43.08809913,63.40007741,9.19183408,31.25462183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/21  05:00:00,22.425,16632,26.81684984,23.90964096,27.21648776,27.0166688,23.90964071,23.90964083,0,0,27.21648776,0.017384578,73.70233448,0,0,23.90964071,0.008223381,43.04413616,63.40007741,9.19183408,31.25462183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/21  06:00:00,21.8875,33264,28.33648509,23.90963769,28.6051559,28.47082049,23.90963948,23.90963859,0,0,28.6051559,0.018390469,71.75733804,0,0,23.90963948,0.008223381,43.02765807,63.40007741,9.19183408,31.25462183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/21  07:00:00,22.0125,66528,30.59854681,23.90963687,30.45027428,30.52441054,24.36313015,24.13638351,0,151.3914188,30.45027428,0.019126936,67.12511071,27.51631984,0,24.36313015,0.008875024,44.58246279,63.40007741,8.994650672,31.06915964,1,0,0,0,0,0,0,0,0,0,594537.9613,427424.3085,165.1494337,118.7289746,0.03,0,0,0,0,60.37784304,217360.2349,151.9297711,546947.1761,212.3076142,764307.411,0.248591766,203.6967209,1.172034416,4219.323899,33687.89492
Elowe,E,Lowe, 06/21  08:00:00,22.575,84672,32.21829792,24.38180415,24.15968529,28.1889916,24.3511717,24.36648792,0,2013.591925,24.15968529,0.01066284,54.6521787,19.15471916,24.9243487,24.3511717,0.011300023,57.13541308,63.40007741,8.072746791,29.4,1,0,0,0,0,0,0,0,0,0,11954890.17,7900944.757,3320.802826,2194.706877,0.646740121,0,0,0,0,1160.855717,4179080.579,3709.804951,13355297.82,4870.660668,17534378.4,3.178362626,4904.643439,30.31740491,109142.6577,483384.138
Elowe,E,Lowe, 06/21  09:00:00,23.1125,66528,29.86253576,24.10436396,23.99883273,26.93068425,24.01534166,24.05985281,0,1265.879751,23.99883273,0.008731202,45.49669896,0,2.001216918,24.01534166,0.008859112,46.10787127,63.40007741,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5838283.488,4856782.07,1621.745413,1349.10613,0.36450596,0,0,0,0,661.0460351,2379765.727,1708.185698,6149468.515,2369.231734,8529234.241,2.574942881,2449.133279,16.23237691,58436.55686,349583.2733
Elowe,E,Lowe, 06/21  10:00:00,23.675,66528,29.83819268,24.10526162,23.9995823,26.91888749,24.01513498,24.0601983,0,1226.372848,23.9995823,0.008545635,44.45581442,0,1.717192081,24.01513498,0.008579609,44.58857803,63.40007741,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5466499.686,4757104.737,1518.472135,1321.417983,0.351601351,0,0,0,0,615.9922751,2217572.19,1552.358932,5588492.155,2168.351207,7806064.345,2.519982055,2221.940573,14.9554101,53839.47635,346678.1578
Elowe,E,Lowe, 06/21  11:00:00,25.65,42336,29.37797772,24.1017333,23.99981778,26.68889775,24.01622364,24.05897847,0,1097.325326,23.99981778,0.008568605,44.55024104,0,1.613015878,24.01622364,0.008549304,44.40746034,63.40007741,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5135747.559,4402629.303,1426.596544,1222.952584,0.315477738,0,0,0,0,588.7940508,2119658.583,1461.478366,5261322.119,2050.272417,7380980.702,2.482110499,2105.139136,15.88194681,57175.00851,339675.0245
Elowe,E,Lowe, 06/21  12:00:00,26.7,42336,28.75194252,24.09085006,23.70792554,26.22993403,23.88820111,23.98952558,0,1019.281648,23.70792554,0.008612671,45.55909305,0,5.926962498,23.88820111,0.008606438,45.03486552,63.40007741,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5089854.647,4264020.02,1413.848513,1184.450006,0.3,0,0,0,0,584.6151078,2104614.388,1447.587174,5211313.825,2032.202282,7315928.214,2.476132853,2085.552274,16.86647974,60719.32705,336878.9492
Elowe,E,Lowe, 06/21  13:00:00,27.3875,42336,28.09798987,24.03412675,23.23748555,25.66773771,23.54072832,23.78742753,0,975.3634176,23.23748555,0.008638553,46.99143145,0,17.54880745,23.54072832,0.008628527,46.08568716,63.40007741,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5101008.527,4217086.086,1416.946813,1171.412802,0.3,0,0,0,0,585.4444838,2107600.142,1450.340673,5221226.424,2035.785157,7328826.566,2.477327301,2088.720834,17.87085053,64335.06192,336878.9492
Elowe,E,Lowe, 06/21  14:00:00,29.175,42336,27.5615239,23.95510321,23.00582432,25.28367411,23.29292125,23.62401223,0,900.7581187,23.00582432,0.00865875,47.73182636,0,25.17552969,23.29292125,0.008657443,46.90351172,65.6,7.22,29.4,0,0,0,0,0,0,190806.6547,53.00184851,0,0,5158944.013,4245574.738,1433.040004,1179.326316,0.3,48.02796068,172900.6584,61.81094891,222519.4161,590.2877705,2125035.974,1466.435181,5279166.652,2056.722952,7404202.625,2.484266854,2109.66981,19.36471718,69712.98185,336878.9492
Elowe,E,Lowe, 06/21  15:00:00,29.3125,42336,27.45297649,23.90064446,22.99968258,25.22632954,23.25820045,23.57942245,0,874.1658552,22.99968258,0.008667904,47.81160173,0,24.15012237,23.25820045,0.008661527,47.03582758,65.6,7.22,29.4,0,0,0,0,0,0,284480.1666,79.02226851,0,0,5192371.342,4236221.391,1442.325373,1176.728164,0.3,66.22047508,238393.7103,85.17821582,306641.5769,593.1342029,2135283.13,1475.906077,5313261.877,2069.04028,7448545.008,2.488317072,2122.252174,20.10121357,72364.36886,336878.9492
Elowe,E,Lowe, 06/21  16:00:00,29.9625,42336,27.15630593,23.85519544,23.0019719,25.07913892,23.24323189,23.54921367,0,810.9143378,23.0019719,0.008711792,48.03136412,0,22.64211628,23.24323189,0.008698444,47.26415239,65.6,7.22,29.4,0,0,0,0,0,0,513092.487,142.5256908,0,0,5305939.74,4272960.513,1473.87215,1186.933476,0.3,129.2290924,465224.7328,165.9566869,597444.0728,602.3496581,2168458.769,1506.649639,5423938.701,2108.999297,7592397.47,2.501248516,2161.25815,21.82764175,78579.5103,336878.9492
Elowe,E,Lowe, 06/21  17:00:00,30.225,42336,26.84454415,23.81229579,23.00016332,24.92235374,23.22829787,23.52029683,0,751.2584284,23.00016332,0.008758539,48.27229793,0,21.26744064,23.22829787,0.008747144,47.54979062,65.6,7.22,29.4,0,0,0,0,0,0,727498.609,202.082947,0,0,5320492.749,4284932.681,1477.914652,1190.259078,0.3,188.6449119,679121.6827,241.893242,870815.6712,603.9148161,2174093.338,1511.871433,5442737.16,2115.786249,7616830.498,2.503443828,2169.547062,21.75624434,78322.47964,336878.9492
Elowe,E,Lowe, 06/21  18:00:00,30,42336,26.47399904,23.77175657,23.0011501,24.73757457,23.21471742,23.49323699,0,694.8916384,23.0011501,0.008749786,48.22184823,0,19.9800798,23.21471742,0.008756429,47.63860983,65.6,7.22,29.4,0,0,0,0,0,0,930701.2107,258.5281141,0,0,5247925.819,4266176.286,1457.757172,1185.048968,0.3,245.3793594,883365.694,314.215039,1131174.14,597.8818517,2152374.666,1491.728668,5370223.204,2089.61052,7522597.871,2.495014036,2143.365176,20.39003074,73404.11067,336878.9492
Elowe,E,Lowe, 06/21  19:00:00,28.9375,101304,26.04861506,23.73387829,23.00115894,24.524887,23.20218798,23.46803313,0,601.4382431,23.00115894,0.008752463,48.23636451,0,18.80220243,23.20218798,0.008745329,47.6151101,65.6,7.22,29.4,0,0,0,0,0,0,1267025.344,351.9514844,0,0,5196870.499,4198020.397,1443.575139,1166.116777,0.3,337.9034318,1216452.354,431.7511968,1554304.309,593.5668132,2136840.528,1477.346861,5318448.698,2070.913674,7455289.226,2.488929511,2124.410396,19.86655565,71519.60035,336878.9492
Elowe,E,Lowe, 06/21  20:00:00,27.9875,134568,25.57751175,23.69801358,23.00214631,24.28982903,23.19082739,23.44442049,0,510.8513264,23.00214631,0.008807423,48.50106751,0,17.63980405,23.19082739,0.008792475,47.87043904,65.6,7.22,29.4,0,0,0,0,0,0,1593576.237,442.6600657,0,0,5143820.553,4136350.984,1428.839043,1148.986384,0.3,428.8984923,1544034.572,546.9194026,1968909.849,589.1795412,2121046.348,1462.749778,5265899.2,2051.929319,7386945.548,2.482685315,2105.590076,18.99419979,68379.11923,336878.9492
Elowe,E,Lowe, 06/21  21:00:00,27.8,151200,25.2854297,23.66438945,22.99935517,24.14239244,23.178473,23.42143122,0,470.283031,22.99935517,0.00882974,48.67408645,0,16.675177,23.178473,0.008823095,48.11383257,65.6,7.22,29.4,0,0,0,0,0,0,1738692.224,482.9700623,0,0,5213344.896,4122585.803,1448.15136,1145.162723,0.3,470.3099496,1693115.818,599.2069965,2157145.187,594.6849176,2140865.704,1481.076703,5331876.132,2075.761621,7472741.836,2.490498736,2128.227321,19.81579964,71336.87869,336878.9492
Elowe,E,Lowe, 06/21  22:00:00,25.675,134568,25.60122283,23.68249063,25.96683735,25.78403009,23.57973148,23.63111106,0,0,25.96683735,0.009399592,43.40563059,0,0,23.57973148,0.008831335,47.07276005,63.4250158,9.640948648,31.62884104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/21  23:00:00,23.7125,101304,26.08117525,23.69536137,26.77988111,26.43052818,23.68088718,23.68812427,0,0,26.77988111,0.0107573,47.25560845,0,0,23.68088718,0.008831423,46.8043818,63.4250158,9.640948648,31.62884104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/21  24:00:00,22.6125,49896,26.21081565,23.69645084,26.77029662,26.49055613,23.69543538,23.69594311,0,0,26.77029662,0.012464181,54.68452865,0,0,23.69543538,0.008831421,46.79321673,63.4250158,9.640948648,31.62884104,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/22  01:00:00,20.825,33264,26.14981645,23.69632308,26.67721079,26.41351362,23.69583535,23.69607921,0,0,26.67721079,0.014044062,61.82710553,0,0,23.69583535,0.008831421,46.81000163,63.4250158,9.640948648,31.62884104,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/22  02:00:00,19.3125,25704,25.98921875,23.69630053,26.47859036,26.23390455,23.69614493,23.69622273,0,0,26.47859036,0.015472985,68.80866121,0,0,23.69614493,0.008831421,46.83898215,63.4250158,9.640948648,31.62884104,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/22  03:00:00,18.9,16632,25.83502708,23.69628772,26.3115411,26.07328409,23.6962385,23.69626311,0,0,26.3115411,0.016765086,75.21449031,0,0,23.6962385,0.008831421,46.88648208,63.4250158,9.640948648,31.62884104,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/22  04:00:00,18.2125,16632,25.6810566,23.69627979,26.15308958,25.91707309,23.69626664,23.69627321,0,0,26.15308958,0.0179326,81.04089462,0,0,23.69626664,0.008831421,46.87446232,63.4250158,9.640948648,31.62884104,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/22  05:00:00,17.8,16632,25.54564755,23.69627547,25.99666152,25.77115454,23.69627322,23.69627434,0,0,25.99666152,0.018995274,86.40504712,0,0,23.69627322,0.008831421,46.82667876,63.4250158,9.640948648,31.62884104,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/22  06:00:00,18.1125,33264,25.71329766,23.69627353,26.14810464,25.93070115,23.6962738,23.69627366,0,0,26.14810464,0.019982655,89.96515827,0,0,23.6962738,0.008831421,46.83861843,63.4250158,9.640948648,31.62884104,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/22  07:00:00,18.675,66528,26.47321389,23.69627349,27.11184066,26.79252727,23.69627357,23.69627353,0,0,27.11184066,0.020626908,87.75341792,0,0,23.69627357,0.008831421,46.88638382,63.4250158,9.640948648,31.62884104,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/22  08:00:00,19.2125,84672,26.77360106,23.63681436,23.08144199,24.92752152,23.43831168,23.53756302,6.965160848,815.039638,23.08144199,0.011726946,64.24543339,13.7291728,26.5912275,23.43831168,0.012681511,67.67701833,65.30489444,7.22,29.4,0.5,0,0,0,0,0,789602.5071,219.3340298,0,0,7601798.796,3923943.278,2111.610777,1089.984244,0.315909091,213.0438524,766957.8685,272.3071913,980305.8886,886.3463586,3190846.891,2520.118872,9072427.94,3406.465231,12263274.83,2.829970086,3449.040646,21.66563699,77996.29317,347349.3337
Elowe,E,Lowe, 06/22  09:00:00,19.0875,66528,26.49428296,23.59749617,23.00173487,24.74800892,23.16176129,23.37962873,0,659.7267396,23.00173487,0.00886379,49.201653,0,14.86155434,23.16176129,0.009201784,50.55381777,65.6,7.22,29.4,0,0,0,0,0,0,1059191.6,294.2198888,0,0,5080880.247,3293312.278,1411.355624,914.808966,0.3,280.7292492,1010625.297,359.1943083,1293099.51,593.6693962,2137209.826,1478.432925,5322358.529,2072.102321,7459568.355,2.487363295,2136.624642,12.46211195,44863.60301,336878.9492
Elowe,E,Lowe, 06/22  10:00:00,18.9,66528,26.43376336,23.57036175,23.00238456,24.71807396,23.15001409,23.36018792,0,631.5971932,23.00238456,0.008900965,49.44114832,0,13.77141797,23.15001409,0.008885607,48.91821106,65.6,7.22,29.4,0,0,0,0,0,0,1159951.54,322.2087611,0,0,5019901.122,2403401.827,1394.416978,667.6116187,0.3,309.7204394,1114993.582,396.0211322,1425676.076,578.9507937,2084222.857,1428.842841,5143834.228,2007.793635,7228057.085,2.467823522,2062.863301,11.63713659,41893.69171,336878.9492
Elowe,E,Lowe, 06/22  11:00:00,18.9,42336,26.59797788,23.54373414,22.99977378,24.79887583,23.139739,23.34173657,0,645.944601,22.99977378,0.008890631,49.32966937,0,13.05936341,23.139739,0.008887333,48.89583891,65.6,7.22,29.4,0,0,0,0,0,0,1107300.313,307.5834203,0,0,4893994.591,2402629.415,1359.442942,667.3970598,0.3,296.1081471,1065989.33,378.7178605,1363384.298,567.910446,2044477.606,1392.306114,5012302.009,1960.21656,7056779.615,2.451629645,2013.515553,11.11819409,40025.49871,336878.9492
Elowe,E,Lowe, 06/22  12:00:00,19.9625,42336,26.75216804,23.51871375,23.00046239,24.87631521,23.13165321,23.32518348,0,685.4990804,23.00046239,0.00862325,47.82787632,0,12.31649527,23.13165321,0.008730838,48.03343703,65.6,7.22,29.4,0,0,0,0,0,0,963870.3909,267.7417753,0,0,4316189.81,3624051.609,1198.941614,1006.681003,0.3,255.4729728,919702.702,327.0770179,1177477.264,520.0486732,1872175.223,1235.719122,4448588.841,1755.767796,6320764.064,2.37612493,1812.853895,9.686663027,34871.9869,336878.9492
Elowe,E,Lowe, 06/22  13:00:00,20.6,42336,26.78981562,23.49518544,23.00111739,24.8954665,23.12493215,23.3100588,0,695.4506864,23.00111739,0.008492692,47.11168683,0,11.63265941,23.12493215,0.008504075,46.82189979,65.6,7.22,29.4,0,0,0,0,0,0,927155.122,257.5430895,0,0,4231402.531,3659855.189,1175.389592,1016.626441,0.3,245.2360166,882849.6598,314.0446108,1130560.599,511.9339322,1842962.156,1209.420412,4353913.483,1721.354344,6196875.639,2.362453727,1774.847537,9.676584083,34835.7027,336878.9492
Elowe,E,Lowe, 06/22  14:00:00,20.9125,42336,26.56603327,23.47297462,23.00098988,24.78351157,23.1190693,23.29602196,0,647.4154228,23.00098988,0.008483892,47.09380666,0,10.9481581,23.1190693,0.008487205,46.77657226,65.6,7.22,29.4,0,0,0,0,0,0,1099978.622,305.5496173,0,0,4246334.163,3677165.825,1179.537267,1021.434951,0.3,292.4588718,1052851.938,374.0955657,1346744.037,513.1443568,1847319.684,1213.337765,4368015.955,1726.482122,6215335.64,2.364514549,1779.651117,9.906810679,35664.51844,336878.9492
Elowe,E,Lowe, 06/22  15:00:00,22.1625,42336,26.49291089,23.4517063,22.99956034,24.74623562,23.11116227,23.28143428,0,632.9770323,22.99956034,0.008470862,47.04445311,0,10.39174058,23.11116227,0.008473856,46.74414532,65.6,7.22,29.4,0,0,0,0,0,0,1151412.088,319.836691,0,0,4319760.351,3751339.692,1199.933431,1042.038803,0.3,307.3528786,1106470.363,393.0146599,1414852.775,519.3129828,1869526.738,1233.329632,4439986.673,1752.642614,6309513.412,2.374905768,1805.30598,10.55004255,37980.15319,336878.9492
Elowe,E,Lowe, 06/22  16:00:00,22.1125,42336,26.15196461,23.43157965,23.00259173,24.57727817,23.10588953,23.26873459,0,565.941838,23.00259173,0.008498579,47.18763973,0,9.798249621,23.10588953,0.008484529,46.81715324,65.6,7.22,29.4,0,0,0,0,0,0,1393686.765,387.1352126,0,0,4341589.321,3746814.506,1205.997034,1040.781807,0.3,373.1869085,1343472.871,476.4577283,1715247.822,521.3610763,1876899.875,1239.972291,4463900.247,1761.333367,6340800.121,2.378336194,1814.744215,10.83528252,39007.01706,336878.9492
Elowe,E,Lowe, 06/22  17:00:00,22.0125,42336,25.72486074,23.412975,23.00047698,24.36266886,23.10047231,23.25672366,0,486.4191805,23.00047698,0.00855609,47.50872548,0,9.290214456,23.10047231,0.008542381,47.14751956,65.6,7.22,29.4,0,0,0,0,0,0,1679499.421,466.5276169,0,0,4353002.199,3739966.131,1209.167277,1038.879481,0.3,453.1804218,1631449.518,577.589437,2079321.973,522.2660776,1880157.879,1242.910607,4474478.184,1765.176684,6354636.064,2.379840189,1818.301372,10.78720958,38833.95449,336878.9492
Elowe,E,Lowe, 06/22  18:00:00,22.575,42336,25.56440437,23.39488117,23.00084043,24.2826224,23.09539247,23.24513682,0,482.0511346,23.00084043,0.008535386,47.39427207,0,8.761604393,23.09539247,0.008549892,47.20289208,65.6,7.22,29.4,0,0,0,0,0,0,1695324.555,470.9234874,0,0,4337296.626,3771885.373,1204.804618,1047.745937,0.3,458.428499,1650342.597,584.2150098,2103174.035,521.0330401,1875718.944,1238.90835,4460070.062,1759.941391,6335789.006,2.377786813,1813.52009,10.42918729,37545.07424,336878.9492
Elowe,E,Lowe, 06/22  19:00:00,21.7375,101304,25.10343141,23.37800706,23.00314903,24.05329022,23.09108927,23.23454816,0,394.0205466,23.00314903,0.008519214,47.29908527,0,8.285633799,23.09108927,0.00851289,47.0136077,65.6,7.22,29.4,0,0,0,0,0,0,2012923.879,559.145522,0,0,4277089.593,3719765.098,1188.080443,1033.268083,0.3,545.027547,1962099.169,693.3064449,2495903.202,515.8923077,1857212.308,1222.237874,4400056.347,1738.130182,6257268.655,2.369165932,1791.777236,10.06891263,36248.08547,336878.9492
Elowe,E,Lowe, 06/22  20:00:00,20.4125,134568,24.64439521,23.36193528,23.00302626,23.82371074,23.08652547,23.22423038,0,318.8755548,23.00302626,0.00857958,47.63002977,0,7.835110821,23.08652547,0.008563814,47.30408548,65.6,7.22,29.4,0,0,0,0,0,0,2283440.666,634.2890739,0,0,4207708.257,3637582.741,1168.807849,1010.43965,0.3,620.6580532,2234368.991,788.3332395,2837999.662,509.9645393,1835872.341,1203.051921,4330986.917,1713.016461,6166859.258,2.35907967,1766.758929,9.452961769,34030.66237,336878.9492
Elowe,E,Lowe, 06/22  21:00:00,19.625,151200,24.32720813,23.34689878,23.00216105,23.66468459,23.08294664,23.21492271,0,284.4971705,23.00216105,0.008578378,47.62593403,0,7.422131261,23.08294664,0.008584228,47.42556666,65.6,7.22,29.4,0,0,0,0,0,0,2406862.923,668.5730341,0,0,4134850.604,3588385.59,1148.569612,996.7737751,0.3,655.7609375,2360739.375,832.3641395,2996510.902,503.7080359,1813348.929,1182.844189,4258239.081,1686.552225,6071588.01,2.348259484,1740.319641,8.715282897,31375.01843,336878.9492
Elowe,E,Lowe, 06/22  22:00:00,20.15,134568,24.55471467,23.3544109,25.05890394,24.8068093,23.29075511,23.322583,0,0,25.05890394,0.009021746,44.23172475,0,0,23.29075511,0.008577758,46.79903502,62.59091463,9.118425337,31.19326318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/22  23:00:00,19.5375,101304,24.89265732,23.36013355,25.58346831,25.23806281,23.34880796,23.35447076,0,0,25.58346831,0.010141094,48.11037251,0,0,23.34880796,0.008577647,46.63441791,62.59091463,9.118425337,31.19326318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/22  24:00:00,18.9,49896,24.902769,23.36084594,25.44629006,25.17452953,23.35983556,23.36034075,0,0,25.44629006,0.011596143,55.34081873,0,0,23.35983556,0.008577649,46.60338574,62.59091463,9.118425337,31.19326318,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/23  01:00:00,18.9,33264,24.86417635,23.36078624,25.39743479,25.13080557,23.36035394,23.36057009,0,0,25.39743479,0.012951879,61.85519173,0,0,23.36035394,0.008577649,46.60192805,62.59091463,9.118425337,31.19326318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/23  02:00:00,18.525,25704,24.805573,23.36077673,25.33434427,25.06995863,23.36063027,23.3607035,0,0,25.33434427,0.014214959,68.00861596,0,0,23.36063027,0.008577649,46.60115004,62.59091463,9.118425337,31.19326318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/23  03:00:00,18.3,16632,24.72713415,23.36077221,25.24948382,24.98830898,23.36072119,23.3607467,0,0,25.24948382,0.015413644,73.97650969,0,0,23.36072119,0.008577649,46.60089518,62.59091463,9.118425337,31.19326318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/23  04:00:00,17.9875,16632,24.63438962,23.36077005,25.15508676,24.89473819,23.36075267,23.36076136,0,0,25.15508676,0.016537036,79.67638688,0,0,23.36075267,0.008577649,46.60080598,62.59091463,9.118425337,31.19326318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/23  05:00:00,17.8,16632,24.83460103,23.36077008,25.22155294,25.02807698,23.36076339,23.36076674,0,0,25.22155294,0.017531528,84.050974,0,0,23.36076339,0.008577649,46.6303742,62.59091463,9.118425337,31.19326318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/23  06:00:00,17.8,33264,26.82667158,23.36077132,26.95315847,26.88991503,23.36076747,23.36076939,0,0,26.95315847,0.018378818,79.48951187,0,0,23.36076747,0.008577649,46.64812212,62.59091463,9.118425337,31.19326318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/23  07:00:00,19.175,66528,30.7973537,23.3607735,29.73021262,30.26378316,24.37499148,23.86788249,0,273.6588765,29.73021262,0.018224658,66.94799493,29.81535679,13.49477627,24.37499148,0.009995693,49.77892276,62.59091463,8.73874027,30.83461055,1,0,0,0,0,0,0,0,0,0,1713536.894,935373.6443,475.9824705,259.8260123,0.06,0,0,0,0,173.7863837,625630.9813,504.2770173,1815397.262,678.063401,2441028.244,0.55705309,629.1830122,3.836198691,13810.31529,67375.78983
Elowe,E,Lowe, 06/23  08:00:00,19.625,84672,32.30831324,23.7402418,24.12376624,28.21603974,24.2251789,23.98271035,0,2036.54323,24.12376624,0.01020287,52.76097903,12.70268903,9.691226331,24.2251789,0.010822389,55.48514946,62.59091463,7.854484985,29.4,1,0,0,0,0,0,0,0,0,0,11429913.23,7734197.559,3174.975898,2148.388211,0.633908614,0,0,0,0,1115.629419,4016265.907,3483.417463,12540302.87,4599.046882,16556568.77,3.10430164,4677.727874,27.66841978,99606.31121,463787.264
Elowe,E,Lowe, 06/23  09:00:00,20.8375,66528,33.09161945,23.57612718,23.9986763,28.54514788,23.93865529,23.75739124,0,2144.025454,23.9986763,0.008475301,44.40674056,11.37157603,0,23.93865529,0.008590502,45.16472421,62.59091463,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8942727.669,7924921.827,2484.091019,2201.367174,0.614374175,0,0,0,0,892.0167295,3211260.226,2531.653065,9113951.033,3423.669794,12325211.26,2.838097686,3481.585388,21.54268918,77553.68104,433886.194
Elowe,E,Lowe, 06/23  10:00:00,22.3875,66528,32.84628214,23.60123201,23.99946698,28.42287456,23.9421538,23.7716929,0,2080.650587,23.99946698,0.008250773,43.2437126,10.62358316,0,23.9421538,0.00829217,43.60771582,62.59091463,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8409426.59,7786206.796,2335.95183,2162.835221,0.597052823,0,0,0,0,849.4903018,3058165.086,2373.795817,8545664.943,3223.286119,11603830.03,2.793495292,3283.387853,20.71342608,74568.33387,425477.8332
Elowe,E,Lowe, 06/23  11:00:00,24.175,42336,31.14607514,23.62049627,23.9996695,27.57287232,23.93291647,23.77670637,0,1586.416361,23.9996695,0.008150187,42.74985786,9.436818915,0,23.93291647,0.008178197,43.06725339,62.59091463,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6433836.677,6070004.622,1787.176855,1686.112395,0.456638251,0,0,0,0,697.2007351,2509922.646,1830.598965,6590156.275,2527.7997,9100078.921,2.621995284,2594.34581,15.65084592,56343.0453,373003.6131
Elowe,E,Lowe, 06/23  12:00:00,25.6875,42336,29.09644051,23.63605802,23.88361882,26.49002966,23.89624744,23.76615273,0,1072.975444,23.88361882,0.008072312,42.66035787,7.036136123,0,23.89624744,0.008087921,42.70822107,62.59091463,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4555161.687,4324878.006,1265.322691,1201.355002,0.312464716,0,0,0,0,541.1815585,1948253.611,1304.723258,4697003.729,1845.904817,6645257.339,2.409924847,1906.869728,10.48346534,37740.47521,339223.9129
Elowe,E,Lowe, 06/23  13:00:00,26.1,42336,28.03526008,23.61683134,23.21322146,25.62424077,23.44089196,23.52886165,0,965.7411205,23.21322146,0.008034722,44.21624888,0,6.412686954,23.44089196,0.008042335,43.65337693,63.34318598,7.22,29.4,0,0,0,0,0,0,22732.98802,6.314718895,0,0,4332308.897,4117385.151,1203.419138,1143.718097,0.3,14.20082187,51122.95874,18.27221335,65779.96805,520.736154,1874650.154,1237.956516,4456643.458,1758.69267,6331293.612,2.377247378,1813.010721,9.85433518,35475.60665,336878.9492
Elowe,E,Lowe, 06/23  14:00:00,26.1,42336,27.34917426,23.55723695,23.00367016,25.17642221,23.15025342,23.35374519,0,844.2870822,23.00367016,0.008012538,44.65609105,0,13.1309394,23.15025342,0.008020501,44.30527044,65.6,7.22,29.4,0,0,0,0,0,0,389372.7698,108.1591027,0,0,4197148.063,4002181.812,1165.874462,1111.71717,0.3,93.98671814,338352.1853,120.7860148,434829.6532,509.0140032,1832450.411,1199.978425,4319922.331,1708.992429,6152372.743,2.357449988,1762.769537,9.340981606,33627.53378,336878.9492
Elowe,E,Lowe, 06/23  15:00:00,26.475,42336,27.16969321,23.52936449,22.99964369,25.08466845,23.13520801,23.33228625,0,798.933825,22.99964369,0.007966704,44.41469984,0,12.60634595,23.13520801,0.007983355,44.14281237,65.6,7.22,29.4,0,0,0,0,0,0,551247.3604,153.1242668,0,0,4183945.505,4014716.529,1162.207085,1115.199036,0.3,140.4962978,505786.6719,180.3835582,649380.8096,507.7555243,1827919.888,1195.910343,4305277.234,1703.665867,6133197.122,2.355287699,1756.940499,9.189772793,33083.18206,336878.9492
Elowe,E,Lowe, 06/23  16:00:00,26.325,42336,26.92833151,23.50497849,22.9987808,24.96355615,23.12705457,23.31601653,0,749.3132339,22.9987808,0.007931774,44.19673238,0,11.92944496,23.12705457,0.007937049,43.8838502,65.6,7.22,29.4,0,0,0,0,0,0,729064.9584,202.518044,0,0,4146711.194,4002353.564,1151.864221,1111.764879,0.3,189.1237282,680845.4214,242.5083533,873030.0719,504.6303464,1816669.247,1185.819288,4268949.438,1690.449635,6085618.685,2.349870978,1744.080657,8.901533293,32045.51985,336878.9492
Elowe,E,Lowe, 06/23  17:00:00,26.1,42336,26.55982622,23.48176182,22.99766494,24.77874558,23.11872704,23.30024443,0,676.9156338,22.99766494,0.007958356,44.3291113,0,11.30057669,23.11872704,0.007945273,43.93417207,65.6,7.22,29.4,0,0,0,0,0,0,989455.4232,274.8487287,0,0,4126067.353,3986403.953,1146.12982,1107.334431,0.3,261.3694264,940929.9349,334.5631265,1204427.255,502.7680373,1809964.934,1179.809542,4247314.35,1682.577579,6057279.284,2.346627894,1735.859595,8.742836283,31474.21062,336878.9492
Elowe,E,Lowe, 06/23  18:00:00,26.1,42336,26.23920226,23.46013088,23.00173901,24.62047063,23.11451147,23.28732117,0,633.2410623,23.00173901,0.008007401,44.61611891,0,10.58862193,23.11451147,0.007989682,44.21591167,65.6,7.22,29.4,0,0,0,0,0,0,1148199.998,318.944444,0,0,4151557.631,3985411.99,1153.210453,1107.058886,0.3,305.9217809,1101318.411,391.1862217,1408270.398,504.9207365,1817714.651,1186.756066,4272321.837,1691.676802,6090036.489,2.350378055,1744.739315,9.012626163,32445.45419,336878.9492
Elowe,E,Lowe, 06/23  19:00:00,24.725,101304,25.73515461,23.43966442,23.00043538,24.36779499,23.10762106,23.27364274,0,527.0410431,23.00043538,0.008079372,45.03260738,0,10.05534856,23.10762106,0.008058502,44.62742362,65.6,7.22,29.4,0,0,0,0,0,0,1530460.674,425.127965,0,0,4101854.913,3901010.297,1139.404142,1083.613971,0.3,410.7750398,1478790.143,524.0030902,1886411.125,500.8597711,1803095.176,1173.659994,4225175.979,1674.519765,6028271.155,2.343267599,1728.427885,8.702821691,31330.15809,336878.9492
Elowe,E,Lowe, 06/23  20:00:00,23.525,134568,25.22187264,23.42036026,23.00201296,24.1119428,23.10297425,23.26166725,0,431.5337571,23.00201296,0.008170706,45.53073876,0,9.464911803,23.10297425,0.008143456,45.10449093,65.6,7.22,29.4,0,0,0,0,0,0,1875261.042,520.9058449,0,0,4054924.576,3827243.802,1126.367938,1063.123278,0.3,507.0496176,1825378.623,645.5015327,2323805.518,496.6877045,1788075.736,1160.217647,4176783.53,1656.905352,5964859.266,2.335909615,1710.25551,8.272301039,29780.28374,336878.9492
Elowe,E,Lowe, 06/23  21:00:00,22.3,151200,24.8427511,23.40198742,22.99879915,23.92077512,23.09670024,23.24934383,0,377.4488409,22.99879915,0.008223178,45.82824509,0,8.99173586,23.09670024,0.00821262,45.49984326,65.6,7.22,29.4,0,0,0,0,0,0,2069084.158,574.7455994,0,0,4001554.749,3751345.926,1111.542986,1042.040535,0.3,561.6902118,2022084.762,714.2730593,2571383.013,492.1985771,1771914.877,1145.781287,4124812.633,1637.979864,5896727.511,2.327866998,1691.780331,7.793118775,28055.22759,336878.9492
Elowe,E,Lowe, 06/23  22:00:00,21.7,134568,25.06467552,23.41127646,25.46763279,25.26615415,23.33955141,23.37541393,0,0,25.46763279,0.008653717,41.59072964,0,0,23.33955141,0.008226204,44.93891025,62.97820461,9.05737418,31.14198675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/23  23:00:00,20.6375,101304,25.43059032,23.41817992,26.09969224,25.76514128,23.40610668,23.4121433,0,0,26.09969224,0.009704451,44.86451652,0,0,23.40610668,0.008226321,44.77607734,62.97820461,9.05737418,31.14198675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/23  24:00:00,19.625,49896,25.42410036,23.41896422,25.93805864,25.6810795,23.41789168,23.41842795,0,0,25.93805864,0.011038226,51.45209378,0,0,23.41789168,0.008226319,44.77252432,62.97820461,9.05737418,31.14198675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/24  01:00:00,18.4,39312,25.29281087,23.41888641,25.77943695,25.53612391,23.41841669,23.41865155,0,0,25.77943695,0.012303373,57.79694483,0,0,23.41841669,0.008226319,44.78808868,62.97820461,9.05737418,31.14198675,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/24  02:00:00,17.1125,39312,25.09450649,23.41887202,25.55034892,25.32242771,23.41871426,23.41879314,0,0,25.55034892,0.013492205,64.12825873,0,0,23.41871426,0.008226319,44.78728394,62.97820461,9.05737418,31.14198675,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/24  03:00:00,16.325,16632,24.87251935,23.41886411,25.30818366,25.09035151,23.41881075,23.41883743,0,0,25.30818366,0.014583767,70.19980667,0,0,23.41881075,0.008226319,44.787023,62.97820461,9.05737418,31.14198675,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/24  04:00:00,15.7875,16632,24.65182742,23.41885965,25.08064722,24.86623732,23.41884274,23.41885119,0,0,25.08064722,0.015598275,76.03347589,0,0,23.41884274,0.008226319,44.81523983,62.97820461,9.05737418,31.14198675,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/24  05:00:00,15.6,16632,25.26837658,23.4188577,25.36280366,25.31559012,23.41885201,23.41885486,0,0,25.36280366,0.016401343,78.52366514,0,0,23.41885201,0.008226319,44.80389376,62.97820461,9.05737418,31.14198675,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/24  06:00:00,16.975,16632,30.07171582,23.41885752,29.35952455,29.71562018,23.78921489,23.6040362,0,128.2048335,29.35952455,0.016925301,64.26260735,28.31728433,0,23.78921489,0.008638429,45.5815577,62.97820461,8.904259665,30.99682119,1,0,0,0,0,0,0,0,0,0,260177.7338,154728.2098,72.27159272,42.98005828,0.025,0,0,0,0,38.74613969,139486.1029,77.38194473,278575.001,126.9639122,457070.084,0.189734541,133.0988578,0.561946655,2023.007959,28073.24576
Elowe,E,Lowe, 06/24  07:00:00,19.55,61992,34.3206359,24.2162903,29.16762575,31.74413082,25.92198315,25.06913673,0,1052.217963,29.16762575,0.011687282,45.81600636,101.4392803,0,25.92198315,0.012432629,57.89119017,62.97820461,8.267501063,30.32543267,1,0,0,0.25,0,0,0,0,0,0,4702852.594,2818126.339,1306.347943,782.8128721,0.225,0,0,0,0,565.7674237,2036762.725,1542.642692,5553513.691,2110.759997,7598735.99,1.991541928,2117.447164,11.50316096,41411.37945,252659.2119
Elowe,E,Lowe, 06/24  08:00:00,21.6,61992,38.76639724,24.53671661,30.76130796,34.7638526,28.46785331,26.50228496,0,1746.193848,30.76130796,0.00936677,33.20458153,227.2288952,1.718427508,28.46785331,0.009688969,39.06468821,62.97820461,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6551510.304,5310964.451,1819.863973,1475.267903,0.311666667,0,0,0,0,733.2848294,2639825.386,1960.212707,7056765.744,2693.497536,9696591.13,2.66384611,2760.682389,15.9852637,57546.94932,344557.2311
Elowe,E,Lowe, 06/24  09:00:00,23.2625,84672,40.73814416,25.10843936,33.29183194,37.01498805,28.76718329,26.93781132,0,1651.763634,33.29183194,0.008784649,27.2336018,219.0376324,9.382276093,28.76718329,0.00886034,35.50548509,62.97820461,8.011242904,30.11047663,1,0,0,0.25,0,0,0,0,0,0,5723529.91,5170293.902,1589.86942,1436.19275,0.276200135,0,0,0,0,625.3928277,2251414.18,1745.735576,6284648.075,2371.128404,8536062.254,2.081002149,2399.822892,14.90065264,53642.34951,270632.8212
Elowe,E,Lowe, 06/24  10:00:00,25.275,84672,39.61536191,25.45854305,32.63128491,36.12332341,28.65150757,27.05502531,0,1384.856041,32.63128491,0.008488742,27.44055594,163.2953871,9.17004123,28.65150757,0.008498359,34.159761,62.97820461,8.065695291,30.16539963,1,0,0,0.25,0,0,0,0,0,0,4913653.453,4501407.361,1364.903737,1250.390934,0.240893814,0,0,0,0,558.2089081,2009552.069,1501.783088,5406419.118,2059.991997,7415971.188,2.005833196,2115.643757,13.84616586,49846.1971,261485.1742
Elowe,E,Lowe, 06/24  11:00:00,27.1625,61992,38.26891279,25.79681861,31.465919,34.86741589,28.35767404,27.07724632,0,1280.144282,31.465919,0.008360806,28.87957402,140.9223593,14.58377497,28.35767404,0.008353574,34.10680527,62.97820461,7.974015504,30.08071623,1,0,0,0.25,0,0,0,0,0,0,4761169.307,4436440.442,1322.54703,1232.344567,0.236613062,0,0,0,0,551.3722024,1984939.929,1474.405401,5307859.443,2025.777603,7292799.372,1.999065805,2069.779301,13.79314742,49655.3307,260237.1134
