Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 06/24  12:00:00,28.1125,49896,34.8906544,25.80508158,29.77188689,32.33127064,27.45401093,26.62954625,0,1127.565362,29.77188689,0.008201789,30.88400032,82.49457245,0.404460945,27.45401093,0.008207531,35.2019121,62.97820461,7.866280046,29.99358879,1,0,0,0,0,0,0,0,0,0,4318636.441,4084996.771,1199.621234,1134.721325,0.225,0,0,0,0,496.0969178,1785948.904,1280.117321,4608422.356,1776.214239,6394371.26,1.934120942,1815.362369,11.62402017,41846.47261,252659.2119
Elowe,E,Lowe, 06/24  13:00:00,27.9875,49896,33.23222083,25.66880447,26.80573246,30.01897664,26.693267,26.18103573,0,1307.540357,26.80573246,0.008085718,36.09045816,46.05495486,15.36629344,26.693267,0.008104895,36.35244611,62.97820461,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5342286.947,5105688.207,1483.968596,1418.246724,0.3,0,0,0,0,613.0026762,2206809.634,1542.507011,5553025.24,2155.509687,7759834.875,2.515560082,2211.174081,13.38094551,48171.40385,336878.9492
Elowe,E,Lowe, 06/24  14:00:00,28.1125,49896,32.52357218,25.76856339,28.80698765,30.66527991,26.39392471,26.08124405,0,692.1680071,28.80698765,0.008109071,32.43198822,28.54719649,3.012711759,26.39392471,0.008076993,36.85443124,62.97820461,8.367204044,30.45822867,1,0,0,0,0,0,0,0,0,0,2806931.542,2679054.017,779.703206,744.1816714,0.1575,0,0,0,0,318.0655988,1145036.156,797.1906815,2869886.453,1115.25628,4014922.609,1.315541181,1143.039592,6.994304835,25179.49741,176861.4483
Elowe,E,Lowe, 06/24  15:00:00,27.3,49896,32.15504185,25.75572131,29.61421181,30.88462683,26.18173195,25.96872663,0,406.7598616,29.61421181,0.008157291,31.09584557,25.77324517,0,26.18173195,0.008079539,37.33103022,62.97820461,8.901995454,30.94769825,1,0,0,0,0,0,0,0,0,0,1598648.727,1532943.491,444.0690909,425.8176365,0.09375,0,0,0,0,185.6740692,668426.6492,462.3548936,1664477.617,648.0289628,2332904.266,0.777882428,667.9296864,3.997993522,14392.77668,105274.6716
Elowe,E,Lowe, 06/24  16:00:00,26.325,49896,31.46560074,25.92706345,27.04807985,29.25684029,26.38418212,26.15562279,0,948.6721851,27.04807985,0.008158058,35.98135494,15.195024,4.657884758,26.38418212,0.00815356,37.24315466,62.97820461,7.819389967,29.95244653,1,0,0,0,0,0,0,0,0,0,3950343.383,3734686.163,1097.317606,1037.412823,0.225,0,0,0,0,449.2218618,1617198.703,1121.577391,4037678.607,1570.799253,5654877.309,1.872232282,1608.020066,9.491680682,34170.05045,252659.2119
Elowe,E,Lowe, 06/24  17:00:00,25.7875,49896,31.69361072,25.82045028,31.15377309,31.4236919,25.88054609,25.85049819,0,0,31.15377309,0.008428969,29.18301873,0,0,25.88054609,0.008139188,38.26900057,62.97820461,9.61755987,31.60978611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/24  18:00:00,24.1625,49896,31.45190807,25.71252604,28.76776068,30.10983438,25.89469653,25.80361128,0,586.8037749,28.76776068,0.008783135,35.64493285,14.52776276,25.63826303,25.89469653,0.008406598,39.54009692,62.97820461,8.418779935,30.50489305,1,0,0,0,0,0,0,0,0,0,2612181.4,2329659.034,725.6059444,647.1275095,0.15,0,0,0,0,298.2400502,1073664.181,743.8160555,2677737.8,1042.056106,3751401.98,1.245919932,1070.412252,6.261072959,22539.86265,168439.4746
Elowe,E,Lowe, 06/24  19:00:00,22.9875,128520,29.14558025,25.67885298,26.14329595,27.6444381,25.23317635,25.45601466,0,544.3874689,26.14329595,0.008575005,39.85992486,0,12.28607693,25.23317635,0.0085549,41.73419871,62.97820461,8.349121133,30.44884306,0.5,0,0,0,0,0,0,0,0,0,2488460.827,2203267.085,691.2391186,612.0186347,0.15,0,0,0,0,287.5960309,1035345.711,708.1843335,2549463.601,995.7803644,3584809.312,1.231199732,1022.530315,5.999830573,21599.39006,168439.4746
Elowe,E,Lowe, 06/24  20:00:00,22.1125,151200,29.63029488,25.71498078,29.7991222,29.71470854,25.64539078,25.68018578,0,0,29.7991222,0.009431352,35.14236454,0,0,25.64539078,0.00854267,40.64737844,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/24  21:00:00,21.325,151200,29.95036515,25.71666609,30.61494863,30.28265689,25.70348185,25.71007397,0,0,30.61494863,0.011009491,39.07851882,0,0,25.70348185,0.008542667,40.53291342,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/24  22:00:00,21.1,151200,30.20026654,25.71697543,30.88805696,30.54416175,25.71610204,25.71653874,0,0,30.88805696,0.012733948,44.41004564,0,0,25.71610204,0.008542667,40.51795358,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/24  23:00:00,20.0375,128520,30.11200647,25.71673277,30.50747458,30.30974053,25.71659022,25.7166615,0,0,30.50747458,0.014160676,50.34611485,0,0,25.71659022,0.008542667,40.49117656,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/24  24:00:00,19.0875,61992,29.7348894,25.71658726,29.85833238,29.79661089,25.71664187,25.71661456,0,0,29.85833238,0.01546564,56.93032994,0,0,25.71664187,0.008542667,40.47568956,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  01:00:00,18.525,39312,29.36848737,25.7164857,29.50550975,29.43699856,25.71656628,25.71652599,0,0,29.50550975,0.016826005,63.06454248,0,0,25.71656628,0.008542667,40.47587094,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  02:00:00,18.675,39312,29.0847853,25.71641597,29.24213797,29.16346163,25.71648733,25.71645165,0,0,29.24213797,0.018275549,69.3401479,0,0,25.71648733,0.008542667,40.45045552,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  03:00:00,18.525,16632,28.84310446,25.71636901,29.03702494,28.9400647,25.71642329,25.71639615,0,0,29.03702494,0.019620572,75.14574423,0,0,25.71642329,0.008542667,40.43524641,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  04:00:00,18.3,16632,28.60679624,25.71633709,28.81862246,28.71270935,25.71637604,25.71635657,0,0,28.81862246,0.020884884,80.8447679,0,0,25.71637604,0.008542667,40.43535959,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  05:00:00,17.9875,16632,28.38498008,25.71631593,28.60429988,28.49463998,25.7163428,25.71632937,0,0,28.60429988,0.022041098,86.23130371,0,0,25.7163428,0.008542667,40.43543961,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  06:00:00,17.8,16632,28.31554544,25.71630258,28.52439689,28.41997117,25.71632041,25.7163115,0,0,28.52439689,0.023125226,90.7349586,0,0,25.71632041,0.008542667,40.43549334,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  07:00:00,18.1125,61992,28.6478548,25.71629377,28.88670754,28.76728117,25.71630543,25.7162996,0,0,28.88670754,0.023983713,91.9664918,0,0,25.71630543,0.008542667,40.40992371,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  08:00:00,18.675,61992,29.38026469,25.71628927,29.85452694,29.61739581,25.71629711,25.71629319,0,0,29.85452694,0.024346759,88.22048273,0,0,25.71629711,0.008542667,40.39458094,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  09:00:00,18.9,84672,30.48398639,25.71628752,31.12447835,30.80423237,25.71629191,25.71628972,0,0,31.12447835,0.024642836,82.95647925,0,0,25.71629191,0.008542667,40.36898812,62.97820461,9.478242267,31.49768611,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  10:00:00,19.5875,84672,31.5110967,25.66202551,28.97474416,30.24292043,26.01263059,25.83732805,0,619.0896855,28.97474416,0.02024836,75.42917598,14.98110919,20.20775675,26.01263059,0.012445903,56.88523957,62.97820461,8.349121133,30.44884306,1,0,0,0,0,0,0,0,0,0,5242600.852,2291537.524,1456.278015,636.5382011,0.15,0,0,0,0,537.3642963,1934511.467,1639.475555,5902111.997,2176.839851,7836623.464,1.511909829,2172.70367,14.25761784,51327.42423,168439.4746
Elowe,E,Lowe, 06/25  11:00:00,20,61992,30.26276579,25.64818195,26.79585467,28.52931023,25.4285204,25.53835117,0,565.5137666,26.79585467,0.010594973,47.36411427,0,6.907158931,25.4285204,0.012399525,59.17982841,62.97820461,9.696249608,31.56982335,1,0,0,0,0,0,0,0,0,0,4311731.968,2161044.739,1197.703324,600.2902054,0.15,0,0,0,0,555.7748117,2000789.322,1704.609014,6136592.449,2260.383825,8137381.771,1.531647818,2281.726691,15.16108165,54579.89393,168439.4746
Elowe,E,Lowe, 06/25  12:00:00,21.0625,49896,31.94691037,25.66584713,29.90256082,30.92473559,25.83186061,25.74885387,0,302.2090719,29.90256082,0.0101944,37.99641825,14.3619312,18.56776913,25.83186061,0.011523471,53.90154352,62.97820461,10.93437441,32.65473503,1,0,0,0,0,0,0,0,0,0,1696513.445,1174703.361,471.2537347,326.3064892,0.075,0,0,0,0,187.247133,674089.6787,503.8728558,1813942.281,691.1199888,2488031.96,0.67009605,735.6113112,5.573418095,20064.30514,84219.73729
Elowe,E,Lowe, 06/25  13:00:00,23.075,49896,30.08272319,25.53509472,25.92531863,28.00402091,25.3982042,25.46664946,0,868.0039693,25.92531863,0.009055729,42.35708208,2.533812807,5.448013643,25.3982042,0.009204074,44.22258512,62.97820461,7.884819461,30.00725664,1,0,0,0,0,0,0,0,0,0,4406687.898,3340615.999,1224.079972,927.9488886,0.225,0,0,0,0,496.824481,1788568.132,1282.325756,4616372.721,1779.150237,6404940.853,1.935417065,1818.785493,14.28869123,51439.28842,252659.2119
Elowe,E,Lowe, 06/25  14:00:00,25.275,49896,31.25941912,25.61033751,30.58277382,30.92109647,25.5511516,25.58074455,0,0,30.58277382,0.009328429,33.13604988,0,0,25.5511516,0.00904126,43.02438549,62.97820461,9.879277845,31.82902656,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  15:00:00,26.7875,49896,31.26439149,25.51461964,27.0773277,29.1708596,25.70579793,25.61020879,0,887.1801348,27.0773277,0.009151554,40.2734248,18.04611471,20.56830469,25.70579793,0.009056718,42.735678,62.97820461,7.884819461,30.00725664,1,0,0,0,0,0,0,0,0,0,4516428.498,3603510.791,1254.563472,1000.97522,0.225,0,0,0,0,502.5052491,1809018.897,1301.949625,4687018.65,1804.454874,6496037.547,1.942326947,1842.753817,15.88063442,57170.28392,252659.2119
Elowe,E,Lowe, 06/25  16:00:00,27.2,49896,30.19318558,25.53902448,27.96158615,29.07738586,25.3913179,25.46517119,0,278.5578387,27.96158615,0.008915194,37.0800765,0,3.974422057,25.3913179,0.008822527,42.38327196,62.97820461,9.218134668,31.22391691,1,0,0,0,0,0,0,0,0,0,1435883.891,1168494.821,398.8566363,324.5818946,0.075,0,0,0,0,161.3619015,580902.8454,412.9405599,1486586.016,574.3024614,2067488.861,0.639772733,589.2651875,5.12289465,18442.42074,84219.73729
Elowe,E,Lowe, 06/25  17:00:00,27.2,49896,31.34302588,25.55259525,31.23423976,31.28863282,25.52630822,25.53945173,0,0,31.23423976,0.009405883,32.13587722,0,0,25.52630822,0.008822866,42.04544124,62.97820461,9.884179558,31.83188922,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  18:00:00,27.575,49896,30.78256522,25.47517609,27.03282166,28.90769344,25.73487101,25.60502355,0,878.8150639,27.03282166,0.009408104,41.47338789,15.16874807,23.28401203,25.73487101,0.00916938,43.18649251,62.97820461,7.886044889,30.0079723,1,0,0,0,0,0,0,0,0,0,4641797.81,3658686.934,1289.38828,1016.301926,0.225,0,0,0,0,508.560854,1830819.074,1322.786523,4762031.484,1831.347377,6592850.559,1.949797984,1869.247255,16.06521112,57834.76003,252659.2119
Elowe,E,Lowe, 06/25  19:00:00,26.7375,128520,29.16431074,25.4581511,27.24631794,28.20531434,25.1677419,25.3129465,0,265.171714,27.24631794,0.008991895,38.94554362,0,7.611228367,25.1677419,0.008980371,43.71085713,62.97820461,9.221524759,31.23089387,0.75,0,0,0,0,0,0,0,0,0,1443036.615,1159672.152,400.8435041,322.1311532,0.075,0,0,0,0,162.7770349,585997.3256,417.7530627,1503911.026,580.5300976,2089908.351,0.641589988,595.7889704,4.996464628,17987.27266,84219.73729
Elowe,E,Lowe, 06/25  20:00:00,25.4125,151200,29.74093523,25.48907484,30.23430795,29.98762159,25.45585845,25.47246664,0,0,30.23430795,0.010029713,36.23916449,0,0,25.45585845,0.00898222,42.97344413,62.97820461,9.888699678,31.84119183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  21:00:00,23.625,151200,29.91642522,25.48896693,30.69126655,30.30384588,25.48459393,25.48678043,0,0,30.69126655,0.011918173,41.83105206,0,0,25.48459393,0.008982213,42.90011725,62.97820461,9.888699678,31.84119183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  22:00:00,23.1125,151200,30.0592323,25.4891889,30.80845044,30.43384137,25.48840242,25.48879566,0,0,30.80845044,0.013740664,47.77223768,0,0,25.48840242,0.008982213,42.89041359,62.97820461,9.888699678,31.84119183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  23:00:00,22.3,128520,29.98052713,25.48916425,30.45710705,30.21881709,25.488881,25.48902262,0,0,30.45710705,0.015204008,53.82499995,0,0,25.488881,0.008982213,42.88919402,62.97820461,9.888699678,31.84119183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/25  24:00:00,21.0125,61992,29.64532407,25.48916213,29.90503914,29.77518161,25.4890619,25.48911202,0,0,29.90503914,0.016558768,60.33954175,0,0,25.4890619,0.008982213,42.86146466,62.97820461,9.888699678,31.84119183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/26  01:00:00,20.9125,33264,29.33837681,25.48916213,29.60979613,29.47408647,25.48912574,25.48914393,0,0,29.60979613,0.017997551,66.51738374,0,0,25.48912574,0.008982213,42.84494062,62.97820461,9.888699678,31.84119183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/26  02:00:00,21.1,25704,29.12494981,25.48916355,29.43868658,29.28181819,25.48914944,25.4891565,0,0,29.43868658,0.019498536,72.60971236,0,0,25.48914944,0.008982213,42.84488056,62.97820461,9.888699678,31.84119183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/26  03:00:00,21.1,16632,28.95211005,25.48916594,29.27887514,29.11549259,25.4891593,25.48916262,0,0,29.27887514,0.020868121,78.26042231,0,0,25.4891593,0.008982213,42.84485568,62.97820461,9.888699678,31.84119183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/26  04:00:00,19.35,16632,28.70959676,25.48916906,29.02513024,28.8673635,25.48916468,25.48916687,0,0,29.02513024,0.022158325,84.21947904,0,0,25.48916468,0.008982213,42.87211059,62.97820461,9.888699678,31.84119183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/26  05:00:00,17.9875,16632,28.41986703,25.48917265,28.64461469,28.53224086,25.4891688,25.48917072,0,0,28.64461469,0.023338994,90.54460184,0,0,25.4891688,0.008982213,42.88846038,62.97820461,9.888699678,31.84119183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/26  06:00:00,17.8,33264,28.4688333,25.48917662,28.66444822,28.56664076,25.48917272,25.48917467,0,0,28.66444822,0.024395264,94.31054152,0,0,25.48917272,0.008982213,42.86118181,62.97820461,9.888699678,31.84119183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/26  07:00:00,17.8,66528,29.23425287,25.48918089,29.6917248,29.46298884,25.48917634,25.48917862,0,0,29.6917248,0.025037725,90.93294537,0,0,25.48917634,0.008982213,42.76300516,62.97820461,9.888699678,31.84119183,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/26  08:00:00,18.1125,84672,29.47809602,25.25162501,23.81119954,26.64464778,24.35137063,24.80149782,0.699710989,1232.650395,23.81119954,0.012301208,64.29013472,13.79656314,56.32208967,24.35137063,0.013499422,67.91616754,64.702124,7.22,29.4,0.5,0,0,0,0,0,167291.1246,46.46975682,0,0,6301360.168,2539860.326,1750.377825,705.5167573,0.364405288,50.96959118,183490.5282,65.04470556,234160.94,681.0182632,2451665.747,1779.607396,6406586.625,2460.625659,8858252.373,2.599394451,2510.217535,15.19130661,54688.70378,360227.1829
Elowe,E,Lowe, 06/26  09:00:00,19.3625,66528,31.23956008,25.19668588,23.9970054,27.61828274,24.27282421,24.73475504,0,1590.496554,23.9970054,0.008905758,46.38037224,0,39.29826406,24.27282421,0.00928753,47.54042522,64.74471063,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7649721.049,5395606.56,2124.922514,1498.7796,0.454320391,0,0,0,0,816.1844917,2938264.17,2253.203094,8111531.139,3069.387586,11049795.31,2.757402603,3116.625634,20.29463582,73060.68896,371625.7564
Elowe,E,Lowe, 06/26  10:00:00,21.375,66528,30.98370736,25.12319646,23.99946605,27.4915867,24.25979025,24.69149336,0,1535.527532,23.99946605,0.00860409,44.84170036,0,35.7567489,24.25979025,0.008639532,44.32595449,64.74471063,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6827868.605,5853009.075,1896.630168,1625.835854,0.440512589,0,0,0,0,727.1379653,2617696.675,1933.559829,6960815.385,2660.697795,9578512.06,2.658881759,2718.679717,19.51462112,70252.63604,367579.6527
Elowe,E,Lowe, 06/26  11:00:00,22.575,42336,30.15162435,25.06179303,23.99972595,27.07567515,24.27247258,24.6671328,0,1299.035369,23.99972595,0.008594799,44.79323835,0,31.67629066,24.27247258,0.008592997,44.05696226,64.74471063,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5877612.659,5037799.654,1632.670183,1399.388793,0.373654239,0,0,0,0,651.3295029,2344786.21,1672.349552,6020458.388,2323.679055,8365244.599,2.565732939,2384.901167,17.30870167,62311.32603,351385.5584
Elowe,E,Lowe, 06/26  12:00:00,22.425,42336,28.88292719,25.00787055,23.77884971,26.33088845,24.22722558,24.61754807,0,1029.081606,23.77884971,0.008573977,45.28498896,0,31.75256595,24.22722558,0.008589083,44.15712679,64.74471063,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4814171.979,4102182.614,1337.269994,1139.495171,0.301568672,0,0,0,0,562.318212,2024345.563,1373.893847,4946017.848,1936.212059,6970363.412,2.443173778,1993.337951,12.96087208,46659.1395,337157.8854
Elowe,E,Lowe, 06/26  13:00:00,22.575,42336,28.23545211,24.89201861,23.3044318,25.76994195,23.88141193,24.38671527,0,981.4747153,23.3044318,0.008537359,46.4023274,0,44.29428098,23.88141193,0.008537734,44.81791026,64.74471063,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4692707.628,4011839.042,1303.529897,1114.399734,0.3,0,0,0,0,551.2655745,1984556.068,1337.550134,4815180.483,1888.815709,6799736.551,2.426324079,1942.415746,12.50227572,45008.19261,336878.9492
Elowe,E,Lowe, 06/26  14:00:00,23.8,42336,27.64429556,24.75751806,23.01185627,25.32807592,23.60846431,24.18299119,0,909.1528951,23.01185627,0.008547382,47.28376165,0,52.2809888,23.60846431,0.008546747,45.60746146,65.38617766,7.22,29.4,0,0,0,0,0,0,161950.7275,44.98631319,0,0,4697466.817,4004250.455,1304.851894,1112.291793,0.3,37.7170514,135781.385,48.53089746,174711.2308,551.5738858,1985665.989,1338.561157,4818820.167,1890.135043,6804486.156,2.426802298,1943.306676,13.14616693,47326.20094,336878.9492
Elowe,E,Lowe, 06/26  15:00:00,25.15,42336,27.19832005,24.6470806,23.00101658,25.09966831,23.53577374,24.09142717,0,805.0351944,23.00101658,0.008544211,47.29746706,0,49.99704972,23.53577374,0.008544682,45.79651477,65.6,7.22,29.4,0,0,0,0,0,0,533030.3266,148.0639796,0,0,4753289.079,4055045.903,1320.358077,1126.40164,0.3,134.4778039,484120.0939,172.6716352,621617.8869,556.2197293,2002391.025,1353.815343,4873735.236,1910.035073,6876126.262,2.433949785,1962.890439,13.93502576,50166.09275,336878.9492
Elowe,E,Lowe, 06/26  16:00:00,25.6,42336,26.96555526,24.5546162,22.99953956,24.98254741,23.49920729,24.02691174,0,755.8574825,22.99953956,0.008549325,47.32962549,0,46.67774939,23.49920729,0.008549084,45.92092746,65.6,7.22,29.4,0,0,0,0,0,0,709554.1895,197.098386,0,0,4746387.928,4072068.294,1318.441091,1131.130082,0.3,183.9094934,662074.1763,235.8559024,849081.2485,555.8151877,2000934.676,1352.485397,4868947.431,1908.300585,6869882.106,2.433332376,1961.904138,13.87498923,49949.96122,336878.9492
Elowe,E,Lowe, 06/26  17:00:00,25.225,42336,26.56521154,24.46751667,23.00144873,24.78333014,23.46691618,23.96721643,0,675.8828585,23.00144873,0.008576868,47.47454516,0,43.48020214,23.46691618,0.008564325,46.09138273,65.6,7.22,29.4,0,0,0,0,0,0,998076.146,277.2433739,0,0,4697751.706,4039526.633,1304.931029,1122.090731,0.3,263.5520578,948787.4079,337.3354205,1214407.514,551.6866111,1986071.8,1338.931271,4820152.575,1890.617882,6806224.375,2.426975739,1944.164313,13.36722791,48122.02047,336878.9492
Elowe,E,Lowe, 06/26  18:00:00,25.375,42336,26.25060958,24.3863955,23.00007554,24.62534256,23.4348326,23.91061405,0,633.9905883,23.00007554,0.008592833,47.56566043,0,40.67680737,23.4348326,0.008591078,46.32293048,65.6,7.22,29.4,0,0,0,0,0,0,1148556.802,319.0435561,0,0,4714487.453,4040141.969,1309.579848,1122.261658,0.3,306.1752047,1102230.737,391.5114736,1409441.305,552.9846535,1990744.753,1343.19049,4835485.763,1896.175143,6826230.515,2.428981082,1949.220812,13.48376264,48541.54551,336878.9492
Elowe,E,Lowe, 06/26  19:00:00,24.5375,101304,25.81758558,24.310226,23.00046137,24.40902348,23.40711981,23.85867291,0,543.2408414,23.00046137,0.008597822,47.5917917,0,37.94323307,23.40711981,0.008596146,46.42745117,65.6,7.22,29.4,0,0,0,0,0,0,1475335.607,409.8154465,0,0,4654334.748,3980934.963,1292.870763,1105.815267,0.3,395.7207349,1424594.646,504.9718241,1817898.567,548.1200297,1973232.107,1327.242666,4778073.598,1875.362696,6751305.705,2.421421651,1929.368581,12.94175314,46590.31129,336878.9492
Elowe,E,Lowe, 06/26  20:00:00,22.8375,134568,25.25773553,24.23909839,23.00149269,24.12961411,23.38109843,23.81009841,0,438.2884555,23.00149269,0.008629574,47.79259809,0,35.46136053,23.38109843,0.008619591,46.65525952,65.6,7.22,29.4,0,0,0,0,0,0,1853459.932,514.8499811,0,0,4521548.73,3869347.432,1255.985758,1074.818731,0.3,500.6727629,1802421.946,637.4614734,2294861.304,536.8671138,1932721.61,1290.446686,4645608.071,1827.3138,6578329.68,2.403632333,1881.419371,11.63110655,41871.98356,336878.9492
Elowe,E,Lowe, 06/26  21:00:00,21.8875,151200,24.85871983,24.17273783,23.00120028,23.92996005,23.35600738,23.76437261,0,379.0207723,23.00120028,0.008576839,47.52348194,0,33.21821824,23.35600738,0.008606941,46.67605018,65.6,7.22,29.4,0,0,0,0,0,0,2066322.091,573.9783587,0,0,4337100.332,3803107.738,1204.750092,1056.418816,0.3,560.9782643,2019521.752,713.3795336,2568166.321,521.2589261,1876532.134,1239.65694,4462764.985,1760.915866,6339297.119,2.378104474,1815.549227,9.767571384,35163.25698,336878.9492
Elowe,E,Lowe, 06/26  22:00:00,20.6375,134568,25.04313566,24.21039862,25.4438311,25.24348338,24.05546826,24.13293344,0,0,25.4438311,0.008949634,42.80963399,0,0,24.05546826,0.008572402,44.57641707,62.99283918,9.185125643,31.25016675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/26  23:00:00,19.3125,101304,25.34785999,24.23597769,25.99126945,25.66956472,24.21849021,24.22723395,0,0,25.99126945,0.009939728,45.979697,0,0,24.21849021,0.008571953,44.16608937,62.99283918,9.185125643,31.25016675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/26  24:00:00,17.8375,49896,25.29039979,24.23744206,25.77788412,25.53414195,24.23659417,24.23701812,0,0,25.77788412,0.011181547,52.30878743,0,0,24.23659417,0.008571964,44.13502595,62.99283918,9.185125643,31.25016675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/27  01:00:00,16.2,33264,25.06825475,24.2372285,25.50584138,25.28704806,24.23676064,24.23699457,0,0,25.50584138,0.012332896,58.48790536,0,0,24.23676064,0.008571964,44.10652292,62.99283918,9.185125643,31.25016675,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/27  02:00:00,15.6,25704,24.8320892,24.23719138,25.24579808,25.03894364,24.23705462,24.237123,0,0,25.24579808,0.013399942,64.40208846,0,0,24.23705462,0.008571964,44.08890958,62.99283918,9.185125643,31.25016675,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/27  03:00:00,15.225,16632,24.61006274,24.23716951,25.0256329,24.81784782,24.23713251,24.23715101,0,0,25.0256329,0.014383785,69.93541967,0,0,24.23713251,0.008571964,44.08870347,62.99283918,9.185125643,31.25016675,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/27  04:00:00,14.625,16632,24.37363179,24.23715521,24.77775695,24.57569437,24.23715038,24.2371528,0,0,24.77775695,0.015300238,75.43876246,0,0,24.23715038,0.008571964,44.1167167,62.99283918,9.185125643,31.25016675,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/27  05:00:00,13.7125,16632,25.081894,24.23714631,25.0741847,25.07803935,24.23715024,24.23714828,0,0,25.0741847,0.016039797,77.67807126,0,0,24.23715024,0.008571964,44.133553,62.99283918,9.185125643,31.25016675,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/27  06:00:00,14.3625,33264,30.94113721,24.23714118,29.01196612,29.97655167,25.08238528,24.65976323,0,296.1879381,29.01196612,0.015951506,61.32192515,24.56110638,13.85022407,25.08238528,0.009708207,46.66782785,62.99283918,8.764027291,30.85370245,1,0,0,0,0,0,0,0,0,0,336829.1281,219055.9569,93.56364669,60.84887691,0.064285714,0,0,0,0,99.63293062,358678.5502,112.6963337,405706.8013,326.4786314,1175323.073,0.487888821,341.3476978,1.175018951,4230.068225,72188.34625
Elowe,E,Lowe, 06/27  07:00:00,17.0625,66528,35.44740168,24.73793548,30.00940093,32.72840131,26.49638932,25.6171624,0,1097.411587,30.00940093,0.010833798,40.4362243,97.11373201,0,26.49638932,0.011624648,52.07497779,62.99283918,7.526550937,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1737598.807,1225996.741,482.6663352,340.5546504,0.225,0,0,0,0,348.7152572,1255374.926,503.8881138,1813997.21,1142.67521,4113630.756,1.707610873,1182.637686,4.291085439,15447.90758,252659.2119
Elowe,E,Lowe, 06/27  08:00:00,19.7375,84672,37.73251675,24.51283651,24.70477477,31.21864576,25.0528749,24.78285571,0,3383.822948,24.70477477,0.008700895,43.64561768,43.44210705,39.97500719,25.0528749,0.008876989,43.58674847,62.99283918,7.614458863,29.4,1,0,0,0.25,0,0,0,0,0,0,12927965.73,11567676.56,3591.101591,3213.243489,0.931217236,0,0,0,0,1125.52503,4051890.107,3581.672402,12894020.65,4707.197432,16945910.76,3.13015397,4695.762326,25.08675536,90312.31931,721874.2208
Elowe,E,Lowe, 06/27  09:00:00,21.975,66528,35.75924769,24.4586761,24.0099382,29.88459294,24.0698189,24.2642475,0,3011.412034,24.0099382,0.008051344,42.09950573,0,12.00502992,24.0698189,0.008131695,42.36126739,62.99283918,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12058522.84,11441454.92,3349.589679,3178.181923,0.862171656,0,0,0,0,1116.656232,4019962.435,3429.014707,12344452.95,4545.670939,16364415.38,3.06833146,4618.529298,25.66315273,92387.34981,624198.0954
Elowe,E,Lowe, 06/27  10:00:00,23.8,66528,34.25189604,24.42959949,23.99992795,29.12591199,24.05251819,24.24105884,0,2527.458754,23.99992795,0.00790819,41.35918476,0,11.77872389,24.05251819,0.007925798,41.31943251,62.99283918,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9952704.861,9632108.136,2764.640239,2675.585593,0.725242553,0,0,0,0,963.1890725,3467480.661,2805.367339,10099322.42,3768.556412,13566803.08,2.910967442,3833.993057,22.61924895,81429.29622,503204.4593
Elowe,E,Lowe, 06/27  11:00:00,25.15,42336,32.07213596,24.40892915,23.99984432,28.03599014,24.0633623,24.23614573,0,1859.74447,23.99984432,0.007900901,41.30598136,0,10.50034619,24.0633623,0.007902788,41.15842135,62.99283918,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7401633.45,7197082.735,2056.009292,1999.189648,0.534889802,0,0,0,0,773.915393,2786095.415,2101.140421,7564105.516,2875.055814,10350200.93,2.710642803,2944.551138,17.59650624,63347.42246,400202.0071
Elowe,E,Lowe, 06/27  12:00:00,25.6,42336,29.68680068,24.39194889,23.99971378,26.84325723,24.08405183,24.23800036,0,1196.298815,23.99971378,0.007831543,40.94819047,0,9.00900117,24.08405183,0.007866938,40.92321408,62.99283918,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4880627.322,4779360.729,1355.729812,1327.600203,0.345636687,0,0,0,0,569.6750562,2050830.202,1399.028429,5036502.344,1968.703485,7087332.546,2.451889351,2035.043856,10.45687083,37644.73499,345795.1163
Elowe,E,Lowe, 06/27  13:00:00,25.9125,42336,28.59139363,24.36491173,23.60605731,26.09872547,23.92836315,24.14663744,0,1007.854309,23.60605731,0.007707963,41.27812026,0,15.27220207,23.92836315,0.007730889,40.60235679,62.99283918,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4284368.691,4217643.334,1190.102414,1171.567593,0.3,0,0,0,0,516.4191636,1859108.989,1223.945219,4406202.789,1740.364383,6265311.778,2.370053929,1794.217505,8.575649994,30872.33998,336878.9492
Elowe,E,Lowe, 06/27  14:00:00,26.475,42336,27.79747957,24.26704887,23.08498868,25.44123412,23.50335246,23.88520066,0,937.2815403,23.08498868,0.007734096,42.73908089,0,30.68223167,23.50335246,0.007711559,41.55276386,64.29641959,7.22,29.4,0,0,0,0,0,0,80059.26766,22.23868546,0,0,4217055.058,4137627.52,1171.404183,1149.340978,0.3,24.97111103,89895.99971,32.13606799,115689.8448,510.6256642,1838252.391,1205.188814,4338679.732,1715.814479,6176932.123,2.360216498,1769.419833,8.967549825,32283.17937,336878.9492
Elowe,E,Lowe, 06/27  15:00:00,27.0125,42336,27.25104805,24.17461548,22.99986668,25.12545737,23.35711902,23.76586725,0,823.2625656,22.99986668,0.007826336,43.46440806,0,33.22442325,23.35711902,0.007803858,42.41525538,65.6,7.22,29.4,0,0,0,0,0,0,462541.1735,128.4836593,0,0,4216151.489,4108939.514,1171.153191,1141.372087,0.3,114.5235217,412284.6781,147.1097708,529595.1748,510.453118,1837631.225,1204.630782,4336670.816,1715.0839,6174302.041,2.359921145,1768.205998,9.331827027,33594.5773,336878.9492
Elowe,E,Lowe, 06/27  16:00:00,27.2,42336,26.87979082,24.11257679,22.99928882,24.93953982,23.33423252,23.72340466,0,740.4453038,22.99928882,0.007862238,43.66284101,0,31.15428525,23.33423252,0.00786035,42.77748642,65.6,7.22,29.4,0,0,0,0,0,0,760884.2238,211.3567288,0,0,4222232.875,4112950.079,1172.842465,1142.486133,0.3,197.8293726,712185.7415,253.6164102,913019.0766,511.0425992,1839753.357,1206.536909,4343532.873,1717.579508,6183286.23,2.360931465,1770.969762,9.206654783,33143.95722,336878.9492
Elowe,E,Lowe, 06/27  17:00:00,27.2,42336,26.50175014,24.05375809,22.99977391,24.75076203,23.31218942,23.68297376,0,665.8584409,22.99977391,0.007909487,43.92064273,0,29.20221284,23.31218942,0.007883565,42.95940742,65.6,7.22,29.4,0,0,0,0,0,0,1029512.316,285.9756433,0,0,4225518.833,4106777.467,1173.755231,1140.771519,0.3,272.4647271,980873.0175,348.6752519,1255230.907,511.2708791,1840575.165,1207.275455,4346191.637,1718.546334,6186766.802,2.361321129,1771.700397,9.297271148,33470.17613,336878.9492
Elowe,E,Lowe, 06/27  18:00:00,26.8875,42336,26.18266972,23.99887396,22.99841091,24.59054032,23.292107,23.64549048,0,622.9585236,22.99841091,0.007999427,44.41740027,0,27.41648962,23.292107,0.007975514,43.50685754,65.6,7.22,29.4,0,0,0,0,0,0,1184032.276,328.8978545,0,0,4236975.614,4083370.282,1176.937671,1134.269523,0.3,315.9167086,1137300.151,403.8753044,1453951.096,512.3062459,1844302.485,1210.625089,4358250.319,1722.931335,6202552.804,2.363088664,1776.2252,9.458885503,34051.98781,336878.9492
Elowe,E,Lowe, 06/27  19:00:00,26.325,101304,25.8207733,23.94697433,22.99932729,24.4100503,23.27435245,23.61066339,0,546.674112,22.99932729,0.008076813,44.83909649,0,25.66138132,23.27435245,0.008053921,43.97622268,65.6,7.22,29.4,0,0,0,0,0,0,1459406.866,405.3907962,0,0,4235854.957,4044802.707,1176.626377,1123.556307,0.3,391.7520686,1410307.447,499.9626703,1799865.613,512.2224311,1844000.752,1210.353865,4357273.914,1722.576296,6201274.666,2.362945844,1775.863713,9.497301452,34190.28523,336878.9492
Elowe,E,Lowe, 06/27  20:00:00,24.725,134568,25.3784028,23.89847205,23.00026787,24.18933534,23.25785287,23.57816246,0,464.6848674,23.00026787,0.008201767,45.52115774,0,24.05984778,23.25785287,0.008160281,44.59389372,65.6,7.22,29.4,0,0,0,0,0,0,1755530.048,487.6472356,0,0,4184497.699,3944003.79,1162.360472,1095.556608,0.3,473.7178941,1705384.419,603.4878095,2172556.114,507.9425152,1828593.055,1196.51641,4307459.076,1704.458925,6136052.13,2.355602228,1758.219198,9.148804762,32935.69714,336878.9492
Elowe,E,Lowe, 06/27  21:00:00,23.525,151200,25.01602075,23.85308133,23.00043766,24.00822921,23.24242544,23.54775338,0,410.7060415,23.00043766,0.008291182,46.03971667,0,22.5756887,23.24242544,0.008273908,45.27761883,65.6,7.22,29.4,0,0,0,0,0,0,1950305.333,541.7514813,0,0,4157191.016,3867375.406,1154.775282,1074.270946,0.3,528.8384929,1903818.574,672.94931,2422617.516,505.5014558,1819805.241,1188.630297,4279069.07,1694.131753,6098874.311,2.35138835,1747.447689,8.806089969,31701.92389,336878.9492
Elowe,E,Lowe, 06/27  22:00:00,22.3,134568,25.26377956,23.87818347,25.63665835,25.45021895,23.75532001,23.81675174,0,0,25.63665835,0.008747317,41.48911236,0,0,23.75532001,0.008295956,44.06004322,63.143749,9.141026395,31.21178565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/27  23:00:00,21.325,101304,25.67545642,23.89555548,26.33937423,26.00741532,23.87952309,23.88753929,0,0,26.33937423,0.009861593,44.79883079,0,0,23.87952309,0.008296133,43.74849075,63.143749,9.141026395,31.21178565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/27  24:00:00,21.1,49896,25.76511329,23.89683013,26.2950626,26.03008795,23.89584503,23.89633758,0,0,26.2950626,0.011265348,51.23664302,0,0,23.89584503,0.008296129,43.73325922,63.143749,9.141026395,31.21178565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/28  01:00:00,20.7875,33264,25.74534808,23.89666647,26.26246949,26.00390879,23.8961653,23.89641589,0,0,26.26246949,0.012555776,57.12024271,0,0,23.8961653,0.008296129,43.74905576,63.143749,9.141026395,31.21178565,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/28  02:00:00,20.225,25704,25.67124142,23.89663542,26.17641831,25.92382987,23.89648061,23.89655802,0,0,26.17641831,0.013702304,62.54155888,0,0,23.89648061,0.008296129,43.74822678,63.143749,9.141026395,31.21178565,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/28  03:00:00,19.3125,16632,25.54726796,23.89661796,26.03933354,25.79330075,23.89657142,23.89659469,0,0,26.03933354,0.014736509,67.74383262,0,0,23.89657142,0.008296129,43.77571796,63.143749,9.141026395,31.21178565,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/28  04:00:00,18.525,16632,25.39048956,23.89660722,25.86691256,25.62870106,23.89659669,23.89660195,0,0,25.86691256,0.015690896,72.78881809,0,0,23.89659669,0.008296129,43.79228987,63.143749,9.141026395,31.21178565,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/28  05:00:00,17.9875,16632,25.96035714,23.89660079,26.12573416,26.04304565,23.89660074,23.89660077,0,0,26.12573416,0.016471389,75.2219646,0,0,23.89660074,0.008296129,43.82001081,63.143749,9.141026395,31.21178565,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/28  06:00:00,18.4875,33264,30.60601631,23.89659741,29.36428654,29.98515143,24.67027237,24.28343489,0,234.9588795,29.36428654,0.016605823,62.78028437,26.60633692,10.63285935,24.67027237,0.009289278,45.94098312,63.143749,8.820855329,30.90982138,1,0,0,0,0,0,0,0,0,0,434376.4988,384229.9538,120.6601385,106.7305427,0.05,0,0,0,0,77.49227937,278972.2057,132.8810212,478371.6763,253.9278245,914140.168,0.379469083,265.6404238,1.00008813,3600.317269,56146.49153
Elowe,E,Lowe, 06/28  07:00:00,19.5875,66528,34.11008641,24.51768368,28.65558163,31.38283402,25.86913236,25.19340802,0,1010.278755,28.65558163,0.009053149,36.74306081,79.0235284,1.2780122,25.86913236,0.010016605,46.8574613,63.143749,7.782807199,29.92232892,1,0,0,0.25,0,0,0,0,0,0,4491688.932,3333222.324,1247.69137,925.8950901,0.225,0,0,0,0,514.5778076,1852480.107,1347.108871,4849591.935,1861.686678,6702072.042,1.953274924,1894.361494,9.518733205,34267.43954,252659.2119
Elowe,E,Lowe, 06/28  08:00:00,21.0625,84672,35.24234852,24.20579942,24.29339042,29.76786947,24.55823377,24.3820166,0,2726.753966,24.29339042,0.008242578,42.68006967,33.67928878,35.67077089,24.55823377,0.008313796,42.38616711,63.143749,7.276244793,29.4,1,0,0,0.25,0,0,0,0,0,0,11173863.59,10468752.8,3103.850997,2907.986888,0.761631856,0,0,0,0,1037.093059,3733535.014,3118.991642,11228369.91,4156.084701,14961904.92,2.99216301,4175.739209,23.22137051,83596.93385,549723.8621
Elowe,E,Lowe, 06/28  09:00:00,22.3875,66528,34.48496042,24.18914628,24.00031819,29.24263931,24.01968314,24.10441471,0,2590.542012,24.00031819,0.007974897,41.98359069,0,4.167226931,24.01968314,0.008008579,42.10961196,63.143749,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10196918.49,9765435.843,2832.477359,2712.621067,0.743357099,0,0,0,0,979.0853341,3524707.203,2866.049737,10317779.05,3845.135071,13842486.26,2.927227083,3901.515993,22.72985639,81827.48302,514982.0057
Elowe,E,Lowe, 06/28  10:00:00,23.4875,66528,33.68722276,24.18139661,23.99978003,28.84350139,24.01803942,24.09971802,0,2343.806909,23.99978003,0.007921005,41.70480696,0,3.828127446,24.01803942,0.00792638,41.68700311,63.143749,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9231503.572,8888375.559,2564.306548,2468.993211,0.672792275,0,0,0,0,910.5161169,3277858.021,2602.173724,9367825.407,3512.689841,12645683.43,2.857077488,3573.814366,21.7342419,78243.27085,467141.4424
Elowe,E,Lowe, 06/28  11:00:00,24.5875,42336,31.85965336,24.17386795,23.99996444,27.9298089,24.02180646,24.0978372,0,1793.162859,23.99996444,0.007976002,41.99023371,0,3.489744813,24.02180646,0.007951327,41.80707655,63.143749,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7190157.119,6897086.266,1997.265866,1915.857296,0.515783163,0,0,0,0,757.1141197,2725610.831,2040.749191,7346697.087,2797.863311,10072307.92,2.692080488,2864.940036,18.0205815,64874.09338,392648.7181
Elowe,E,Lowe, 06/28  12:00:00,25.375,42336,29.62622129,24.16753426,23.99899376,26.81260753,24.02927637,24.09840532,0,1179.526892,23.99899376,0.008115525,42.71780146,0,3.08062694,24.02927637,0.008071364,42.4110711,63.143749,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4993771.271,4689833.257,1387.158686,1302.73146,0.34059668,0,0,0,0,578.91287,2084086.332,1429.346178,5145646.242,2008.259048,7229732.574,2.466213821,2072.828492,12.78509179,46026.33045,344771.7047
Elowe,E,Lowe, 06/28  13:00:00,25.9125,42336,28.50821591,24.14830737,23.54393667,26.02607629,23.82916703,23.9887372,0,1003.15096,23.54393667,0.008170363,44.19910575,0,10.61287543,23.82916703,0.008174192,43.46618435,63.143749,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4531354.672,4201455.34,1258.709631,1167.070928,0.3,0,0,0,0,537.5598777,1935215.56,1292.706987,4653745.152,1830.266864,6588960.711,2.404743867,1883.924821,11.16341446,40188.29204,336878.9492
Elowe,E,Lowe, 06/28  14:00:00,26.475,42336,27.78930733,24.06162828,23.07141367,25.4303605,23.41303032,23.7373293,0,937.709326,23.07141367,0.008149892,45.36397925,0,24.76419696,23.41303032,0.00814901,44.43249251,64.3718745,7.22,29.4,0,0,0,0,0,0,76754.91099,21.32080861,0,0,4431718.353,4114752.433,1231.032876,1142.986787,0.3,23.52275835,84681.93007,30.27454066,108988.3464,529.0899976,1904723.991,1265.095102,4554342.366,1794.185099,6459066.357,2.391073372,1847.841987,11.0022671,39608.16154,336878.9492
Elowe,E,Lowe, 06/28  15:00:00,26.7,42336,27.24027422,23.98636424,23.00157546,25.12092484,23.28980079,23.63808251,0,819.843343,23.00157546,0.008188026,45.76590216,0,26.85464927,23.28980079,0.008173232,44.89505517,65.6,7.22,29.4,0,0,0,0,0,0,477656.103,132.6822508,0,0,4426991.74,4075712.013,1229.719928,1132.142226,0.3,118.6441377,427118.8956,152.387257,548594.1251,528.5740599,1902866.616,1263.415809,4548296.911,1791.989869,6451163.527,2.390231295,1845.125151,11.42659374,41135.73745,336878.9492
Elowe,E,Lowe, 06/28  16:00:00,26.7,42336,26.89154391,23.93602697,23.00167988,24.9466119,23.27161595,23.60382146,0,741.2635488,23.00167988,0.008264969,46.19002606,0,25.24576857,23.27161595,0.008240275,45.3082551,65.6,7.22,29.4,0,0,0,0,0,0,760958.1962,211.3772767,0,0,4481549.758,4070881.36,1244.874933,1130.800378,0.3,197.8979693,712432.6893,253.7048497,913337.4588,533.1786501,1919443.14,1278.4128,4602286.079,1811.59145,6521729.219,2.397711832,1864.498568,12.00989862,43235.63504,336878.9492
Elowe,E,Lowe, 06/28  17:00:00,26.7,42336,26.52464788,23.88840422,23.00082364,24.76273576,23.25499251,23.57169836,0,669.8972117,23.00082364,0.008374525,46.76700384,0,23.70372861,23.25499251,0.008340192,45.86742588,65.6,7.22,29.4,0,0,0,0,0,0,1018123.418,282.8120606,0,0,4554176.567,4067571.509,1265.049046,1129.880975,0.3,269.2630612,969347.0204,344.6001221,1240560.439,539.3387013,1941619.325,1298.513063,4674647.026,1837.851764,6616266.35,2.407590576,1890.661501,12.67221685,45619.98067,336878.9492
Elowe,E,Lowe, 06/28  18:00:00,26.325,42336,26.16646396,23.84319593,22.999611,24.58303748,23.23810473,23.54065033,0,618.6646881,22.999611,0.008432662,47.07297682,0,22.29515172,23.23810473,0.008425055,46.35762837,65.6,7.22,29.4,0,0,0,0,0,0,1202591.206,334.0531126,0,0,4572973.074,4040440.116,1270.270298,1122.344477,0.3,320.9976968,1155591.709,410.3210213,1477155.677,541.0924719,1947932.899,1304.241422,4695269.119,1845.333894,6643202.018,2.410383402,1898.790006,12.63697604,45493.11374,336878.9492
Elowe,E,Lowe, 06/28  19:00:00,25.7875,101304,25.8107794,23.80103729,23.00143716,24.40610828,23.22486332,23.5129503,0,543.4029342,23.00143716,0.008441869,47.11847749,0,20.90607314,23.22486332,0.008439159,46.47134993,65.6,7.22,29.4,0,0,0,0,0,0,1474326.237,409.5350658,0,0,4544557.002,4004106.832,1262.376945,1112.251898,0.3,395.8712971,1425136.669,505.1717853,1818618.427,538.6682244,1939205.608,1296.321235,4666756.447,1834.98946,6605962.055,2.406528998,1888.419936,12.31300192,44326.80692,336878.9492
Elowe,E,Lowe, 06/28  20:00:00,24.5375,134568,25.34993964,23.76149497,23.00306293,24.17650128,23.21308708,23.48729103,0,458.4044969,23.00306293,0.008505846,47.46606756,0,19.56769735,23.21308708,0.008480334,46.728292,65.6,7.22,29.4,0,0,0,0,0,0,1780973.478,494.714855,0,0,4503731.082,3924891.638,1251.036412,1090.247677,0.3,480.8258198,1730972.951,612.4514695,2204825.29,535.2279293,1926820.545,1285.093721,4626337.395,1820.32165,6553157.94,2.401018292,1873.886891,11.98252822,43137.10159,336878.9492
Elowe,E,Lowe, 06/28  21:00:00,23.2125,151200,24.97552751,23.72440793,23.0036418,23.98958465,23.20092108,23.46266451,0,402.2687418,23.0036418,0.00853852,47.67437517,0,18.39933642,23.20092108,0.008538645,47.10959006,65.6,7.22,29.4,0,0,0,0,0,0,1983259.895,550.9055263,0,0,4438046.642,3840658.091,1232.790734,1066.84947,0.3,537.9042631,1936455.347,684.3574429,2463686.794,529.6956328,1906904.278,1267.068769,4561447.568,1796.764402,6468351.846,2.39205318,1850.596004,11.17956121,40246.42036,336878.9492
Elowe,E,Lowe, 06/28  22:00:00,22.425,134568,25.22178672,23.7447103,25.59867417,25.41023044,23.63563882,23.69017456,0,0,25.59867417,0.008995063,42.97612699,0,0,23.63563882,0.008539292,45.91175492,63.09769542,9.252061477,31.30551113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/28  23:00:00,21.5125,101304,25.64070444,23.75880341,26.30894669,25.97482557,23.74353618,23.75116979,0,0,26.30894669,0.010122618,46.31229405,0,0,23.74353618,0.008539244,45.64203086,63.09769542,9.252061477,31.30551113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/28  24:00:00,20.4125,49896,25.68083553,23.7599708,26.20427382,25.94255467,23.75892162,23.75944621,0,0,26.20427382,0.011542021,53.04475998,0,0,23.75892162,0.008539245,45.61703847,63.09769542,9.252061477,31.30551113,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/29  01:00:00,19.625,33264,25.58740295,23.75983138,26.08188756,25.83464526,23.75931881,23.75957509,0,0,26.08188756,0.012870866,59.45381086,0,0,23.75931881,0.008539245,45.61594859,63.09769542,9.252061477,31.30551113,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/29  02:00:00,19.775,25704,25.51018489,23.75980702,26.0012179,25.75570139,23.75964207,23.75972455,0,0,26.0012179,0.014085607,65.29027425,0,0,23.75964207,0.008539245,45.64382938,63.09769542,9.252061477,31.30551113,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/29  03:00:00,19.625,16632,25.43760766,23.75979161,25.9367691,25.68718838,23.75974,23.7597658,0,0,25.9367691,0.015192792,70.59690596,0,0,23.75974,0.008539245,45.6608218,63.09769542,9.252061477,31.30551113,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/29  04:00:00,18.7125,16632,25.30315503,23.75978237,25.78970296,25.54642899,23.7597689,23.75977564,0,0,25.78970296,0.016239414,75.99721707,0,0,23.7597689,0.008539245,45.66074252,63.09769542,9.252061477,31.30551113,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/29  05:00:00,18.3,16632,25.7021129,23.75977733,25.95135442,25.82673366,23.75977513,23.75977623,0,0,25.95135442,0.017108945,79.20055035,0,0,23.75977513,0.008539245,45.66072418,63.09769542,9.252061477,31.30551113,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/29  06:00:00,18.675,33264,29.47252395,23.75977493,29.19979854,29.33616124,23.75977525,23.75977509,0,0,29.19979854,0.017768371,68.13287438,0,0,23.75977525,0.008539245,45.66072418,63.09769542,9.252061477,31.30551113,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/29  07:00:00,19.5875,66528,32.94671668,24.34026636,27.92851726,30.43761697,26.45505215,25.39765926,0,1238.611215,27.92851726,0.013049981,53.55533999,104.4531345,6.849527628,26.45505215,0.012726026,57.14457567,63.09769542,7.423206148,29.59055111,1,0,0,0,0,0,0,0,0,0,7205833.052,4094218.982,2001.620292,1137.283051,0.27,0,0,0,0,819.421648,2949917.933,2352.049182,8467377.056,3171.47083,11417294.99,2.56535529,3188.186064,19.29887315,69475.94336,303191.0542
Elowe,E,Lowe, 06/29  08:00:00,20.6875,84672,33.56756367,24.18340466,24.0723657,28.81996468,24.24481389,24.21410927,0,2355.027162,24.0723657,0.008868265,46.53430367,7.435758571,14.18390929,24.24481389,0.009140101,47.40466415,63.09769542,7.272357671,29.4,1,0,0,0,0,0,0,0,0,0,10950342.31,8974956.916,3041.761752,2493.043588,0.676928191,0,0,0,0,1044.32814,3759581.304,3147.583159,11331299.37,4191.911299,15090880.68,3.000934256,4246.585235,26.0544602,93796.05671,475887.7649
Elowe,E,Lowe, 06/29  09:00:00,21.7875,66528,32.32734376,24.10888557,23.99936006,28.16335191,24.01097864,24.0599321,0,1941.627838,23.99936006,0.008310549,43.83480586,0,2.033864537,24.01097864,0.008358591,44.05408054,63.09769542,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7977761.808,7272501.949,2216.044947,2020.13943,0.557220571,0,0,0,0,817.4295943,2942746.539,2256.193014,8122294.851,3073.622608,11065041.39,2.759390797,3136.904729,19.78608732,71229.91434,407431.9536
Elowe,E,Lowe, 06/29  10:00:00,23.2625,66528,32.10414303,24.10694663,23.99966235,28.05190269,24.01073165,24.05883914,0,1859.173087,23.99966235,0.008210294,43.29568886,0,1.851139193,24.01073165,0.008227101,43.35431963,63.09769542,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7627485.819,7055063.002,2118.746061,1959.739723,0.533401307,0,0,0,0,788.8899456,2840003.804,2152.586791,7749312.448,2941.476737,10589316.25,2.728581648,2996.148266,19.66295107,70786.62386,397738.4118
Elowe,E,Lowe, 06/29  11:00:00,24.5875,42336,31.04721461,24.10280643,23.99985427,27.52353444,24.01223837,24.0575224,0,1554.26118,23.99985427,0.008226523,43.37965516,0,1.721324394,24.01223837,0.008213341,43.2788399,63.09769542,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6516598.413,6012649.711,1810.166226,1670.180475,0.447119856,0,0,0,0,703.1746884,2531428.878,1850.663677,6662389.237,2553.838365,9193818.115,2.629916343,2616.435488,17.71665348,63779.95253,369923.4822
Elowe,E,Lowe, 06/29  12:00:00,25.6875,42336,29.28367399,24.09925443,23.95973708,26.62170554,24.01545519,24.05735481,0,1098.950074,23.95973708,0.008313596,43.93926756,0,1.571569841,24.01545519,0.008287003,43.6534423,63.09769542,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4924471.581,4424327.825,1367.908772,1228.979951,0.317794302,0,0,0,0,572.2864708,2060231.295,1406.979174,5065125.026,1979.265645,7125356.321,2.457560074,2039.691314,13.83944817,49822.0134,340229.9905
Elowe,E,Lowe, 06/29  13:00:00,26.7875,42336,28.31476503,24.0701848,23.40173773,25.85825138,23.6995428,23.8848638,0,990.2054355,23.40173773,0.00835079,45.64327217,0,12.68561742,23.6995428,0.008345647,44.8035333,63.09769542,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4790314.446,4229011.663,1330.642902,1174.725462,0.3,0,0,0,0,559.4715966,2014097.748,1364.505933,4912221.359,1923.97753,6926319.107,2.438913064,1977.326891,13.9993791,50397.76476,336878.9492
