Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 06/29  14:00:00,27.8875,42336,27.636705,23.98199399,23.0187292,25.3277171,23.33192018,23.65695708,0,915.9520738,23.0187292,0.008366178,46.76486634,0,24.69130611,23.33192018,0.008362013,45.86557142,64.97442385,7.22,29.4,0,0,0,0,0,0,138746.4208,38.54067246,0,0,4749715.408,4178344.935,1319.365391,1160.651371,0.3,37.65745621,135566.8424,48.46066841,174458.4063,556.0468533,2001768.672,1353.245768,4871684.765,1909.292621,6873453.437,2.433689604,1962.696984,14.45024299,52020.87477,336878.9492
Elowe,E,Lowe, 06/29  15:00:00,28.675,42336,27.3055576,23.91907309,23.00020426,25.15288093,23.26464423,23.59185866,0,839.05514,23.00020426,0.008374146,46.81398626,0,24.76360859,23.26464423,0.008373196,46.06618854,65.6,7.22,29.4,0,0,0,0,0,0,409249.4398,113.6804,0,0,4762290.635,4192038.782,1322.85851,1164.455217,0.3,100.2625456,360945.1642,128.8479013,463852.4447,557.0521963,2005387.907,1356.549545,4883578.362,1913.601741,6888966.268,2.435227855,1966.75354,14.81353151,53328.71344,336878.9492
Elowe,E,Lowe, 06/29  16:00:00,28.9,42336,26.93677263,23.87277577,22.99957891,24.96817577,23.24847516,23.56062547,0,758.4418451,22.99957891,0.008391746,46.89507315,0,23.23088757,23.24847516,0.008384941,46.15755656,65.6,7.22,29.4,0,0,0,0,0,0,699309.5458,194.2526516,0,0,4770957.925,4201314.477,1325.26609,1167.031799,0.3,180.7136457,650569.1245,231.7715378,834377.5361,557.8148679,2008133.524,1359.056386,4892602.989,1916.871254,6900736.514,2.436393227,1970.153973,14.91049958,53677.79848,336878.9492
Elowe,E,Lowe, 06/29  17:00:00,28.525,42336,26.66531671,23.82901056,23.00073897,24.83302784,23.23461205,23.53181131,0,705.7588939,23.00073897,0.008445421,47.1578841,0,21.79027148,23.23461205,0.008425971,46.3899373,65.6,7.22,29.4,0,0,0,0,0,0,889667.1364,247.1297601,0,0,4761439.715,4174975.462,1322.622143,1159.715406,0.3,233.9667864,842280.4311,299.6874326,1078874.757,557.0330219,2005318.879,1356.486393,4883351.014,1913.519415,6888669.893,2.435198931,1966.896353,14.75726476,53126.15312,336878.9492
Elowe,E,Lowe, 06/29  18:00:00,28.3,42336,26.36916184,23.7872812,22.99870786,24.68393485,23.21828934,23.50278527,0,667.8223106,22.99870786,0.008479503,47.30360602,0,20.53830846,23.21828934,0.008473373,46.64625095,65.6,7.22,29.4,0,0,0,0,0,0,1025552.819,284.875783,0,0,4767353.99,4156770.57,1324.264997,1154.658492,0.3,272.0336647,979321.193,348.1327367,1253277.852,557.5003029,2007001.091,1358.02228,4888880.207,1915.522583,6895881.297,2.435913025,1968.761394,14.6911186,52888.02696,336878.9492
Elowe,E,Lowe, 06/29  19:00:00,27.9875,101304,26.03758649,23.74839482,22.99973461,24.51866055,23.20580479,23.4770998,0,596.7148586,22.99973461,0.008471731,47.23996844,0,19.31251179,23.20580479,0.008479647,46.69783102,65.6,7.22,29.4,0,0,0,0,0,0,1281871.604,356.0754456,0,0,4712030.262,4133777.495,1308.897295,1148.271526,0.3,342.3818094,1232574.514,437.4376028,1574775.37,552.969146,1990688.926,1343.142142,4835311.709,1896.111288,6826000.635,2.428949458,1949.964025,13.95856933,50250.84958,336878.9492
Elowe,E,Lowe, 06/29  20:00:00,26.7375,134568,25.53378849,23.71165268,23.00153328,24.26766088,23.19466369,23.45315819,0,500.084534,23.00153328,0.008487003,47.31883078,0,18.09991501,23.19466369,0.008475185,46.70504807,65.6,7.22,29.4,0,0,0,0,0,0,1630216.387,452.8378853,0,0,4601953.721,4053635.182,1278.320478,1126.009773,0.3,438.7209034,1579395.252,559.3172672,2013542.162,543.6652634,1957194.948,1312.657185,4725565.867,1856.322449,6682760.815,2.414440418,1910.28055,12.84233921,46232.42115,336878.9492
Elowe,E,Lowe, 06/29  21:00:00,25.4125,151200,25.14630554,23.67738205,23.00044368,24.07337461,23.18391267,23.43064736,0,438.8605485,23.00044368,0.008525101,47.53151632,0,17.01583404,23.18391267,0.008512457,46.93816799,65.6,7.22,29.4,0,0,0,0,0,0,1850423.653,514.0065704,0,0,4562183.307,3970396.459,1267.273141,1102.887905,0.3,501.0034431,1803612.395,637.8960795,2296425.886,540.1429028,1944514.45,1301.138019,4684096.868,1841.280922,6628611.317,2.408877271,1894.616767,12.46442773,44871.93984,336878.9492
Elowe,E,Lowe, 06/29  22:00:00,24.3125,134568,25.40306153,23.69416052,25.57889708,25.4909793,23.55925744,23.62670898,0,0,25.57889708,0.008903336,42.51758127,0,0,23.55925744,0.008528047,45.97043476,63.25343637,9.323739461,31.36489185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/29  23:00:00,23.525,101304,25.90490218,23.70870141,26.57244302,26.2386726,23.69089182,23.69979662,0,0,26.57244302,0.009953758,44.75326201,0,0,23.69089182,0.008528053,45.63539236,63.25343637,9.323739461,31.36489185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/29  24:00:00,23.3,49896,26.07655957,23.70945787,26.636623,26.35659129,23.70774531,23.70860159,0,0,26.636623,0.011463954,51.22365903,0,0,23.70774531,0.008528054,45.57756922,63.25343637,9.323739461,31.36489185,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/30  01:00:00,23.3,33264,26.15260648,23.70934359,26.70217426,26.42739037,23.70868098,23.70901228,0,0,26.70217426,0.012890766,57.22583303,0,0,23.70868098,0.008528054,45.5577103,63.25343637,9.323739461,31.36489185,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/30  02:00:00,22.9875,25704,26.19216454,23.70931943,26.73757533,26.46486993,23.70909795,23.70920869,0,0,26.73757533,0.014239664,62.9506057,0,0,23.70909795,0.008528054,45.55656725,63.25343637,9.323739461,31.36489185,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/30  03:00:00,22.425,16632,26.17839953,23.70930722,26.71440219,26.44640086,23.70923335,23.70927028,0,0,26.71440219,0.01549969,68.48035034,0,0,23.70923335,0.008528054,45.55619583,63.25343637,9.323739461,31.36489185,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/30  04:00:00,21.8875,16632,26.13883797,23.70929787,26.66480593,26.40182195,23.70927644,23.70928716,0,0,26.66480593,0.016678422,73.76716367,0,0,23.70927644,0.008528054,45.55607747,63.25343637,9.323739461,31.36489185,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/30  05:00:00,21.325,16632,26.14223088,23.70929252,26.64343242,26.39283165,23.70928787,23.70929019,0,0,26.64343242,0.017788142,78.63520623,0,0,23.70928787,0.008528054,45.55604609,63.25343637,9.323739461,31.36489185,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/30  06:00:00,20.7875,33264,26.43869234,23.70929018,26.9127104,26.67570137,23.70928979,23.70928998,0,0,26.9127104,0.018849958,81.8809688,0,0,23.70928979,0.008528054,45.5560402,63.25343637,9.323739461,31.36489185,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/30  07:00:00,19.5375,66528,27.08963767,23.70928987,27.66322363,27.37643065,23.70928983,23.70928985,0,0,27.66322363,0.019687126,81.79533576,0,0,23.70928983,0.008528054,45.58485855,63.25343637,9.323739461,31.36489185,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/30  08:00:00,19.2125,84672,28.69922843,23.67334716,23.69793588,26.19858215,23.78025716,23.72680216,0,1088.067932,23.69793588,0.011579379,61.63026668,20.13834917,20.14107892,23.78025716,0.012393154,65.33366984,64.68943253,7.22,29.4,0.5,0,0,0,0,0,164384.7996,45.66244434,0,0,7759851.01,4161074.28,2155.514169,1155.853967,0.32820173,48.17232009,173420.3523,61.66125477,221980.5172,868.8420598,3127831.415,2454.490262,8836164.943,3323.332322,11963996.36,2.811022833,3363.885504,21.29607303,76665.86291,348440.7035
Elowe,E,Lowe, 06/30  09:00:00,20.8375,66528,30.8904665,23.71944005,23.99716622,27.44381636,23.95438813,23.83691409,0,1495.256503,23.99716622,0.008878334,46.58677188,5.529059918,0,23.95438813,0.009222193,48.48730694,64.56641493,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7145265.622,5535848.686,1984.796006,1537.735746,0.426660319,0,0,0,0,775.568029,2792044.904,2104.95483,7577837.388,2880.522859,10369882.29,2.713818645,2930.334356,19.2296564,69226.76303,364380.7049
Elowe,E,Lowe, 06/30  10:00:00,23.075,66528,31.56844112,23.73277474,23.99935616,27.78389864,23.95854474,23.84565974,0,1697.07562,23.99935616,0.008454587,44.38775285,6.152135702,0,23.95854474,0.008509002,44.77923361,64.56641493,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7270131.55,6425509.591,2019.480986,1784.863775,0.486422001,0,0,0,0,760.9756395,2739512.302,2052.838273,7390217.784,2813.813913,10129730.09,2.69760862,2867.648872,19.9857708,71948.77489,381334.3279
Elowe,E,Lowe, 06/30  11:00:00,24.9625,42336,30.51094852,23.74450892,23.99977887,27.2553637,23.95514487,23.8498269,0,1410.594313,23.99977887,0.008416542,44.1615945,5.594519637,0,23.95514487,0.008409888,44.24565773,64.56641493,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6146998.014,5485319.4,1707.499448,1523.699833,0.406237123,0,0,0,0,673.6939727,2425298.302,1749.57118,6298456.247,2423.265152,8723754.549,2.592936403,2487.611491,17.96933905,64689.62058,359460.6333
Elowe,E,Lowe, 06/30  12:00:00,25.9125,42336,28.4135768,23.73681286,23.50674079,25.96015879,23.66734284,23.70207785,0,997.8412985,23.50674079,0.008507661,45.97031696,1.571537086,4.449549541,23.66734284,0.008478088,45.36895533,64.56641493,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4914740.467,4150717.541,1365.205685,1152.977095,0.3,0,0,0,0,570.4157855,2053496.828,1400.585701,5042108.524,1971.001487,7095605.352,2.455333258,2026.683513,15.87823943,57161.66194,336878.9492
Elowe,E,Lowe, 06/30  13:00:00,27.1625,42336,27.94296755,23.67938987,23.11420644,25.52858699,23.28801188,23.48370088,0,963.7440168,23.11420644,0.008598074,47.52589066,0,12.76796303,23.28801188,0.008580419,46.93409858,64.56641493,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5062579.179,4119475.49,1406.271994,1144.298747,0.3,0,0,0,0,582.0578154,2095408.135,1439.112296,5180804.264,2021.170111,7276212.399,2.47241261,2073.391347,18.474597,66508.54919,336878.9492
Elowe,E,Lowe, 06/30  14:00:00,27.425,42336,27.71717797,23.64033677,23.00656039,25.36186918,23.18702752,23.41368214,0,933.0688192,23.00656039,0.008609112,47.87862702,0,15.29377079,23.18702752,0.008612938,47.37964516,65.34160373,7.22,29.4,0,0,0,0,0,0,74465.08713,20.68474642,0,0,5040216.542,4104667.092,1400.060151,1140.185303,0.3,14.8855216,53587.87776,19.17136011,69016.89641,580.6437191,2090317.389,1434.421557,5163917.606,2015.065276,7254234.995,2.47036617,2069.221225,18.1831944,65459.49983,336878.9492
Elowe,E,Lowe, 06/30  15:00:00,28.95,42336,27.58859214,23.60613083,22.99882997,25.29371106,23.15924017,23.3826855,0,906.312893,22.99882997,0.008591265,47.77279875,0,14.93005045,23.15924017,0.008594694,47.33007389,65.6,7.22,29.4,0,0,0,0,0,0,168039.9277,46.67775769,0,0,5086039.747,4184857.204,1412.788819,1162.460335,0.3,34.21898895,123188.3602,44.05515213,158598.5477,584.0506766,2102582.436,1445.721012,5204595.642,2029.771688,7307178.078,2.475301214,2082.119878,18.91072221,68078.59996,336878.9492
Elowe,E,Lowe, 06/30  16:00:00,30.375,42336,27.37437376,23.57749007,22.99990984,25.1871418,23.14996672,23.3637284,0,864.7827527,22.99990984,0.008608967,47.81816193,0,14.05470468,23.14996672,0.008599962,47.3371487,65.6,7.22,29.4,0,0,0,0,0,0,317941.2038,88.31700107,0,0,5180898.795,4269785.51,1439.138554,1186.05153,0.3,75.02115669,270076.1641,96.46848735,347286.5545,592.1114256,2131601.132,1472.502923,5301010.524,2064.614349,7432611.656,2.486861955,2117.519513,20.36954368,73330.35726,336878.9492
Elowe,E,Lowe, 06/30  17:00:00,30.9125,42336,26.94159806,23.55064608,23.00019042,24.97089424,23.14185032,23.3462482,0,777.3978853,23.00019042,0.008660296,48.04966778,0,13.2612214,23.14185032,0.008645029,47.55680244,65.6,7.22,29.4,0,0,0,0,0,0,632784.3709,175.7734364,0,0,5225895.485,4300836.213,1451.637635,1194.676726,0.3,161.7435786,582276.883,207.5161659,747058.1973,595.9030248,2145250.889,1485.129633,5346466.679,2081.032658,7491717.568,2.492232001,2134.12694,20.85631786,75082.74428,336878.9492
Elowe,E,Lowe, 06/30  18:00:00,24.5375,42336,26.0414512,23.52533224,23.00184389,24.52164754,23.1356107,23.33047147,0,595.0471176,23.00184389,0.008757185,48.55641993,0,12.43331835,23.1356107,0.008720429,47.96567586,65.6,7.22,29.4,0,0,0,0,0,0,1290098.735,358.3607597,0,0,5055146.546,3909927.951,1404.207374,1086.091098,0.3,342.358837,1232491.813,437.297107,1574269.585,582.2225526,2096001.189,1439.750868,5183103.124,2021.97342,7279104.313,2.472421267,2077.761282,18.74020606,67464.74182,336878.9492
Elowe,E,Lowe, 06/30  19:00:00,21.6,101304,25.40011544,23.50141368,23.00015315,24.2001343,23.12682544,23.31411956,0,453.1385277,23.00015315,0.008813442,48.86898862,0,11.8085745,23.12682544,0.008806977,48.46081064,65.6,7.22,29.4,0,0,0,0,0,0,1800622.146,500.1728184,0,0,4964448.95,3727807.827,1379.013597,1035.502174,0.3,486.5251678,1751490.604,619.6475161,2230731.058,573.7228895,2065402.402,1411.517697,5081463.71,1985.240587,7146866.112,2.460216087,2037.283583,16.89071217,60806.56382,336878.9492
Elowe,E,Lowe, 06/30  20:00:00,22.2,134568,25.0577256,23.47843831,23.00036299,24.0290443,23.11853113,23.29848472,0,397.3770201,23.00036299,0.008837586,49.03150984,0,11.1833371,23.11853113,0.008834553,48.66574495,65.6,7.22,29.4,0,0,0,0,0,0,2001472.182,555.964495,0,0,4948258.184,3761896.76,1374.516162,1044.971322,0.3,542.5020392,1953007.341,690.137733,2484495.839,572.8857692,2062388.769,1408.742323,5071472.364,1981.628092,7133861.133,2.459001639,2035.749948,16.48802727,59356.89819,336878.9492
Elowe,E,Lowe, 06/30  21:00:00,22.2,151200,24.78856937,23.45720206,23.00148585,23.89502761,23.11404447,23.28562327,0,366.0155813,23.00148585,0.008823921,49.00320405,0,10.49527061,23.11404447,0.008824967,48.67628638,65.6,7.22,29.4,0,0,0,0,0,0,2114641.061,587.4002949,0,0,4934418.206,3760372.369,1370.671724,1044.54788,0.3,574.7301286,2069028.463,730.6674249,2630402.73,571.4462464,2057206.487,1403.980465,5054329.673,1975.426711,7111536.16,2.456885383,2028.388895,16.24900549,58496.41975,336878.9492
Elowe,E,Lowe, 06/30  22:00:00,21.7625,134568,25.05174479,23.46829616,25.46422506,25.25798492,23.3898603,23.42907823,0,0,25.46422506,0.009368691,44.8585947,0,0,23.3898603,0.008823461,47.88252782,62.96337588,9.501716857,31.51324766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/30  23:00:00,21.0625,101304,25.44331121,23.47639385,26.11871435,25.78101278,23.46373107,23.47006246,0,0,26.11871435,0.010621497,48.82552221,0,0,23.46373107,0.008823492,47.66932649,62.96337588,9.501716857,31.51324766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 06/30  24:00:00,20.3625,49896,25.4985404,23.47725772,26.03408919,25.7663148,23.47621088,23.4767343,0,0,26.03408919,0.012152936,55.98394859,0,0,23.47621088,0.008823491,47.6032141,62.96337588,9.501716857,31.51324766,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/01  01:00:00,19.6,39312,25.42404795,23.47717228,25.93577619,25.67991207,23.47670747,23.47693987,0,0,25.93577619,0.0135011,62.03912492,0,0,23.47670747,0.008823491,47.31164521,62.96337588,9.501716857,31.51324766,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/01  02:00:00,18.8625,39312,25.30572949,23.47715815,25.80116793,25.55344871,23.47700475,23.47708145,0,0,25.80116793,0.014654085,67.52427443,0,0,23.47700475,0.008823491,47.14759193,62.96337588,9.501716857,31.51324766,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/01  03:00:00,18.1625,16632,25.14999592,23.47715078,25.63137288,25.3906844,23.47709942,23.4771251,0,0,25.63137288,0.015670389,72.8693759,0,0,23.47709942,0.008823491,47.1775461,62.96337588,9.501716857,31.51324766,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/01  04:00:00,17.4625,16632,24.97239836,23.47714671,25.44067368,25.20653602,23.47713053,23.47713862,0,0,25.44067368,0.016537012,77.74847156,0,0,23.47713053,0.008823491,47.22581338,62.96337588,9.501716857,31.51324766,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/01  05:00:00,16.5125,16632,25.19586259,23.47714505,25.47744296,25.33665278,23.47713993,23.47714249,0,0,25.47744296,0.017257367,80.94894262,0,0,23.47713993,0.008823491,47.27414301,62.96337588,9.501716857,31.51324766,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/01  06:00:00,15.7875,16632,28.14815371,23.47714509,27.8391812,27.99366746,23.47714224,23.47714366,0,0,27.8391812,0.01775287,72.65270317,0,0,23.47714224,0.008823491,47.35271505,62.96337588,9.501716857,31.51324766,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/01  07:00:00,16.2875,61992,32.92284593,23.87935256,28.89865348,30.9107497,25.61527708,24.74731482,0,901.0463089,28.89865348,0.014470524,55.10235874,94.08637867,7.228239001,25.61527708,0.011694728,54.22093299,62.96337588,8.034898878,30.15473131,1,0,0,0,0,0,0,0,0,0,1011265.212,997345.7038,280.9070034,277.0404733,0.192857143,0,0,0,0,298.8987919,1076035.651,317.8789551,1144364.238,979.4358943,3525969.22,1.463666462,1021.383858,3.197375741,11510.55267,216565.0387
Elowe,E,Lowe, 07/01  08:00:00,17.3875,61992,36.18031658,24.1884111,30.03578423,33.1080504,26.79829436,25.49335273,0,1203.413464,30.03578423,0.008555283,31.55440106,119.2381638,3.566111179,26.79829436,0.009525637,42.47807851,62.96337588,7.433296209,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1531082.684,1493503.513,425.3007455,414.8620868,0.236666667,0,0,0,0,348.8032509,1255691.703,448.924006,1616126.422,1143.043694,4114957.298,1.707781308,1183.006171,3.842072923,13831.46252,260337.4939
Elowe,E,Lowe, 07/01  09:00:00,18.8,84672,38.6595036,24.69283226,31.91496097,35.28723228,27.8521395,26.27248588,0,1332.117751,31.91496097,0.008295414,27.62906349,161.5424929,4.796469257,27.8521395,0.008301504,34.67638827,62.96337588,7.501042991,29.80904705,1,0,0,0.25,0,0,0,0,0,0,2808943.053,2687949.611,780.2619593,746.6526698,0.239323424,0,0,0,0,405.544376,1459959.754,790.1424792,2844512.925,1389.691288,5002888.638,1.791257857,1419.226178,5.731291141,20632.64811,260935.8507
Elowe,E,Lowe, 07/01  10:00:00,20.15,84672,38.689819,25.32723829,32.68685004,35.68833452,28.13396604,26.73060217,0,1307.662353,32.68685004,0.008184131,26.01821514,191.2462101,0,28.13396604,0.008193657,33.60661781,62.96337588,7.890583995,30.01073245,1,0,0,0.25,0,0,0,0,0,0,4045165.348,3895623.416,1123.657041,1082.117615,0.225,0,0,0,0,480.8045713,1730896.457,1227.896009,4420425.632,1708.70058,6151322.088,1.914716986,1746.102148,8.361188192,30100.27749,252659.2119
Elowe,E,Lowe, 07/01  11:00:00,21.2875,61992,37.27960169,25.3222553,29.68871252,33.48415711,28.46058156,26.89141843,0,1655.525664,29.68871252,0.008080345,30.2889772,166.8305479,5.630830881,28.46058156,0.008099145,32.58745193,62.96337588,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5561040.539,5372529.358,1544.733483,1492.369266,0.311666667,0,0,0,0,638.1014869,2297165.353,1630.017658,5868063.571,2268.119145,8165228.923,2.546199878,2324.324922,11.43298562,41158.74822,344557.2311
Elowe,E,Lowe, 07/01  12:00:00,22.3875,49896,34.36942367,25.38107752,28.96260353,31.6660136,26.95111279,26.16609516,0,1039.446285,28.96260353,0.00802961,31.74476912,51.32531876,9.315927185,26.95111279,0.008026754,35.26629425,62.96337588,7.834598886,29.96576471,1,0,0,0.25,0,0,0,0,0,0,3838589.137,3719843.805,1066.27476,1033.289946,0.226504709,0,0,0,0,446.6973192,1608110.349,1113.269118,4007768.825,1559.966437,5615879.174,1.868432206,1600.222132,7.868129221,28325.26519,252960.1434
Elowe,E,Lowe, 07/01  13:00:00,23.4875,49896,32.91867771,25.45449451,28.97313684,30.94590727,26.26664293,25.86056872,0,700.7404147,28.97313684,0.008004806,31.49848951,39.68961011,0.001970046,26.26664293,0.007977663,36.46471179,62.96337588,8.293323872,30.39735204,1,0,0,0,0,0,0,0,0,0,2591999.04,2523246.329,719.9997335,700.9017581,0.1575,0,0,0,0,300.9524999,1083429,740.2834644,2665020.472,1041.235964,3748449.472,1.291055366,1072.468311,5.185577672,18668.07962,176861.4483
Elowe,E,Lowe, 07/01  14:00:00,24.2125,49896,31.93116815,25.43630301,28.38335132,30.15725974,26.03906457,25.73768379,0,635.3018292,28.38335132,0.007950393,32.35496134,12.22998931,0,26.03906457,0.007941113,36.79566946,62.96337588,8.341776199,30.44223,1,0,0,0,0,0,0,0,0,0,2462591.181,2403012.67,684.0531059,667.5035195,0.15,0,0,0,0,285.2419745,1026871.108,700.4035359,2521452.729,985.6455104,3548323.837,1.227722346,1011.641236,4.885544543,17587.96036,168439.4746
Elowe,E,Lowe, 07/01  15:00:00,24.4,49896,32.11809852,25.58960447,27.61408655,29.86609254,26.38022883,25.98491665,0,1045.686539,27.61408655,0.007981609,34.01703345,43.44836718,1.8325967,26.38022883,0.007966004,36.2139812,62.96337588,7.640666075,29.79083625,1,0,0,0,0,0,0,0,0,0,3986066.693,3884292.168,1107.240748,1078.970047,0.24375,0,0,0,0,462.3690868,1664528.713,1134.502912,4084210.482,1596.871998,5748739.194,1.992949452,1640.29627,8.076490121,29075.36444,273714.1462
Elowe,E,Lowe, 07/01  16:00:00,24.4,49896,31.94155301,25.51172624,29.87437233,30.90796267,26.25041734,25.88107179,0,241.9324914,29.87437233,0.008064689,30.12195854,23.61225443,9.221071742,26.25041734,0.007976516,36.58545535,62.96337588,9.035356115,31.0875135,1,0,0,0,0,0,0,0,0,0,977672.9941,951833.7904,271.5758317,264.3982751,0.05625,0,0,0,0,110.0371903,396133.885,273.0682833,983045.8199,383.1054736,1379179.705,0.464283079,387.6333199,1.935632672,6968.277618,63164.80297
Elowe,E,Lowe, 07/01  17:00:00,24.775,49896,30.26969004,25.66393945,26.14342472,28.20655738,25.75484763,25.70939354,0,886.0400195,26.14342472,0.007995087,36.96433421,2.981482514,12.49011034,25.75484763,0.008018471,37.80471798,62.96337588,7.754182218,29.89987437,1,0,0,0,0,0,0,0,0,0,3659908.63,3546729.77,1016.641286,985.202714,0.225,0,0,0,0,426.8809746,1536771.508,1047.523335,3771084.007,1474.40431,5307855.515,1.839719131,1521.090921,7.622034414,27439.32389,252659.2119
Elowe,E,Lowe, 07/01  18:00:00,24.625,49896,30.83305465,25.56386686,30.23922386,30.53613926,25.50073414,25.5323005,0,0,30.23922386,0.00827266,30.01705378,0,0,25.50073414,0.007988313,38.21561605,62.96337588,9.356728873,31.39949746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/01  19:00:00,23.7125,128520,31.35387018,25.56647927,31.80431693,31.57909355,25.55768746,25.56208336,0,0,31.80431693,0.009096401,30.1315933,0,0,25.55768746,0.007988314,38.08654572,62.96337588,9.356728873,31.39949746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/01  20:00:00,22.6125,151200,31.3845282,25.56603374,31.9315724,31.6580503,25.56521783,25.56562579,0,0,31.9315724,0.010670881,35.03898109,0,0,25.56521783,0.007988314,38.0937035,62.96337588,9.356728873,31.39949746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/01  21:00:00,21.5125,151200,31.23948742,25.5655493,31.88688176,31.56318459,25.56567253,25.56561092,0,0,31.88688176,0.012650354,41.52554888,0,0,25.56567253,0.007988314,38.10718242,62.96337588,9.356728873,31.39949746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/01  22:00:00,20.0375,151200,31.096364,25.5652118,31.73410415,31.41523408,25.56538461,25.56529821,0,0,31.73410415,0.014259664,47.13055199,0,0,25.56538461,0.007988314,38.13201405,62.96337588,9.356728873,31.39949746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/01  23:00:00,17.7125,128520,30.69225107,25.56497274,31.0352274,30.86373924,25.56516149,25.56506711,0,0,31.0352274,0.01525611,52.41493807,0,0,25.56516149,0.007988314,38.14702683,62.96337588,9.356728873,31.39949746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/01  24:00:00,16.325,61992,30.10392724,25.56480332,30.15533403,30.12963064,25.56500119,25.56490226,0,0,30.15533403,0.015931134,57.49694376,0,0,25.56500119,0.007988314,38.14738989,62.96337588,9.356728873,31.39949746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/02  01:00:00,15.0375,39312,29.52308636,25.56468558,29.53873219,29.53090927,25.56482866,25.56475712,0,0,29.53873219,0.017108051,63.84923625,0,0,25.56482866,0.007988314,38.14778103,62.96337588,9.356728873,31.39949746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/02  02:00:00,13.4,39312,28.95087886,25.5646039,28.94749682,28.94918784,25.56470516,25.56465453,0,0,28.94749682,0.018375359,70.81725707,0,0,25.56470516,0.007988314,38.14806123,62.96337588,9.356728873,31.39949746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/02  03:00:00,13.1125,16632,28.43401171,25.56454754,28.43331511,28.43366341,25.56461832,25.56458293,0,0,28.43331511,0.019473029,77.17997709,0,0,25.56461832,0.007988314,38.14825775,62.96337588,9.356728873,31.39949746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/02  04:00:00,13.3,16632,28.00355882,25.56450911,28.02908228,28.01632055,25.56455798,25.56453355,0,0,28.02908228,0.020456128,82.92938665,0,0,25.56455798,0.007988314,38.17257509,62.96337588,9.356728873,31.39949746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/02  05:00:00,13.3,16632,28.2320181,25.56448331,28.06222869,28.1471234,25.56452037,25.56450184,0,0,28.06222869,0.021231453,85.84515619,0,0,25.56452037,0.007988314,38.18716897,62.96337588,9.356728873,31.39949746,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/02  06:00:00,14.3625,16632,32.25273347,25.66183669,29.75131908,31.00202627,26.04471055,25.85327362,0,413.2993729,29.75131908,0.020096632,73.2120195,35.09509944,7.1337E-05,26.04471055,0.010136311,46.23731036,62.96337588,8.733516285,30.8163107,1,0,0,0,0,0,0,0,0,0,397036.8681,294343.1101,110.2880189,81.76197502,0.0875,0,0,0,0,135.6114889,488201.36,134.8128635,485326.3087,444.3736928,1599745.294,0.664070895,465.7744131,1.55958203,5614.495307,98256.36017
Elowe,E,Lowe, 07/02  07:00:00,16.75,61992,35.60529169,25.80000308,29.51012654,32.55770912,27.3904968,26.59524994,0,1160.418964,29.51012654,0.011879716,45.30862567,54.74656128,6.327983959,27.3904968,0.01307338,55.98179571,62.96337588,7.481707983,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1858297.763,1298761.025,516.1938231,360.7669513,0.236666667,0,0,0,0,353.4078043,1272268.095,534.9149658,1925693.877,1162.657787,4185568.035,1.715330938,1202.620803,4.464112524,16070.80509,260337.4939
Elowe,E,Lowe, 07/02  08:00:00,19.8625,61992,38.68731688,26.30471375,32.39865523,35.54298605,28.32651552,27.31561464,0,1257.692854,32.39865523,0.009390373,30.69858423,117.7072641,0,28.32651552,0.009725284,39.46282388,62.96337588,8.05170548,30.14498179,1,0,0,0.25,0,0,0,0,0,0,3956558.38,3157546.84,1099.043994,877.0963443,0.225,0,0,0,0,485.886056,1749189.802,1221.444449,4397200.016,1738.955872,6260241.139,1.905395209,1757.262514,9.084314611,32703.5326,252659.2119
Elowe,E,Lowe, 07/02  09:00:00,23.1625,84672,41.52747771,26.68531211,31.83321244,36.68034508,30.32953438,28.50742324,0,2311.898621,31.83321244,0.008704583,28.92985684,224.500797,10.64670195,30.32953438,0.008787335,31.80509136,62.96337588,7.226060069,29.4,1,0,0,0,0,0,0,0,0,0,8239843.334,7457428.763,2288.84537,2071.50799,0.387388806,0,0,0,0,942.8323627,3394196.506,2740.401699,9865446.115,3683.234061,13259642.62,2.888778878,3717.780383,23.22860045,83622.96163,362000.3698
Elowe,E,Lowe, 07/02  10:00:00,25.8375,84672,41.56688395,27.02034101,33.46414687,37.51551541,29.86721775,28.44377938,0,1742.806404,33.46414687,0.008502221,26.19396676,158.7539204,14.96785588,29.86721775,0.0085038,31.76303698,62.96337588,8.433789742,30.43636905,1,0,0,0.25,0,0,0,0,0,0,6302054.393,5852143.934,1750.570665,1625.595537,0.293013173,0,0,0,0,689.2877944,2481436.06,1992.738861,7173859.899,2682.026655,9655295.959,2.150816366,2721.435276,18.21491364,65573.6891,276883.8285
Elowe,E,Lowe, 07/02  11:00:00,27.3875,61992,39.52477257,27.19382554,32.38301237,35.95389247,29.49822811,28.34602683,0,1369.602615,32.38301237,0.008434328,27.63695602,103.3329267,18.47708294,29.49822811,0.008396656,31.97100184,62.96337588,8.185581281,30.26768854,1,0,0,0.25,0,0,0,0,0,0,5149390.235,4780777.078,1430.386176,1327.993633,0.242987648,0,0,0,0,589.6498133,2122739.328,1616.791789,5820450.44,2206.441602,7943189.768,2.04039529,2270.902449,15.64898907,56336.36067,261768.4144
Elowe,E,Lowe, 07/02  12:00:00,28.8,49896,36.56267363,27.34554122,30.31222891,33.43745127,28.62795824,27.98674973,0,1167.676539,30.31222891,0.008386058,30.80442534,72.94003676,20.11352511,28.62795824,0.008358139,33.42367707,62.96337588,7.965038269,30.07651731,1,0,0,0.25,0,0,0,0,0,0,4788638.932,4429581.079,1330.177481,1230.439189,0.229270122,0,0,0,0,558.6735257,2011224.692,1499.155864,5396961.111,2057.82939,7408185.803,2.007700348,2103.358605,15.19585364,54705.0731,253822.7112
Elowe,E,Lowe, 07/02  13:00:00,29.775,49896,33.65580445,27.09481696,28.79708782,31.22644614,27.60364955,27.34923326,0,1057.679061,28.79708782,0.008379484,33.23395646,24.14340768,2.384209019,27.60364955,0.008351994,35.33160208,62.96337588,7.936446523,30.05024894,1,0,0,0,0,0,0,0,0,0,4488482.113,4105937.921,1246.800587,1140.538311,0.225,0,0,0,0,514.0304325,1850509.557,1341.595906,4829745.261,1855.626338,6680254.818,1.956512713,1891.109692,14.38699404,51793.17854,252659.2119
Elowe,E,Lowe, 07/02  14:00:00,30.375,49896,32.60387799,26.96913459,26.35009454,29.47698626,26.75017377,26.85965418,0,1265.642555,26.35009454,0.008373309,38.18383404,11.10776509,27.11299573,26.75017377,0.008378826,37.26948842,62.96337588,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5767792.096,5274395.311,1602.164471,1465.109809,0.3,0,0,0,0,656.233163,2362439.387,1688.700377,6079321.358,2344.93354,8441760.744,2.572552272,2400.115006,18.17005233,65412.1884,336878.9492
Elowe,E,Lowe, 07/02  15:00:00,30.225,49896,32.19118937,26.9487478,28.41729607,30.30424272,26.79730921,26.8730285,0,625.0646408,28.41729607,0.008440033,34.395606,9.439448729,22.46724143,26.79730921,0.008391955,37.17521649,62.96337588,8.583945379,30.64238471,1,0,0,0,0,0,0,0,0,0,2890320.266,2627379.716,802.8667405,729.8276988,0.15,0,0,0,0,321.2758574,1156593.087,821.1003519,2955961.267,1142.376209,4112554.353,1.277461935,1170.897181,8.770951261,31575.42454,168439.4746
Elowe,E,Lowe, 07/02  16:00:00,30,49896,31.19433386,26.90530727,27.75617103,29.47525244,26.43866644,26.67198686,0,604.4598057,27.75617103,0.008466208,35.66711365,0,11.81469122,26.43866644,0.008390119,37.88816146,62.96337588,8.553400966,30.61704963,1,0,0,0,0,0,0,0,0,0,2820011.46,2553356.389,783.3365168,709.2656637,0.15,0,0,0,0,326.4050516,1175058.186,838.4102914,3018277.049,1164.815343,4193335.235,1.284257408,1190.417408,9.277417879,33398.70437,168439.4746
Elowe,E,Lowe, 07/02  17:00:00,29.3125,49896,31.9988461,26.8405393,28.7843075,30.3915768,26.69926429,26.7699018,0,612.5558805,28.7843075,0.008653648,34.62871209,11.07331164,27.44756926,26.69926429,0.008495538,37.81282675,62.96337588,8.553400966,30.61704963,1,0,0,0,0,0,0,0,0,0,2904209.765,2580894.384,806.7249347,716.9151066,0.15,0,0,0,0,322.298867,1160275.921,824.6451956,2968722.704,1146.944063,4128998.625,1.278682779,1175.027861,8.860105829,31896.38098,168439.4746
Elowe,E,Lowe, 07/02  18:00:00,28.525,49896,30.45915413,26.76283604,27.24673868,28.85294641,26.18794658,26.47539131,0,586.2741434,27.24673868,0.0085765,37.13711354,0,15.84734507,26.18794658,0.008498721,38.90729892,62.96337588,8.493933986,30.5674215,1,0,0,0,0,0,0,0,0,0,2739986.354,2468813.527,761.1073205,685.7815353,0.15,0,0,0,0,317.0327812,1141318.012,806.6379554,2903896.639,1123.670737,4045214.651,1.272057043,1150.492563,8.343447304,30036.4103,168439.4746
Elowe,E,Lowe, 07/02  19:00:00,27.6125,128520,31.39392714,26.82795622,31.33896996,31.36644855,26.73658838,26.7822723,0,0,31.33896996,0.009100914,30.84105318,0,0,26.73658838,0.008501242,37.63472973,62.96337588,9.767867971,31.734843,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/02  20:00:00,26.8875,151200,29.95678369,26.57404119,25.03731834,27.49705102,25.89785221,26.2359467,0,1144.355488,25.03731834,0.008959782,43.92509522,11.19553502,60.19590046,25.89785221,0.008997201,41.88321552,62.96337588,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5686737.704,4862142.158,1579.649362,1350.595044,0.3,0,0,0,0,636.4882436,2291357.677,1621.79797,5838472.69,2258.286213,8129830.367,2.546798288,2312.786491,16.24928967,58497.44282,336878.9492
Elowe,E,Lowe, 07/02  21:00:00,26.0125,151200,29.19884378,26.60026268,28.73647876,28.96766127,26.31975481,26.46000875,0,0,28.73647876,0.009292722,36.57409593,0,0,26.31975481,0.00888382,40.27088919,62.96337588,9.669425717,31.66069657,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/02  22:00:00,24.85,151200,30.01843965,26.66477567,30.67240079,30.34542022,26.63611814,26.6504469,0,0,30.67240079,0.010365897,36.3816509,0,0,26.63611814,0.008883773,39.52216871,62.96337588,9.669425717,31.66069657,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/02  23:00:00,24.0875,128520,30.30055256,26.66525783,30.76895568,30.53475412,26.66803244,26.66664513,0,0,30.76895568,0.01196743,41.66886357,0,0,26.66803244,0.008883773,39.42263955,62.96337588,9.669425717,31.66069657,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/02  24:00:00,23.9,61992,30.26455233,26.66478122,30.57952024,30.42203628,26.66508799,26.6649346,0,0,30.57952024,0.013407831,47.0090661,0,0,26.66508799,0.008883773,39.36405164,62.96337588,9.669425717,31.66069657,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/03  01:00:00,22.8375,33264,30.10946905,26.66470848,30.43605102,30.27276004,26.66490103,26.66480475,0,0,30.43605102,0.014987231,52.7741511,0,0,26.66490103,0.008883773,39.30912795,62.96337588,9.669425717,31.66069657,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/03  02:00:00,22.8875,25704,29.95895994,26.66466581,30.27207893,30.11551943,26.66475849,26.66471215,0,0,30.27207893,0.016751699,59.3511809,0,0,26.66475849,0.008883773,39.29435962,62.96337588,9.669425717,31.66069657,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/03  03:00:00,21.2375,16632,29.7546748,26.66463359,30.07223797,29.91345639,26.66468626,26.66465993,0,0,30.07223797,0.018484385,66.11992747,0,0,26.66468626,0.008883773,39.31968917,62.96337588,9.669425717,31.66069657,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/03  04:00:00,20,16632,29.45699544,26.66461367,29.70657899,29.58178721,26.66464441,26.66462904,0,0,29.70657899,0.020104371,73.23044538,0,0,26.66464441,0.008883773,39.30972106,62.96337588,9.669425717,31.66069657,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/03  05:00:00,20,16632,29.2414563,26.66460163,29.49120556,29.36633093,26.6646197,26.66461067,0,0,29.49120556,0.021586155,79.44178998,0,0,26.6646197,0.008883773,39.31984368,62.96337588,9.669425717,31.66069657,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/03  06:00:00,20,33264,29.39802556,26.66459408,29.59912895,29.49857725,26.66460512,26.6645996,0,0,29.59912895,0.022958391,83.86557416,0,0,26.66460512,0.008883773,39.36013832,62.96337588,9.669425717,31.66069657,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/03  07:00:00,20.6875,66528,31.58033082,26.76750994,30.05334727,30.81683904,27.01229372,26.88990183,0,436.3493354,30.05334727,0.021812986,76.95581001,28.46517599,8.249971542,27.01229372,0.011319589,48.4594494,62.96337588,8.90398018,30.95422889,1,0,0,0,0,0,0,0,0,0,3089821.16,1508024.363,858.2836556,418.8956563,0.09375,0,0,0,0,302.9635467,1090668.768,902.1007184,3247562.586,1205.064265,4338231.354,0.908662764,1190.327861,8.384203417,30183.1323,105274.6716
Elowe,E,Lowe, 07/03  08:00:00,22.1625,84672,33.47356731,26.38253206,24.27290261,28.87323496,24.77189147,25.57721177,0,2307.269757,24.27290261,0.011987337,60.80404428,0,101.2620621,24.77189147,0.012585079,61.84792976,62.96337588,10.62160457,29.4,1,0,0,0,0,0,0,0,0,0,14812948.04,9669405.352,4114.707788,2685.945931,0.966551023,0,0,0,0,1231.594412,4433739.882,4128.867722,14863923.8,5360.462134,19297663.68,3.352459642,5391.144403,37.52751155,135099.0416,752349.4639
Elowe,E,Lowe, 07/03  09:00:00,24.55,66528,34.25478804,26.11763071,23.99984838,29.12731821,24.3569726,25.23730165,0,2520.202228,23.99984838,0.00978004,50.6855258,0,91.64951632,24.3569726,0.010171314,51.5656021,62.96337588,8.496592231,29.4,1,0,0,0,0,0,0,0,0,0,13111173.05,10044271.76,3641.992513,2790.075489,0.835178436,0,0,0,0,1241.292451,4468652.825,4128.867722,14863923.8,5370.160174,19332576.63,3.326624925,5423.015233,42.69576843,153704.7663,603410.9364
Elowe,E,Lowe, 07/03  10:00:00,26.975,66528,32.25277833,25.98586852,23.99857605,28.12567719,24.44509945,25.21548398,0,1929.884398,23.99857605,0.008836672,45.88082918,0,77.04642442,24.44509945,0.008975814,45.3621069,62.96337588,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9895314.817,7786460.718,2748.69856,2162.905755,0.553570091,0,0,0,0,1030.555746,3710000.685,3079.964698,11087872.91,4110.520444,14797873.6,2.980243425,4192.792618,42.37207509,152539.4703,406356.9815
Elowe,E,Lowe, 07/03  11:00:00,28.8,42336,31.45627044,25.86058808,23.99957653,27.72792349,24.45544332,25.1580157,0,1672.287141,23.99957653,0.008779926,45.60514699,0,68.14316761,24.45544332,0.008778598,44.36872597,62.96337588,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8557033.371,6919062.796,2376.953714,1921.961888,0.479939452,0,0,0,0,887.8833104,3196379.917,2516.619456,9059830.041,3404.502766,12256209.96,2.833701159,3464.939236,41.1131926,148007.4934,379228.9705
Elowe,E,Lowe, 07/03  12:00:00,29.775,42336,30.15892384,25.75227786,23.99962848,27.07927616,24.49661361,25.12444574,0,1320.028482,23.99962848,0.008812816,45.77345453,0,58.69285112,24.49661361,0.008805985,44.3956498,62.96337588,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,7178004.568,5643520.844,1993.890158,1567.644679,0.379505944,0,0,0,0,776.8929825,2796814.737,2110.04934,7596177.623,2886.942322,10392992.36,2.715066442,2948.706019,36.75917696,132333.037,352564.9149
Elowe,E,Lowe, 07/03  13:00:00,30.375,42336,29.35642417,25.65843365,23.99959972,26.67801195,24.52088928,25.08966146,0,1104.069596,23.99959972,0.008830339,45.86327382,0,51.51279288,24.52088928,0.008822975,44.41556262,62.96337588,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6508038.434,4865991.22,1807.788454,1351.664228,0.317172989,0,0,0,0,722.6481645,2601533.392,1917.747437,6903890.773,2640.395602,9505424.165,2.653734599,2695.76658,37.45162287,134825.8423,339862.0695
Elowe,E,Lowe, 07/03  14:00:00,30.9125,42336,28.83758338,25.56193032,23.78935845,26.31347091,24.42999585,24.99596309,0,1027.210519,23.78935845,0.008825531,46.42258969,0,51.49703976,24.42999585,0.008833151,44.70898368,62.96337588,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6347974.267,4680262.562,1763.326185,1300.072934,0.3,0,0,0,0,710.0807438,2556290.678,1873.894613,6746020.607,2583.975357,9302311.284,2.638962113,2638.220944,37.63801191,135496.8429,336878.9492
Elowe,E,Lowe, 07/03  15:00:00,31.7875,42336,28.35821874,25.42076872,23.44518003,25.90169939,24.15903559,24.78990215,0,995.1288657,23.44518003,0.008814694,47.33779887,0,59.30860538,24.15903559,0.008813435,45.3410717,62.96337588,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6320093.74,4663912.062,1755.581595,1295.531128,0.3,0,0,0,0,703.3121413,2531923.709,1849.728494,6659022.579,2553.040636,9190946.288,2.630025646,2606.34715,38.70924456,139353.2804,336878.9492
Elowe,E,Lowe, 07/03  16:00:00,31.5125,42336,27.81922407,25.26691295,23.09938526,25.45930467,23.89063351,24.57877323,0,953.5015084,23.09938526,0.008838004,48.49416628,0,66.58749996,23.89063351,0.008831099,46.19900191,64.28168794,7.22,29.4,0,0,0,0,0,0,33530.00624,9.313890623,0,0,6269875.863,4575910.7,1741.632184,1271.086306,0.3,12.60072988,45362.62758,16.22662265,58415.84155,693.6382008,2497097.523,1816.626219,6539854.389,2510.26442,9036951.912,2.618942719,2564.845324,38.73649094,139451.3674,336878.9492
Elowe,E,Lowe, 07/03  17:00:00,31.7875,42336,27.39807841,25.10882955,22.99981819,25.1989483,23.71996123,24.41439539,0,886.2350253,22.99981819,0.008870541,48.98199837,0,67.10220261,23.71996123,0.008861413,46.85080342,65.6,7.22,29.4,0,0,0,0,0,0,242294.0685,67.30390793,0,0,6185346.742,4530203.135,1718.151873,1258.38976,0.3,54.07461463,194668.6127,69.5682937,250445.8573,681.0136776,2451649.239,1773.305001,6383898.005,2454.318679,8835547.244,2.603915462,2508.17118,37.13005722,133668.206,336878.9492
Elowe,E,Lowe, 07/03  18:00:00,31.8875,42336,27.04765465,24.98419402,22.99889039,25.02327252,23.66774553,24.32596978,0,831.932343,22.99889039,0.008878464,49.02788684,0,62.56029124,23.66774553,0.008875043,47.0695392,65.6,7.22,29.4,0,0,0,0,0,0,437467.7193,121.5188109,0,0,6216190.099,4520734.28,1726.719472,1255.759522,0.3,108.1670334,389401.3201,138.9665317,500279.5142,682.6733681,2457624.125,1778.892103,6404011.569,2461.565471,8861635.694,2.605771736,2514.552039,38.05680178,137004.4864,336878.9492
Elowe,E,Lowe, 07/03  19:00:00,31.325,101304,26.54673272,24.86838143,23.00048328,24.773608,23.62217421,24.24527782,0,717.4135739,23.00048328,0.008890595,49.08919566,0,58.17835483,23.62217421,0.008888808,47.27109119,65.6,7.22,29.4,0,0,0,0,0,0,850205.6291,236.1682303,0,0,6206662.268,4473558.891,1724.072852,1242.655248,0.3,221.9107655,798878.7556,284.3023031,1023488.291,680.8411346,2451028.085,1772.711389,6381760.999,2453.552523,8832789.083,2.603703361,2507.262458,37.94932654,136617.5755,336878.9492
Elowe,E,Lowe, 07/03  20:00:00,29.725,134568,25.99646011,24.76054888,23.00112676,24.49879344,23.58001388,24.17028138,0,603.581469,23.00112676,0.008938838,49.38139721,0,54.14170442,23.58001388,0.008920187,47.58672915,65.6,7.22,29.4,0,0,0,0,0,0,1260205.522,350.0570894,0,0,6186387.534,4363756.606,1718.440982,1212.154613,0.3,335.8166475,1208939.931,429.0968103,1544748.517,677.3149086,2438333.671,1760.586279,6338110.604,2437.901188,8776444.275,2.599360805,2491.359153,37.35108178,134463.8944,336878.9492
Elowe,E,Lowe, 07/03  21:00:00,29.2125,151200,25.63888413,24.66035378,23.00142868,24.3201564,23.54104698,24.10070038,0,544.3452915,23.00142868,0.008951121,49.4662967,0,50.44780695,23.54104698,0.008954157,47.89589284,65.6,7.22,29.4,0,0,0,0,0,0,1473583.641,409.3287892,0,0,6145393.305,4320976.019,1707.053696,1200.271116,0.3,396.5789527,1427684.23,506.0786333,1821883.08,673.5098944,2424635.62,1747.525176,6291090.633,2421.03507,8715726.253,2.594645993,2474.804062,35.7294437,128625.9973,336878.9492
Elowe,E,Lowe, 07/03  22:00:00,28.7125,134568,26.07505313,24.71392123,26.24627279,26.16066296,24.47583887,24.59488005,0,0,26.24627279,0.009508878,43.27148254,0,0,24.47583887,0.008950431,45.29588215,63.74998448,10.03003073,31.95351411,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/03  23:00:00,27.3,101304,26.84167347,24.76121597,27.576759,27.20921623,24.77198459,24.76660028,0,0,27.576759,0.011359642,47.67860382,0,0,24.77198459,0.008950426,44.5131098,63.74998448,10.03003073,31.95351411,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/03  24:00:00,26.325,49896,27.08714937,24.75917015,27.66409364,27.37562151,24.75784933,24.75850974,0,0,27.66409364,0.0133752,55.7153368,0,0,24.75784933,0.008950426,44.57907743,63.74998448,10.03003073,31.95351411,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/04  01:00:00,26.475,39312,27.23644221,24.75896954,27.79181407,27.51412814,24.75884566,24.7589076,0,0,27.79181407,0.015277716,62.99879964,0,0,24.75884566,0.008950426,44.59345423,63.74998448,10.03003073,31.95351411,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/04  02:00:00,25.6375,39312,27.31432972,24.75892872,27.86935238,27.59184105,24.75889861,24.75891366,0,0,27.86935238,0.017094087,69.97912342,0,0,24.75889861,0.008950426,44.5933139,63.74998448,10.03003073,31.95351411,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/04  03:00:00,25,16632,27.30399953,24.7589005,27.83503117,27.56951535,24.7589066,24.75890355,0,0,27.83503117,0.018806023,76.93409179,0,0,24.7589066,0.008950426,44.59329231,63.74998448,10.03003073,31.95351411,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/04  04:00:00,24.625,16632,27.28958696,24.75888366,27.81865146,27.55411921,24.75889625,24.75888995,0,0,27.81865146,0.020393358,83.35694363,0,0,24.75889625,0.008950426,44.62170131,63.74998448,10.03003073,31.95351411,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/04  05:00:00,24.4,16632,28.02250519,24.75887014,28.22661593,28.12456056,24.75888423,24.75887719,0,0,28.22661593,0.021699954,86.49739243,0,0,24.75888423,0.008950426,44.63876306,63.74998448,10.03003073,31.95351411,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/04  06:00:00,24.775,16632,31.72052471,24.75886245,29.94022901,30.83037686,25.23337748,24.99611997,0,316.0630525,29.94022901,0.021069655,75.36468974,16.46810514,15.76301842,25.23337748,0.010813206,51.48474322,63.74998448,9.328486226,31.31513558,1,0,0,0,0,0,0,0,0,0,2854217.543,1238792.134,792.8382065,344.1089261,0.075,0,0,0,0,271.2258924,976413.2126,832.853702,2998273.327,1104.079594,3974686.54,0.759139454,1088.275499,10.86368677,39109.27237,84219.73729
Elowe,E,Lowe, 07/04  07:00:00,26.375,61992,29.92992858,24.79472548,25.85560728,27.89276793,25.28330969,25.03901759,0,868.1843259,25.85560728,0.011429606,53.36819747,9.239926531,2.632277881,25.28330969,0.012891622,61.77741001,63.74998448,8.641102191,30.627582,1,0,0,0,0,0,0,0,0,0,7414634.326,3528076.316,2059.620646,980.021199,0.225,0,0,0,0,886.4921526,3191371.749,2783.678936,10021244.17,3670.171089,13212615.92,2.352960011,3701.339092,36.47276703,131301.9613,252659.2119
Elowe,E,Lowe, 07/04  08:00:00,27.8875,61992,30.75212998,24.78321458,30.02788928,30.39000963,25.21441746,24.99881602,0,148.4457132,30.02788928,0.010583064,38.72221691,25.51521018,0,25.21441746,0.011714741,56.80023503,63.74998448,12.33596789,33.8192952,1,0,0,0,0,0,0,0,0,0,827112.4694,484456.185,229.7534637,134.5711625,0.03,0,0,0,0,91.23231643,328436.3392,260.876737,939156.2532,352.1090534,1267592.592,0.285898554,378.2829202,4.713602198,16968.96791,33687.89492
Elowe,E,Lowe, 07/04  09:00:00,27.9875,84672,33.36072692,25.32519841,28.69804293,31.02938492,26.50519767,25.91519804,0,1029.504564,28.69804293,0.009585025,38.21553246,57.01657053,0,26.50519767,0.00988342,44.33715376,63.74998448,8.237426531,30.29644723,1,0,0,0,0,0,0,0,0,0,5932385.697,3873257.054,1647.884916,1075.904737,0.225,0,0,0,0,649.1596014,2336974.565,1825.094734,6570341.041,2474.254335,8907315.606,2.107723059,2514.778522,32.66501396,117594.0503,252659.2119
Elowe,E,Lowe, 07/04  10:00:00,29.175,84672,35.58059241,25.36132077,28.76177417,32.17118329,27.7234917,26.54240624,0,1544.463672,28.76177417,0.009053466,35.64606728,117.527602,3.548511595,27.7234917,0.009142906,38.21215518,63.74998448,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7786594.098,5592567.115,2162.942805,1553.490865,0.30902084,0,0,0,0,878.4760215,3162513.677,2476.973818,8917105.745,3355.44984,12079619.42,2.814315974,3405.101506,47.39857815,170634.8813,341293.6999
Elowe,E,Lowe, 07/04  11:00:00,31.0625,61992,35.42080075,25.53133984,29.67923224,32.55001649,27.37233169,26.45183577,0,1159.273997,29.67923224,0.008962143,33.78498631,79.31034164,8.622139092,27.37233169,0.008958815,38.29250054,63.74998448,8.306847356,30.35451101,1,0,0,0.25,0,0,0,0,0,0,5966050.771,4400097.269,1657.236325,1222.249241,0.236666667,0,0,0,0,648.5047313,2334617.033,1816.118325,6538025.971,2464.623057,8872643.004,2.094384501,2538.664282,39.14175081,140910.3029,260337.4939
Elowe,E,Lowe, 07/04  12:00:00,32.0125,49896,33.55291431,25.56121257,28.18464733,30.86878082,26.65798921,26.10960089,0,994.3598562,28.18464733,0.00891776,36.68888671,41.97169942,13.28423249,26.65798921,0.008894826,39.6398825,63.74998448,8.157536914,30.23359164,1,0,0,0,0,0,0,0,0,0,5544474.407,4069384.827,1540.13178,1130.384674,0.225,0,0,0,0,596.5007916,2147402.85,1627.946957,5860609.046,2224.447749,8008011.896,2.045304827,2279.918437,36.74437665,132279.7559,252659.2119
Elowe,E,Lowe, 07/04  13:00:00,32.575,49896,32.30484476,25.58315726,28.62562782,30.46523629,26.22885659,25.90600692,0,723.8510844,28.62562782,0.008940093,35.77212745,36.17399044,0,26.22885659,0.008849984,40.45716208,63.74998448,8.852777609,30.85456978,1,0,0,0,0,0,0,0,0,0,3954705.012,2921610.21,1098.52917,811.5583916,0.165,0,0,0,0,455.2265364,1638815.531,1250.474222,4501707.198,1705.700758,6140522.729,1.510365724,1735.613525,27.44335484,98796.07744,185283.422
