Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 07/04  14:00:00,28.6125,49896,31.35058144,25.76949017,26.98192928,29.16625536,26.27870053,26.02409535,0,945.7200953,26.98192928,0.008897048,39.09701165,16.30291467,3.337479896,26.27870053,0.008911687,40.65836876,63.74998448,7.990431943,30.09347978,1,0,0,0,0,0,0,0,0,0,5068192.371,3873227.354,1407.831214,1075.896487,0.225,0,0,0,0,547.8059615,1972101.461,1458.896759,5252028.332,2006.70272,7224129.794,1.996901306,2049.021578,24.78613248,89230.07692,252659.2119
Elowe,E,Lowe, 07/04  15:00:00,26.7875,49896,31.75354431,25.8228256,29.41641379,30.58497905,26.40825598,26.11554079,0,495.34336,29.41641379,0.009132732,34.93333788,30.60682763,5.144033015,26.40825598,0.008967821,40.63753588,63.74998448,9.146079858,31.13369944,1,0,0,0,0,0,0,0,0,0,2382954.231,1900371.155,661.9317309,527.8808764,0.1125,0,0,0,0,258.8184386,931746.3789,677.0680282,2437444.901,935.8864668,3369191.28,0.980383518,959.0823519,8.931581205,32153.69234,126329.6059
Elowe,E,Lowe, 07/04  16:00:00,27.8875,49896,30.41216218,25.74757886,27.09129301,28.75172759,25.67677118,25.71217502,0,583.112751,27.09129301,0.008912981,38.98058785,0.022729932,10.02754897,25.67677118,0.008909935,42.08046209,63.74998448,8.591516221,30.65412534,1,0,0,0,0,0,0,0,0,0,3081180.601,2439513.232,855.8835004,677.6425644,0.15,0,0,0,0,336.8122622,1212524.144,873.9965243,3146387.487,1210.808787,4358911.631,1.297345965,1238.544063,11.76113639,42340.091,168439.4746
Elowe,E,Lowe, 07/04  17:00:00,28.9875,49896,31.46915361,25.74759868,31.11459254,31.29187308,25.70521316,25.72640592,0,0,31.11459254,0.009335635,32.10364195,0,0,25.70521316,0.008891189,41.89245539,63.74998448,9.963032442,31.90825068,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/04  18:00:00,29.4,49896,30.83398067,25.98200675,26.75076009,28.79237038,26.46718566,26.2245962,0,1066.030314,26.75076009,0.009345691,41.62627169,38.159674,19.52959261,26.46718566,0.009256197,41.74942017,63.74998448,7.562879055,29.71353133,1,0,0,0,0,0,0,0,0,0,5845988.023,4384802.889,1623.885562,1218.000803,0.2625,0,0,0,0,631.5070771,2273425.478,1675.983637,6033541.094,2307.490714,8306966.571,2.320244387,2347.817521,27.16518996,97794.68387,294769.0805
Elowe,E,Lowe, 07/04  19:00:00,28.7125,128520,30.01653256,25.83451802,29.49746031,29.75699643,25.75023393,25.79237597,0,0,29.49746031,0.009504188,35.86566108,0,0,25.75023393,0.009157304,42.99699847,63.74998448,10.45793643,32.30034577,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/04  20:00:00,27.6125,151200,30.68354167,25.8515843,31.21596196,30.94975182,25.82881115,25.84019773,0,0,31.21596196,0.010900992,37.1393616,0,0,25.82881115,0.009157246,42.7966811,63.74998448,10.45793643,32.30034577,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/04  21:00:00,26.5125,151200,30.93272158,25.85133973,31.70234866,31.31753512,25.84908459,25.85021216,0,0,31.70234866,0.013274143,43.84363482,0,0,25.84908459,0.009157244,42.74530347,63.74998448,10.45793643,32.30034577,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/04  22:00:00,25.4125,151200,31.09862387,25.85098445,31.85772025,31.47817206,25.85083934,25.8509119,0,0,31.85772025,0.01538873,50.22463011,0,0,25.85083934,0.009157244,42.74086099,63.74998448,10.45793643,32.30034577,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/04  23:00:00,24.3125,128520,31.00367333,25.85068137,31.47456418,31.23911876,25.85080511,25.85074324,0,0,31.47456418,0.017144109,57.04110162,0,0,25.85080511,0.009157244,42.74094729,63.74998448,10.45793643,32.30034577,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/04  24:00:00,24.5875,61992,30.7684226,25.85048047,31.06355543,30.91598901,25.85060861,25.85054454,0,0,31.06355543,0.018734856,63.64296648,0,0,25.85060861,0.009157244,42.74144464,63.74998448,10.45793643,32.30034577,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/05  01:00:00,25,33264,30.59355687,25.85033958,30.93647556,30.76501621,25.85045893,25.85039925,0,0,30.93647556,0.020349018,69.44821758,0,0,25.85045893,0.009157244,42.74182429,63.74998448,10.45793643,32.30034577,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/05  02:00:00,25,25704,30.45149203,25.85024228,30.80182342,30.62665773,25.8503444,25.85029334,0,0,30.80182342,0.021983403,75.46100887,0,0,25.8503444,0.009157244,42.76931752,63.74998448,10.45793643,32.30034577,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/05  03:00:00,25,16632,30.32744667,25.85017477,30.68375247,30.50559957,25.85025238,25.85021357,0,0,30.68375247,0.023476135,80.92043927,0,0,25.85025238,0.009157244,42.75866916,63.74998448,10.45793643,32.30034577,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/05  04:00:00,24.625,16632,30.20640031,25.85012842,30.56341875,30.38490953,25.85018436,25.85015639,0,0,30.56341875,0.024842022,86.00518427,0,0,25.85018436,0.009157244,42.74251902,63.74998448,10.45793643,32.30034577,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/05  05:00:00,24.4,16632,30.50157444,25.85009694,30.6762789,30.58892667,25.85013769,25.85011731,0,0,30.6762789,0.026043645,89.41698821,0,0,25.85013769,0.009157244,42.74263702,63.74998448,10.45793643,32.30034577,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/05  06:00:00,24.775,33264,31.75007553,26.0701554,28.69819905,30.22413729,26.74789878,26.40902709,0,788.2105093,28.69819905,0.020759255,78.43325836,37.02802431,7.057643928,26.74789878,0.014682292,63.43568462,63.74998448,8.626352922,30.48762966,1,0,0,0,0,0,0,0,0,0,6205160.863,2932534.324,1723.655795,814.5928678,0.1875,0,0,0,0,676.6355227,2435887.882,2125.695453,7652503.63,2802.330975,10088391.51,1.917765807,2791.561026,18.95974534,68255.08323,210549.3432
Elowe,E,Lowe, 07/05  07:00:00,25.6875,66528,32.40312235,25.98303599,28.04137891,30.22225063,26.86745744,26.42524672,0,921.0567736,28.04137891,0.012220919,50.05545302,21.45889453,11.76091235,26.86745744,0.013422254,58.86004512,63.74998448,9.499874532,31.04494322,1,0,0,0,0,0,0,0,0,0,6225683.063,3539585.67,1729.356406,983.2182417,0.2125,0,0,0,0,729.7593952,2627133.823,2224.010597,8006438.15,2953.769992,10633571.97,2.130783368,3031.110219,22.05934075,79413.6267,238622.589
Elowe,E,Lowe, 07/05  08:00:00,27.1625,84672,34.34468827,25.81505176,24.07739156,29.21103991,24.55721329,25.18613253,0,2575.906451,24.07739156,0.008953632,46.41375405,1.233917022,79.82503851,24.55721329,0.009189209,46.23102136,63.74998448,7.316892927,29.4,1,0,0,0,0,0,0,0,0,0,12700024.73,10503824.12,3527.784647,2917.728923,0.744480502,0,0,0,0,1176.887178,4236793.84,3701.462515,13325265.05,4878.349693,17562058.89,3.14218251,4902.033652,37.04622898,133366.4243,524100.8457
Elowe,E,Lowe, 07/05  09:00:00,28.4875,66528,35.22533125,25.59003228,23.9992401,29.61228568,24.25210093,24.9210666,0,2830.368896,23.9992401,0.008417714,43.88392929,0,63.94154326,24.25210093,0.008449561,43.38423593,63.74998448,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12562019.78,11271988.85,3489.449938,3131.108015,0.81188674,0,0,0,0,1164.825298,4193371.074,3632.267824,13076164.17,4797.093123,17269535.24,3.118261688,4850.530462,39.65505948,142758.2141,573088.63
Elowe,E,Lowe, 07/05  10:00:00,29.9625,66528,34.56246468,25.48033692,23.99967658,29.28107063,24.24410133,24.86221913,0,2633.649523,23.99967658,0.00838849,43.73246312,0,57.47076382,24.24410133,0.008383833,43.07202238,63.74998448,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11738970.58,10574759.32,3260.82516,2937.433144,0.755092197,0,0,0,0,1103.507517,3972627.061,3371.331943,12136794.99,4474.83946,16109422.05,3.054357487,4536.91639,40.90155956,147245.6144,525100.3643
Elowe,E,Lowe, 07/05  11:00:00,30.9125,42336,32.61884898,25.38653839,23.99992969,28.30938934,24.27525162,24.83089501,0,2033.984046,23.99992969,0.00849705,44.29010993,0,49.85981889,24.27525162,0.008456248,43.35786544,63.74998448,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9430504.942,8333724.553,2619.584706,2314.923487,0.583869356,0,0,0,0,939.3602703,3381696.973,2713.99572,9770384.59,3653.35599,13152081.56,2.886515347,3722.308718,37.85970655,136294.9436,420984.7377
Elowe,E,Lowe, 07/05  12:00:00,31.7875,42336,30.26359176,25.31286663,23.99989487,27.13174332,24.34191252,24.82738957,0,1364.564581,23.99989487,0.008675747,45.17997699,0,41.67356754,24.34191252,0.008628542,44.02462103,63.74998448,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,7067523.798,5878588.447,1963.201055,1632.941235,0.392805603,0,0,0,0,758.9129404,2732086.585,2046.157602,7366167.366,2805.070542,10098253.95,2.694844212,2869.875648,33.92106315,122115.8273,355986.1606
Elowe,E,Lowe, 07/05  13:00:00,32.8875,42336,29.25069933,25.24835368,23.98952685,26.62011309,24.37280853,24.81058111,0,1088.926172,23.98952685,0.008742246,45.53249759,0,36.38814303,24.37280853,0.008738182,44.47713494,63.74998448,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6225682.453,4923575,1729.356237,1367.659722,0.313128473,0,0,0,0,693.10547,2495179.692,1815.068025,6534244.891,2508.173495,9029424.583,2.618586887,2564.552703,32.76803255,117964.9172,339194.0176
Elowe,E,Lowe, 07/05  14:00:00,33.675,42336,28.69974143,25.17079571,23.71225952,26.20600047,24.23894568,24.70487069,0,1019.921696,23.71225952,0.00874058,46.26125594,0,39.91275712,24.23894568,0.008736489,44.79881592,63.74998448,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6182846.787,4797484.738,1717.457441,1332.634649,0.3,0,0,0,0,690.4900802,2485764.289,1805.971718,6501498.186,2496.461799,8987262.475,2.615485769,2549.075517,35.08173219,126294.2359,336878.9492
Elowe,E,Lowe, 07/05  15:00:00,34.2125,42336,28.15421525,25.04650812,23.32115723,25.73768624,23.94662164,24.49656488,0,983.4238614,23.32115723,0.00876614,47.48331513,0,49.54968255,23.94662164,0.008760102,45.69604014,63.74998448,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6237968.011,4754787.875,1732.768892,1320.77441,0.3,0,0,0,0,691.7350879,2490246.316,1810.087238,6516314.057,2501.822326,9006560.374,2.616734572,2555.221084,38.20101585,137523.657,336878.9492
Elowe,E,Lowe, 07/05  16:00:00,34.775,42336,27.64239879,24.90637478,23.03292566,25.33766222,23.68437879,24.29537679,0,934.434748,23.03292566,0.008795363,48.44468772,0,56.74163979,23.68437879,0.008786628,46.53119615,65.13749612,7.22,29.4,0,0,0,0,0,0,79518.16686,22.08837968,0,0,6223845.473,4713117.678,1728.845965,1309.199355,0.3,19.10237288,68768.54236,24.59705088,88549.38317,686.4177456,2471103.884,1789.985644,6443948.318,2476.403389,8915052.202,2.607710367,2530.31272,39.26400834,141350.43,336878.9492
Elowe,E,Lowe, 07/05  17:00:00,35.375,42336,27.2428179,24.78342441,23.00043127,25.12162459,23.58888037,24.18615239,0,857.5036704,23.00043127,0.008842268,48.7763823,0,55.01450957,23.58888037,0.008827133,46.99397219,65.6,7.22,29.4,0,0,0,0,0,0,345689.1619,96.0247672,0,0,6257256.029,4712338.448,1738.126675,1308.982902,0.3,82.56944129,297249.9886,106.153199,382151.5164,687.8876585,2476395.571,1789.752652,6443109.546,2477.64031,8919505.117,2.601808025,2530.453614,40.66609178,146397.9304,336878.9492
Elowe,E,Lowe, 07/05  18:00:00,35.225,42336,26.92677937,24.68162491,23.00014159,24.96346048,23.54833477,24.11497984,0,810.8108386,23.00014159,0.008840063,48.76524383,0,51.2859508,23.54833477,0.008847659,47.21686463,65.6,7.22,29.4,0,0,0,0,0,0,513715.7798,142.6988277,0,0,6150949.819,4689631.503,1708.597172,1302.675418,0.3,129.6291219,466664.8389,166.4619573,599263.0463,676.659158,2435972.969,1757.411904,6326682.854,2434.071062,8762655.823,2.597125069,2489.010012,37.1000294,133560.1058,336878.9492
Elowe,E,Lowe, 07/05  19:00:00,33.625,101304,26.52250115,24.5860963,23.00023903,24.76137009,23.51191055,24.04900343,0,716.4421742,23.00023903,0.008833503,48.72926981,0,47.77170283,23.51191055,0.008829247,47.2235887,65.6,7.22,29.4,0,0,0,0,0,0,853366.5574,237.046266,0,0,6016182.832,4580206.887,1671.161898,1272.279691,0.3,223.110371,803197.3358,285.8408528,1029027.07,661.935779,2382968.804,1707.906207,6148462.345,2369.841986,8531431.149,2.580156753,2423.815713,33.88277137,121977.9769,336878.9492
Elowe,E,Lowe, 07/05  20:00:00,31.05,134568,26.03215336,24.49694855,22.99982673,24.51599005,23.47680447,23.98687651,0,613.5583495,22.99982673,0.00889797,49.08110907,0,44.60769298,23.47680447,0.008876202,47.57186377,65.6,7.22,29.4,0,0,0,0,0,0,1223657.074,339.9047429,0,0,5933950.775,4412762.058,1648.31966,1225.767238,0.3,325.7643125,1172751.525,416.3494539,1498858.034,654.3019614,2355487.061,1681.868476,6054726.513,2336.170437,8410213.574,2.570469059,2390.004819,31.90065795,114842.3686,336878.9492
Elowe,E,Lowe, 07/05  21:00:00,29.3125,151200,25.64591262,24.41394131,22.99995563,24.32293413,23.44567697,23.92980914,0,546.3446475,22.99995563,0.008918168,49.19056095,0,41.62026475,23.44567697,0.008918839,47.88689961,65.6,7.22,29.4,0,0,0,0,0,0,1465760.723,407.1557563,0,0,5813404.359,4296340.193,1614.834544,1193.427831,0.3,394.1614902,1418981.365,503.0175753,1810863.271,644.5378088,2320336.112,1648.680969,5935251.489,2293.218778,8255587.601,2.557902553,2347.393754,28.76515684,103554.5646,336878.9492
Elowe,E,Lowe, 07/05  22:00:00,29.2125,134568,26.1077109,24.45808658,26.2696052,26.18865805,24.24935085,24.35371871,0,0,26.2696052,0.009439858,42.79536515,0,0,24.24935085,0.008918044,45.62722242,63.73161729,9.859709634,31.81266949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/05  23:00:00,29.4,101304,27.00732301,24.49734101,27.74311539,27.3752192,24.50696578,24.5021534,0,0,27.74311539,0.011165263,46.30678858,0,0,24.50696578,0.008918042,44.9535066,63.73161729,9.859709634,31.81266949,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/05  24:00:00,29.0875,49896,27.40043742,24.49567301,27.98923313,27.69483528,24.49470145,24.49518723,0,0,27.98923313,0.013043981,53.19491088,0,0,24.49470145,0.008918042,45.00373895,63.73161729,9.859709634,31.81266949,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/06  01:00:00,27.525,33264,27.54847568,24.49550095,28.12012607,27.83430088,24.49543218,24.49546657,0,0,28.12012607,0.014843881,59.91192011,0,0,24.49543218,0.008918042,45.00177157,63.73161729,9.859709634,31.81266949,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/06  02:00:00,26.325,25704,27.57364328,24.49546005,28.11944875,27.84654601,24.49545235,24.4954562,0,0,28.11944875,0.016584782,66.8020828,0,0,24.49545235,0.008918042,45.03044638,63.73161729,9.859709634,31.81266949,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/06  03:00:00,25.7875,16632,27.57732194,24.49543422,28.11319129,27.84525661,24.49544722,24.49544072,0,0,28.11319129,0.018252344,73.38277188,0,0,24.49544722,0.008918042,45.04769751,63.73161729,9.859709634,31.81266949,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/06  04:00:00,25.225,16632,27.56412283,24.49541588,28.09055363,27.82733823,24.49543156,24.49542372,0,0,28.09055363,0.019824716,79.61446579,0,0,24.49543156,0.008918042,45.04773993,63.73161729,9.859709634,31.81266949,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/06  05:00:00,24.625,16632,28.03929634,24.49540413,28.33601827,28.18765731,24.49541733,24.49541073,0,0,28.33601827,0.021225111,83.84543211,0,0,24.49541733,0.008918042,45.04777871,63.73161729,9.859709634,31.81266949,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/06  06:00:00,25.15,33264,31.49934095,24.76012639,29.62429643,30.56181869,25.46688461,25.1135055,0,490.195361,29.62429643,0.020146697,73.38159471,48.21246794,0,25.46688461,0.011534092,53.56323392,63.73161729,8.940216039,30.96823517,1,0,0,0,0,0,0,0,0,0,3589334.022,1707018.003,997.0372283,474.1716675,0.105,0,0,0,0,361.4290854,1301144.708,1095.869602,3945130.568,1457.298688,5246275.276,1.043153074,1438.392093,13.6175361,49023.12996,117907.6322
Elowe,E,Lowe, 07/06  07:00:00,26.975,66528,34.41359206,24.92579315,28.95115998,31.68237602,26.77600703,25.85090009,0,1079.106882,28.95115998,0.011190972,43.96035402,63.86154451,4.594048834,26.77600703,0.01244146,54.94387996,63.73161729,8.789121317,30.66310723,1,0,0,0,0,0,0,0,0,0,7143615.378,3921753.706,1984.337605,1089.376029,0.236666667,0,0,0,0,847.848102,3052253.167,2665.931831,9597354.59,3513.779933,12649607.76,2.333352533,3580.743055,32.97458244,118708.4968,260337.4939
Elowe,E,Lowe, 07/06  08:00:00,28.1125,84672,34.46928802,24.86276289,24.18333443,29.32631123,24.45847066,24.66061678,0,2709.91821,24.18333443,0.009171262,47.25055338,2.296954405,40.36395574,24.45847066,0.009350786,47.38237033,63.73161729,7.942690845,29.4,1,0,0,0,0,0,0,0,0,0,13308401.94,11044642.3,3696.778317,3067.956194,0.823794972,0,0,0,0,1209.011315,4352440.733,3919.499692,14110198.89,5128.511007,18462639.63,3.236154763,5156.519605,45.72812007,164621.2323,609108.2304
Elowe,E,Lowe, 07/06  09:00:00,27.6125,66528,30.16934239,24.72301049,23.9995531,27.08444774,24.1630014,24.44300595,0,1388.343737,23.9995531,0.008792188,45.85477837,0,20.04020967,24.1630014,0.0087615,45.25060606,63.73161729,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,7047987.639,5642857.002,1957.774344,1567.460278,0.400513293,0,0,0,0,763.83416,2749802.976,2069.834987,7451405.953,2833.669147,10201208.93,2.696759803,2920.835114,31.04754909,111771.1767,359562.2019
Elowe,E,Lowe, 07/06  10:00:00,23.7625,66528,28.59334881,24.6865471,23.65521913,26.12428397,24.05567121,24.37110915,0,1013.231133,23.65521913,0.008768443,46.72123296,0,24.14993355,24.05567121,0.008798629,45.76295968,63.73161729,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5430386.939,4133673.25,1508.440816,1148.242569,0.3,0,0,0,0,615.5728681,2216062.325,1551.087585,5583915.306,2166.660453,7799977.631,2.519141613,2225.643666,20.51918177,73869.05438,336878.9492
Elowe,E,Lowe, 07/06  11:00:00,22.3875,42336,28.29594878,24.57969147,23.33595875,25.81595376,23.74221448,24.16095298,0,984.7384795,23.33595875,0.008720694,47.35992497,0,34.23155933,23.74221448,0.008723774,46.23016303,63.73161729,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5106074.629,3955097.167,1418.354064,1098.638102,0.3,0,0,0,0,585.9916361,2109569.89,1452.156556,5227763.6,2038.148192,7337333.49,2.478116834,2091.850509,17.24157552,62069.67186,336878.9492
Elowe,E,Lowe, 07/06  12:00:00,24.175,42336,27.95225219,24.49213026,23.10019262,25.52622241,23.57451824,24.03332425,0,962.7343505,23.10019262,0.008758198,48.19465665,0,38.90803999,23.57451824,0.008738908,46.7323073,63.73161729,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5374282.005,4025297.604,1492.856112,1118.138223,0.3,0,0,0,0,607.5983321,2187353.995,1524.250664,5487302.392,2131.848997,7674656.387,2.508422952,2182.594345,21.73341011,78240.27638,336878.9492
Elowe,E,Lowe, 07/06  13:00:00,26.0625,42336,27.76318162,24.39548522,23.01729072,25.39023617,23.45495753,23.92522138,0,940.3555005,23.01729072,0.008825116,48.78268046,0,40.05455935,23.45495753,0.008809245,47.42532354,64.66580865,7.22,29.4,0,0,0,0,0,0,52948.64286,14.70795635,0,0,5792662.015,4102241.307,1609.072782,1139.511474,0.3,14.93732041,53774.35348,19.2334699,69240.49164,642.0204871,2311273.753,1640.194391,5904699.807,2282.214878,8215973.561,2.554550506,2333.04097,29.77721893,107197.9882,336878.9492
Elowe,E,Lowe, 07/06  14:00:00,25.6375,42336,27.09768557,24.31596221,22.99856974,25.04812765,23.40792931,23.86194576,0,787.9985911,22.99856974,0.008829707,48.89408744,0,38.16486112,23.40792931,0.008837711,47.74190461,65.6,7.22,29.4,0,0,0,0,0,0,595340.2594,165.3722943,0,0,5710944.53,4060623.608,1586.373481,1127.951002,0.3,150.2418335,540870.6006,192.7798264,694007.3751,636.4273673,2291138.522,1621.244326,5836479.574,2257.671693,8127618.096,2.547252673,2313.224409,27.83643229,100211.1562,336878.9492
Elowe,E,Lowe, 07/06  15:00:00,24.3125,42336,26.62981546,24.24407623,22.99970827,24.81476186,23.38133829,23.81270726,0,672.9145482,22.99970827,0.008795991,48.72526484,0,35.69361335,23.38133829,0.00880323,47.65280938,65.6,7.22,29.4,0,0,0,0,0,0,1009645.783,280.457162,0,0,5429489.093,3968473.634,1508.191415,1102.353787,0.3,266.7154222,960175.5199,341.3635014,1228908.605,613.0497628,2206979.146,1542.468662,5552887.185,2155.518425,7759866.331,2.516004409,2210.120676,22.8684983,82326.59387,336878.9492
Elowe,E,Lowe, 07/06  16:00:00,23.2125,42336,26.37879101,24.1776601,23.00028595,24.68953848,23.35675436,23.76720723,0,616.7815095,23.00028595,0.008799749,48.71305719,0,33.43221203,23.35675436,0.008795888,47.65399114,65.6,7.22,29.4,0,0,0,0,0,0,1211840.919,336.6224774,0,0,5246702.957,3892931.082,1457.417488,1081.369745,0.3,323.707064,1165345.43,413.7685127,1489566.646,597.8348411,2152205.428,1491.578017,5369680.863,2089.412858,7521886.291,2.494934457,2143.697399,20.20861963,72751.03068,336878.9492
Elowe,E,Lowe, 07/06  17:00:00,24.175,42336,26.38518922,24.11484728,23.00158678,24.693388,23.33588345,23.72536536,0,630.1676572,23.00158678,0.008852493,48.97836008,0,31.16976429,23.33588345,0.008831851,47.88816007,65.6,7.22,29.4,0,0,0,0,0,0,1164022.238,323.3395106,0,0,5402651.545,3946899.904,1500.73654,1096.361084,0.3,311.2383725,1120458.141,397.9468953,1432608.823,610.0397395,2196143.062,1532.407628,5516667.462,2142.447368,7712810.524,2.511823074,2193.674108,22.57996318,81287.86745,336878.9492
Elowe,E,Lowe, 07/06  18:00:00,25,42336,26.09141326,24.05577869,22.99848376,24.54494851,23.31204226,23.68391048,0,599.9914608,22.99848376,0.00888411,49.12873017,0,29.32213689,23.31204226,0.008879754,48.1828411,65.6,7.22,29.4,0,0,0,0,0,0,1271907.82,353.3077279,0,0,5554943.774,3992800.299,1543.039937,1109.111194,0.3,340.1507038,1224542.534,434.6106956,1564598.504,623.0842139,2243103.17,1576.168566,5674206.836,2199.252779,7917310.006,2.529623608,2252.438229,24.83924481,89421.28132,336878.9492
Elowe,E,Lowe, 07/06  19:00:00,25,101304,25.67759046,24.00033135,22.99904025,24.33831536,23.29320693,23.64676914,0,515.1307171,22.99904025,0.008890872,49.14513976,0,27.42550875,23.29320693,0.008889972,48.27393968,65.6,7.22,29.4,0,0,0,0,0,0,1577448.322,438.1800895,0,0,5556360.06,3987143.657,1543.43335,1107.539905,0.3,424.4063186,1527862.747,541.2448826,1948481.577,623.2166415,2243579.909,1576.614331,5675811.593,2199.830973,7919391.502,2.529801396,2253.132023,24.84239379,89432.61765,336878.9492
Elowe,E,Lowe, 07/06  20:00:00,24.3125,134568,25.21225241,23.94862215,22.99997918,24.10611579,23.27496454,23.61179335,0,431.1105442,22.99997918,0.008916712,49.3145922,0,25.73409818,23.27496454,0.008908954,48.45981,65.6,7.22,29.4,0,0,0,0,0,0,1880378.987,522.3274963,0,0,5448349.2,3939358.507,1513.430333,1094.266252,0.3,508.470018,1830492.065,647.2917673,2330250.362,614.5343572,2212323.686,1547.442481,5570792.931,2161.976838,7783116.617,2.518043108,2216.253136,22.91570524,82496.53885,336878.9492
Elowe,E,Lowe, 07/06  21:00:00,23.525,151200,24.89608231,23.9001763,23.00331641,23.94969936,23.25985863,23.58001747,0,387.3254642,23.00331641,0.008919494,49.30721452,0,24.02285023,23.25985863,0.008917675,48.5384419,65.6,7.22,29.4,0,0,0,0,0,0,2039217.711,566.4493643,0,0,5372849.654,3885942.661,1492.458237,1079.428517,0.3,553.6752539,1993230.914,704.1981553,2535113.359,608.1045932,2189176.536,1525.884744,5493185.077,2133.989337,7682361.613,2.509245878,2187.484817,21.60952342,77794.28432,336878.9492
Elowe,E,Lowe, 07/06  22:00:00,23.3,134568,25.21438405,23.92731842,25.61828006,25.41633206,23.80036183,23.86384012,0,0,25.61828006,0.009524813,44.94784412,0,0,23.80036183,0.00891969,46.97626679,63.05221303,9.683296214,31.66517888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/06  23:00:00,22.9875,101304,25.70373844,23.9457579,26.4080674,26.05590292,23.92960097,23.93767943,0,0,26.4080674,0.010937869,49.18187685,0,0,23.92960097,0.008919741,46.64116066,63.05221303,9.683296214,31.66517888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/06  24:00:00,22.425,49896,25.82022089,23.9470515,26.38486792,26.10254441,23.94609314,23.94657232,0,0,26.38486792,0.012684371,56.98780439,0,0,23.94609314,0.00891974,46.61274513,63.05221303,9.683296214,31.66517888,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/07  01:00:00,22.2,33264,25.839362,23.94688019,26.38632782,26.11284491,23.94638667,23.94663343,0,0,26.38632782,0.014320255,64.16371088,0,0,23.94638667,0.00891974,46.61192243,63.05221303,9.683296214,31.66517888,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/07  02:00:00,22.2,25704,25.88292729,23.94684612,26.42827111,26.1555992,23.94669679,23.94677145,0,0,26.42827111,0.015874353,70.77695527,0,0,23.94669679,0.00891974,46.6110529,63.05221303,9.683296214,31.66517888,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/07  03:00:00,21.8875,16632,25.90981509,23.94682766,26.45827582,26.18404545,23.94678391,23.94680579,0,0,26.45827582,0.017352908,77.05740476,0,0,23.94678391,0.00891974,46.61080914,63.05221303,9.683296214,31.66517888,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/07  04:00:00,21.325,16632,25.8484334,23.94681494,26.38461002,26.11652171,23.94680689,23.94681091,0,0,26.38461002,0.018693089,83.19835067,0,0,23.94680689,0.00891974,46.61074503,63.05221303,9.683296214,31.66517888,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/07  05:00:00,20.7875,16632,26.15113895,23.94680743,26.49897262,26.32505578,23.94680901,23.94680822,0,0,26.49897262,0.019831377,87.51141749,0,0,23.94680901,0.00891974,46.61073902,63.05221303,9.683296214,31.66517888,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/07  06:00:00,21.6,33264,29.00717708,23.94680341,28.83373807,28.92045758,23.94680709,23.94680525,0,0,28.83373807,0.02058467,79.36134659,0,0,23.94680709,0.00891974,46.64044071,63.05221303,9.683296214,31.66517888,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/07  07:00:00,23.2625,66528,33.6741973,24.54447689,28.30109387,30.98764558,26.3796246,25.46205074,0,1193.855356,28.30109387,0.013662715,53.94966976,99.19489707,4.097066968,26.3796246,0.012894797,57.36284963,63.05221303,7.582097154,29.72359698,1,0,0,0,0,0,0,0,0,0,7846307.245,4078056.942,2179.52979,1132.793595,0.257142857,0,0,0,0,924.2440419,3327278.551,2823.995343,10166383.24,3748.239385,13493661.79,2.596459402,3765.737165,30.10879361,108391.657,288753.385
Elowe,E,Lowe, 07/07  08:00:00,24.9625,84672,34.64980666,24.387488,24.10665257,29.37822962,24.31267463,24.35008132,0,2678.498703,24.10665257,0.009102584,47.15081419,8.46860706,21.06135563,24.31267463,0.009339198,47.73802047,63.05221303,7.518716019,29.4,1,0,0,0,0,0,0,0,0,0,13234491.05,10582098.29,3676.247513,2939.471747,0.788278789,0,0,0,0,1210.794617,4358860.622,3878.071424,13961057.13,5088.866041,18319917.75,3.200041097,5127.962912,41.27066992,148574.4117,559675.9621
Elowe,E,Lowe, 07/07  09:00:00,26.975,66528,33.98009484,24.2838001,23.99928979,28.98969232,24.0312671,24.1575336,0,2442.943436,23.99928979,0.008561399,44.71367445,0,7.01741921,24.0312671,0.008581211,44.72973544,63.05221303,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10990660.16,9496909.18,3052.961154,2638.030328,0.700313968,0,0,0,0,1053.153238,3791351.657,3162.444285,11384799.43,4215.597523,15176151.08,3.002594444,4277.137174,39.09536271,140743.3058,484101.7355
Elowe,E,Lowe, 07/07  10:00:00,28.4875,66528,33.61240678,24.27278537,23.99962348,28.80601513,24.03072906,24.15175722,0,2325.997208,23.99962348,0.008533085,44.56690907,0,6.476070767,24.03072906,0.008530911,44.47254208,63.05221303,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10548047.17,9145906.962,2930.013103,2540.529712,0.666918581,0,0,0,0,1017.369499,3662530.198,3017.975951,10864713.42,4035.345451,14527243.62,2.966142327,4093.351674,40.6823797,146456.5669,463131.2083
Elowe,E,Lowe, 07/07  11:00:00,29.9625,42336,32.18545578,24.26031433,23.99970542,28.0925806,24.03473471,24.14752452,0,1895.467407,23.99970542,0.008565415,44.73324966,0,5.915852048,24.03473471,0.008560387,44.61337877,63.05221303,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8813534.199,7620969.778,2448.203944,2116.93605,0.544148515,0,0,0,0,888.9352956,3200167.064,2521.702466,9078128.876,3410.637761,12278295.94,2.834537038,3477.003471,35.29162166,127049.838,402973.6054
Elowe,E,Lowe, 07/07  12:00:00,30.6,42336,30.13468065,24.24966383,23.99978883,27.06723474,24.04409516,24.14687949,0,1324.035438,23.99978883,0.00861643,44.99580718,0,5.236583385,24.04409516,0.008595407,44.76820835,63.05221303,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6568993.141,5548585.397,1824.720317,1541.273721,0.38125461,0,0,0,0,710.3518785,2557266.762,1875.754416,6752715.898,2586.106295,9309982.66,2.638377878,2651.75138,27.25993432,98135.76356,353329.1668
Elowe,E,Lowe, 07/07  13:00:00,30.6,42336,29.13034038,24.24026272,23.95188521,26.54111279,24.04236136,24.14131204,0,1061.905757,23.95188521,0.00863405,45.21662646,0,5.156527462,24.04236136,0.008640535,45.00473927,63.05221303,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5587784.921,4603694.899,1552.162478,1278.804139,0.306270601,0,0,0,0,627.1148748,2257613.549,1589.811181,5723320.251,2216.926056,7980933.8,2.534901498,2273.796843,22.75182201,81906.55923,338007.4471
Elowe,E,Lowe, 07/07  14:00:00,31.2875,42336,28.70654505,24.21307251,23.69204426,26.19929465,23.87230459,24.04268855,0,1017.793538,23.69204426,0.008631825,45.91791165,0,10.75035008,23.87230459,0.008621605,45.36908803,63.05221303,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5602990.149,4541529.903,1556.386152,1261.536084,0.3,0,0,0,0,627.2152348,2257974.845,1590.095605,5724344.176,2217.310839,7982319.022,2.535130477,2269.476864,24.5520198,88387.2713,336878.9492
Elowe,E,Lowe, 07/07  15:00:00,31.7,42336,28.28988737,24.16330458,23.39793923,25.8439133,23.66641663,23.91486061,0,990.4143311,23.39793923,0.008658187,46.87995095,0,17.52392698,23.66641663,0.008658257,46.12737162,63.05221303,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5614987.06,4511754.537,1559.718628,1253.265149,0.3,0,0,0,0,628.2978846,2261872.384,1593.740249,5737464.897,2222.038134,7999337.281,2.536583246,2275.997393,25.38377438,91381.58776,336878.9492
Elowe,E,Lowe, 07/07  16:00:00,31.7,42336,27.78225932,24.09258303,23.08131938,25.43178935,23.42316108,23.75787205,0,948.9182923,23.08131938,0.008657924,47.75332406,0,25.80394517,23.42316108,0.008656814,46.77129001,64.32610651,7.22,29.4,0,0,0,0,0,0,42839.84672,11.89995742,0,0,5467268.255,4444685.644,1518.685626,1234.634901,0.3,14.80074424,53282.67925,19.05743743,68606.77476,616.1784416,2218242.39,1552.960188,5590656.676,2169.138629,7808899.066,2.520281878,2223.374473,23.56931117,84849.5202,336878.9492
Elowe,E,Lowe, 07/07  17:00:00,30.6375,42336,27.27533427,24.01768694,23.00175174,25.13854301,23.30109143,23.65938919,0,854.7744756,23.00175174,0.00869481,48.16654127,0,27.86171911,23.30109143,0.008679586,47.22099456,65.6,7.22,29.4,0,0,0,0,0,0,355138.3299,98.64953607,0,0,5328710.382,4331213.733,1480.197328,1203.114926,0.3,84.64920842,304737.1503,108.8005224,391681.8806,604.6506572,2176742.366,1514.332671,5451597.614,2118.983328,7628339.98,2.504462601,2172.991663,21.82927343,78585.38435,336878.9492
Elowe,E,Lowe, 07/07  18:00:00,29.3125,42336,26.82804318,23.96476051,23.00063639,24.91433978,23.28144663,23.62310357,0,775.2556252,23.00063639,0.00871837,48.29851109,0,26.21236804,23.28144663,0.008714057,47.46219137,65.6,7.22,29.4,0,0,0,0,0,0,641226.8024,178.1185562,0,0,5270334.127,4243448.677,1463.981702,1178.735744,0.3,164.6083526,592590.0695,211.1862387,760270.4592,599.6975,2158911,1497.784761,5392025.141,2097.482261,7550936.141,2.497563955,2151.052686,20.77922703,74805.21729,336878.9492
Elowe,E,Lowe, 07/07  19:00:00,28.9,101304,26.34088708,23.91500203,22.9983119,24.66959949,23.26231583,23.58865893,0,666.7477167,22.9983119,0.008727194,48.35352228,0,24.6629365,23.26231583,0.008725859,47.58053069,65.6,7.22,29.4,0,0,0,0,0,0,1030738.669,286.316297,0,0,5251069.971,4212700.345,1458.630547,1170.19454,0.3,272.2593374,980133.6147,348.4020814,1254247.493,598.0325033,2152917.012,1492.228947,5372024.21,2090.26145,7524941.222,2.495230505,2143.56893,20.48456512,73744.43444,336878.9492
Elowe,E,Lowe, 07/07  20:00:00,27.525,134568,25.79453974,23.86835951,23.00297465,24.3987572,23.24824575,23.55830263,0,556.050093,23.00297465,0.008801795,48.74730228,0,23.03358766,23.24824575,0.008769719,47.85705124,65.6,7.22,29.4,0,0,0,0,0,0,1430983.565,397.4954348,0,0,5312603.956,4125720.083,1475.723321,1146.033356,0.3,383.1676756,1379403.632,489.0798589,1760687.492,602.9795037,2170726.213,1508.747328,5431490.381,2111.726832,7602216.594,2.502139761,2164.412744,21.56725615,77642.12213,336878.9492
Elowe,E,Lowe, 07/07  21:00:00,26.325,151200,25.39472206,23.82518735,23.00226278,24.19849242,23.23413259,23.52965997,0,489.3654204,23.00226278,0.008822256,48.92330412,0,21.61993239,23.23413259,0.008833795,48.3042993,65.6,7.22,29.4,0,0,0,0,0,0,1670994.568,464.1651578,0,0,5220424.732,4048018.832,1450.117981,1124.449676,0.3,451.2175719,1624383.259,575.1143442,2070411.639,595.7696384,2144770.698,1484.703334,5344932.002,2080.472972,7489702.701,2.492002956,2135.109041,19.62288846,70642.39845,336878.9492
Elowe,E,Lowe, 07/07  22:00:00,25.0375,134568,25.71804596,23.84969928,26.08098333,25.89951465,23.73982249,23.79476088,0,0,26.08098333,0.009338386,43.0762907,0,0,23.73982249,0.008820425,46.8205899,63.48420469,9.578303141,31.57922364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/07  23:00:00,24.4,101304,26.2979842,23.8669051,26.98022856,26.63910638,23.85199033,23.85944771,0,0,26.98022856,0.01063721,46.42325968,0,0,23.85199033,0.008820416,46.5042975,63.48420469,9.578303141,31.57922364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/07  24:00:00,23.7125,49896,26.50335321,23.86761244,27.06108351,26.78221836,23.86648827,23.86705036,0,0,27.06108351,0.012247631,53.11048222,0,0,23.86648827,0.008820416,46.49326191,63.48420469,9.578303141,31.57922364,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/08  01:00:00,22.6125,39312,26.52795392,23.8674823,27.05943785,26.79369588,23.86695975,23.86722102,0,0,27.05943785,0.013763922,59.57176615,0,0,23.86695975,0.008820416,46.50965019,63.48420469,9.578303141,31.57922364,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/08  02:00:00,21.8875,39312,26.48707083,23.86745455,27.00151826,26.74429455,23.86728824,23.8673714,0,0,27.00151826,0.015187827,65.81186491,0,0,23.86728824,0.008820416,46.50873137,63.48420469,9.578303141,31.57922364,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/08  03:00:00,21.325,16632,26.40426411,23.86743731,26.90629584,26.65527997,23.86738668,23.867412,0,0,26.90629584,0.016488569,71.70360371,0,0,23.86738668,0.008820416,46.50845599,63.48420469,9.578303141,31.57922364,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/08  04:00:00,20.0375,16632,26.25871711,23.86742741,26.74404446,26.50138078,23.8674149,23.86742115,0,0,26.74404446,0.017635399,77.28974046,0,0,23.8674149,0.008820416,46.50837732,63.48420469,9.578303141,31.57922364,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/08  05:00:00,18.7125,16632,26.52687106,23.86742153,26.78269235,26.6547817,23.86742044,23.86742098,0,0,26.78269235,0.01860471,81.27717694,0,0,23.86742044,0.008820416,46.53787236,63.48420469,9.578303141,31.57922364,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/08  06:00:00,19.3625,16632,29.66832127,23.86741856,29.3581983,29.51325979,23.86742005,23.8674193,0,0,29.3581983,0.019244558,72.50663211,0,0,23.86742005,0.008820416,46.58508998,63.48420469,9.578303141,31.57922364,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/08  07:00:00,21.0625,61992,33.16426215,24.42624924,27.94562325,30.5549427,26.5114323,25.46884077,0,1241.80361,27.94562325,0.013624248,55.44178967,103.0358403,7.179823388,26.5114323,0.013340881,59.2762727,63.48420469,7.455830314,29.61792236,1,0,0,0,0,0,0,0,0,0,7552493.642,4195747.719,2097.914901,1165.485478,0.27,0,0,0,0,884.6217394,3184638.262,2607.649589,9387538.52,3492.271328,12572176.78,2.633211977,3509.252339,20.72104343,74595.75634,303191.0542
Elowe,E,Lowe, 07/08  08:00:00,22.0125,61992,36.16415768,24.57911868,30.03286919,33.09851343,27.08853739,25.83382803,0,1209.835788,30.03286919,0.009936828,36.55945356,117.2070667,4.05890905,27.08853739,0.010479578,46.06448575,63.48420469,8.394805909,30.42585132,1,0,0,0,0,0,0,0,0,0,4872884.56,3910125.254,1353.579044,1086.145904,0.236666667,0,0,0,0,535.5408704,1927947.133,1423.076743,5123076.274,1958.617613,7051023.407,1.979458479,2023.735024,11.10559024,39980.12485,260337.4939
Elowe,E,Lowe, 07/08  09:00:00,22.8875,84672,38.76284904,25.05258214,32.19425583,35.47855243,28.1647858,26.60868397,0,1364.73525,32.19425583,0.008845777,29.09695478,159.8981745,5.121324693,28.1647858,0.008995621,37.16680984,63.48420469,7.94112944,30.05375144,1,0,0,0.25,0,0,0,0,0,0,4738615.109,4277300.266,1316.281975,1188.138963,0.239803215,0,0,0,0,524.7631152,1889147.215,1382.854197,4978275.108,1907.617312,6867422.323,1.967187264,1949.280279,10.58311035,38099.19724,261085.1041
Elowe,E,Lowe, 07/08  10:00:00,22.9875,84672,39.04890223,25.53407197,32.27041146,35.65965684,28.5580159,27.04604393,0,1354.798413,32.27041146,0.008399819,27.61275019,167.4733628,6.376091756,28.5580159,0.00844479,34.05686136,63.48420469,7.955626402,30.06505507,1,0,0,0.25,0,0,0,0,0,0,4590348.103,4325759.561,1275.096695,1201.599878,0.238241533,0,0,0,0,536.393908,1931018.069,1422.095203,5119542.732,1958.489111,7050560.801,1.981608815,2000.355946,11.06724838,39842.09416,260654.6172
Elowe,E,Lowe, 07/08  11:00:00,23.4875,61992,37.12326804,25.81303202,31.44664934,34.28495869,28.08782418,26.9504281,0,1237.515422,31.44664934,0.008236938,28.19504122,138.3798556,0,28.08782418,0.008234584,34.04992901,63.48420469,7.898075003,30.01816006,1,0,0,0.25,0,0,0,0,0,0,4255930.852,4027579.352,1182.203015,1118.772042,0.225,0,0,0,0,497.3983341,1790634.003,1284.49538,4624183.37,1781.893715,6414817.372,1.935851828,1819.485894,10.2526378,36909.49608,252659.2119
Elowe,E,Lowe, 07/08  12:00:00,24.2125,49896,34.39150336,25.6711145,27.63607322,31.01378829,27.43429084,26.55270267,0,1422.812903,27.63607322,0.008167716,34.69329199,67.95577371,13.78738376,27.43429084,0.00817791,35.13034877,63.48420469,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5510142.472,5205372.437,1530.595131,1445.936788,0.306090298,0,0,0,0,631.0138752,2271649.951,1604.254257,5775315.325,2235.268132,8046965.276,2.538322642,2292.547473,13.1022404,47168.06542,338962.1446
Elowe,E,Lowe, 07/08  13:00:00,24.775,49896,31.99427412,25.53528594,26.89572739,29.44500076,25.84804624,25.69166609,0,893.7928707,26.89572739,0.008142809,36.54095496,22.37240904,22.71652817,25.84804624,0.008137833,38.38391236,63.48420469,7.822690816,29.95653725,1,0,0,0,0,0,0,0,0,0,3682480.98,3483218.306,1022.911383,967.5606406,0.225,0,0,0,0,429.3124474,1545524.811,1055.582487,3800096.953,1484.894934,5345621.763,1.843247102,1526.704815,8.445678513,30404.44265,252659.2119
Elowe,E,Lowe, 07/08  14:00:00,24.625,49896,31.54458212,25.57964251,29.11826998,30.33142605,25.68852366,25.63408309,0,295.2108481,29.11826998,0.008190875,32.1685981,1.455828201,1.486519903,25.68852366,0.008094393,38.48235982,63.48420469,8.920604173,30.97559178,1,0,0,0,0,0,0,0,0,0,1228688.411,1163918.141,341.3023365,323.3105947,0.075,0,0,0,0,142.5193015,513069.4855,349.8644902,1259512.165,492.3837917,1772581.65,0.613714113,505.8921374,2.803251758,10091.70633,84219.73729
Elowe,E,Lowe, 07/08  15:00:00,24.0875,49896,31.21231713,25.74886124,26.32014612,28.76623162,26.52161789,26.13523956,0,1142.960772,26.32014612,0.008273245,38.12175978,26.00458918,20.94629726,26.52161789,0.008267235,37.51368435,63.48420469,7.361717014,29.53129932,1,0,0,0,0,0,0,0,0,0,4813977.138,4501252.514,1337.215872,1250.347921,0.28125,0,0,0,0,551.6869002,1986072.841,1369.619509,4930630.231,1921.306409,6916703.072,2.325409964,1971.846558,11.03087774,39711.15986,315824.0148
Elowe,E,Lowe, 07/08  16:00:00,23.9,49896,31.08274774,25.6331168,29.96900108,30.52587441,25.57547365,25.60429523,0,0,29.96900108,0.008376536,31.0992191,0,0,25.57547365,0.008233149,39.4213353,63.48420469,9.435563221,31.46526797,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/08  17:00:00,23.525,49896,30.90777902,25.505322,26.81848654,28.86313278,25.54637372,25.52584786,0,861.7797113,26.81848654,0.008443305,38.21268195,15.35513192,24.76855608,25.54637372,0.008350176,40.13943521,63.48420469,7.773890805,29.91631699,1,0,0,0,0,0,0,0,0,0,3682849.052,3392277.961,1023.013626,942.2994337,0.225,0,0,0,0,427.4841639,1538942.99,1049.683606,3778860.982,1477.16777,5317803.972,1.840220392,1517.692126,8.248498183,29694.59346,252659.2119
Elowe,E,Lowe, 07/08  18:00:00,23.675,49896,29.47272135,25.52497834,27.46684668,28.46978401,25.27715613,25.40106724,0,270.2976314,27.46684668,0.008403251,36.23117693,0,6.30392582,25.27715613,0.008280647,40.37290388,63.48420469,8.844804438,30.91236018,0.75,0,0,0,0,0,0,0,0,0,1172766.506,1091183.694,325.7684739,303.1065817,0.075,0,0,0,0,137.8113105,496120.7179,334.3707632,1203734.748,472.1820738,1699855.466,0.606573446,485.7401203,2.560240601,9216.866162,84219.73729
Elowe,E,Lowe, 07/08  19:00:00,23.2125,128520,30.31227889,25.55341308,30.5578472,30.43506305,25.5218527,25.53763289,0,0,30.5578472,0.008996921,32.1950596,0,0,25.5218527,0.008280808,39.78795653,63.48420469,9.386405918,31.41648024,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/08  20:00:00,21.7375,151200,30.46463043,25.55242348,31.04034016,30.75248529,25.54723891,25.5498312,0,0,31.04034016,0.010369605,36.04977668,0,0,25.54723891,0.008280807,39.75310411,63.48420469,9.386405918,31.41648024,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/08  21:00:00,20.7875,151200,30.42257364,25.55229594,31.08417519,30.75337441,25.55171727,25.5520066,0,0,31.08417519,0.012280755,42.47040504,0,0,25.55171727,0.008280807,39.75758227,63.48420469,9.386405918,31.41648024,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/08  22:00:00,19.85,151200,30.37325483,25.55209114,31.03046306,30.70185894,25.55207504,25.55208309,0,0,31.03046306,0.013841556,47.93396144,0,0,25.55207504,0.008280807,39.78181181,63.48420469,9.386405918,31.41648024,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/08  23:00:00,18.4,128520,30.06854834,25.55193432,30.37669534,30.22262184,25.55202183,25.55197808,0,0,30.37669534,0.015021297,53.96941872,0,0,25.55202183,0.008280807,39.82205533,63.48420469,9.386405918,31.41648024,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/08  24:00:00,17.1125,61992,29.55374157,25.55182903,29.60017156,29.57695656,25.55192454,25.55187679,0,0,29.60017156,0.016025728,60.12346039,0,0,25.55192454,0.008280807,39.83732901,63.48420469,9.386405918,31.41648024,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/09  01:00:00,15.6375,39312,29.02210658,25.55175603,29.07752543,29.049816,25.55183522,25.55179562,0,0,29.07752543,0.017088871,65.96195079,0,0,25.55183522,0.008280807,39.83754046,63.48420469,9.386405918,31.41648024,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/09  02:00:00,14.625,39312,28.52892073,25.55170578,28.57206054,28.55049064,25.55176517,25.55173547,0,0,28.57206054,0.018224614,72.3491025,0,0,25.55176517,0.008280807,39.86278089,63.48420469,9.386405918,31.41648024,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/09  03:00:00,14.0875,16632,28.07328463,25.55167165,28.12172799,28.09750631,25.55171403,25.55169284,0,0,28.12172799,0.019224646,78.2979966,0,0,25.55171403,0.008280807,39.90302028,63.48420469,9.386405918,31.41648024,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/09  04:00:00,13.525,16632,27.63956212,25.55164895,27.69450604,27.66703408,25.55167817,25.55166356,0,0,27.69450604,0.02010639,83.81594259,0,0,25.55167817,0.008280807,39.8930753,63.48420469,9.386405918,31.41648024,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/09  05:00:00,12.9875,16632,27.81115156,25.55163428,27.66179749,27.73647453,25.55165448,25.55164438,0,0,27.66179749,0.020849988,87.00920743,0,0,25.55165448,0.008280807,39.90316091,63.48420469,9.386405918,31.41648024,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/09  06:00:00,14.175,16632,31.88697618,25.55162545,29.24084787,30.56391203,25.89325135,25.7224384,0,322.8580011,29.24084787,0.019800623,74.83860302,13.27734977,14.26175678,25.89325135,0.010033847,46.70203956,63.48420469,8.844804438,30.91236018,1,0,0,0,0,0,0,0,0,0,280554.2184,269065.2391,77.93172735,74.74034419,0.075,0,0,0,0,116.2384191,418458.3086,102.9876144,370755.4119,380.8917367,1371210.252,0.569203624,400.3462308,1.247468381,4490.886172,84219.73729
Elowe,E,Lowe, 07/09  07:00:00,16.375,61992,34.94658242,25.7294096,29.3987755,32.17267896,26.79615903,26.26278431,0,1061.920602,29.3987755,0.010274482,40.47906502,48.92290988,0.371198226,26.79615903,0.01148413,51.2358647,63.48420469,7.42589918,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1137453.227,1084463.926,315.9592298,301.2399793,0.225,0,0,0,0,348.7152572,1255374.926,338.7226053,1219401.379,1142.67521,4113630.756,1.707610873,1182.637678,3.774362314,13587.70433,252659.2119
Elowe,E,Lowe, 07/09  08:00:00,18.2625,61992,38.32506173,26.0884952,30.41585823,34.37045998,28.92313417,27.50581468,0,1719.864829,30.41585823,0.00812653,29.59895727,153.9517955,4.632932553,28.92313417,0.008384618,33.18925569,63.48420469,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2268820.98,2245205.182,630.2280499,623.6681062,0.311666667,0,0,0,0,465.1123602,1674404.497,660.9201282,2379312.462,1524.23181,5487234.518,2.277119858,1577.515118,5.202242876,18728.07435,344557.2311
Elowe,E,Lowe, 07/09  09:00:00,19.5875,84672,40.09264127,26.47819096,32.93161391,36.51212759,29.3281484,27.90316968,0,1548.333576,32.93161391,0.007870636,25.0983438,158.082796,8.887097942,29.3281484,0.007908674,30.74585349,63.48420469,7.50129338,29.80904705,1,0,0,0.25,0,0,0,0,0,0,4914628.147,4818630.85,1365.174485,1338.508569,0.261653572,0,0,0,0,545.5909672,1964127.482,1456.196037,5242305.733,2001.787004,7206433.215,1.990845732,2017.598958,9.73385716,35041.88578,265642.7772
Elowe,E,Lowe, 07/09  10:00:00,20.375,84672,40.19226034,26.78072751,32.8960153,36.54413782,29.4583187,28.11952311,0,1431.34078,32.8960153,0.007885208,25.31008809,132.6674591,12.71242516,29.4583187,0.007872989,30.36681308,63.48420469,7.977590598,30.09105005,1,0,0,0.25,0,0,0,0,0,0,4616301.231,4526381.64,1282.305897,1257.328233,0.245958069,0,0,0,0,526.8130665,1896527.039,1393.610915,5016999.295,1920.423982,6913526.335,1.967850084,1971.319502,9.602074863,34567.46951,263029.0146
Elowe,E,Lowe, 07/09  11:00:00,20.9125,61992,38.6298223,27.06831955,31.73214852,35.18098541,29.11108241,28.08970098,0,1300.001042,31.73214852,0.007799899,26.73553654,113.9913042,17.88807435,29.11108241,0.00779167,30.64585319,63.48420469,7.872409334,29.99856628,1,0,0,0.25,0,0,0,0,0,0,4365984.011,4302347.14,1212.773336,1195.096428,0.236922719,0,0,0,0,510.3404025,1837225.449,1332.085713,4795508.566,1842.426115,6632734.014,1.94906448,1888.253361,9.148530311,32934.70912,260356.0803
Elowe,E,Lowe, 07/09  12:00:00,21.475,49896,35.05953873,27.00684402,29.88465531,32.47209702,28.24843564,27.62763983,0,1136.428476,29.88465531,0.007717527,29.06213607,44.94452947,1.927117762,28.24843564,0.007712252,31.78705604,63.48420469,7.813441808,29.94974152,1,0,0,0,0,0,0,0,0,0,3992060.604,3936864.91,1108.905723,1093.573586,0.225,0,0,0,0,468.1110441,1685199.759,1185.272261,4266980.138,1653.383305,5952179.897,1.897474845,1691.703232,7.99011864,28764.4271,252659.2119
Elowe,E,Lowe, 07/09  13:00:00,22.0125,49896,33.03139317,26.753683,26.56872284,29.800058,26.85996906,26.80682603,0,1284.491374,26.56872284,0.007707613,35.14541923,20.78736147,27.33215352,26.85996906,0.007708647,34.48465742,63.48420469,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4869932.043,4782746.999,1352.758901,1328.540833,0.3,0,0,0,0,570.5353789,2053927.364,1401.185754,5044268.714,1971.721133,7098196.078,2.454972684,2027.024436,9.41287025,33886.3329,336878.9492
