Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 07/09  14:00:00,22.575,49896,32.69701594,26.92690037,30.03507878,31.36604736,27.1372492,27.03207479,0,433.4280748,30.03507878,0.007827614,29.28036469,29.60913171,8.499388072,27.1372492,0.007734923,33.99625576,63.48420469,8.75408257,30.82623352,1,0,0,0,0,0,0,0,0,0,1572342.368,1535378.363,436.7617688,426.4939898,0.09375,0,0,0,0,181.0389227,651740.1217,447.0076331,1609227.479,628.0465558,2260967.601,0.771092436,644.3338884,3.160378391,11377.36221,105274.6716
Elowe,E,Lowe, 07/09  15:00:00,23.1125,49896,31.73705082,26.85509345,28.2450644,29.99105761,26.73298135,26.7940374,0,629.8412727,28.2450644,0.007877412,32.65414551,0.139173059,8.255784441,26.73298135,0.007832109,35.20177089,63.48420469,8.364274921,30.45971185,1,0,0,0,0,0,0,0,0,0,2491276.999,2420656.178,692.0213886,672.4044938,0.15,0,0,0,0,288.1341438,1037282.918,709.969512,2555890.243,998.1036558,3593173.161,1.231977921,1024.39592,5.08016941,18288.60988,168439.4746
Elowe,E,Lowe, 07/09  16:00:00,24.3625,49896,31.91020057,26.72917942,27.35427746,29.63223902,26.48178507,26.60548224,0,916.8259477,27.35427746,0.007973383,34.9874507,10.67191825,28.06013907,26.48178507,0.007920481,36.15552629,63.48420469,7.79213746,29.92985593,1,0,0,0,0,0,0,0,0,0,3749522.306,3614646.863,1041.533974,1004.068573,0.225,0,0,0,0,435.5351122,1567926.404,1076.145376,3874123.355,1511.680489,5442049.759,1.852480416,1551.274263,8.216392891,29579.01441,252659.2119
Elowe,E,Lowe, 07/09  17:00:00,23.25,49896,30.9378704,26.72276528,28.61737368,29.77762204,26.37808054,26.55042291,0,290.5702736,28.61737368,0.00801336,32.48465676,0,8.768271592,26.37808054,0.007924016,36.32779949,63.48420469,8.901107635,30.95965263,1,0,0,0,0,0,0,0,0,0,1215434.715,1170739.886,337.6207541,325.2055239,0.075,0,0,0,0,141.5990884,509756.7183,346.82803,1248580.908,488.4271184,1758337.626,0.612341267,502.7736429,2.628887606,9463.995381,84219.73729
Elowe,E,Lowe, 07/09  18:00:00,21.8875,49896,31.9536515,26.7678809,31.97167024,31.96266087,26.72868382,26.74828236,0,0,31.97167024,0.008570722,28.40361708,0,0,26.72868382,0.007924006,35.57987839,63.48420469,9.461476847,31.47953684,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/09  19:00:00,21.325,128520,30.17952,26.48344815,24.97963671,27.57957835,25.82158779,26.15251797,0,1137.883761,24.97963671,0.008449605,42.18374878,12.04511535,59.60412447,25.82158779,0.008469911,40.1803966,63.48420469,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,4884522.201,4490620.858,1356.811722,1247.394683,0.3,0,0,0,0,567.6149467,2043413.808,1391.682722,5010057.799,1959.297669,7053471.607,2.450323141,2013.983858,10.00110513,36003.97848,336878.9492
Elowe,E,Lowe, 07/09  20:00:00,20.0375,151200,29.05837655,26.53193662,28.46530526,28.76184091,26.25247159,26.3922041,0,0,28.46530526,0.008770823,35.53000187,0,0,26.25247159,0.008390593,38.69852083,63.48420469,9.35069881,31.39333161,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/09  21:00:00,19.4,151200,29.50931864,26.59310668,30.10173681,29.80552772,26.57403188,26.58356928,0,0,30.10173681,0.0101694,37.34949761,0,0,26.57403188,0.008390585,37.95307023,63.48420469,9.35069881,31.39333161,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/09  22:00:00,19.4,151200,29.75147767,26.59245423,30.39172226,30.07159996,26.58748405,26.58996914,0,0,30.39172226,0.011747039,42.34048961,0,0,26.58748405,0.008390583,37.9229859,63.48420469,9.35069881,31.39333161,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/09  23:00:00,19.4,128520,29.7315406,26.59229181,30.08549447,29.90851753,26.59141568,26.59185375,0,0,30.08549447,0.013029096,47.71016902,0,0,26.59141568,0.008390583,37.91420451,63.48420469,9.35069881,31.39333161,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/09  24:00:00,19.0875,61992,29.4660083,26.59219861,29.6018303,29.5339193,26.59191671,26.59205766,0,0,29.6018303,0.014200131,53.33367296,0,0,26.59191671,0.008390583,37.8891992,63.48420469,9.35069881,31.39333161,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/10  01:00:00,18.525,33264,29.14356137,26.59213821,29.288913,29.21623718,26.5920729,26.59210555,0,0,29.288913,0.015462927,58.9871607,0,0,26.5920729,0.008390583,37.87451819,63.48420469,9.35069881,31.39333161,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/10  02:00:00,18.3,25704,28.85350403,26.59209811,29.00991309,28.93170856,26.5920985,26.5920983,0,0,29.00991309,0.016831923,65.11274317,0,0,26.5920985,0.008390583,37.87446181,63.48420469,9.35069881,31.39333161,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/10  03:00:00,17.9875,16632,28.58813788,26.59207121,28.76037259,28.67425523,26.59208757,26.59207939,0,0,28.76037259,0.018079019,70.81448805,0,0,26.59208757,0.008390583,37.87448574,63.48420469,9.35069881,31.39333161,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/10  04:00:00,18.4875,16632,28.38715842,26.59205362,28.60210586,28.49463214,26.59207013,26.59206188,0,0,28.60210586,0.019239344,75.91274542,0,0,26.59207013,0.008390583,37.87452457,63.48420469,9.35069881,31.39333161,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/10  05:00:00,18.525,16632,28.22720579,26.59204292,28.48259529,28.35490054,26.59205527,26.59204909,0,0,28.48259529,0.020332451,80.64810116,0,0,26.59205527,0.008390583,37.87455701,63.48420469,9.35069881,31.39333161,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/10  06:00:00,18.3,33264,28.2215046,26.59203622,28.46535421,28.34342941,26.59204477,26.5920405,0,0,28.46535421,0.021360465,84.66975436,0,0,26.59204477,0.008390583,37.87458148,63.48420469,9.35069881,31.39333161,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/10  07:00:00,18.3,66528,28.82689793,26.5920329,29.34338871,29.08514332,26.59203863,26.59203577,0,0,29.34338871,0.021995492,82.79251045,0,0,26.59203863,0.008390583,37.87459477,63.48420469,9.35069881,31.39333161,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/10  08:00:00,18.3,84672,28.54750879,26.19459955,23.62771012,26.08760946,24.58317801,25.38888878,0,1078.589958,23.62771012,0.011742877,62.78937294,9.511377919,87.68544448,24.58317801,0.01265112,63.73601587,64.73395598,7.22,29.4,0.5,0,0,0,0,0,192555.2394,53.48756649,0,0,3310887.017,2382843.011,919.6908381,661.9008363,0.327745559,55.59536558,200143.3161,71.02587654,255693.1555,481.9136082,1734888.99,961.6298671,3461867.521,1597.749484,5751898.144,2.300895516,1656.795216,6.790408344,24445.47004,351514.8232
Elowe,E,Lowe, 07/10  09:00:00,17.9875,66528,27.53574261,25.97173177,23.02328583,25.27951422,24.12896873,25.05035025,0,903.6857844,23.02328583,0.008645873,48.27200627,0,97.59587902,24.12896873,0.008957019,46.74312318,65.36511228,7.22,29.4,0,0,0,0,0,0,186893.4266,51.91484071,0,0,2635727.206,2084221.361,732.1464461,578.950378,0.3,44.79458646,161260.5112,57.62477788,207449.2004,464.9536762,1673833.234,767.8118824,2764122.776,1523.566947,5484841.008,2.276814497,1576.850235,5.90809781,21269.15212,336878.9492
Elowe,E,Lowe, 07/10  10:00:00,18.8,66528,27.19942196,25.76487084,22.99948357,25.09945276,23.99289076,24.8788808,0,811.0473369,22.99948357,0.008594031,48.05882157,0,92.84125424,23.99289076,0.008611702,45.35641677,65.6,7.22,29.4,0,0,0,0,0,0,511173.1587,141.9925441,0,0,3323602.746,2673867.857,923.2229851,742.7410714,0.3,129.0851058,464706.3808,165.780947,596811.4092,476.56639,1715639.004,948.8696095,3415930.594,1572.453237,5660831.654,2.297998474,1622.465233,6.61885244,23827.86878,336878.9492
Elowe,E,Lowe, 07/10  11:00:00,20.4625,42336,27.32667847,25.59523888,23.00018717,25.16343282,23.92115422,24.75819655,0,820.7514777,23.00018717,0.008294839,46.37660201,0,86.07292584,23.92115422,0.008377148,44.29953534,65.6,7.22,29.4,0,0,0,0,0,0,474954.3991,131.9317775,0,0,4283034.773,3872982.582,1189.731882,1075.828495,0.3,120.2154341,432775.5627,154.4163389,555898.8201,516.3736374,1858945.095,1223.799006,4405676.423,1740.172644,6264621.517,2.369972016,1793.297064,8.513445422,30648.40352,336878.9492
Elowe,E,Lowe, 07/10  12:00:00,21.475,42336,27.28349016,25.43709046,22.99869875,25.14109446,23.85422444,24.64565745,0,816.692543,22.99869875,0.008203215,45.82873407,0,79.90320119,23.85422444,0.00821366,43.57781772,65.6,7.22,29.4,0,0,0,0,0,0,488240.0034,135.6222232,0,0,4251689.438,3914929.616,1181.024844,1087.480449,0.3,122.38523,440586.8281,157.1906544,565886.3557,513.6104449,1848997.602,1214.846486,4373447.351,1728.456931,6222444.953,2.365306888,1781.717694,8.846287574,31846.63527,336878.9492
Elowe,E,Lowe, 07/10  13:00:00,22.7,42336,26.98715164,25.29059795,23.00329467,24.99522315,23.79578857,24.54319326,0,748.5072827,23.00329467,0.008199941,45.78057277,0,74.06318494,23.79578857,0.008201329,43.64998083,65.6,7.22,29.4,0,0,0,0,0,0,735145.4703,204.2070751,0,0,4308932.944,3972774.462,1196.925818,1103.548462,0.3,191.2154933,688375.7758,245.1909498,882687.4192,518.4068527,1866264.67,1230.389481,4429402.133,1748.796334,6295666.803,2.373392893,1801.600639,9.452701652,34029.72595,336878.9492
Elowe,E,Lowe, 07/10  14:00:00,22.9875,42336,26.89246746,25.15431608,23.00094786,24.94670766,23.73895804,24.44663706,0,726.0806851,23.00094786,0.008235279,45.98181409,0,68.87973323,23.73895804,0.008214415,43.86857187,65.6,7.22,29.4,0,0,0,0,0,0,815234.6402,226.4540667,0,0,4359405.184,3975318.429,1210.945885,1104.255119,0.3,214.0203908,770473.4069,274.2806255,987410.2517,522.7913136,1882048.729,1244.616533,4480619.517,1767.407846,6362668.246,2.380710755,1820.463355,10.12982179,36467.35843,336878.9492
Elowe,E,Lowe, 07/10  15:00:00,22.425,42336,26.90504202,25.02700607,23.00159215,24.95331709,23.68722325,24.35711466,0,727.7937785,23.00159215,0.008306749,46.31515863,0,64.04934748,23.68722325,0.008291482,44.35662657,65.6,7.22,29.4,0,0,0,0,0,0,809882.005,224.9672236,0,0,4359977.882,3927291.377,1211.104967,1090.914271,0.3,212.2768882,764196.7974,272.0516539,979385.9541,522.9418175,1882590.543,1245.105091,4482378.329,1768.046909,6364968.872,2.380961207,1821.50904,10.19145797,36689.24869,336878.9492
Elowe,E,Lowe, 07/10  16:00:00,23.575,42336,26.58048906,24.90828136,23.00072879,24.79060893,23.6392026,24.27374198,0,664.2074137,23.00072879,0.008361991,46.58614685,0,59.59039525,23.6392026,0.00834451,44.73190509,65.6,7.22,29.4,0,0,0,0,0,0,1038569.993,288.4916647,0,0,4461563.335,3984297.498,1239.323149,1106.749305,0.3,275.1089029,990392.0506,352.0399034,1267343.652,531.3042267,1912695.216,1272.315106,4580334.381,1803.619333,6493029.597,2.394641131,1855.808242,11.07498538,39869.94738,336878.9492
Elowe,E,Lowe, 07/10  17:00:00,23.7125,42336,26.16241036,24.79762551,22.99933515,24.58087276,23.59417091,24.19589821,0,584.4240575,22.99933515,0.00842442,46.90352736,0,55.543184,23.59417091,0.008408641,45.16489122,65.6,7.22,29.4,0,0,0,0,0,0,1325647.769,368.2354915,0,0,4473343.765,3980586.75,1242.59549,1105.718542,0.3,354.512771,1276245.976,452.8100443,1630116.159,532.7060582,1917741.81,1276.873852,4596745.869,1809.579911,6514487.678,2.396943158,1863.404994,11.10276178,39969.94241,336878.9492
Elowe,E,Lowe, 07/10  18:00:00,22.6125,42336,25.83352778,24.69460251,23.00103882,24.4172833,23.55395322,24.12427786,0,539.1089688,23.00103882,0.008429497,46.87903187,0,51.7340041,23.55395322,0.008432693,45.35618347,65.6,7.22,29.4,0,0,0,0,0,0,1489388.435,413.7190097,0,0,4370130.458,3901780.787,1213.925127,1083.827996,0.3,400.5985853,1442154.907,511.1527399,1840149.864,523.9314144,1886153.092,1248.323944,4493966.197,1772.255358,6380119.289,2.382583851,1826.241903,10.10221091,36367.95927,336878.9492
Elowe,E,Lowe, 07/10  19:00:00,22.2,101304,25.38726753,24.59808062,22.99855169,24.19290961,23.51573399,24.05690731,0,450.8507311,22.99855169,0.008430711,46.87489157,0,48.24772946,23.51573399,0.008426027,45.40808287,65.6,7.22,29.4,0,0,0,0,0,0,1806217.44,501.7270665,0,0,4334946.983,3865932.641,1204.15194,1073.870178,0.3,487.8407832,1756226.819,621.2964019,2236667.047,520.7352031,1874646.731,1237.940857,4456587.086,1758.67606,6331233.817,2.377293718,1811.872044,9.902662314,35649.58433,336878.9492
Elowe,E,Lowe, 07/10  20:00:00,21.5125,134568,24.89637698,24.50836522,23.00069922,23.9485381,23.48243654,23.99540088,0,366.6222409,23.00069922,0.008474739,47.11027937,0,44.95722682,23.48243654,0.00846305,45.69661769,65.6,7.22,29.4,0,0,0,0,0,0,2110191.253,586.164237,0,0,4280483.35,3814603.092,1189.023153,1059.61197,0.3,572.3243647,2060367.713,727.632149,2619475.736,516.2348264,1858445.375,1223.349317,4404057.542,1739.584144,6262502.917,2.369737469,1793.446483,9.444391976,33999.81111,336878.9492
Elowe,E,Lowe, 07/10  21:00:00,20.7875,151200,24.5559918,24.42460382,23.00053249,23.77826214,23.4503154,23.93745961,0,323.6822095,23.00053249,0.008482782,47.12493821,0,41.96707598,23.4503154,0.008481074,45.85226794,65.6,7.22,29.4,0,0,0,0,0,0,2264739.814,629.0943928,0,0,4220512.837,3761295.682,1172.364677,1044.804356,0.3,616.2471057,2218489.581,782.8051074,2818098.387,511.0161003,1839657.961,1206.451701,4343226.122,1717.467801,6182884.083,2.360884093,1771.019627,8.924483034,32128.13892,336878.9492
Elowe,E,Lowe, 07/10  22:00:00,20.225,134568,24.72505371,24.46658192,25.07009287,24.89757329,24.23671976,24.35165084,0,0,25.07009287,0.008862133,43.43246621,0,0,24.23671976,0.008483225,43.73193043,62.7649698,9.163969089,31.23121439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/10  23:00:00,20,101304,25.10839474,24.5077308,25.81077896,25.45958685,24.52443892,24.51608486,0,0,25.81077896,0.010118682,47.33758584,0,0,24.52443892,0.008483258,42.95412508,62.7649698,9.163969089,31.23121439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/10  24:00:00,20,49896,25.16629826,24.50594363,25.7111025,25.43870038,24.5045146,24.50522912,0,0,25.7111025,0.011474933,53.82815821,0,0,24.5045146,0.008483257,42.96162597,62.7649698,9.163969089,31.23121439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/11  01:00:00,20,33264,25.15966532,24.50574104,25.6909993,25.42533231,24.50565855,24.50569979,0,0,25.6909993,0.012739172,59.64731018,0,0,24.50565855,0.008483257,42.91495552,62.7649698,9.163969089,31.23121439,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/11  02:00:00,20,25704,25.15606376,24.50570824,25.6889866,25.42252518,24.50568549,24.50569686,0,0,25.6889866,0.013943667,65.14666382,0,0,24.50568549,0.008483257,42.89848781,62.7649698,9.163969089,31.23121439,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/11  03:00:00,19.625,16632,25.12653691,24.50568336,25.65909235,25.39281463,24.50569092,24.50568714,0,0,25.65909235,0.015092344,70.46773347,0,0,24.50569092,0.008483257,42.87114229,62.7649698,9.163969089,31.23121439,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/11  04:00:00,18.7125,16632,25.03949721,24.50566321,25.56009765,25.29979743,24.50567795,24.50567058,0,0,25.56009765,0.016207024,75.95808943,0,0,24.50567795,0.008483257,42.85477803,62.7649698,9.163969089,31.23121439,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/11  05:00:00,18.675,16632,25.04837291,24.50565205,25.53547628,25.2919246,24.50566411,24.50565808,0,0,25.53547628,0.017275467,80.83722269,0,0,24.50566411,0.008483257,42.80015113,62.7649698,9.163969089,31.23121439,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/11  06:00:00,18.9,33264,26.11413715,24.50564469,26.30017505,26.2071561,24.50565434,24.50564952,0,0,26.30017505,0.018184945,81.18440223,0,0,24.50565434,0.008483257,42.76737894,62.7649698,9.163969089,31.23121439,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/11  07:00:00,19.2125,66528,31.00356945,24.75639139,29.33435389,30.16896167,25.38620165,25.07129652,0,472.8910801,29.33435389,0.017386202,64.75365632,49.48131928,0,25.38620165,0.010406348,48.78040774,62.7649698,8.515979393,30.62080959,1,0,0,0,0,0,0,0,0,0,2693488.719,1503085.66,748.191311,417.5237944,0.1,0,0,0,0,271.2937657,976657.5564,753.9182095,2714105.554,1025.211975,3690763.111,0.914168736,1018.192416,6.401485215,23045.34678,112292.9831
Elowe,E,Lowe, 07/11  08:00:00,20.4625,84672,33.50318691,24.67727636,24.09163835,28.79741263,24.33216423,24.50472029,0,2341.343094,24.09163835,0.009939352,51.19914768,3.819287277,30.42766967,24.33216423,0.01052258,53.30194309,62.7649698,7.72149416,29.4,1,0,0,0,0,0,0,0,0,0,12903470.68,9052220.701,3584.297411,2514.50575,0.719438856,0,0,0,0,1224.014739,4406453.059,3950.003516,14220012.66,5174.018254,18626465.72,3.224401037,5202.36303,32.55208595,117187.5094,506574.9726
Elowe,E,Lowe, 07/11  09:00:00,22.475,66528,33.88566753,24.58504392,23.99874229,28.94220491,24.08017797,24.33261094,0,2397.296386,23.99874229,0.008576752,44.61193353,0,17.53616303,24.08017797,0.008671723,44.87897561,62.7649698,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10447466.88,9080010.866,2902.074134,2522.225241,0.687196384,0,0,0,0,1014.337277,3651614.198,3006.473612,10823305,4020.810889,14474919.2,2.963080781,4088.145289,28.72265623,103401.5624,475448.4797
Elowe,E,Lowe, 07/11  10:00:00,23.9875,66528,33.22324941,24.55551839,23.99948992,28.61136967,24.08102728,24.31827283,0,2201.408831,23.99948992,0.008412682,43.79588243,0,16.04719515,24.08102728,0.008441557,43.72953463,62.7649698,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9322913.602,8425754.687,2589.698223,2340.487413,0.631481282,0,0,0,0,917.424681,3302728.851,2628.610415,9462997.493,3546.035096,12765726.34,2.864159072,3608.052175,26.1183269,94025.97685,443175.8885
Elowe,E,Lowe, 07/11  11:00:00,25.4625,42336,31.52291962,24.52763354,23.999826,27.76137281,24.09396527,24.3107994,0,1695.303377,23.999826,0.008411924,43.80790373,0,14.23867552,24.09396527,0.008396978,43.48457861,62.7649698,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7315258.917,6628395.186,2032.016366,1841.220885,0.48737976,0,0,0,0,766.7542685,2760315.367,2074.610154,7468596.554,2841.364422,10228911.92,2.703263822,2907.057485,21.64744627,77930.80656,382549.3358
Elowe,E,Lowe, 07/11  12:00:00,26.475,42336,29.67540945,24.50447214,23.9999366,26.83767302,24.11564192,24.31005703,0,1190.086872,23.9999366,0.008535993,44.41657135,0,12.31511056,24.11564192,0.008492744,43.88852007,62.7649698,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5536766.665,4825609.313,1537.99074,1340.447031,0.343262389,0,0,0,0,623.6686192,2245207.029,1578.63093,5683071.349,2202.299549,7928278.378,2.529500837,2264.813885,17.86713114,64321.67211,345205.137
Elowe,E,Lowe, 07/11  13:00:00,26.325,42336,28.67147128,24.4709458,23.65095417,26.16121273,23.96691988,24.21893284,0,1013.669885,23.65095417,0.00860768,45.71873657,0,18.09630394,23.96691988,0.008601585,44.82655228,62.7649698,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5085285.071,4265152.176,1412.579187,1184.764493,0.3,0,0,0,0,584.3226837,2103561.661,1446.618562,5207826.823,2030.941246,7311388.484,2.475706298,2084.757207,16.63117131,59872.21671,336878.9492
Elowe,E,Lowe, 07/11  14:00:00,27.1625,42336,28.3815764,24.39327994,23.43206769,25.90682204,23.74430551,24.06879273,0,993.5099667,23.43206769,0.008643091,46.4833942,0,24.62428237,23.74430551,0.008626511,45.52998492,62.7649698,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5162158.831,4243570.246,1433.933009,1178.769513,0.3,0,0,0,0,590.3251202,2125170.433,1466.577592,5279679.331,2056.902712,7404849.764,2.484277947,2108.92142,18.36037856,66097.3628,336878.9492
Elowe,E,Lowe, 07/11  15:00:00,28.1125,42336,27.69779174,24.31411203,23.05614627,25.37696901,23.49379838,23.90395521,0,923.1804148,23.05614627,0.00867202,47.68949338,0,33.62786517,23.49379838,0.008672072,46.44604275,64.89124245,7.22,29.4,0,0,0,0,0,0,127114.2777,35.30952159,0,0,5204348.119,4247679.661,1445.652255,1179.911017,0.3,35.54785238,127972.2686,45.74695103,164689.0237,594.296899,2139468.836,1479.783045,5327218.961,2074.079944,7466687.797,2.489952496,2127.975532,19.27483395,69389.40221,336878.9492
Elowe,E,Lowe, 07/11  16:00:00,28.3,42336,27.12328455,24.2219482,23.00085058,25.06206757,23.3747274,23.7983378,0,801.8402892,23.00085058,0.008678864,47.8861918,0,34.90186566,23.3747274,0.008673878,46.78964959,65.6,7.22,29.4,0,0,0,0,0,0,545378.7899,151.4941083,0,0,5137790.141,4206689.436,1427.163928,1168.524843,0.3,137.2488943,494096.0195,176.1922971,634292.2695,588.6236859,2119045.269,1460.900962,5259243.462,2049.524648,7378288.732,2.481892836,2102.9358,18.82498654,67769.95155,336878.9492
Elowe,E,Lowe, 07/11  17:00:00,28.675,42336,26.65730929,24.15672912,22.99881203,24.82806066,23.34918925,23.75295919,0,705.6329524,22.99881203,0.008677506,47.8847073,0,32.70790992,23.34918925,0.008686578,46.92948588,65.6,7.22,29.4,0,0,0,0,0,0,890797.0436,247.4436232,0,0,5026917.082,4220033.335,1396.365856,1172.231482,0.3,233.7134019,841368.2467,299.3506166,1077662.22,579.5815749,2086493.67,1430.90411,5151254.795,2010.485685,7237748.465,2.468814604,2064.832949,17.08398776,61502.35595,336878.9492
Elowe,E,Lowe, 07/11  18:00:00,28.2125,42336,26.23004791,24.0953277,23.00117609,24.615612,23.32833153,23.71182962,0,636.6712784,23.00117609,0.008612017,47.49110291,0,30.5510939,23.32833153,0.008628052,46.64651977,65.6,7.22,29.4,0,0,0,0,0,0,1139436.51,316.5101416,0,0,4851186.195,4183541.219,1347.551721,1162.094783,0.3,303.1667053,1091400.139,387.6838353,1395661.807,564.8234097,2033364.275,1382.136449,4975691.217,1946.959859,7009055.492,2.446978002,2001.311378,14.9489192,53816.10914,336878.9492
Elowe,E,Lowe, 07/11  19:00:00,27.1125,101304,25.81778658,24.03776709,23.00067073,24.40922865,23.30731135,23.67253922,0,547.6815417,23.00067073,0.008574668,47.30145374,0,28.64203499,23.30731135,0.0085845,46.48509038,65.6,7.22,29.4,0,0,0,0,0,0,1459305.65,405.3626805,0,0,4710241.909,4109599.918,1308.40053,1141.555533,0.3,391.578312,1409681.923,499.7410954,1799067.943,552.855193,1990278.695,1342.769808,4833971.31,1895.625001,6824250.005,2.428768642,1949.656183,13.55699464,48805.18069,336878.9492
Elowe,E,Lowe, 07/11  20:00:00,24.95,134568,25.35694005,23.98368579,23.00119681,24.17906843,23.28847947,23.63608263,0,460.7259773,23.00119681,0.008582899,47.36290898,0,26.81573314,23.28847947,0.008576598,46.51360822,65.6,7.22,29.4,0,0,0,0,0,0,1772339.822,492.3166172,0,0,4520034.924,3971312.9,1255.565257,1103.142472,0.3,478.3289361,1721984.17,609.3010912,2193483.928,536.8690156,1932728.456,1290.463532,4645668.717,1827.332548,6578397.173,2.403599327,1881.99618,11.73145988,42233.25556,336878.9492
Elowe,E,Lowe, 07/11  21:00:00,23.2125,151200,24.97419066,23.93310064,23.00154563,23.98786815,23.27050982,23.60180523,0,402.1887927,23.00154563,0.008596888,47.43804901,0,25.15164057,23.27050982,0.008590093,46.63638149,65.6,7.22,29.4,0,0,0,0,0,0,1983281.552,550.9115421,0,0,4415203.104,3860281.235,1226.445307,1072.300343,0.3,537.9102871,1936477.034,684.3650228,2463714.082,527.6715587,1899617.611,1260.479339,4537725.622,1788.150898,6437343.233,2.38875461,1841.683401,10.7840765,38822.67538,336878.9492
Elowe,E,Lowe, 07/11  22:00:00,22.8,134568,25.24919469,23.96146465,25.63297313,25.44108391,23.83125163,23.89635814,0,0,25.63297313,0.009085854,42.78976916,0,0,23.83125163,0.008598167,45.12972407,63.09768855,9.252465196,31.30537781,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/11  23:00:00,22.8,101304,25.75135527,23.98077055,26.43489205,26.09312366,23.96451375,23.97264215,0,0,26.43489205,0.010272079,46.06841405,0,0,23.96451375,0.008598287,44.79737246,63.09768855,9.252465196,31.30537781,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/11  24:00:00,21.425,49896,25.8462068,23.98207901,26.39415328,26.12018004,23.98116605,23.98162253,0,0,26.39415328,0.011758763,52.7740178,0,0,23.98116605,0.008598284,44.7696865,63.09768855,9.252465196,31.30537781,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/12  01:00:00,19.85,33264,25.73282113,23.98190379,26.234218,25.98351957,23.98142432,23.98166406,0,0,26.234218,0.013107623,59.21911129,0,0,23.98142432,0.008598284,44.74041154,63.09768855,9.252465196,31.30537781,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/12  02:00:00,19.4,25704,25.60902011,23.98187361,26.09555386,25.85228698,23.98172773,23.98180067,0,0,26.09555386,0.014330033,65.16449791,0,0,23.98172773,0.008598284,44.7510277,63.09768855,9.252465196,31.30537781,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/12  03:00:00,18.7125,16632,25.4682743,23.98185524,25.94976719,25.70902074,23.98181307,23.98183416,0,0,25.94976719,0.01543462,70.70168913,0,0,23.98181307,0.008598284,44.76794634,63.09768855,9.252465196,31.30537781,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/12  04:00:00,18.3,16632,25.30817926,23.98184383,25.77725822,25.54271874,23.9818354,23.98183962,0,0,25.77725822,0.016425167,75.8914779,0,0,23.9818354,0.008598284,44.7678867,63.09768855,9.252465196,31.30537781,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/12  05:00:00,17.6125,16632,25.41720536,23.98183694,25.77432477,25.59576506,23.98183804,23.98183749,0,0,25.77432477,0.017294005,79.857599,0,0,23.98183804,0.008598284,44.79645912,63.09768855,9.252465196,31.30537781,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/12  06:00:00,17.575,33264,27.2852754,23.98183324,27.37016395,27.32771968,23.98183601,23.98183463,0,0,27.37016395,0.018044055,75.86864187,0,0,23.98183601,0.008598284,44.84219317,63.09768855,9.252465196,31.30537781,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/12  07:00:00,18.8,66528,31.40368974,24.12715518,29.60107632,30.50238303,24.64249873,24.38482696,0,404.4050378,29.60107632,0.017330807,63.6657306,48.35472669,0,24.64249873,0.010161815,50.20402308,63.09768855,8.642725637,30.73376447,1,0,0,0,0,0,0,0,0,0,2140877.571,1205039.287,594.6882142,334.7331354,0.09,0,0,0,0,221.8013633,798484.9077,591.5435549,2129556.798,820.6513197,2954344.751,0.794658551,818.545563,4.345024157,15642.08697,101063.6847
Elowe,E,Lowe, 07/12  08:00:00,19.775,84672,30.90309247,24.1096445,24.04825897,27.47567572,24.20602935,24.15783692,0,1644.644028,24.04825897,0.009802747,50.78867682,4.146396005,11.41908093,24.20602935,0.010387223,53.16585806,63.09768855,7.272978307,29.4,1,0,0,0,0,0,0,0,0,0,8897516.906,6195040.433,2471.532474,1720.844565,0.477221092,0,0,0,0,914.4475294,3292011.106,2651.996229,9547186.425,3566.443759,12839197.53,2.866002689,3621.865778,20.37854536,73362.7633,387006.1268
Elowe,E,Lowe, 07/12  09:00:00,20.375,66528,30.72068698,24.0838868,23.99886831,27.35977764,24.00966079,24.0467738,0,1465.519773,23.99886831,0.00853442,44.51323694,0,1.468053852,24.00966079,0.008680552,45.23528746,63.09768855,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6122919.527,5425592.199,1700.81098,1507.108944,0.420056425,0,0,0,0,671.3009009,2416683.243,1740.001222,6264004.4,2411.302123,8680687.643,2.591831815,2470.05466,13.50209675,48607.54829,362165.3627
Elowe,E,Lowe, 07/12  10:00:00,20.9125,66528,31.01802416,24.0823333,23.99950974,27.50876695,24.00900981,24.04567156,0,1537.823387,23.99950974,0.008270188,43.16817829,0,1.321232899,24.00900981,0.00832319,43.41638335,63.09768855,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6146701.401,5715543.875,1707.417056,1587.651076,0.441069327,0,0,0,0,671.6647099,2417992.955,1741.205621,6268340.236,2412.870331,8686333.191,2.592340729,2466.719218,13.53822125,48737.59648,367507.2334
Elowe,E,Lowe, 07/12  11:00:00,21.7875,42336,30.44153978,24.07959684,23.99980312,27.22067145,24.00986367,24.04473026,0,1370.770353,23.99980312,0.008207377,42.84385161,0,1.239936325,24.00986367,0.008209638,42.8296099,63.09768855,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5505560.156,5164569.182,1529.322265,1434.602551,0.394255791,0,0,0,0,620.205271,2232738.976,1566.64867,5639935.212,2186.853941,7872674.188,2.525433229,2245.115535,12.41853353,44706.72071,355956.0029
Elowe,E,Lowe, 07/12  12:00:00,23.2625,42336,29.3040567,24.07711732,23.95940968,26.63173319,24.01154458,24.04433095,0,1092.775945,23.95940968,0.008226948,43.07686771,0,1.147011833,24.01154458,0.008223267,42.92276169,63.09768855,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4565799.608,4251225.083,1268.277669,1180.895857,0.315726527,0,0,0,0,541.5214556,1949477.24,1305.789548,4700842.372,1847.311003,6650319.612,2.410592774,1905.607932,10.31896616,37148.27818,339811.8297
Elowe,E,Lowe, 07/12  13:00:00,24.9625,42336,28.20755838,24.04585975,23.31448693,25.76102266,23.65035748,23.84810862,0,981.8683468,23.31448693,0.008240222,44.87518704,0,13.92576155,23.65035748,0.008230255,43.92207407,63.09768855,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4455582.608,4106937.102,1237.661836,1140.815862,0.3,0,0,0,0,531.0060818,1911621.895,1271.333039,4576798.94,1802.339121,6488420.835,2.394195671,1855.432653,10.73776038,38655.93738,336878.9492
Elowe,E,Lowe, 07/12  14:00:00,25.9125,42336,27.54678587,23.95174217,23.00791611,25.27735099,23.29725338,23.62449777,0,890.3971348,23.00791611,0.008249744,45.76274314,0,24.84208171,23.29725338,0.008258633,45.01707927,65.6,7.22,29.4,0,0,0,0,0,0,226301.0273,62.86139647,0,0,4376456.93,4039238.056,1215.682481,1122.010571,0.3,58.42753835,210339.138,75.16291821,270586.5055,524.4349528,1887965.83,1249.957888,4499848.396,1774.392841,6387814.226,2.383424114,1828.274676,10.64468817,38320.87741,336878.9492
Elowe,E,Lowe, 07/12  15:00:00,26.475,42336,27.18728225,23.89668953,22.99941124,25.09334675,23.25660312,23.57664632,0,804.6511619,22.99941124,0.008218839,45.61705795,0,24.03993797,23.25660312,0.008220567,44.92238022,65.6,7.22,29.4,0,0,0,0,0,0,531875.7832,147.7432731,0,0,4373478.764,4051839.142,1214.855212,1125.510873,0.3,134.3495816,483658.4938,172.5100939,621036.338,523.976334,1886314.802,1248.465989,4494477.561,1772.442323,6380792.363,2.382672648,1825.478909,10.75949568,38734.18445,336878.9492
Elowe,E,Lowe, 07/12  16:00:00,26.7,42336,26.91326533,23.85171193,23.00083694,24.95705113,23.24207559,23.54689376,0,745.7992624,23.00083694,0.008216901,45.60250219,0,22.53504856,23.24207559,0.008223852,44.97956118,65.6,7.22,29.4,0,0,0,0,0,0,744168.7552,206.7135431,0,0,4359221.492,4060782.089,1210.894859,1127.995025,0.3,193.4140372,696290.5338,247.9875112,892755.0402,522.8901159,1882404.417,1244.937702,4481775.726,1767.827818,6364180.143,2.380873512,1821.425316,10.56295806,38026.649,336878.9492
Elowe,E,Lowe, 07/12  17:00:00,26.7,42336,26.59361363,23.80916867,23.00318908,24.79840136,23.22855234,23.5188605,0,683.9494601,23.00318908,0.008201156,45.53871013,0,21.11170144,23.22855234,0.008202036,44.92702146,65.6,7.22,29.4,0,0,0,0,0,0,967450.5492,268.7362637,0,0,4320774.406,4056154.628,1200.215113,1126.709619,0.3,255.4593709,919653.7351,327.0489624,1177376.265,519.5558106,1870400.918,1234.114114,4442810.812,1753.669925,6313211.73,2.375324388,1807.117491,10.12662885,36455.86386,336878.9492
Elowe,E,Lowe, 07/12  18:00:00,26.325,42336,26.28078879,23.76894624,22.99757398,24.63918138,23.21268813,23.49081718,0,643.9233619,22.99757398,0.008237918,45.77316885,0,19.94731763,23.21268813,0.008215064,45.05780169,65.6,7.22,29.4,0,0,0,0,0,0,1109757.605,308.2660013,0,0,4334473.114,4030137.65,1204.020309,1119.482681,0.3,295.1986275,1062715.059,377.5663505,1359238.862,520.6481541,1874333.355,1237.658726,4455571.415,1758.306881,6329904.77,2.377147167,1811.379021,10.47281417,37702.13101,336878.9492
Elowe,E,Lowe, 07/12  19:00:00,25.4125,101304,25.81497154,23.73063927,22.99898984,24.40698069,23.19898569,23.46481248,0,544.7110668,22.99898984,0.008295125,46.11216974,0,18.79778852,23.19898569,0.008290334,45.53177839,65.6,7.22,29.4,0,0,0,0,0,0,1467702.077,407.6950215,0,0,4305746.551,3970987.629,1196.040709,1103.052119,0.3,393.5258798,1416693.167,502.1945295,1807900.306,518.3590367,1866092.532,1230.234327,4428843.577,1748.593364,6294936.109,2.373313074,1802.337221,10.1572618,36566.14249,336878.9492
Elowe,E,Lowe, 07/12  20:00:00,23.625,134568,25.23862603,23.69505373,23.00087635,24.11975119,23.18863783,23.44184578,0,435.9971425,23.00087635,0.00832889,46.30973208,0,17.59945915,23.18863783,0.008313373,45.70260031,65.6,7.22,29.4,0,0,0,0,0,0,1859703.39,516.5842751,0,0,4189196.983,3858975.909,1163.665829,1071.937753,0.3,502.3488471,1808455.85,639.5709385,2302455.379,508.442369,1830392.528,1198.135183,4313286.658,1706.577552,6143679.187,2.356448672,1760.667925,9.141873503,32910.74461,336878.9492
Elowe,E,Lowe, 07/12  21:00:00,22.1125,151200,24.82937276,23.66196248,23.00343031,23.91640153,23.18038038,23.42117143,0,373.8583835,23.00343031,0.008342441,46.40632984,0,16.47857093,23.18038038,0.008345262,45.92759504,65.6,7.22,29.4,0,0,0,0,0,0,2084279.668,578.9665743,0,0,4091163.819,3764392.6,1136.434394,1045.664611,0.3,565.910791,2037278.847,719.5797158,2590486.977,499.9420052,1799791.219,1170.700967,4214523.483,1670.642973,6014314.702,2.341657825,1724.448572,8.274057727,29786.60782,336878.9492
Elowe,E,Lowe, 07/12  22:00:00,19.95,134568,24.94971322,23.67992646,25.35921524,25.15446423,23.57764586,23.62878616,0,0,25.35921524,0.00876438,42.34256827,0,0,23.57764586,0.008342682,44.87204365,62.96352683,9.097783034,31.17597672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/12  23:00:00,18.9,101304,25.2130906,23.69264679,25.84254416,25.52781738,23.67795433,23.68530056,0,0,25.84254416,0.009824692,46.06019847,0,0,23.67795433,0.008342617,44.61757473,62.96352683,9.097783034,31.17597672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/12  24:00:00,17.8375,49896,25.16339455,23.69375152,25.65348352,25.40843903,23.69271272,23.69323212,0,0,25.65348352,0.011154529,52.7855275,0,0,23.69271272,0.008342619,44.5779241,62.96352683,9.097783034,31.17597672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/13  01:00:00,15.45,33264,24.89641745,23.69362712,25.32276607,25.10959176,23.69312748,23.6933773,0,0,25.32276607,0.012345439,59.50786726,0,0,23.69312748,0.008342619,44.60503846,62.96352683,9.097783034,31.17597672,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/13  02:00:00,15.15,25704,24.63293985,23.69360576,25.01966543,24.82630264,23.69344394,23.69352485,0,0,25.01966543,0.013398548,65.66538976,0,0,23.69344394,0.008342619,44.62112502,62.96352683,9.097783034,31.17597672,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/13  03:00:00,15.6,16632,24.4612065,23.69359392,24.88768561,24.67444606,23.69354145,23.69356769,0,0,24.88768561,0.014404164,71.0401717,0,0,23.69354145,0.008342619,44.62086303,62.96352683,9.097783034,31.17597672,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/13  04:00:00,15.225,16632,24.27441223,23.69358667,24.70289562,24.48865392,23.69357182,23.69357924,0,0,24.70289562,0.015345702,76.41093211,0,0,23.69357182,0.008342619,44.62078168,62.96352683,9.097783034,31.17597672,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/13  05:00:00,14.625,16632,24.64808458,23.69358274,24.81205085,24.73006772,23.69357954,23.69358114,0,0,24.81205085,0.01614753,79.78202522,0,0,23.69357954,0.008342619,44.62076119,62.96352683,9.097783034,31.17597672,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/13  06:00:00,15.4625,33264,28.65625684,23.69358116,28.25767626,28.45696655,23.69358052,23.69358084,0,0,28.25767626,0.016763982,67.77739383,0,0,23.69358052,0.008342619,44.6207585,62.96352683,9.097783034,31.17597672,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/13  07:00:00,18.5375,66528,33.14582127,24.01909569,28.31983762,30.73282945,25.62030954,24.81970262,0,1088.670199,28.31983762,0.013284017,53.00303568,108.5323499,0,25.62030954,0.011698878,55.0581497,62.96352683,7.611204799,29.76999515,1,0,0,0,0,0,0,0,0,0,4800597.033,2806278.75,1333.499176,779.5218751,0.2375,0,0,0,0,581.4656054,2093276.18,1558.931812,5612154.522,2157.122793,7765642.054,2.082454117,2167.771173,12.00606346,43221.82846,266695.8348
Elowe,E,Lowe, 07/13  08:00:00,21.75,84672,34.44617686,24.0246072,24.08560954,29.2658932,24.2448076,24.1347074,0,2611.893224,24.08560954,0.00889599,46.43023597,9.923596247,11.89985684,24.2448076,0.009183387,47.41149719,62.96352683,7.316031895,29.4,1,0,0,0,0,0,0,0,0,0,12140053.32,10036840.01,3372.237034,2788.011115,0.754012814,0,0,0,0,1128.670928,4063215.34,3497.338215,12590417.57,4626.009143,16653632.91,3.09214185,4668.280831,28.37787559,102160.3521,530411.0733
Elowe,E,Lowe, 07/13  09:00:00,23.8,66528,34.25687415,23.94282278,23.99926459,29.12806937,23.99645382,23.9696383,0,2523.863604,23.99926459,0.008250935,43.37664566,0.624274493,0,23.99645382,0.008307413,43.67697567,62.96352683,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10415902.66,9578293.769,2893.306295,2660.637158,0.723899615,0,0,0,0,995.134206,3582483.142,2929.377984,10545760.74,3924.51219,14128243.88,2.943537935,3984.071696,26.10723033,93986.0292,500549.7764
Elowe,E,Lowe, 07/13  10:00:00,25.8375,66528,33.31525108,23.94662684,23.99969458,28.65747283,23.9958132,23.97122002,0,2241.311927,23.99969458,0.008166987,42.9128023,0.752948297,0,23.9958132,0.00817302,42.95412597,62.96352683,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9248241.321,8633137.502,2568.955923,2398.093751,0.643254155,0,0,0,0,912.0361473,3283330.13,2608.400466,9390241.676,3520.436613,12673571.81,2.858560145,3583.19304,25.2313656,90832.91615,450264.0217
Elowe,E,Lowe, 07/13  11:00:00,27.7,42336,31.34242528,23.94786774,23.99993268,27.67117898,23.9950062,23.97143697,0,1651.36917,23.99993268,0.008238375,43.26595987,0.721499735,0,23.9950062,0.00821028,43.13309845,62.96352683,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7080249.927,6551997.186,1966.736091,1819.999218,0.474983713,0,0,0,0,748.326824,2693976.566,2008.920771,7232114.777,2757.247595,9926091.343,2.682641735,2822.453477,21.32671469,76776.17287,378313.9935
Elowe,E,Lowe, 07/13  12:00:00,28.9875,42336,29.59326254,23.94898661,23.99991648,26.79658951,23.9935009,23.97124375,0,1175.034673,23.99991648,0.008349464,43.81391285,0.674265443,0,23.9935009,0.008318847,43.67219335,62.96352683,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5417979.385,4885455.158,1504.994274,1357.070877,0.338934692,0,0,0,0,613.9117548,2210082.317,1545.88062,5565170.233,2159.792375,7775252.55,2.516163729,2222.550175,17.26591751,62157.30305,344375.0258
Elowe,E,Lowe, 07/13  13:00:00,29.775,42336,28.50588186,23.94144912,23.56526928,26.03557557,23.78687355,23.86416133,0,1005.47632,23.56526928,0.008406178,45.23404334,0.164659747,5.540362833,23.78687355,0.008394759,44.57379758,62.96352683,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5036139.257,4431203.092,1398.927571,1230.889748,0.3,0,0,0,0,580.0622168,2088223.98,1432.487553,5156955.19,2012.549769,7245179.17,2.46953739,2065.701844,16.63564626,59888.32652,336878.9492
Elowe,E,Lowe, 07/13  14:00:00,30.6875,42336,27.88501663,23.87705109,23.11650274,25.50075968,23.38532148,23.63118628,0,959.3792108,23.11650274,0.008445796,46.64240978,0,17.34818445,23.38532148,0.008435172,45.83389217,63.62264512,7.22,29.4,0,0,0,0,0,0,15628.63127,4.341286463,0,0,5017917.606,4369016.009,1393.866002,1213.615558,0.3,10.97747925,39518.9253,14.12956207,50866.42347,578.5784533,2082882.432,1427.571311,5139256.718,2006.149764,7222139.15,2.467376479,2059.407515,17.49013426,62964.48335,336878.9492
Elowe,E,Lowe, 07/13  15:00:00,31.7875,42336,27.4864904,23.81311843,23.00218403,25.24433722,23.23109673,23.52210758,0,889.5797486,23.00218403,0.008520876,47.35902626,0,21.1453562,23.23109673,0.008489579,46.5387103,65.6,7.22,29.4,0,0,0,0,0,0,228685.357,63.52371028,0,0,5201657.786,4381048.25,1444.904941,1216.957847,0.3,50.11352365,180408.6851,64.48052492,232129.8897,593.5043809,2136615.771,1477.173963,5317826.267,2070.678344,7454442.038,2.488761736,2122.17176,21.01391701,75650.10122,336878.9492
Elowe,E,Lowe, 07/13  16:00:00,31.8875,42336,27.1822742,23.77173337,23.00111193,25.09169306,23.21456619,23.49314978,0,822.176073,23.00111193,0.008629524,47.92727607,0,19.99079313,23.21456619,0.008603996,47.17447664,65.6,7.22,29.4,0,0,0,0,0,0,471716.3244,131.0323123,0,0,5390189.687,4382733.429,1497.274913,1217.425952,0.3,117.5700825,423252.2971,151.0224965,543680.9873,609.4635045,2194068.616,1530.437319,5509574.35,2139.900824,7703642.966,2.511112249,2192.627059,23.84689931,85848.83751,336878.9492
Elowe,E,Lowe, 07/13  17:00:00,31.7,42336,26.82142708,23.73387446,23.00098808,24.91120758,23.20230101,23.46808773,0,749.3962133,23.00098808,0.008723818,48.42567679,0,18.77536129,23.20230101,0.008694316,47.68009243,65.6,7.22,29.4,0,0,0,0,0,0,734017.4891,203.893747,0,0,5548911.202,4370155.55,1541.364223,1213.932097,0.3,190.4506858,685622.4689,244.2018662,879126.7184,622.3930625,2240615.025,1573.857625,5665887.45,2196.250687,7906502.475,2.528666799,2248.309225,26.34463016,94840.66857,336878.9492
Elowe,E,Lowe, 07/13  18:00:00,31.7,42336,26.54476934,23.69801867,23.00069668,24.77273301,23.18994624,23.44398246,0,713.9514589,23.00069668,0.008770783,48.65268008,0,17.67512536,23.18994624,0.008764275,48.06372533,65.6,7.22,29.4,0,0,0,0,0,0,862015.1993,239.4486665,0,0,5654583.949,4368276.078,1570.717764,1213.410022,0.3,226.7597323,816335.0364,290.5105192,1045837.869,631.3294713,2272786.097,1603.965731,5774276.633,2235.295203,8047062.73,2.540615465,2288.412403,27.83914911,100220.9368,336878.9492
Elowe,E,Lowe, 07/13  19:00:00,30.6375,101304,26.22684805,23.66427272,23.00006988,24.61345897,23.17887609,23.42157441,0,643.9297446,23.00006988,0.008780412,48.68862835,0,16.65069356,23.17887609,0.008778675,48.15545534,65.6,7.22,29.4,0,0,0,0,0,0,1113876.506,309.4101406,0,0,5583503.446,4299700.535,1550.97318,1194.36126,0.3,295.6887607,1064479.539,378.1859576,1361469.447,625.688565,2252478.834,1584.944809,5705801.313,2210.633374,7958280.147,2.533102263,2264.678479,26.33246806,94796.88501,336878.9492
Elowe,E,Lowe, 07/13  20:00:00,29.3125,134568,25.76024472,23.63234397,23.00000039,24.38012256,23.16821406,23.40027901,0,552.3070129,23.00000039,0.008822058,48.91653808,0,15.69132171,23.16821406,0.008806645,48.33789803,65.6,7.22,29.4,0,0,0,0,0,0,1443634.594,401.0096095,0,0,5499959.71,4214936.804,1527.766586,1170.815779,0.3,387.1186938,1393627.298,494.0929751,1778734.71,618.6900858,2227284.309,1561.390007,5621004.025,2180.080093,7848288.333,2.523700819,2233.675055,24.68079692,88850.86892,336878.9492
Elowe,E,Lowe, 07/13  21:00:00,28.525,151200,25.43505041,23.60242219,23.00111254,24.21808148,23.15846557,23.38044388,0,501.4973505,23.00111254,0.008837533,48.99784502,0,14.77976486,23.15846557,0.008836455,48.52780941,65.6,7.22,29.4,0,0,0,0,0,0,1627065.738,451.9627049,0,0,5466515.463,4163940.541,1518.476517,1156.65015,0.3,439.1449896,1580921.963,559.8743559,2015547.681,615.9113352,2217280.807,1552.056367,5587402.923,2167.967703,7804683.73,2.519932525,2221.497171,23.8039046,85694.05656,336878.9492
Elowe,E,Lowe, 07/13  22:00:00,27.6125,134568,25.84865413,23.61893508,26.21485712,26.03175563,23.5307562,23.57484564,0,0,26.21485712,0.009432144,43.1402622,0,0,23.5307562,0.008837734,47.48695928,63.55309894,9.723262805,31.69855744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/13  23:00:00,27.2,101304,26.54566326,23.63069256,27.25798466,26.90182396,23.6174951,23.62409383,0,0,27.25798466,0.010907669,46.8096711,0,0,23.6174951,0.008837735,47.25665569,63.55309894,9.723262805,31.69855744,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/13  24:00:00,26.5125,49896,26.83088929,23.63133012,27.42041534,27.12565231,23.6302177,23.63077391,0,0,27.42041534,0.01278081,54.18398771,0,0,23.6302177,0.008837735,47.2204344,63.55309894,9.723262805,31.69855744,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/14  01:00:00,26.1,33264,26.96149368,23.63123403,27.52774725,27.24462047,23.63074113,23.63098758,0,0,27.52774725,0.014556427,61.15308766,0,0,23.63074113,0.008837735,47.21894578,63.55309894,9.723262805,31.69855744,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/14  02:00:00,27.475,25704,27.15686994,23.63121449,27.71903172,27.43795083,23.63105257,23.63113353,0,0,27.71903172,0.016205261,67.10315295,0,0,23.63105257,0.008837735,47.1880683,63.55309894,9.723262805,31.69855744,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/14  03:00:00,27.9875,16632,27.37156015,23.63120312,27.94573543,27.65864779,23.6311507,23.63117691,0,0,27.94573543,0.01770495,72.15778753,0,0,23.6311507,0.008837735,47.16979446,63.55309894,9.723262805,31.69855744,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/14  04:00:00,27.1125,16632,27.47273207,23.63119658,28.03811428,27.75542317,23.63118141,23.631189,0,0,28.03811428,0.019131671,77.38428205,0,0,23.63118141,0.008837735,47.16970707,63.55309894,9.723262805,31.69855744,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/14  05:00:00,26.325,16632,27.92166006,23.63119242,28.2858313,28.10374568,23.63118926,23.63119084,0,0,28.2858313,0.02041975,81.29978284,0,0,23.63118926,0.008837735,47.19967629,63.55309894,9.723262805,31.69855744,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/14  06:00:00,25.7875,33264,31.46111732,23.63119092,29.54379488,30.5024561,24.4179606,24.02457576,0,330.9090211,29.54379488,0.019713982,72.49180274,19.45113995,9.820141592,24.4179606,0.010508529,52.34538421,63.55309894,9.097447104,31.12391808,1,0,0,0,0,0,0,0,0,0,2563454.962,1248761.633,712.0708227,346.8782314,0.075,0,0,0,0,245.4863586,883750.891,726.1313967,2614073.028,971.6177553,3497823.919,0.731432496,959.1956028,7.686325713,27670.77257,84219.73729
Elowe,E,Lowe, 07/14  07:00:00,26.2875,66528,34.76516214,24.11835423,29.46122273,32.11319244,25.92500223,25.02167823,0,1062.795483,29.46122273,0.010929321,42.34157661,97.81507045,0,25.92500223,0.012072362,55.93033439,63.55309894,8.189687026,30.28118315,1,0,0,0.25,0,0,0,0,0,0,6757709.566,3670848.21,1877.141546,1019.680058,0.225,0,0,0,0,800.6460626,2882325.825,2423.123882,8723245.974,3223.769944,11605571.8,2.263392663,3269.775292,26.76048642,96337.75111,252659.2119
Elowe,E,Lowe, 07/14  08:00:00,27.7,84672,37.05223654,23.96601254,24.7588231,30.90552982,25.02193894,24.49397574,0,3167.463624,24.7588231,0.009234049,46.19792624,50.64354576,32.15749423,25.02193894,0.0093389,45.99317494,63.55309894,8.544107189,29.4,1,0,0,0.25,0,0,0,0,0,0,14692054.35,12798354.68,4081.126209,3555.098522,0.948201293,0,0,0,0,1226.27678,4414596.409,4062.854536,14626276.33,5289.131316,19040872.74,3.310700366,5308.651084,43.17953319,155446.3195,744801.5616
Elowe,E,Lowe, 07/14  09:00:00,28.9875,66528,35.46125957,23.95139698,24.02020415,29.74073186,24.04431313,23.99785506,0,2924.620588,24.02020415,0.008663859,45.22971743,1.488420335,0,24.04431313,0.008790808,45.81593615,63.55309894,7.490575168,29.4,1,0,0,0,0,0,0,0,0,0,13334761.76,11542610.65,3704.100489,3206.280737,0.855537452,0,0,0,0,1243.205891,4475541.206,4027.547659,14499171.57,5270.75355,18974712.78,3.238689715,5330.793809,44.50602792,160221.7005,618335.8613
Elowe,E,Lowe, 07/14  10:00:00,30.15,66528,34.22959765,23.94709151,23.99997715,29.1147874,23.99729048,23.972191,0,2535.995047,23.99997715,0.008440532,44.13390416,0.754182979,0,23.99729048,0.008458485,44.23363897,63.55309894,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11320521.04,10023004.47,3144.589178,2784.167909,0.727001461,0,0,0,0,1076.627913,3875860.487,3261.097336,11739950.41,4337.725249,15615810.9,3.026844044,4407.140313,40.77666883,146796.0078,504297.8309
Elowe,E,Lowe, 07/14  11:00:00,31.2875,42336,32.35608887,23.94841148,23.99984642,28.17796765,23.9956957,23.97205359,0,1952.897321,23.99984642,0.008497497,44.42808873,0.716686002,0,23.9956957,0.008470198,44.29832562,63.55309894,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8998014.39,7895524.604,2499.448442,2193.201279,0.560658237,0,0,0,0,899.7910491,3239247.777,2562.290043,9224244.154,3462.081092,12463491.93,2.84588255,3528.526592,36.43748803,131174.9569,409914.2056
Elowe,E,Lowe, 07/14  12:00:00,31.325,42336,30.58580377,23.94950195,23.99983871,27.29282124,23.99457187,23.97203691,0,1445.182632,23.99983871,0.008616376,45.04116271,0.6813041,0,23.99457187,0.008584226,44.8895938,63.55309894,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,7148643.615,6021482.192,1985.734337,1672.633942,0.415550156,0,0,0,0,757.1569691,2725765.089,2039.903559,7343652.813,2797.060528,10069417.9,2.692871887,2860.355332,31.86752033,114723.0732,361372.5231
