Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 07/14  13:00:00,31.1,42336,29.6473441,23.95059231,23.99969726,26.82352068,23.99359821,23.97209526,0,1185.14694,23.99969726,0.008673836,45.36659479,0.648250749,0,23.99359821,0.0086647,45.33608121,63.55309894,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6249190.538,5053321.901,1735.886261,1403.700528,0.340445855,0,0,0,0,684.2331331,2463239.279,1784.574118,6424466.826,2468.807251,8887706.105,2.607636473,2526.572714,28.95478468,104237.2249,344451.8934
Elowe,E,Lowe, 07/14  14:00:00,27.6625,42336,28.66656855,23.94763316,23.67113092,26.16884973,23.85158732,23.89961024,0,1014.930324,23.67113092,0.00870516,46.48830411,0.156171005,3.686041482,23.85158732,0.008696912,45.94128748,63.55309894,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5619239.937,4321297.676,1560.899983,1200.360465,0.3,0,0,0,0,629.8670658,2267521.437,1599.071314,5756656.731,2228.93838,8024178.168,2.538602084,2285.446525,24.80566918,89300.40904,336878.9492
Elowe,E,Lowe, 07/14  15:00:00,25.9125,42336,28.14644998,23.89552865,23.2662985,25.70637424,23.49085578,23.69319222,0,978.2099381,23.2662985,0.008734241,47.8095737,0,13.31045968,23.49085578,0.00872334,47.10679451,63.55309894,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5528903.284,4110370.327,1535.806468,1141.769535,0.3,0,0,0,0,620.8242037,2234967.133,1568.571724,5646858.208,2189.395928,7881825.341,2.526569622,2242.070273,24.49017249,88164.62096,336878.9492
Elowe,E,Lowe, 07/14  16:00:00,25.7875,42336,27.39410014,23.83348207,23.00752908,25.20081461,23.25725163,23.54536685,0,862.2855939,23.00752908,0.008760645,48.70681476,0,20.97294926,23.25725163,0.008758337,47.96455476,65.6,7.22,29.4,0,0,0,0,0,0,330440.9206,91.78914462,0,0,5432430.491,4036062.579,1509.00847,1121.128494,0.3,85.09185734,306330.6864,109.3806846,393770.4644,613.3520089,2208067.232,1543.487851,5556556.265,2156.83986,7764623.497,2.516406535,2211.584739,23.47316446,84503.39205,336878.9492
Elowe,E,Lowe, 07/14  17:00:00,25.225,42336,27.00622884,23.78401986,23.00057667,25.00340275,23.21819826,23.50110906,0,779.077692,23.00057667,0.008778633,48.82596172,0,20.42435282,23.21819826,0.008770987,48.14615789,65.6,7.22,29.4,0,0,0,0,0,0,627633.05,174.3425139,0,0,5268802.959,3977245.836,1463.556378,1104.79051,0.3,160.7725051,578781.0185,206.2896397,742642.7031,599.6230358,2158642.929,1497.539628,5391142.662,2097.162664,7549785.591,2.49745233,2151.173091,20.9084945,75270.58018,336878.9492
Elowe,E,Lowe, 07/14  18:00:00,25,42336,26.54140155,23.74544654,22.99795203,24.76967679,23.20465423,23.47505039,0,701.9014997,22.99795203,0.008782675,48.82492356,0,19.21378535,23.20465423,0.008781836,48.2137623,65.6,7.22,29.4,0,0,0,0,0,0,904708.6249,251.3079514,0,0,5227922.91,3959516.215,1452.200808,1099.865615,0.3,237.8078537,856108.2733,304.5658766,1096437.156,596.0743754,2145867.751,1485.700309,5348521.112,2081.774684,7494388.863,2.492474567,2135.120089,20.20120098,72724.32351,336878.9492
Elowe,E,Lowe, 07/14  19:00:00,25,101304,26.0990338,23.70847401,22.99711607,24.54807493,23.19116976,23.44982189,0,606.0420791,22.99711607,0.008784281,48.84858712,0,18.10783814,23.19116976,0.008785255,48.28384399,65.6,7.22,29.4,0,0,0,0,0,0,1249039.717,346.955477,0,0,5225478.043,3955114.552,1451.521679,1098.642931,0.3,333.052577,1198989.277,425.6032415,1532171.669,595.8589185,2145092.107,1484.982194,5345935.899,2080.841113,7491028.006,2.492170781,2134.129551,20.19393315,72698.15934,336878.9492
Elowe,E,Lowe, 07/14  20:00:00,24.625,134568,25.57873082,23.67429987,23.00299292,24.29086187,23.18239682,23.42834834,0,505.6275219,23.00299292,0.008814484,49.04649161,0,16.94688081,23.18239682,0.008802544,48.45234068,65.6,7.22,29.4,0,0,0,0,0,0,1612698.883,447.971912,0,0,5210183.545,3929765.051,1447.273207,1091.601403,0.3,433.8752218,1561950.798,553.1996687,1991518.807,594.6091978,2140593.112,1480.818286,5330945.829,2075.427484,7471538.941,2.4904056,2128.831989,19.91623403,71698.44251,336878.9492
Elowe,E,Lowe, 07/14  21:00:00,23.025,151200,25.15276664,23.64224277,22.99876257,24.07576461,23.17178119,23.40701198,0,437.8376147,22.99876257,0.0087904,48.97640551,0,15.97963833,23.17178119,0.008807418,48.55900779,65.6,7.22,29.4,0,0,0,0,0,0,1855025.446,515.2848462,0,0,4950901.676,3826998.016,1375.250465,1063.055005,0.3,502.0386989,1807339.316,639.1971522,2301109.748,573.4841936,2064543.097,1410.770904,5078775.255,1984.255098,7143318.352,2.459753148,2040.015368,16.30148554,58685.34795,336878.9492
Elowe,E,Lowe, 07/14  22:00:00,21.8875,134568,25.36444064,23.65778205,25.50139708,25.43291886,23.5276134,23.59269772,0,0,25.50139708,0.009142635,43.87042891,0,0,23.5276134,0.008787232,47.46839247,63.22166623,9.42868885,31.4552974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/14  23:00:00,21.0125,101304,25.8029365,23.67145574,26.42747284,26.11520467,23.65408661,23.66277117,0,0,26.42747284,0.010179353,46.16416763,0,0,23.65408661,0.008787223,47.12511923,63.22166623,9.42868885,31.4552974,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/14  24:00:00,19.85,49896,25.8434204,23.6722071,26.34368428,26.09355234,23.67052065,23.67136388,0,0,26.34368428,0.011635288,52.95446928,0,0,23.67052065,0.008787223,47.10822425,63.22166623,9.42868885,31.4552974,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/15  01:00:00,19.0875,39312,25.75528034,23.67210021,26.22673104,25.99100569,23.67145127,23.67177574,0,0,26.22673104,0.012974426,59.35131634,0,0,23.67145127,0.008787223,47.12343377,63.22166623,9.42868885,31.4552974,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/15  02:00:00,19.2125,39312,25.681315,23.67207844,26.15289491,25.91710495,23.67186012,23.67196928,0,0,26.15289491,0.014203839,65.17267209,0,0,23.67186012,0.008787223,47.15202296,63.22166623,9.42868885,31.4552974,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/15  03:00:00,18.7125,16632,25.57735205,23.67206526,26.05199432,25.81467319,23.67199273,23.672029,0,0,26.05199432,0.015335554,70.69062968,0,0,23.67199273,0.008787223,47.1694958,63.22166623,9.42868885,31.4552974,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/15  04:00:00,18.3,16632,25.43859017,23.67205804,25.90080957,25.66969987,23.67203575,23.6720469,0,0,25.90080957,0.016376407,76.08903721,0,0,23.67203575,0.008787223,47.19912113,63.22166623,9.42868885,31.4552974,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/15  05:00:00,16.6125,16632,25.35840302,23.67205407,25.74028999,25.54934651,23.67204823,23.67205115,0,0,25.74028999,0.017322915,81.16502018,0,0,23.67204823,0.008787223,47.21693504,63.22166623,9.42868885,31.4552974,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/15  06:00:00,16.975,16632,26.97873402,23.67205243,26.93487746,26.95680574,23.67205064,23.67205154,0,0,26.93487746,0.017964523,78.42391464,0,0,23.67205064,0.008787223,47.21692826,63.22166623,9.42868885,31.4552974,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/15  07:00:00,19.55,61992,31.95546278,23.7957607,28.99077372,30.47311825,25.25423417,24.52499744,0,636.6987074,28.99077372,0.016052676,61.69204414,55.19797764,13.37506213,25.25423417,0.011244844,53.68839496,63.22166623,8.403226169,30.50105218,1,0,0,0,0,0,0,0,0,0,4001461.951,2192953.635,1111.517209,609.1537874,0.139285714,0,0,0,0,433.5094729,1560634.102,1262.231817,4544034.541,1695.74129,6104668.644,1.333495427,1698.02812,10.15691402,36564.89047,156408.0835
Elowe,E,Lowe, 07/15  08:00:00,21.6,61992,34.52646188,24.10218123,28.90498009,31.71572099,26.28037906,25.19128014,0,1106.225527,28.90498009,0.010252498,40.84317275,84.10780699,2.819513675,26.28037906,0.010937312,50.50245107,63.22166623,8.399920937,30.42852887,1,0,0,0,0,0,0,0,0,0,5583382.243,3687660.778,1550.939512,1024.350216,0.235228441,0,0,0,0,682.747367,2457890.521,1961.256138,7060522.097,2644.003505,9518412.618,2.13975126,2699.256874,16.70763004,60147.46816,258403.1045
Elowe,E,Lowe, 07/15  09:00:00,22.8875,84672,37.01757067,24.69067694,31.24791075,34.13274071,27.01696855,25.85382275,0,1187.800288,31.24791075,0.008964923,31.34356996,141.3184587,0,27.01696855,0.009124626,40.24129732,63.22166623,7.952423945,30.06289698,1,0,0,0.25,0,0,0,0,0,0,4475799.815,3749514.848,1243.277726,1041.531902,0.225,0,0,0,0,508.2019227,1829526.922,1321.255069,4756518.25,1829.456992,6586045.171,1.949691147,1867.054107,11.54311682,41555.22057,252659.2119
Elowe,E,Lowe, 07/15  10:00:00,24.3625,84672,38.65447676,25.02008611,30.91608912,34.78528294,28.87587093,26.94797852,0,1777.949723,30.91608912,0.008562495,30.13689533,229.9007741,3.366902136,28.87587093,0.008625266,34.12510545,63.22166623,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6306331.171,5667238.083,1751.758659,1574.232801,0.312970997,0,0,0,0,718.343641,2586037.108,1905.875529,6861151.904,2624.21917,9447189.011,2.646696046,2676.077184,17.17468577,61828.86878,344813.1556
Elowe,E,Lowe, 07/15  11:00:00,25.6875,61992,37.30911514,25.25749322,31.0614012,34.18525817,27.82206238,26.5397778,0,1247.206542,31.0614012,0.00840503,29.74316909,122.2312263,5.54663435,27.82206238,0.008414821,35.53933117,63.22166623,7.980803538,30.08547876,1,0,0,0.25,0,0,0,0,0,0,4610679.455,4260855.953,1280.744293,1183.571098,0.236666667,0,0,0,0,519.7771502,1871197.741,1364.274349,4911387.657,1884.051499,6782585.398,1.96154865,1924.717252,12.26685792,44160.6885,260337.4939
Elowe,E,Lowe, 07/15  12:00:00,26.475,49896,34.38277332,25.31955816,28.93558546,31.65917939,27.0037719,26.16166503,0,1042.986246,28.93558546,0.008272672,33.02125108,55.45445921,9.294563433,27.0037719,0.008275213,36.60477968,63.22166623,7.866360373,29.99401331,1,0,0,0,0,0,0,0,0,0,4208696.796,3896911.05,1169.082443,1082.475292,0.225,0,0,0,0,472.5522132,1701187.967,1199.95028,4319821.009,1672.502493,6021008.977,1.903919118,1718.788339,10.98198927,39535.16137,252659.2119
Elowe,E,Lowe, 07/15  13:00:00,27.0125,49896,32.25135174,25.33369299,28.47301148,30.36218161,25.98862731,25.66116015,0,640.4067044,28.47301148,0.008274417,33.77150224,21.98169104,0,25.98862731,0.008232366,38.58610787,63.22166623,8.472093804,30.55079798,1,0,0,0,0,0,0,0,0,0,2700281.158,2503936.797,750.0780994,695.5379992,0.15,0,0,0,0,311.7608171,1122338.942,788.8323778,2839796.56,1100.593195,3962135.502,1.265083396,1127.356236,7.330782771,26390.81798,168439.4746
Elowe,E,Lowe, 07/15  14:00:00,27.8875,49896,32.06444064,25.44173665,27.61904963,29.84174514,26.30449329,25.87311497,0,1045.705205,27.61904963,0.008363928,35.92645452,46.73727146,1.096090174,26.30449329,0.008322328,38.29174577,63.22166623,7.689535177,29.83154924,1,0,0,0,0,0,0,0,0,0,4437357.374,4052442.709,1232.59927,1125.67853,0.24375,0,0,0,0,501.6427157,1805913.777,1265.337106,4555213.583,1766.979822,6361127.36,2.048652801,1809.60196,12.56799225,45244.77209,273714.1462
Elowe,E,Lowe, 07/15  15:00:00,28.675,49896,31.73716203,25.36431562,29.75066016,30.7439111,26.12032602,25.74232082,0,241.5895554,29.75066016,0.008518547,32.25099864,23.98010086,8.881323991,26.12032602,0.008378006,38.97983143,63.22166623,9.299335957,31.30459041,1,0,0,0,0,0,0,0,0,0,1100763.404,997015.6713,305.7676121,276.9487976,0.05625,0,0,0,0,120.5671864,434041.8709,308.5119536,1110643.033,429.0791399,1544684.904,0.478666917,433.0369142,3.231590572,11633.72606,63164.80297
Elowe,E,Lowe, 07/15  16:00:00,29.5875,49896,30.23076315,25.52698386,26.13064466,28.18070391,25.67252774,25.5997558,0,884.0547774,26.13064466,0.008470424,39.44476169,3.330308372,10.86741996,25.67252774,0.008488788,40.47313827,63.22166623,7.83921445,29.97091311,1,0,0,0,0,0,0,0,0,0,4226774.55,3753572.029,1174.104042,1042.658897,0.225,0,0,0,0,474.1988691,1707115.929,1205.518843,4339867.835,1679.717712,6046983.764,1.90610548,1726.707687,13.20637932,47542.96555,252659.2119
Elowe,E,Lowe, 07/15  17:00:00,30,49896,31.15240406,25.42088994,30.54016634,30.8462852,25.3768918,25.39889087,0,0,30.54016634,0.008721893,31.30118848,0,0,25.3768918,0.008456961,40.98993021,63.22166623,9.696857802,31.68365246,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/15  18:00:00,28.9375,49896,30.93356898,25.63412665,27.00985171,28.97171034,26.10959743,25.87186204,0,1019.715578,27.00985171,0.008824071,39.16485471,39.28280201,13.70567872,26.10959743,0.008723781,40.49477532,63.22166623,7.632809634,29.78060874,1,0,0,0,0,0,0,0,0,0,4731031.327,4117384.515,1314.175369,1143.717921,0.25,0,0,0,0,527.4687518,1898887.506,1341.597681,4829751.652,1869.066433,6728639.158,2.118319229,1912.730442,14.49573498,52184.64594,280732.4576
Elowe,E,Lowe, 07/15  19:00:00,27.6125,128520,30.04994216,25.50135278,29.47112012,29.76053114,25.46528125,25.48331702,0,0,29.47112012,0.008976417,34.22970675,0,0,25.46528125,0.008702114,41.90910639,63.22166623,9.751404973,31.73052126,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/15  20:00:00,26.5125,151200,30.69175278,25.51662002,31.19691209,30.94433244,25.50231976,25.50946989,0,0,31.19691209,0.010159077,34.97475585,0,0,25.50231976,0.008702076,41.83264818,63.22166623,9.751404973,31.73052126,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/15  21:00:00,25.7875,151200,30.9437668,25.51619992,31.69583628,31.31980154,25.5147078,25.51545386,0,0,31.69583628,0.012211065,40.74378163,0,0,25.5147078,0.008702075,41.80187723,63.22166623,9.751404973,31.73052126,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/15  22:00:00,24.1625,151200,31.08309586,25.51581948,31.82551023,31.45430305,25.51581906,25.51581927,0,0,31.82551023,0.014010766,46.28698312,0,0,25.51581906,0.008702075,41.79911954,63.22166623,9.751404973,31.73052126,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/15  23:00:00,22.9875,128520,30.93498957,25.51549034,31.36834691,31.15166824,25.51564453,25.51556744,0,0,31.36834691,0.015465648,52.32698653,0,0,25.51564453,0.008702075,41.79955272,63.22166623,9.751404973,31.73052126,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/15  24:00:00,22.8,61992,30.65729637,25.51527775,30.90465894,30.78097766,25.51541666,25.5153472,0,0,30.90465894,0.016808274,58.2280356,0,0,25.51541666,0.008702075,41.77372887,63.22166623,9.751404973,31.73052126,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/16  01:00:00,23.1125,39312,30.42416055,25.51512885,30.71099959,30.56758007,25.51525159,25.51519022,0,0,30.71099959,0.018272318,63.82490884,0,0,25.51525159,0.008702075,41.75830582,63.22166623,9.751404973,31.73052126,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/16  02:00:00,22.9875,39312,30.24062455,25.51502613,30.54668291,30.39365373,25.51513307,25.5150796,0,0,30.54668291,0.019851287,69.77892349,0,0,25.51513307,0.008702075,41.73220963,63.22166623,9.751404973,31.73052126,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/16  03:00:00,22.425,16632,30.0262256,25.5149548,30.32707423,30.17664991,25.51503686,25.51499583,0,0,30.32707423,0.021329578,75.72234502,0,0,25.51503686,0.008702075,41.71661461,63.22166623,9.751404973,31.73052126,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/16  04:00:00,22.2,16632,29.82353394,25.5149057,30.11601878,29.96977636,25.51496522,25.51493546,0,0,30.11601878,0.022702193,81.39887421,0,0,25.51496522,0.008702075,41.71679179,63.22166623,9.751404973,31.73052126,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/16  05:00:00,21.5125,16632,29.69663336,25.51487231,29.95238432,29.82450884,25.51491411,25.51489321,0,0,29.95238432,0.024008854,86.66412615,0,0,25.51491411,0.008702075,41.69052901,63.22166623,9.751404973,31.73052126,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/16  06:00:00,21.475,16632,30.393674,25.51484971,30.55901909,30.47634655,25.51487854,25.51486413,0,0,30.55901909,0.025261051,87.85807574,0,0,25.51487854,0.008702075,41.67478249,63.22166623,9.751404973,31.73052126,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/16  07:00:00,22.0125,61992,31.71470057,25.70319411,29.9568714,30.83578598,26.34214261,26.02266836,0,500.0720222,29.9568714,0.02316966,82.4708671,38.65520705,3.805911108,26.34214261,0.012364393,54.68315329,63.22166623,8.814223244,30.85657579,1,0,0,0,0,0,0,0,0,0,3526107.174,1717031.491,979.4742151,476.9531919,0.1125,0,0,0,0,352.7856976,1270028.511,1051.734595,3786244.541,1404.520292,5056273.052,1.078289449,1390.040827,9.939584459,35782.50405,126329.6059
Elowe,E,Lowe, 07/16  08:00:00,23.575,61992,32.73232717,25.69437179,27.7787865,30.25555683,26.4184165,26.05639414,0,930.2413744,27.7787865,0.012124984,51.00586569,17.05940627,4.257279626,26.4184165,0.013099611,59.13395884,63.22166623,9.29891572,30.81024072,1,0,0,0,0,0,0,0,0,0,6624023.332,3448255.232,1840.006481,957.8486755,0.225,0,0,0,0,839.0747096,3020668.954,2651.837274,9546614.186,3490.911983,12567283.14,2.33911629,3556.537453,26.07942769,93885.93969,252659.2119
Elowe,E,Lowe, 07/16  09:00:00,26.15,84672,36.28799526,26.00186393,30.68537687,33.48668606,27.47006464,26.73596428,0,1143.46957,30.68537687,0.009374845,33.76205388,74.72243646,0,27.47006464,0.00971231,41.39461402,63.22166623,8.102445485,30.18945083,1,0,0,0.25,0,0,0,0,0,0,5499931.392,3915914.555,1527.75872,1087.754043,0.225,0,0,0,0,618.1218184,2225238.546,1710.387709,6157395.753,2328.509527,8382634.299,2.075021939,2364.051957,21.33588072,76809.17061,252659.2119
Elowe,E,Lowe, 07/16  10:00:00,27.8875,84672,38.61962394,26.36168155,30.93401483,34.77681938,29.48276588,27.92222372,0,1775.401835,30.93401483,0.008872525,30.97074974,175.0490237,4.39077292,29.48276588,0.008924958,33.84524213,63.22166623,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7641088.373,6068179.248,2122.524548,1685.605347,0.312656964,0,0,0,0,875.322,3151159.2,2474.449314,8908017.53,3349.771314,12059176.73,2.819483446,3394.906572,34.95476553,125837.1559,344744.6326
Elowe,E,Lowe, 07/16  11:00:00,28.675,61992,36.75583236,26.47940228,30.48277134,33.61930185,28.20045096,27.33992662,0,1188.011014,30.48277134,0.008832483,32.11860924,64.1298634,17.04934982,28.20045096,0.008809591,36.04246515,63.22166623,8.262410875,30.31655936,1,0,0,0.25,0,0,0,0,0,0,5707155.093,4456189.266,1585.320859,1237.830352,0.235847048,0,0,0,0,634.2760663,2283393.839,1776.687258,6396074.128,2410.963324,8679467.967,2.090161635,2447.342725,28.80428148,103695.4133,259200.1087
Elowe,E,Lowe, 07/16  12:00:00,30.275,49896,34.84360994,26.48136369,29.10775229,31.97568111,27.54325143,27.01230756,0,1052.891877,29.10775229,0.008830264,34.63585562,43.98415465,16.44353638,27.54325143,0.00880157,37.38672975,63.22166623,8.154133011,30.22917342,1,0,0,0.25,0,0,0,0,0,0,5436582.558,4172932.481,1510.161822,1159.147911,0.225263452,0,0,0,0,590.5733437,2126064.037,1611.730879,5802231.163,2202.304222,7928295.2,2.044560683,2257.99563,29.51215332,106243.752,252704.9997
Elowe,E,Lowe, 07/16  13:00:00,31.475,49896,33.23524191,26.48083708,27.78439241,30.50981716,26.91303549,26.69693629,0,975.377301,27.78439241,0.008810864,37.19468605,25.51845258,18.82597834,26.91303549,0.008782957,38.67432422,63.22166623,8.07845593,30.16759635,1,0,0,0,0,0,0,0,0,0,5273536.875,4070527.249,1464.871354,1130.702014,0.225,0,0,0,0,594.2190837,2139188.701,1624.82656,5849375.617,2219.045644,7988564.319,2.048526238,2263.206968,29.70221493,106927.9738,252659.2119
Elowe,E,Lowe, 07/16  14:00:00,32.3875,49896,31.71816658,26.28898517,27.20833364,29.46325011,26.32583168,26.30740843,0,946.5064466,27.20833364,0.008797038,38.19110319,7.715373373,4.040045427,26.32583168,0.008773457,39.92247054,63.22166623,8.07161047,30.1609917,1,0,0,0,0,0,0,0,0,0,5127100.829,3950378.489,1424.194675,1097.327358,0.225,0,0,0,0,572.9175707,2062503.255,1547.900238,5572440.857,2120.817809,7634944.112,2.025297316,2154.597868,29.24127865,105268.6031,252659.2119
Elowe,E,Lowe, 07/16  15:00:00,33.1125,49896,32.27870412,26.30672319,27.48742517,29.88306464,26.44963383,26.37817851,0,942.1776004,27.48742517,0.008884228,38.10144713,13.9995462,16.6910745,26.44963383,0.008829378,39.91642473,63.22166623,8.07161047,30.1609917,1,0,0,0,0,0,0,0,0,0,5260410.567,4043909.863,1461.225157,1123.308295,0.225,0,0,0,0,573.3520308,2064067.311,1549.402845,5577850.243,2122.754876,7641917.554,2.025831441,2160.971291,30.25804306,108928.955,252659.2119
Elowe,E,Lowe, 07/16  16:00:00,32.6125,49896,31.53274959,26.3249212,29.23237476,30.38256217,26.20568448,26.26530284,0,300.2490864,29.23237476,0.008960992,34.69695878,0,3.117057644,26.20568448,0.008785252,40.25905519,63.22166623,9.741021725,31.65607185,1,0,0,0,0,0,0,0,0,0,1709645.184,1319850.611,474.9014401,366.6251696,0.075,0,0,0,0,192.7266233,693815.8437,522.0449216,1879361.718,714.7715449,2573177.562,0.677180078,730.4546986,10.06309637,36227.14692,84219.73729
Elowe,E,Lowe, 07/16  17:00:00,31.5125,49896,31.00010338,26.18751324,25.4901575,28.24513044,25.95658957,26.07205141,0,1186.414154,25.4901575,0.008864459,42.46570188,11.62076171,29.77338298,25.95658957,0.008881819,41.34922328,63.22166623,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6766907.551,5152426.736,1879.696542,1431.229649,0.3,0,0,0,0,742.3716005,2672537.762,1987.303883,7154293.98,2729.675484,9826831.742,2.676283804,2785.613109,36.71790064,132184.4423,336878.9492
Elowe,E,Lowe, 07/16  18:00:00,30.0375,49896,30.58875808,26.22607281,29.77994719,30.18435263,26.07401935,26.15004608,0,0,29.77994719,0.009197698,34.20440988,0,0,26.07401935,0.008812577,40.64681575,63.22166623,10.38399665,32.24567192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/16  19:00:00,29.0875,128520,31.5476567,26.24903085,31.94729241,31.74747455,26.22459,26.23681043,0,0,31.94729241,0.01010651,33.04443612,0,0,26.22459,0.008812574,40.20359334,63.22166623,10.38399665,32.24567192,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/16  20:00:00,27.525,151200,29.95204935,26.07453305,25.06622276,27.50913606,25.76766211,25.92109758,0,1148.086223,25.06622276,0.009379603,45.88453963,13.31390127,46.00875373,25.76766211,0.009485577,44.49033591,63.22166623,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6255001.871,4873743.779,1737.50052,1353.817716,0.3,0,0,0,0,686.8357964,2472608.867,1794.186523,6459071.482,2481.022319,8931680.349,2.610108389,2541.773577,21.16876071,76207.53854,336878.9492
Elowe,E,Lowe, 07/16  21:00:00,24.95,151200,28.98522259,26.08185079,28.71668994,28.85095626,25.87278903,25.97731991,0,0,28.71668994,0.009634443,38.05434094,0,0,25.87278903,0.009227531,43.06625354,63.22166623,9.814092524,31.78435689,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/16  22:00:00,23.9,151200,29.66440605,26.13290858,30.28808612,29.97624608,26.09316227,26.11303543,0,0,30.28808612,0.010680873,38.49518833,0,0,26.09316227,0.009227439,42.56407705,63.22166623,9.814092524,31.78435689,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/16  23:00:00,23.9,128520,29.89595888,26.13236364,30.37932984,30.13764436,26.13057676,26.1314702,0,0,30.37932984,0.012184121,43.61473052,0,0,26.13057676,0.009227436,42.48619235,63.22166623,9.814092524,31.78435689,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/16  24:00:00,23.9,61992,29.85682968,26.13228864,30.18324637,30.02003802,26.13149948,26.13189406,0,0,30.18324637,0.0136297,49.229175,0,0,26.13149948,0.009227436,42.4838757,63.22166623,9.814092524,31.78435689,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/17  01:00:00,23.525,33264,29.75769557,26.13222653,30.11167893,29.93468725,26.13198038,26.13210345,0,0,30.11167893,0.015167001,54.87005175,0,0,26.13198038,0.009227436,42.4826676,63.22166623,9.814092524,31.78435689,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/17  02:00:00,22.6125,25704,29.60260705,26.13219621,29.94831221,29.77545963,26.13212525,26.13216073,0,0,29.94831221,0.01684261,61.34934729,0,0,26.13212525,0.009227436,42.48230483,63.22166623,9.814092524,31.78435689,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/17  03:00:00,22.2,16632,29.41117065,26.13217708,29.73898874,29.57507969,26.13216288,26.13216998,0,0,29.73898874,0.018406675,67.6458026,0,0,26.13216288,0.009227436,42.45525393,63.22166623,9.814092524,31.78435689,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/17  04:00:00,21.8875,16632,29.2419678,26.13216483,29.57572035,29.40884408,26.13216701,26.13216592,0,0,29.57572035,0.019845466,73.38256412,0,0,26.13216701,0.009227436,42.41211522,63.22166623,9.814092524,31.78435689,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/17  05:00:00,21.325,16632,29.23345942,26.13215757,29.47559167,29.35452555,26.13216287,26.13216022,0,0,29.47559167,0.021135327,78.41277771,0,0,26.13216287,0.009227436,42.39595195,63.22166623,9.814092524,31.78435689,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/17  06:00:00,21.475,33264,30.99945415,26.13215378,30.91625616,30.95785516,26.13215915,26.13215647,0,0,30.91625616,0.022019431,75.12876927,0,0,26.13215915,0.009227436,42.39596111,63.22166623,9.814092524,31.78435689,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/17  07:00:00,22.3875,66528,31.00615329,26.02773786,27.17947473,29.09281401,26.10662516,26.06718151,0,903.4702287,27.17947473,0.016001793,66.59389307,13.06482866,27.47017458,26.10662516,0.013291309,60.62726549,63.22166623,7.868523131,29.99608922,1,0,0,0,0,0,0,0,0,0,7316933.092,3515104.249,2032.481414,976.4178469,0.225,0,0,0,0,791.048021,2847772.876,2388.025855,8596893.079,3179.073876,11444665.95,2.252933111,3175.283676,23.08763681,83115.49253,252659.2119
Elowe,E,Lowe, 07/17  08:00:00,25.2375,84672,29.05534939,25.85433379,24.00298866,26.52916903,24.696835,25.2755844,0,1129.59843,24.00298866,0.009725032,50.72162098,0,57.88626125,24.696835,0.010377462,51.82527265,63.22166623,7.22,29.4,0,0,0,0,0,0,0,0,0,0,7514640.227,4760599.366,2087.400063,1322.388713,0.32409892,0,0,0,0,883.2129717,3179566.698,2518.831844,9067794.639,3402.044816,12247361.34,2.826792064,3491.17269,29.57683661,106476.6118,341731.1279
Elowe,E,Lowe, 07/17  09:00:00,26.325,66528,28.23695606,25.68917611,23.42820934,25.8325827,24.30495745,24.99706678,0,993.5724552,23.42820934,0.008758811,47.40790176,0,67.38157119,24.30495745,0.008861652,45.49001692,63.22166623,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5608734.866,4375002.003,1557.981907,1215.278334,0.3,0,0,0,0,649.0355292,2336527.905,1664.593067,5992535.043,2313.628597,8329062.948,2.562734726,2376.683227,21.00977733,75635.19839,336878.9492
Elowe,E,Lowe, 07/17  10:00:00,26.475,66528,28.35394173,25.50605704,23.43531412,25.89462793,24.08819292,24.79712498,0,993.9202492,23.43531412,0.008636388,46.75476827,0,68.82237695,24.08819292,0.008660481,45.07494405,63.22166623,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5304228.28,4288177.293,1473.396744,1191.160359,0.3,0,0,0,0,602.660699,2169578.516,1507.678562,5427642.825,2110.339261,7597221.341,2.501703571,2164.148892,18.85014855,67860.53479,336878.9492
Elowe,E,Lowe, 07/17  11:00:00,27.3875,42336,28.92572542,25.43072352,23.81569557,26.3707105,24.32228777,24.87650565,0,1029.355192,23.81569557,0.008590882,45.4559655,0,49.81450014,24.32228777,0.008609437,44.18840239,63.22166623,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5292904.634,4392499.652,1470.251287,1220.138792,0.3,0,0,0,0,601.6423856,2165912.588,1504.277282,5415398.214,2105.919667,7581310.802,2.500283661,2159.384646,18.37078349,66134.82056,336878.9492
Elowe,E,Lowe, 07/17  12:00:00,28.1125,42336,28.43996208,25.33702414,23.48382292,25.9618925,24.15744323,24.74723369,0,998.1926404,23.48382292,0.008505651,45.91970795,0,54.37201736,24.15744323,0.00853057,44.22370066,63.22166623,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5152504.945,4427289.579,1431.251374,1229.802661,0.3,0,0,0,0,590.4445483,2125600.374,1466.976078,5281113.883,2057.420627,7406714.256,2.484445225,2112.011763,16.67217549,60019.83176,336878.9492
Elowe,E,Lowe, 07/17  13:00:00,28.3,42336,28.21384932,25.19455916,23.3151005,25.76447491,23.95847338,24.57651627,0,982.4064417,23.3151005,0.008541207,46.61095872,0,57.62328099,23.95847338,0.008504391,44.64836849,63.22166623,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5271361.851,4373233.89,1464.267181,1214.787192,0.3,0,0,0,0,599.2105949,2157158.142,1496.20944,5386353.985,2095.420035,7543512.126,2.496774079,2146.577425,19.72283359,71002.20092,336878.9492
Elowe,E,Lowe, 07/17  14:00:00,27.3,42336,27.97397888,25.07358815,23.15125717,25.56261802,23.83464985,24.454119,0,964.5133101,23.15125717,0.00864851,47.67653172,0,57.92986806,23.83464985,0.00863241,45.66725703,63.81624968,7.22,29.4,0,0,0,0,0,0,10093.07173,2.803631037,0,0,5399912.089,4282599.388,1499.97558,1189.610941,0.3,8.585241208,30906.86835,11.05323238,39791.63657,610.466827,2197680.577,1533.797533,5521671.119,2144.26436,7719351.696,2.512492458,2197.890821,21.59518688,77742.67277,336878.9492
Elowe,E,Lowe, 07/17  15:00:00,27.0125,42336,27.46194795,24.93608814,23.00074354,25.23134575,23.65395294,24.29502054,0,874.6717137,23.00074354,0.00865427,48.14327246,0,60.39060468,23.65395294,0.008656832,46.29497537,65.6,7.22,29.4,0,0,0,0,0,0,282973.3783,78.60371619,0,0,5313987.816,4213073.053,1476.107727,1170.29807,0.3,64.53141991,232313.1117,82.98208599,298735.5096,603.357661,2172087.58,1510.009059,5436032.612,2113.36672,7608120.192,2.502669944,2167.12975,20.53292667,73918.53602,336878.9492
Elowe,E,Lowe, 07/17  16:00:00,27.2,42336,27.00817314,24.81977029,22.998923,25.00354807,23.60280903,24.21128966,0,772.7470939,22.998923,0.008669981,48.23479497,0,56.37238821,23.60280903,0.008660507,46.45728165,65.6,7.22,29.4,0,0,0,0,0,0,649232.0783,180.342244,0,0,5318940.491,4204651.385,1477.48347,1167.958718,0.3,166.4964828,599387.3382,213.6016751,768966.0304,603.5902693,2172924.969,1510.785754,5438828.713,2114.376023,7611753.682,2.502994799,2167.373302,20.86493743,75113.77477,336878.9492
Elowe,E,Lowe, 07/17  17:00:00,26.2,42336,26.5561563,24.71494367,22.99866037,24.77740834,23.5603809,24.13766228,0,677.8388066,22.99866037,0.008720767,48.48342404,0,52.56599565,23.5603809,0.008706587,46.79091636,65.6,7.22,29.4,0,0,0,0,0,0,990973.7928,275.270498,0,0,5238295.31,4131094.131,1455.082031,1147.526147,0.3,261.4069788,941065.1237,334.6018682,1204566.725,597.1811584,2149852.17,1489.398286,5361833.831,2086.579445,7511686.001,2.494014963,2140.838308,19.62875966,70663.53478,336878.9492
Elowe,E,Lowe, 07/17  18:00:00,25.225,42336,26.18281271,24.61766491,22.99895152,24.59088211,23.52324203,24.07045347,0,620.3420674,22.99895152,0.008733376,48.53324091,0,48.98139814,23.52324203,0.008731586,47.01066275,65.6,7.22,29.4,0,0,0,0,0,0,1198306.073,332.8627981,0,0,5163824.725,4060976.795,1434.395757,1128.04911,0.3,319.6925092,1150893.033,408.6630524,1471186.988,590.7926598,2126853.575,1468.113799,5285209.678,2058.906459,7412063.253,2.484988259,2112.396567,18.46441245,66471.88484,336878.9492
Elowe,E,Lowe, 07/17  19:00:00,25,101304,25.77596307,24.52644014,23.0007019,24.38833248,23.48931115,24.00787564,0,534.9944215,23.0007019,0.008741844,48.54367568,0,45.60448466,23.48931115,0.008739216,47.11760653,65.6,7.22,29.4,0,0,0,0,0,0,1506107.129,418.3630913,0,0,5144328.065,4037512.848,1428.980018,1121.531347,0.3,404.5989914,1456556.369,516.2096431,1858354.715,589.1353485,2120887.255,1462.60187,5265366.731,2051.737218,7386253.986,2.482624462,2105.09072,18.29356071,65856.81854,336878.9492
Elowe,E,Lowe, 07/17  20:00:00,24.3125,134568,25.28811261,24.44094158,23.00227273,24.14519267,23.45573511,23.94833834,0,445.8097336,23.00227273,0.008787126,48.76839498,0,42.57710585,23.45573511,0.008771113,47.36503166,65.6,7.22,29.4,0,0,0,0,0,0,1827496.418,507.6378938,0,0,5099743.29,3985521.957,1416.595358,1107.089432,0.3,493.6385014,1777098.605,628.6007658,2262962.757,585.4789396,2107724.182,1450.454727,5221637.015,2035.933666,7329361.198,2.477377739,2089.585613,17.72816337,63821.38813,336878.9492
Elowe,E,Lowe, 07/17  21:00:00,23.2125,151200,24.90801076,24.362177,23.00215256,23.95508166,23.42759226,23.89488463,0,389.656566,23.00215256,0.008804543,48.86407538,0,39.70731887,23.42759226,0.008802744,47.61420047,65.6,7.22,29.4,0,0,0,0,0,0,2029740.434,563.8167872,0,0,5038198.772,3910481.236,1399.499659,1086.244788,0.3,550.8163188,1982938.748,700.6004647,2522161.673,580.3520007,2089267.202,1433.449369,5160417.73,2013.80137,7249684.932,2.469955288,2067.563818,16.81418966,60531.08277,336878.9492
Elowe,E,Lowe, 07/17  22:00:00,22.425,134568,25.14552438,24.40752893,25.54440191,25.34496315,24.23416955,24.32084924,0,0,25.54440191,0.009352009,44.52226887,0,0,24.23416955,0.008804997,45.37376456,63.03728697,9.52353106,31.53244815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/17  23:00:00,21.5125,101304,25.55362953,24.43812684,26.23140807,25.8925188,24.41997118,24.42904901,0,0,26.23140807,0.010648246,48.57217938,0,0,24.41997118,0.008805019,44.8686446,63.03728697,9.52353106,31.53244815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/17  24:00:00,21.1,49896,25.64038773,24.43967552,26.17870016,25.90954394,24.43889539,24.43928545,0,0,26.17870016,0.012252539,55.89385968,0,0,24.43889539,0.008805018,44.78930995,63.03728697,9.52353106,31.53244815,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/18  01:00:00,20.7875,33264,25.63458113,24.4394305,26.16215135,25.89836624,24.43898726,24.43920888,0,0,26.16215135,0.013744602,62.59104468,0,0,24.43898726,0.008805018,44.77198373,63.03728697,9.52353106,31.53244815,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/18  02:00:00,20.6,25704,25.5897295,24.43938598,26.10886708,25.84929829,24.43926317,24.43932457,0,0,26.10886708,0.015132635,68.93417817,0,0,24.43926317,0.008805018,44.74277776,63.03728697,9.52353106,31.53244815,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/18  03:00:00,20.6,16632,25.541216,24.43935995,26.06054408,25.80088004,24.4393305,24.43934523,0,0,26.06054408,0.016427555,74.86676431,0,0,24.4393305,0.008805018,44.72551813,63.03728697,9.52353106,31.53244815,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/18  04:00:00,20.225,16632,25.48309934,24.43934275,26.00069093,25.74189513,24.43934242,24.43934259,0,0,26.00069093,0.017624228,80.40385263,0,0,24.43934242,0.008805018,44.6970204,63.03728697,9.52353106,31.53244815,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/18  05:00:00,20.375,16632,25.64316671,24.43933213,26.05520614,25.84918642,24.43933856,24.43933534,0,0,26.05520614,0.018697417,84.84776237,0,0,24.43933856,0.008805018,44.67995143,63.03728697,9.52353106,31.53244815,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/18  06:00:00,20.9125,33264,28.60284317,24.43932624,28.4003976,28.50162038,24.43933389,24.43933006,0,0,28.4003976,0.019422915,76.88496444,0,0,24.43933389,0.008805018,44.67996378,63.03728697,9.52353106,31.53244815,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/18  07:00:00,22.1625,66528,33.50179318,24.90163469,28.53914552,31.02046935,26.4273595,25.6644971,0,1162.062027,28.53914552,0.014384952,56.07512462,99.49382231,0,26.4273595,0.012993963,57.73432826,63.03728697,7.631344832,29.78079431,1,0,0,0,0,0,0,0,0,0,7406113.93,3873786.96,2057.253869,1076.051933,0.246428571,0,0,0,0,876.3574092,3154886.673,2672.710001,9621756.002,3549.06741,12776642.68,2.476406582,3553.503574,25.57585058,92073.06209,276721.994
Elowe,E,Lowe, 07/18  08:00:00,23.4875,84672,35.31979816,24.75166068,24.16013717,29.73996766,24.41483181,24.58324624,0,2866.289528,24.16013717,0.009564893,49.26152996,7.891575594,34.26885183,24.41483181,0.009856838,49.94880178,63.03728697,8.316149816,29.4,1,0,0,0,0,0,0,0,0,0,14205757.29,11393177.27,3946.043691,3164.771465,0.907429198,0,0,0,0,1245.809092,4484912.731,4128.867722,14863923.8,5374.676815,19348836.53,3.314488933,5410.744283,39.45718387,142045.8619,679246.7301
Elowe,E,Lowe, 07/18  09:00:00,25.65,66528,34.77125159,24.61920048,23.99875727,29.38500443,24.07888613,24.34904331,0,2692.616934,23.99875727,0.008624767,44.94986499,0,19.27191199,24.07888613,0.008731048,45.27748885,63.03728697,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12321897.03,10415764.13,3422.749176,2893.267814,0.771606216,0,0,0,0,1173.743383,4225476.179,3674.972423,13229900.72,4848.715806,17455376.9,3.12846227,4916.351996,40.92097601,147315.5136,537828.8048
Elowe,E,Lowe, 07/18  10:00:00,28.075,66528,33.8472173,24.58714803,23.99958619,28.92340175,24.08080301,24.33397552,0,2405.770538,23.99958619,0.00854286,44.49820505,0,17.46623208,24.08080301,0.008540632,44.27033743,63.03728697,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10883025.44,9458998.874,3023.062623,2627.499687,0.689758123,0,0,0,0,1044.637218,3760693.984,3128.50043,11262601.55,4173.137648,15023295.53,2.993947574,4236.106152,41.18377241,148261.5807,478029.7227
Elowe,E,Lowe, 07/18  11:00:00,30.275,42336,31.99883822,24.55670502,23.99984946,27.99934384,24.09406507,24.32538505,0,1846.865789,23.99984946,0.008649272,45.0269491,0,15.49806052,24.09406507,0.008611571,44.58037734,63.03728697,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8866362.895,7491878.523,2462.878582,2081.077368,0.530278617,0,0,0,0,897.4462453,3230806.483,2553.501769,9192606.369,3450.948014,12423412.85,2.843438066,3517.002847,40.45598914,145641.5609,397919.338
Elowe,E,Lowe, 07/18  12:00:00,31.7875,42336,29.92611574,24.53155697,23.9997545,26.96293512,24.11761644,24.3245867,0,1270.412929,23.9997545,0.008783549,45.71651112,0,13.37388936,24.11761644,0.00875238,45.2352052,63.03728697,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6935786.768,5451502.769,1926.607436,1514.306325,0.365808304,0,0,0,0,748.9371557,2696173.761,2010.647109,7238329.593,2759.584265,9934503.354,2.683658139,2822.681343,38.56274483,138825.8814,349799.4048
Elowe,E,Lowe, 07/18  13:00:00,32.8875,42336,28.99888895,24.50850384,23.90695159,26.45292027,24.10502721,24.30676553,0,1045.684595,23.90695159,0.008807564,46.0672618,0,13.26804228,24.10502721,0.008810196,45.53533167,63.03728697,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6338051.597,4729499.636,1760.569888,1313.749899,0.302611137,0,0,0,0,702.055542,2527399.951,1845.187801,6642676.083,2547.243343,9170076.034,2.628255501,2601.629558,39.29204389,141451.358,337319.3793
Elowe,E,Lowe, 07/18  14:00:00,33.675,42336,28.45030876,24.45276422,23.52914895,25.98972885,23.86053981,24.15665202,0,1002.932068,23.52914895,0.008797464,47.05620495,0,22.01344329,23.86053981,0.008798245,46.1301287,63.03728697,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6315437.963,4700293.839,1754.288323,1305.637178,0.3,0,0,0,0,699.7634213,2519148.317,1833.210237,6599556.852,2532.973658,9118705.169,2.619736779,2586.979711,40.5639023,146030.0483,336878.9492
Elowe,E,Lowe, 07/18  15:00:00,34.2125,42336,27.95617634,24.3660362,23.17419961,25.56518797,23.59113221,23.9785842,0,969.7476762,23.17419961,0.008794499,48.05910109,0,31.25151968,23.59113221,0.008795735,46.87104288,63.03728697,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6248739.368,4656632.278,1735.760936,1293.508966,0.3,0,0,0,0,688.7107788,2479358.804,1793.690754,6457286.713,2482.401532,8936645.517,2.604399298,2536.551671,40.42201019,145519.2367,336878.9492
Elowe,E,Lowe, 07/18  16:00:00,34.4,42336,27.55338884,24.27143872,23.00549051,25.27943967,23.4038519,23.83764531,0,917.2712799,23.00549051,0.00882188,48.66923771,0,35.98563279,23.4038519,0.008809201,47.4442621,65.6,7.22,29.4,0,0,0,0,0,0,132198.0094,36.72166927,0,0,6251243.974,4607708.023,1736.456659,1279.918895,0.3,32.9522177,118627.9837,42.41414514,152690.9225,685.9716219,2469497.839,1777.393435,6398616.367,2463.365057,8868114.205,2.591064808,2516.504865,42.1645567,151792.4041,336878.9492
Elowe,E,Lowe, 07/18  17:00:00,34.0875,42336,27.12698913,24.19856189,22.99964986,25.06331949,23.36500473,23.78178331,0,827.3829613,22.99964986,0.008882103,48.99534277,0,34.12918368,23.36500473,0.008865109,47.83481049,65.6,7.22,29.4,0,0,0,0,0,0,454063.7369,126.1288158,0,0,6296744.881,4572757.523,1749.0958,1270.210423,0.3,112.3972115,404629.9613,144.3846158,519784.6167,689.6449454,2482721.803,1786.30055,6430681.98,2475.945495,8913403.783,2.59017327,2529.058503,43.37531053,156151.1179,336878.9492
Elowe,E,Lowe, 07/18  18:00:00,33.525,42336,26.74668075,24.13451996,22.99926676,24.87297376,23.34133229,23.73792613,0,765.5859973,22.99926676,0.008898094,49.08344929,0,31.93110864,23.34133229,0.008896677,48.0713438,65.6,7.22,29.4,0,0,0,0,0,0,676635.6798,187.9543555,0,0,6293957.583,4531567.64,1748.321551,1258.768789,0.3,174.8290734,629384.6642,224.2563981,807323.033,688.9469369,2480208.973,1786.281323,6430612.762,2475.22826,8910821.734,2.592770235,2528.705738,42.66163456,153581.8844,336878.9492
Elowe,E,Lowe, 07/18  19:00:00,32.6125,101304,26.38708005,24.07454327,22.99915826,24.69311915,23.31926709,23.69690518,0,683.6820819,22.99915826,0.008910901,49.15341778,0,29.94374304,23.31926709,0.008905447,48.18221795,65.6,7.22,29.4,0,0,0,0,0,0,971246.0053,269.790557,0,0,6302594.101,4470051.148,1750.720584,1241.680874,0.3,256.0477506,921771.902,327.7889965,1180040.387,689.1947925,2481101.253,1785.711243,6428560.475,2474.906036,8909661.728,2.591011498,2528.000117,43.08888173,155119.9742,336878.9492
Elowe,E,Lowe, 07/18  20:00:00,31.2,134568,25.92534224,24.01796744,22.99913637,24.4622393,23.29923233,23.65859989,0,590.8870573,22.99913637,0.008962338,49.43318982,0,28.03349206,23.29923233,0.008946045,48.45736934,65.6,7.22,29.4,0,0,0,0,0,0,1305426.19,362.6183862,0,0,6261526.026,4377419.892,1739.312785,1215.94997,0.3,348.7052468,1255338.889,445.446708,1603608.149,683.7801409,2461608.507,1772.468766,6380887.559,2456.248907,8842496.066,2.592167195,2510.090329,41.41283158,149086.1937,336878.9492
Elowe,E,Lowe, 07/18  21:00:00,29.85,151200,25.59356015,23.96539333,23.00178968,24.29767491,23.28214501,23.62376917,0,536.1648839,23.00178968,0.008974321,49.5220203,0,26.20284209,23.28214501,0.008974569,48.69093208,65.6,7.22,29.4,0,0,0,0,0,0,1503343.562,417.5954339,0,0,6195830.697,4288823.358,1721.064082,1191.339822,0.3,404.7081682,1456949.405,516.3579169,1858888.501,675.9350719,2433366.259,1754.128792,6314863.652,2430.063864,8748229.911,2.595113392,2483.807555,38.73628585,139450.6291,336878.9492
Elowe,E,Lowe, 07/18  22:00:00,28.7125,134568,26.00903303,23.9927006,26.09821969,26.05362636,23.82051559,23.9066081,0,0,26.09821969,0.009472096,43.42464146,0,0,23.82051559,0.008974236,47.15418629,63.695162,10.04442355,31.96523082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/18  23:00:00,28.3,101304,26.75675568,24.01480889,27.43976746,27.09826157,23.99388986,24.00434937,0,0,27.43976746,0.010861488,45.85045575,0,0,23.99388986,0.008974236,46.63393413,63.695162,10.04442355,31.96523082,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/18  24:00:00,28.9875,49896,27.17351308,24.01562189,27.75711995,27.46531651,24.01381579,24.01471884,0,0,27.75711995,0.012827632,53.0205153,0,0,24.01381579,0.008974236,46.58999834,63.695162,10.04442355,31.96523082,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/19  01:00:00,29.0875,33264,27.458453,24.01545989,28.038032,27.7482425,24.01474894,24.01510441,0,0,28.038032,0.014631704,59.35269519,0,0,24.01474894,0.008974236,46.60523968,63.695162,10.04442355,31.96523082,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/19  02:00:00,28.525,25704,27.63047564,24.01542793,28.20160108,27.91603836,24.01519695,24.01531244,0,0,28.20160108,0.016310978,65.36861178,0,0,24.01519695,0.008974236,46.60398498,63.695162,10.04442355,31.96523082,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/19  03:00:00,27.9875,16632,27.73760042,24.01540898,28.29902677,28.01831359,24.01533646,24.01537272,0,0,28.29902677,0.01788297,71.09051465,0,0,24.01533646,0.008974236,46.60359456,63.695162,10.04442355,31.96523082,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/19  04:00:00,27.1125,16632,27.79091708,24.01539581,28.34292398,28.06692053,24.01537745,24.01538663,0,0,28.34292398,0.019341027,76.51881299,0,0,24.01537745,0.008974236,46.60347977,63.695162,10.04442355,31.96523082,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/19  05:00:00,26.325,16632,27.94823943,24.01538803,28.40878266,28.17851105,24.01538599,24.01538701,0,0,28.40878266,0.020664763,81.27125423,0,0,24.01538599,0.008974236,46.60345641,63.695162,10.04442355,31.96523082,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/19  06:00:00,26.475,33264,29.67920494,24.01538354,29.81787477,29.74853986,24.01538559,24.01538457,0,0,29.81787477,0.021603434,78.24481593,0,0,24.01538559,0.008974236,46.60345719,63.695162,10.04442355,31.96523082,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/19  07:00:00,27.3875,66528,32.42095939,24.52787884,27.88425636,30.15260788,26.13074705,25.32931294,0,1146.610776,27.88425636,0.015271007,61.35528504,89.61100189,0,26.13074705,0.013904155,62.57956942,63.695162,7.643663533,29.78478462,1,0,0,0,0,0,0,0,0,0,8134051.705,4190815.856,2259.458807,1164.115516,0.255,0,0,0,0,943.1297851,3395267.226,2915.144248,10494519.29,3858.274033,13889786.52,2.601089575,3859.022538,28.98229771,104336.2717,286347.1068
Elowe,E,Lowe, 07/19  08:00:00,28.4875,84672,33.44908057,24.35832192,24.07249922,28.76078989,24.26518501,24.31175347,0,2320.21694,24.07249922,0.009382291,48.53405466,6.091500734,17.78918802,24.26518501,0.009784284,49.94211404,63.695162,7.498941611,29.4,1,0,0,0,0,0,0,0,0,0,12330093.28,9366193.451,3425.025911,2601.720403,0.68544063,0,0,0,0,1185.522603,4267881.371,3759.390479,13533805.73,4944.913082,17801687.1,3.1668544,5008.057074,38.7317433,139434.2759,481386.4445
Elowe,E,Lowe, 07/19  09:00:00,29.9625,66528,34.09569107,24.28303644,23.99907427,29.04738267,24.03054912,24.15679278,0,2480.129512,23.99907427,0.008515016,44.33952516,0,7.0097893,24.03054912,0.008573848,44.55734446,63.695162,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11112723.58,9819476.578,3086.86766,2727.632383,0.711060176,0,0,0,0,1063.956898,3830244.834,3206.521392,11543477.01,4270.478291,15373721.85,3.013622836,4329.410267,36.89936194,132837.703,491509.2389
Elowe,E,Lowe, 07/19  10:00:00,31.6,66528,33.31671857,24.27154221,23.99962975,28.65817416,24.03151206,24.15152713,0,2250.222592,23.99962975,0.008434193,43.92284698,0,6.426615422,24.03151206,0.008438629,43.86156678,63.695162,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10081676.05,9047175.928,2800.46557,2513.104424,0.645389079,0,0,0,0,977.7261696,3519814.211,2861.233112,10300439.2,3838.959282,13820253.41,2.925829718,3900.245389,36.32403569,130766.5285,450697.9829
Elowe,E,Lowe, 07/19  11:00:00,33.2625,42336,32.01182984,24.25931922,23.99986079,28.00584531,24.0353813,24.14735026,0,1852.762287,23.99986079,0.008499013,44.25523962,0,5.873734269,24.0353813,0.00847153,44.02002883,63.695162,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8650393.957,7663921.155,2402.88721,2128.866987,0.532054191,0,0,0,0,874.1336021,3146880.967,2465.530519,8875909.868,3339.664121,12022790.84,2.819290736,3402.516173,35.53739976,127934.6391,398113.4054
Elowe,E,Lowe, 07/19  12:00:00,34.5875,42336,30.24490634,24.24871022,23.99983311,27.12236973,24.04312239,24.14591631,0,1359.959604,23.99983311,0.008611316,44.80347929,0,5.254196104,24.04312239,0.008584199,44.54830544,63.695162,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6919017.307,5925031.421,1921.949252,1645.842061,0.391188788,0,0,0,0,741.2426295,2668473.466,1983.507331,7140626.39,2724.74996,9809099.856,2.674847298,2787.214194,32.13090764,115671.2675,355449.8663
Elowe,E,Lowe, 07/19  13:00:00,35.375,42336,29.37501265,24.23911998,23.99975403,26.68738334,24.0475974,24.14335869,0,1121.948857,23.99975403,0.008681036,45.14418441,0,4.800257038,24.0475974,0.008661213,44.91326878,63.695162,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6231122.968,5100370.139,1730.867491,1416.769483,0.322320451,0,0,0,0,686.538222,2471537.599,1792.354511,6452476.239,2478.892733,8924013.838,2.610654371,2534.349533,32.71728806,117782.237,340910.4296
