Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 07/19  14:00:00,36.2875,42336,28.98079475,24.2291839,23.92430473,26.45254974,24.02428613,24.12673501,0,1040.526646,23.92430473,0.008720269,45.55185046,0,5.511426744,24.02428613,0.008714757,45.25051834,63.695162,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6178402.666,4887050.99,1716.222963,1357.514164,0.300349696,0,0,0,0,685.0194726,2466070.101,1787.113106,6433607.18,2472.132578,8899677.281,2.608806922,2524.616865,36.60578344,131780.8204,336920.9946
Elowe,E,Lowe, 07/19  15:00:00,37.0125,42336,28.59907624,24.19963584,23.65773283,26.12840453,23.851624,24.02562992,0,1014.806886,23.65773283,0.008716337,46.26788003,0,11.06007886,23.851624,0.008721167,45.75581644,63.695162,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6161593.002,4891693.382,1711.553612,1358.803717,0.3,0,0,0,0,683.3042625,2459895.345,1781.200267,6412320.961,2464.50453,8872216.306,2.606712922,2518.848896,36.71608475,132177.9051,336878.9492
Elowe,E,Lowe, 07/19  16:00:00,37.2,42336,28.07339852,24.14421601,23.30003809,25.68671831,23.60444226,23.87432913,0,981.3659494,23.30003809,0.008718743,47.29044588,0,19.58818318,23.60444226,0.00871414,46.40524425,63.695162,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6061761.411,4838778.133,1683.822614,1344.105037,0.3,0,0,0,0,670.1521615,2412547.781,1736.016939,6249660.98,2406.1691,8662208.761,2.590462299,2460.328604,35.3530697,127271.0509,336878.9492
Elowe,E,Lowe, 07/19  17:00:00,36.5125,42336,27.55516343,24.06524478,23.02888894,25.29202619,23.36059061,23.7129177,0,930.2754269,23.02888894,0.008753221,48.25839249,0,27.41033721,23.36059061,0.008742989,47.24621226,65.1237905,7.22,29.4,0,0,0,0,0,0,92836.92295,25.78803415,0,0,5908789.101,4722867.03,1641.330306,1311.907508,0.3,22.86213748,82303.69493,29.43345796,105960.4487,652.9149379,2350493.776,1677.158502,6037770.605,2330.073439,8388264.382,2.568677657,2384.780359,32.53176356,117114.3488,336878.9492
Elowe,E,Lowe, 07/19  18:00:00,35.4125,42336,27.11206124,23.99879843,22.99979413,25.05592769,23.29266482,23.64573163,0,856.4627744,22.99979413,0.008768537,48.42664187,0,27.39543547,23.29266482,0.008762874,47.54636375,65.6,7.22,29.4,0,0,0,0,0,0,348825.9078,96.8960855,0,0,5841045.202,4625163.92,1622.512556,1284.767755,0.3,83.38393429,300182.1634,107.1872489,385874.0961,646.6660062,2327997.622,1655.897319,5961230.349,2302.563325,8289227.971,2.560668558,2355.898517,31.27016925,112572.6093,336878.9492
Elowe,E,Lowe, 07/19  19:00:00,33.625,101304,26.61996164,23.9473595,23.00097396,24.8104678,23.27496169,23.61116059,0,739.9243441,23.00097396,0.008773147,48.44829375,0,25.64240488,23.27496169,0.008776768,47.67163964,65.6,7.22,29.4,0,0,0,0,0,0,768679.3988,213.5220552,0,0,5681355.838,4508838.151,1578.1544,1252.455042,0.3,199.2096353,717154.6871,255.3541865,919275.0713,633.9340404,2282162.545,1612.786594,5806031.738,2246.720634,8088194.283,2.544017713,2301.55206,27.76742591,99962.73329,336878.9492
Elowe,E,Lowe, 07/19  20:00:00,32.1125,134568,26.11435297,23.89917033,23.00166137,24.55800717,23.25919245,23.57918139,0,633.5707324,23.00166137,0.008776758,48.49687419,0,24.02984407,23.25919245,0.008774961,47.73786271,65.6,7.22,29.4,0,0,0,0,0,0,1151595.113,319.8875313,0,0,5459816.156,4409329.399,1516.615599,1224.813722,0.3,305.9793609,1101525.699,391.248463,1408494.467,615.6034889,2216172.56,1551.033401,5583720.245,2166.63689,7799892.806,2.519493489,2221.083313,23.48106169,84531.82209,336878.9492
Elowe,E,Lowe, 07/19  21:00:00,30.2625,151200,25.72973544,23.85363714,23.00081556,24.3652755,23.24203652,23.54783683,0,565.9535062,23.00081556,0.008774934,48.50798025,0,22.63082281,23.24203652,0.008771527,47.78719594,65.6,7.22,29.4,0,0,0,0,0,0,1394732.901,387.4258059,0,0,5326563.766,4290883.67,1479.601046,1191.912131,0.3,374.1740905,1347026.726,477.7187876,1719787.635,604.4625038,2176065.014,1513.705127,5449338.458,2118.167631,7625403.471,2.504198316,2172.153281,21.37398179,76946.33444,336878.9492
Elowe,E,Lowe, 07/19  22:00:00,29.4,134568,26.16256846,23.87682481,26.31789643,26.24023244,23.73316494,23.80499488,0,0,26.31789643,0.009264112,42.00836988,0,0,23.73316494,0.008775896,46.44646558,63.78703179,9.647723425,31.63613041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/19  23:00:00,29.4,101304,27.05220689,23.89872725,27.78744786,27.41982738,23.90480292,23.90176508,0,0,27.78744786,0.010879976,45.13668349,0,0,23.90480292,0.008775904,45.98552724,63.78703179,9.647723425,31.63613041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/19  24:00:00,29.0875,49896,27.43948766,23.89790249,28.0274242,27.73345593,23.89763277,23.89776763,0,0,28.0274242,0.012642948,51.58300334,0,0,23.89763277,0.008775904,46.00535327,63.78703179,9.647723425,31.63613041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/20  01:00:00,28.525,33264,27.64717559,23.89779044,28.21725425,27.93221492,23.89784845,23.89781944,0,0,28.21725425,0.014308057,57.58587632,0,0,23.89784845,0.008775904,46.00475712,63.78703179,9.647723425,31.63613041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/20  02:00:00,28.3,25704,27.80726375,23.89776572,28.36549119,28.08637747,23.89779811,23.89778191,0,0,28.36549119,0.015903043,63.29783562,0,0,23.89779811,0.008775904,46.0048956,63.78703179,9.647723425,31.63613041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/20  03:00:00,28.3,16632,27.95736118,23.8977496,28.51072487,28.23404303,23.89777114,23.89776037,0,0,28.51072487,0.01743695,68.61246029,0,0,23.89777114,0.008775904,45.97566077,63.78703179,9.647723425,31.63613041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/20  04:00:00,28.3,16632,28.09070619,23.8977395,28.63944289,28.36507454,23.89775334,23.89774642,0,0,28.63944289,0.018924178,73.75907509,0,0,23.89775334,0.008775904,45.98743355,63.78703179,9.647723425,31.63613041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/20  05:00:00,27.9875,16632,28.21079787,23.89773383,28.7511235,28.48096069,23.89774225,23.89773804,0,0,28.7511235,0.020354791,78.67843721,0,0,23.89774225,0.008775904,46.00505121,63.78703179,9.647723425,31.63613041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/20  06:00:00,27.1125,33264,28.75747329,23.89773061,29.19726464,28.97736897,23.8977355,23.89773306,0,0,29.19726464,0.021754816,81.81440483,0,0,23.8977355,0.008775904,46.03437908,63.78703179,9.647723425,31.63613041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/20  07:00:00,26.7,66528,29.48074927,23.89772991,30.13309419,29.80692173,23.89773281,23.89773136,0,0,30.13309419,0.022559119,80.33286595,0,0,23.89773281,0.008775904,46.0519727,63.78703179,9.647723425,31.63613041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/20  08:00:00,26.7,84672,29.05800291,23.86243346,23.86418866,26.46109579,24.1479244,24.00517893,0,1188.021952,23.86418866,0.011702651,61.12582113,26.62909785,25.01733732,24.1479244,0.012569124,64.17291783,65.08682951,7.292483826,29.4,0.5,0,0,0,0,0,15312.70691,4.253529698,0,0,9099086.762,4889503.621,2527.524101,1358.19545,0.345470245,9.267275266,33362.19096,11.88327032,42779.77314,987.0062512,3553222.504,2932.719709,10557790.95,3919.72596,14111013.46,2.944050491,3958.768312,33.54120901,120748.3524,356571.463
Elowe,E,Lowe, 07/20  09:00:00,24.2625,66528,27.54623181,23.83654469,23.10486298,25.3255474,23.39893075,23.61773772,0,909.0570024,23.10486298,0.008984779,49.47718969,0,16.86353819,23.39893075,0.009225533,49.87792688,65.50960351,7.22,29.4,0,0,0,0,0,0,196979.7693,54.71660257,0,0,5655351.761,4002594.634,1570.931045,1111.831843,0.3,46.0091709,165633.0152,59.13853071,212898.7106,638.1103707,2297197.335,1627.956542,5860643.55,2266.066912,8157840.884,2.54784338,2334.160687,21.03743093,75734.75133,336878.9492
Elowe,E,Lowe, 07/20  10:00:00,22.8,66528,26.76754995,23.76342529,23.00112448,24.88433721,23.21389157,23.48865843,0,722.7736289,23.00112448,0.008750763,48.58506993,0,19.79511149,23.21389157,0.008754388,47.98351612,65.6,7.22,29.4,0,0,0,0,0,0,830367.8681,230.6577412,0,0,5064814.416,3825747.643,1406.892893,1062.707679,0.3,216.2732777,778583.7998,277.1319642,997675.071,582.6215232,2097437.483,1440.97173,5187498.228,2023.593253,7284935.712,2.473254061,2077.710781,18.12921027,65265.15699,336878.9492
Elowe,E,Lowe, 07/20  11:00:00,22.8,42336,26.58061556,23.72687425,22.9992117,24.78991363,23.19842765,23.46265095,0,656.0122594,22.9992117,0.008723824,48.51088922,0,18.65073539,23.19842765,0.008727829,47.95155131,65.6,7.22,29.4,0,0,0,0,0,0,1069990.32,297.2195334,0,0,5050579.808,3821707.175,1402.938835,1061.585326,0.3,284.03988,1022543.568,363.4012141,1308244.371,581.2948228,2092661.362,1436.572222,5171660.001,2017.867045,7264321.363,2.471331013,2071.302849,18.07886193,65083.90296,336878.9492
Elowe,E,Lowe, 07/20  12:00:00,23.1125,42336,26.55080955,23.69147883,22.99970448,24.77525702,23.18719949,23.43933916,0,646.7008533,22.99970448,0.008720995,48.54313545,0,17.52323666,23.18719949,0.008720122,47.9909718,65.6,7.22,29.4,0,0,0,0,0,0,1103511.018,306.5308383,0,0,5105143.351,3837926.446,1418.095375,1066.090679,0.3,294.935756,1061768.722,377.2343748,1358043.749,585.68374,2108461.464,1451.136995,5224093.183,2036.820735,7332554.647,2.477667071,2089.54166,18.93560766,68168.18758,336878.9492
Elowe,E,Lowe, 07/20  13:00:00,23.675,42336,27.09110212,23.65804219,22.9989311,25.04501661,23.17642807,23.41723513,0,769.6722842,22.9989311,0.00873139,48.55935073,0,16.474823,23.17642807,0.008727406,48.01914538,65.6,7.22,29.4,0,0,0,0,0,0,660727.7116,183.5354754,0,0,5166569.406,3869822.633,1435.158168,1074.950731,0.3,173.2304984,623629.7942,222.2038709,799933.9352,590.8911053,2127207.979,1468.441389,5286389.001,2059.332494,7413596.98,2.485128261,2112.391438,19.87016855,71532.60679,336878.9492
Elowe,E,Lowe, 07/20  14:00:00,24.9625,42336,27.26575525,23.62651121,22.99870479,25.13223002,23.16491325,23.39571223,0,817.9298827,22.99870479,0.008748951,48.68103514,0,15.56258745,23.16491325,0.008743503,48.16443334,65.6,7.22,29.4,0,0,0,0,0,0,486824.8823,135.229134,0,0,5376928.613,3947090.606,1493.591281,1096.414057,0.3,123.3465998,444047.7592,158.4352545,570366.9163,607.9664069,2188679.065,1525.455215,5491638.775,2133.421622,7680317.84,2.508987378,2184.84552,23.19593762,83505.37544,336878.9492
Elowe,E,Lowe, 07/20  15:00:00,26.2875,42336,27.11222074,23.5969138,22.99910494,25.05566284,23.15570231,23.37630805,0,787.6079397,22.99910494,0.008740847,48.6723635,0,14.68239246,23.15570231,0.008749382,48.25986168,65.6,7.22,29.4,0,0,0,0,0,0,596317.9208,165.6438669,0,0,5435366.791,4026543.79,1509.824109,1118.484386,0.3,152.3899269,548603.7368,195.5848481,704105.453,613.4065273,2208263.498,1543.654877,5557157.556,2157.061404,7765421.055,2.516512253,2210.968858,24.02546199,86491.66315,336878.9492
Elowe,E,Lowe, 07/20  16:00:00,26.7,42336,26.77533429,23.56881114,22.9993159,24.8873251,23.14763094,23.35822104,0,715.7100122,22.9993159,0.008699573,48.44507523,0,13.78755693,23.14763094,0.008714157,48.09171391,65.6,7.22,29.4,0,0,0,0,0,0,854874.3255,237.4650904,0,0,5200681.467,4046305.608,1444.633741,1123.97378,0.3,224.1873065,807074.3034,287.2308238,1034030.966,594.219081,2139188.692,1479.546879,5326368.763,2073.76596,7465557.454,2.489790338,2128.839452,20.23635104,72850.86375,336878.9492
Elowe,E,Lowe, 07/20  17:00:00,26.7,42336,26.55772813,23.54234953,22.99721805,24.77747309,23.13673362,23.33954157,0,678.0928638,22.99721805,0.008667873,48.27711638,0,13.12156936,23.13673362,0.008673658,47.90284125,65.6,7.22,29.4,0,0,0,0,0,0,989307.3899,274.8076083,0,0,4983206.972,4040989.732,1384.224159,1122.497148,0.3,261.55453,941596.308,334.7976476,1205271.532,575.8891227,2073200.842,1418.676954,5107237.035,1994.566077,7180437.877,2.463418158,2048.880296,17.19640196,61907.04705,336878.9492
Elowe,E,Lowe, 07/20  18:00:00,26.0125,42336,26.0146461,23.51725924,23.00056454,24.50760532,23.13163521,23.32444723,0,587.3726641,23.00056454,0.008608283,47.97035077,0,12.26867069,23.13163521,0.008630843,47.7144665,65.6,7.22,29.4,0,0,0,0,0,0,1316598.743,365.721873,0,0,4773889.529,3994766.916,1326.080425,1109.657477,0.3,351.8209975,1266555.591,449.3873008,1617794.283,558.3959603,2010225.457,1360.986665,4899551.994,1919.382625,6909777.452,2.43722217,1974.148224,14.60118429,52564.26344,336878.9492
Elowe,E,Lowe, 07/20  19:00:00,25.225,101304,25.56067981,23.49369225,23.00024662,24.28046322,23.1237149,23.30870358,0,491.5104122,23.00024662,0.008538317,47.63485769,0,11.60529125,23.1237149,0.00855532,47.37319436,65.6,7.22,29.4,0,0,0,0,0,0,1661089.599,461.4137775,0,0,4603457.106,3943044.907,1278.738085,1095.290252,0.3,447.5730303,1611262.909,570.5026027,2053809.37,543.8090892,1957712.721,1313.128795,4727263.661,1856.937884,6684976.382,2.414663514,1910.984319,12.87460856,46348.59083,336878.9492
Elowe,E,Lowe, 07/20  20:00:00,23.9375,134568,25.07903808,23.47132974,23.0003908,24.03971444,23.11761131,23.29447053,0,404.9885793,23.0003908,0.008557729,47.75938828,0,10.9320862,23.11761131,0.008541338,47.33229028,65.6,7.22,29.4,0,0,0,0,0,0,1972487.944,547.9133178,0,0,4507007.105,3862192.798,1251.946418,1072.831333,0.3,534.0301681,1922508.605,679.4699881,2446091.957,535.5485417,1927974.75,1286.140527,4630105.898,1821.689069,6558080.648,2.401530213,1875.44622,12.08821146,43517.56124,336878.9492
Elowe,E,Lowe, 07/20  21:00:00,22.6125,151200,24.73270931,23.4505037,23.00065307,23.86668119,23.11158194,23.28104282,0,356.6532826,23.00065307,0.008593435,47.95519501,0,10.33634906,23.11158194,0.00858665,47.59731448,65.6,7.22,29.4,0,0,0,0,0,0,2146855.319,596.3486997,0,0,4459576.076,3780261.07,1238.771132,1050.072519,0.3,583.4034607,2100252.459,741.5634677,2669628.484,531.4629474,1913266.611,1272.821684,4582158.061,1804.284631,6495424.672,2.394935574,1857.841502,11.56061385,41618.20984,336878.9492
Elowe,E,Lowe, 07/20  22:00:00,21.8875,134568,24.94609503,23.46114399,25.37973213,25.16291358,23.38287799,23.42201099,0,0,25.37973213,0.009078923,43.91782595,0,0,23.38287799,0.008595153,46.89926007,62.89115259,9.269830411,31.32010836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/20  23:00:00,21.0125,101304,25.31089719,23.46918448,25.99533015,25.65311367,23.45646259,23.46282354,0,0,25.99533015,0.01023596,47.66897746,0,0,23.45646259,0.008595226,46.70919535,62.89115259,9.269830411,31.32010836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/20  24:00:00,19.5375,49896,25.29770805,23.47005317,25.83193252,25.56482028,23.46899295,23.46952306,0,0,25.83193252,0.011685018,54.86828165,0,0,23.46899295,0.008595225,46.70334628,62.89115259,9.269830411,31.32010836,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/21  01:00:00,18.2125,33264,25.12589944,23.46997068,25.61603198,25.37096571,23.46949865,23.46973467,0,0,25.61603198,0.013010831,61.77104419,0,0,23.46949865,0.008595225,46.71960095,62.89115259,9.269830411,31.32010836,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/21  02:00:00,17.8,25704,24.96375327,23.46995754,25.43920367,25.20147847,23.46979866,23.4698781,0,0,25.43920367,0.014218737,68.08543386,0,0,23.46979866,0.008595225,46.71875579,62.89115259,9.269830411,31.32010836,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/21  03:00:00,18.4875,16632,24.87897174,23.46995092,25.36878759,25.12387966,23.46989623,23.46992358,0,0,25.36878759,0.015336989,73.66220578,0,0,23.46989623,0.008595225,46.74794523,62.89115259,9.269830411,31.32010836,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/21  04:00:00,18.9,16632,24.83800956,23.46994678,25.34927366,25.09364161,23.46992914,23.46993796,0,0,25.34927366,0.016372459,78.62947706,0,0,23.46992914,0.008595225,46.76553098,62.89115259,9.269830411,31.32010836,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/21  05:00:00,18.525,16632,24.7873753,23.46994508,25.28822813,25.03780171,23.46993956,23.46994232,0,0,25.28822813,0.017298662,83.25886433,0,0,23.46993956,0.008595225,46.76550071,62.89115259,9.269830411,31.32010836,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/21  06:00:00,18.675,33264,28.23133747,23.46994518,27.99586403,28.11360075,23.46994242,23.4699438,0,0,27.99586403,0.01798677,74.01072768,0,0,23.46994242,0.008595225,46.79495719,62.89115259,9.269830411,31.32010836,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/21  07:00:00,19.5875,66528,32.85644638,23.85880417,28.66111262,30.7587795,25.55273255,24.70576836,0,897.6104723,28.66111262,0.013603537,52.55530485,83.85087318,10.02959124,25.55273255,0.0111953,52.70014005,62.89115259,7.903276804,30.04003612,1,0,0,0,0,0,0,0,0,0,4824090.689,3003713.844,1340.025191,834.3649566,0.2,0,0,0,0,553.5791049,1992884.778,1551.277611,5584599.4,2104.856716,7577484.178,1.842105105,2123.93969,12.05771814,43407.7853,224585.9661
Elowe,E,Lowe, 07/21  08:00:00,21.375,84672,34.73792224,23.84006958,24.06243936,29.4001808,24.18429336,24.01218147,0,2705.673199,24.06243936,0.008240959,43.33312517,11.5189688,8.843194294,24.18429336,0.008342927,43.542285,62.89115259,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11270487.52,10312787.79,3130.690977,2864.663276,0.774399856,0,0,0,0,1051.120096,3784032.345,3158.083349,11369100.06,4209.203445,15153132.4,3.000959329,4239.462176,25.03486658,90125.51968,545382.0405
Elowe,E,Lowe, 07/21  09:00:00,23.2625,66528,34.86496327,23.78205313,23.99960695,29.43228511,23.97967437,23.88086375,0,2712.37334,23.99960695,0.008019204,42.37023776,4.861235417,0,23.97967437,0.008040194,42.53060544,62.89115259,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10818486.75,10251526.57,3005.135209,2847.646269,0.778361733,0,0,0,0,1022.285845,3680229.043,3037.348035,10934452.93,4059.63388,14614681.97,2.971133308,4114.750731,25.64767191,92331.61886,543132.13
Elowe,E,Lowe, 07/21  10:00:00,24.9625,66528,34.19849196,23.79391204,23.99972379,29.09910787,23.97899484,23.88645344,0,2508.13708,23.99972379,0.007969542,42.12678859,4.62696108,0,23.97899484,0.007978163,42.22433119,62.89115259,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10052630.29,9575109.112,2792.397304,2659.752531,0.719751746,0,0,0,0,969.6407557,3490706.72,2829.751071,10187103.86,3799.391827,13677810.58,2.917586015,3860.256775,25.22454738,90808.37056,498398.6388
Elowe,E,Lowe, 07/21  11:00:00,25.9125,42336,32.2336176,23.80231897,23.99984723,28.11673241,23.97494198,23.88863047,0,1909.380613,23.99984723,0.007974358,42.15161456,4.223763442,0,23.97494198,0.0079704,42.19404448,62.89115259,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7726759.598,7386146.361,2146.32211,2051.707323,0.548941565,0,0,0,0,799.0340968,2876522.748,2191.397424,7889030.728,2990.431521,10765553.48,2.738465619,3059.744114,19.99615538,71986.15937,405825.9917
Elowe,E,Lowe, 07/21  12:00:00,26.7875,42336,29.76249865,23.80942027,24.00000713,26.88125289,23.96590714,23.8876637,0,1220.601954,24.00000713,0.008065598,42.62729815,3.708038204,0,23.96590714,0.008024355,42.49911226,62.89115259,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5209830.102,4908169.353,1447.175028,1363.380376,0.352548608,0,0,0,0,597.216392,2149979.011,1490.321296,5365156.666,2087.537688,7515135.678,2.492319846,2153.452542,13.95896632,50252.27875,347279.4843
Elowe,E,Lowe, 07/21  13:00:00,27.575,42336,28.57299815,23.80981002,23.6059858,26.08949197,23.78786728,23.79883865,0,1008.389914,23.6059858,0.008127159,43.98110319,0.876891186,2.839490586,23.78786728,0.008132885,43.53198399,62.89115259,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4611005.203,4288054.626,1280.834779,1191.126285,0.3,0,0,0,0,544.4593799,1960053.768,1315.255543,4734919.956,1859.714923,6694973.723,2.415690177,1913.958717,12.02248721,43280.95396,336878.9492
Elowe,E,Lowe, 07/21  14:00:00,27.8,42336,27.73817099,23.75403602,23.07185032,25.40501066,23.31812362,23.53607982,0,929.9529813,23.07185032,0.008049778,44.99320027,0,14.78254434,23.31812362,0.008073663,44.45837944,64.2455763,7.22,29.4,0,0,0,0,0,0,104218.9487,28.94970798,0,0,4430118.575,4171745.026,1230.588493,1158.818063,0.3,31.8302853,114589.0271,40.94852869,147414.7033,529.1370402,1904893.345,1265.258637,4554931.095,1794.395678,6459824.439,2.391112801,1848.894686,10.93463951,39364.70223,336878.9492
Elowe,E,Lowe, 07/21  15:00:00,28.1125,42336,27.1618145,23.69582547,23.00152355,25.08166903,23.19036752,23.4430965,0,804.893987,23.00152355,0.008027566,45.06193912,0,17.56562555,23.19036752,0.008019824,44.50772934,65.6,7.22,29.4,0,0,0,0,0,0,530481.95,147.3560972,0,0,4386468.802,4131557.03,1218.463556,1147.654731,0.3,133.2877659,479835.9573,171.1353437,616087.2374,525.0559389,1890201.38,1251.975161,4507110.581,1777.0311,6397311.961,2.384452046,1830.02217,11.14555731,40124.00633,336878.9492
Elowe,E,Lowe, 07/21  16:00:00,28.675,42336,26.79849241,23.66272439,23.00194644,24.90021942,23.1792855,23.42100494,0,724.9002916,23.00194644,0.008110378,45.49098362,0,16.53146296,23.1792855,0.008083413,44.85790345,65.6,7.22,29.4,0,0,0,0,0,0,818984.9342,227.4958151,0,0,4466971.441,4163049.87,1240.8254,1156.402742,0.3,214.0815766,770693.6758,274.3465383,987647.5377,531.8858577,1914789.088,1274.201391,4587125.009,1806.087249,6501914.097,2.395614517,1858.847803,12.07065574,43454.36066,336878.9492
Elowe,E,Lowe, 07/21  17:00:00,28.525,42336,26.46080549,23.63108541,22.99948297,24.73014423,23.16735661,23.39922101,0,660.2241861,22.99948297,0.008192331,45.93423016,0,15.65942598,23.16735661,0.008173889,45.36911242,65.6,7.22,29.4,0,0,0,0,0,0,1051503.059,292.0841832,0,0,4479199.15,4151378.49,1244.221986,1153.160692,0.3,278.6681553,1003205.359,356.562298,1283624.273,533.1097841,1919195.223,1278.187332,4601474.397,1811.297116,6520669.619,2.397604043,1864.798035,11.97563478,43112.28519,336878.9492
Elowe,E,Lowe, 07/21  18:00:00,27.9875,42336,26.1338923,23.60111378,23.00136298,24.56762764,23.15855389,23.37983383,0,615.0333036,23.00136298,0.008228552,46.12941527,0,14.72754472,23.15855389,0.008215892,45.62346547,65.6,7.22,29.4,0,0,0,0,0,0,1214975.267,337.4931296,0,0,4474066.127,4116382.992,1242.796146,1143.43972,0.3,324.4406285,1167986.263,414.6893245,1492881.568,532.6068316,1917384.594,1276.547845,4595572.241,1809.154676,6512956.835,2.396791848,1862.369774,11.87460272,42748.56978,336878.9492
Elowe,E,Lowe, 07/21  19:00:00,26.7375,101304,25.75387813,23.57284986,23.001591,24.37773457,23.14978934,23.3613196,0,533.7722812,23.001591,0.008244877,46.21909872,0,13.86166869,23.14978934,0.008248695,45.82751056,65.6,7.22,29.4,0,0,0,0,0,0,1507640.34,418.7889834,0,0,4390844.372,4037595.034,1219.678992,1121.554176,0.3,404.9957481,1457984.693,516.7089456,1860152.204,525.7316003,1892633.761,1254.176711,4515036.159,1779.908311,6407669.92,2.385545931,1834.057932,10.99882397,39595.7663,336878.9492
Elowe,E,Lowe, 07/21  20:00:00,25.4125,134568,25.33036066,23.54626513,23.00142584,24.16589325,23.14182102,23.34404308,0,455.7867785,23.00142584,0.008247595,46.26370099,0,13.05454232,23.14182102,0.008243292,45.84880742,65.6,7.22,29.4,0,0,0,0,0,0,1788160.159,496.7111554,0,0,4277087.937,3954068.724,1188.079983,1098.352423,0.3,483.0781376,1739081.295,615.2963043,2215066.696,515.9182194,1857305.59,1222.323024,4400362.886,1738.241243,6257668.476,2.369204952,1792.073301,9.907755002,35667.91801,336878.9492
Elowe,E,Lowe, 07/21  21:00:00,23.625,151200,24.97598308,23.52129455,23.00048791,23.9882355,23.13316514,23.32722985,0,403.3461453,23.00048791,0.008278497,46.45492552,0,12.38318318,23.13316514,0.008262752,45.99703446,65.6,7.22,29.4,0,0,0,0,0,0,1976782.408,549.1062245,0,0,4192938.794,3843601.026,1164.705221,1067.666952,0.3,535.9906993,1929566.517,681.9481603,2455013.377,508.7035727,1831332.862,1198.976553,4316315.589,1707.680125,6147648.451,2.356909913,1761.497902,9.319550142,33550.38051,336878.9492
Elowe,E,Lowe, 07/21  22:00:00,22.425,134568,25.20995239,23.53421111,25.58745241,25.3987024,23.44712415,23.49066763,0,0,25.58745241,0.008734928,41.94846702,0,0,23.44712415,0.008281792,45.23620913,63.08257085,9.14401573,31.21472445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/21  23:00:00,21.5125,101304,25.62823393,23.54378723,26.29809321,25.96316357,23.53016273,23.53697498,0,0,26.29809321,0.009791732,45.03205731,0,0,23.53016273,0.008282046,45.03937804,63.08257085,9.14401573,31.21472445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/21  24:00:00,20.4125,49896,25.66886164,23.54474815,26.19273553,25.93079858,23.54364568,23.54419691,0,0,26.19273553,0.011105455,51.31448313,0,0,23.54364568,0.00828204,45.01971212,63.08257085,9.14401573,31.21472445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/22  01:00:00,19.625,39312,25.58177757,23.54464615,26.07708448,25.82943102,23.54414126,23.5443937,0,0,26.07708448,0.012322636,57.21660874,0,0,23.54414126,0.00828204,45.01836819,63.08257085,9.14401573,31.21472445,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/22  02:00:00,19.4,39312,25.48905321,23.54462741,25.97800535,25.73352928,23.54445957,23.54454349,0,0,25.97800535,0.013470541,62.79951471,0,0,23.54445957,0.00828204,45.0175038,63.08257085,9.14401573,31.21472445,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/22  03:00:00,18.025,16632,25.313649,23.54461587,25.78854887,25.55109894,23.54456062,23.54458824,0,0,25.78854887,0.014482644,68.1765827,0,0,23.54456062,0.00828204,45.01722948,63.08257085,9.14401573,31.21472445,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/22  04:00:00,17.2,16632,25.0934902,23.54460964,25.53495056,25.31422038,23.54459301,23.54460132,0,0,25.53495056,0.01539442,73.50403905,0,0,23.54459301,0.00828204,45.04541924,63.08257085,9.14401573,31.21472445,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/22  05:00:00,16.8875,16632,24.9298657,23.54460648,25.36816001,25.14901285,23.54460219,23.54460433,0,0,25.36816001,0.016230415,78.19307039,0,0,23.54460219,0.00828204,45.06236024,63.08257085,9.14401573,31.21472445,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/22  06:00:00,17.7,16632,28.4399466,23.54460545,28.01567551,28.22781106,23.54460402,23.54460474,0,0,28.01567551,0.01684478,69.63526409,0,0,23.54460402,0.00828204,45.06235515,63.08257085,9.14401573,31.21472445,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/22  07:00:00,18.9875,61992,34.02589802,24.13548403,28.77467931,31.40028867,26.07367328,25.10457866,0,1186.940657,28.77467931,0.012976823,50.92032212,137.7210171,0,26.07367328,0.011802935,54.45741977,63.08257085,7.563574237,29.72405794,1,0,0,0,0,0,0,0,0,0,4680869.168,3009172.576,1300.241435,835.8812711,0.246428571,0,0,0,0,595.3333337,2143200.001,1548.68469,5575264.883,2202.639692,7929502.892,2.150397244,2223.184309,11.57230089,41660.2832,276721.994
Elowe,E,Lowe, 07/22  08:00:00,20.8375,61992,38.29590736,24.52697619,31.78675258,35.04132997,27.79950423,26.16324021,0,1344.736825,31.78675258,0.009658081,32.46687279,175.7538176,0.886983651,27.79950423,0.010130427,43.28431907,63.08257085,8.114596023,30.21407726,1,0,0,0.25,0,0,0,0,0,0,5026410.005,4066773.12,1396.225001,1129.6592,0.236666667,0,0,0,0,556.5720213,2003659.277,1493.537873,5376736.343,2050.109894,7380395.619,2.005288458,2095.626809,12.11211308,43603.6071,260337.4939
Elowe,E,Lowe, 07/22  09:00:00,24.1375,84672,40.90654966,25.12490746,33.37219865,37.13937415,28.80416149,26.96453448,0,1614.910541,33.37219865,0.008687428,27.04292621,209.2728071,10.41599757,28.80416149,0.008832578,35.50928203,63.08257085,8.02900795,30.12260488,1,0,0,0.25,0,0,0,0,0,0,5663458.547,5076601.19,1573.18293,1410.166997,0.270125766,0,0,0,0,607.8123006,2188124.282,1683.479372,6060525.739,2291.291673,8248650.021,2.062348482,2324.155348,14.55940006,52413.84023,271030.7991
Elowe,E,Lowe, 07/22  10:00:00,25.6,84672,41.05775164,25.61604087,33.21513068,37.13644116,29.04796478,27.33200283,0,1634.144897,33.21513068,0.008356376,26.33457313,201.2907289,12.26838906,29.04796478,0.008373785,33.125335,63.08257085,8.200019579,30.26940886,1,0,0,0.25,0,0,0,0,0,0,5628593.5,5275087.005,1563.498194,1465.301946,0.27636827,0,0,0,0,655.0594397,2358213.983,1857.66011,6687576.396,2512.71955,9045790.379,2.112112974,2566.126379,16.44784892,59212.25612,270425.1743
Elowe,E,Lowe, 07/22  11:00:00,26.2875,61992,38.88212487,26.05759656,32.76491911,35.82352199,28.72762553,27.39261105,0,1368.532434,32.76491911,0.00826052,26.44744834,175.5830024,0,28.72762553,0.00824085,33.09111656,63.08257085,7.978839103,30.08452986,1,0,0,0.25,0,0,0,0,0,0,4739300.992,4443433.198,1316.472498,1234.287,0.232456159,0,0,0,0,551.4075929,1985067.335,1472.157428,5299766.742,2023.565021,7284834.076,2.000569751,2060.108919,13.43841218,48378.28386,253962.4924
Elowe,E,Lowe, 07/22  12:00:00,27.3875,49896,36.01921274,25.90237624,28.71103866,32.3651257,28.17810818,27.04024221,0,1555.763544,28.71103866,0.008243459,33.09407883,105.4152132,15.63285299,28.17810818,0.008237448,34.1178288,63.08257085,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6151731.625,5683016.979,1708.81434,1578.615828,0.311666667,0,0,0,0,690.6183604,2486226.097,1810.233814,6516841.731,2500.852174,9003067.828,2.612782518,2558.665233,17.81278196,64126.01506,344557.2311
Elowe,E,Lowe, 07/22  13:00:00,28.1125,49896,33.70089551,25.85875895,28.29926218,31.00007885,26.74330437,26.30103166,0,989.7803243,28.29926218,0.008300571,34.49720005,38.3070797,16.58663353,26.74330437,0.008275678,37.2090364,63.08257085,7.891562826,30.01475252,1,0,0,0,0,0,0,0,0,0,4228542.881,3860413.447,1174.595245,1072.337069,0.225,0,0,0,0,481.7574521,1734326.828,1231.165147,4432194.528,1712.922599,6166521.355,1.915900571,1752.095127,12.55371012,45193.35644,252659.2119
Elowe,E,Lowe, 07/22  14:00:00,28.9875,49896,32.43288787,25.82811033,27.2101033,29.82149558,26.27393743,26.05102388,0,929.5343583,27.2101033,0.008306283,36.64466119,22.10941112,18.43672155,26.27393743,0.008290697,38.30162017,63.08257085,7.890573002,30.01159607,1,0,0,0,0,0,0,0,0,0,4166637.435,3801224.051,1157.399287,1055.89557,0.225,0,0,0,0,472.6763939,1701635.018,1200.411846,4321482.646,1673.08824,6023117.664,1.904001212,1716.425608,12.49868714,44995.2737,252659.2119
Elowe,E,Lowe, 07/22  15:00:00,29.0875,49896,31.48157019,25.82981417,27.97537848,29.72847434,25.97135924,25.9005867,0,612.3691801,27.97537848,0.008327693,35.05160236,5.850169314,1.475447134,25.97135924,0.008269141,38.82024656,63.08257085,8.494977195,30.56834372,1,0,0,0,0,0,0,0,0,0,2725506.574,2491471.009,757.0851594,692.0752802,0.15,0,0,0,0,314.7561456,1133122.124,798.9269919,2876137.171,1113.683137,4009259.295,1.269083693,1139.754443,8.371374678,30136.94884,168439.4746
Elowe,E,Lowe, 07/22  16:00:00,28.525,49896,31.91162345,25.77018015,27.39512039,29.65337192,26.14895863,25.95956939,0,921.0673246,27.39512039,0.008415668,36.77367146,16.14110535,16.32901005,26.14895863,0.008361875,38.86908758,63.08257085,7.857488598,29.98417186,1,0,0,0,0,0,0,0,0,0,4170658.592,3767120.988,1158.516275,1046.422497,0.225,0,0,0,0,469.0408164,1688546.939,1188.112117,4277203.623,1657.152934,5965750.562,1.899247064,1697.324459,12.18825033,43877.70117,252659.2119
Elowe,E,Lowe, 07/22  17:00:00,28.675,49896,30.79069519,25.78014306,28.50667479,29.64868499,25.65280248,25.71647277,0,286.6549638,28.50667479,0.008409364,34.27753702,0,3.665716357,25.65280248,0.008337461,39.8426853,63.08257085,9.079788273,31.11125908,1,0,0,0,0,0,0,0,0,0,1343269.884,1219802.792,373.1305233,338.834109,0.075,0,0,0,0,153.3273457,551978.4446,385.8321399,1388995.704,539.1594856,1940974.148,0.629095141,553.1777889,3.905513486,14059.84855,84219.73729
Elowe,E,Lowe, 07/22  18:00:00,28.2125,49896,31.32360531,25.6817656,28.58971904,29.95666217,25.82158951,25.75167755,0,585.3684654,28.58971904,0.008714177,35.75337981,14.00455947,24.27991129,25.82158951,0.008481711,40.14795118,63.08257085,8.459858849,30.54083939,1,0,0,0,0,0,0,0,0,0,2748835.933,2452861,763.5655369,681.3502778,0.15,0,0,0,0,309.4080669,1113869.041,781.1660602,2812197.817,1090.574127,3926066.857,1.261470138,1118.237851,7.669645933,27610.72536,168439.4746
Elowe,E,Lowe, 07/22  19:00:00,27.1125,128520,29.37850796,25.65343222,26.41784837,27.89817816,25.23830701,25.44586961,0,555.9697026,26.41784837,0.008519252,39.06923114,0.636941317,7.752937513,25.23830701,0.00846034,41.37512047,63.08257085,8.398240043,30.48976005,0.75,0,0,0,0,0,0,0,0,0,2584746.223,2317492.609,717.985062,643.747947,0.15,0,0,0,0,298.6949861,1075301.95,745.057694,2682207.699,1043.75268,3757509.649,1.247131256,1071.037481,7.279967906,26207.88446,168439.4746
Elowe,E,Lowe, 07/22  20:00:00,24.95,151200,29.93152056,25.68902524,30.15718009,30.04435033,25.62757997,25.6583026,0,0,30.15718009,0.009399307,34.41571888,0,0,25.62757997,0.008457481,40.41227951,63.08257085,9.576480086,31.5795201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/22  21:00:00,22.15,151200,30.17331007,25.6897946,30.8662402,30.51977514,25.67784389,25.68381925,0,0,30.8662402,0.011002311,38.6205874,0,0,25.67784389,0.00845748,40.31718075,63.08257085,9.576480086,31.5795201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/22  22:00:00,21.7875,151200,30.34009229,25.69003924,31.02000139,30.68004684,25.6890271,25.68953317,0,0,31.02000139,0.012735183,44.2149157,0,0,25.6890271,0.00845748,40.30568553,63.08257085,9.576480086,31.5795201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/22  23:00:00,20.45,128520,30.22791657,25.68984002,30.62195788,30.42493722,25.68960754,25.68972378,0,0,30.62195788,0.0141167,50.05085818,0,0,25.68960754,0.00845748,40.30429846,63.08257085,9.576480086,31.5795201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/22  24:00:00,18.7125,61992,29.79290145,25.6897203,29.89223062,29.84256604,25.68971836,25.68971933,0,0,29.89223062,0.015324943,56.54384345,0,0,25.68971836,0.00845748,40.30403348,63.08257085,9.576480086,31.5795201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  01:00:00,17.6125,39312,29.3511522,25.68963724,29.45338254,29.40226737,25.6896864,25.68966182,0,0,29.45338254,0.016546201,62.44424942,0,0,25.6896864,0.00845748,40.27871662,63.08257085,9.576480086,31.5795201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  02:00:00,18.2625,39312,29.04167049,25.68958041,29.16517057,29.10342053,25.68963266,25.68960654,0,0,29.16517057,0.017829457,68.24456827,0,0,25.68963266,0.00845748,40.26360878,63.08257085,9.576480086,31.5795201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  03:00:00,18.525,16632,28.80418527,25.68954239,28.98881095,28.89649811,25.68958443,25.68956341,0,0,28.98881095,0.019007568,73.36785762,0,0,25.68958443,0.00845748,40.26372435,63.08257085,9.576480086,31.5795201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  04:00:00,18.675,16632,28.56930257,25.68951682,28.76733269,28.66831763,25.68954757,25.68953219,0,0,28.76733269,0.020083047,78.33442918,0,0,25.68954757,0.00845748,40.23841859,63.08257085,9.576480086,31.5795201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  05:00:00,18.2125,16632,28.35274195,25.68950034,28.57343033,28.46308614,25.68952139,25.68951087,0,0,28.57343033,0.02108629,83.0189725,0,0,25.68952139,0.00845748,40.22324453,63.08257085,9.576480086,31.5795201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  06:00:00,18.1125,16632,30.53443881,25.68948947,30.0110495,30.27274415,25.68950899,25.68949923,0,0,30.0110495,0.021696017,78.5893728,0,0,25.68950899,0.00845748,40.22327439,63.08257085,9.576480086,31.5795201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  07:00:00,20.05,61992,31.60263146,25.68948351,31.80096757,31.70179951,25.68949626,25.68948988,0,0,31.80096757,0.022481226,73.39377845,0,0,25.68949626,0.00845748,40.22330481,63.08257085,9.576480086,31.5795201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  08:00:00,21.7875,61992,30.29961251,25.56492987,25.08211649,27.6908645,25.60811749,25.58652368,0,1158.541588,25.08211649,0.012787387,61.92827344,14.50742178,32.39772549,25.60811749,0.013811542,65.11268033,63.08257085,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,8723559.935,4505845.841,2423.211093,1251.623845,0.3,0,0,0,0,969.1514527,3488945.23,2837.748734,10215895.44,3806.900187,13704840.67,2.915537035,3835.348952,23.98043728,86329.57421,336878.9492
Elowe,E,Lowe, 07/23  09:00:00,21.8875,84672,30.01429929,25.58903851,29.59740592,29.80585261,25.45206487,25.52055169,0,0,29.59740592,0.010014853,37.860705,0,0,25.45206487,0.011509852,55.16070854,63.08257085,11.4144901,33.12334201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  10:00:00,23.075,84672,31.57066367,25.57294009,28.87892706,30.22479537,25.92834867,25.75064438,0,616.074247,28.87892706,0.009915254,39.31291549,16.28114668,16.24724718,25.92834867,0.010654106,49.76272321,63.08257085,9.317245048,31.26167101,1,0,0,0,0,0,0,0,0,0,3146481.742,2377536,874.022706,660.4266667,0.15,0,0,0,0,346.0727564,1245861.923,906.9390482,3264980.574,1253.011805,4510842.497,1.307628822,1301.107388,9.142395351,32912.62327,168439.4746
Elowe,E,Lowe, 07/23  11:00:00,23.9,61992,30.31224185,25.5691754,26.86522261,28.58873223,25.44317215,25.50617378,0,572.4623672,26.86522261,0.008884979,39.60790155,0,3.868904349,25.44317215,0.009071775,43.64489016,63.08257085,8.525296515,30.59839541,1,0,0,0,0,0,0,0,0,0,2869134.03,2286945.076,796.981675,635.262521,0.15,0,0,0,0,326.3946377,1175020.696,838.3962482,3018226.493,1164.790886,4193247.189,1.284211198,1191.400012,8.439327084,30381.5775,168439.4746
Elowe,E,Lowe, 07/23  12:00:00,23.525,49896,31.17666286,25.57848357,30.92574387,31.05120337,25.54041713,25.55945035,0,0,30.92574387,0.009218521,32.23479175,0,0,25.54041713,0.008997025,43.04554961,63.08257085,9.83059303,31.79679082,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  13:00:00,22.3,49896,31.43888129,25.79455454,28.3924897,29.91568549,26.38370763,26.08913109,0,778.911319,28.3924897,0.009297551,38.00089648,39.71904159,11.37756593,26.38370763,0.009130484,41.60513137,63.08257085,8.198972386,30.29879656,1,0,0,0,0,0,0,0,0,0,3565373.824,2843134.83,990.3816178,789.759675,0.1875,0,0,0,0,397.288118,1430237.225,1012.142909,3643714.473,1409.431027,5073951.698,1.590533159,1443.754589,10.45665137,37643.94494,210549.3432
Elowe,E,Lowe, 07/23  14:00:00,21.325,49896,30.18322509,25.66762713,27.98559395,29.08440952,25.57400411,25.62081562,0,284.1074732,27.98559395,0.009021296,37.57632475,0,4.291903827,25.57400411,0.008977617,42.82536836,63.08257085,9.192068856,31.20056178,1,0,0,0,0,0,0,0,0,0,1408600.658,1110526.341,391.2779604,308.4795391,0.075,0,0,0,0,158.601427,570965.1372,403.5906818,1452926.455,562.1921088,2023891.592,0.63616761,574.4459138,4.20879337,15151.65613,84219.73729
Elowe,E,Lowe, 07/23  15:00:00,21.475,49896,31.18227557,25.68699837,31.08391025,31.13309291,25.66674674,25.67687255,0,0,31.08391025,0.009540433,32.98323116,0,0,25.66674674,0.00897875,42.56832592,63.08257085,9.849425141,31.80074904,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  16:00:00,22.3875,49896,31.71551815,25.68756472,31.90450458,31.81001137,25.68273657,25.68515064,0,0,31.90450458,0.010204297,33.62025299,0,0,25.68273657,0.008978749,42.51180167,63.08257085,9.849425141,31.80074904,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  17:00:00,23.1125,49896,30.07995867,25.52636335,24.81229134,27.446125,25.42369725,25.4750303,0,1124.116505,24.81229134,0.009278081,46.27873536,14.3052417,38.29357914,25.42369725,0.009424685,45.30412215,63.08257085,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6214100.476,4510083.918,1726.139021,1252.801088,0.3,0,0,0,0,681.7567727,2454324.382,1776.417937,6395104.573,2458.174709,8849428.954,2.604214005,2509.797283,21.85449191,78676.17089,336878.9492
Elowe,E,Lowe, 07/23  18:00:00,22.9875,49896,29.50791316,25.55655345,28.74703457,29.12747386,25.3841897,25.47037158,0,0,28.74703457,0.009281033,36.71272815,0,0,25.3841897,0.009112899,43.86686534,63.08257085,9.965614704,31.90537811,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  19:00:00,22.8,128520,30.0497675,25.5902315,30.44310045,30.24643398,25.55631687,25.57327418,0,0,30.44310045,0.010157541,36.30833009,0,0,25.55631687,0.009112778,43.39041544,63.08257085,9.965614704,31.90537811,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  20:00:00,22.8,151200,30.16247188,25.58993408,30.78745671,30.4749643,25.5879657,25.58894989,0,0,30.78745671,0.011954724,41.77283118,0,0,25.5879657,0.009112775,43.29244193,63.08257085,9.965614704,31.90537811,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  21:00:00,22.8,151200,30.25269491,25.58988849,30.99324425,30.62296958,25.58909213,25.58949031,0,0,30.99324425,0.014211914,48.87027133,0,0,25.58909213,0.009112775,43.26205163,63.08257085,9.965614704,31.90537811,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  22:00:00,23.1125,151200,30.39147424,25.58983711,31.13915491,30.76531457,25.58957975,25.58970843,0,0,31.13915491,0.016137902,54.8532162,0,0,25.58957975,0.009112775,43.24430259,63.08257085,9.965614704,31.90537811,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  23:00:00,23.3,128520,30.36139064,25.5898113,30.84840628,30.60489846,25.58973375,25.58977253,0,0,30.84840628,0.017726231,61.07996805,0,0,25.58973375,0.009112775,43.21641248,63.08257085,9.965614704,31.90537811,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/23  24:00:00,22.9875,61992,30.14584796,25.58979429,30.46558166,30.30571481,25.58977645,25.58978537,0,0,30.46558166,0.019191827,67.41313904,0,0,25.58977645,0.009112775,43.19980613,63.08257085,9.965614704,31.90537811,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/24  01:00:00,22.425,33264,29.90584986,25.58978355,30.24083534,30.0733426,25.5897835,25.58978353,0,0,30.24083534,0.020741446,73.56814711,0,0,25.5897835,0.009112775,43.17229302,63.08257085,9.965614704,31.90537811,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/24  02:00:00,22.2,25704,29.68022661,25.58977734,30.01478685,29.84750673,25.58978098,25.58977916,0,0,30.01478685,0.022363669,80.12589254,0,0,25.58978098,0.009112775,43.15580348,63.08257085,9.965614704,31.90537811,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/24  03:00:00,21.5125,16632,29.42546759,25.58977437,29.74494162,29.58520461,25.58977738,25.58977588,0,0,29.74494162,0.023863941,86.69202979,0,0,25.58977738,0.009112775,43.18330743,63.08257085,9.965614704,31.90537811,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/24  04:00:00,21.1,16632,29.19209127,25.58977365,29.49844563,29.34526845,25.58977508,25.58977436,0,0,29.49844563,0.025223833,92.77738887,0,0,25.58977508,0.009112775,43.1998098,63.08257085,9.965614704,31.90537811,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/24  05:00:00,20.7875,16632,28.99973611,25.58977461,29.30840493,29.15407052,25.58977445,25.58977453,0,0,29.30840493,0.02645386,98.12406008,0,0,25.58977445,0.009112775,43.17231623,63.08257085,9.965614704,31.90537811,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/24  06:00:00,21.2875,33264,30.82892381,25.58977672,30.66652303,30.74772342,25.58977514,25.58977593,0,0,30.66652303,0.027289005,93.54862331,0,0,25.58977514,0.009112775,43.15581814,63.08257085,9.965614704,31.90537811,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/24  07:00:00,22.3875,66528,32.23894332,25.97920191,28.02234407,30.1306437,27.20410379,26.59165285,0,1058.134615,28.02234407,0.018167869,71.98699028,51.13068472,0.814801062,27.20410379,0.01675676,70.49598175,63.08257085,8.814418563,29.71317226,1,0,0,0,0,0,0,0,0,0,9000401.054,3785599.367,2500.111404,1051.55538,0.2625,0,0,0,0,1025.578005,3692080.817,3369.389359,12129801.69,4394.967364,15821882.51,2.846123514,4391.491677,33.36241106,120104.6798,294769.0805
Elowe,E,Lowe, 07/24  08:00:00,23.1125,84672,29.70707563,25.64477322,24.06251811,26.88479687,24.65305444,25.14891383,0,1310.133005,24.06251811,0.010232113,52.92317234,0.663126887,57.43695306,24.65305444,0.010955726,54.56680987,63.08257085,7.704342326,29.4,0.25,0,0,0,0,0,0,0,0,0,9032579.141,5385229.709,2509.049761,1495.897141,0.405144003,0,0,0,0,994.6530165,3580750.859,2992.066184,10771438.26,3986.719201,14352189.12,2.970719106,4081.686867,34.07054417,122653.959,373346.9764
Elowe,E,Lowe, 07/24  09:00:00,23.675,66528,28.53113118,25.48183766,23.61543702,26.0732841,24.28987155,24.88585461,0,1010.419581,23.61543702,0.008863939,47.28686741,0,55.02089018,24.28987155,0.008938682,45.78348479,63.08257085,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5709371.351,4198953.571,1585.936486,1166.375992,0.3,0,0,0,0,658.2912928,2369848.654,1695.878887,6105163.995,2354.17018,8475012.649,2.574960906,2418.24745,22.68267299,81657.62275,336878.9492
Elowe,E,Lowe, 07/24  10:00:00,24.9625,66528,29.16764527,25.36695712,23.92997652,26.54881089,24.32209576,24.84452644,0,1069.514124,23.92997652,0.008771912,45.94323839,0,45.82640447,24.32209576,0.008791786,44.97514152,63.08257085,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5775209.182,4351049.452,1604.224773,1208.624848,0.308191616,0,0,0,0,644.976861,2321916.7,1650.238928,5940860.14,2295.215789,8262776.84,2.558361208,2346.684285,23.93786439,86176.3118,338269.0044
Elowe,E,Lowe, 07/24  11:00:00,26.2875,42336,29.1060037,25.31160953,23.91053972,26.50827171,24.35204475,24.83182714,0,1046.03654,23.91053972,0.008758897,45.92903061,0,41.01233279,24.35204475,0.00876449,44.75609158,63.08257085,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5766333.896,4388465.283,1601.759416,1219.018134,0.302138445,0,0,0,0,648.506916,2334624.898,1662.156405,5983763.056,2310.663321,8318387.954,2.563034582,2364.089767,24.956751,89844.30359,337233.3883
Elowe,E,Lowe, 07/24  12:00:00,28.075,42336,28.82800879,25.23046655,23.77233155,26.30017017,24.2996812,24.76507388,0,1025.054297,23.77233155,0.008739739,46.21385555,0,39.86105139,24.2996812,0.008742471,44.78571069,63.08257085,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5797325.646,4460650.425,1610.368235,1239.069563,0.3,0,0,0,0,651.2070885,2344345.518,1671.339599,6016822.556,2322.546687,8361168.074,2.56650098,2375.72184,26.16485241,94193.46868,336929.6559
Elowe,E,Lowe, 07/24  13:00:00,29.9625,42336,28.11140488,25.10146814,23.25968682,25.68554585,23.93888815,24.52017814,0,977.6318448,23.25968682,0.008733942,47.60230012,0,53.29216136,23.93888815,0.008733883,45.69307963,63.08257085,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5824416.473,4493875.727,1617.893465,1248.298813,0.3,0,0,0,0,651.5332628,2345519.746,1672.444408,6020799.867,2323.97767,8366319.613,2.566926599,2377.777527,27.9976945,100791.7002,336878.9492
Elowe,E,Lowe, 07/24  14:00:00,31.2875,42336,27.80472198,24.95360971,23.04823164,25.42647681,23.70507609,24.3293429,0,954.0239578,23.04823164,0.008741616,48.23719657,0,58.38635889,23.70507609,0.008738447,46.3456729,63.71192813,7.22,29.4,0,0,0,0,0,0,13806.99465,3.835276293,0,0,5867515.362,4496282.976,1629.865378,1248.967493,0.3,10.06382035,36229.75324,12.95481397,46637.3303,649.9213271,2339716.778,1666.960451,6001057.623,2316.881778,8340774.4,2.56486006,2369.909454,30.13088438,108471.1838,336878.9492
Elowe,E,Lowe, 07/24  15:00:00,31.7,42336,27.4688716,24.83137491,23.00124493,25.23505826,23.60907303,24.22022397,0,885.364225,23.00124493,0.008739804,48.33371423,0,56.66099033,23.60907303,0.008743684,46.61209236,65.6,7.22,29.4,0,0,0,0,0,0,245183.686,68.10657945,0,0,5808878.382,4488330.543,1613.577328,1246.758484,0.3,54.28653207,195431.5155,69.82618044,251374.2496,644.2278591,2319220.293,1647.62882,5931463.753,2291.856679,8250684.046,2.557501564,2346.092047,29.28127407,105412.5867,336878.9492
