Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 07/24  16:00:00,30.2625,42336,26.95558928,24.72518185,23.00025759,24.97792344,23.56540512,24.14529349,0,765.8601533,23.00025759,0.008756049,48.40666796,0,52.87315969,23.56540512,0.008745677,46.72758267,65.6,7.22,29.4,0,0,0,0,0,0,675140.2696,187.5389638,0,0,5686914.539,4385912.799,1579.698483,1218.309111,0.3,173.6440235,625118.4845,222.7380005,801856.8017,634.1641384,2282990.898,1613.545608,5808764.189,2247.709746,8091755.087,2.544353154,2301.655097,27.09815305,97553.35097,336878.9492
Elowe,E,Lowe, 07/24  17:00:00,27.3375,42336,26.76233065,24.62701784,22.99999685,24.88116375,23.5273601,24.07718897,0,725.5008186,22.99999685,0.008799178,48.6735751,0,49.2657915,23.5273601,0.008789718,47.09748723,65.6,7.22,29.4,0,0,0,0,0,0,820363.3486,227.8787079,0,0,5446406.336,4193897.416,1512.890649,1164.971505,0.3,214.5838311,772501.7919,274.9766727,989916.0219,614.6414019,2212709.047,1547.828376,5572182.152,2162.469777,7784891.199,2.518136514,2217.699491,22.67925915,81645.33293,336878.9492
Elowe,E,Lowe, 07/24  18:00:00,25.7875,42336,26.20073776,24.53517395,23.00060822,24.60067299,23.49179598,24.01348496,0,627.2791544,23.00060822,0.008812938,48.76545747,0,45.97350595,23.49179598,0.008805612,47.30076061,65.6,7.22,29.4,0,0,0,0,0,0,1174117.937,326.1438715,0,0,5387634.479,4089016.485,1496.565133,1135.837912,0.3,312.252588,1124109.317,399.2058736,1437141.145,609.1888011,2193079.684,1529.517685,5506263.667,2138.706486,7699343.351,2.5107336,2191.440141,21.65513914,77958.5009,336878.9492
Elowe,E,Lowe, 07/24  19:00:00,25.9125,101304,25.78372963,24.44921754,22.99842663,24.39107813,23.45785717,23.95353736,0,539.0181372,22.99842663,0.008841012,48.9250841,0,42.93949138,23.45785717,0.008834951,47.55339781,65.6,7.22,29.4,0,0,0,0,0,0,1491192.469,414.2201303,0,0,5497350.649,4088442.705,1527.041847,1135.678529,0.3,400.5609497,1442019.419,511.1031865,1839971.471,618.2276812,2225619.652,1559.839755,5615423.118,2178.067436,7841042.77,2.523068126,2230.686572,23.46359462,84468.94065,336878.9492
Elowe,E,Lowe, 07/24  20:00:00,26.1,134568,25.35458051,24.3689821,23.00010701,24.17734376,23.42855544,23.89876877,0,462.1723527,23.00010701,0.008812365,48.76380858,0,40.04146722,23.42855544,0.008838247,47.65499172,65.6,7.22,29.4,0,0,0,0,0,0,1767914.368,491.0873243,0,0,5151931.748,4087176.553,1431.092152,1135.32682,0.3,477.4456619,1718804.383,608.1931763,2189495.435,590.5743999,2126067.84,1467.505123,5283018.443,2058.079523,7409086.283,2.484404904,2114.989704,18.09187432,65130.74757,336878.9492
Elowe,E,Lowe, 07/24  21:00:00,25.4125,151200,25.06078037,24.29433168,23.00166315,24.03122176,23.40159431,23.847963,0,421.5719751,23.00166315,0.008649764,47.93274805,0,37.36410363,23.40159431,0.008696627,47.03792793,65.6,7.22,29.4,0,0,0,0,0,0,1913775.564,531.6043233,0,0,4715434.06,4032582.551,1309.842795,1120.16182,0.3,518.7815624,1867613.624,660.2889324,2377040.157,553.5848659,1992905.517,1345.196962,4842709.063,1898.781828,6835614.58,2.42979707,1954.138553,12.91436414,46491.7109,336878.9492
Elowe,E,Lowe, 07/24  22:00:00,24.625,134568,25.38014092,24.33725278,25.76117055,25.57065573,24.17065477,24.25395378,0,0,25.76117055,0.009059668,42.59217059,0,0,24.17065477,0.008640339,44.68949831,63.19027337,9.338413477,31.37908965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/24  23:00:00,23.7125,101304,25.89100755,24.36595745,26.59347803,26.24224279,24.34799039,24.35697392,0,0,26.59347803,0.010211143,45.62379598,0,0,24.34799039,0.008639807,44.22856143,63.19027337,9.338413477,31.37908965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/24  24:00:00,22.6125,49896,26.00738449,24.36747305,26.56721647,26.28730048,24.3666658,24.36706942,0,0,26.56721647,0.011647183,52.01279361,0,0,24.3666658,0.00863982,44.17911685,63.19027337,9.338413477,31.37908965,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/25  01:00:00,21.5125,33264,25.96555559,24.36723232,26.49611816,26.23083688,24.36678292,24.36700762,0,0,26.49611816,0.012960371,58.07446428,0,0,24.36678292,0.008639819,44.23492715,63.19027337,9.338413477,31.37908965,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/25  02:00:00,20.4125,25704,25.85241252,24.36718879,26.36035936,26.10638594,24.36706217,24.36712548,0,0,26.36035936,0.014169494,63.97093783,0,0,24.36706217,0.008639819,44.29592013,63.19027337,9.338413477,31.37908965,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/25  03:00:00,19.3125,16632,25.68753855,24.36716391,26.17378146,25.93066,24.36713221,24.36714806,0,0,26.17378146,0.01529571,69.7237817,0,0,24.36713221,0.008639819,44.31257025,63.19027337,9.338413477,31.37908965,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/25  04:00:00,18.2125,16632,25.4867152,24.36714742,25.9517664,25.7192408,24.36714582,24.36714662,0,0,25.9517664,0.016345143,75.41648259,0,0,24.36714582,0.008639819,44.34059429,63.19027337,9.338413477,31.37908965,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/25  05:00:00,17.425,16632,25.29343034,24.36713702,25.73307502,25.51325268,24.36714267,24.36713984,0,0,25.73307502,0.01730496,80.84403673,0,0,24.36714267,0.008639819,44.38549872,63.19027337,9.338413477,31.37908965,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/25  06:00:00,17.2,33264,29.56550846,24.36713086,28.98737519,29.27644182,24.3671379,24.36713438,0,0,28.98737519,0.018007691,69.88881603,0,0,24.3671379,0.008639819,44.43040747,63.19027337,9.338413477,31.37908965,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/25  07:00:00,17.8875,66528,35.15381865,24.69206201,28.35656068,31.75518967,27.10071247,25.89638724,0,1462.587951,28.35656068,0.011523943,46.8664241,116.9209877,7.229372051,27.10071247,0.012204958,53.10389059,63.19027337,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3213942.463,2053685.434,892.7617952,570.4681761,0.3,0,0,0,0,465.4591167,1675652.82,932.2913873,3356248.994,1525.690297,5492485.068,2.277757631,1584.504253,6.421539093,23117.54073,336878.9492
Elowe,E,Lowe, 07/25  08:00:00,19.3625,84672,36.47829246,24.70463667,24.17932344,30.32880795,24.45845269,24.58154468,0,3233.731259,24.17932344,0.008487634,44.2399105,10.45248083,38.84691704,24.45845269,0.008628044,44.21187481,63.19027337,7.261275291,29.4,1,0,0,0,0,0,0,0,0,0,12591215.73,10903906.64,3497.559924,3028.862957,0.914124821,0,0,0,0,1127.714923,4059773.722,3505.638649,12620299.14,4633.353572,16680072.86,3.08770795,4634.141127,25.39779815,91432.07333,686413.287
Elowe,E,Lowe, 07/25  09:00:00,20.6875,66528,34.95616241,24.53981801,24.00065523,29.47840882,24.06719654,24.30350728,0,2752.251222,24.00065523,0.00798602,42.15190511,0,15.79119776,24.06719654,0.008054459,42.33893839,63.19027337,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10845684.26,10323568.03,3012.690073,2867.657787,0.789190847,0,0,0,0,1026.074078,3693866.68,3053.689754,10993283.11,4079.763831,14687149.79,2.975037056,4146.146189,22.87688983,82356.80339,553259.5538
Elowe,E,Lowe, 07/25  10:00:00,21.7875,66528,33.8816078,24.51275895,23.99954798,28.94057789,24.06800306,24.290381,0,2404.311279,23.99954798,0.00779992,41.20020872,0,14.68943199,24.06800306,0.007844527,41.26292735,63.19027337,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9306426.467,9048703.333,2585.118463,2513.528704,0.690226425,0,0,0,0,916.2157672,3298376.762,2624.138534,9446898.721,3540.354301,12745275.48,2.862895797,3603.197377,19.64972869,70739.02329,478392.4333
Elowe,E,Lowe, 07/25  11:00:00,22.575,42336,31.98981839,24.4869589,23.99971302,27.9947657,24.07992059,24.28343974,0,1828.578729,23.99971302,0.007681836,40.58369177,0,13.06114275,24.07992059,0.007708083,40.5250296,63.19027337,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7052363.367,6935380.83,1958.989824,1926.494675,0.52614679,0,0,0,0,746.3909447,2687007.401,2003.059836,7211015.41,2749.450781,9898022.811,2.679622986,2817.608814,14.8557231,53480.60317,396629.7171
Elowe,E,Lowe, 07/25  12:00:00,23.1125,42336,29.65864578,24.46604852,23.99352693,26.82608636,24.10486136,24.28545494,0,1186.701958,23.99352693,0.007595665,40.14878721,0,11.14254379,24.10486136,0.007621337,40.01454462,63.19027337,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4651472.688,4600243.611,1292.075747,1277.845448,0.343237473,0,0,0,0,550.192951,1980694.624,1334.937383,4805774.578,1885.130334,6786469.202,2.421928133,1951.002047,8.917994679,32104.78084,345342.1035
Elowe,E,Lowe, 07/25  13:00:00,23.675,42336,28.40886315,24.42786776,23.46917764,25.93902039,23.88126968,24.15456872,0,995.0203936,23.46917764,0.007528064,41.07514323,0,20.44163198,23.88126968,0.007539771,40.12817753,63.19027337,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4115490.828,4075572.607,1143.191897,1132.103502,0.3,0,0,0,0,501.8343856,1806603.788,1176.800974,4236483.506,1678.635359,6043087.294,2.34498294,1732.205822,7.48361573,26941.01663,336878.9492
Elowe,E,Lowe, 07/25  14:00:00,24.2125,42336,27.56426854,24.30866424,23.01486703,25.28956779,23.44878969,23.87872697,0,893.1478773,23.01486703,0.007475885,41.925641,0,35.66705432,23.44878969,0.007500178,40.97193379,64.99756834,7.22,29.4,0,0,0,0,0,0,213953.5761,59.43154892,0,0,4003787.946,3976726.033,1112.163318,1104.64612,0.3,57.54907012,207176.6524,74.00456184,266416.4226,492.2898765,1772243.555,1146.07481,4125869.317,1638.364687,5898112.872,2.32803098,1692.260982,7.174176358,25827.03489,336878.9492
Elowe,E,Lowe, 07/25  15:00:00,24.775,42336,27.09779716,24.22422892,23.00066085,25.049229,23.37457676,23.79940284,0,781.5638223,23.00066085,0.007349096,41.25850274,0,35.0053666,23.37457676,0.007390328,40.56002181,65.6,7.22,29.4,0,0,0,0,0,0,610111.7829,169.4754953,0,0,3982796.051,3972333.449,1106.332236,1103.425958,0.3,155.7675031,560763.0113,199.8970861,719629.5101,490.2916843,1765050.063,1139.652059,4102747.413,1629.943743,5867797.476,2.324436472,1683.164425,6.998272833,25193.7822,336878.9492
Elowe,E,Lowe, 07/25  16:00:00,25,42336,26.75992216,24.15954574,23.00188901,24.88090558,23.35267939,23.75611257,0,707.8861711,23.00188901,0.007271532,40.82504004,0,32.66485721,23.35267939,0.00727825,40.00493092,65.6,7.22,29.4,0,0,0,0,0,0,875300.642,243.1390672,0,0,3980598.369,3979414.073,1105.721769,1105.392798,0.3,229.6158449,826617.0418,294.1405615,1058906.021,490.1193313,1764429.593,1139.098487,4100754.552,1629.217818,5865184.144,2.324124452,1682.572062,7.117269666,25622.1708,336878.9492
Elowe,E,Lowe, 07/25  17:00:00,24.625,42336,26.38956748,24.09786007,22.99991225,24.69473987,23.32869139,23.71327573,0,635.5942976,22.99991225,0.007365435,41.35098353,0,30.66836429,23.32869139,0.007321813,40.30001214,65.6,7.22,29.4,0,0,0,0,0,0,1135113.594,315.3093317,0,0,3961345.65,3950643.648,1100.373792,1097.401013,0.3,301.7613275,1086340.779,385.8989063,1389236.063,488.4908608,1758567.099,1133.869917,4081931.7,1622.360777,5840498.799,2.321167507,1675.795785,7.256635027,26123.8861,336878.9492
Elowe,E,Lowe, 07/25  18:00:00,24.4,42336,26.02830001,24.04018923,23.0003802,24.5143401,23.30853693,23.67436308,0,584.4633968,23.0003802,0.007479417,41.98214129,0,28.70522969,23.30853693,0.00745932,41.09784959,65.6,7.22,29.4,0,0,0,0,0,0,1320200.246,366.7222905,0,0,3952940.93,3932053.511,1098.039147,1092.237086,0.3,353.6816058,1273253.781,451.7640739,1626350.666,487.7470467,1755889.368,1131.482364,4073336.512,1619.229411,5829225.88,2.319813863,1672.514427,7.146152143,25726.14771,336878.9492
Elowe,E,Lowe, 07/25  19:00:00,23.4,101304,25.64367652,23.98585564,22.99899651,24.32133651,23.28855342,23.63720453,0,505.0492375,22.99899651,0.007536473,42.30211153,0,26.90764209,23.28855342,0.007514229,41.44673927,65.6,7.22,29.4,0,0,0,0,0,0,1605789.803,446.0527229,0,0,3896477.512,3866096.281,1082.354864,1073.915634,0.3,432.2260829,1556013.898,551.1209068,1984035.264,483.0010966,1738803.948,1116.266473,4018559.301,1599.267569,5757363.249,2.311087915,1653.084169,6.81705017,24541.38061,336878.9492
Elowe,E,Lowe, 07/25  20:00:00,21.7375,134568,25.10852604,23.93497303,23.00099635,24.0547612,23.27039489,23.60268396,0,408.0470009,23.00099635,0.007634489,42.86740877,0,25.28458916,23.27039489,0.007609515,42.03851491,65.6,7.22,29.4,0,0,0,0,0,0,1956057.119,543.3491998,0,0,3799772.985,3760749.901,1055.492496,1044.65275,0.3,529.2191147,1905188.813,673.4102259,2424276.813,474.6416398,1708709.903,1089.520584,3922274.102,1564.162224,5630984.005,2.295435434,1618.062057,6.153301571,22151.88565,336878.9492
Elowe,E,Lowe, 07/25  21:00:00,20.0375,151200,24.7053613,23.88751578,23.00339473,23.85437802,23.2562091,23.57186244,0,351.4247733,23.00339473,0.007696948,43.22383213,0,23.57023865,23.2562091,0.007676654,42.45721393,65.6,7.22,29.4,0,0,0,0,0,0,2161073.376,600.2981601,0,0,3704802.221,3653664.005,1029.111728,1014.906668,0.3,587.2444575,2114080.047,746.3872601,2686994.136,466.7767594,1680396.334,1063.15877,3827371.573,1531.199599,5512318.556,2.280355384,1584.933871,5.576996687,20077.18807,336878.9492
Elowe,E,Lowe, 07/25  22:00:00,18.7125,134568,24.81100125,23.9103687,25.08456612,24.94778369,23.74993816,23.83015343,0,0,25.08456612,0.008049029,39.89164687,0,0,23.74993816,0.007701458,41.37067381,62.86298697,8.923473104,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/25  23:00:00,17.9875,101304,25.12025713,23.9339999,25.77022968,25.44524341,23.944279,23.93913945,0,0,25.77022968,0.009145015,43.46369927,0,0,23.944279,0.007701724,40.90544706,62.86298697,8.923473104,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/25  24:00:00,17.1125,49896,25.04976212,23.93314872,25.51739058,25.28357635,23.93282714,23.93298793,0,0,25.51739058,0.010324233,49.71579211,0,0,23.93282714,0.007701718,40.93357468,62.86298697,8.923473104,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/26  01:00:00,15.6375,33264,24.84368202,23.93300692,25.2674746,25.05557831,23.93311426,23.93306059,0,0,25.2674746,0.011409031,55.66523607,0,0,23.93311426,0.007701718,40.93286923,62.86298697,8.923473104,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/26  02:00:00,15.375,25704,24.63652904,23.93297902,25.04328302,24.83990603,23.93303014,23.93300458,0,0,25.04328302,0.012440702,61.44865122,0,0,23.93303014,0.007701718,40.95878742,62.86298697,8.923473104,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/26  03:00:00,15.9125,16632,24.51266534,23.93296086,24.94933602,24.73100068,23.93299088,23.93297587,0,0,24.94933602,0.013407901,66.51896367,0,0,23.93299088,0.007701718,40.97431132,62.86298697,8.923473104,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/26  04:00:00,15.7875,16632,24.4018532,23.93294764,24.85852378,24.63018849,23.93296665,23.93295715,0,0,24.85852378,0.014314463,71.30271155,0,0,23.93296665,0.007701718,40.97437121,62.86298697,8.923473104,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/26  05:00:00,14.85,16632,24.22929991,23.93294069,24.66510873,24.44720432,23.93295182,23.93294625,0,0,24.66510873,0.015174537,76.36329308,0,0,23.93295182,0.007701718,40.97440761,62.86298697,8.923473104,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/26  06:00:00,15.8375,33264,24.93233357,23.93293671,25.20232212,25.06732785,23.93294372,23.93294021,0,0,25.20232212,0.015923751,77.56221071,0,0,23.93294372,0.007701718,41.00013974,62.86298697,8.923473104,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/26  07:00:00,17.7,66528,26.67908103,23.93293535,27.1042843,26.89168266,23.93293992,23.93293764,0,0,27.1042843,0.01641612,71.45630611,0,0,23.93293992,0.007701718,41.01557636,62.86298697,8.923473104,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/26  08:00:00,18.3,84672,27.06531539,23.85077731,23.10616048,25.08573793,23.56531862,23.70804797,0,856.4440663,23.10616048,0.010678319,59.39714204,13.35401439,34.00437299,23.56531862,0.011427443,61.68858952,65.35513389,7.22,29.4,0.25,0,0,0,0,0,610710.1722,169.6417145,0,0,2892390.012,2293669.933,803.4416701,637.1305369,0.314583333,167.1546859,601756.8693,213.8850702,769986.2526,472.8048801,1702097.569,841.9153376,3030895.215,1557.271541,5606177.549,2.288978773,1610.555797,6.261343579,22540.83688,346476.8016
Elowe,E,Lowe, 07/26  09:00:00,20.05,66528,27.88030028,23.7954558,23.13332256,25.50681142,23.24482714,23.52014147,0,941.9489469,23.13332256,0.008545211,47.69984207,0,19.32478228,23.24482714,0.008861385,49.10003549,65.61162445,7.22,29.4,0,0,0,0,0,0,86149.72359,23.93047877,0,0,3972102.814,3362505.487,1103.361893,934.0293018,0.3,19.77149473,71177.38102,25.4251105,91530.39779,502.5711671,1809256.202,1130.546892,4069968.811,1682.029197,6055305.108,2.344982748,1732.481287,7.69529549,27703.06377,336878.9492
Elowe,E,Lowe, 07/26  10:00:00,21.1,66528,29.00451161,23.80993917,23.85201951,26.42826556,23.71365985,23.76179951,0,1036.919104,23.85201951,0.008155706,43.61926426,1.136270325,2.422588353,23.71365985,0.008252678,44.50277717,65.62367021,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4123331.927,3821604.473,1145.36998,1061.556798,0.301310795,0,0,0,0,502.5380585,1809137.011,1179.071345,4244656.843,1681.609404,6053793.854,2.34621029,1734.774902,7.676376533,27634.95552,337104.4036
Elowe,E,Lowe, 07/26  11:00:00,21.7875,42336,29.10231013,23.84305598,23.91332339,26.50781676,23.92986091,23.88645845,0,1036.928718,23.91332339,0.007911642,42.16860842,1.439429107,0,23.92986091,0.007974093,42.45508711,65.62367021,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4114323.499,3948787.406,1142.867639,1096.88539,0.3,0,0,0,0,501.8889022,1806800.048,1176.974806,4237109.301,1678.863708,6043909.349,2.345087092,1732.615097,7.400865006,26643.11402,336878.9492
Elowe,E,Lowe, 07/26  12:00:00,23.2625,42336,28.42711164,23.83192788,23.46428433,25.94569799,23.68150063,23.75671425,0,995.029887,23.46428433,0.007758831,42.49978239,0,5.116812192,23.68150063,0.007791624,42.12086706,65.62367021,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4103355.794,3994336.388,1139.821054,1109.537886,0.3,0,0,0,0,500.8189732,1802948.304,1173.525384,4224691.382,1674.344357,6027639.686,2.3432096,1727.708081,7.637813503,27496.12861,336878.9492
Elowe,E,Lowe, 07/26  13:00:00,24.2125,42336,27.54551166,23.76456513,23.01473436,25.28012301,23.25889389,23.51172951,0,887.5172866,23.01473436,0.007723837,43.44682715,0,17.80459452,23.25889389,0.007721796,42.79915783,65.60267932,7.22,29.4,0,0,0,0,0,0,235595.3212,65.44314478,0,0,4027414.322,3928130.48,1118.726201,1091.147355,0.3,51.61498974,185813.9631,66.37064433,238934.3196,494.3585997,1779690.959,1152.725306,4149811.1,1647.083905,5929502.059,2.331747578,1700.840791,7.863269891,28307.77161,336878.9492
Elowe,E,Lowe, 07/26  14:00:00,23.7125,42336,27.0376258,23.71379583,22.99920849,25.01841715,23.1945503,23.45417307,0,764.2981101,22.99920849,0.007720182,43.45095006,0,18.25608426,23.1945503,0.00773061,42.99785544,65.6,7.22,29.4,0,0,0,0,0,0,673986.6709,187.2185197,0,0,3951067.026,3860832.988,1097.518618,1072.453608,0.3,173.3642538,624111.3136,222.3826999,800577.7197,487.7837142,1756021.371,1131.602807,4073770.104,1619.386521,5829791.475,2.319867221,1673.235093,7.405719856,26660.59148,336878.9492
Elowe,E,Lowe, 07/26  15:00:00,24.3625,42336,26.8698788,23.67990969,22.9992055,24.93454215,23.18320932,23.43155951,0,724.3846945,22.9992055,0.00768411,43.2232704,0,17.16194256,23.18320932,0.007688321,42.76799187,65.6,7.22,29.4,0,0,0,0,0,0,817409.8506,227.0582918,0,0,3978165.008,3896734.868,1105.045836,1082.426352,0.3,214.3627297,771705.8269,274.7149377,988973.7757,489.839054,1763420.595,1138.201563,4097525.626,1628.040617,5860946.221,2.323601294,1680.730897,7.602400107,27368.64039,336878.9492
Elowe,E,Lowe, 07/26  16:00:00,25,42336,26.59769453,23.64709053,22.99969148,24.79869301,23.17278074,23.40993564,0,671.0927768,22.99969148,0.007707209,43.33400413,0,16.14969023,23.17278074,0.007698058,42.83236737,65.6,7.22,29.4,0,0,0,0,0,0,1009478.907,280.4108074,0,0,4016620.582,3932563.586,1115.727939,1092.378774,0.3,266.941404,960989.0544,341.6505192,1229941.869,493.3071486,1775905.735,1149.342327,4137632.378,1642.649476,5913538.113,2.329871613,1695.919342,7.944407109,28599.86559,336878.9492
Elowe,E,Lowe, 07/26  17:00:00,23.9375,42336,26.12668226,23.61634508,23.0021718,24.56442703,23.16457057,23.39045782,0,577.1990736,23.0021718,0.007778739,43.69714446,0,15.12969959,23.16457057,0.007751802,43.12198142,65.6,7.22,29.4,0,0,0,0,0,0,1348630.899,374.6196942,0,0,3959474.063,3865858.033,1099.853906,1073.849454,0.3,360.6452142,1298322.771,460.5723095,1658060.314,488.5073122,1758626.324,1133.92498,4082129.929,1622.432292,5840756.253,2.32118652,1676.259501,7.555602862,27200.1703,336878.9492
Elowe,E,Lowe, 07/26  18:00:00,23.3,42336,25.7450818,23.58746624,22.99927781,24.37217981,23.15382232,23.37064428,0,523.0839277,22.99927781,0.007819663,43.91535351,0,14.35273616,23.15382232,0.007818011,43.49761534,65.6,7.22,29.4,0,0,0,0,0,0,1542895.895,428.582193,0,0,3924240.213,3825019.813,1090.066726,1062.505504,0.3,415.4007032,1495442.532,529.8666784,1907520.042,485.344049,1747238.576,1123.773915,4045586.093,1609.117964,5792824.669,2.315416884,1662.455095,7.16454755,25792.37118,336878.9492
Elowe,E,Lowe, 07/26  19:00:00,22.6125,101304,25.22824377,23.55972496,23.00119624,24.11472,23.14469844,23.3522117,0,420.7318311,23.00119624,0.007851198,44.05735785,0,13.51476901,23.14469844,0.007830284,43.56166088,65.6,7.22,29.4,0,0,0,0,0,0,1912037.662,531.1215727,0,0,3894664.397,3780696.359,1081.851221,1050.193433,0.3,516.958914,1861052.091,657.9785509,2368722.783,482.8336855,1738201.268,1115.728028,4016620.9,1598.561713,5754822.167,2.310788783,1652.070875,7.085825251,25508.97091,336878.9492
Elowe,E,Lowe, 07/26  20:00:00,21.5125,134568,24.77530476,23.53424735,23.00249609,23.88890043,23.13901614,23.33663175,0,343.9261013,23.00249609,0.008007222,44.90134677,0,12.68788566,23.13901614,0.007954085,44.24024033,65.6,7.22,29.4,0,0,0,0,0,0,2189695.864,608.2488511,0,0,3878858.608,3713424.837,1077.460725,1031.506899,0.3,594.6500991,2140740.357,755.684493,2720464.175,481.4332741,1733159.787,1111.241982,4000471.134,1592.675256,5733630.92,2.308195048,1645.963679,7.118068385,25625.04619,336878.9492
Elowe,E,Lowe, 07/26  21:00:00,20.7875,151200,24.51446504,23.50953181,23.00222388,23.75834446,23.12950387,23.31951784,0,315.5149212,23.00222388,0.008136131,45.6155981,0,11.99418765,23.12950387,0.008108733,45.11524116,65.6,7.22,29.4,0,0,0,0,0,0,2292606.611,636.8351697,0,0,3890998.553,3667527.323,1080.832931,1018.75759,0.3,624.139652,2246902.747,792.7092443,2853753.28,482.4900644,1736964.232,1114.626813,4012656.526,1597.116877,5749620.758,2.310154718,1650.337749,7.100942292,25563.39225,336878.9492
Elowe,E,Lowe, 07/26  22:00:00,19.5375,134568,24.66865455,23.52243455,25.13953766,24.9040961,23.43784874,23.48014164,0,0,25.13953766,0.008578555,42.27178326,0,0,23.43784874,0.008142891,44.46741443,62.73769921,9.023936978,31.11330334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/26  23:00:00,18.525,101304,24.90134201,23.53167192,25.55073344,25.22603772,23.51808632,23.52487912,0,0,25.55073344,0.009590626,46.04465715,0,0,23.51808632,0.008143255,44.25421364,62.73769921,9.023936978,31.11330334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/26  24:00:00,18.3,49896,24.8915313,23.53261335,25.40575582,25.14864356,23.53155753,23.53208544,0,0,25.40575582,0.010846107,52.42345167,0,0,23.53155753,0.008143247,44.21822318,62.73769921,9.023936978,31.11330334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/27  01:00:00,17.9875,33264,24.81815963,23.53251926,25.32203337,25.0700965,23.53203424,23.53227675,0,0,25.32203337,0.01203647,58.35556019,0,0,23.53203424,0.008143247,44.21695348,62.73769921,9.023936978,31.11330334,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/27  02:00:00,17.8,25704,24.73076218,23.53250323,25.23121002,24.9809861,23.53234173,23.53242248,0,0,25.23121002,0.013161301,64.04032477,0,0,23.53234173,0.008143247,44.21613428,62.73769921,9.023936978,31.11330334,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/27  03:00:00,17.8,16632,24.64071647,23.53249464,25.14233773,24.8915271,23.53244005,23.53246735,0,0,25.14233773,0.014188682,69.29381305,0,0,23.53244005,0.008143247,44.21587244,62.73769921,9.023936978,31.11330334,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/27  04:00:00,17.425,16632,24.53072215,23.53248952,25.02934004,24.78003109,23.53247248,23.532481,0,0,25.02934004,0.015112682,74.15067446,0,0,23.53247248,0.008143247,44.18795571,62.73769921,9.023936978,31.11330334,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/27  05:00:00,16.8875,16632,24.41087866,23.53248761,24.89607209,24.65347537,23.53248243,23.53248502,0,0,24.89607209,0.015956806,78.78246651,0,0,23.53248243,0.008143247,44.1712306,62.73769921,9.023936978,31.11330334,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/27  06:00:00,16.7,33264,25.30251881,23.53248748,25.5816608,25.4420898,23.53248532,23.5324864,0,0,25.5816608,0.016651571,78.84498792,0,0,23.53248532,0.008143247,44.17122361,62.73769921,9.023936978,31.11330334,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/27  07:00:00,17.7,66528,27.2684491,23.53248867,27.65545452,27.46195181,23.53248672,23.53248769,0,0,27.65545452,0.017151095,71.84819918,0,0,23.53248672,0.008143247,44.17121949,62.73769921,9.023936978,31.11330334,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/27  08:00:00,18.9875,84672,27.82640381,23.50340948,23.33851928,25.58246154,23.60278994,23.55309971,0,983.2584069,23.33851928,0.010803228,58.95982901,17.66966104,25.09630611,23.60278994,0.011578319,62.00631955,65.24385662,7.22,29.4,0.25,0,0,0,0,0,237869.2412,66.07478922,0,0,4112761.962,3098328.642,1142.433878,860.6468449,0.314176998,71.63643943,257891.1819,91.63118045,329872.2496,549.6368747,1978692.749,1200.877496,4323158.985,1885.421104,6787515.975,2.412229319,1929.325356,8.402775201,30249.99072,345871.8437
Elowe,E,Lowe, 07/27  09:00:00,20.4625,66528,29.97349544,23.53348095,23.95004247,26.96176896,23.78870252,23.66109173,0,1254.443778,23.95004247,0.008694187,45.93029158,9.236366456,0,23.78870252,0.009003039,48.01864308,65.42433384,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5402888.823,4571845.158,1500.802451,1269.956988,0.35972868,0,0,0,0,609.6974666,2194910.88,1531.948603,5515014.971,2141.64607,7709925.851,2.509919523,2192.054914,11.08376037,39901.53734,348767.3774
Elowe,E,Lowe, 07/27  10:00:00,22.1625,66528,31.01854724,23.57507567,23.99943228,27.50898976,23.91924343,23.74715955,0,1539.634052,23.99943228,0.00819894,43.16641656,10.98192599,0,23.91924343,0.008252543,43.6548552,65.42433384,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6185540.384,5759677.201,1718.205662,1599.910334,0.44136851,0,0,0,0,674.4049797,2427857.927,1750.623981,6302246.331,2425.028961,8730104.258,2.595720683,2477.040563,14.02002323,50472.08362,367637.0623
Elowe,E,Lowe, 07/27  11:00:00,23.4875,42336,30.22004808,23.59517964,23.99982663,27.10993736,23.91624257,23.75571111,0,1319.262646,23.99982663,0.008147052,42.87945432,9.862096056,0,23.91624257,0.008143703,43.07787472,65.42433384,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5386140.849,5046729.386,1496.150236,1401.869274,0.379716799,0,0,0,0,610.5850703,2198106.253,1534.385512,5523787.843,2144.970582,7721894.096,2.512269959,2204.372929,12.85183754,46266.61513,352693.3575
Elowe,E,Lowe, 07/27  12:00:00,24.5875,42336,28.88706726,23.61178824,23.78325583,26.33516155,23.85469766,23.73324295,0,1039.788281,23.78325583,0.008226383,43.80902671,6.201070488,0.105124987,23.85469766,0.008196697,43.46123434,65.42433384,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4541236.56,4166834.884,1261.4546,1157.454135,0.304995592,0,0,0,0,539.1326032,1940877.372,1297.868205,4672325.537,1837.000808,6613202.909,2.407169125,1893.799152,11.31485971,40733.49496,337805.4466
Elowe,E,Lowe, 07/27  13:00:00,25,42336,27.65439335,23.57504744,23.06706715,25.36073025,23.28421332,23.42963038,0,906.9675616,23.06706715,0.008279095,45.99279426,0,9.60273681,23.28421332,0.008273702,45.36558008,65.55608346,7.22,29.4,0,0,0,0,0,0,186653.1702,51.84810284,0,0,4417090.31,4009571.261,1226.969531,1113.769795,0.3,41.73524964,150246.8987,53.67759596,193239.3455,528.0690295,1901048.506,1261.788903,4542440.05,1789.857932,6443488.556,2.389346113,1844.396742,11.05502406,39798.08661,336878.9492
Elowe,E,Lowe, 07/27  14:00:00,24.3125,42336,27.11782769,23.52373501,22.99944246,25.05863507,23.13415979,23.3289474,0,785.9541368,22.99944246,0.008300116,46.26712741,0,12.48215124,23.13415979,0.008288463,45.82799282,65.6,7.22,29.4,0,0,0,0,0,0,599825.8445,166.6182901,0,0,4308676.463,3887672.523,1196.854573,1079.909034,0.3,152.8581965,550289.5075,196.1785677,706242.8438,518.5678992,1866844.437,1230.910016,4431276.058,1749.477915,6298120.495,2.37366959,1803.027715,10.57695745,38077.04683,336878.9492
Elowe,E,Lowe, 07/27  15:00:00,23.2125,42336,26.75000609,23.5003712,23.00140657,24.87570633,23.12639066,23.31338093,0,696.0268338,23.00140657,0.008403361,46.78191673,0,11.76998676,23.12639066,0.008362643,46.207534,65.6,7.22,29.4,0,0,0,0,0,0,924453.4852,256.7926348,0,0,4368290.324,3819254.538,1213.413979,1060.904038,0.3,243.2648484,875753.4542,311.5290845,1121504.704,523.4382966,1884377.868,1246.722473,4488200.902,1770.160769,6372578.769,2.381765981,1822.731088,11.38081194,40970.92297,336878.9492
Elowe,E,Lowe, 07/27  16:00:00,24.175,42336,26.66617453,23.47787243,23.0016066,24.83389057,23.12015893,23.29901568,0,682.8799351,23.0016066,0.008521136,47.38010931,0,11.08394008,23.12015893,0.00849857,46.91857255,65.6,7.22,29.4,0,0,0,0,0,0,972596.697,270.1657492,0,0,4548377.635,3877975.583,1263.438232,1077.21544,0.3,257.6905628,927686.0262,329.8956135,1187624.209,538.6718827,1939218.778,1296.345336,4666843.211,1835.017219,6606061.989,2.406494093,1887.096014,12.89100669,46407.62409,336878.9492
Elowe,E,Lowe, 07/27  17:00:00,25,42336,26.27843321,23.45658196,23.00084076,24.63963699,23.11434967,23.28546582,0,612.7836189,23.00084076,0.008545662,47.46864383,0,10.47613732,23.11434967,0.008546892,47.15044123,65.6,7.22,29.4,0,0,0,0,0,0,1224839.929,340.2333135,0,0,4545164.419,3926346.468,1262.545672,1090.651797,0.3,326.5096744,1175434.828,417.3080554,1502308.999,538.8527675,1939869.963,1296.928221,4668941.594,1835.780988,6608811.557,2.406808804,1889.756441,12.45673005,44844.22818,336878.9492
Elowe,E,Lowe, 07/27  18:00:00,25,42336,25.93029239,23.4360312,22.99974994,24.46502117,23.10595106,23.27099113,0,565.4739418,22.99974994,0.008514378,47.25229148,0,9.979334494,23.10595106,0.008520139,46.98096922,65.6,7.22,29.4,0,0,0,0,0,0,1394660.595,387.4057207,0,0,4485469.279,3923384.747,1245.963689,1089.829096,0.3,374.3400258,1347624.093,477.928713,1720543.367,533.6423871,1921112.594,1279.923218,4607723.587,1813.565606,6528836.18,2.398465009,1867.009247,11.8066274,42503.85865,336878.9492
Elowe,E,Lowe, 07/27  19:00:00,24.625,101304,25.52164781,23.41675511,23.00147741,24.26156261,23.10148697,23.25912104,0,482.3496571,23.00147741,0.008500544,47.12365612,0,9.360762948,23.10148697,0.008506368,46.87101072,65.6,7.22,29.4,0,0,0,0,0,0,1694253.979,470.6261053,0,0,4422236.559,3898367.031,1228.399044,1082.879731,0.3,456.7947512,1644461.104,582.1420249,2095711.29,528.3444147,1902039.893,1262.670419,4545613.51,1791.014834,6447653.403,2.389849025,1844.835314,11.23834892,40458.05611,336878.9492
Elowe,E,Lowe, 07/27  20:00:00,22.7125,134568,24.99115868,23.39862873,23.00037527,23.99576697,23.09577129,23.24720001,0,387.0137193,23.00037527,0.008583358,47.62214658,0,8.897351297,23.09577129,0.008541086,47.11803179,65.6,7.22,29.4,0,0,0,0,0,0,2037298.495,565.9162486,0,0,4403729.613,3781266.599,1223.258226,1050.351833,0.3,551.8702757,1986732.993,701.9116809,2526882.051,526.5946228,1895740.642,1256.976436,4525115.169,1783.571058,6420855.811,2.386988443,1836.689727,11.31765341,40743.55228,336878.9492
Elowe,E,Lowe, 07/27  21:00:00,19.575,151200,24.57572368,23.38132919,23.00139318,23.78855843,23.09054953,23.23593936,0,327.4820528,23.00139318,0.008711027,48.32358856,0,8.430734979,23.09054953,0.008660096,47.78657553,65.6,7.22,29.4,0,0,0,0,0,0,2252886.977,625.8019381,0,0,4487143.427,3261548.975,1246.42873,905.9858264,0.3,612.4852002,2204946.721,778.0783567,2801082.084,532.7839201,1918022.112,1277.421717,4598718.18,1810.205637,6516740.293,2.396098644,1860.354887,10.60249981,38168.99933,336878.9492
Elowe,E,Lowe, 07/27  22:00:00,18.675,134568,24.7021545,23.39018353,25.15108622,24.92662036,23.32223117,23.35620735,0,0,25.15108622,0.009290533,45.20622671,0,0,23.32223117,0.008675674,47.1580968,62.72371011,9.515260691,31.50682764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/27  23:00:00,18.525,101304,24.99840795,23.39659616,25.64906488,25.32373642,23.3848201,23.39070813,0,0,25.64906488,0.010419648,49.11839544,0,0,23.3848201,0.008675774,46.96252168,62.72371011,9.515260691,31.50682764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/27  24:00:00,18.3,49896,24.98336416,23.39734773,25.49145844,25.2374113,23.39632591,23.39683682,0,0,25.49145844,0.011806131,56.0239851,0,0,23.39632591,0.008675772,46.90002941,62.72371011,9.515260691,31.50682764,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/28  01:00:00,18.3,33264,24.90973413,23.39727814,25.40850479,25.15911946,23.39683221,23.39705518,0,0,25.40850479,0.013081611,62.23159164,0,0,23.39683221,0.008675772,46.8806756,62.72371011,9.515260691,31.50682764,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/28  02:00:00,18.3,25704,24.83239076,23.39726547,25.33252725,25.082459,23.39711656,23.39719102,0,0,25.33252725,0.014258704,68.05593121,0,0,23.39711656,0.008675772,46.90973826,62.72371011,9.515260691,31.50682764,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/28  03:00:00,17.9875,16632,24.73497589,23.39725859,25.23468549,24.98483069,23.3972082,23.39723339,0,0,25.23468549,0.015349755,73.59351631,0,0,23.3972082,0.008675772,46.92739946,62.72371011,9.515260691,31.50682764,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/28  04:00:00,17.8,16632,24.6269059,23.39725557,25.1238132,24.87535955,23.39723897,23.39724727,0,0,25.1238132,0.016345649,78.76342723,0,0,23.39723897,0.008675772,46.92731236,62.72371011,9.515260691,31.50682764,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/28  05:00:00,17.8,16632,24.55114331,23.3972544,25.04435348,24.79774839,23.39724903,23.39725171,0,0,25.04435348,0.017259186,83.43906818,0,0,23.39724903,0.008675772,46.927284,62.72371011,9.515260691,31.50682764,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/28  06:00:00,17.8,33264,25.8284659,23.39725477,26.13387422,25.98117006,23.39725206,23.39725341,0,0,26.13387422,0.017994461,81.45549777,0,0,23.39725206,0.008675772,46.92727556,62.72371011,9.515260691,31.50682764,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/28  07:00:00,18.4875,66528,26.83149763,23.39725643,27.37506286,27.10328024,23.39725379,23.39725511,0,0,27.37506286,0.018525062,77.94886362,0,0,23.39725379,0.008675772,46.95713731,62.72371011,9.515260691,31.50682764,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/28  08:00:00,19.5875,84672,27.80023997,23.38174353,23.30370044,25.55197021,23.57097126,23.4763574,0,985.681873,23.30370044,0.011392965,61.68250929,18.03433629,22.02964726,23.57097126,0.01232425,65.43886233,64.55671204,7.22,29.4,0.25,0,0,0,0,0,219906.153,61.08504249,0,0,7212281.872,3958683.612,2003.411631,1099.634337,0.314583333,64.62422886,232647.2239,82.58585939,297309.0938,796.9618611,2869062.7,2186.044498,7869760.192,2983.006359,10738822.89,2.735533782,3024.975645,18.82649251,67775.37303,346476.8016
Elowe,E,Lowe, 07/28  09:00:00,20.6875,66528,28.5544592,23.391777,23.58263428,26.06854674,23.49892143,23.44534922,0,1008.586634,23.58263428,0.008871126,47.46011283,3.445788033,0.060486634,23.49892143,0.00922888,49.60980884,64.36874327,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5068066.105,3750549.173,1407.79614,1041.819215,0.3,0,0,0,0,598.5696427,2154850.714,1495.206492,5382743.371,2093.776135,7537594.084,2.49347839,2159.897469,13.50764431,48627.51951,336878.9492
Elowe,E,Lowe, 07/28  10:00:00,21.7875,66528,27.61561158,23.38592821,23.05188209,25.33374683,23.19592201,23.29092511,0,913.3091337,23.05188209,0.008618246,47.63358581,0,6.545109787,23.19592201,0.00866032,47.44803549,65.29218582,7.22,29.4,0,0,0,0,0,0,161030.9403,44.73081676,0,0,4543671.549,3783105.866,1262.130986,1050.862741,0.3,39.75527831,143119.0019,51.1475603,184131.2171,538.856256,1939882.522,1296.953299,4669031.876,1835.809555,6608914.398,2.406768911,1890.469804,11.87042301,42733.52283,336878.9492
Elowe,E,Lowe, 07/28  11:00:00,22.8875,42336,28.03208245,23.35221322,23.12400508,25.57804376,23.12027747,23.23624535,0,961.8573012,23.12400508,0.008559402,47.12621524,0,5.980438242,23.12027747,0.008565542,47.169287,65.60159537,7.22,29.4,0,0,0,0,0,0,10093.17808,2.803660577,0,0,4498377.354,3792222.746,1249.549265,1053.395207,0.3,0.265524762,955.8891415,0.342161225,1231.780411,534.615965,1924617.474,1283.098916,4619156.099,1817.714881,6543773.573,2.40002996,1870.655195,12.16585364,43797.07311,336878.9492
Elowe,E,Lowe, 07/28  12:00:00,23.675,42336,28.03098723,23.36129874,23.16437671,25.59768197,23.25252219,23.30691047,0,966.1096002,23.16437671,0.008536095,46.88431197,0,2.582467118,23.25252219,0.008545838,46.68732556,65.6077685,7.22,29.4,0,0,0,0,0,0,8192.930653,2.27581407,0,0,4555821.789,3883717.086,1265.506052,1078.810302,0.3,0,0,0,0,539.5690132,1942448.448,1299.263478,4677348.522,1838.832492,6619796.969,2.407963509,1892.007646,12.42701527,44737.25496,336878.9492
Elowe,E,Lowe, 07/28  13:00:00,24.2125,42336,27.37485696,23.33835438,23.0045989,25.18972793,23.08646344,23.21240891,0,845.8753077,23.0045989,0.008497127,47.12601729,0,7.010925306,23.08646344,0.008508252,46.9537013,65.6,7.22,29.4,0,0,0,0,0,0,386989.4128,107.4970591,0,0,4486515.969,3877786.411,1246.254436,1077.162892,0.3,92.76938803,333969.7969,119.214509,429172.2324,533.813401,1921728.244,1280.482452,4609736.828,1814.295853,6531465.072,2.398735035,1868.086433,12.01069889,43238.51601,336878.9492
Elowe,E,Lowe, 07/28  14:00:00,24.775,42336,26.99700663,23.32113001,22.99888708,24.99794686,23.07380442,23.19746721,0,755.5178794,22.99888708,0.00848412,47.07113189,0,6.817592094,23.07380442,0.008481909,46.84616453,65.6,7.22,29.4,0,0,0,0,0,0,710168.9769,197.2691603,0,0,4507329.212,3901454.357,1252.035892,1083.737321,0.3,184.0781138,662681.2096,236.077461,849878.8598,535.3680708,1927325.055,1285.551943,4627986.993,1820.920013,6555312.048,2.401239801,1873.789328,12.39877668,44635.59605,336878.9492
Elowe,E,Lowe, 07/28  15:00:00,25,42336,26.92611261,23.30764749,23.00129768,24.96370514,23.0695548,23.18860114,0,738.075219,23.00129768,0.008498937,47.14534534,0,6.453415199,23.0695548,0.00849616,46.93587326,65.6,7.22,29.4,0,0,0,0,0,0,773781.9318,214.9394255,0,0,4540838.538,3913663.068,1261.344038,1087.12863,0.3,202.1555307,727759.9104,259.1445837,932920.5014,538.3094003,1937913.841,1295.149366,4662537.716,1833.458766,6600451.557,2.405957051,1886.697219,12.76828821,45965.83754,336878.9492
Elowe,E,Lowe, 07/28  16:00:00,25,42336,26.49972541,23.29529408,23.00135668,24.75054105,23.06651966,23.18090687,0,648.4528311,23.00135668,0.008532077,47.32652189,0,6.133871412,23.06651966,0.008518378,47.06560178,65.6,7.22,29.4,0,0,0,0,0,0,1096602.728,304.6118688,0,0,4576075.894,3913725.185,1271.132193,1087.145885,0.3,290.7016826,1046526.058,371.8484651,1338654.474,541.2328052,1948438.099,1304.700829,4696922.984,1845.933634,6645361.082,2.410603474,1898.889842,13.14057037,47306.05335,336878.9492
Elowe,E,Lowe, 07/28  17:00:00,24.625,42336,26.13446175,23.28326777,23.0007425,24.56760212,23.06302087,23.17314432,0,578.148461,23.0007425,0.008587795,47.60284442,0,5.831309689,23.06302087,0.008573951,47.34835657,65.6,7.22,29.4,0,0,0,0,0,0,1349703.712,374.9176977,0,0,4559040.714,3889816.291,1266.400198,1080.504525,0.3,361.4698312,1301291.392,461.6282374,1661861.654,539.954001,1943834.404,1300.522001,4681879.203,1840.476002,6625713.606,2.408573162,1894.134938,12.80128742,46084.63473,336878.9492
Elowe,E,Lowe, 07/28  18:00:00,24.775,42336,25.85271888,23.27198663,23.00107204,24.42689546,23.06013999,23.16606331,0,546.5260065,23.00107204,0.008607837,47.69327793,0,5.544522415,23.06013999,0.00860131,47.48755379,65.6,7.22,29.4,0,0,0,0,0,0,1463746.293,406.5961924,0,0,4597663.355,3898633.665,1277.12871,1082.953796,0.3,393.8172719,1417742.179,502.5815086,1809293.431,543.0084431,1954830.395,1310.50799,4717828.765,1853.516433,6672659.16,2.413406899,1906.244694,13.0850626,47106.22536,336878.9492
Elowe,E,Lowe, 07/28  19:00:00,23.9375,101304,25.4316943,23.26103267,23.00031915,24.21600672,23.05730195,23.15916731,0,462.6033637,23.00031915,0.00861279,47.75288063,0,5.232019287,23.05730195,0.008616901,47.61090038,65.6,7.22,29.4,0,0,0,0,0,0,1765588.929,490.4413691,0,0,4538837.408,3846210.538,1260.788169,1068.391816,0.3,476.4131871,1715087.474,606.8849739,2184785.906,538.3647343,1938113.043,1295.337897,4663216.431,1833.702632,6601329.474,2.406018999,1887.907956,12.44020872,44784.7514,336878.9492
Elowe,E,Lowe, 07/28  20:00:00,22.3,134568,24.87367259,23.25065469,22.99858933,23.93613096,23.05316318,23.15190893,0,364.3317054,22.99858933,0.008637507,47.91134454,0,5.054707778,23.05316318,0.008623738,47.67828684,65.6,7.22,29.4,0,0,0,0,0,0,2118702.361,588.5284336,0,0,4416239.689,3744894.348,1226.733247,1040.24843,0.3,574.5159698,2068257.491,730.3824046,2629376.657,527.8363986,1900211.035,1261.017715,4539663.775,1788.854114,6439874.81,2.389016964,1842.718449,11.25987257,40535.54127,336878.9492
Elowe,E,Lowe, 07/28  21:00:00,21.0125,151200,24.52261891,23.24083723,23.00175199,23.76218545,23.05146071,23.14614897,0,317.942895,23.00175199,0.008664168,48.04800181,0,4.779177175,23.05146071,0.008658352,47.87196025,65.6,7.22,29.4,0,0,0,0,0,0,2287073.541,635.2982059,0,0,4361901.948,3665941.084,1211.63943,1018.316968,0.3,622.3459714,2240445.497,790.4575232,2845647.084,523.1207001,1883234.52,1245.686429,4484471.145,1768.807129,6367705.665,2.381256423,1822.346427,10.69849333,38514.57598,336878.9492
Elowe,E,Lowe, 07/28  22:00:00,19.85,134568,24.64432799,23.24465522,25.00882874,24.82657837,23.1836742,23.21416471,0,0,25.00882874,0.009065891,44.56025217,0,0,23.1836742,0.008665666,47.56061295,62.72384333,9.227235694,31.28430006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/28  23:00:00,19.4,101304,24.96265555,23.24979477,25.65678822,25.30972189,23.25105118,23.25042298,0,0,25.65678822,0.010350361,48.88076687,0,0,23.25105118,0.008665738,47.3856834,62.72384333,9.227235694,31.28430006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/28  24:00:00,18.7125,49896,24.93879349,23.24974881,25.46693151,25.2028625,23.24975344,23.24975113,0,0,25.46693151,0.011733626,55.91957828,0,0,23.24975344,0.008665736,47.38938917,62.72384333,9.227235694,31.28430006,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/29  01:00:00,17.6125,39312,24.78794776,23.24971031,25.28027955,25.03411366,23.24974032,23.24972532,0,0,25.28027955,0.013001346,62.52528643,0,0,23.24974032,0.008665736,47.38942761,62.72384333,9.227235694,31.28430006,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/29  02:00:00,17.575,39312,24.65160698,23.24970594,25.13470712,24.89315705,23.24971936,23.24971265,0,0,25.13470712,0.014165793,68.588007,0,0,23.24971936,0.008665736,47.38948768,62.72384333,9.227235694,31.28430006,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/29  03:00:00,17.425,16632,24.53087169,23.2497038,25.02270836,24.77679002,23.2497099,23.24970685,0,0,25.02270836,0.015257451,74.24306385,0,0,23.2497099,0.008665736,47.3895143,62.72384333,9.227235694,31.28430006,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/29  04:00:00,16.8875,16632,24.38469336,23.24970386,24.86709915,24.62589625,23.24970597,23.24970491,0,0,24.86709915,0.01625693,79.71840724,0,0,23.24970597,0.008665736,47.3895259,62.72384333,9.227235694,31.28430006,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/29  05:00:00,16.325,16632,24.23656043,23.24970519,24.7074373,24.47199886,23.24970507,23.24970513,0,0,24.7074373,0.017178357,84.92066688,0,0,23.24970507,0.008665736,47.38952863,62.72384333,9.227235694,31.28430006,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/29  06:00:00,16.475,16632,28.02425019,23.24970743,27.549155,27.78670259,23.2497057,23.24970657,0,0,27.549155,0.017813532,74.74738606,0,0,23.2497057,0.008665736,47.41962607,62.72384333,9.227235694,31.28430006,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/29  07:00:00,18.3875,61992,33.51676959,23.49882628,28.53016655,31.02346807,25.58887922,24.54385275,0,1044.590458,28.53016655,0.013850725,54.32568435,93.38955902,6.608980711,25.58887922,0.011888694,55.63889511,62.72384333,7.721808923,29.87107502,1,0,0,0,0,0,0,0,0,0,4291988.357,2218693.384,1192.218988,616.3037178,0.225,0,0,0,0,501.2550747,1804518.269,1310.736927,4718652.938,1811.992002,6523171.207,1.926334803,1821.128806,10.58210369,38095.57328,252659.2119
Elowe,E,Lowe, 07/29  08:00:00,21.15,61992,37.51826445,24.02369699,31.18701323,34.35263884,27.16850164,25.59609932,0,1284.516282,31.18701323,0.009866753,34.16408118,163.9645242,0.419486647,27.16850164,0.010378583,45.41750692,62.72384333,8.083154492,30.17960545,1,0,0,0.25,0,0,0,0,0,0,5368901.668,3916942.658,1491.361574,1088.039627,0.236666667,0,0,0,0,588.1750161,2117430.058,1605.641564,5780309.63,2193.81658,7897739.688,2.040971781,2251.456345,15.23162081,54833.8349,260337.4939
Elowe,E,Lowe, 07/29  09:00:00,23.2625,84672,40.61163787,24.67621877,33.36521555,36.98842671,28.44576783,26.5609933,0,1485.108775,33.36521555,0.008994947,27.73811339,217.7759391,10.09022847,28.44576783,0.00912507,36.99829109,62.72384333,8.114451781,30.19008552,1,0,0,0.25,0,0,0,0,0,0,5440133.116,4501201.2,1511.148088,1250.333667,0.249199137,0,0,0,0,608.3354859,2190007.749,1684.74321,6065075.557,2293.078696,8255083.307,2.063944478,2332.158143,16.84619627,60646.30659,266851.2978
Elowe,E,Lowe, 07/29  10:00:00,24.5875,84672,40.41282575,25.41996868,33.43451972,36.92367273,28.5419791,26.98097389,0,1591.332693,33.43451972,0.008677054,26.56615488,223.3745041,0,28.5419791,0.008676305,34.83093374,62.72384333,8.20251661,30.27568036,1,0,0,0.25,0,0,0,0,0,0,5686983.026,4979197.933,1579.717507,1383.110537,0.266362758,0,0,0,0,668.8720204,2407939.274,1899.383361,6837780.098,2568.255381,9245719.371,2.128196241,2596.269297,19.26160184,69341.76663,260554.0747
Elowe,E,Lowe, 07/29  11:00:00,26.0625,61992,38.72951672,25.45955339,30.70903014,34.71927343,29.08632912,27.27294125,0,1792.028843,30.70903014,0.008589732,30.4068792,212.4853392,10.41689684,29.08632912,0.008601352,33.43060269,62.72384333,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6800890.052,5960587.236,1889.136126,1655.718677,0.317553192,0,0,0,0,758.2715628,2729777.626,2052.267379,7388162.565,2810.538942,10117940.19,2.691386447,2876.627953,21.96191826,79062.90573,346520.2706
Elowe,E,Lowe, 07/29  12:00:00,27.3875,49896,35.40311868,25.52034577,29.70169609,32.55240739,27.34876581,26.43455579,0,1113.92984,29.70169609,0.008589171,32.6186513,69.08065416,9.992009671,27.34876581,0.008565871,36.82996897,62.72384333,7.967410209,30.07776213,1,0,0,0.25,0,0,0,0,0,0,4756261.224,4128341.375,1321.183673,1146.761493,0.231387999,0,0,0,0,532.1855912,1915868.128,1405.542584,5059953.301,1937.728175,6975821.429,1.977535599,1975.32108,16.10179598,57966.46551,254926.6398
