Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 07/29  13:00:00,28.4875,49896,33.11723841,25.46644295,27.66166194,30.38945017,26.3102822,25.88836257,0,952.7963743,27.66166194,0.008598504,36.69596771,39.73403188,20.01355182,26.3102822,0.008578034,39.17437369,62.72384333,7.936028687,30.05021606,1,0,0,0,0,0,0,0,0,0,4431691.921,3807573.359,1231.025534,1057.659266,0.225,0,0,0,0,494.8561495,1781482.138,1275.863363,4593108.107,1770.719513,6374590.246,1.93254128,1817.820643,15.32854038,55182.74537,252659.2119
Elowe,E,Lowe, 07/29  14:00:00,29.2125,49896,31.76212041,25.46917016,28.22051527,29.99131784,25.87634628,25.67275822,0,624.621997,28.22051527,0.008626025,35.42833996,14.23097192,0,25.87634628,0.008558242,40.00804417,62.72384333,8.592698905,30.64925906,1,0,0,0,0,0,0,0,0,0,2889657.393,2494637.33,802.6826091,692.9548139,0.15,0,0,0,0,332.3511367,1196464.092,858.688958,3091280.249,1191.040095,4287744.341,1.291808613,1216.393687,10.35880758,37291.70728,168439.4746
Elowe,E,Lowe, 07/29  15:00:00,29.0875,49896,32.1050033,25.62780992,27.62774403,29.86637367,26.40804949,26.0179297,0,1048.21162,27.62774403,0.008694681,36.97180786,42.86585326,2.088754274,26.40804949,0.008651928,39.22269145,62.72384333,7.734762089,29.86847215,1,0,0,0,0,0,0,0,0,0,4784957.937,4131797.273,1329.154982,1147.721465,0.24375,0,0,0,0,532.5601517,1917216.546,1369.944501,4931800.204,1902.504653,6849016.75,2.089347869,1945.423204,16.10972542,57995.01152,273714.1462
Elowe,E,Lowe, 07/29  16:00:00,28.9,49896,31.84158433,25.54757185,30.78883879,31.31521156,25.68911629,25.61834407,0,0,30.78883879,0.008828821,31.06880824,0,0,25.68911629,0.00863357,40.80228616,62.72384333,9.995657765,31.9228968,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/29  17:00:00,28.9,49896,31.06637933,25.46552739,25.52847705,28.29742819,25.80538287,25.63545513,0,1189.54476,25.52847705,0.008654897,41.36926423,21.33614436,20.28920675,25.80538287,0.008679697,40.76061916,62.72384333,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5716128.017,4934007.855,1587.813338,1370.557737,0.3,0,0,0,0,644.0831809,2318699.451,1647.378693,5930563.294,2291.461874,8249262.745,2.556954237,2347.344458,18.82076689,67754.76079,336878.9492
Elowe,E,Lowe, 07/29  18:00:00,27.8375,49896,30.62320982,25.49993071,29.78879111,30.20600047,25.47148487,25.48570779,0,0,29.78879111,0.008888051,33.08847915,0,0,25.47148487,0.008597993,41.14821803,62.72384333,9.801126916,31.76310549,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/29  19:00:00,25.825,128520,31.42423666,25.50202844,30.2461129,30.83517478,25.76179442,25.63191143,0,304.1057199,30.2461129,0.009534769,34.99210346,14.79954291,19.11067062,25.76179442,0.008791183,41.38395268,62.72384333,9.155845187,31.17232912,1,0,0,0,0,0,0,0,0,0,1569938.963,1228547.895,436.0941565,341.2633042,0.075,0,0,0,0,170.5149101,613853.6764,444.4734649,1600104.473,614.988375,2213958.15,0.65099391,627.6930847,5.089511549,18322.24158,84219.73729
Elowe,E,Lowe, 07/29  20:00:00,25,151200,28.90088058,25.35291203,25.27027672,27.08557865,25.11807377,25.2354929,0,830.8248504,25.27027672,0.009088218,44.11913372,0.4390504,14.75649439,25.11807377,0.009136765,44.63683091,62.72384333,7.846186655,29.9771158,0.5,0,0,0,0,0,0,0,0,0,4315945.132,3410227.314,1198.873648,947.2853649,0.225,0,0,0,0,481.6289349,1733864.166,1230.583405,4430100.258,1712.21234,6163964.424,1.915974094,1753.695308,13.67675066,49236.30239,252659.2119
Elowe,E,Lowe, 07/29  21:00:00,24.3125,151200,29.17399864,25.43044106,29.46435901,29.31917883,25.34925061,25.38984584,0,0,29.46435901,0.009904048,37.44652444,0,0,25.34925061,0.009065759,43.68753671,62.72384333,9.724746619,31.70846318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/29  22:00:00,23.525,151200,29.70068628,25.43249168,30.45394818,30.07731723,25.42943379,25.43096273,0,0,30.45394818,0.011408673,40.63225705,0,0,25.42943379,0.009065743,43.45201751,62.72384333,9.724746619,31.70846318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/29  23:00:00,22.6125,128520,29.83462079,25.43221831,30.292791,30.06370589,25.43256166,25.43238998,0,0,30.292791,0.013019094,46.71168712,0,0,25.43256166,0.009065742,43.45497177,62.72384333,9.724746619,31.70846318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/29  24:00:00,21.8875,61992,29.67159042,25.43199475,29.93706973,29.80433008,25.43213635,25.43206555,0,0,29.93706973,0.014447191,52.80658186,0,0,25.43213635,0.009065742,43.47263715,62.72384333,9.724746619,31.70846318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  01:00:00,21.0125,39312,29.43982063,25.43189239,29.7211432,29.58048191,25.43201012,25.43195126,0,0,29.7211432,0.015970547,58.95772552,0,0,25.43201012,0.009065742,43.47296355,62.72384333,9.724746619,31.70846318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  02:00:00,20.225,39312,29.19672152,25.43182155,29.46146974,29.32909563,25.43190672,25.43186414,0,0,29.46146974,0.0175917,65.71195064,0,0,25.43190672,0.009065742,43.44561764,62.72384333,9.724746619,31.70846318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  03:00:00,19.625,16632,28.93843655,25.43177285,29.19179621,29.06511638,25.43183306,25.43180296,0,0,29.19179621,0.019081383,72.19885143,0,0,25.43183306,0.009065742,43.42923961,62.72384333,9.724746619,31.70846318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  04:00:00,18.7125,16632,28.66450694,25.43173944,28.90161054,28.78305874,25.43178141,25.43176043,0,0,28.90161054,0.020445475,78.50210039,0,0,25.43178141,0.009065742,43.42937373,62.72384333,9.724746619,31.70846318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  05:00:00,18.3,16632,28.40463611,25.43171697,28.63144761,28.51804186,25.43174561,25.43173129,0,0,28.63144761,0.02168227,84.39819492,0,0,25.43174561,0.009065742,43.42946663,62.72384333,9.724746619,31.70846318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  06:00:00,18.3,16632,28.46645368,25.43170303,28.64133877,28.55389623,25.43172184,25.43171243,0,0,28.64133877,0.022805888,88.50013153,0,0,25.43172184,0.009065742,43.40191466,62.72384333,9.724746619,31.70846318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  07:00:00,18.675,61992,29.89118639,25.43169372,30.01645783,29.95382211,25.43170799,25.43170086,0,0,30.01645783,0.023523515,84.17281982,0,0,25.43170799,0.009065742,43.35776939,62.72384333,9.724746619,31.70846318,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  08:00:00,20.65,61992,31.42508129,25.43168895,30.26147611,30.8432787,25.7525285,25.59210873,0,313.8616415,30.26147611,0.022357284,77.97517457,14.93918683,18.2270443,25.7525285,0.011068109,51.10046335,62.72384333,9.098559964,31.13134739,1,0,0,0,0,0,0,0,0,0,2696807.691,1197932.633,749.1132476,332.7590647,0.075,0,0,0,0,259.474959,934109.8526,784.9842935,2825943.457,1044.459253,3760053.309,0.746273233,1030.738074,6.900442705,24841.59374,84219.73729
Elowe,E,Lowe, 07/30  09:00:00,22.3875,84672,29.65416349,25.3490116,25.78282519,27.71849434,25.3246758,25.3368437,0,861.4110965,25.78282519,0.011480451,53.77931746,0.742047852,6.471907309,25.3246758,0.013131323,62.57021896,62.72384333,8.428698511,30.46121409,0.75,0,0,0,0,0,0,0,0,0,6784925.151,3352437.027,1884.701431,931.2325074,0.225,0,0,0,0,816.8835348,2940780.725,2487.371246,8954536.484,3304.25478,11895317.21,2.280112626,3340.108555,22.92693863,82536.97907,252659.2119
Elowe,E,Lowe, 07/30  10:00:00,23.1125,84672,30.64592439,25.39227596,30.36802135,30.50697287,25.32142278,25.35684937,0,0,30.36802135,0.010287565,36.80354126,0,0,25.32142278,0.011876111,56.83921541,62.72384333,12.05479404,33.64485635,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  11:00:00,23.675,61992,31.61108113,25.3947216,31.91684707,31.7639641,25.39584811,25.39528486,0,0,31.91684707,0.011081492,36.19276916,0,0,25.39584811,0.011876225,56.55247349,62.72384333,12.05479404,33.64485635,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  12:00:00,24.5875,49896,31.06557976,25.30717574,27.07098012,29.06827994,25.67002054,25.48859814,0,880.1700136,27.07098012,0.010277452,44.60673916,16.65978667,23.02120482,25.67002054,0.010633929,49.84434178,62.72384333,8.428698511,30.46121409,1,0,0,0,0,0,0,0,0,0,5078197.896,3519910.392,1410.610527,977.7528867,0.225,0,0,0,0,551.763259,1986347.733,1474.351095,5307663.943,2026.114354,7294011.675,2.000402043,2089.286053,17.42349404,62724.57854,252659.2119
Elowe,E,Lowe, 07/30  13:00:00,25,49896,29.76797477,25.31870961,27.47080257,28.61938867,25.10760209,25.21315585,0,269.0098323,27.47080257,0.009151285,38.82629752,0,5.473383261,25.10760209,0.00936148,45.33263606,62.72384333,9.386196935,31.37139576,0.75,0,0,0,0,0,0,0,0,0,1536128.808,1126913.749,426.7024467,313.0315969,0.075,0,0,0,0,174.0360984,626529.9541,456.394252,1643019.307,630.4303504,2269549.261,0.655564722,646.6439938,5.622653387,20241.55219,84219.73729
Elowe,E,Lowe, 07/30  14:00:00,25.6875,49896,30.9867294,25.33676651,30.91589408,30.95131174,25.31016593,25.32346622,0,0,30.91589408,0.009699594,33.42311765,0,0,25.31016593,0.009366335,44.75982225,62.72384333,10.10826258,32.02852768,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  15:00:00,26.475,49896,31.85024109,25.33665394,30.43162094,31.14093101,25.62168451,25.47916922,0,302.0205039,30.43162094,0.010228543,36.65442748,15.43003055,19.69497058,25.62168451,0.00949431,44.53809817,62.72384333,9.386196935,31.37139576,1,0,0,0,0,0,0,0,0,0,1700592.943,1251066.326,472.3869287,347.518424,0.075,0,0,0,0,181.3561835,652882.2605,482.1699549,1735811.838,663.5261384,2388694.098,0.66396625,678.2261283,6.181287966,22252.63668,84219.73729
Elowe,E,Lowe, 07/30  16:00:00,26.7,49896,29.48224638,25.21433016,25.45518198,27.46871418,25.12408754,25.16920885,0,840.4356277,25.45518198,0.009166455,43.52274695,0.750403971,7.851309147,25.12408754,0.009339845,45.04944243,62.72384333,7.939066225,30.05355763,0.75,0,0,0,0,0,0,0,0,0,4720465.207,3496518.287,1311.240335,971.2550797,0.225,0,0,0,0,520.2696139,1872970.61,1362.830772,4906190.78,1883.100386,6779161.39,1.964464218,1921.943652,18.37460792,66148.58851,252659.2119
Elowe,E,Lowe, 07/30  17:00:00,26.0125,49896,30.05391688,25.28020564,29.49988609,29.77690148,25.20020956,25.2402076,0,0,29.49988609,0.009411421,35.15980348,0,0,25.20020956,0.009190568,44.15833831,62.72384333,10.0962649,32.01423051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  18:00:00,24.85,49896,30.87310567,25.28254135,31.29963051,31.08636809,25.27555152,25.27904644,0,0,31.29963051,0.010494441,35.28848148,0,0,25.27555152,0.009190581,43.97750038,62.72384333,10.0962649,32.01423051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  19:00:00,23.7125,128520,31.04904434,25.28244084,31.59303772,31.32104103,25.28087025,25.28165554,0,0,31.59303772,0.011896054,39.2937953,0,0,25.28087025,0.009190582,43.991831,62.72384333,10.0962649,32.01423051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  20:00:00,21.925,151200,30.81630698,25.28242362,31.40241261,31.1093598,25.28197713,25.28220038,0,0,31.40241261,0.013632876,45.45616985,0,0,25.28197713,0.009190582,44.0341162,62.72384333,10.0962649,32.01423051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  21:00:00,20.7875,151200,30.57534035,25.28241935,31.25408539,30.91471287,25.28226061,25.28233998,0,0,31.25408539,0.015711556,52.69752162,0,0,25.28226061,0.009190582,44.07855289,62.72384333,10.0962649,32.01423051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  22:00:00,19.1625,151200,30.37975871,25.28241789,31.04617575,30.71296723,25.28236162,25.28238976,0,0,31.04617575,0.017394977,58.91164805,0,0,25.28236162,0.009190582,44.09523082,62.72384333,10.0962649,32.01423051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  23:00:00,18.3,128520,30.00818466,25.28241806,30.32221525,30.16519995,25.28239765,25.28240785,0,0,30.32221525,0.018660239,65.74528054,0,0,25.28239765,0.009190582,44.09513638,62.72384333,10.0962649,32.01423051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/30  24:00:00,19.3625,61992,29.61153482,25.28241952,29.72727947,29.66940715,25.28241121,25.28241536,0,0,29.72727947,0.019730566,71.79953906,0,0,25.28241121,0.009190582,44.09510073,62.72384333,10.0962649,32.01423051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/31  01:00:00,19.625,33264,29.2920127,25.28242198,29.48031202,29.38616236,25.28241741,25.28241969,0,0,29.48031202,0.020781047,76.57672723,0,0,25.28241741,0.009190582,44.09508447,62.72384333,10.0962649,32.01423051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/31  02:00:00,17.7125,25704,28.9004809,25.28242512,29.06042261,28.98045176,25.28242149,25.2824233,0,0,29.06042261,0.021917776,82.60781008,0,0,25.28242149,0.009190582,44.09507447,62.72384333,10.0962649,32.01423051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/31  03:00:00,16.7,16632,28.4832082,25.28242876,28.59912174,28.54116497,25.28242516,25.28242696,0,0,28.59912174,0.02292508,88.59780238,0,0,25.28242516,0.009190582,44.09506446,62.72384333,10.0962649,32.01423051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/31  04:00:00,16.7,16632,28.14670502,25.28243276,28.2851605,28.21593276,25.28242896,25.28243086,0,0,28.2851605,0.023802562,93.55266589,0,0,25.28242896,0.009190582,44.09505446,62.72384333,10.0962649,32.01423051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/31  05:00:00,17.0125,16632,27.86632527,25.28243701,28.03333583,27.94983055,25.28243299,25.282435,0,0,28.03333583,0.024584906,97.93341089,0,0,25.28243299,0.009190582,44.09504382,62.72384333,10.0962649,32.01423051,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/31  06:00:00,17.2,33264,31.11439287,25.28244147,29.95351484,30.53395386,25.57880241,25.43062194,0,130.3888244,29.95351484,0.024812164,88.63507459,21.77053261,0,25.57880241,0.00990133,46.0815178,62.72384333,9.856576159,31.79637797,1,0,0,0,0,0,0,0,0,0,177627.7892,137590.7148,49.34105256,38.21964299,0.025,0,0,0,0,38.74613969,139486.1029,69.95096328,251823.4678,126.9639122,457070.084,0.189734541,147.0703793,0.595901951,2145.247023,28073.24576
Elowe,E,Lowe, 07/31  07:00:00,17.8875,66528,34.48026097,25.8273949,29.35001552,31.91513824,26.99534983,26.41137236,0,1087.477744,29.35001552,0.013506476,51.5513415,60.74505492,0,26.99534983,0.015034782,64.45628309,62.72384333,7.531275402,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1941846.854,1503586.377,539.4019039,417.6628824,0.225,0,0,0,0,348.7152572,1255374.926,563.9335474,2030160.771,1142.67521,4113630.756,1.707610873,1182.746183,4.37083826,15735.01774,252659.2119
Elowe,E,Lowe, 07/31  08:00:00,18.9875,84672,33.68273087,25.37578755,24.23375263,28.95824175,24.74183579,25.05881167,0,2278.087043,24.23375263,0.009063182,46.39436633,26.02647262,71.6203084,24.74183579,0.009326947,46.24107962,62.72384333,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7691031.956,6435125.818,2136.397766,1787.534949,0.631411237,0,0,0,0,783.6748232,2821229.363,2150.488359,7741758.093,2934.163182,10562987.46,2.709172809,2957.764713,15.7140321,56570.51557,464322.543
Elowe,E,Lowe, 07/31  09:00:00,19.4,66528,31.10782648,25.26240958,23.9993212,27.55357384,24.29138943,24.7768995,0,1601.76384,23.9993212,0.008407066,43.72273074,0,41.70229419,24.29138943,0.008490621,43.38470182,62.72384333,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6527046.25,5993802.595,1813.068403,1664.945165,0.46087782,0,0,0,0,705.5153625,2539855.305,1860.359422,6697293.92,2565.874785,9237149.225,2.631040433,2637.333786,13.99840671,50394.26414,374432.3071
Elowe,E,Lowe, 07/31  10:00:00,20.15,66528,29.1801738,25.20361304,23.93241827,26.55629603,24.34424187,24.77392745,0,1088.645734,23.93241827,0.00826532,43.21260168,0,35.56122397,24.34424187,0.008297198,42.3182227,62.72384333,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4456319.186,4152101.817,1237.866441,1153.361616,0.315532816,0,0,0,0,532.8065461,1918103.566,1277.514786,4599053.229,1810.321332,6517156.795,2.396071427,1871.544161,8.759898955,31535.63624,339823.6905
Elowe,E,Lowe, 07/31  11:00:00,19.85,42336,28.69288954,25.1058317,23.59829051,26.14559003,24.09932698,24.60257934,0,1008.272724,23.59829051,0.008165336,43.58108473,0,43.72975688,24.09932698,0.008196406,42.4456871,62.72384333,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4135932.959,3897211.597,1148.870266,1082.558777,0.3,0,0,0,0,504.0117633,1814442.348,1183.844823,4261841.364,1687.856587,6076283.712,2.348699981,1742.651675,7.448965371,26816.27534,336878.9492
Elowe,E,Lowe, 07/31  12:00:00,20.15,42336,28.40693404,25.00801466,23.41949109,25.91321256,24.0054393,24.50672698,0,991.3889052,23.41949109,0.008080984,43.63283131,0,43.9843648,24.0054393,0.008099181,42.21294988,62.72384333,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4075702.186,3880217.841,1132.139496,1077.838289,0.3,0,0,0,0,498.3946121,1794220.604,1165.714222,4196571.199,1664.108834,5990791.802,2.338933585,1717.159293,7.207108352,25945.59007,336878.9492
Elowe,E,Lowe, 07/31  13:00:00,20.6,42336,27.63985889,24.86868961,23.0152484,25.32755364,23.66462641,24.26665801,0,901.8265535,23.0152484,0.008045941,44.56445734,0,55.61441686,23.66462641,0.008053227,42.88968238,64.88096083,7.22,29.4,0,0,0,0,0,0,186350.8841,51.76413446,0,0,4002784.919,3822078.174,1111.8847,1061.688382,0.3,51.77104092,186375.7473,66.58773031,239715.8291,492.320796,1772354.865,1146.175673,4126232.421,1638.496468,5898587.287,2.32807965,1692.46355,7.145243009,25722.87483,336878.9492
Elowe,E,Lowe, 07/31  14:00:00,21.6,42336,27.15495545,24.74590788,23.00071174,25.0778336,23.57484516,24.16037652,0,787.794758,23.00071174,0.008024327,44.50238121,0,53.57505165,23.57484516,0.008031363,43.02283275,65.6,7.22,29.4,0,0,0,0,0,0,591793.3553,164.3870431,0,0,4013400.864,3841541.378,1114.833573,1067.094827,0.3,150.5672354,542042.0476,193.2465252,695687.4906,492.9648437,1774673.437,1148.243623,4133677.041,1641.208466,5908350.479,2.329248557,1694.049311,7.373868642,26545.92711,336878.9492
Elowe,E,Lowe, 07/31  15:00:00,22.575,42336,26.83243176,24.64703117,23.00056966,24.91650071,23.5352914,24.09116129,0,712.6364918,23.00056966,0.007968296,44.1959459,0,49.98458848,23.5352914,0.007991518,42.91424018,65.6,7.22,29.4,0,0,0,0,0,0,862072.5014,239.4645837,0,0,4032720.329,3889307.836,1120.200091,1080.363288,0.3,226.1899581,814283.8491,289.784686,1043224.87,494.7529454,1781110.603,1153.992059,4154371.411,1648.745004,5935482.015,2.332460536,1702.121489,7.443201757,26795.52633,336878.9492
Elowe,E,Lowe, 07/31  16:00:00,22.8,42336,26.62086913,24.5539652,23.00048679,24.81067796,23.49982256,24.02689388,0,670.1461756,23.00048679,0.007884161,43.76315296,0,46.58076141,23.49982256,0.007907942,42.58905508,65.6,7.22,29.4,0,0,0,0,0,0,1014350.619,281.7640609,0,0,3996771.917,3891835.556,1110.214421,1081.065432,0.3,268.5904375,966925.575,343.7528767,1237510.356,491.6713297,1770016.787,1144.084934,4118705.763,1635.756264,5888722.55,2.326926244,1689.313632,7.145879057,25725.16461,336878.9492
Elowe,E,Lowe, 07/31  17:00:00,22.425,42336,26.20273719,24.46704777,23.00106157,24.60189938,23.46695262,23.9670002,0,589.799728,23.00106157,0.00785673,43.62795497,0,43.45246202,23.46695262,0.007854802,42.40665933,65.6,7.22,29.4,0,0,0,0,0,0,1303434.941,362.0652613,0,0,3945991.788,3859456.916,1096.10883,1072.071366,0.3,348.2669592,1253761.053,444.892411,1601612.68,487.2820449,1754215.362,1129.990995,4067967.584,1617.27304,5822182.945,2.318961623,1670.876075,6.862769195,24705.9691,336878.9492
Elowe,E,Lowe, 07/31  18:00:00,22.575,42336,25.82793535,24.38573547,23.00097976,24.41445756,23.43581278,23.91077412,0,538.1288483,23.00097976,0.007883102,43.77278176,0,40.57160486,23.43581278,0.007871236,42.57418767,65.6,7.22,29.4,0,0,0,0,0,0,1489540.661,413.7612948,0,0,3956382.631,3859895.074,1098.995175,1072.193076,0.3,400.7072507,1442546.102,511.2922244,1840652.008,488.0452884,1756963.038,1132.440227,4076784.816,1620.485515,5833747.854,2.320353985,1673.50017,7.03672547,25332.21169,336878.9492
Elowe,E,Lowe, 07/31  19:00:00,21.7375,101304,25.3584614,24.30969994,22.99999042,24.17922591,23.40632359,23.85801177,0,444.7422848,22.99999042,0.007926868,44.01538149,0,37.96627837,23.40632359,0.007916105,42.89008287,65.6,7.22,29.4,0,0,0,0,0,0,1825610.094,507.1139149,0,0,3910099.323,3801440.581,1086.138701,1055.955717,0.3,492.9826424,1774737.513,627.7731135,2259983.209,484.2634687,1743348.487,1120.312997,4033126.788,1604.576465,5776475.276,2.313412649,1658.480701,6.785219528,24426.7903,336878.9492
Elowe,E,Lowe, 07/31  20:00:00,20.0375,134568,24.81849272,24.23848988,22.9991895,23.90884111,23.38029393,23.8093919,0,353.4597734,22.9991895,0.007993156,44.40920291,0,35.46453963,23.38029393,0.007970239,43.27512939,65.6,7.22,29.4,0,0,0,0,0,0,2154157.124,598.3769788,0,0,3809342.279,3690957.222,1058.150633,1025.265895,0.3,584.4944649,2104180.074,742.922875,2674522.35,475.5193945,1711869.82,1092.325044,3932370.157,1567.844438,5644239.978,2.297099526,1621.713216,6.134076449,22082.67522,336878.9492
Elowe,E,Lowe, 07/31  21:00:00,19.0875,151200,24.47541752,24.1716547,22.99900993,23.73721372,23.3541959,23.7629253,0,310.6789177,22.99900993,0.008118631,45.1436442,0,33.24331201,23.3541959,0.008047302,43.80154596,65.6,7.22,29.4,0,0,0,0,0,0,2309105.653,641.4182369,0,0,3520435.449,3320707.392,977.8987358,922.4187199,0.3,628.5158177,2262656.944,798.1984531,2873514.431,470.874045,1695146.562,1016.529288,3659505.436,1548.367377,5574122.558,2.288235549,1602.1827,5.977775517,21519.99186,336878.9492
Elowe,E,Lowe, 07/31  22:00:00,19.5875,134568,24.70174468,24.20975605,25.14948233,24.9256135,24.05589767,24.13282686,0,0,25.14948233,0.008689924,42.44211329,0,0,24.05589767,0.008080653,42.17950418,62.6968394,8.506529388,31.03618822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/31  23:00:00,20.6875,101304,25.12406763,24.23514033,25.78920305,25.45663534,24.21711816,24.22612924,0,0,25.78920305,0.009788587,45.94049676,0,0,24.21711816,0.008081142,41.77383979,62.6968394,8.506529388,31.03618822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 07/31  24:00:00,21.7875,49896,25.31280649,24.23663212,25.86977505,25.59129077,24.23584175,24.23623694,0,0,25.86977505,0.011223666,52.3125995,0,0,24.23584175,0.008081131,41.72685816,62.6968394,8.506529388,31.03618822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/01  01:00:00,22.95,33264,25.45926791,24.23641497,26.02314471,25.74120631,24.23595838,24.23618667,0,0,26.02314471,0.012623549,57.91299755,0,0,24.23595838,0.008081131,41.54123384,62.6968394,8.506529388,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/01  02:00:00,24.0875,25704,25.62978109,24.23637585,26.20675239,25.91826674,24.23624531,24.23631058,0,0,26.20675239,0.014026918,63.34954449,0,0,24.23624531,0.008081131,41.4293215,62.6968394,8.506529388,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/01  03:00:00,25.1875,16632,25.81925594,24.23635258,26.40566613,26.11246104,24.23631885,24.23633571,0,0,26.40566613,0.015475229,68.91806684,0,0,24.23631885,0.008081131,41.42913789,62.6968394,8.506529388,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/01  04:00:00,26.2875,16632,26.03882894,24.2363373,26.63183996,26.33533445,24.23633429,24.23633579,0,0,26.63183996,0.016898373,74.04639876,0,0,24.23633429,0.008081131,41.40262375,62.6968394,8.506529388,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/01  05:00:00,26.325,16632,26.22691697,24.23632774,26.82474074,26.52582886,24.23633234,24.23633004,0,0,26.82474074,0.018309176,79.12160862,0,0,24.23633234,0.008081131,41.38674309,62.6968394,8.506529388,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/01  06:00:00,25.7875,33264,28.72067372,24.23632219,28.58317746,28.65192559,24.23632876,24.23632548,0,0,28.58317746,0.019169221,74.79992833,0,0,24.23632876,0.008081131,41.38675211,62.6968394,8.506529388,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/01  07:00:00,26.2875,66528,33.80773138,24.78219946,28.36922001,31.08847569,26.5294715,25.65583548,0,1206.305306,28.36922001,0.01309115,51.45988087,94.32465758,4.599478343,26.5294715,0.012233219,53.75695636,62.6968394,7.403789913,29.63374117,1,0,0,0,0,0,0,0,0,0,7720562.771,4277425.873,2144.60077,1188.173854,0.257142857,0,0,0,0,880.5573656,3170006.516,2645.851594,9525065.74,3526.40896,12695072.26,2.547408781,3541.058469,31.79136577,114448.9168,288753.385
Elowe,E,Lowe, 08/01  08:00:00,27.3875,84672,35.68796632,24.63789061,24.16049676,29.92423154,24.39200654,24.51494857,0,2990.369466,24.16049676,0.009396461,48.20350634,9.099580765,31.43298272,24.39200654,0.009559664,48.34823962,62.6968394,8.330567931,29.4,1,0,0,0,0,0,0,0,0,0,14537164.83,12091036.58,4038.101342,3358.621271,0.939577828,0,0,0,0,1241.98419,4471143.082,4124.540914,14848347.29,5366.525104,19319490.37,3.321046512,5386.468926,47.33177107,170394.3758,718492.5672
Elowe,E,Lowe, 08/01  09:00:00,29.175,66528,34.88027635,24.50169701,23.99907409,29.43967522,24.05946405,24.28058053,0,2739.663865,23.99907409,0.008753899,45.38010907,0,14.74905633,24.05946405,0.008866583,45.78955405,62.6968394,7.293729879,29.4,1,0,0,0,0,0,0,0,0,0,12935795.81,10807980.17,3593.276615,3002.216714,0.791863904,0,0,0,0,1227.790268,4420044.965,3927.638752,14139499.51,5155.42902,18559544.47,3.197006763,5218.584612,49.66416794,178791.0046,555928.3944
Elowe,E,Lowe, 08/01  10:00:00,30,66528,33.65863756,24.47779476,23.99955918,28.82909837,24.0630728,24.27043378,0,2351.348404,23.99955918,0.008642962,44.81168866,0,13.35837071,24.0630728,0.008638762,44.61969077,62.6968394,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10979699.13,9360063.862,3049.916424,2600.01774,0.674005612,0,0,0,0,1061.010067,3819636.242,3195.396469,11503427.29,4256.406537,15323063.53,3.010698085,4321.76942,47.50763046,171027.4697,467821.6394
Elowe,E,Lowe, 08/01  11:00:00,30.6875,42336,32.07795889,24.45369721,23.99979464,28.03887676,24.0717803,24.26273875,0,1871.449169,23.99979464,0.008736071,45.3161586,0,11.97438931,24.0717803,0.008700851,44.94122463,62.6968394,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9213960.705,7600120.969,2559.433529,2111.144714,0.53723073,0,0,0,0,929.7251653,3347010.595,2676.62564,9635852.305,3606.350806,12982862.9,2.876079831,3673.434371,46.80482222,168497.36,401197.773
Elowe,E,Lowe, 08/01  12:00:00,31.7875,42336,30.00670805,24.43406957,23.99966725,27.00318765,24.09043478,24.26225218,0,1287.371542,23.99966725,0.008854364,45.90969897,0,10.44409299,24.09043478,0.008835116,45.56221467,62.6968394,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,7169695.443,5505986.012,1991.582068,1529.440559,0.370250877,0,0,0,0,770.8775071,2775159.026,2085.904429,7509255.945,2856.781936,10284414.97,2.705362484,2918.016653,42.87054869,154333.9753,350550.0059
Elowe,E,Lowe, 08/01  13:00:00,31.5125,42336,29.65748192,24.41504868,23.99957185,26.82852689,24.0912332,24.25314094,0,1181.02039,23.99957185,0.00887068,45.9757181,0,9.675891797,24.0912332,0.008862775,45.68317714,62.6968394,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6932643.168,5097426.783,1925.734213,1415.951884,0.3386886,0,0,0,0,756.2278259,2722420.173,2021.452643,7277229.516,2777.680469,9999649.689,2.673069032,2831.279325,45.14860781,162534.9881,343905.6559
Elowe,E,Lowe, 08/01  14:00:00,31.1,42336,29.3551331,24.39662005,23.99952837,26.67733073,24.09056216,24.2435911,0,1103.543006,23.99952837,0.008899973,46.12551655,0,8.981546196,24.09056216,0.008893478,45.84105128,62.6968394,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6769483.431,4787394.855,1880.412064,1329.831904,0.316690781,0,0,0,0,747.9953636,2692783.309,1980.024635,7128088.685,2728.019998,9820871.994,2.647008397,2782.75327,48.22119054,173596.2859,339757.1178
Elowe,E,Lowe, 08/01  15:00:00,30.4125,42336,28.58268588,24.37013163,23.62263314,26.10265951,23.94436487,24.15724825,0,1011.750921,23.62263314,0.008889151,47.13012207,0,14.81224033,23.94436487,0.008897965,46.26950536,62.6968394,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6440577.623,4527982.014,1789.04934,1257.772782,0.3,0,0,0,0,714.5948267,2572541.376,1878.57876,6762883.536,2593.173587,9335424.913,2.628829138,2648.945028,42.85327725,154271.7981,336878.9492
Elowe,E,Lowe, 08/01  16:00:00,29.3125,42336,27.60720063,24.26756233,23.05218863,25.32969463,23.47937122,23.87346678,0,912.5691737,23.05218863,0.008892165,48.82619464,0,31.8890621,23.47937122,0.008886409,47.55266583,64.87420985,7.22,29.4,0,0,0,0,0,0,165301.9609,45.91721137,0,0,6166486.07,4334691.252,1712.912797,1204.080903,0.3,46.32381009,166765.7163,59.59573471,214544.645,677.732561,2439837.22,1762.062714,6343425.77,2439.795275,8783262.99,2.599824061,2495.31001,37.63838001,135498.1681,336878.9492
Elowe,E,Lowe, 08/01  17:00:00,29.2125,42336,27.26737251,24.1766121,23.00042212,25.13389731,23.35770502,23.76715856,0,848.776579,23.00042212,0.008925833,49.1805125,0,33.35942045,23.35770502,0.008916558,48.08046701,65.6,7.22,29.4,0,0,0,0,0,0,377639.6615,104.899906,0,0,6049754.92,4269375.875,1680.487478,1185.937743,0.3,91.75426587,330315.3571,117.9367953,424572.4631,663.6357637,2389088.749,1713.711706,6169362.143,2377.34747,8558450.893,2.582303788,2431.101059,35.22508253,126810.2971,336878.9492
Elowe,E,Lowe, 08/01  18:00:00,28.7125,42336,26.77332719,24.1142836,23.00041694,24.88687207,23.33402435,23.72415397,0,762.23903,23.00041694,0.008913993,49.11621704,0,31.26636713,23.33402435,0.00892093,48.17248604,65.6,7.22,29.4,0,0,0,0,0,0,689128.2829,191.424523,0,0,5870320.078,4229831.681,1630.644466,1174.953245,0.3,177.4162939,638698.6582,227.5312091,819112.3526,649.3044747,2337496.109,1664.884543,5993584.356,2314.189018,8331080.465,2.564034166,2369.00999,30.70849224,110550.5721,336878.9492
Elowe,E,Lowe, 08/01  19:00:00,27.9875,101304,26.21760288,24.0555706,22.99951085,24.60855687,23.31349259,23.68453159,0,637.8536006,22.99951085,0.008900405,49.04509291,0,29.24146309,23.31349259,0.008901806,48.13031722,65.6,7.22,29.4,0,0,0,0,0,0,1136277.765,315.6327124,0,0,5736718.644,4178026.843,1593.532957,1160.563012,0.3,301.4281055,1085141.18,385.4629403,1387666.585,638.1258603,2297253.097,1626.943295,5856995.862,2265.069155,8154248.959,2.549561795,2318.726532,28.09677162,101148.3778,336878.9492
Elowe,E,Lowe, 08/01  20:00:00,27.425,134568,25.69788399,24.00011868,23.00079726,24.34934062,23.29268971,23.64640419,0,535.4116154,23.00079726,0.008924391,49.17156867,0,27.43044471,23.29268971,0.008917449,48.27432948,65.6,7.22,29.4,0,0,0,0,0,0,1505384.94,418.1624833,0,0,5597293.495,4136050.908,1554.803749,1148.90303,0.3,404.2218684,1455198.726,515.7250628,1856610.226,626.8658843,2256717.184,1588.91741,5720102.677,2215.783295,7976819.86,2.534665471,2270.181248,25.40904606,91472.5658,336878.9492
Elowe,E,Lowe, 08/01  21:00:00,27.575,151200,25.42026,23.9488142,22.99920524,24.20973262,23.27591448,23.61236434,0,496.4724454,22.99920524,0.008921455,49.1918051,0,25.68977683,23.27591448,0.008921669,48.37672427,65.6,7.22,29.4,0,0,0,0,0,0,1644947.01,456.9297251,0,0,5609189.042,4140717.477,1558.108067,1150.199299,0.3,444.3736605,1599745.178,566.4779245,2039320.528,627.429199,2258745.117,1590.810433,5726917.557,2218.239632,7985662.674,2.535427388,2270.851762,25.48620691,91750.34487,336878.9492
Elowe,E,Lowe, 08/01  22:00:00,27.425,134568,25.87070212,23.97824281,26.22890055,26.04980133,23.85740166,23.91782224,0,0,26.22890055,0.009547678,43.37302412,0,0,23.85740166,0.008921278,46.72832348,63.55308856,9.814477752,31.77330959,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/01  23:00:00,26.8875,101304,26.57493831,23.99867556,27.27903731,26.92698781,23.98315233,23.99091395,0,0,27.27903731,0.011073492,47.16127884,0,0,23.98315233,0.008921278,46.3747436,63.55308856,9.814477752,31.77330959,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/01  24:00:00,26.325,49896,26.85516226,23.99938038,27.4352455,27.14520388,23.99829065,23.99883551,0,0,27.4352455,0.01297021,54.58754224,0,0,23.99829065,0.008921278,46.33256298,63.55308856,9.814477752,31.77330959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/02  01:00:00,25.7875,33264,26.96696265,23.99923308,27.5282721,27.24761737,23.99871659,23.99897483,0,0,27.5282721,0.014770943,61.65473559,0,0,23.99871659,0.008921278,46.33137783,63.55308856,9.814477752,31.77330959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/02  02:00:00,25.225,25704,27.01853668,23.99920112,27.56840895,27.29347281,23.99904128,23.9991212,0,0,27.56840895,0.01651194,68.57475869,0,0,23.99904128,0.008921278,46.33047407,63.55308856,9.814477752,31.77330959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/02  03:00:00,24.625,16632,27.02428562,23.99918407,27.5636272,27.29395641,23.99913599,23.99916003,0,0,27.5636272,0.01816414,75.26441149,0,0,23.99913599,0.008921278,46.33021064,63.55308856,9.814477752,31.77330959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/02  04:00:00,24.0875,16632,26.99685944,23.99917172,27.52706197,27.2619607,23.99916179,23.99916676,0,0,27.52706197,0.019709828,81.64764131,0,0,23.99916179,0.008921278,46.33013898,63.55308856,9.814477752,31.77330959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/02  05:00:00,23.9,16632,26.97022105,23.99916449,27.49329014,27.2317556,23.99916512,23.9991648,0,0,27.49329014,0.021133489,87.57940107,0,0,23.99916512,0.008921278,46.35973739,63.55308856,9.814477752,31.77330959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/02  06:00:00,24.2125,33264,28.90998136,23.99916121,28.86727872,28.88863004,23.99916381,23.99916251,0,0,28.86727872,0.022098666,84.54492574,0,0,23.99916381,0.008921278,46.37750544,63.55308856,9.814477752,31.77330959,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/02  07:00:00,25.15,66528,33.47891025,24.53043685,28.69907067,31.08899046,26.26980226,25.40011955,0,1127.058893,28.69907067,0.015944798,61.19532343,118.5266527,0,26.26980226,0.014151535,63.06054892,63.55308856,7.987223375,29.82380528,1,0,0,0,0,0,0,0,0,0,8236187.902,3822875.298,2287.829973,1061.909805,0.246428571,0,0,0,0,959.3376693,3453615.61,3072.494712,11060980.96,4031.832381,14514596.57,2.603787241,4022.765074,35.76758174,128763.2943,276721.994
Elowe,E,Lowe, 08/02  08:00:00,26.6,84672,35.29900983,24.43814619,24.39221847,29.84561415,24.61288946,24.52551783,0,2802.508231,24.39221847,0.010408565,52.71262028,10.6506609,15.3771395,24.61288946,0.010705687,53.460843,63.55308856,9.581874762,29.4,1,0,0,0,0,0,0,0,0,0,14669685.31,11434464.54,4074.912585,3176.240151,0.987376824,0,0,0,0,1230.373393,4429344.216,4128.867722,14863923.8,5359.241116,19293268.02,3.355786375,5413.236261,47.0040285,169214.5026,780022.7891
Elowe,E,Lowe, 08/02  09:00:00,28.2625,66528,35.03998711,24.32567903,24.01547158,29.52772935,24.0661917,24.19593536,0,2775.911896,24.01547158,0.009271352,48.17124895,0,7.347690241,24.0661917,0.009483243,49.10484121,63.55308856,8.059780457,29.4,1,0,0,0,0,0,0,0,0,0,13558128.93,10998295.85,3766.146926,3055.082182,0.866547202,0,0,0,0,1248.432604,4494357.375,4128.867722,14863923.8,5377.300327,19358281.18,3.307467595,5430.154715,49.33047095,177589.6954,629659.7274
Elowe,E,Lowe, 08/02  10:00:00,29.9625,66528,34.33391147,24.30486976,23.99910858,29.16651003,24.03275488,24.16881232,0,2559.141168,23.99910858,0.008647591,45.02029019,0,7.595128068,24.03275488,0.00875609,45.48514152,63.55308856,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12085897.93,10132785.21,3357.193869,2814.662557,0.733466838,0,0,0,0,1166.198601,4198314.964,3644.478006,13120120.82,4810.676607,17318435.78,3.120886486,4881.389895,47.25934841,170133.6543,508162.5667
Elowe,E,Lowe, 08/02  11:00:00,30.9125,42336,32.59576752,24.29065964,23.99964344,28.29770548,24.03783262,24.16424613,0,2024.136453,23.99964344,0.008571191,44.62655714,0,6.897540674,24.03783262,0.008569147,44.51384084,63.55308856,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9395832.699,8162237.379,2609.953527,2267.288161,0.580909146,0,0,0,0,937.8609576,3376299.447,2708.989848,9752363.452,3646.850805,13128662.9,2.884892843,3718.214421,37.98315682,136739.3646,419376.1953
Elowe,E,Lowe, 08/02  12:00:00,31.475,42336,30.37072824,24.27856943,23.99972871,27.18522847,24.04878044,24.16367493,0,1390.872485,23.99972871,0.008603287,44.79115885,0,6.084807536,24.04878044,0.008599427,44.63962554,63.55308856,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6797887.239,5856050.006,1888.302011,1626.680557,0.400394961,0,0,0,0,729.5144688,2626252.088,1943.027538,6994899.138,2672.542007,9621151.226,2.660652494,2739.976431,27.26317414,98147.4269,357926.4472
Elowe,E,Lowe, 08/02  13:00:00,32.3875,42336,29.30153997,24.2677933,23.99579586,26.64866791,24.05563877,24.16171604,0,1098.18468,23.99579586,0.00860329,44.80177068,0,5.496574355,24.05563877,0.008598702,44.61754369,63.55308856,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5724176.326,4837030.291,1590.04898,1343.619525,0.315793261,0,0,0,0,639.0316367,2300513.892,1630.090535,5868325.927,2269.122172,8168839.819,2.550614637,2326.131804,23.53834047,84738.02568,339831.9561
Elowe,E,Lowe, 08/02  14:00:00,33.1125,42336,28.76194611,24.24978045,23.7520679,26.25700701,23.94786832,24.09882439,0,1023.377758,23.7520679,0.00860499,45.47298688,0,9.38681062,23.94786832,0.008608928,44.96046409,63.55308856,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5579343.266,4671952.898,1549.817574,1297.764694,0.3,0,0,0,0,626.4854879,2255347.756,1587.626382,5715454.974,2214.111869,7970802.73,2.534173869,2267.611128,23.65705796,85165.40865,336878.9492
Elowe,E,Lowe, 08/02  15:00:00,33.675,42336,28.21652317,24.19166795,23.35974439,25.78813378,23.65949327,23.92558061,0,986.7781956,23.35974439,0.008600899,46.50962911,0,19.21304275,23.65949327,0.008599022,45.66629996,63.55308856,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5528966.68,4632149.951,1535.824078,1286.70832,0.3,0,0,0,0,621.1383403,2236098.025,1569.621329,5650636.783,2190.759669,7886734.808,2.527006014,2244.34401,23.85852317,85890.68341,336878.9492
Elowe,E,Lowe, 08/02  16:00:00,33.9,42336,27.73936586,24.11374319,23.06528305,25.40232446,23.41276763,23.76325541,0,946.3802078,23.06528305,0.008643975,47.5599453,0,27.3437926,23.41276763,0.008627157,46.48245881,64.57654428,7.22,29.4,0,0,0,0,0,0,46399.5077,12.88875214,0,0,5532817.933,4574380.418,1536.89387,1270.661227,0.3,13.90148324,50045.33967,17.90081421,64442.93114,621.3383654,2236818.115,1570.294394,5653059.817,2191.632759,7889877.932,2.527275004,2244.726334,25.06683805,90240.61697,336878.9492
Elowe,E,Lowe, 08/02  17:00:00,34.9625,42336,27.34380173,24.0405546,23.00092382,25.17236277,23.30922916,23.67489188,0,879.1860092,23.00092382,0.008693216,48.01311503,0,28.63902472,23.30922916,0.00868518,47.08350624,65.6,7.22,29.4,0,0,0,0,0,0,266952.4669,74.15346302,0,0,5561995.784,4598228.31,1544.998829,1277.285642,0.3,60.90871299,219271.3668,78.3486838,282055.2617,623.7661124,2245558.005,1578.464458,5682472.049,2202.230571,7928030.054,2.530538067,2255.407106,25.66240454,92384.65634,336878.9492
Elowe,E,Lowe, 08/02  18:00:00,34.85,42336,26.98488102,23.98615626,23.00170352,24.99329227,23.28908309,23.63761968,0,822.70366,23.00170352,0.008713957,48.09305688,0,26.90483854,23.28908309,0.008700331,47.19174433,65.6,7.22,29.4,0,0,0,0,0,0,470556.1384,130.7100384,0,0,5615800.091,4585811.862,1559.94447,1273.836628,0.3,117.3196439,422350.7179,150.6903194,542485.15,628.1207729,2261234.782,1593.139539,5735302.342,2221.260312,7996537.124,2.536353615,2274.145714,26.802054,96487.39438,336878.9492
Elowe,E,Lowe, 08/02  19:00:00,33.025,101304,26.49811532,23.93532603,22.99918841,24.74865187,23.26990432,23.60261518,0,709.9478663,22.99918841,0.008779121,48.43653068,0,25.30943339,23.26990432,0.008761106,47.5536978,65.6,7.22,29.4,0,0,0,0,0,0,875900.0923,243.3055812,0,0,5668226.573,4471606.485,1574.507381,1242.112913,0.3,229.0271079,824497.5885,293.3693814,1056129.773,632.4613993,2276861.037,1607.788488,5788038.556,2240.249887,8064899.593,2.542112538,2293.356875,27.91272673,100485.8162,336878.9492
Elowe,E,Lowe, 08/02  20:00:00,31.2,134568,25.96548478,23.88742107,23.00038245,24.48293362,23.25429344,23.57085726,0,599.2854813,23.00038245,0.008857534,48.89080001,0,23.69183893,23.25429344,0.008835247,48.02644209,65.6,7.22,29.4,0,0,0,0,0,0,1274954.479,354.1540218,0,0,5689733.066,4356457.12,1580.481407,1210.126978,0.3,340.14541,1224523.476,434.5918084,1564530.51,634.2108907,2283159.206,1613.699989,5809319.961,2247.91088,8092479.167,2.544421011,2301.064559,27.94460477,100600.5772,336878.9492
Elowe,E,Lowe, 08/02  21:00:00,30.225,151200,25.64044803,23.84267546,23.00052296,24.32048549,23.23852562,23.54060054,0,546.3012903,23.00052296,0.0088788,49.05616421,0,22.2553015,23.23852562,0.008878312,48.35252374,65.6,7.22,29.4,0,0,0,0,0,0,1465890.295,407.1917487,0,0,5689423.895,4292770.227,1580.395526,1192.436174,0.3,394.3382516,1419617.706,503.2426231,1811673.443,634.2405045,2283265.816,1613.800195,5809680.702,2248.0407,8092946.518,2.544459843,2301.484742,27.42286358,98722.30889,336878.9492
Elowe,E,Lowe, 08/02  22:00:00,29.3125,134568,26.07362251,23.86552418,26.24834362,26.16098307,23.72323734,23.79438076,0,0,26.24834362,0.009402385,42.7666709,0,0,23.72323734,0.008878981,46.982531,63.74079402,9.825007379,31.78307944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/02  23:00:00,28.2125,101304,26.8758969,23.88709524,27.61488629,27.2453916,23.89309219,23.89009371,0,0,27.61488629,0.01115641,46.65691801,0,0,23.89309219,0.008878981,46.47369517,63.74079402,9.825007379,31.78307944,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/02  24:00:00,27.425,49896,27.17166384,23.88628484,27.75631614,27.46398999,23.88603114,23.88615799,0,0,27.75631614,0.013081571,54.07702576,0,0,23.88603114,0.008878981,46.47562564,63.74079402,9.825007379,31.78307944,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/03  01:00:00,26.8875,33264,27.33046849,23.88617112,27.89416784,27.61231816,23.88623399,23.88620255,0,0,27.89416784,0.014888982,60.92234148,0,0,23.88623399,0.008878981,46.5047287,63.74079402,9.825007379,31.78307944,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/03  02:00:00,26.325,25704,27.42933818,23.88614611,27.9829459,27.70614204,23.88618053,23.88616332,0,0,27.9829459,0.016556595,67.24786175,0,0,23.88618053,0.008878981,46.52268006,63.74079402,9.825007379,31.78307944,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/03  03:00:00,26.1,16632,27.49582014,23.88612813,28.04027961,27.76804988,23.88615152,23.88613982,0,0,28.04027961,0.018080586,73.01930167,0,0,23.88615152,0.008878981,46.52276142,63.74079402,9.825007379,31.78307944,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/03  04:00:00,25.7875,16632,27.54236104,23.8861168,28.08298096,27.812671,23.88613206,23.88612443,0,0,28.08298096,0.01948553,78.32727052,0,0,23.88613206,0.008878981,46.5228161,63.74079402,9.825007379,31.78307944,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/03  05:00:00,25.6,16632,27.57078025,23.88611124,28.10435862,27.83756943,23.88611993,23.88611558,0,0,28.10435862,0.020770094,83.22045507,0,0,23.88611993,0.008878981,46.52285011,63.74079402,9.825007379,31.78307944,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/03  06:00:00,26.2875,33264,28.03009657,23.88610857,28.47442715,28.25226186,23.88611333,23.88611095,0,0,28.47442715,0.021985027,86.04300389,0,0,23.88611333,0.008878981,46.52286812,63.74079402,9.825007379,31.78307944,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/03  07:00:00,25.6375,66528,29.03355965,23.88610753,29.66665786,29.35010876,23.88611026,23.88610889,0,0,29.66665786,0.022848298,83.36232751,0,0,23.88611026,0.008878981,46.52287712,63.74079402,9.825007379,31.78307944,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/03  08:00:00,22.5625,84672,28.68706984,23.83146904,23.74647748,26.21677366,23.91124231,23.87135567,0,1108.870625,23.74647748,0.012059632,63.35671108,22.20371349,25.22448826,23.91124231,0.013043733,67.41148451,64.89853232,7.29952128,29.4,0.5,0,0,0,0,0,84556.40979,23.48789161,0,0,8863217.729,4384382.942,2462.004925,1217.884151,0.330993143,25.99714947,93589.7381,33.34493624,120041.7704,1005.238835,3618859.807,3000.029756,10800107.12,4005.268591,14418966.93,2.963787979,4043.534099,31.8591544,114692.9558,353628.7942
Elowe,E,Lowe, 08/03  09:00:00,22.1625,66528,30.09248137,23.86869116,23.99571003,27.0440957,23.97655681,23.92262398,0,1295.149315,23.99571003,0.008882354,46.28196814,1.561241961,0.207029972,23.97655681,0.009236208,48.1517638,64.91260389,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6655060.878,4891878.246,1848.628022,1358.855068,0.370398755,0,0,0,0,746.6527364,2687949.851,2005.376173,7219354.221,2752.028909,9907304.072,2.678584628,2819.797686,21.33197474,76795.10905,350702.0229
Elowe,E,Lowe, 08/03  10:00:00,22.1125,66528,28.27140099,23.85457527,23.43301857,25.85220978,23.66816866,23.76137196,0,994.7931586,23.43301857,0.00869468,46.9171979,0.795368504,8.625652479,23.66816866,0.00873231,46.44895613,65.08445292,7.22,29.4,0,0,0,0,0,0,2214.473849,0.615131625,0,0,4856092.098,3937209.629,1348.914472,1093.669341,0.301209919,0.272421062,980.7158221,0.351047691,1263.771689,566.4158702,2039097.133,1387.451569,4994825.648,1953.867439,7033922.781,2.449185252,2013.863872,14.19629117,51106.64823,337056.1287
Elowe,E,Lowe, 08/03  11:00:00,21.7,42336,27.77490756,23.76881348,23.01213974,25.39352365,23.22061931,23.49471639,0,930.6673679,23.01213974,0.008622014,47.738813,0,19.62004047,23.22061931,0.008629407,47.18048498,65.62292982,7.22,29.4,0,0,0,0,0,0,85083.62778,23.63434105,0,0,4572015.387,3762828.123,1270.004274,1045.230034,0.3,15.58639396,56111.01825,20.06844387,72246.39792,541.1356722,1948088.42,1304.386156,4695790.161,1845.521828,6643878.581,2.410440309,1899.616965,12.57030647,45253.1033,336878.9492
Elowe,E,Lowe, 08/03  12:00:00,23.3875,42336,27.76810495,23.73143129,23.01664388,25.39237441,23.21804403,23.47473766,0,934.6751453,23.01664388,0.008612536,47.6740231,0,17.95371761,23.21804403,0.008612611,47.09726269,65.62646339,7.22,29.4,0,0,0,0,0,0,72012.96865,20.0036024,0,0,4675670.635,3858691.226,1298.797399,1071.858674,0.3,12.84551858,46243.8669,16.53825832,59537.72997,549.4441275,1977998.859,1331.591807,4793730.504,1881.035934,6771729.362,2.423453466,1933.060652,13.75570544,49520.53959,336878.9492
Elowe,E,Lowe, 08/03  13:00:00,24.775,42336,27.40865872,23.69455389,22.99956496,25.20411184,23.18846235,23.44150812,0,854.3465764,22.99956496,0.008601065,47.66061509,0,17.5856562,23.18846235,0.008608157,47.15746027,65.6,7.22,29.4,0,0,0,0,0,0,355431.2878,98.73091329,0,0,4732215.385,3936062.161,1314.504274,1093.3506,0.3,85.4078345,307468.2042,109.804381,395295.7717,554.5831832,1996499.459,1348.43826,4854377.738,1903.021444,6850877.197,2.431442872,1956.495942,14.38022245,51768.80081,336878.9492
Elowe,E,Lowe, 08/03  14:00:00,26.375,42336,27.2122443,23.66099023,22.99902639,25.10563535,23.17695555,23.41897289,0,809.1832563,22.99902639,0.00859852,47.64825584,0,16.59102342,23.17695555,0.008592397,47.10506286,65.6,7.22,29.4,0,0,0,0,0,0,517620.6632,143.7835176,0,0,4863979.931,4031003.213,1351.105536,1119.723115,0.3,130.8745322,471148.3159,168.0685151,605046.6542,565.3123718,2035124.538,1383.756473,4981523.302,1949.068845,7016647.841,2.447689319,2000.962156,16.06128003,57820.60809,336878.9492
