Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 08/03  15:00:00,27.2,42336,26.94572248,23.62930042,23.0011425,24.97343249,23.16720043,23.39825042,0,748.5076841,23.0011425,0.008620973,47.7648564,0,15.59867324,23.16720043,0.008617449,47.26839109,65.6,7.22,29.4,0,0,0,0,0,0,736995.8565,204.7210713,0,0,4964975.263,4079545.329,1379.159795,1133.207036,0.3,191.3854974,688987.7905,245.400536,883441.9298,574.1176163,2066823.419,1412.808736,5086111.451,1986.926353,7152934.87,2.460834776,2040.116914,17.32192584,62358.93301,336878.9492
Elowe,E,Lowe, 08/03  16:00:00,27.2,42336,26.72807516,23.59980894,23.00143742,24.86475629,23.15906309,23.37943601,0,703.4302636,23.00143742,0.008630361,47.81530589,0,14.64663935,23.15906309,0.008629148,47.35497353,65.6,7.22,29.4,0,0,0,0,0,0,899379.4008,249.8276113,0,0,4935058.359,4076879.302,1370.849544,1132.466473,0.3,236.8356037,852608.1735,303.3461569,1092046.165,571.6991201,2058116.832,1404.815698,5057336.513,1976.514818,7115453.345,2.457260443,2030.121031,16.82588381,60573.18173,336878.9492
Elowe,E,Lowe, 08/03  17:00:00,26.5125,42336,26.41294563,23.57140053,22.99925302,24.70609933,23.14725591,23.35932822,0,644.292727,22.99925302,0.008701173,48.17783183,0,13.92082904,23.14725591,0.008667443,47.56587573,65.6,7.22,29.4,0,0,0,0,0,0,1111633.384,308.787051,0,0,4997042.544,4032943.844,1388.067373,1120.262179,0.3,295.233741,1062841.468,377.6072228,1359386.002,576.6184067,2075826.264,1421.088906,5115920.062,1997.707313,7191746.326,2.464491629,2050.174339,17.76050705,63937.82539,336878.9492
Elowe,E,Lowe, 08/03  18:00:00,26.1,42336,26.0342519,23.54488685,22.99938439,24.51681815,23.1406843,23.34278557,0,589.7938665,22.99938439,0.008723167,48.30987734,0,13.05190231,23.1406843,0.008738091,47.97949963,65.6,7.22,29.4,0,0,0,0,0,0,1308157.407,363.3770574,0,0,4935488.805,4005018.021,1370.969112,1112.505006,0.3,350.2626816,1260945.654,447.4295317,1610746.314,571.9444235,2058999.925,1405.641249,5060308.495,1977.585672,7119308.42,2.45758369,2032.109876,16.44867755,59215.23917,336878.9492
Elowe,E,Lowe, 08/03  19:00:00,25.4125,101304,25.59965989,23.5194939,23.00004913,24.29985451,23.13128107,23.32538749,0,499.4788173,23.00004913,0.008580373,47.54611747,0,12.37196193,23.13128107,0.008634926,47.46587787,65.6,7.22,29.4,0,0,0,0,0,0,1632538.843,453.4830119,0,0,4565743.99,3955901.623,1268.26222,1098.861562,0.3,439.4947141,1582180.971,560.2996942,2017078.899,541.0417976,1947750.471,1304.135868,4694889.124,1845.177665,6642639.595,2.410105475,1901.131654,12.1404768,43705.71647,336878.9492
Elowe,E,Lowe, 08/03  20:00:00,24.3125,134568,25.09000704,23.4962177,23.00396255,24.0469848,23.12750976,23.31186373,0,406.7976977,23.00396255,0.008417627,46.6749024,0,11.55014391,23.12750976,0.008456704,46.53949912,65.6,7.22,29.4,0,0,0,0,0,0,1966360.586,546.211274,0,0,4256890.415,3884287.06,1182.46956,1078.968628,0.3,532.3469198,1916448.911,677.3529651,2438470.674,514.3890244,1851800.488,1217.382945,4382578.601,1731.771969,6234379.089,2.366565821,1786.466548,9.347472069,33650.89945,336878.9492
Elowe,E,Lowe, 08/03  21:00:00,22.8375,151200,24.75490898,23.47392004,23.00210956,23.87850927,23.11909337,23.29650671,0,360.5687886,23.00210956,0.008366086,46.44541667,0,10.9847666,23.11909337,0.008361264,46.09159394,65.6,7.22,29.4,0,0,0,0,0,0,2132002.056,592.2227932,0,0,4139015.481,3792200.98,1149.726522,1053.389161,0.3,579.2232184,2085203.586,736.3106943,2650718.5,504.0266596,1814495.975,1183.871212,4261936.364,1687.897872,6076432.339,2.348819497,1741.556197,8.727153922,31417.75412,336878.9492
Elowe,E,Lowe, 08/03  22:00:00,21.5125,134568,24.94743109,23.48554264,25.37924241,25.16333675,23.40536771,23.44545517,0,0,25.37924241,0.008831968,42.49968775,0,0,23.40536771,0.008365528,45.34188129,62.90554786,9.126234928,31.19947438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/03  23:00:00,21.475,101304,25.33714615,23.49396226,26.01784371,25.67749493,23.48116052,23.48756139,0,0,26.01784371,0.009922887,45.88980268,0,0,23.48116052,0.008365726,45.13565587,62.90554786,9.126234928,31.19947438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/03  24:00:00,20.6375,49896,25.40383976,23.49484271,25.95405212,25.67894594,23.4938036,23.49432316,0,0,25.95405212,0.011268277,52.24386621,0,0,23.4938036,0.008365721,45.12986012,62.90554786,9.126234928,31.19947438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/04  01:00:00,19.625,33264,25.31003663,23.49475569,25.8233411,25.56668887,23.49428892,23.4945223,0,0,25.8233411,0.012512333,58.40387892,0,0,23.49428892,0.008365721,45.17437259,62.90554786,9.126234928,31.19947438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/04  02:00:00,19.0875,25704,25.20001286,23.49474175,25.70233544,25.45117415,23.49458619,23.49466397,0,0,25.70233544,0.013666041,64.1554877,0,0,23.49458619,0.008365721,45.19075125,62.90554786,9.126234928,31.19947438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/04  03:00:00,18.2125,16632,25.0488088,23.49473433,25.53860786,25.29370833,23.49468162,23.49470797,0,0,25.53860786,0.014736537,69.74056544,0,0,23.49468162,0.008365721,45.19049136,62.90554786,9.126234928,31.19947438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/04  04:00:00,17.8,16632,24.88808967,23.49473024,25.36590673,25.1269982,23.4947134,23.49472182,0,0,25.36590673,0.015724093,75.06279156,0,0,23.4947134,0.008365721,45.19040365,62.90554786,9.126234928,31.19947438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/04  05:00:00,17.1125,16632,24.72648145,23.49472858,25.20091622,24.96369884,23.49472335,23.49472597,0,0,25.20091622,0.016635917,80.13722894,0,0,23.49472335,0.008365721,45.21902268,62.90554786,9.126234928,31.19947438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/04  06:00:00,17.0125,33264,26.57565663,23.49472865,26.41329159,26.49447411,23.49472614,23.4947274,0,0,26.41329159,0.017296886,77.60009984,0,0,23.49472614,0.008365721,45.23620156,62.90554786,9.126234928,31.19947438,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/04  07:00:00,17.8875,66528,31.69978596,23.64789488,28.41392764,30.0568568,24.6909953,24.16944509,0,701.5643848,28.41392764,0.015150793,59.92255421,64.42278871,0.210771286,24.6909953,0.010892365,53.95014442,62.90554786,8.105037645,30.23547025,1,0,0,0,0,0,0,0,0,0,1622696.497,1132220.095,450.7490268,314.505582,0.160714286,0,0,0,0,249.0823265,896696.3756,473.4355579,1704368.008,816.1965786,2938307.683,1.219722052,847.3748159,3.363274873,12107.78954,180470.8656
Elowe,E,Lowe, 08/04  08:00:00,18.9875,84672,32.17908199,23.76131953,24.02487643,28.10197921,24.13004069,23.94568011,0,1947.198863,24.02487643,0.009145184,47.90165011,13.31312844,8.419862033,24.13004069,0.009518617,49.44456784,62.90554786,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6959305.415,5475962.576,1933.140393,1521.100715,0.555767065,0,0,0,0,731.5145922,2633452.532,1953.348491,7032054.566,2684.863083,9665507.098,2.660078365,2718.410287,14.74982524,53099.37086,416795.0118
Elowe,E,Lowe, 08/04  09:00:00,19.0875,66528,28.47498968,23.68532332,23.54523357,26.01011162,23.72999882,23.70766107,0,1049.449061,23.54523357,0.008526213,46.06169892,3.260534779,4.63892808,23.72999882,0.008552631,45.67730067,63.57916089,7.22,29.4,0,0,0,0,0,0,11950.21988,3.319505523,0,0,4419909.31,3620435.177,1227.752586,1005.676438,0.316135174,10.20476137,36737.14095,13.12366994,47245.2118,531.7549088,1914317.672,1274.8216,4589357.76,1806.576509,6503675.431,2.392022862,1877.933538,9.161658604,32981.97097,339979.2262
Elowe,E,Lowe, 08/04  10:00:00,19.5875,66528,27.23997876,23.60593407,23.00189574,25.12093725,23.16044454,23.38318931,0,827.267679,23.00189574,0.008464265,47.24041873,0,14.51080661,23.16044454,0.008535663,47.17881806,65.6,7.22,29.4,0,0,0,0,0,0,453039.7838,125.8443844,0,0,4134901.548,3612084.192,1148.583763,1003.35672,0.3,111.1595399,400174.3437,142.8003948,514081.4214,503.3539548,1812074.237,1181.702569,4254129.248,1685.056524,6066203.486,2.347638401,1737.297662,8.498280597,30593.81015,336878.9492
Elowe,E,Lowe, 08/04  11:00:00,20.375,42336,26.96110693,23.57649874,22.99976257,24.98043475,23.14901715,23.36275794,0,737.5861251,22.99976257,0.008353349,46.6356737,0,14.00262835,23.14901715,0.00837336,46.32570536,65.6,7.22,29.4,0,0,0,0,0,0,774278.8886,215.0774691,0,0,4095788.298,3651424.62,1137.718972,1014.284617,0.3,201.9414225,726989.1209,258.8763306,931954.7901,500.3064228,1801103.122,1171.87323,4218743.628,1672.179653,6019846.75,2.342308892,1725.795239,8.557735527,30807.8479,336878.9492
Elowe,E,Lowe, 08/04  12:00:00,20.9125,42336,27.00342682,23.54982722,23.00084865,25.00213773,23.14208408,23.34595565,0,746.4611869,23.00084865,0.008307924,46.38236234,0,13.16238291,23.14208408,0.008316338,46.03369407,65.6,7.22,29.4,0,0,0,0,0,0,742540.2139,206.2611705,0,0,4089582.32,3681648.697,1135.995089,1022.680194,0.3,194.0122913,698444.2486,248.7605488,895537.9756,499.6815765,1798853.675,1169.8594,4211493.839,1669.540976,6010347.514,2.341209531,1722.780248,8.59997073,30959.89463,336878.9492
Elowe,E,Lowe, 08/04  13:00:00,21.1,42336,26.861957,23.52433391,22.99871119,24.93033409,23.13280498,23.32856945,0,715.4581535,22.99871119,0.008281855,46.24472399,0,12.49085637,23.13280498,0.008291149,45.92186089,65.6,7.22,29.4,0,0,0,0,0,0,853105.9965,236.9738879,0,0,4070182.946,3690061.509,1130.606374,1025.017086,0.3,224.2751611,807390.5798,287.3500956,1034460.344,498.0756855,1793072.468,1164.686865,4192872.713,1662.76255,5985945.181,2.338370161,1716.280967,8.466288161,30478.63738,336878.9492
Elowe,E,Lowe, 08/04  14:00:00,21.1,42336,26.868316,23.50012289,22.99972901,24.9340225,23.12547415,23.31279852,0,715.5145303,22.99972901,0.008236185,45.96117455,0,11.79397122,23.12547415,0.008251627,45.69721515,65.6,7.22,29.4,0,0,0,0,0,0,852981.3688,236.9392691,0,0,4018686.877,3687359.637,1116.30191,1024.266566,0.3,224.5091292,808232.8651,287.6471936,1035529.897,493.6560319,1777161.715,1150.465236,4141674.848,1644.121268,5918836.563,2.330492204,1697.764996,8.032415184,28916.69466,336878.9492
Elowe,E,Lowe, 08/04  15:00:00,21.1,42336,26.59660979,23.47745672,22.9979216,24.79726569,23.11839412,23.29792542,0,656.3291443,22.9979216,0.008178309,45.63002928,0,11.15074113,23.11839412,0.008195188,45.39090628,65.6,7.22,29.4,0,0,0,0,0,0,1065060.153,295.8500425,0,0,3967540.529,3684906.786,1102.094591,1023.585218,0.3,282.4680259,1016884.893,361.3971066,1301029.584,489.2101784,1761156.642,1136.179617,4090246.62,1625.389795,5851403.262,2.322472816,1678.958711,7.63639681,27491.02851,336878.9492
Elowe,E,Lowe, 08/04  16:00:00,20.7875,42336,26.30922242,23.45565858,22.99844822,24.65383532,23.11092892,23.28329375,0,597.1508768,22.99844822,0.008171928,45.5934434,0,10.54721324,23.11092892,0.008163987,45.24076567,65.6,7.22,29.4,0,0,0,0,0,0,1278159.668,355.0443521,0,0,3936638.801,3663426.875,1093.510778,1017.618576,0.3,341.6158097,1229816.915,436.4702396,1571292.863,486.4934632,1751376.468,1127.460344,4058857.237,1613.953807,5810233.705,2.317523594,1667.347707,7.51820096,27065.52346,336878.9492
Elowe,E,Lowe, 08/04  17:00:00,20.9125,42336,25.91542497,23.43543488,23.00071393,24.45806945,23.10682864,23.27113176,0,524.3131722,23.00071393,0.008237636,45.94894731,0,9.906323528,23.10682864,0.008217199,45.54308655,65.6,7.22,29.4,0,0,0,0,0,0,1541329.003,428.1469453,0,0,3963797.932,3670014.957,1101.054981,1019.448599,0.3,414.6384095,1492698.274,528.9044636,1904056.069,488.7469112,1759488.88,1134.692583,4084893.298,1623.439494,5844382.178,2.321629738,1676.413484,7.696004916,27705.6177,336878.9492
Elowe,E,Lowe, 08/04  18:00:00,21.475,42336,25.59754311,23.41623443,22.99863243,24.29808777,23.09933423,23.25778433,0,487.800039,22.99863243,0.008270059,46.13324582,0,9.457611049,23.09933423,0.008264208,45.82098152,65.6,7.22,29.4,0,0,0,0,0,0,1672272.581,464.5201615,0,0,4019447.936,3702992.706,1116.513316,1028.609085,0.3,451.5468735,1625568.745,575.5264221,2071895.12,493.5602923,1776817.052,1150.156982,4140565.134,1643.717274,5917382.186,2.330322405,1696.687874,8.022301765,28880.28636,336878.9492
Elowe,E,Lowe, 08/04  19:00:00,21.0125,101304,25.14090023,23.39791577,22.99873292,24.06981658,23.0947455,23.24633063,0,400.9370098,22.99873292,0.008253517,46.01279233,0,8.897654945,23.0947455,0.008265832,45.81359768,65.6,7.22,29.4,0,0,0,0,0,0,1984845.173,551.3458813,0,0,3961299.688,3672930.334,1100.361024,1020.258426,0.3,537.3119492,1934323.017,683.5986625,2460955.185,488.7832645,1759619.752,1134.813351,4085328.065,1623.596616,5844947.817,2.321676159,1677.622711,7.497230343,26990.02924,336878.9492
Elowe,E,Lowe, 08/04  20:00:00,19.85,134568,24.60179491,23.38066562,23.00004579,23.80092035,23.08952639,23.235096,0,313.4996973,23.00004579,0.008230199,45.86340005,0,8.451014892,23.08952639,0.008233539,45.63401499,65.6,7.22,29.4,0,0,0,0,0,0,2299692.053,638.803348,0,0,3840457.61,3600238.273,1066.793781,1000.066187,0.3,624.9608065,2249858.903,793.7294472,2857426.01,478.2878205,1721836.154,1101.17821,3964241.555,1579.46603,5686077.709,2.302305784,1633.439339,6.587551169,23715.18421,336878.9492
Elowe,E,Lowe, 08/04  21:00:00,19.0875,151200,24.29252488,23.36453145,23.00012739,23.64632614,23.08592321,23.22522733,0,278.7970884,23.00012739,0.008294742,46.24743725,0,7.96495514,23.08592321,0.008230997,45.65897707,65.6,7.22,29.4,0,0,0,0,0,0,2425331.457,673.7031826,0,0,3639774.121,3266055.05,1011.048367,907.2375139,0.3,660.8878587,2379196.291,838.7898631,3019643.507,472.7018346,1701726.605,1048.024864,3772889.512,1556.034023,5601722.483,2.291705977,1610.010134,6.399198127,23037.11326,336878.9492
Elowe,E,Lowe, 08/04  22:00:00,18.2125,134568,24.4236058,23.37250582,24.91176795,24.66768687,23.30573492,23.33912037,0,0,24.91176795,0.008861357,44.01794514,0,0,23.30573492,0.00824632,45.15656073,62.56482548,8.683517546,31.03618822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/04  23:00:00,17.1125,101304,24.62095105,23.37871369,25.25687456,24.93891281,23.36698975,23.37285172,0,0,25.25687456,0.009888021,48.04487383,0,0,23.36698975,0.008246623,44.99122318,62.56482548,8.683517546,31.03618822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/04  24:00:00,16.7,49896,24.55574269,23.37945198,25.04976642,24.80275456,23.37841005,23.37893102,0,0,25.04976642,0.011198973,54.98122876,0,0,23.37841005,0.008246616,44.96017042,62.56482548,8.683517546,31.03618822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/05  01:00:00,16.0125,39312,24.38894101,23.37938586,24.86014563,24.62454332,23.37893343,23.37915965,0,0,24.86014563,0.012385762,61.34449231,0,0,23.37893343,0.008246616,44.93031057,62.56482548,8.683517546,31.03618822,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/05  02:00:00,15.6,39312,24.20115518,23.37937456,24.65205776,24.42660647,23.37922146,23.37929801,0,0,24.65205776,0.01347034,67.4498938,0,0,23.37922146,0.008246616,44.94090476,62.56482548,8.683517546,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/05  03:00:00,15.225,16632,24.00903862,23.37936878,24.46130947,24.23517404,23.37931589,23.37934233,0,0,24.46130947,0.014449961,73.10149892,0,0,23.37931589,0.008246616,44.95771196,62.56482548,8.683517546,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/05  04:00:00,14.625,16632,23.794074,23.37936584,24.23490951,24.01449176,23.37934819,23.37935702,0,0,24.23490951,0.015326204,78.48434323,0,0,23.37934819,0.008246616,44.95762527,62.56482548,8.683517546,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/05  05:00:00,14.4,16632,23.59072249,23.379365,24.03035415,23.81053832,23.37935897,23.37936198,0,0,24.03035415,0.01610885,83.40693319,0,0,23.37935897,0.008246616,44.95759551,62.56482548,8.683517546,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/05  06:00:00,14.4,16632,25.55829437,23.37936565,25.43497445,25.49663441,23.37936215,23.3793639,0,0,25.43497445,0.016634623,79.24401884,0,0,23.37936215,0.008246616,44.95758697,62.56482548,8.683517546,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/05  07:00:00,15.8375,61992,31.41710108,23.69550902,29.08177202,30.24943655,24.54776201,24.12163551,0,491.8404763,29.08177202,0.015851523,60.78568471,64.78539808,0.816486206,24.54776201,0.009995022,49.7076575,62.56482548,8.180433389,30.47374852,1,0,0,0,0,0,0,0,0,0,924503.238,539585.5191,256.806455,149.8848664,0.103125,0,0,0,0,159.8278262,575380.1743,269.680888,970851.1969,523.7261379,1885414.097,0.782654983,542.0422685,2.082755403,7497.919452,115802.1388
Elowe,E,Lowe, 08/05  08:00:00,17.7,61992,35.55737701,24.01783389,29.5837084,32.57054271,26.56418635,25.29101012,0,1160.778838,29.5837084,0.009957635,38.13038695,102.6591007,3.23857262,26.56418635,0.011123296,50.35755968,62.56482548,7.617712914,29.80904705,1,0,0,0.25,0,0,0,0,0,0,2780647.588,1556996.38,772.4021077,432.4989945,0.236666667,0,0,0,0,366.3189053,1318748.059,792.1888013,2851879.685,1218.157592,4385367.333,1.735909776,1256.315,5.496248853,19786.49587,260337.4939
Elowe,E,Lowe, 08/05  09:00:00,19.3625,84672,37.97411375,24.7281093,32.04752465,35.0108192,27.36375366,26.04593148,0,1246.236186,32.04752465,0.008946673,29.7202857,171.1424796,0,27.36375366,0.009097304,39.119967,62.56482548,7.947394616,30.0593539,1,0,0,0.25,0,0,0,0,0,0,3934919.757,3037003.583,1093.033266,843.6121064,0.225,0,0,0,0,466.9485352,1681014.727,1184.176542,4263035.55,1651.125077,5944050.276,1.889623272,1676.760717,9.137157953,32893.76863,252659.2119
Elowe,E,Lowe, 08/05  10:00:00,21.375,84672,38.95641862,25.00072412,31.03919465,34.99780664,28.95999616,26.98036014,0,1801.854526,31.03919465,0.008575476,29.83045578,239.5838738,5.230581363,28.95999616,0.008623778,33.79380989,62.56482548,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6173546.642,5543394.232,1714.874067,1539.831731,0.31465728,0,0,0,0,705.2210998,2538795.959,1861.365705,6700916.538,2566.586805,9239712.497,2.630394015,2619.340419,15.62917827,56265.04176,345258.1571
Elowe,E,Lowe, 08/05  11:00:00,22.575,61992,37.3590821,25.24820767,31.11135369,34.23521789,27.84915899,26.54868333,0,1249.483864,31.11135369,0.008439955,29.59692865,123.754297,5.657660691,27.84915899,0.008447752,35.39892408,62.56482548,7.959755772,30.06802808,1,0,0,0.25,0,0,0,0,0,0,4449376.6,4123292.715,1235.937944,1145.359087,0.236666667,0,0,0,0,504.7867426,1817232.273,1312.667659,4725603.572,1817.454401,6542835.845,1.942881952,1859.07222,10.63966859,38302.80692,260337.4939
Elowe,E,Lowe, 08/05  12:00:00,23.4875,49896,34.23395314,25.29627287,28.82028076,31.52711695,26.9455997,26.12093629,0,1035.798207,28.82028076,0.008303744,33.12390614,53.05610917,9.211704833,26.9455997,0.00830709,36.60834602,62.56482548,7.838102077,29.97062976,1,0,0,0,0,0,0,0,0,0,4032738.865,3748466.995,1120.20524,1041.240832,0.225,0,0,0,0,457.6719177,1647618.904,1149.898528,4139634.702,1607.570446,5787253.606,1.883827792,1653.117791,9.404141333,33854.9088,252659.2119
Elowe,E,Lowe, 08/05  13:00:00,24.2125,49896,32.13616618,25.30149586,28.37259151,30.25437884,25.92310548,25.61230067,0,634.6814506,28.37259151,0.008311795,33.88675818,20.21040936,0,25.92310548,0.008267137,38.62188658,62.56482548,8.411300095,30.50023051,1,0,0,0,0,0,0,0,0,0,2593485.191,2407779.499,720.4125531,668.8276387,0.15,0,0,0,0,300.5789278,1082084.14,751.3413241,2704828.767,1051.920252,3786912.907,1.249778359,1078.969907,6.306814068,22704.53065,168439.4746
Elowe,E,Lowe, 08/05  14:00:00,24.775,49896,32.16153027,25.41612559,27.64513978,29.90333503,26.32067989,25.86840274,0,1048.953427,27.64513978,0.008392432,35.72090619,47.47209641,1.001453948,26.32067989,0.008354318,38.12888398,62.56482548,7.666737536,29.81258644,1,0,0,0,0,0,0,0,0,0,4238907.456,3901671.374,1177.474293,1083.797604,0.24375,0,0,0,0,484.3625618,1743705.222,1207.504384,4347015.783,1691.866946,6090721.005,2.024734194,1734.770376,10.44019324,37584.69566,273714.1462
Elowe,E,Lowe, 08/05  15:00:00,25,49896,32.08144679,25.34258759,29.274929,30.6781879,25.72204851,25.53231805,0,299.320981,29.274929,0.008478062,32.94066641,14.06219326,16.09674762,25.72204851,0.008379841,39.60420175,62.56482548,9.031525641,31.06905175,1,0,0,0,0,0,0,0,0,0,1319302.361,1204623.269,366.4728779,334.6175746,0.075,0,0,0,0,150.798385,542874.1859,377.4948411,1358981.428,528.2932261,1901855.614,0.62533244,544.4912302,3.307179896,11905.84763,84219.73729
Elowe,E,Lowe, 08/05  16:00:00,25,49896,30.28602337,25.25530021,26.09906813,28.19254575,25.42268002,25.33899011,0,879.78068,26.09906813,0.008366041,38.72794994,8.470837814,2.709708098,25.42268002,0.008370035,40.17817193,62.56482548,7.792673058,29.93023729,1,0,0,0,0,0,0,0,0,0,3754990.167,3441350.591,1043.052824,955.9307196,0.225,0,0,0,0,435.0229728,1566082.702,1074.294363,3867459.708,1509.317336,5433542.41,1.852100668,1548.102088,9.251326182,33304.77425,252659.2119
Elowe,E,Lowe, 08/05  17:00:00,25,49896,31.04873482,25.30052559,30.29628949,30.67251216,25.31558166,25.30805362,0,0,30.29628949,0.008585195,31.0091727,0,0,25.31558166,0.008348505,40.31648935,62.56482548,9.510692233,31.52094916,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/05  18:00:00,24.625,49896,31.63896716,25.29867299,30.37808367,31.00852541,25.5913061,25.44498955,0,301.078948,30.37808367,0.009208584,33.58255271,15.3847509,19.49226142,25.5913061,0.00852825,40.51122118,62.56482548,8.938019174,30.99071187,1,0,0,0,0,0,0,0,0,0,1410179.713,1209978.637,391.7165868,336.105177,0.075,0,0,0,0,157.5087108,567031.359,400.1266322,1440455.876,557.635343,2007487.235,0.63432133,570.2620492,3.635917054,13089.30139,84219.73729
Elowe,E,Lowe, 08/05  19:00:00,23.7125,128520,29.034871,25.1688678,25.29217255,27.16352177,25.03823645,25.10355213,0,831.9998632,25.29217255,0.008803415,42.59670802,0.414425112,10.15985958,25.03823645,0.008861429,43.40052311,62.56482548,7.787137984,29.92772454,0.5,0,0,0,0,0,0,0,0,0,3884057.033,3335676.32,1078.904731,926.5767556,0.225,0,0,0,0,444.0709331,1598655.359,1104.391747,3975810.291,1548.462681,5574465.65,1.86499949,1589.298098,9.808598644,35310.95512,252659.2119
Elowe,E,Lowe, 08/05  20:00:00,22.3,151200,29.07144,25.2353232,28.99100623,29.03122311,25.14093273,25.18812796,0,0,28.99100623,0.009448156,36.64509236,0,0,25.14093273,0.008796716,42.83475496,62.56482548,9.488551937,31.51089816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/05  21:00:00,21.325,151200,29.42626534,25.23719019,30.0774546,29.75185997,25.21735027,25.22727023,0,0,30.0774546,0.010802441,39.28684738,0,0,25.21735027,0.008796719,42.65620119,62.56482548,9.488551937,31.51089816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/05  22:00:00,21.1,151200,29.69500965,25.23729697,30.40559479,30.05030222,25.23588149,25.23658923,0,0,30.40559479,0.012487725,44.46883754,0,0,25.23588149,0.008796718,42.60917031,62.56482548,9.488551937,31.51089816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/05  23:00:00,20.7875,128520,29.68375522,25.23710088,30.11904785,29.90140153,25.23669962,25.23690025,0,0,30.11904785,0.013872471,50.09046071,0,0,25.23669962,0.008796718,42.57997883,62.56482548,9.488551937,31.51089816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/05  24:00:00,20.6,61992,29.45283514,25.23698504,29.69128105,29.57205809,25.23692678,25.23695591,0,0,29.69128105,0.015158177,55.9242953,0,0,25.23692678,0.008796718,42.53601553,62.56482548,9.488551937,31.51089816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/06  01:00:00,20.225,39312,29.20634727,25.23690555,29.4758703,29.34110879,25.23693175,25.23691865,0,0,29.4758703,0.016540738,61.62185058,0,0,25.23693175,0.008796718,42.51973254,62.56482548,9.488551937,31.51089816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/06  02:00:00,20,39312,28.99677769,25.23685057,29.28624079,29.14150924,25.2368932,25.23687188,0,0,29.28624079,0.018031722,67.75762856,0,0,25.2368932,0.008796718,42.51983027,62.56482548,9.488551937,31.51089816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/06  03:00:00,19.625,16632,28.78073607,25.23681295,29.07572774,28.92823191,25.23685099,25.23683197,0,0,29.07572774,0.019406088,73.65720286,0,0,25.23685099,0.008796718,42.51993704,62.56482548,9.488551937,31.51089816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/06  04:00:00,19.0875,16632,28.54898047,25.2367877,28.8356974,28.69233893,25.2368166,25.23680215,0,0,28.8356974,0.020665486,79.37748572,0,0,25.2368166,0.008796718,42.52002391,62.56482548,9.488551937,31.51089816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/06  05:00:00,18.9,16632,28.30944662,25.23677122,28.59426152,28.45185407,25.23679152,25.23678137,0,0,28.59426152,0.021814345,84.81926388,0,0,25.23679152,0.008796718,42.52008725,62.56482548,9.488551937,31.51089816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/06  06:00:00,18.9,16632,29.90229887,25.2367608,29.54210226,29.72220056,25.23677739,25.2367691,0,0,29.54210226,0.022622662,83.22860649,0,0,25.23677739,0.008796718,42.52012335,62.56482548,9.488551937,31.51089816,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/06  07:00:00,20.9625,61992,33.19319777,25.61497503,28.26428396,30.72874087,26.81561545,26.21529524,0,1148.114571,28.26428396,0.015848277,62.2442193,66.31994394,0,26.81561545,0.014075059,60.9318881,62.56482548,7.598091989,29.75181636,1,0,0,0,0,0,0,0,0,0,7824555.1,3936866.282,2173.487528,1093.573967,0.25,0,0,0,0,936.745937,3372285.373,2915.760504,10496737.81,3852.506441,13869023.19,2.562325081,3843.436386,23.61509537,85014.34335,280732.4576
Elowe,E,Lowe, 08/06  08:00:00,22.575,61992,35.02282149,25.62571416,29.31361728,32.16821939,27.26690794,26.44631105,0,1131.970517,29.31361728,0.010577574,40.15642049,67.22330538,6.061848078,27.26690794,0.011275583,48.45657503,62.56482548,8.824088291,30.75771146,1,0,0,0,0,0,0,0,0,0,5493089.624,3875687.008,1525.858229,1076.579725,0.231400384,0,0,0,0,598.9129229,2156086.522,1649.053053,5936590.992,2247.965976,8092677.514,2.053278687,2327.601184,15.95416019,57434.97668,254941.0444
Elowe,E,Lowe, 08/06  09:00:00,24.175,84672,38.44929002,25.99744078,31.98310403,35.21619703,28.57079603,27.2841184,0,1347.569338,31.98310403,0.008988016,29.71024911,124.9342287,5.431504761,28.57079603,0.0091329,36.52601857,62.56482548,7.993386047,30.0998766,1,0,0,0.25,0,0,0,0,0,0,5282418.149,4394265.668,1467.338375,1220.629352,0.239287004,0,0,0,0,570.8031038,2054891.174,1543.904278,5558055.402,2114.707382,7612946.575,2.021800791,2157.468137,15.86592095,57117.31541,260924.8194
Elowe,E,Lowe, 08/06  10:00:00,25.6875,84672,38.57268514,26.43261452,31.97364423,35.27316468,28.90787469,27.67024461,0,1323.375256,31.97364423,0.008766452,29.08643971,133.9039388,9.009722986,28.90787469,0.008781877,34.37818285,62.56482548,8.117614012,30.19870179,1,0,0,0.25,0,0,0,0,0,0,5184374.809,4476055.905,1440.104114,1243.348863,0.236666667,0,0,0,0,610.5342716,2197923.378,1686.217263,6070382.147,2296.751535,8268305.525,2.065500736,2340.345153,17.91889207,64508.01146,260337.4939
Elowe,E,Lowe, 08/06  11:00:00,26.475,61992,35.3005397,26.45255857,30.01856104,32.65955037,27.98927465,27.22091661,0,1143.680077,30.01856104,0.00866461,31.87769688,69.19897634,0,27.98927465,0.008671042,35.71304601,62.56482548,7.97162211,30.08078094,1,0,0,0,0,0,0,0,0,0,4763274.211,4125318.714,1323.131725,1145.921865,0.225,0,0,0,0,540.3737983,1945345.674,1432.95211,5158627.595,1973.325908,7103973.269,1.988157135,2010.97526,15.61435545,56211.67963,252659.2119
Elowe,E,Lowe, 08/06  12:00:00,26.325,49896,33.6159821,26.30174766,27.12899647,30.37248929,27.13032754,26.7160376,0,1338.980015,27.12899647,0.008611913,37.36836097,37.23459593,15.49102678,27.13032754,0.008618669,37.34083524,62.56482548,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5947637.44,5137506.018,1652.121511,1427.085005,0.3,0,0,0,0,672.4878166,2420956.14,1744.387281,6279794.21,2416.875097,8700750.35,2.592893047,2473.860584,19.18861057,69078.99804,336878.9492
Elowe,E,Lowe, 08/06  13:00:00,25.7875,49896,32.65599717,26.3784221,28.89330674,30.77465195,26.78485643,26.58163926,0,695.9983716,28.89330674,0.008708516,34.35870571,23.59436487,6.529329054,26.78485643,0.008643826,38.21536929,62.56482548,8.519599975,30.58520812,1,0,0,0,0,0,0,0,0,0,3118180.091,2642273.465,866.1611365,733.9648513,0.1575,0,0,0,0,343.9038591,1238053.893,884.4170593,3183901.413,1228.320918,4421955.306,1.34986773,1257.100494,9.936404906,35771.05766,176861.4483
Elowe,E,Lowe, 08/06  14:00:00,25.225,49896,32.25054162,26.34650293,29.66817126,30.95935644,26.60895394,26.47772843,0,408.7141458,29.66817126,0.008785737,33.10644706,20.06195998,0.449508114,26.60895394,0.008670421,38.74783578,62.56482548,9.135904306,31.14035635,1,0,0,0,0,0,0,0,0,0,1766375.453,1515058.905,490.6598479,420.8496958,0.09375,0,0,0,0,203.3425625,732033.2249,521.8694148,1878729.893,725.2119773,2610763.118,0.801627918,745.0870824,5.716959405,20581.05386,105274.6716
Elowe,E,Lowe, 08/06  15:00:00,26.0625,49896,31.58737061,26.4904637,27.12805079,29.3577107,26.6205377,26.5555007,0,953.2104447,27.12805079,0.00868937,37.82422637,11.87004826,12.13629693,26.6205377,0.008710225,38.89521332,62.56482548,7.894579639,30.01455869,1,0,0,0,0,0,0,0,0,0,4356753.087,3760138.755,1210.209191,1044.482988,0.225,0,0,0,0,485.6909539,1748487.434,1244.370461,4479733.659,1730.061415,6228221.093,1.921240924,1766.626073,12.83956949,46222.45015,252659.2119
Elowe,E,Lowe, 08/06  16:00:00,27.0125,49896,32.12532348,26.40430587,29.6920648,30.90869414,26.40547516,26.40489051,0,296.8261611,29.6920648,0.008837421,33.44833146,11.64578187,21.46744773,26.40547516,0.008692542,39.34672122,62.56482548,9.243738917,31.24367606,1,0,0,0,0,0,0,0,0,0,1409165.52,1261159.202,391.4348666,350.3220005,0.075,0,0,0,0,158.7857495,571628.6982,404.4065187,1455863.467,563.1922682,2027492.166,0.636070084,581.7897124,3.823931721,13766.1542,84219.73729
Elowe,E,Lowe, 08/06  17:00:00,26.5125,49896,29.73387522,26.1242579,25.63328709,27.68358116,25.59193418,25.85809604,0,851.1594364,25.63328709,0.008521016,40.47209717,0,23.09997581,25.59193418,0.008569654,40.65898266,62.56482548,7.81575268,29.95056136,0.75,0,0,0,0,0,0,0,0,0,3973313.387,3549180.068,1103.698163,985.8833522,0.225,0,0,0,0,451.4027375,1625049.855,1128.793912,4063658.084,1580.19665,5688707.939,1.875419268,1619.029102,10.64636719,38326.92188,252659.2119
Elowe,E,Lowe, 08/06  18:00:00,25.4125,49896,30.23700466,26.27358062,29.7100958,29.97355023,26.09588368,26.18473215,0,0,29.7100958,0.008821181,32.91798287,0,0,26.09588368,0.008520813,39.26329259,62.56482548,9.603010719,31.60224542,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/06  19:00:00,23.9375,128520,30.7451509,26.27705564,31.21751478,30.98133284,26.26346591,26.27026078,0,0,31.21751478,0.009722352,33.22832345,0,0,26.26346591,0.008520814,38.89039024,62.56482548,9.603010719,31.60224542,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/06  20:00:00,22.3,151200,30.78624067,26.27687797,31.3446139,31.06542728,26.27337498,26.27512647,0,0,31.3446139,0.011365464,38.50165697,0,0,26.27337498,0.008520815,38.89234954,62.56482548,9.603010719,31.60224542,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/06  21:00:00,21.0125,151200,30.73245814,26.27663281,31.39319792,31.06282803,26.27605694,26.27634487,0,0,31.39319792,0.013398522,45.12890631,0,0,26.27605694,0.008520815,38.90101805,62.56482548,9.603010719,31.60224542,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/06  22:00:00,20.225,151200,30.67863241,26.27648462,31.33261425,31.00562333,26.27640317,26.27644389,0,0,31.33261425,0.015092649,50.91170259,0,0,26.27640317,0.008520815,38.92493093,62.56482548,9.603010719,31.60224542,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/06  23:00:00,20,128520,30.45903212,26.27637717,30.80296444,30.63099828,26.27641164,26.2763944,0,0,30.80296444,0.016432403,57.04246597,0,0,26.27641164,0.008520815,38.93973544,62.56482548,9.603010719,31.60224542,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/06  24:00:00,19.625,61992,30.07848304,26.27630716,30.19650636,30.1374947,26.276362,26.27633458,0,0,30.19650636,0.017631172,63.28395889,0,0,26.276362,0.008520815,38.96455748,62.56482548,9.603010719,31.60224542,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/07  01:00:00,19.4,33264,29.70934955,26.27625855,29.8461652,29.77775737,26.27630771,26.27628313,0,0,29.8461652,0.01891252,69.14070066,0,0,26.27630771,0.008520815,38.97950794,62.56482548,9.603010719,31.60224542,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/07  02:00:00,18.7125,25704,29.37152769,26.27622563,29.51915023,29.44533896,26.27626324,26.27624444,0,0,29.51915023,0.020306114,75.48324641,0,0,26.27626324,0.008520815,38.97960999,62.56482548,9.603010719,31.60224542,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/07  03:00:00,17.6125,16632,29.00302118,26.27620383,29.13539416,29.06920767,26.27623053,26.27621718,0,0,29.13539416,0.021560759,81.78181398,0,0,26.27623053,0.008520815,38.97968571,62.56482548,9.603010719,31.60224542,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/07  04:00:00,17.2,16632,28.65165448,26.27618989,28.77742932,28.7145419,26.2762079,26.27619889,0,0,28.77742932,0.022694238,87.78010422,0,0,26.2762079,0.008520815,39.00444499,62.56482548,9.603010719,31.60224542,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/07  05:00:00,16.8875,16632,28.33966264,26.27618174,28.48107971,28.41037117,26.27619307,26.2761874,0,0,28.48107971,0.023695302,93.13080132,0,0,26.27619307,0.008520815,39.01930454,62.56482548,9.603010719,31.60224542,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/07  06:00:00,16.7,33264,30.73766483,26.27617746,30.06645465,30.40205974,26.27618669,26.27618207,0,0,30.06645465,0.02427449,87.17870464,0,0,26.27618669,0.008520815,39.04402746,62.56482548,9.603010719,31.60224542,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/07  07:00:00,19.1375,66528,33.89135313,26.25129425,27.28562701,30.58849007,27.00042337,26.62585881,0,1366.143926,27.28562701,0.013187103,56.77637253,39.9803613,16.99215759,27.00042337,0.01427568,62.20482926,62.56482548,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6163438.843,3434032.93,1712.066345,953.8980361,0.3,0,0,0,0,761.7313817,2742232.974,2113.776485,7609595.348,2875.507867,10351828.32,2.656672187,2909.394511,16.3258015,58772.8854,336878.9492
Elowe,E,Lowe, 08/07  08:00:00,21.2875,84672,35.56002839,26.06459006,24.12234538,29.84118689,24.61118903,25.33788955,0,2946.963529,24.12234538,0.008608402,44.8806428,4.537272698,94.72495884,24.61118903,0.008785854,44.4557716,62.56482548,7.40165432,29.4,1,0,0,0,0,0,0,0,0,0,13263258.7,11649937.56,3684.238528,3236.093767,0.85058647,0,0,0,0,1191.01996,4287671.855,3776.993099,13597175.16,4968.013059,17884847.01,3.167209409,4999.538801,30.02677299,108096.3827,616914.7868
Elowe,E,Lowe, 08/07  09:00:00,22.3875,66528,34.383662,25.81073953,23.99946813,29.19156507,24.32125041,25.06599497,0,2569.23139,23.99946813,0.008174526,42.97964679,0,73.82010786,24.32125041,0.008199976,42.28736394,62.56482548,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10643252.08,9911846.113,2956.458912,2753.290587,0.736849607,0,0,0,0,1011.808732,3642511.436,2996.064016,10785830.46,4007.872748,14428341.89,2.960499091,4072.241073,25.99918481,93597.0653,510467.7527
Elowe,E,Lowe, 08/07  10:00:00,23.8,66528,33.59503085,25.68893565,23.99961704,28.79732394,24.31856158,25.00374861,0,2314.550731,23.99961704,0.008088102,42.53070085,0,65.92654431,24.31856158,0.008112786,41.85028069,62.56482548,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9535531.142,9002736.935,2648.75865,2500.76026,0.664188276,0,0,0,0,932.5699075,3357251.667,2686.201128,9670324.061,3618.771036,13027575.73,2.87974451,3679.337267,23.58999853,84923.9947,461658.3137
Elowe,E,Lowe, 08/07  11:00:00,24.4,42336,32.02963876,25.58130072,23.99982233,28.01473054,24.34874297,24.96502185,0,1839.343836,23.99982233,0.008054085,42.35359582,0,57.23861518,24.34874297,0.008051512,41.46319974,62.56482548,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7596741.317,7224044.801,2110.205922,2006.679111,0.52874527,0,0,0,0,788.6215357,2839037.528,2153.209956,7751555.841,2941.831492,10590593.37,2.727374784,3008.39208,19.04935543,68577.67954,397184.9021
Elowe,E,Lowe, 08/07  12:00:00,24.4,42336,30.15137316,25.49542969,23.99992073,27.07564695,24.41116455,24.95329712,0,1312.716927,23.99992073,0.008113661,42.66259443,0,48.27668682,24.41116455,0.008092622,41.51657356,62.56482548,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5569405.543,5251458.866,1547.057095,1458.738574,0.378425172,0,0,0,0,626.546659,2255567.972,1588.552884,5718790.382,2215.099543,7974358.354,2.53296238,2278.943426,13.84010386,49824.37391,352649.6827
Elowe,E,Lowe, 08/07  13:00:00,25.15,42336,29.09646902,25.42109899,23.92288337,26.50967619,24.42909433,24.92509666,0,1050.410283,23.92288337,0.008202486,43.32486486,0,43.17182264,24.42909433,0.008174498,41.88650884,62.56482548,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4716496.618,4343661.467,1310.137949,1206.57263,0.30405985,0,0,0,0,553.6350017,1993086.006,1345.342894,4843234.419,1898.977896,6836320.426,2.429930519,1954.301541,11.9943774,43179.75863,337632.6109
Elowe,E,Lowe, 08/07  14:00:00,25.9125,42336,28.65057918,25.31357136,23.62426008,26.13741963,24.22334738,24.76845937,0,1010.832892,23.62426008,0.008256475,44.36828777,0,48.87131964,24.22334738,0.008249971,42.76559036,62.56482548,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4715112.455,4299706.928,1309.75346,1194.363036,0.3,0,0,0,0,553.1488062,1991335.702,1343.729488,4837426.158,1896.878295,6828761.86,2.429233562,1950.401516,12.33109063,44391.92627,336878.9492
Elowe,E,Lowe, 08/07  15:00:00,26.1,42336,28.05005989,25.17820539,23.20018477,25.62512233,23.93916331,24.55868435,0,970.5709572,23.20018477,0.008222452,45.28726331,0,58.0655448,23.93916331,0.008240929,43.41038678,63.32361911,7.22,29.4,0,0,0,0,0,0,2214.476383,0.615132329,0,0,4598156.612,4239451.897,1277.265726,1177.625527,0.3,8.978369236,32322.12925,11.55888735,41611.99445,543.4149271,1956293.738,1311.845522,4722643.88,1855.260449,6678937.618,2.414022303,1909.578445,11.45581114,41240.9201,336878.9492
Elowe,E,Lowe, 08/07  16:00:00,25.7875,42336,27.42790593,25.01842385,23.00152166,25.2147138,23.6882494,24.35333662,0,869.6962166,23.00152166,0.008208371,45.73927383,0,63.4238237,23.6882494,0.008198916,43.83191622,65.6,7.22,29.4,0,0,0,0,0,0,298354.203,82.87616751,0,0,4474296.339,4137477.162,1242.860094,1149.299212,0.3,68.47825703,246521.7253,88.03948919,316942.1611,532.7300874,1917828.315,1276.950428,4597021.539,1809.680515,6514849.854,2.396988094,1863.372712,10.97318086,39503.4511,336878.9492
Elowe,E,Lowe, 08/07  17:00:00,25.225,42336,26.88839504,24.8966942,23.00258951,24.94549227,23.63525911,24.26597666,0,752.9805556,23.00258951,0.00829766,46.22726411,0,59.11291059,23.63525911,0.00826847,44.34019221,65.6,7.22,29.4,0,0,0,0,0,0,719236.2954,199.7878598,0,0,4462674.535,4082382.75,1239.631815,1133.995208,0.3,185.5479656,667972.6763,237.9158302,856496.9886,531.6543994,1913955.838,1273.444629,4584400.665,1805.099029,6498356.503,2.395248736,1858.373817,11.03753768,39735.13565,336878.9492
Elowe,E,Lowe, 08/07  18:00:00,24.625,42336,26.29063956,24.78707464,22.99810404,24.6443718,23.58940994,24.18824229,0,646.3472038,22.99810404,0.008353254,46.54551739,0,55.19393471,23.58940994,0.008342915,44.85780843,65.6,7.22,29.4,0,0,0,0,0,0,1102035.984,306.1211067,0,0,4454520.187,4034099.54,1237.366719,1120.583206,0.3,292.2357771,1052048.797,373.7867292,1345632.225,531.0019429,1911606.995,1271.319613,4576750.608,1802.321556,6488357.602,2.394188753,1855.754938,10.88788034,39196.36923,336878.9492
Elowe,E,Lowe, 08/07  19:00:00,23.7125,101304,25.83599622,24.68467503,23.00306008,24.41952815,23.5512251,24.11795007,0,546.1996179,23.00306008,0.008374888,46.65046419,0,51.29647582,23.5512251,0.008369553,45.1027764,65.6,7.22,29.4,0,0,0,0,0,0,1464206.897,406.7241379,0,0,4401796.402,3967274.558,1222.721223,1102.020711,0.3,392.7349452,1413845.803,501.1968201,1804308.552,526.566394,1895639.018,1256.885704,4524788.536,1783.452098,6420427.554,2.386938174,1837.146567,10.45064243,37622.31275,336878.9492
Elowe,E,Lowe, 08/07  20:00:00,22.9875,134568,25.31041595,24.58961469,23.00065417,24.15553506,23.51465471,24.0521347,0,449.5811389,23.00065417,0.008440829,47.01973192,0,47.83449742,23.51465471,0.008415309,45.44621268,65.6,7.22,29.4,0,0,0,0,0,0,1811395.782,503.1654951,0,0,4383053.823,3913740.534,1217.514951,1087.150148,0.3,489.3372242,1761614.007,623.1841837,2243463.061,524.8463946,1889447.02,1251.292804,4504654.094,1776.139198,6394101.114,2.384111291,1829.328792,10.35143636,37265.17091,336878.9492
Elowe,E,Lowe, 08/07  21:00:00,22.425,151200,25.01033232,24.49992035,23.0018292,24.00608076,23.47790701,23.98891368,0,408.1379311,23.0018292,0.008489421,47.2833762,0,44.69654577,23.47790701,0.008481597,45.90090789,65.6,7.22,29.4,0,0,0,0,0,0,1961394.979,544.8319385,0,0,4378566.657,3869400.859,1216.268516,1074.833572,0.3,531.948371,1915014.136,676.8633072,2436707.906,524.5324358,1888316.769,1250.272625,4500981.45,1774.805061,6389298.218,2.383592649,1828.264718,10.24251576,36873.05673,336878.9492
Elowe,E,Lowe, 08/07  22:00:00,21.5125,134568,25.27139845,24.55164958,25.62805827,25.44972836,24.36477767,24.45821362,0,0,25.62805827,0.008961463,42.58635476,0,0,24.36477767,0.008491625,43.54472988,63.12827986,9.236432933,31.29199054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/07  23:00:00,21.475,101304,25.74670432,24.58599312,26.39937401,26.07303917,24.56745928,24.5767262,0,0,26.39937401,0.010127474,45.86722337,0,0,24.56745928,0.008491695,43.00029482,63.12827986,9.236432933,31.29199054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/07  24:00:00,21.7,49896,25.93226187,24.58756145,26.46914905,26.20070546,24.5868352,24.58719833,0,0,26.46914905,0.011616606,52.28259815,0,0,24.5868352,0.008491693,42.95042851,63.12827986,9.236432933,31.29199054,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/08  01:00:00,21.325,33264,25.97845416,24.58729909,26.50366441,26.24105928,24.58687395,24.58708652,0,0,26.50366441,0.013021519,58.35743629,0,0,24.58687395,0.008491693,42.95032941,63.12827986,9.236432933,31.29199054,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/08  02:00:00,20.7875,25704,25.96970214,24.58725871,26.48474661,26.22722437,24.58713969,24.5871992,0,0,26.48474661,0.01434638,64.2336492,0,0,24.58713969,0.008491693,42.9496466,63.12827986,9.236432933,31.29199054,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/08  03:00:00,20.6,16632,25.93854072,24.58723138,26.44984036,26.19419054,24.58720427,24.58721782,0,0,26.44984036,0.015603469,69.82327359,0,0,24.58720427,0.008491693,42.92225608,63.12827986,9.236432933,31.29199054,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/08  04:00:00,20.225,16632,25.86883401,24.58721233,26.37740167,26.12311784,24.58721397,24.58721315,0,0,26.37740167,0.016796309,75.2679169,0,0,24.58721397,0.008491693,42.87867231,63.12827986,9.236432933,31.29199054,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/08  05:00:00,19.625,16632,25.75309961,24.58720111,26.24660699,25.9998533,24.58720835,24.58720473,0,0,26.24660699,0.017889892,80.62115293,0,0,24.58720835,0.008491693,42.86235225,63.12827986,9.236432933,31.29199054,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/08  06:00:00,19.775,33264,26.00113636,24.58719457,26.44218989,26.22166313,24.58720109,24.58719783,0,0,26.44218989,0.018902885,84.06663521,0,0,24.58720109,0.008491693,42.86237058,63.12827986,9.236432933,31.29199054,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/08  07:00:00,20,66528,26.77916201,24.58719118,27.43044743,27.10480472,24.5871961,24.58719364,0,0,27.43044743,0.019563902,82.0236518,0,0,24.5871961,0.008491693,42.86238372,63.12827986,9.236432933,31.29199054,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/08  08:00:00,20,84672,26.91180773,24.42564042,23.10867482,25.01024128,23.69734059,24.0614905,0,841.1396602,23.10867482,0.011470793,62.83735419,11.17195731,47.27260181,23.69734059,0.012316892,64.90615537,65.36437609,7.22,29.4,0.25,0,0,0,0,0,667538.8075,185.4274465,0,0,7344601.918,4042154.714,2040.1672,1122.820754,0.314583333,180.1182265,648425.6155,230.4667984,829680.4741,847.4973918,3050990.61,2372.727988,8541820.758,3220.22538,11592811.37,2.789245184,3258.63104,20.06783311,72244.19919,346476.8016
Elowe,E,Lowe, 08/08  09:00:00,20.375,66528,26.23201786,24.32582858,23.00274825,24.61738306,23.41623389,23.87103124,0,608.55085,23.00274825,0.008804279,48.82980845,0,38.63990729,23.41623389,0.009138481,49.40366531,65.6,7.22,29.4,0,0,0,0,0,0,1243160.374,345.3223262,0,0,4929250.524,3733330.76,1369.236257,1037.036322,0.3,330.6093643,1190193.712,422.5053063,1521019.103,582.4089847,2096672.345,1441.253227,5188511.617,2023.662212,7285183.962,2.47057151,2090.948557,12.47358218,44904.89583,336878.9492
Elowe,E,Lowe, 08/08  10:00:00,21.2875,66528,25.9818613,24.25485504,23.00144091,24.49165111,23.38676259,23.82080881,0,539.2704159,23.00144091,0.008605062,47.72558615,0,36.02898722,23.38676259,0.008638015,46.80292715,65.6,7.22,29.4,0,0,0,0,0,0,1490193.325,413.9425902,0,0,4554560.549,3777452.411,1265.155708,1049.292336,0.3,401.4629332,1445266.56,512.2537738,1844113.586,539.3734304,1941744.349,1298.626479,4675055.323,1837.999909,6616799.672,2.407645929,1890.920224,11.90655912,42863.61284,336878.9492
Elowe,E,Lowe, 08/08  11:00:00,21.7,42336,26.39129304,24.18730504,22.99882804,24.69506054,23.36131037,23.7743077,0,605.8497081,22.99882804,0.008592713,47.66557867,0,33.72794592,23.36131037,0.008592634,46.63210349,65.6,7.22,29.4,0,0,0,0,0,0,1249577.232,347.1047867,0,0,4571132.165,3795551.727,1269.758935,1054.319924,0.3,335.9964293,1209587.146,429.3424176,1545632.703,540.9057352,1947260.647,1303.630725,4693070.611,1844.536461,6640331.258,2.410088531,1897.902267,12.43768378,44775.66162,336878.9492
Elowe,E,Lowe, 08/08  12:00:00,22.0125,42336,26.54206602,24.12367555,22.99875566,24.77041084,23.33659543,23.73013549,0,643.868419,22.99875566,0.008588359,47.64196382,0,31.62291345,23.33659543,0.008590325,46.68934778,65.6,7.22,29.4,0,0,0,0,0,0,1112879.309,309.1331413,0,0,4576510.477,3807819.694,1271.25291,1057.727693,0.3,296.6538805,1067953.97,379.4253191,1365931.149,541.3287316,1948783.434,1305.013282,4698047.814,1846.342013,6646831.248,2.410759092,1899.56974,12.51738299,45062.57876,336878.9492
Elowe,E,Lowe, 08/08  13:00:00,22.575,42336,26.17100036,24.06417814,22.99988125,24.5854408,23.31520145,23.6896898,0,565.5622951,22.99988125,0.008597906,47.66060897,0,29.60458891,23.31520145,0.008590979,46.72348255,65.6,7.22,29.4,0,0,0,0,0,0,1394913.713,387.4760315,0,0,4632532.43,3836333.282,1286.814564,1065.648134,0.3,373.8719501,1345939.02,477.3373959,1718414.625,545.9731416,1965503.31,1320.208994,4752752.379,1866.182136,6718255.689,2.418071393,1918.959563,13.19143188,47489.15475,336878.9492
Elowe,E,Lowe, 08/08  14:00:00,22.1125,42336,26.01037297,24.00895279,23.0007003,24.50553664,23.29748716,23.65321998,0,527.7755671,23.0007003,0.008620254,47.76220907,0,27.66329442,23.29748716,0.008616171,46.89088178,65.6,7.22,29.4,0,0,0,0,0,0,1531354.461,425.3762391,0,0,4626699.75,3803305.92,1285.194375,1056.473867,0.3,412.5545455,1485196.364,526.2808222,1894610.96,545.6938723,1964497.94,1319.293704,4749457.334,1864.987576,6713955.274,2.417636699,1918.670958,13.14909029,47336.72505,336878.9492
