Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 08/08  15:00:00,21.325,42336,25.89398732,23.95709252,23.00341666,24.44870199,23.27958239,23.61833746,0,500.9868082,23.00341666,0.008638243,47.85264297,0,25.90572877,23.27958239,0.008630786,47.02015168,65.6,7.22,29.4,0,0,0,0,0,0,1628791.123,452.4419785,0,0,4612073.935,3750192.396,1281.131649,1041.72011,0.3,439.4926199,1582173.432,560.3129787,2017126.723,544.3257401,1959572.664,1314.814645,4733332.721,1859.140385,6692905.385,2.415491572,1912.318975,13.03918681,46941.07251,336878.9492
Elowe,E,Lowe, 08/08  16:00:00,21.475,42336,25.62173133,23.90809926,23.00132758,24.31152945,23.26195807,23.58502866,0,451.6752717,23.00132758,0.008677124,48.04053969,0,24.33762438,23.26195807,0.008666286,47.2310932,65.6,7.22,29.4,0,0,0,0,0,0,1805745.445,501.5959569,0,0,4653959.082,3755159.382,1292.766412,1043.099828,0.3,488.3382639,1758017.75,621.9345163,2238964.259,547.824671,1972168.816,1326.27124,4774576.464,1874.095911,6746745.28,2.420972541,1927.060323,13.4327423,48357.87227,336878.9492
Elowe,E,Lowe, 08/08  17:00:00,21.325,42336,25.32076164,23.86209645,23.00103717,24.1608994,23.24680839,23.55445242,0,403.3114502,23.00103717,0.008727879,48.30006587,0,22.80581801,23.24680839,0.008712013,47.50220917,65.6,7.22,29.4,0,0,0,0,0,0,1979993.035,549.9980654,0,0,4660763.454,3741863.251,1294.656515,1039.406459,0.3,536.7625969,1932345.349,682.9190349,2458508.526,548.5035935,1974612.936,1328.494791,4782581.248,1876.998385,6757194.185,2.422034304,1930.401409,13.38649693,48191.38895,336878.9492
Elowe,E,Lowe, 08/08  18:00:00,20.7875,42336,25.02800386,23.81842305,23.00177325,24.01488856,23.23006868,23.52424586,0,374.475287,23.00177325,0.008756765,48.45552367,0,21.49251965,23.23006868,0.008748991,47.74927928,65.6,7.22,29.4,0,0,0,0,0,0,2084078.043,578.9105675,0,0,4684689.479,3704519.339,1301.302633,1029.03315,0.3,565.9163611,2037298.9,719.5844415,2590503.99,550.4333472,1981560.05,1334.820854,4805355.076,1885.254202,6786915.126,2.425033862,1938.288297,13.54929074,48777.44668,336878.9492
Elowe,E,Lowe, 08/08  19:00:00,20.6,101304,24.66154469,23.77792459,23.00126163,23.83140316,23.2176283,23.49777644,0,310.4381966,23.00126163,0.008778318,48.54368281,0,20.1319397,23.2176283,0.008773881,47.88870123,65.6,7.22,29.4,0,0,0,0,0,0,2314425.45,642.8959584,0,0,4704668.947,3689851.848,1306.852485,1024.958847,0.3,629.4198376,2265911.415,799.3294732,2877586.103,552.173008,1987822.829,1340.526582,4825895.696,1892.69959,6813718.524,2.427729253,1945.953286,13.73129696,49432.66905,336878.9492
Elowe,E,Lowe, 08/08  20:00:00,20.225,134568,24.33101317,23.73946635,23.00030432,23.66565875,23.2032885,23.47137742,0,265.1149822,23.00030432,0.008824847,48.78154558,0,19.00207842,23.2032885,0.008808606,48.09888321,65.6,7.22,29.4,0,0,0,0,0,0,2477484.703,688.1901953,0,0,4696161.322,3663249.232,1304.489256,1017.569231,0.3,674.9804712,2429929.696,856.4459761,3083205.514,551.4712042,1985296.335,1338.224223,4817607.201,1889.695427,6802903.536,2.426643695,1943.043973,13.5845262,48904.29431,336878.9492
Elowe,E,Lowe, 08/08  21:00:00,20,151200,24.17314125,23.70396195,23.00112279,23.58713202,23.1919052,23.44793357,0,258.6075054,23.00112279,0.008842514,48.87542299,0,17.88143086,23.1919052,0.008840941,48.30618403,65.6,7.22,29.4,0,0,0,0,0,0,2501069.395,694.7414987,0,0,4705824.634,3646449.776,1307.173509,1012.902716,0.3,682.2460838,2456085.902,865.5500643,3115980.231,552.2602611,1988136.94,1340.81287,4826926.331,1893.073131,6815063.27,2.427864087,1946.31261,13.53888881,48739.9997,336878.9492
Elowe,E,Lowe, 08/08  22:00:00,19.625,134568,24.39027357,23.72311462,24.93105717,24.66066537,23.61711765,23.67011614,0,0,24.93105717,0.009368826,46.06646594,0,0,23.61711765,0.008842893,47.09367185,62.50092285,9.38922816,31.41969262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/08  23:00:00,18.7125,101304,24.64251261,23.73689622,25.32730733,24.98490997,23.72174016,23.72931819,0,0,25.32730733,0.010563146,50.67444238,0,0,23.72174016,0.008842913,46.82688085,62.50092285,9.38922816,31.41969262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/08  24:00:00,18.675,49896,24.64065091,23.73804491,25.18496175,24.91280633,23.73707509,23.73756,0,0,25.18496175,0.011994582,57.84953654,0,0,23.73707509,0.008842912,46.74191208,62.50092285,9.38922816,31.41969262,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/09  01:00:00,18.9,33264,24.61106634,23.73791134,25.15265358,24.88185996,23.73742773,23.73766953,0,0,25.15265358,0.013313273,64.23222345,0,0,23.73742773,0.008842912,46.76477296,62.50092285,9.38922816,31.41969262,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/09  02:00:00,18.525,25704,24.55900847,23.73788675,25.09629703,24.82765275,23.73773434,23.73781055,0,0,25.09629703,0.014551421,70.35890598,0,0,23.73773434,0.008842912,46.79969042,62.50092285,9.38922816,31.41969262,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/09  03:00:00,17.9875,16632,24.4706394,23.73787255,24.99867843,24.73465892,23.73782527,23.73784891,0,0,24.99867843,0.015706874,76.25102003,0,0,23.73782527,0.008842912,46.79943454,62.50092285,9.38922816,31.41969262,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/09  04:00:00,17.425,16632,24.36063236,23.73786462,24.87985884,24.6202456,23.73785219,23.7378584,0,0,24.87985884,0.016761008,81.81210873,0,0,23.73785219,0.008842912,46.79935798,62.50092285,9.38922816,31.41969262,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/09  05:00:00,16.8875,16632,24.21618984,23.73786018,24.72553092,24.47086038,23.73785827,23.73785923,0,0,24.72553092,0.017704798,87.091081,0,0,23.73785827,0.008842912,46.79934119,62.50092285,9.38922816,31.41969262,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/09  06:00:00,16.325,33264,26.01496465,23.7378583,25.85331862,25.93414164,23.73785871,23.7378585,0,0,25.85331862,0.018352912,84.58208539,0,0,23.73785871,0.008842912,46.82915661,62.50092285,9.38922816,31.41969262,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/09  07:00:00,17.1625,66528,32.7744448,24.17160332,28.82857729,30.80151105,25.47007477,24.82083905,0,822.6177591,28.82857729,0.015105489,57.92998181,72.61546697,0.629322932,25.47007477,0.011516972,53.91759513,62.50092285,8.123845067,30.24153859,1,0,0,0,0,0,0,0,0,0,2315280.856,1114210.976,643.1335711,309.503049,0.175,0,0,0,0,286.6959464,1032105.407,664.9497342,2393819.043,953.7815603,3433613.617,1.356864759,988.0555333,4.568655197,16447.15871,196512.7203
Elowe,E,Lowe, 08/09  08:00:00,19.55,84672,35.60163619,24.15199916,24.07978172,29.84070896,24.24873776,24.20036846,0,2960.673828,24.07978172,0.008978136,46.58535543,9.064421763,15.42108703,24.24873776,0.009274255,47.55897468,62.50092285,7.249122855,29.4,1,0,0,0,0,0,0,0,0,0,12888767.54,9942963.8,3580.213207,2761.934389,0.84841796,0,0,0,0,1169.425108,4209930.388,3672.680162,13221648.58,4842.105269,17431578.97,3.129689013,4842.12713,28.73269215,103437.6918,617975.3359
Elowe,E,Lowe, 08/09  09:00:00,21.2875,66528,35.28871624,24.0561231,23.9991837,29.64394997,24.00291103,24.02951707,0,2848.542193,23.9991837,0.008299724,43.36527718,0,0.961305583,24.00291103,0.008361522,43.67405548,62.50092285,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11697798.35,10679027.86,3249.388432,2966.396627,0.816684565,0,0,0,0,1084.245126,3903282.454,3291.058949,11847812.22,4375.304075,15751094.67,3.034514011,4440.47838,27.92853844,100542.7384,577854.5386
Elowe,E,Lowe, 08/09  10:00:00,23.075,66528,34.14342464,24.05702788,23.99966778,29.07154621,24.00326919,24.03014853,0,2487.569376,23.99966778,0.008212285,42.91313884,0,0.824632497,24.00326919,0.00821844,42.93559396,62.50092285,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10100997.46,9401315.806,2805.832627,2611.476613,0.713522803,0,0,0,0,973.4728725,3504502.341,2844.999884,10241999.58,3818.472757,13746501.92,2.92147902,3881.545531,26.07050614,93853.82209,494292.978
Elowe,E,Lowe, 08/09  11:00:00,24.9625,42336,32.09306314,24.05495409,23.99994091,28.04650202,24.00454791,24.029751,0,1864.588613,23.99994091,0.008281811,43.27095366,0,0.769534685,24.00454791,0.008251773,43.10413717,62.50092285,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7764917.16,7178113.512,2156.921433,1993.92042,0.535917364,0,0,0,0,801.9539591,2887034.253,2201.71939,7926189.803,3003.673349,10813224.06,2.741788145,3072.400251,22.08042424,79489.52727,400577.1731
Elowe,E,Lowe, 08/09  12:00:00,25.9125,42336,29.57247463,24.05311181,23.98438947,26.77843205,24.00667925,24.02989553,0,1173.111917,23.98438947,0.008456722,44.2142163,0,0.697677047,24.00667925,0.008402143,43.87349971,62.50092285,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5320218.19,4700415.553,1477.838386,1305.670987,0.339060081,0,0,0,0,606.3071019,2182705.567,1520.524307,5473887.506,2126.831409,7656593.073,2.505445842,2192.033417,16.41790775,59104.4679,344493.8385
Elowe,E,Lowe, 08/09  13:00:00,26.7875,42336,28.38095399,24.03383042,23.45495212,25.91795306,23.74116785,23.88749913,0,995.5173673,23.45495212,0.008547914,46.13549312,0,9.755780155,23.74116785,0.008534822,45.27720693,62.50092285,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5019541.857,4243100.647,1394.317182,1178.639069,0.3,0,0,0,0,578.579126,2082884.854,1427.574357,5139267.687,2006.153484,7222152.541,2.467375389,2058.890927,16.43886524,59179.91488,336878.9492
Elowe,E,Lowe, 08/09  14:00:00,27.2,42336,27.59650402,23.94655871,23.02202576,25.30926489,23.3241121,23.63533541,0,904.2787067,23.02202576,0.008589607,47.55160951,0,23.31287016,23.3241121,0.008576546,46.62152323,64.82523071,7.22,29.4,0,0,0,0,0,0,183129.9164,50.86942122,0,0,4985076.154,4139876.543,1384.743376,1149.965706,0.3,51.7029662,186130.6783,66.49998351,239399.9406,575.8782482,2073161.694,1418.632731,5107077.833,1994.51098,7180239.526,2.463423346,2048.037042,17.1572963,61766.26668,336878.9492
Elowe,E,Lowe, 08/09  15:00:00,27.575,42336,27.11783379,23.88501229,22.99868995,25.05826187,23.25277445,23.56889337,0,792.4722352,22.99868995,0.008600007,47.65735159,0,23.66196778,23.25277445,0.008605182,46.95853347,65.6,7.22,29.4,0,0,0,0,0,0,577825.8003,160.5071667,0,0,4958021.213,4126061.146,1377.228115,1146.128096,0.3,146.8273228,528578.3623,188.4684462,678486.4065,573.6133201,2065007.952,1411.141851,5080110.662,1984.755171,7145118.615,2.460090016,2038.286395,16.91935571,60909.68054,336878.9492
Elowe,E,Lowe, 08/09  16:00:00,28.1125,42336,26.80962417,23.84065533,23.00004643,24.9048353,23.23730968,23.53898251,0,726.1913053,23.00004643,0.008556239,47.41419642,0,22.20325642,23.23730968,0.008573684,46.83270988,65.6,7.22,29.4,0,0,0,0,0,0,816579.3868,226.8276075,0,0,4851332.45,4152252.217,1347.592347,1153.403394,0.3,213.4602651,768456.9544,273.5541724,984795.0205,564.7895635,2033242.429,1382.021165,4975276.195,1946.810729,7008518.624,2.446937501,2000.953483,15.44462225,55600.64011,336878.9492
Elowe,E,Lowe, 08/09  17:00:00,27.9875,42336,26.44964934,23.7984425,22.99926334,24.72445634,23.22239341,23.51041795,0,656.6596441,22.99926334,0.008517985,47.20732682,0,20.89217476,23.22239341,0.008523708,46.60541498,65.6,7.22,29.4,0,0,0,0,0,0,1066251.428,296.1809523,0,0,4719310.499,4138695.856,1310.919583,1149.637738,0.3,282.6086026,1017390.969,361.5647535,1301633.113,553.6199975,1993031.991,1345.279836,4843007.411,1898.899834,6836039.402,2.429948747,1952.921946,13.92855015,50142.78053,336878.9492
Elowe,E,Lowe, 08/09  18:00:00,27.8,42336,26.10360382,23.75901101,23.00198758,24.5527957,23.21042156,23.48471629,0,607.4573196,23.00198758,0.008457564,46.89902905,0,19.58332938,23.21042156,0.008482305,46.4451367,65.6,7.22,29.4,0,0,0,0,0,0,1243917.594,345.5326649,0,0,4609955.025,4122137.749,1280.543063,1145.038264,0.3,332.5579875,1197208.755,424.9879293,1529956.546,544.3483176,1959653.943,1314.892809,4733614.111,1859.241126,6693268.055,2.415513314,1913.222787,12.6533803,45552.16909,336878.9492
Elowe,E,Lowe, 08/09  19:00:00,26.425,101304,25.71114153,23.72188848,23.00002259,24.35558206,23.19821096,23.46004972,0,524.8237284,23.00002259,0.008419879,46.71626125,0,18.41116255,23.19821096,0.00841698,46.14390642,65.6,7.22,29.4,0,0,0,0,0,0,1540417.211,427.8936698,0,0,4494783.846,4034776.016,1248.551068,1120.771115,0.3,413.9410365,1490187.731,528.0135425,1900848.753,534.5556605,1924400.378,1282.904641,4618456.707,1817.460301,6542857.084,2.39992464,1871.426893,11.80451766,42496.26357,336878.9492
Elowe,E,Lowe, 08/09  20:00:00,25.225,134568,25.22924506,23.68652996,23.00072016,24.11498261,23.18621733,23.43637364,0,435.8197162,23.00072016,0.008469654,47.01661861,0,17.31643172,23.18621733,0.008457964,46.42874913,65.6,7.22,29.4,0,0,0,0,0,0,1861127.177,516.9797715,0,0,4421271.691,3957856.878,1228.131025,1099.404688,0.3,503.3250382,1811970.137,640.8136012,2306928.964,528.206459,1901543.252,1262.219786,4543991.23,1790.426245,6445534.482,2.389629672,1844.028415,11.09495014,39941.82052,336878.9492
Elowe,E,Lowe, 08/09  21:00:00,23.625,151200,24.92628822,23.65346142,22.9989785,23.96263336,23.1744354,23.41394841,0,394.0588816,22.9989785,0.008519331,47.34174778,0,16.36195986,23.1744354,0.008495737,46.71397362,65.6,7.22,29.4,0,0,0,0,0,0,2011146.141,558.6517058,0,0,4397587.271,3858065.145,1221.55202,1071.684762,0.3,545.6525365,1964349.132,694.1049645,2498777.872,526.131053,1894071.791,1255.468735,4519687.446,1781.599788,6413759.237,2.386227711,1834.961645,10.99054022,39565.94478,336878.9492
Elowe,E,Lowe, 08/09  22:00:00,22.1125,134568,25.15148956,23.67127621,25.54373942,25.34761449,23.56972999,23.6205031,0,0,25.54373942,0.009031832,43.06943994,0,0,23.56972999,0.008524642,45.78387315,63.05233336,9.248950424,31.30224131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/09  23:00:00,21.325,101304,25.55920139,23.68385087,26.22906609,25.89413374,23.66922797,23.67653942,0,0,26.22906609,0.010193701,46.61562431,0,0,23.66922797,0.00852502,45.54032044,63.05233336,9.248950424,31.30224131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/09  24:00:00,20.7875,49896,25.63221714,23.68494674,26.16554386,25.8988805,23.68390016,23.68442345,0,0,26.16554386,0.011623401,53.26215443,0,0,23.68390016,0.008525011,45.51735278,63.05233336,9.248950424,31.30224131,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/10  01:00:00,20.225,33264,25.58128349,23.68481859,26.09326628,25.83727489,23.68431792,23.68456826,0,0,26.09326628,0.012914729,59.31052921,0,0,23.68431792,0.008525012,45.51620873,63.05233336,9.248950424,31.30224131,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/10  02:00:00,19.625,25704,25.48284461,23.68479404,25.98367408,25.73325935,23.68463391,23.68471398,0,0,25.98367408,0.014096249,65.07918609,0,0,23.68463391,0.008525012,45.54419322,63.05233336,9.248950424,31.30224131,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/10  03:00:00,19.0875,16632,25.35886758,23.68478122,25.84835721,25.6036124,23.68473003,23.68475563,0,0,25.84835721,0.01517673,70.53731514,0,0,23.68473003,0.008525012,45.56124025,63.05233336,9.248950424,31.30224131,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/10  04:00:00,18.2125,16632,25.20615094,23.68477321,25.68525619,25.44570356,23.68475931,23.68476626,0,0,25.68525619,0.016180274,75.81406054,0,0,23.68475931,0.008525012,45.5611598,63.05233336,9.248950424,31.30224131,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/10  05:00:00,17.1125,16632,25.00474103,23.68476876,25.46216907,25.23345505,23.6847663,23.68476753,0,0,25.46216907,0.017119254,81.21585297,0,0,23.6847663,0.008525012,45.5899916,63.05233336,9.248950424,31.30224131,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/10  06:00:00,17.0125,33264,26.44734365,23.68476686,26.33764076,26.3924922,23.68476703,23.68476694,0,0,26.33764076,0.017793559,80.2037108,0,0,23.68476703,0.008525012,45.60729945,63.05233336,9.248950424,31.30224131,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/10  07:00:00,18.575,66528,32.23402731,23.83025836,28.63213558,30.43308144,24.91100471,24.37063153,0,721.5049615,28.63213558,0.015496063,60.61223442,71.42451262,0,24.91100471,0.011095103,54.24523992,63.05233336,8.171070511,30.29167561,1,0,0,0,0,0,0,0,0,0,3290128.952,1756716.576,913.924709,487.9768266,0.159375,0,0,0,0,368.5821758,1326895.833,977.7057752,3519740.791,1346.287951,4846636.624,1.377891063,1344.335804,7.728340092,27822.02433,178966.9417
Elowe,E,Lowe, 08/10  08:00:00,20.8375,84672,34.6355271,23.9603979,24.09505262,29.36528986,24.25285334,24.10662562,0,2639.954556,24.09505262,0.009313258,48.54813259,12.04398342,10.65945689,24.25285334,0.009746781,50.23430138,63.05233336,7.548914041,29.4,1,0,0,0,0,0,0,0,0,0,13172372.07,10142006.55,3658.992242,2817.224042,0.785870789,0,0,0,0,1217.507219,4383025.988,3911.052799,14079790.08,5128.560018,18462816.06,3.20966436,5163.194174,31.3159003,112737.2411,558029.8569
Elowe,E,Lowe, 08/10  09:00:00,22.3875,66528,34.71173581,23.86384295,23.99903384,29.35538482,23.98839954,23.92612124,0,2661.033214,23.99903384,0.008347417,43.87774788,2.490472707,0,23.98839954,0.008418754,44.27593391,63.05233336,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11139001.19,10012141.27,3094.166998,2781.150353,0.763157275,0,0,0,0,1050.406851,3781464.665,3151.456778,11345244.4,4201.86363,15126709.07,2.999806713,4265.538782,28.33704045,102013.3456,530552.5432
Elowe,E,Lowe, 08/10  10:00:00,23.8,66528,33.95252655,23.87115098,23.999637,28.97608178,23.98794441,23.92954769,0,2428.295562,23.999637,0.008247201,43.35631634,2.504652799,0,23.98794441,0.008253712,43.42058296,63.05233336,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10041133.1,9210401.372,2789.203638,2558.444826,0.696566447,0,0,0,0,969.021782,3488478.415,2827.432368,10178756.52,3796.45415,13667234.94,2.91695087,3858.133427,27.68310435,99659.17564,482475.8279
Elowe,E,Lowe, 08/10  11:00:00,24.775,42336,32.03200273,23.87585207,23.99991418,28.01595846,23.98577874,23.9308154,0,1845.868125,23.99991418,0.008317824,43.72195107,2.313596343,0,23.98577874,0.008288482,43.60677026,63.05233336,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7796676.844,7088542.578,2165.743568,1969.039605,0.530498656,0,0,0,0,804.327498,2895578.993,2210.176147,7956634.13,3014.503645,10852213.12,2.744449457,3082.720607,23.27565213,83792.34768,398245.4196
Elowe,E,Lowe, 08/10  12:00:00,25.6875,42336,29.83728936,23.87988409,23.99989615,26.91859275,23.98110137,23.93049273,0,1234.651488,23.99989615,0.008440002,44.32756209,2.074259516,0,23.98110137,0.008409447,44.21911342,63.05233336,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5558222.176,4898945.059,1543.950604,1360.818072,0.356110542,0,0,0,0,625.8550682,2253078.245,1586.231748,5710434.293,2212.086816,7963512.539,2.532020853,2276.772883,17.12604813,61653.77326,347917.3165
Elowe,E,Lowe, 08/10  13:00:00,26.475,42336,28.67914665,23.87950581,23.67133476,26.1752407,23.8379982,23.85875201,0,1014.716488,23.67133476,0.00847261,45.37047183,0.490506439,2.789116894,23.8379982,0.008471897,44.91248487,63.05233336,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4925856.407,4235960.297,1368.293446,1176.655638,0.3,0,0,0,0,571.0560417,2055801.75,1402.691282,5049688.617,1973.747324,7105490.367,2.456307558,2027.981521,15.18511499,54666.41395,336878.9492
Elowe,E,Lowe, 08/10  14:00:00,26.7,42336,27.89060919,23.82719366,23.12547129,25.50804024,23.39159948,23.60939657,0,951.0399421,23.12547129,0.008438299,46.69995492,0,14.96658897,23.39159948,0.008455124,46.04563338,64.32616668,7.22,29.4,0,0,0,0,0,0,48743.51742,13.53986595,0,0,4744416.132,4132985.124,1317.89337,1148.051423,0.3,16.25818379,58529.46166,20.93287942,75358.36592,555.9379923,2001376.772,1352.907828,4870468.18,1908.84582,6871844.952,2.433464461,1963.713175,13.92936321,50145.70755,336878.9492
Elowe,E,Lowe, 08/10  15:00:00,26.7,42336,27.2900586,23.75999482,23.00138131,25.14571996,23.21161326,23.48580404,0,832.5626013,23.00138131,0.008412897,46.88191635,0,19.46890442,23.21161326,0.008408391,46.2651211,65.6,7.22,29.4,0,0,0,0,0,0,433239.9945,120.3444429,0,0,4640833.152,4059046.79,1289.12032,1127.512997,0.3,106.3255382,382771.9374,136.6044258,491775.933,546.8013116,1968484.722,1322.918619,4762507.027,1869.71993,6730991.749,2.419375237,1923.011243,13.55593249,48801.35696,336878.9492
Elowe,E,Lowe, 08/10  16:00:00,26.325,42336,26.93357947,23.72232397,22.9992482,24.96641383,23.1972851,23.45980454,0,751.7026405,22.9992482,0.00846163,47.13802934,0,18.45750723,23.1972851,0.008448537,46.5056726,65.6,7.22,29.4,0,0,0,0,0,0,723840.3967,201.0667769,0,0,4646280.145,4030394.305,1290.633374,1119.553974,0.3,187.5271862,675097.8702,240.4668507,865680.6625,547.2941915,1970259.089,1324.532569,4768317.249,1871.826761,6738576.338,2.420146964,1925.213011,13.68245305,49256.83099,336878.9492
Elowe,E,Lowe, 08/10  17:00:00,26.475,42336,26.58137218,23.68738716,22.99944187,24.79040703,23.18547719,23.43643217,0,682.3484592,22.99944187,0.00850046,47.35087436,0,17.42321989,23.18547719,0.008491873,46.77437478,65.6,7.22,29.4,0,0,0,0,0,0,973861.4688,270.5170747,0,0,4645096.718,4036458.311,1290.304644,1121.23842,0.3,257.1189736,925628.3051,329.1565534,1184963.592,547.158912,1969772.083,1324.089433,4766721.957,1871.248345,6736494.04,2.419935654,1924.495032,13.44116852,48388.20667,336878.9492
Elowe,E,Lowe, 08/10  18:00:00,26.325,42336,26.23067209,23.65423587,23.0012045,24.61593829,23.17584705,23.41504146,0,632.9919054,23.0012045,0.008501912,47.32381185,0,16.3139104,23.17584705,0.008500921,46.82112431,65.6,7.22,29.4,0,0,0,0,0,0,1151982.325,319.9950904,0,0,4622448.708,4023975.092,1284.01353,1117.770859,0.3,306.7801751,1104408.63,392.270925,1412175.33,545.3118758,1963122.753,1318.042429,4744952.743,1863.354304,6708075.496,2.417039909,1916.905984,13.13599479,47289.58123,336878.9492
Elowe,E,Lowe, 08/10  19:00:00,25.4125,101304,25.71784217,23.623018,23.00158226,24.35971221,23.1656079,23.39431295,0,524.7253425,23.00158226,0.008526342,47.43883103,0,15.38933181,23.1656079,0.00851591,46.91377263,65.6,7.22,29.4,0,0,0,0,0,0,1541905.985,428.307218,0,0,4596524.428,3965971.011,1276.812341,1101.658614,0.3,414.0644672,1490632.082,528.1652513,1901394.905,543.0696001,1955050.56,1310.705295,4718539.062,1853.774895,6673589.622,2.413512234,1907.153612,12.97662083,46715.83497,336878.9492
Elowe,E,Lowe, 08/10  20:00:00,23.9375,134568,25.19448348,23.59371049,23.0023587,24.09842109,23.15728763,23.37549906,0,427.2987122,23.0023587,0.008609367,47.89220914,0,14.44109383,23.15728763,0.00858119,47.29230138,65.6,7.22,29.4,0,0,0,0,0,0,1893162.059,525.8783498,0,0,4575370.15,3874214.354,1270.936153,1076.170654,0.3,512.018536,1843266.73,651.7597899,2346335.244,541.2829553,1948618.639,1304.863739,4697509.459,1846.146694,6646128.098,2.410686274,1899.573893,12.76703423,45961.32324,336878.9492
Elowe,E,Lowe, 08/10  21:00:00,22.6125,151200,24.88160262,23.56602772,23.00059019,23.9410964,23.14760428,23.356816,0,384.1595666,23.00059019,0.008667741,48.21763568,0,13.67379138,23.14760428,0.008654927,47.7210178,65.6,7.22,29.4,0,0,0,0,0,0,2048169.421,568.9359503,0,0,4575760.314,3791469.86,1271.044532,1053.186072,0.3,556.0492437,2001777.277,707.1823078,2545856.308,541.2742312,1948587.232,1304.835106,4697406.38,1846.109337,6645993.613,2.410672834,1899.380586,12.6112585,45400.5306,336878.9492
Elowe,E,Lowe, 08/10  22:00:00,21.8875,134568,25.13314458,23.58066211,25.52312476,25.32813467,23.48914999,23.53490605,0,0,25.52312476,0.009189299,43.90536492,0,0,23.48914999,0.008670852,46.83237063,63.02240522,9.329860598,31.370067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/10  23:00:00,21.7,101304,25.58051762,23.59119197,26.25078159,25.91564961,23.57735375,23.58427286,0,0,26.25078159,0.010421777,47.59561971,0,0,23.57735375,0.008671005,46.58419583,63.02240522,9.329860598,31.370067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/10  24:00:00,21.0125,49896,25.68136022,23.5921879,26.2201544,25.95075731,23.59113426,23.59166108,0,0,26.2201544,0.011958038,54.59070594,0,0,23.59113426,0.008671002,46.54548541,63.02240522,9.329860598,31.370067,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/11  01:00:00,20.225,33264,25.63017065,23.59208,26.14063716,25.8854039,23.59158987,23.59183493,0,0,26.14063716,0.013386913,61.26139215,0,0,23.59158987,0.008671002,46.54420853,63.02240522,9.329860598,31.370067,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/11  02:00:00,19.625,25704,25.54124335,23.5920601,26.04036235,25.79080285,23.59190044,23.59198027,0,0,26.04036235,0.014717007,67.56461796,0,0,23.59190044,0.008671002,46.51383532,63.02240522,9.329860598,31.370067,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/11  03:00:00,19.4,16632,25.45144387,23.59205012,25.94473625,25.69809006,23.59199745,23.59202379,0,0,25.94473625,0.015947234,73.45666424,0,0,23.59199745,0.008671002,46.49586251,63.02240522,9.329860598,31.370067,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/11  04:00:00,19.4,16632,25.3887681,23.59204352,25.89046152,25.63961481,23.59202825,23.59203588,0,0,25.89046152,0.017111548,78.92915719,0,0,23.59202825,0.008671002,46.495775,63.02240522,9.329860598,31.370067,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/11  05:00:00,19.0875,16632,25.31581644,23.59204006,25.81860261,25.56720952,23.59203652,23.59203829,0,0,25.81860261,0.018205526,84.19033484,0,0,23.59203652,0.008671002,46.49575229,63.02240522,9.329860598,31.370067,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/11  06:00:00,19.2125,33264,25.95333177,23.59203893,26.19006672,26.07169924,23.59203814,23.59203854,0,0,26.19006672,0.019110335,86.34287753,0,0,23.59203814,0.008671002,46.49574728,63.02240522,9.329860598,31.370067,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/11  07:00:00,19.775,66528,29.05849967,23.59203958,29.2038064,29.13115304,23.59203865,23.59203911,0,0,29.2038064,0.019693178,74.65697436,0,0,23.59203865,0.008671002,46.49574628,63.02240522,9.329860598,31.370067,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/11  08:00:00,20.6875,84672,31.23464897,23.61300548,24.05775677,27.64620287,24.23811683,23.92556116,0,1649.547693,24.05775677,0.010794052,55.9035437,31.50531922,20.22102822,24.23811683,0.011553623,58.88556702,63.02240522,7.22917105,29.4,1,0,0,0,0,0,0,0,0,0,10122766.45,6173009.179,2811.879569,1714.724772,0.471667533,0,0,0,0,1046.848107,3768653.187,3157.921854,11368518.68,4204.769962,15137171.86,2.998268269,4226.873265,28.49372533,102577.4112,390430.8738
Elowe,E,Lowe, 08/11  09:00:00,22.475,66528,33.03299319,23.64248378,23.99822737,28.51561028,23.95093238,23.79670808,0,2120.410891,23.99822737,0.008657518,45.25761276,8.785504865,0,23.95093238,0.008827567,46.2649837,63.02240522,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9525235.534,7944862.663,2645.898759,2206.906295,0.606854019,0,0,0,0,945.7723955,3404780.624,2736.458557,9851250.806,3682.230953,13256031.43,2.893301132,3736.091108,27.28941644,98241.8992,430812.401
Elowe,E,Lowe, 08/11  10:00:00,23.9875,66528,33.14890514,23.66096999,23.99948629,28.57419571,23.95422918,23.80759959,0,2172.613685,23.99948629,0.008470038,44.25930668,8.742965928,0,23.95422918,0.008491236,44.48940991,63.02240522,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9322256.38,8237543.373,2589.515661,2288.206492,0.623036099,0,0,0,0,916.63855,3299898.78,2625.018905,9450068.058,3541.657455,12749966.84,2.863446594,3599.31375,28.18036389,101449.31,438255.3622
Elowe,E,Lowe, 08/11  11:00:00,25.4625,42336,31.61591247,23.67723997,23.99985423,27.80788335,23.94859616,23.81291807,0,1723.108443,23.99985423,0.008523159,44.48679081,7.858004357,0,23.94859616,0.008494755,44.47733445,63.02240522,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7607571.925,6663135.589,2113.214424,1850.870997,0.49528912,0,0,0,0,789.4411115,2841988.001,2156.000673,7761602.424,2945.441785,10603590.43,2.728366541,3011.380833,25.4006144,91442.21185,385305.1061
Elowe,E,Lowe, 08/11  12:00:00,26.7875,42336,29.51035365,23.69062038,23.99083783,26.75059574,23.93404296,23.81233167,0,1151.756456,23.99083783,0.008649373,45.11511375,6.786917173,0,23.93404296,0.008618593,45.11037286,63.02240522,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5592248.362,4649808.294,1553.402323,1291.613415,0.332367173,0,0,0,0,628.318864,2261947.91,1594.243428,5739276.341,2222.562292,8001224.251,2.535858754,2285.475325,20.34110487,73227.97755,342982.9973
Elowe,E,Lowe, 08/11  13:00:00,27.2,42336,28.5617594,23.69276529,23.57840367,26.07008153,23.72512204,23.70894366,0,1007.322491,23.57840367,0.008673967,46.36290792,1.294533595,1.587130508,23.72512204,0.008671897,45.94373582,63.02240522,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5307736.46,4261765.765,1474.371239,1183.823824,0.3,0,0,0,0,602.7106061,2169758.182,1507.846171,5428246.217,2110.556777,7598004.399,2.501771209,2163.760111,19.99109483,71967.94138,336878.9492
Elowe,E,Lowe, 08/11  14:00:00,27.2,42336,27.96379376,23.65354356,23.15252817,25.55816096,23.34599146,23.49976751,0,962.2141463,23.15252817,0.00870178,47.68903261,0,9.570528215,23.34599146,0.008691789,47.08112122,63.66680391,7.22,29.4,0,0,0,0,0,0,19213.90307,5.337195298,0,0,5257041.339,4151753.931,1460.289261,1153.264981,0.3,11.68860118,42078.96425,15.04373935,54157.46166,598.5586152,2154811.015,1493.983969,5378342.288,2092.542584,7533153.303,2.495968985,2146.025719,20.59452883,74140.3038,336878.9492
Elowe,E,Lowe, 08/11  15:00:00,27.8875,42336,27.37581754,23.60295305,23.00140846,25.188613,23.16372978,23.38334141,0,855.769757,23.00140846,0.008714126,48.17475387,0,14.55645524,23.16372978,0.008715896,47.71359664,65.6,7.22,29.4,0,0,0,0,0,0,351601.2226,97.66700628,0,0,5235706.02,4129213.015,1454.362783,1147.003615,0.3,83.53149225,300713.3721,107.3733883,386544.198,596.7725506,2148381.182,1488.027642,5356899.51,2084.800192,7505280.692,2.493458244,2138.227993,20.83953231,75022.31633,336878.9492
Elowe,E,Lowe, 08/11  16:00:00,28.3,42336,26.98211883,23.57255378,23.00131587,24.99171735,23.14953381,23.36104379,0,766.7953705,23.00131587,0.008703291,48.08526827,0,13.87904587,23.14953381,0.008707312,47.6777375,65.6,7.22,29.4,0,0,0,0,0,0,671724.6612,186.5901837,0,0,5144288.991,4143973.617,1428.969164,1151.103782,0.3,173.0172426,622862.0732,221.9429172,798994.5018,589.3262266,2121574.416,1463.242609,5267673.394,2052.568836,7389247.81,2.482882879,2106.68994,19.47338909,70104.20072,336878.9492
Elowe,E,Lowe, 08/11  17:00:00,28.3,42336,26.66510141,23.54594497,22.99990453,24.83250297,23.14006333,23.34300415,0,705.602696,22.99990453,0.008732033,48.22750843,0,13.12327011,23.14006333,0.008715877,47.73305345,65.6,7.22,29.4,0,0,0,0,0,0,891535.8542,247.6488484,0,0,5130252.938,4141171.308,1425.070261,1150.325363,0.3,234.2726223,843381.4403,300.0718315,1080258.593,587.8686567,2116327.164,1458.39348,5250216.527,2046.262136,7366543.691,2.480807456,2099.168685,19.28997206,69443.89942,336878.9492
Elowe,E,Lowe, 08/11  18:00:00,27.9875,42336,26.23590422,23.52071252,23.00166738,24.6187858,23.13321778,23.32696515,0,638.2262172,23.00166738,0.008750209,48.32135211,0,12.33294253,23.13321778,0.008751325,47.94432571,65.6,7.22,29.4,0,0,0,0,0,0,1134793.046,315.2202905,0,0,5121192.77,4119893.621,1422.553547,1144.414895,0.3,301.7581005,1086329.162,385.8905033,1389205.812,587.306454,2114303.235,1456.525493,5243491.774,2043.831947,7357795.009,2.480001338,2097.546693,18.94647467,68207.30882,336878.9492
Elowe,E,Lowe, 08/11  19:00:00,27.425,101304,25.80459594,23.49722035,23.00354164,24.40406879,23.12737856,23.31229946,0,545.6724688,23.00354164,0.008737716,48.24784203,0,11.59172502,23.12737856,0.008741286,47.90699878,65.6,7.22,29.4,0,0,0,0,0,0,1468451.874,407.9032983,0,0,5040329.397,4083168.376,1400.091499,1134.213438,0.3,394.054745,1418597.082,502.8709751,1810335.51,580.5593955,2090013.824,1434.136456,5162891.242,2014.695852,7252905.066,2.470257557,2068.481949,17.83526404,64206.95055,336878.9492
Elowe,E,Lowe, 08/11  20:00:00,26.2,134568,25.32066636,23.47497548,23.00375897,24.16221267,23.12104333,23.29800941,0,455.0668484,23.00375897,0.008785767,48.50883502,0,10.94725057,23.12104333,0.008763719,48.04664938,65.6,7.22,29.4,0,0,0,0,0,0,1794734.33,498.5373138,0,0,5003212.885,4006790.037,1389.781357,1112.997232,0.3,484.7049166,1744937.7,617.344549,2222440.376,577.3363032,2078410.692,1423.458097,5124449.147,2000.7944,7202859.839,2.465561224,2054.121781,17.43360574,62760.98068,336878.9492
Elowe,E,Lowe, 08/11  21:00:00,24.5375,151200,25.01028312,23.45369195,22.99893466,24.00460889,23.11159794,23.28264494,0,411.0159134,22.99893466,0.008831118,48.801114,0,10.4696282,23.11159794,0.008822053,48.42053743,65.6,7.22,29.4,0,0,0,0,0,0,1951905.73,542.196036,0,0,5003716.04,3903526.13,1389.921122,1084.312814,0.3,529.2550903,1905318.325,673.472925,2424502.53,577.3788996,2078564.039,1423.599274,5124957.385,2000.978173,7203521.424,2.465623155,2054.356275,17.24564379,62084.31764,336878.9492
Elowe,E,Lowe, 08/11  22:00:00,23.525,134568,25.28700421,23.46440969,25.67351723,25.48026072,23.38620764,23.42530867,0,0,25.67351723,0.009386893,44.16663873,0,0,23.38620764,0.008833454,47.70318156,63.1281873,9.518043089,31.52752785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/11  23:00:00,22.9875,101304,25.78367867,23.47254287,26.4750933,26.12938599,23.45997016,23.46625652,0,0,26.4750933,0.010697467,47.89659524,0,0,23.45997016,0.00883356,47.49148245,63.1281873,9.518043089,31.52752785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/11  24:00:00,22.8,49896,25.9788421,23.47339294,26.54070461,26.25977336,23.47236473,23.47287884,0,0,26.54070461,0.01235866,55.02075167,0,0,23.47236473,0.008833558,47.48622759,63.1281873,9.518043089,31.52752785,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  01:00:00,22.8,39312,26.07372639,23.47330911,26.62881121,26.3512688,23.47284667,23.47307789,0,0,26.62881121,0.013914188,61.49781182,0,0,23.47284667,0.008833558,47.50300644,63.1281873,9.518043089,31.52752785,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  02:00:00,22.425,39312,26.10973086,23.47329413,26.65693872,26.38333479,23.47314125,23.47321769,0,0,26.65693872,0.015386751,67.69529027,0,0,23.47314125,0.008833558,47.47189833,63.1281873,9.518043089,31.52752785,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  03:00:00,22.2,16632,26.11026285,23.47328799,26.64839376,26.3793283,23.47323576,23.47326187,0,0,26.64839376,0.016768248,73.57589915,0,0,23.47323576,0.008833558,47.4232054,63.1281873,9.518043089,31.52752785,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  04:00:00,21.8875,16632,26.10620259,23.47328547,26.64204821,26.3741254,23.47326827,23.47327687,0,0,26.64204821,0.018055487,79.11622985,0,0,23.47326827,0.008833558,47.43521809,63.1281873,9.518043089,31.52752785,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  05:00:00,21.325,16632,26.06870503,23.47328185,26.59659791,26.33265147,23.47327752,23.47327969,0,0,26.59659791,0.019266508,84.5220217,0,0,23.47327752,0.008833558,47.45334966,63.1281873,9.518043089,31.52752785,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  06:00:00,20.7875,16632,26.1077212,23.47328157,26.61072142,26.35922131,23.47328008,23.47328083,0,0,26.61072142,0.020429963,89.32715589,0,0,23.47328008,0.008833558,47.42307923,63.1281873,9.518043089,31.52752785,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  07:00:00,20.9125,61992,26.46932023,23.47328282,26.93210415,26.70071219,23.47328142,23.47328212,0,0,26.93210415,0.021396867,91.68895153,0,0,23.47328142,0.008833558,47.4351799,63.1281873,9.518043089,31.52752785,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  08:00:00,21.1,61992,27.76536489,23.47328501,28.27914392,28.0222544,23.47328292,23.47328396,0,0,28.27914392,0.021860413,86.52753792,0,0,23.47328292,0.008833558,47.4230707,63.1281873,9.518043089,31.52752785,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  09:00:00,21.7875,84672,29.30887486,23.47328788,30.00282058,29.65584772,23.4732853,23.47328659,0,0,30.00282058,0.02236891,80.10273937,0,0,23.4732853,0.008833558,47.43516932,63.1281873,9.518043089,31.52752785,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  10:00:00,22.575,84672,31.16591919,23.47329124,31.10964444,31.13778182,24.13155456,23.8024229,0,175.0626336,31.10964444,0.022293136,74.9114786,39.60003579,0,24.13155456,0.009933688,50.10873658,63.1281873,9.230787703,31.26158687,1,0,0,0,0,0,0,0,0,0,547711.1059,444831.4419,152.1419739,123.5642894,0.0375,0,0,0,0,66.46531791,239275.1445,159.2083232,573149.9635,225.6736411,812425.1079,0.299419923,235.541325,1.936780959,6972.411451,42109.86865
Elowe,E,Lowe, 08/12  11:00:00,23.1125,61992,30.2856519,23.99467182,26.11923935,28.20244563,25.0066892,24.50068051,0,897.2611762,26.11923935,0.012914059,58.8946193,35.27181413,0,25.0066892,0.014000571,67.88931572,63.1281873,8.616055961,30.58247824,1,0,0,0,0,0,0,0,0,0,7258612.698,3375162.473,2016.281305,937.5451313,0.225,0,0,0,0,777.6200349,2799432.126,2328.78569,8383628.484,3106.405725,11183060.61,2.239236268,3101.24482,24.85399257,89474.37325,252659.2119
Elowe,E,Lowe, 08/12  12:00:00,22.3,49896,30.43776379,23.72530208,29.97323202,30.20549791,23.8610648,23.79318344,0,0,29.97323202,0.012059771,44.03804795,0,0,23.8610648,0.012909549,67.38417917,63.1281873,12.80422384,34.12991298,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  13:00:00,23.075,49896,31.74617245,23.72393858,30.25518608,31.00067927,24.37468974,24.04931416,0,308.0079806,30.25518608,0.012236035,44.06354345,19.82847203,14.96693909,24.37468974,0.012594365,64.04775087,63.1281873,11.40816788,32.94743473,1,0,0,0,0,0,0,0,0,0,1959570.409,1188822.971,544.3251137,330.2286029,0.075,0,0,0,0,208.1433656,749316.1162,579.0125315,2084445.113,787.1558971,2833761.23,0.693461638,832.1837851,6.830861125,24591.10005,84219.73729
Elowe,E,Lowe, 08/12  14:00:00,23.9,49896,29.96267976,23.85005335,25.77624209,27.86946093,24.73491057,24.29248196,0,859.7289368,25.77624209,0.009517293,44.72413219,24.71208425,0,24.73491057,0.010012683,49.75680958,63.1281873,7.951211507,30.06550316,1,0,0,0,0,0,0,0,0,0,4975303.253,3329003.397,1382.028681,924.7231658,0.225,0,0,0,0,547.675801,1971632.883,1458.574956,5250869.841,2006.250757,7222502.725,1.996623389,2047.895472,17.21981337,61991.32812,252659.2119
Elowe,E,Lowe, 08/12  15:00:00,23.2125,49896,30.98844719,23.79764638,30.37807135,30.68325927,23.90027812,23.84896225,0,0,30.37807135,0.009481677,33.97993361,0,0,23.90027812,0.00960769,50.29221548,63.1281873,10.14484603,32.06201266,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  16:00:00,23.1125,49896,31.89007765,23.7951591,30.23976343,31.06492054,24.35023125,24.07269517,0,295.5280589,30.23976343,0.009797632,35.89534451,19.79303455,16.79300284,24.35023125,0.009601985,49.07935544,63.1281873,9.413634522,31.39650949,1,0,0,0,0,0,0,0,0,0,1516812.253,1154834.127,421.3367369,320.7872576,0.075,0,0,0,0,167.7111821,603760.2557,434.837629,1565415.465,602.5488112,2169175.72,0.647505854,622.0276289,4.647752629,16731.90946,84219.73729
Elowe,E,Lowe, 08/12  17:00:00,22.9875,49896,29.26116707,23.84826641,25.3196273,27.29039719,24.52878971,24.18852806,0,833.427007,25.3196273,0.009006407,43.5260421,16.80743435,0.40693765,24.52878971,0.009122436,46.06466029,63.1281873,7.818293774,29.953949,0.5,0,0,0,0,0,0,0,0,0,4124822.349,3219724.91,1145.783986,894.3680304,0.225,0,0,0,0,464.2214901,1671197.364,1171.816371,4218538.936,1636.037861,5889736.3,1.892884573,1677.059822,12.28248872,44216.95939,252659.2119
Elowe,E,Lowe, 08/12  18:00:00,22.425,49896,29.46523554,23.83143678,29.16412959,29.31468257,23.91105281,23.8712448,0,0,29.16412959,0.009370313,36.04705955,0,0,23.91105281,0.009016745,47.29037268,63.1281873,9.613175096,31.61579599,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  19:00:00,21.8875,128520,29.70023819,23.82957846,30.18040249,29.94032034,23.84716111,23.83836978,0,0,30.18040249,0.010196588,36.94884827,0,0,23.84716111,0.00901675,47.49013038,63.1281873,9.613175096,31.61579599,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  20:00:00,21.0125,151200,29.63255948,23.82903556,30.24512572,29.9388426,23.83074146,23.82988851,0,0,30.24512572,0.01178638,42.4583505,0,0,23.83074146,0.00901675,47.53703936,63.1281873,9.613175096,31.61579599,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  21:00:00,20.6,151200,29.5998804,23.82889673,30.32229793,29.96108917,23.82954794,23.82922233,0,0,30.32229793,0.013721025,49.04843517,0,0,23.82954794,0.00901675,47.54045219,63.1281873,9.613175096,31.61579599,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  22:00:00,20.6,151200,29.64493233,23.82878631,30.373527,30.00922966,23.82906827,23.82892729,0,0,30.373527,0.01533845,54.5363713,0,0,23.82906827,0.00901675,47.5418239,63.1281873,9.613175096,31.61579599,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  23:00:00,20.6,128520,29.51978938,23.82871152,29.97129355,29.74554146,23.82886008,23.8287858,0,0,29.97129355,0.016611039,60.32929753,0,0,23.82886008,0.00901675,47.5424191,63.1281873,9.613175096,31.61579599,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/12  24:00:00,20.225,61992,29.21896923,23.8286603,29.48562464,29.35229693,23.82874534,23.82870282,0,0,29.48562464,0.017703541,66.00661188,0,0,23.82874534,0.00901675,47.54274704,63.1281873,9.613175096,31.61579599,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  01:00:00,19.625,39312,28.90249125,23.82862491,29.18060651,29.04154888,23.82867723,23.82865107,0,0,29.18060651,0.018819469,71.28087753,0,0,23.82867723,0.00901675,47.54294135,63.1281873,9.613175096,31.61579599,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  02:00:00,19.0875,39312,28.63222435,23.82860148,28.91848471,28.77535453,23.8286346,23.82861804,0,0,28.91848471,0.020045698,76.93830877,0,0,23.8286346,0.00901675,47.54306339,63.1281873,9.613175096,31.61579599,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  03:00:00,18.9,16632,28.37918392,23.82858652,28.66697554,28.52307973,23.82860756,23.82859704,0,0,28.66697554,0.021206891,82.43917752,0,0,23.82860756,0.00901675,47.5431418,63.1281873,9.613175096,31.61579599,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  04:00:00,18.525,16632,28.13879961,23.8285772,28.4321528,28.2854762,23.82859042,23.82858381,0,0,28.4321528,0.022268697,87.61010248,0,0,23.82859042,0.00901675,47.54319021,63.1281873,9.613175096,31.61579599,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  05:00:00,17.9875,16632,27.88408124,23.82857192,28.16730319,28.02569222,23.82857985,23.82857588,0,0,28.16730319,0.023218833,92.62888922,0,0,23.82857985,0.00901675,47.54322089,63.1281873,9.613175096,31.61579599,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  06:00:00,17.8,16632,28.5676539,23.82856948,28.46880076,28.51822733,23.82857426,23.82857187,0,0,28.46880076,0.023977983,93.91069423,0,0,23.82857426,0.00901675,47.54323578,63.1281873,9.613175096,31.61579599,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  07:00:00,17.8,61992,31.83596869,23.82856904,29.75292847,30.79444858,24.47128842,24.14992873,0,315.6938914,29.75292847,0.022539335,81.1841867,18.77682552,14.272739,24.47128842,0.011057274,54.74671683,63.1281873,9.014881322,31.061847,1,0,0,0,0,0,0,0,0,0,964923.7217,506852.7448,268.0343672,140.7924291,0.075,0,0,0,0,121.8317867,438594.432,282.581989,1017295.16,404.4137757,1455889.592,0.579554105,426.0550037,1.947568487,7011.246552,84219.73729
Elowe,E,Lowe, 08/13  08:00:00,18.4875,61992,30.18609349,23.97547815,26.0342405,28.110167,24.88553899,24.43050857,0,879.7319746,26.0342405,0.011493977,53.23841494,28.99869461,0,24.88553899,0.013218208,64.79328218,63.1281873,7.725424693,29.87403339,1,0,0,0,0,0,0,0,0,0,3155222.904,1660681.121,876.4508067,461.3003113,0.225,0,0,0,0,381.4089967,1373072.388,898.9085734,3236070.864,1280.31757,4609143.252,1.767228632,1317.120045,6.362510474,22905.03771,252659.2119
Elowe,E,Lowe, 08/13  09:00:00,19.5875,84672,31.70370844,23.94147957,28.89618666,30.29994755,25.04804843,24.494764,0,640.7432863,28.89618666,0.009883683,38.83616927,36.34578328,6.187209544,25.04804843,0.010888175,53.62670241,63.1281873,8.230849385,30.34806679,1,0,0,0,0,0,0,0,0,0,2960460.098,2232147.056,822.3500271,620.0408489,0.15,0,0,0,0,325.0699919,1170251.971,834.2942682,3003459.366,1159.36426,4173711.337,1.281923637,1179.667189,6.986462763,25151.26595,168439.4746
Elowe,E,Lowe, 08/13  10:00:00,21.375,84672,32.26127946,24.15491703,28.13267743,30.19697844,25.43641749,24.79566726,0,805.3123154,28.13267743,0.008996336,37.1485665,54.39471915,2.628600396,25.43641749,0.009145571,43.89342013,63.1281873,8.21505106,30.30774719,1,0,0,0,0,0,0,0,0,0,3459917.575,2791045.925,961.0882153,775.2905346,0.1875,0,0,0,0,398.4043885,1434255.799,1015.536876,3655932.753,1413.941264,5090188.551,1.592695865,1442.266559,9.083650256,32701.14092,210549.3432
Elowe,E,Lowe, 08/13  11:00:00,23.575,61992,31.96822329,24.46782806,27.43881725,29.70352027,25.7276663,25.09774718,0,967.7771537,27.43881725,0.008768996,37.49976258,58.14471545,0,25.7276663,0.008808802,41.4792275,63.1281873,7.863630789,29.98907789,1,0,0,0,0,0,0,0,0,0,4188947.349,3496522.247,1163.596486,971.2561797,0.225,0,0,0,0,471.5763947,1697675.021,1196.546533,4307567.52,1668.122928,6005242.541,1.902818763,1712.018482,12.04687121,43368.73636,252659.2119
Elowe,E,Lowe, 08/13  12:00:00,24.775,49896,32.37283766,24.46530849,28.90901012,30.64092389,25.52841205,24.99686027,0,738.9987772,28.90901012,0.008882995,35.04715927,63.61412391,0,25.52841205,0.00880781,41.995927,63.1281873,8.346353881,30.4308863,1,0,0,0,0,0,0,0,0,0,3197322.176,2631193.658,888.1450488,730.8871273,0.16875,0,0,0,0,356.3787156,1282963.376,906.8093802,3264513.769,1263.188096,4547477.145,1.430112583,1292.72415,10.28715334,37033.75203,189494.4089
Elowe,E,Lowe, 08/13  13:00:00,25.6875,49896,31.40596271,24.48694727,29.11324311,30.25960291,24.96461898,24.72578313,0,302.6154227,29.11324311,0.008895976,34.58816155,11.1128236,0,24.96461898,0.008775826,43.21745048,63.1281873,9.23591448,31.23791625,1,0,0,0,0,0,0,0,0,0,1436258.966,1173889.06,398.9608239,326.0802943,0.075,0,0,0,0,161.5550626,581598.2255,413.5964257,1488947.133,575.1514884,2070545.358,0.640022365,587.405305,4.836804588,17412.49652,84219.73729
Elowe,E,Lowe, 08/13  14:00:00,25.7875,49896,30.92973891,24.67459546,26.06972947,28.49973419,25.95739558,25.31599552,0,1122.105412,26.06972947,0.00894999,41.46756443,40.98966466,9.518967408,25.95739558,0.008958884,41.63048181,63.1281873,7.387992873,29.55315969,1,0,0,0,0,0,0,0,0,0,5649564.69,4460544.272,1569.323525,1239.040076,0.28125,0,0,0,0,621.7983916,2238474.21,1606.030332,5781709.196,2227.828724,8020183.406,2.419531149,2277.283076,20.64104814,74307.77332,315824.0148
Elowe,E,Lowe, 08/13  15:00:00,25.225,49896,31.14758484,24.57171284,30.12405002,30.63581743,24.70236129,24.63703706,0,0,30.12405002,0.009137967,33.30105546,0,0,24.70236129,0.0088774,44.34013031,63.1281873,9.947219163,31.88289969,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  16:00:00,25,49896,31.33195541,24.83946514,27.16292623,29.24744082,25.8414621,25.34046362,0,1036.284317,27.16292623,0.009126711,39.72574279,54.2425434,0.334706685,25.8414621,0.009053365,42.30141464,63.1281873,7.674536527,29.81381661,1,0,0,0,0,0,0,0,0,0,5001703.167,3878710.872,1389.361991,1077.419687,0.25,0,0,0,0,552.2406977,1988066.512,1425.900329,5133241.184,1978.141027,7121307.696,2.150128228,2021.316852,18.17460677,65428.58437,280732.4576
