Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 08/13  17:00:00,25,49896,30.52108168,24.72885981,29.6282088,30.07464524,24.88378733,24.80632357,0,0,29.6282088,0.009212135,34.49912958,0,0,24.88378733,0.008989628,44.40963208,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  18:00:00,24.625,49896,31.1122062,24.71623315,31.39628359,31.25424489,24.74695607,24.73159461,0,0,31.39628359,0.010032528,33.8528547,0,0,24.74695607,0.00898958,44.77193748,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  19:00:00,24.0875,128520,31.28203587,24.715773,31.81792266,31.54997926,24.71863588,24.71720444,0,0,31.81792266,0.011399406,37.48500371,0,0,24.71863588,0.008989579,44.84772515,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  20:00:00,23.2125,151200,31.12899901,24.71517571,31.71455073,31.42177487,24.71577221,24.71547396,0,0,31.71455073,0.013231874,43.6501293,0,0,24.71577221,0.008989579,44.85539889,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  21:00:00,22.1125,151200,31.00358458,24.71481682,31.6941954,31.34888999,24.71505866,24.71493774,0,0,31.6941954,0.015373289,50.6254538,0,0,24.71505866,0.008989579,44.88589012,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  22:00:00,21.0125,151200,30.89107235,24.71455648,31.57063276,31.23085256,24.71472593,24.7146412,0,0,31.57063276,0.017112386,56.62012036,0,0,24.71472593,0.008989579,44.90392957,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  23:00:00,19.5375,128520,30.54946083,24.71437685,30.88869709,30.71907896,24.71450882,24.71444283,0,0,30.88869709,0.018462975,63.38849968,0,0,24.71450882,0.008989579,44.90451226,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/13  24:00:00,19.2125,61992,30.10567362,24.7142497,30.20216351,30.15391856,24.71436861,24.71430915,0,0,30.20216351,0.019635166,69.92554918,0,0,24.71436861,0.008989579,44.87630834,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/14  01:00:00,19.0875,33264,29.75785664,24.71416188,29.91032193,29.83408929,24.71425824,24.71421006,0,0,29.91032193,0.020888952,75.51520755,0,0,24.71425824,0.008989579,44.88803579,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/14  02:00:00,18.9,25704,29.45147535,24.71410127,29.61211175,29.53179355,24.71417271,24.71413699,0,0,29.61211175,0.022258399,81.66021627,0,0,24.71417271,0.008989579,44.87683316,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/14  03:00:00,18.9,16632,29.1868458,24.71406066,29.37074721,29.2787965,24.714111,24.71408583,0,0,29.37074721,0.023525318,87.31086229,0,0,24.714111,0.008989579,44.85985048,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/14  04:00:00,19.2125,16632,28.96713264,24.71403322,29.18633329,29.07673296,24.71406796,24.71405059,0,0,29.18633329,0.024689693,92.44371721,0,0,24.71406796,0.008989579,44.85996613,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/14  05:00:00,19.0875,16632,28.76367341,24.71401514,29.01374059,28.888707,24.71403857,24.71402686,0,0,29.01374059,0.025761762,97.26494729,0,0,24.71403857,0.008989579,44.86004473,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/14  06:00:00,18.9,33264,28.63272673,24.71400397,28.88004345,28.75638509,24.71401908,24.71401153,0,0,28.88004345,0.02630518,100,0,0,24.71401908,0.008989579,44.86009649,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/14  07:00:00,18.9,66528,28.83834423,24.71399668,29.45335931,29.14585177,24.71400653,24.71400161,0,0,29.45335931,0.026629231,97.88537322,0,0,24.71400653,0.008989579,44.86013035,63.1281873,10.04180592,31.96023041,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/14  08:00:00,18.9,84672,27.89437615,24.55652855,23.36671191,25.63054403,23.94106804,24.2487983,0,1006.323876,23.36671191,0.012894823,69.04150488,14.68863274,47.82561554,23.94106804,0.013962285,71.90449152,64.68664602,7.22,29.4,0.75,0,0,0,0,0,294825.5121,81.89597558,0,0,6593614.547,2554884.778,1831.559596,709.690216,0.32530396,85.23636187,306850.9027,108.9622274,392264.0185,717.1807252,2581850.611,1905.247503,6858891.01,2622.428228,9440741.621,2.64461013,2673.091296,17.51242424,63044.72726,352593.3582
Elowe,E,Lowe, 08/14  09:00:00,19.2125,66528,27.01341554,24.44770466,23.00327743,25.00834648,23.46863657,23.95817062,0,778.4605677,23.00327743,0.009152316,50.60606064,0,43.22252806,23.46863657,0.009733657,52.26956256,65.6,7.22,29.4,0,0,0,0,0,0,634751.1068,176.3197519,0,0,5595326.809,3693035.028,1554.257447,1025.843063,0.3,163.310028,587916.1007,209.5550781,754398.281,671.1704291,2416213.545,1743.549866,6276779.519,2414.720295,8692993.064,2.586167473,2478.384511,16.33203125,58795.31249,336878.9492
Elowe,E,Lowe, 08/14  10:00:00,20.15,66528,27.1664569,24.36190787,22.99866865,25.08256277,23.42540201,23.89365494,0,803.867449,22.99866865,0.008710744,48.21342967,0,39.84131529,23.42540201,0.008747902,47.18349571,65.6,7.22,29.4,0,0,0,0,0,0,537547.8319,149.3188422,0,0,4667040.995,3720379.257,1296.400276,1033.438683,0.3,137.1082282,493589.6216,176.044815,633761.3339,549.202067,1977127.441,1330.78417,4790823.014,1879.986237,6767950.455,2.42312103,1934.437326,12.73315675,45839.36429,336878.9492
Elowe,E,Lowe, 08/14  11:00:00,20.225,42336,26.71870066,24.28760647,23.00222085,24.86046076,23.39922847,23.84341747,0,684.4430297,23.00222085,0.008691178,48.06564917,0,37.13812656,23.39922847,0.008684852,46.89238749,65.6,7.22,29.4,0,0,0,0,0,0,968374.6224,268.9929507,0,0,4671249.996,3717037.173,1297.569443,1032.510326,0.3,254.3932909,915815.8473,325.6742442,1172427.279,549.3670168,1977721.26,1331.324499,4792768.197,1880.691516,6770489.458,2.42337868,1934.011445,13.32323896,47963.66024,336878.9492
Elowe,E,Lowe, 08/14  12:00:00,20.375,42336,26.39875309,24.2185669,23.00192346,24.70033827,23.37392063,23.79624377,0,609.9847844,23.00192346,0.008721102,48.21128465,0,34.7274991,23.37392063,0.008712873,47.09549192,65.6,7.22,29.4,0,0,0,0,0,0,1236406.832,343.4463421,0,0,4752925.909,3719961.749,1320.257197,1033.322708,0.3,330.3381248,1189217.249,422.1788364,1519843.811,556.0880116,2001916.842,1353.38566,4872188.376,1909.473672,6874105.218,2.433738875,1962.048202,14.23371723,51241.38202,336878.9492
Elowe,E,Lowe, 08/14  13:00:00,20.9125,42336,26.36736062,24.15356005,23.00086077,24.6841107,23.34890153,23.75123079,0,600.8743677,23.00086077,0.008732816,48.27824767,0,32.57749246,23.34890153,0.008732728,47.27265744,65.6,7.22,29.4,0,0,0,0,0,0,1268880.708,352.4668633,0,0,4808452.784,3746444.397,1335.681329,1040.678999,0.3,340.5406021,1225946.168,435.1158988,1566417.236,560.9235004,2019324.602,1369.282015,4929415.255,1930.205516,6948739.856,2.441120583,1983.407472,14.80341281,53292.28611,336878.9492
Elowe,E,Lowe, 08/14  14:00:00,21.475,42336,26.67315632,24.09212959,23.00048286,24.83681959,23.32689056,23.70951007,0,668.9943702,23.00048286,0.008732176,48.24507243,0,30.4534721,23.32689056,0.008730982,47.29599515,65.6,7.22,29.4,0,0,0,0,0,0,1023653.66,284.348239,0,0,4832843.947,3774702.266,1342.456652,1048.528407,0.3,273.1125562,983205.2024,349.5069222,1258224.92,562.9521055,2026627.58,1375.961353,4953460.87,1938.913458,6980088.45,2.444187262,1992.006893,15.12721416,54457.97099,336878.9492
Elowe,E,Lowe, 08/14  15:00:00,21.7,42336,26.68406848,24.03529833,23.00116714,24.84261781,23.30618901,23.67074367,0,674.4271162,23.00116714,0.008737088,48.25135413,0,28.58205144,23.30618901,0.008736241,47.36514826,65.6,7.22,29.4,0,0,0,0,0,0,1004148.017,278.9300047,0,0,4844498.994,3782682.867,1345.694165,1050.745241,0.3,266.368614,958927.0104,340.9369175,1227372.903,563.9850119,2030346.043,1379.363569,4965708.849,1943.348581,6996054.892,2.445745071,1996.655326,15.30689391,55104.81809,336878.9492
Elowe,E,Lowe, 08/14  16:00:00,21.7,42336,26.50282071,23.98124185,23.00189428,24.7523575,23.28792938,23.63458561,0,640.9697717,23.00189428,0.008758436,48.33459678,0,26.71939604,23.28792938,0.008750078,47.46114376,65.6,7.22,29.4,0,0,0,0,0,0,1125196.626,312.5546185,0,0,4842133.307,3777820.611,1345.03703,1049.394614,0.3,299.3638262,1077709.774,382.8613752,1378300.951,563.7795272,2029606.298,1378.686573,4963271.664,1942.4661,6992877.962,2.445435626,1995.753705,15.29442867,55059.94319,336878.9492
Elowe,E,Lowe, 08/14  17:00:00,21.7,42336,26.06997457,23.93071434,23.00317931,24.53657694,23.27051256,23.60061345,0,559.4991619,23.00317931,0.008806736,48.57502834,0,25.03914063,23.27051256,0.008791677,47.71556033,65.6,7.22,29.4,0,0,0,0,0,0,1418855.338,394.1264827,0,0,4855046.373,3772936.703,1348.623992,1048.037973,0.3,380.2979361,1369072.57,485.4609823,1747659.536,564.8352801,2033407.008,1382.165709,4975796.553,1947.000989,7009203.561,2.447023229,2000.163174,15.33207193,55195.45895,336878.9492
Elowe,E,Lowe, 08/14  18:00:00,21.7,42336,25.62639413,23.88325172,22.99885715,24.31262564,23.25246646,23.56785909,0,496.272582,22.99885715,0.008833098,48.69999727,0,23.58123529,23.25246646,0.008825652,47.91895199,65.6,7.22,29.4,0,0,0,0,0,0,1645190.112,456.9972532,0,0,4913733.837,3768904.531,1364.926066,1046.917925,0.3,443.5981366,1596953.292,565.4840976,2035742.751,569.6947214,2050900.997,1398.196474,5033507.306,1967.891195,7084408.303,2.454284206,2020.756186,15.90993206,57275.75541,336878.9492
Elowe,E,Lowe, 08/14  19:00:00,21.7,101304,25.13792112,23.83812586,23.00252402,24.07022257,23.23678629,23.53745607,0,401.2541073,23.00252402,0.008851218,48.76895737,0,22.10315519,23.23678629,0.008848678,48.06930586,65.6,7.22,29.4,0,0,0,0,0,0,1988440.62,552.3446165,0,0,4946230.437,3764206.791,1373.952899,1045.612997,0.3,538.3960876,1938225.916,684.9658451,2465877.042,572.5081374,2061029.295,1407.488161,5066957.378,1979.996298,7127986.672,2.458459551,2033.232467,16.26344952,58548.41825,336878.9492
Elowe,E,Lowe, 08/14  20:00:00,21.7,134568,24.72940668,23.79692148,23.00237257,23.86588962,23.22558622,23.51125385,0,335.5582943,23.00237257,0.008890017,48.9801743,0,20.67752448,23.22558622,0.008876064,48.24864739,65.6,7.22,29.4,0,0,0,0,0,0,2224799.239,617.9997887,0,0,4954903.882,3761370.434,1376.362189,1044.825121,0.3,604.6717701,2176818.373,768.2719491,2765779.017,573.2208054,2063594.899,1409.843882,5075437.974,1983.064687,7139032.873,2.459511809,2036.253434,16.29127516,58648.59057,336878.9492
Elowe,E,Lowe, 08/14  21:00:00,21.7,151200,24.54631076,23.7574581,23.00198422,23.77414749,23.20973225,23.48359517,0,321.2899642,23.00198422,0.008908888,49.11523029,0,19.53188598,23.20973225,0.008904708,48.47952365,65.6,7.22,29.4,0,0,0,0,0,0,2276231.195,632.2864431,0,0,5032615.687,3757761.045,1397.948802,1043.822513,0.3,619.7474245,2231090.728,787.199039,2833916.54,579.6054967,2086579.788,1430.976451,5151515.225,2010.581948,7238095.013,2.468866781,2063.264162,17.11138766,61600.99557,336878.9492
Elowe,E,Lowe, 08/14  22:00:00,21.7,134568,24.81425707,23.77620431,25.16743823,24.99084765,23.63510469,23.7056545,0,0,25.16743823,0.009390835,45.43465042,0,0,23.63510469,0.00890982,47.29718374,62.77861078,9.552509017,31.55541052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/14  23:00:00,21.7,101304,25.29978194,23.79572356,26.03462524,25.66720359,23.80447267,23.80009811,0,0,26.03462524,0.010941717,50.17009602,0,0,23.80447267,0.008909881,46.81652538,62.77861078,9.552509017,31.55541052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/14  24:00:00,21.7,49896,25.43731882,23.79505559,26.01584132,25.72658007,23.79485684,23.79495622,0,0,26.01584132,0.012622386,57.74845436,0,0,23.79485684,0.008909879,46.81367192,62.77861078,9.552509017,31.55541052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/15  01:00:00,21.7,33264,25.49400118,23.79493377,26.05716559,25.77558338,23.79504632,23.79499005,0,0,26.05716559,0.014205751,64.64639749,0,0,23.79504632,0.008909879,46.79517696,62.77861078,9.552509017,31.55541052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/15  02:00:00,21.7,25704,25.5346928,23.79491006,26.09495418,25.81482349,23.79496078,23.79493542,0,0,26.09495418,0.015726293,71.23674133,0,0,23.79496078,0.008909879,46.79541793,62.77861078,9.552509017,31.55541052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/15  03:00:00,22.0125,16632,25.57929134,23.79489439,26.13987343,25.85958239,23.79492225,23.79490832,0,0,26.13987343,0.017169413,77.3919494,0,0,23.79492225,0.008909879,46.79552668,62.77861078,9.552509017,31.55541052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/15  04:00:00,21.8875,16632,25.61497164,23.79488496,26.17770463,25.89633814,23.79490057,23.79489277,0,0,26.17770463,0.018536854,83.19329393,0,0,23.79490057,0.008909879,46.79558709,62.77861078,9.552509017,31.55541052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/15  05:00:00,21.7,16632,25.62589292,23.79488103,26.18172227,25.90380759,23.79488893,23.79488498,0,0,26.18172227,0.019829625,88.79470549,0,0,23.79488893,0.008909879,46.79561998,62.77861078,9.552509017,31.55541052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/15  06:00:00,22.0125,33264,26.10661975,23.79487903,26.51942724,26.3130235,23.79488343,23.79488123,0,0,26.51942724,0.020942493,91.76896288,0,0,23.79488343,0.008909879,46.79563542,62.77861078,9.552509017,31.55541052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/15  07:00:00,22.8875,66528,27.97679019,23.79487847,28.4069368,28.1918635,23.79488107,23.79487977,0,0,28.4069368,0.021649296,84.89351884,0,0,23.79488107,0.008909879,46.79564202,62.77861078,9.552509017,31.55541052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/15  08:00:00,24.3625,84672,29.46784997,23.75875049,23.76847332,26.61816164,23.90523708,23.83199379,0,1287.759344,23.76847332,0.011779924,61.69289499,22.76934509,22.40731307,23.90523708,0.012780576,66.03381331,65.05659343,7.26125054,29.4,0.75,0,0,0,0,0,38657.25156,10.73812543,0,0,10090601.45,5090754.821,2802.944848,1414.098561,0.381171705,18.50983506,66635.40623,23.70846375,85350.4695,1139.707467,4102946.881,3545.536016,12763929.66,4685.243483,16866876.54,3.099052336,4695.704569,40.59345919,146136.4531,364065.4811
Elowe,E,Lowe, 08/15  09:00:00,26.0625,66528,31.93378907,23.79521426,23.99559713,27.9646931,23.96671847,23.88096636,0,1808.997001,23.99559713,0.008895901,46.18070116,3.72437997,0,23.96671847,0.009168194,47.65562632,65.31434067,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9480691.376,7016805.662,2633.525382,1949.112684,0.517299463,0,0,0,0,996.3128992,3586726.437,2939.948188,10583813.48,3936.261087,14170539.91,2.944590666,4010.039975,39.11514437,140814.5197,392098.0521
Elowe,E,Lowe, 08/15  10:00:00,27.0125,66528,30.72594374,23.80474242,23.99947524,27.36270949,23.96887667,23.88680955,0,1482.73196,23.99947524,0.008817285,45.74993732,4.029875727,0,23.96887667,0.008831529,45.90712117,65.31434067,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7436520.356,5882824.366,2065.700099,1634.11788,0.4253582,0,0,0,0,782.2155148,2815975.853,2128.971896,7664298.824,2911.18741,10480274.68,2.721040934,2971.477791,33.19947747,119518.1189,363604.4116
Elowe,E,Lowe, 08/15  11:00:00,28.2625,42336,30.69509169,23.81254246,23.99961745,27.34735457,23.97023663,23.89138954,0,1453.32821,23.99961745,0.008803939,45.68126709,3.808970553,0,23.97023663,0.008799361,45.73850653,65.31434067,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7388048.313,5852755.355,2052.235642,1625.765376,0.41699187,0,0,0,0,778.3383285,2802017.982,2114.901872,7613646.738,2893.2402,10415664.72,2.716859716,2949.41801,34.64007167,124704.258,361360.471
Elowe,E,Lowe, 08/15  12:00:00,29.2125,42336,29.20228202,23.81961275,23.93280279,26.56754241,23.9589092,23.88926098,0,1090.74752,23.93280279,0.0088541,46.12351161,3.105592612,0,23.9589092,0.008843789,45.99755053,65.31434067,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6185089.916,4617069.398,1718.080532,1282.519277,0.315710392,0,0,0,0,682.1371472,2455693.73,1777.32126,6398356.536,2459.458407,8854050.266,2.605115418,2518.889274,32.81780353,118144.0927,339810.049
Elowe,E,Lowe, 08/15  13:00:00,29.775,42336,28.1750698,23.80052128,23.31084156,25.74295568,23.55984986,23.68018557,0,982.6063149,23.31084156,0.008843076,47.79669737,0,8.11977169,23.55984986,0.008844737,47.09265315,65.31434067,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6034358.727,4395881.81,1676.210757,1221.07828,0.3,0,0,0,0,667.1307374,2401670.655,1725.688919,6212480.109,2392.819657,8614150.764,2.5866599,2447.165212,33.63958955,121102.5224,336878.9492
Elowe,E,Lowe, 08/15  14:00:00,30,42336,27.70755094,23.7312441,23.01582258,25.36168676,23.23195578,23.48159994,0,935.9495703,23.01582258,0.008851903,48.68360556,0,17.42049113,23.23195578,0.008850054,48.04165882,65.45717033,7.22,29.4,0,0,0,0,0,0,68816.46676,19.11568521,0,0,5927870.551,4291967.29,1646.630709,1192.213136,0.3,13.41618621,48298.27036,17.2745324,62188.31663,653.7511687,2353504.207,1679.991083,6047967.9,2333.742252,8401472.108,2.569768262,2387.479146,33.43770096,120375.7235,336878.9492
Elowe,E,Lowe, 08/15  15:00:00,30.6875,42336,27.33919158,23.68788474,23.00062707,25.16990933,23.18656274,23.43722374,0,851.4651796,23.00062707,0.008863161,48.75820218,0,17.38145869,23.18656274,0.008858222,48.18641482,65.6,7.22,29.4,0,0,0,0,0,0,367680.3207,102.1334224,0,0,6007880.051,4311646.312,1668.85557,1197.679531,0.3,88.5964773,318947.3183,113.8868157,409992.5364,659.9416121,2375789.804,1701.102204,6123967.933,2361.043816,8499757.737,2.577629316,2413.415199,36.07109934,129855.9576,336878.9492
Elowe,E,Lowe, 08/15  16:00:00,31.1,42336,26.99312167,23.65504453,22.99964923,24.99638545,23.17501851,23.41503152,0,776.3087044,22.99964923,0.00887503,48.80671048,0,16.39979961,23.17501851,0.008875984,48.2968092,65.6,7.22,29.4,0,0,0,0,0,0,637944.5361,177.2068156,0,0,5941311.582,4332656.555,1650.364328,1203.51571,0.3,163.5347446,588725.0807,209.8198434,755351.4364,655.0372007,2358133.922,1684.383983,6063782.337,2339.421183,8421916.259,2.571390548,2393.921362,34.09122191,122728.3989,336878.9492
Elowe,E,Lowe, 08/15  17:00:00,30.7875,42336,26.52472486,23.62373891,22.999946,24.76233543,23.16514399,23.39444145,0,680.1013943,22.999946,0.008896654,48.92306179,0,15.44375522,23.16514399,0.008884892,48.37347532,65.6,7.22,29.4,0,0,0,0,0,0,984429.7783,273.4527162,0,0,5847437.592,4309546.05,1624.28822,1197.096125,0.3,259.6240011,934646.404,332.3352363,1196406.851,647.1433009,2329715.883,1657.518436,5967066.37,2304.661737,8296782.253,2.561284605,2358.095772,31.64347319,113916.5035,336878.9492
Elowe,E,Lowe, 08/15  18:00:00,30.225,42336,26.18344437,23.59427635,22.99948424,24.59146431,23.15567506,23.37497571,0,631.1186434,22.99948424,0.008908939,48.99103976,0,14.55032079,23.15567506,0.008908229,48.52649799,65.6,7.22,29.4,0,0,0,0,0,0,1160624.669,322.3957414,0,0,5824575.956,4272243.071,1617.937766,1186.734186,0.3,309.2991275,1113476.859,395.4709837,1423695.541,645.3020894,2323087.522,1651.267508,5944563.029,2296.569598,8267650.551,2.558903889,2350.111873,30.83955826,111022.4098,336878.9492
Elowe,E,Lowe, 08/15  19:00:00,29.3125,101304,25.74816599,23.56624791,23.00180035,24.37498317,23.14687584,23.35656188,0,538.4866257,23.00180035,0.008925104,49.04031841,0,13.70215054,23.14687584,0.008917363,48.57023867,65.6,7.22,29.4,0,0,0,0,0,0,1494830.107,415.2305854,0,0,5826689.703,4214053.213,1618.524918,1170.570337,0.3,401.3862322,1444990.436,512.145287,1843723.033,645.3618294,2323302.586,1651.469852,5945291.468,2296.831682,8268594.054,2.558981888,2349.954183,30.99026757,111564.9633,336878.9492
Elowe,E,Lowe, 08/15  20:00:00,28.525,134568,25.39830318,23.54050734,23.00263728,24.20047023,23.14118254,23.34084494,0,474.7700927,23.00263728,0.008975494,49.32344126,0,12.85949361,23.14118254,0.008962045,48.83953338,65.6,7.22,29.4,0,0,0,0,0,0,1724588.12,479.0522555,0,0,5821829.496,4164379.956,1617.17486,1156.77221,0.3,465.8139597,1676930.255,593.5311938,2136712.298,645.0260219,2322093.679,1650.329931,5941187.752,2295.355953,8263281.431,2.55854745,2348.787652,30.52182597,109878.5735,336878.9492
Elowe,E,Lowe, 08/15  21:00:00,27.9875,151200,25.21613814,23.51571687,23.00349389,24.10981601,23.13296068,23.32433877,0,455.8654467,23.00349389,0.008989572,49.41613693,0,12.13697309,23.13296068,0.008985629,49.0093841,65.6,7.22,29.4,0,0,0,0,0,0,1792897.479,498.0270775,0,0,5864068.098,4129492.299,1628.907805,1147.081194,0.3,485.4861916,1747750.29,618.3441255,2226038.852,648.3288481,2333983.853,1661.54748,5981570.927,2309.876328,8315554.781,2.562811101,2362.751017,31.12443365,112047.9611,336878.9492
Elowe,E,Lowe, 08/15  22:00:00,27.1125,134568,25.63935442,23.52919883,26.04475457,25.84205449,23.45098885,23.49009384,0,0,26.04475457,0.009652205,44.1785745,0,0,23.45098885,0.008990393,48.1027324,63.36680176,9.920690609,31.86176109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/15  23:00:00,23.575,101304,26.1284294,23.53885583,26.84548259,26.486956,23.52670612,23.53278098,0,0,26.84548259,0.011146514,48.61976189,0,0,23.52670612,0.008990395,47.94438664,63.36680176,9.920690609,31.86176109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/15  24:00:00,21.0125,49896,26.09984548,23.53943758,26.6367743,26.36830989,23.53837001,23.53890379,0,0,26.6367743,0.012814904,56.59697298,0,0,23.53837001,0.008990395,48.03951599,63.36680176,9.920690609,31.86176109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/16  01:00:00,20.225,33264,26.00524216,23.53935868,26.51766004,26.2614511,23.53889713,23.53912791,0,0,26.51766004,0.014327433,63.43370681,0,0,23.53889713,0.008990395,47.93984073,63.36680176,9.920690609,31.86176109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/16  02:00:00,20,25704,25.89802293,23.53934339,26.4001165,26.14906972,23.53919089,23.53926714,0,0,26.4001165,0.015718348,69.7913067,0,0,23.53919089,0.008990395,47.84697788,63.36680176,9.920690609,31.86176109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/16  03:00:00,20,16632,25.81687944,23.53933528,26.31732422,26.06710183,23.53928479,23.53931004,0,0,26.31732422,0.017029091,75.82311173,0,0,23.53928479,0.008990395,47.84670693,63.36680176,9.920690609,31.86176109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/16  04:00:00,20.375,16632,25.79215469,23.53933046,26.30482645,26.04849057,23.53931497,23.53932271,0,0,26.30482645,0.018260594,81.31412489,0,0,23.53931497,0.008990395,47.90796141,63.36680176,9.920690609,31.86176109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/16  05:00:00,20.225,16632,25.7609941,23.53932886,26.27833391,26.019664,23.53932421,23.53932653,0,0,26.27833391,0.019427592,86.55570715,0,0,23.53932421,0.008990395,47.94473964,63.36680176,9.920690609,31.86176109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/16  06:00:00,20,33264,25.82797479,23.5393282,26.31006622,26.06902051,23.53932683,23.53932752,0,0,26.31006622,0.020546123,91.08560698,0,0,23.53932683,0.008990395,47.88339097,63.36680176,9.920690609,31.86176109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/16  07:00:00,20.375,66528,27.06766702,23.53932924,27.54594305,27.30680504,23.53932784,23.53932854,0,0,27.54594305,0.021242135,87.50882692,0,0,23.53932784,0.008990395,47.87725404,63.36680176,9.920690609,31.86176109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/16  08:00:00,21.2875,84672,29.41863106,23.52502113,23.76946743,26.59404925,23.85718448,23.69110281,0,1248.005137,23.76946743,0.011743617,61.44500364,25.16713001,19.41261088,23.85718448,0.012774855,66.141832,65.07432864,7.22,29.4,0.75,0,0,0,0,0,84475.45559,23.46540433,0,0,9286612.592,4767777.121,2579.614609,1324.382534,0.365671528,27.43171438,98754.17177,35.18903678,126680.5324,1063.638712,3829099.363,3216.5186,11579466.96,4280.157312,15408566.32,3.013948859,4302.693927,30.73191149,110634.8814,356297.0969
Elowe,E,Lowe, 08/16  09:00:00,22.3875,66528,32.21518475,23.57888591,23.99634379,28.10576427,23.92793012,23.75340802,0,1869.279554,23.99634379,0.008834732,45.77170644,10.64182978,0,23.92793012,0.009110412,47.37354748,65.07088934,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8963603.843,6992721.426,2489.889956,1942.422618,0.533989037,0,0,0,0,932.2385812,3356058.892,2685.301699,9667086.117,3617.54028,13023145.01,2.879359697,3683.311278,27.96354461,100668.7606,399205.8917
Elowe,E,Lowe, 08/16  10:00:00,23.8,66528,32.34344288,23.60214551,23.99943957,28.17144122,23.93835498,23.77025024,0,1933.549464,23.99943957,0.008631929,44.70973555,10.49785812,0,23.93835498,0.008657941,45.00747918,65.07088934,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8495766.295,7329346.037,2359.935082,2035.929455,0.554605752,0,0,0,0,855.826938,3080976.977,2397.330284,8630389.022,3253.157222,11711366,2.800134163,3312.718626,26.80983176,96515.39432,406659.9785
Elowe,E,Lowe, 08/16  11:00:00,24.0875,42336,30.32822381,23.62069393,23.99984237,27.16403309,23.92459153,23.77264273,0,1364.851627,23.99984237,0.008702819,45.09968834,9.134202028,0,23.92459153,0.008669528,45.1332205,65.07088934,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,6267043.087,5256961.75,1740.845302,1460.267153,0.39337438,0,0,0,0,684.0513234,2462584.764,1785.411516,6427481.456,2469.462839,8890066.22,2.605629296,2537.261838,21.33931391,76821.53008,356488.59
Elowe,E,Lowe, 08/16  12:00:00,24.2125,42336,28.52646438,23.62901425,23.56083192,26.04364815,23.72859515,23.6788047,0,1003.950388,23.56083192,0.008758173,46.59058999,3.525561631,2.239129186,23.72859515,0.008757496,46.11649463,65.07088934,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5137647.557,4077579.57,1427.124321,1132.660992,0.3,0,0,0,0,589.0625589,2120625.212,1462.362315,5264504.333,2051.424874,7385129.545,2.482514714,2107.023687,17.62957463,63466.46866,336878.9492
Elowe,E,Lowe, 08/16  13:00:00,25.4625,42336,27.9122923,23.58124608,23.09098309,25.5016377,23.26078282,23.42101445,0,959.1040239,23.09098309,0.008751638,47.87273363,0,9.736874553,23.26078282,0.008750506,47.37772273,65.203167,7.22,29.4,0,0,0,0,0,0,10093.07017,2.803630603,0,0,5084790.915,4019830.535,1412.441921,1116.619593,0.3,1.72805276,6220.989935,2.226455132,8015.238476,584.1775775,2103039.279,1446.134377,5206083.759,2030.311955,7309123.038,2.475503259,2083.737127,18.17329541,65423.86349,336878.9492
Elowe,E,Lowe, 08/16  14:00:00,26.1,42336,27.48590189,23.53884792,23.00129114,25.24359652,23.1402086,23.33952826,0,877.6294716,23.00129114,0.008761367,48.21643027,0,12.75884721,23.1402086,0.008756601,47.78725753,65.6,7.22,29.4,0,0,0,0,0,0,273124.7001,75.86797226,0,0,5134074.396,4010337.708,1426.131777,1113.982697,0.3,61.77014305,222372.515,79.42969571,285946.9045,588.1733051,2117423.898,1459.406003,5253861.61,2047.579308,7371285.508,2.48124358,2100.48599,19.40711398,69865.61034,336878.9492
Elowe,E,Lowe, 08/16  15:00:00,26.1,42336,27.01097259,23.51332088,23.00065698,25.00581478,23.1306673,23.32199409,0,763.5217381,23.00065698,0.008753346,48.19325567,0,12.11939447,23.1306673,0.008762254,47.86364862,65.6,7.22,29.4,0,0,0,0,0,0,683633.1183,189.8980884,0,0,5078892.353,4004405.389,1410.803431,1112.33483,0.3,175.9865669,633551.6407,225.7270525,812617.3891,583.857935,2101888.566,1445.080228,5202288.82,2028.938163,7304177.386,2.475025771,2083.078699,18.56234398,66824.43835,336878.9492
Elowe,E,Lowe, 08/16  16:00:00,26.1,42336,26.66288631,23.49014599,22.99939941,24.83114286,23.12275267,23.30644933,0,687.6406615,22.99939941,0.008698279,47.89788941,0,11.50517017,23.12275267,0.008719708,47.65724345,65.6,7.22,29.4,0,0,0,0,0,0,955967.3812,265.5464948,0,0,4853641.237,3999637.666,1348.233677,1111.010463,0.3,252.0945797,907540.487,322.7646386,1161952.699,565.1447325,2034521.037,1383.2081,4979549.159,1948.352832,7014070.196,2.447425879,2003.25408,15.5722549,56060.11765,336878.9492
Elowe,E,Lowe, 08/16  17:00:00,25.7875,42336,26.29303541,23.46788532,23.00012923,24.64658232,23.11630593,23.29209563,0,616.2886729,23.00012923,0.008646191,47.61289472,0,10.84668385,23.11630593,0.008655393,47.32901934,65.6,7.22,29.4,0,0,0,0,0,0,1212629.728,336.8415911,0,0,4653674.544,3976202.701,1292.687373,1104.50075,0.3,323.2776,1163799.36,413.2096972,1487554.91,548.1096584,1973194.77,1327.211032,4777959.717,1875.320691,6751154.487,2.421398171,1929.556907,13.32867862,47983.24303,336878.9492
Elowe,E,Lowe, 08/16  18:00:00,24.85,42336,25.83941669,23.4467584,23.00003241,24.41972455,23.10922556,23.27799198,0,546.3430556,23.00003241,0.00860494,47.38912365,0,10.27177626,23.10922556,0.008616798,47.14104224,65.6,7.22,29.4,0,0,0,0,0,0,1464099.916,406.6944212,0,0,4511942.724,3915731.973,1253.317423,1087.703326,0.3,393.0758267,1415072.976,501.6273615,1805858.501,536.064458,1929832.049,1287.82885,4636183.86,1823.893308,6566015.909,2.402340883,1878.055932,11.93202211,42955.27961,336878.9492
Elowe,E,Lowe, 08/16  19:00:00,23.7125,101304,25.34605971,23.42703095,22.99929351,24.17267661,23.10325612,23.26514353,0,445.6571033,22.99929351,0.00857986,47.28524609,0,9.716654369,23.10325612,0.008584388,47.01318367,65.6,7.22,29.4,0,0,0,0,0,0,1826073.275,507.2425764,0,0,4406104.536,3844327.09,1223.917927,1067.868636,0.3,493.2355227,1775647.882,628.0950438,2261142.158,526.9599229,1897055.722,1258.166244,4529398.477,1785.126166,6426454.199,2.387581659,1838.925464,11.02943436,39705.9637,336878.9492
Elowe,E,Lowe, 08/16  20:00:00,22.6125,134568,24.86404879,23.40835334,23.00239645,23.93322262,23.09954242,23.25394788,0,361.8374479,23.00239645,0.008599767,47.40276287,0,9.117400623,23.09954242,0.008592285,47.08450549,65.6,7.22,29.4,0,0,0,0,0,0,2128749.602,591.3193339,0,0,4307973.845,3775371.905,1196.659401,1048.714418,0.3,577.6981404,2079713.305,734.3911229,2643808.042,518.6001911,1866960.688,1231.01744,4431662.785,1749.617631,6298623.473,2.373713264,1803.532352,10.14187352,36510.74468,336878.9492
Elowe,E,Lowe, 08/16  21:00:00,21.2,151200,24.59683775,23.39076839,22.99889188,23.79786482,23.09344341,23.2421059,0,331.5907549,22.99889188,0.008602434,47.4576641,0,8.691411881,23.09344341,0.008601831,47.18365507,65.6,7.22,29.4,0,0,0,0,0,0,2236453.306,621.2370293,0,0,4215163.145,3687719.725,1170.878651,1024.36659,0.3,608.3930662,2190215.038,772.9464998,2782607.399,510.6327735,1838277.985,1205.214427,4338771.937,1715.8472,6177049.922,2.360217903,1769.712936,9.328989641,33584.36271,336878.9492
Elowe,E,Lowe, 08/16  22:00:00,19.85,134568,24.73795048,23.39813768,25.08109615,24.90952331,23.31074272,23.3544402,0,0,25.08109615,0.00898173,43.74141142,0,0,23.31074272,0.008602778,46.62104889,62.79255393,9.151908673,31.22146322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/16  23:00:00,18.7125,101304,25.04596438,23.40729601,25.7261629,25.38606364,23.41139818,23.40934709,0,0,25.7261629,0.010228919,47.90764444,0,0,23.41139818,0.0086028,46.3857867,62.79255393,9.151908673,31.22146322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/16  24:00:00,18.675,49896,25.03040484,23.40710652,25.53855387,25.28447935,23.40736624,23.40723638,0,0,25.53855387,0.011584112,54.75846417,0,0,23.40736624,0.008602799,46.41483173,62.79255393,9.151908673,31.22146322,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/17  01:00:00,18.2125,33264,24.94142083,23.40703341,25.43937857,25.1903997,23.40719448,23.40711394,0,0,25.43937857,0.012826086,60.86916974,0,0,23.40719448,0.008602799,46.41531258,62.79255393,9.151908673,31.22146322,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/17  02:00:00,17.1125,25704,24.77227259,23.40702159,25.24527778,25.00877519,23.4070865,23.40705405,0,0,25.24527778,0.013953399,66.91288862,0,0,23.4070865,0.008602799,46.44521623,62.79255393,9.151908673,31.22146322,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/17  03:00:00,16.7,16632,24.59236629,23.4070145,25.05333947,24.82285288,23.40704231,23.40702841,0,0,25.05333947,0.014987387,72.65114749,0,0,23.40704231,0.008602799,46.4927035,62.79255393,9.151908673,31.22146322,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/17  04:00:00,16.325,16632,24.42442878,23.40701082,24.886376,24.65540239,23.40702309,23.40701696,0,0,24.886376,0.015939132,77.9512286,0,0,23.40702309,0.008602799,46.51051882,62.79255393,9.151908673,31.22146322,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/17  05:00:00,16.1,16632,24.25534719,23.40700954,24.71496657,24.48515688,23.4070147,23.40701212,0,0,24.71496657,0.016808894,82.93585811,0,0,23.4070147,0.008602799,46.51054157,62.79255393,9.151908673,31.22146322,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/17  06:00:00,15.4125,33264,25.70552172,23.40700993,25.5960219,25.65077181,23.40701194,23.40701093,0,0,25.5960219,0.017417883,81.64391637,0,0,23.40701194,0.008602799,46.5401517,62.79255393,9.151908673,31.22146322,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/17  07:00:00,16.375,66528,31.98008577,23.55320788,28.92453259,30.45230918,25.14298209,24.34809498,0,661.146276,28.92453259,0.015580498,59.80451001,62.5007365,9.932508751,25.14298209,0.011016391,52.45490772,62.79255393,8.246326482,30.36765234,1,0,0,0,0,0,0,0,0,0,1313239.354,802851.11,364.7887095,223.0141972,0.140625,0,0,0,0,217.9470357,784609.3286,386.0312705,1389712.574,714.1720063,2571019.223,1.067256795,742.1368211,2.879724105,10367.00678,157912.0074
Elowe,E,Lowe, 08/17  08:00:00,17.8875,84672,34.33546642,23.69882824,24.06699899,29.20123271,24.1827577,23.94079297,0,2571.214724,24.06699899,0.009342302,48.55128685,15.26992155,9.89646425,24.1827577,0.009613064,49.51756984,62.79255393,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7381786.288,4695381.403,2050.496191,1304.272612,0.73012586,0,0,0,0,762.7383162,2745857.938,2060.9113,7419280.681,2823.649616,10165138.62,2.698132325,2852.839564,15.40971109,55474.95994,511439.131
Elowe,E,Lowe, 08/17  09:00:00,18.9875,66528,33.37753028,23.63223612,23.99885501,28.68819264,23.95165822,23.79194717,0,2250.591062,23.99885501,0.008745796,45.73939643,9.539241622,0,23.95165822,0.008895928,46.64587815,62.79255393,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8093965.321,6423848.322,2248.3237,1784.402312,0.645011711,0,0,0,0,821.7887041,2958439.335,2275.255036,8190918.13,3097.04374,11149357.46,2.762670133,3143.39927,17.41896673,62708.28021,450508.8214
Elowe,E,Lowe, 08/17  10:00:00,20.15,66528,32.40886469,23.65202448,23.99925468,28.20405969,23.94842481,23.80022465,0,1947.570144,23.99925468,0.008270035,43.29991279,8.799102289,0,23.94842481,0.008343961,43.81542561,62.79255393,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7736389.592,7158786.693,2148.997109,1988.551859,0.558903675,0,0,0,0,798.7257949,2875412.862,2188.447095,7878409.542,2987.17289,10753822.4,2.739112382,3049.18803,17.1529285,61750.54259,408130.4851
Elowe,E,Lowe, 08/17  11:00:00,21.2875,42336,31.23428222,23.66831635,23.99976497,27.6170236,23.9438263,23.80607133,0,1599.205772,23.99976497,0.008164237,42.75187542,7.967267388,0,23.9438263,0.0081705,42.92827467,62.79255393,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6311169.284,5946028.738,1753.102579,1651.674649,0.46004818,0,0,0,0,686.8345114,2472604.241,1794.347297,6459650.268,2481.181808,8932254.509,2.609838569,2544.811358,14.40841281,51870.28613,373792.6567
Elowe,E,Lowe, 08/17  12:00:00,22.0125,42336,29.1727511,23.68170676,23.88718288,26.52996699,23.91303279,23.79736977,0,1084.801017,23.88718288,0.008197831,43.2186927,6.005555257,0,23.91303279,0.008189655,43.10749104,62.79255393,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4442485.702,4147220.945,1234.023806,1152.005818,0.315825121,0,0,0,0,531.7998143,1914479.332,1274.193666,4587097.197,1805.99348,6501576.528,2.394560037,1867.832169,9.589968849,34523.88785,339865.4004
Elowe,E,Lowe, 08/17  13:00:00,22.8875,42336,27.95279649,23.65728615,23.1614511,25.5571238,23.4125205,23.53490333,0,952.0633227,23.1614511,0.008175352,45.02931027,0,8.429762834,23.4125205,0.008185166,44.40504017,64.19627697,7.22,29.4,0,0,0,0,0,0,55534.38745,15.42621874,0,0,4203330.687,3919922.76,1167.591858,1088.867433,0.3,19.01870133,68467.32478,24.48354549,88140.76375,509.6474975,1834730.991,1202.035317,4327327.142,1711.682815,6162058.133,2.358500816,1765.761957,8.846484056,31847.3426,336878.9492
Elowe,E,Lowe, 08/17  14:00:00,23.3,42336,27.26150479,23.59290012,23.00201197,25.13175838,23.15779885,23.37534948,0,817.8790977,23.00201197,0.008132646,45.2295523,0,14.32348681,23.15779885,0.00814739,44.88547445,65.6,7.22,29.4,0,0,0,0,0,0,484645.6025,134.6237785,0,0,4077160.301,3831827.24,1132.544528,1064.396456,0.3,120.545576,433964.0735,154.823539,557364.7403,498.7120282,1795363.302,1166.736903,4200252.85,1665.448931,5995616.152,2.339493519,1719.235085,8.370616474,30134.21931,336878.9492
Elowe,E,Lowe, 08/17  15:00:00,22.9875,42336,27.01673255,23.5649566,23.00209132,25.00941193,23.14764021,23.35629841,0,756.1297282,23.00209132,0.008104875,45.0768876,0,13.58264962,23.14764021,0.008106173,44.68878075,65.6,7.22,29.4,0,0,0,0,0,0,706855.3033,196.3486953,0,0,4039175.265,3807052.431,1121.993129,1057.514564,0.3,183.0437702,658957.5727,234.7483653,845094.115,495.3590726,1783292.661,1155.942139,4161391.701,1651.301212,5944684.362,2.333542409,1704.764064,8.1832835,29459.8206,336878.9492
Elowe,E,Lowe, 08/17  16:00:00,23.4875,42336,26.57848936,23.53867385,23.00040391,24.78944663,23.13810585,23.33838985,0,664.0672751,23.00040391,0.00815542,45.35898367,0,12.8867574,23.13810585,0.008134017,44.866167,65.6,7.22,29.4,0,0,0,0,0,0,1037742.11,288.2616972,0,0,4097466.846,3835487.275,1138.185235,1065.413132,0.3,274.3756183,987752.2258,351.0978136,1263952.129,500.1870561,1800673.402,1171.492511,4217373.041,1671.679567,6018046.443,2.342081184,1724.29515,8.751375927,31504.95334,336878.9492
Elowe,E,Lowe, 08/17  17:00:00,23.9,42336,26.13306546,23.51390759,23.00209551,24.56758048,23.13129453,23.32260106,0,577.8200672,23.00209551,0.008230233,45.7649693,0,12.1295361,23.13129453,0.008213733,45.31880031,65.6,7.22,29.4,0,0,0,0,0,0,1349153.23,374.7647862,0,0,4141366.85,3858910.808,1150.37968,1071.919669,0.3,361.0202851,1299673.026,461.053099,1659791.156,504.1365583,1814891.61,1184.224726,4263209.014,1688.361284,6078100.624,2.349015759,1741.647645,8.968918083,32288.1051,336878.9492
Elowe,E,Lowe, 08/17  18:00:00,23.525,42336,25.73749608,23.49050273,22.99948732,24.3684917,23.12324049,23.30687161,0,522.3114329,22.99948732,0.00822497,45.74331778,0,11.48500714,23.12324049,0.008232431,45.44273268,65.6,7.22,29.4,0,0,0,0,0,0,1548089.384,430.0248288,0,0,4102839.392,3833771.18,1139.677609,1064.936439,0.3,416.7430852,1500275.107,531.5599631,1913615.867,500.9074549,1803266.838,1173.811629,4225721.866,1674.719084,6028988.704,2.343360528,1728.393646,8.501785411,30606.42748,336878.9492
Elowe,E,Lowe, 08/17  19:00:00,22.6125,101304,25.26664902,23.46829502,23.00030022,24.13347462,23.11704194,23.29266848,0,428.2778479,23.00030022,0.008214402,45.68305763,0,10.83174162,23.11704194,0.008211859,45.34765735,65.6,7.22,29.4,0,0,0,0,0,0,1886752.003,524.0977785,0,0,4039095.863,3776232.75,1121.971073,1048.953542,0.3,510.1750578,1836630.208,649.4392035,2337981.133,495.4032813,1783451.813,1156.085252,4161906.906,1651.488533,5945358.718,2.333617268,1705.134539,8.08619962,29110.31863,336878.9492
Elowe,E,Lowe, 08/17  20:00:00,21.5125,134568,24.79545904,23.44740151,22.99984394,23.89765149,23.10994631,23.27867391,0,348.8924599,22.99984394,0.008289777,46.09801883,0,10.28143721,23.10994631,0.008260525,45.63247146,65.6,7.22,29.4,0,0,0,0,0,0,2172729.859,603.5360721,0,0,3999668.889,3708089.147,1111.019136,1030.024763,0.3,589.9259594,2123733.454,749.7537064,2699113.343,491.9551896,1771038.682,1144.996658,4121987.967,1636.951847,5893026.65,2.327440088,1690.383971,7.871494629,28337.38066,336878.9492
Elowe,E,Lowe, 08/17  21:00:00,19.0375,151200,24.47395318,23.42747649,23.00042334,23.73718826,23.10413854,23.26580751,0,310.0943623,23.00042334,0.008552364,47.53650682,0,9.706906708,23.10413854,0.008404556,46.43380403,65.6,7.22,29.4,0,0,0,0,0,0,2314425.13,642.8958694,0,0,3796499.136,2885848.456,1054.583093,801.6245712,0.3,629.7395965,2267062.547,799.7310353,2879031.727,477.9572256,1720646.012,1090.402805,3925450.097,1578.135525,5681287.889,2.301382453,1633.284998,7.188485749,25878.5487,336878.9492
Elowe,E,Lowe, 08/17  22:00:00,18.1125,134568,24.60429957,23.43753166,25.04693908,24.82561933,23.36292608,23.40022887,0,0,25.04693908,0.009259181,45.48757491,0,0,23.36292608,0.008549103,46.51877226,62.65655344,8.863199845,31.03618822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/17  23:00:00,18.675,101304,24.92792854,23.44506264,25.56580346,25.246866,23.43250747,23.43878505,0,0,25.56580346,0.010326717,49.09295906,0,0,23.43250747,0.008552595,46.33043475,62.65655344,8.863199845,31.03618822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/17  24:00:00,18.525,49896,24.97003584,23.44589634,25.48374759,25.22689172,23.4448468,23.44537157,0,0,25.48374759,0.011675232,55.6449008,0,0,23.4448468,0.008552514,46.27788391,62.65655344,8.863199845,31.03618822,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/18  01:00:00,18.675,33264,24.94743141,23.44581331,25.4500603,25.19874585,23.44534328,23.44557829,0,0,25.4500603,0.012938029,61.65793033,0,0,23.44534328,0.008552516,46.27650549,62.65655344,8.863199845,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/18  02:00:00,18.9,25704,24.9395285,23.44579817,25.45707926,25.19830388,23.4456417,23.44571994,0,0,25.45707926,0.014138514,67.22620148,0,0,23.4456417,0.008552516,46.27567219,62.65655344,8.863199845,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/18  03:00:00,19.2125,16632,24.91866936,23.44579033,25.43812887,25.17839912,23.44573762,23.44576398,0,0,25.43812887,0.015211718,72.28743305,0,0,23.44573762,0.008552516,46.27540462,62.65655344,8.863199845,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/18  04:00:00,19.0875,16632,24.89656229,23.44578542,25.42431124,25.16043677,23.44576918,23.4457773,0,0,25.42431124,0.016094954,76.44316056,0,0,23.44576918,0.008552516,46.27531677,62.65655344,8.863199845,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/18  05:00:00,18.525,16632,24.81582052,23.44578284,25.33490252,25.07536152,23.4457784,23.44578062,0,0,25.33490252,0.016901126,80.59913546,0,0,23.4457784,0.008552516,46.27529014,62.65655344,8.863199845,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/18  06:00:00,17.6125,33264,26.12382342,23.44578256,26.10501718,26.1144203,23.44578086,23.44578171,0,0,26.10501718,0.017570714,80.06387174,0,0,23.44578086,0.008552516,46.27528349,62.65655344,8.863199845,31.03618822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/18  07:00:00,17.2,66528,32.06206974,23.58967153,29.0386123,30.55034102,25.17679738,24.38323445,0,661.5250167,29.0386123,0.015644404,59.69717615,62.28705522,10.20382398,25.17679738,0.010985139,52.29195736,62.65655344,8.092949918,30.26922499,1,0,0,0,0,0,0,0,0,0,1092868.542,842197.1195,303.5745951,233.9436443,0.140625,0,0,0,0,217.9470357,784609.3286,324.4986694,1168195.21,714.1720063,2571019.223,1.067256795,739.1485478,2.686295097,9670.662349,157912.0074
Elowe,E,Lowe, 08/18  08:00:00,18.2625,84672,34.56418567,23.7328243,24.06783527,29.31601047,24.1888208,23.96082255,0,2638.681871,24.06783527,0.009204195,47.93688646,14.53587647,10.12793127,24.1888208,0.009476999,48.90206474,62.65655344,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6966879.4,5141798.301,1935.244278,1428.277306,0.749609469,0,0,0,0,728.7026197,2623329.431,1942.854682,6994276.854,2671.557301,9617606.285,2.656732141,2699.781526,14.0943556,50739.68017,526642.4185
Elowe,E,Lowe, 08/18  09:00:00,19.5875,66528,34.28374306,23.66340291,23.99848623,29.14111465,23.96034776,23.81187534,0,2522.450005,23.99848623,0.008362194,43.82239003,8.642184728,0,23.96034776,0.008545298,44.87132322,62.65655344,7.22,29.4,1,0,0,0,0,0,0,0,0,0,10242547.74,9288711.134,2845.15215,2580.197537,0.723234774,0,0,0,0,979.4156672,3525896.402,2867.626747,10323456.29,3847.042414,13849352.69,2.927552981,3888.77697,21.31597482,76737.50935,500056.3358
Elowe,E,Lowe, 08/18  10:00:00,20.6875,66528,33.69161603,23.68213563,23.99934135,28.84547869,23.96043164,23.82128364,0,2336.386363,23.99934135,0.008034646,42.15232884,8.0787586,0,23.96043164,0.008096073,42.56979803,62.65655344,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9067925.777,8650398.368,2518.868271,2402.888436,0.670497975,0,0,0,0,898.5173056,3234662.3,2556.821467,9204557.28,3455.338772,12439219.58,2.844678403,3516.383008,19.3029866,69490.75176,465569.3139
Elowe,E,Lowe, 08/18  11:00:00,21.7875,42336,31.69742094,23.69687258,23.9997911,27.84860602,23.95308869,23.82498064,0,1743.63334,23.9997911,0.007946414,41.7100904,7.223216535,0,23.95308869,0.007952339,41.85807494,62.65655344,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6740614.86,6510942.726,1872.393017,1808.595202,0.501820099,0,0,0,0,722.0108875,2599239.195,1917.669871,6903611.535,2639.680758,9502850.73,2.650957761,2708.946999,14.82826739,53381.7626,388064.9591
Elowe,E,Lowe, 08/18  12:00:00,22.575,42336,29.21053691,23.70868484,23.90617958,26.55835825,23.92324644,23.81596564,0,1093.138028,23.90617958,0.007960895,41.99507876,5.442198749,0,23.92324644,0.007961116,41.95239465,62.65655344,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4363578.504,4206584.204,1212.10514,1168.495612,0.318127943,0,0,0,0,525.3606195,1891298.23,1253.340601,4512026.164,1778.70122,6403324.394,2.383645644,1842.167186,8.758563319,31530.82795,340310.2842
Elowe,E,Lowe, 08/18  13:00:00,22.425,42336,28.14831989,23.69053055,23.26089216,25.70460602,23.50111206,23.59582131,0,975.0869276,23.26089216,0.007886379,43.24022642,0,6.702240021,23.50111206,0.007916652,42.7794882,63.39241508,7.22,29.4,0,0,0,0,0,0,4270.41025,1.18622507,0,0,4028251.5,3906812.541,1118.95875,1085.225706,0.3,9.171223987,33016.40635,11.80692845,42504.94244,494.6625495,1780785.178,1153.723662,4153405.183,1648.386211,5934190.361,2.332195388,1703.062239,7.278437024,26202.37329,336878.9492
Elowe,E,Lowe, 08/18  14:00:00,22.2,42336,27.41288787,23.6259785,23.00391595,25.20840191,23.17515377,23.40056614,0,852.5879522,23.00391595,0.007790604,43.38982325,0,15.11643327,23.17515377,0.007813004,43.06456497,65.6,7.22,29.4,0,0,0,0,0,0,358317.8526,99.53273683,0,0,3858570.988,3773004.218,1071.825274,1048.056727,0.3,84.82144244,305357.1928,109.0087831,392431.6191,479.7667296,1727160.226,1105.908558,3981270.81,1585.675288,5708431.036,2.305082003,1639.537805,6.599218745,23757.18748,336878.9492
Elowe,E,Lowe, 08/18  15:00:00,23.2625,42336,26.87427931,23.59203358,22.99965671,24.93696801,23.15459892,23.37331625,0,727.1231424,22.99965671,0.007785716,43.37412503,0,14.47233373,23.15459892,0.007773369,42.90217903,65.6,7.22,29.4,0,0,0,0,0,0,808283.3282,224.5231467,0,0,3914909.076,3822764.462,1087.474743,1061.879017,0.3,210.4558698,757641.1312,269.7098001,970955.2804,484.3372112,1743613.96,1120.551147,4033984.131,1604.888359,5777598.091,2.313539619,1657.420781,7.241697201,26070.10992,336878.9492
Elowe,E,Lowe, 08/18  16:00:00,23.9,42336,26.46904423,23.56458782,23.00032681,24.73468552,23.14670262,23.35564522,0,640.0950694,23.00032681,0.007842483,43.68467316,0,13.64079362,23.14670262,0.007832791,43.24670937,65.6,7.22,29.4,0,0,0,0,0,0,1122319.536,311.7554267,0,0,3962508.499,3859705.175,1100.696805,1072.140327,0.3,298.0753049,1073071.098,381.2164347,1372379.165,488.6516867,1759146.072,1134.385945,4083789.403,1623.037632,5842935.476,2.321461171,1676.335024,7.560299988,27217.07996,336878.9492
