Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 08/18  17:00:00,23.2125,42336,26.02167297,23.53838555,23.00074552,24.51120924,23.13878091,23.33858323,0,552.9274758,23.00074552,0.007882209,43.90208042,0,12.8487448,23.13878091,0.007866471,43.45114965,65.6,7.22,29.4,0,0,0,0,0,0,1436179.024,398.9386177,0,0,3918924.208,3815567.363,1088.590058,1059.879823,0.3,385.1497574,1386539.126,491.6038072,1769773.706,484.966922,1745880.919,1122.565924,4041237.327,1607.532846,5787118.246,2.314718011,1661.201934,7.182575429,25857.27154,336878.9492
Elowe,E,Lowe, 08/18  18:00:00,22.8,42336,25.67425725,23.51371892,23.00013833,24.33719779,23.13076799,23.32224345,0,507.0438762,23.00013833,0.007915544,44.08704071,0,12.15514674,23.13076799,0.007908421,43.70112188,65.6,7.22,29.4,0,0,0,0,0,0,1601222.321,444.783978,0,0,3900697.277,3788540.038,1083.527021,1052.372233,0.3,431.741592,1554269.731,550.5174737,1981862.905,483.2935956,1739856.944,1117.201243,4021924.475,1600.494839,5761781.419,2.311640842,1653.750735,7.020421691,25273.51809,336878.9492
Elowe,E,Lowe, 08/18  19:00:00,22.1125,101304,25.21709522,23.49017597,23.00016288,24.10862905,23.1235527,23.30686433,0,417.9826936,23.00016288,0.007931615,44.14735043,0,11.47112779,23.1235527,0.007927869,43.79856042,65.6,7.22,29.4,0,0,0,0,0,0,1922020.047,533.8944575,0,0,3858915.153,3744799.16,1071.920876,1040.221989,0.3,519.9228494,1871722.258,661.7142655,2382171.356,479.7815316,1727213.514,1105.955436,3981439.571,1585.736968,5708653.084,2.305112167,1639.436736,6.729468882,24226.08797,336878.9492
Elowe,E,Lowe, 08/18  20:00:00,20.2625,134568,24.71813277,23.4679803,23.00161171,23.85987224,23.11715817,23.29256924,0,335.0283396,23.00161171,0.008005986,44.56349923,0,10.79538735,23.11715817,0.007974671,44.08212016,65.6,7.22,29.4,0,0,0,0,0,0,2221401.308,617.0559189,0,0,3760481.742,3630760.881,1044.578262,1008.544689,0.3,603.3476976,2172051.711,766.6068282,2759784.582,471.3013807,1696684.971,1078.854545,3883876.364,1550.155926,5580561.334,2.289068931,1604.116671,6.158554688,22170.79688,336878.9492
Elowe,E,Lowe, 08/18  21:00:00,18.7125,151200,24.42038298,23.44728635,23.00062919,23.71050609,23.11060845,23.2789474,0,300.4417393,23.00062919,0.008298302,46.21885003,0,10.24267627,23.11060845,0.008168651,45.20424949,65.6,7.22,29.4,0,0,0,0,0,0,2347580.809,652.1057804,0,0,2859032.461,2600538.838,794.1756835,722.3718996,0.3,639.1995946,2301118.54,811.5994074,2921757.867,465.527022,1675897.279,833.8197388,3001751.06,1525.966991,5493481.166,2.277930173,1579.456231,5.772892124,20782.41165,336878.9492
Elowe,E,Lowe, 08/18  22:00:00,17.9875,134568,24.56891487,23.4579928,25.01393995,24.79142741,23.38126169,23.41962724,0,0,25.01393995,0.008881206,43.80489736,0,0,23.38126169,0.008351331,45.47000059,62.65673989,8.397173108,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/18  23:00:00,17.1125,101304,24.79353174,23.465855,25.40779992,25.10066583,23.45309449,23.45947475,0,0,25.40779992,0.009870041,47.48245205,0,0,23.45309449,0.00835449,45.28986327,62.65673989,8.397173108,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/18  24:00:00,16.7,49896,24.72387171,23.46670572,25.18956213,24.95671692,23.46564298,23.46617435,0,0,25.18956213,0.011102363,54.0430569,0,0,23.46564298,0.008354417,45.28384733,62.65673989,8.397173108,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  01:00:00,16.7,39312,24.59834105,23.46662102,25.05733418,24.82783761,23.46614212,23.46638157,0,0,25.05733418,0.012216863,59.85119843,0,0,23.46614212,0.008354418,45.29968408,62.65673989,8.397173108,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  02:00:00,15.6375,39312,24.42088731,23.46660525,24.87054555,24.64571643,23.46644579,23.46652552,0,0,24.87054555,0.013248551,65.52983819,0,0,23.46644579,0.008354418,45.29885482,62.65673989,8.397173108,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  03:00:00,14.3125,16632,24.15613307,23.46659663,24.56895966,24.36254637,23.46654311,23.46656987,0,0,24.56895966,0.01421201,71.46499578,0,0,23.46654311,0.008354418,45.29858838,62.65673989,8.397173108,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  04:00:00,13.525,16632,23.8820706,23.46659168,24.27465626,24.07836343,23.46657503,23.46658335,0,0,24.27465626,0.015073382,77.08697546,0,0,23.46657503,0.008354418,45.32715652,62.65673989,8.397173108,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  05:00:00,13.3,16632,23.63323018,23.4665894,24.0227392,23.82798469,23.4665846,23.466587,0,0,24.0227392,0.015846668,82.20483318,0,0,23.4665846,0.008354418,45.34432304,62.65673989,8.397173108,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  06:00:00,12.9875,16632,24.87630113,23.46658904,24.69734371,24.78682242,23.46658726,23.46658815,0,0,24.69734371,0.016478299,82.10338465,0,0,23.46658726,0.008354418,45.34431652,62.65673989,8.397173108,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  07:00:00,14.55,61992,30.98849871,23.77186011,28.73876588,29.8636323,24.60381059,24.18783535,0,488.5231314,28.73876588,0.015719974,61.67177139,62.63135331,0.999254173,24.60381059,0.010053992,49.93614847,62.65673989,7.992519852,30.47374851,1,0,0,0,0,0,0,0,0,0,690999.9576,407809.187,191.9444327,113.2803297,0.103125,0,0,0,0,159.8278262,575380.1743,205.039786,738143.2295,523.7261379,1885414.097,0.782654983,542.0422683,1.936864119,6972.710827,115802.1388
Elowe,E,Lowe, 08/19  08:00:00,17.2875,61992,35.78864868,24.09833033,29.82675169,32.80770019,26.66835597,25.38334315,0,1179.678137,29.82675169,0.01044702,39.42412879,109.2835134,2.033046363,26.66835597,0.011347985,51.14372454,62.65673989,7.497541599,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1876847.839,1441366.843,521.3466221,400.3796785,0.236666667,0,0,0,0,351.6165031,1265819.411,545.3624129,1963304.686,1154.95491,4157837.675,1.712628207,1194.917715,4.391313766,15808.72956,260337.4939
Elowe,E,Lowe, 08/19  09:00:00,19.3625,84672,38.21785373,24.84668342,32.24398418,35.23091895,27.53253096,26.18960719,0,1259.897642,32.24398418,0.008901119,29.31284895,175.1805194,0,27.53253096,0.009078217,38.75874358,62.65673989,7.95360869,30.06212685,1,0,0,0.25,0,0,0,0,0,0,3420908.927,3056268.271,950.2524797,848.9634087,0.225,0,0,0,0,449.9702668,1619892.96,1052.475209,3788910.751,1578.298523,5681874.681,1.862363983,1601.945961,7.306307922,26302.70852,252659.2119
Elowe,E,Lowe, 08/19  10:00:00,20.6875,84672,39.27431826,25.10515573,31.21443392,35.24437609,29.10677854,27.10596714,0,1822.679621,31.21443392,0.008334388,28.81601201,244.1690237,6.116500509,29.10677854,0.008424792,32.83839047,62.65673989,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5850093.373,5553793.01,1625.025937,1542.720281,0.315312257,0,0,0,0,673.7811011,2425611.964,1753.720179,6313392.643,2427.50128,8739004.607,2.591145748,2483.457766,12.02235616,43280.48217,345479.848
Elowe,E,Lowe, 08/19  11:00:00,21.7875,61992,37.4990672,25.36340745,31.25570316,34.37738518,27.97526635,26.6693369,0,1259.062598,31.25570316,0.008070002,28.18113403,124.4672307,5.511136775,27.97526635,0.008102202,33.85030342,62.65673989,7.90294344,30.02109407,1,0,0,0.25,0,0,0,0,0,0,4234608.95,4115433.364,1176.280264,1143.175934,0.236666667,0,0,0,0,484.3979401,1743832.584,1242.982458,4474736.85,1727.380398,6218569.434,1.916620163,1768.20781,8.560091244,30816.32848,260337.4939
Elowe,E,Lowe, 08/19  12:00:00,22.575,49896,34.37216985,25.40418854,28.92999192,31.65108089,27.05329875,26.22874364,0,1041.80021,28.92999192,0.007908579,31.48255284,52.58228115,9.352983371,27.05329875,0.007915866,34.80487708,62.65673989,7.809403349,29.94660512,1,0,0,0,0,0,0,0,0,0,3825267.246,3724205.537,1062.574235,1034.501538,0.225,0,0,0,0,440.2314894,1584833.362,1091.71535,3930175.261,1531.94684,5515008.623,1.85929774,1577.013613,7.584217415,27303.1827,252659.2119
Elowe,E,Lowe, 08/19  13:00:00,23.4875,49896,32.11282484,25.40148912,28.4175454,30.26518512,26.01595459,25.70872186,0,638.0312764,28.4175454,0.0079051,32.27619424,18.40075039,0,26.01595459,0.00787162,36.73005592,62.65673989,8.324427477,30.42899957,1,0,0,0,0,0,0,0,0,0,2451982.708,2387083.207,681.1063077,663.0786685,0.15,0,0,0,0,285.9184564,1029306.443,702.6485595,2529534.814,988.5670159,3558841.257,1.228697424,1016.150855,4.96482027,17873.35297,168439.4746
Elowe,E,Lowe, 08/19  14:00:00,23.9,49896,32.09418569,25.51225695,27.60257166,29.84837867,26.34127241,25.92676468,0,1044.604694,27.60257166,0.007974913,34.19764765,44.87357077,1.332293057,26.34127241,0.007944001,36.38326493,62.65673989,7.634160304,29.78587484,1,0,0,0,0,0,0,0,0,0,3975158.93,3852992.495,1104.210814,1070.275693,0.24375,0,0,0,0,461.3694867,1660930.152,1131.215478,4072375.722,1592.584965,5733305.874,1.991419729,1635.657214,8.173432235,29424.35605,273714.1462
Elowe,E,Lowe, 08/19  15:00:00,23.2125,49896,31.68040597,25.43455801,30.12892933,30.90466765,26.0043222,25.71944011,0,172.1875469,30.12892933,0.008096751,29.83141647,23.30020753,0,26.0043222,0.007968996,37.25710976,62.65673989,9.170041471,31.21325975,1,0,0,0,0,0,0,0,0,0,599301.7103,580760.4802,166.4726973,161.3223556,0.0375,0,0,0,0,69.15765165,248967.546,168.0869675,605113.083,237.2446192,854080.629,0.303449926,242.4771143,1.179956426,4247.843135,42109.86865
Elowe,E,Lowe, 08/19  16:00:00,23.8,49896,30.4377614,25.71583279,26.30900714,28.37338427,25.85527481,25.7855538,0,899.7680559,26.30900714,0.008115206,37.32411334,8.918256728,12.46328497,25.85527481,0.008114101,38.20184456,62.65673989,7.764293078,29.90832053,1,0,0,0,0,0,0,0,0,0,3691471.451,3509423.124,1025.408736,974.8397567,0.225,0,0,0,0,428.7763935,1543595.017,1053.717824,3793384.168,1482.494218,5336979.184,1.842693416,1524.524962,7.957390795,28646.60686,252659.2119
Elowe,E,Lowe, 08/19  17:00:00,23.025,49896,30.8303876,25.54320467,30.25011693,30.54025227,25.5071018,25.52515323,0,0,30.25011693,0.0083532,30.41633809,0,0,25.5071018,0.008100211,38.8867999,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  18:00:00,22.575,49896,31.33112673,25.54614994,31.51012905,31.42062789,25.53505228,25.54060111,0,0,31.51012905,0.008878503,30.03660423,0,0,25.53505228,0.008100212,38.82229034,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  19:00:00,21.7375,128520,31.36849678,25.54547052,31.85165375,31.61007526,25.54509999,25.54528525,0,0,31.85165375,0.009888758,32.7698765,0,0,25.54509999,0.008100212,38.79913718,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  20:00:00,20.4125,151200,31.07796243,25.54484,31.5701942,31.32407832,25.54503417,25.54493709,0,0,31.5701942,0.011433227,38.40792655,0,0,25.54503417,0.008100212,38.79928925,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  21:00:00,18.9375,151200,30.85466437,25.54438903,31.46124154,31.15795296,25.54460873,25.54449888,0,0,31.46124154,0.013356437,45.0046655,0,0,25.54460873,0.008100212,38.800269,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  22:00:00,17.9875,151200,30.64595025,25.54407324,31.23585768,30.94090396,25.54425549,25.54416436,0,0,31.23585768,0.014947097,50.88637073,0,0,25.54425549,0.008100212,38.80108292,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  23:00:00,17.425,128520,30.29611709,25.54384999,30.54033767,30.41822738,25.54399842,25.54392421,0,0,30.54033767,0.016173039,57.19347767,0,0,25.54399842,0.008100212,38.80167552,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/19  24:00:00,16.8875,61992,29.79403337,25.5436912,29.8196455,29.80683943,25.54381917,25.54375518,0,0,29.8196455,0.017248695,63.49567994,0,0,25.54381917,0.008100212,38.82663387,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/20  01:00:00,16.325,39312,29.3146526,25.54358184,29.36826204,29.34145732,25.54369429,25.54363806,0,0,29.36826204,0.018397566,69.40416843,0,0,25.54369429,0.008100212,38.8416489,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/20  02:00:00,15.7875,39312,28.89282769,25.54350598,28.95403478,28.92343124,25.54359284,25.54354941,0,0,28.95403478,0.019633298,75.71178218,0,0,25.54359284,0.008100212,38.84188366,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/20  03:00:00,15.225,16632,28.48431171,25.5434537,28.55152096,28.51791634,25.54351693,25.54348531,0,0,28.55152096,0.020738457,81.71919055,0,0,25.54351693,0.008100212,38.84205849,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/20  04:00:00,14.625,16632,28.08461006,25.54341815,28.15603749,28.12032378,25.54346263,25.54344039,0,0,28.15603749,0.02172134,87.44730529,0,0,25.54346263,0.008100212,38.84218329,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/20  05:00:00,14.0875,16632,27.69540539,25.54339443,27.77221007,27.73380773,25.54342491,25.54340967,0,0,27.77221007,0.02258587,92.85889559,0,0,25.54342491,0.008100212,38.84227126,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/20  06:00:00,14.2125,16632,29.40789027,25.54337913,28.81536258,29.11162642,25.54340383,25.54339148,0,0,28.81536258,0.023184068,89.82941446,0,0,25.54340383,0.008100212,38.84231942,62.65673989,9.397172312,31.43328211,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/20  07:00:00,15.8375,61992,34.51618332,25.89166412,28.74607219,31.63112775,27.42447448,26.6580693,0,1283.202328,28.74607219,0.01506813,58.44289776,80.05184593,6.617997188,27.42447448,0.014402012,60.59988663,62.65673989,7.492146539,29.65416026,1,0,0,0,0,0,0,0,0,0,2146317.884,1217727.468,596.1994122,338.25763,0.2625,0,0,0,0,406.8344667,1464604.08,634.3646713,2283712.817,1333.121078,4799235.882,1.992212685,1386.148625,5.199380508,18717.76983,294769.0805
Elowe,E,Lowe, 08/20  08:00:00,18.075,61992,38.30045236,26.1385473,31.68920957,34.99483096,28.63459754,27.38657242,0,1340.817122,31.68920957,0.009487843,31.91525433,120.8478746,4.758164937,28.63459754,0.010316693,41.65753267,62.65673989,7.554622671,29.80904705,1,0,0,0.25,0,0,0,0,0,0,2906291.503,1735680.21,807.3031953,482.1333917,0.236666667,0,0,0,0,363.0916153,1307129.815,827.2030558,2977931.001,1203.85209,4333867.522,1.731897896,1242.117261,5.48642676,19751.13634,260337.4939
Elowe,E,Lowe, 08/20  09:00:00,20.65,84672,40.93488737,26.59772168,33.31905948,37.12697342,29.53364132,28.0656815,0,1601.586517,33.31905948,0.008865894,27.48186373,157.0492528,12.68551667,29.53364132,0.008985853,34.28908525,62.65673989,8.06849057,30.14621285,1,0,0,0.25,0,0,0,0,0,0,5626048.066,5043221.258,1562.791129,1400.894794,0.269130356,0,0,0,0,602.5330127,2169118.846,1666.260246,5998536.886,2268.793259,8167655.732,2.056871374,2283.324464,12.85823223,46289.63602,270817.645
Elowe,E,Lowe, 08/20  10:00:00,22.3875,84672,40.76735113,26.97476185,33.08841639,36.92788376,29.67739144,28.32607665,0,1581.799575,33.08841639,0.008423416,26.53254067,151.1536692,13.515541,29.67739144,0.008441242,31.90809868,62.65673989,8.171119552,30.24750903,1,0,0,0.25,0,0,0,0,0,0,5456878.401,5119466.851,1515.799556,1422.074125,0.26885179,0,0,0,0,647.6832851,2331659.826,1830.283524,6589020.687,2477.966809,8920680.514,2.104109319,2531.470203,14.91570914,53696.55291,267959.4988
Elowe,E,Lowe, 08/20  11:00:00,23.8,61992,38.45286292,27.23848862,32.51618454,35.48452373,29.34313839,28.2908135,0,1315.501763,32.51618454,0.008354182,26.89732883,124.7793863,0,29.34313839,0.008330228,31.99761777,62.65673989,7.953888989,30.06640368,1,0,0,0.25,0,0,0,0,0,0,4632299.882,4303914.426,1286.749967,1195.531785,0.225597279,0,0,0,0,542.5035022,1953012.608,1441.270657,5188574.364,1983.774159,7141586.972,1.98989108,2020.817353,12.54105144,45147.7852,252750.2275
Elowe,E,Lowe, 08/20  12:00:00,25.15,49896,35.29580146,27.0310128,28.16714859,31.73147503,28.20206052,27.61653666,0,1499.758532,28.16714859,0.008334757,34.28292879,56.77747712,22.89312352,28.20206052,0.008332509,34.20452854,62.65673989,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6044783.305,5550747.33,1679.106474,1541.874258,0.310955204,0,0,0,0,681.4600767,2453256.276,1778.831356,6403792.882,2460.291433,8857049.158,2.601306242,2517.58583,16.52423087,59487.23114,343564.8936
Elowe,E,Lowe, 08/20  13:00:00,25.9125,49896,32.74761166,26.86144825,27.54626748,30.14693957,26.79223896,26.82684361,0,937.1572492,27.54626748,0.008375466,36.11627839,11.1160317,25.49968064,26.79223896,0.008353434,37.19947825,62.65673989,7.878900851,30.00464765,1,0,0,0,0,0,0,0,0,0,4100810.397,3719624.537,1139.113999,1033.229038,0.225,0,0,0,0,469.5539994,1690394.398,1189.91977,4283711.17,1659.473769,5974105.568,1.899765854,1699.547622,11.41389637,41090.02692,252659.2119
Elowe,E,Lowe, 08/20  14:00:00,26.7875,49896,31.90263993,26.89625821,29.49663307,30.6996365,26.68419919,26.7902287,0,305.0337494,29.49663307,0.008473271,32.44424058,0,5.030681143,26.68419919,0.008350854,37.32053921,62.65673989,9.149052313,31.16650175,1,0,0,0,0,0,0,0,0,0,1363046.141,1239332.379,378.623928,344.2589943,0.075,0,0,0,0,156.9860929,565149.9346,398.135918,1433289.305,555.1220109,1998439.239,0.634030137,569.3715143,3.869888172,13931.59742,84219.73729
Elowe,E,Lowe, 08/20  15:00:00,27.2,49896,31.39778911,26.73201126,25.75187888,28.574834,26.30203179,26.51702153,0,1209.967917,25.75187888,0.008460042,40.01603112,10.67216613,37.67316597,26.30203179,0.008459447,38.69662792,62.65673989,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5558235.432,4966821.344,1543.954287,1379.672595,0.3,0,0,0,0,632.1759613,2275833.461,1607.010589,5785238.12,2239.18655,8061071.58,2.541421118,2292.685477,16.46711858,59281.6269,336878.9492
Elowe,E,Lowe, 08/20  16:00:00,27.2,49896,31.39495003,26.77595081,30.3337802,30.86436511,26.5802852,26.67811801,0,0,30.3337802,0.008650915,31.3269362,0,0,26.5802852,0.008435302,37.90951421,62.65673989,9.777443061,31.74323969,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/20  17:00:00,26.8875,49896,31.03069265,26.9189139,26.46377921,28.74723593,26.9726753,26.9457946,0,1117.948286,26.46377921,0.008717832,39.67331004,24.0807004,42.64002824,26.9726753,0.008690172,38.23375316,62.65673989,7.433120255,29.59526997,1,0,0,0,0,0,0,0,0,0,5372797.904,4641336.048,1492.443862,1289.260013,0.275,0,0,0,0,596.3009044,2146683.256,1530.27815,5509001.339,2126.579054,7655684.595,2.351202284,2174.055387,16.67590027,60033.24096,308805.7034
Elowe,E,Lowe, 08/20  18:00:00,26.325,49896,30.41355419,26.78400647,29.73660311,30.07507865,26.58351282,26.68375964,0,0,29.73660311,0.008975946,33.5510009,0,0,26.58351282,0.008647205,38.80297309,62.65673989,9.883293896,31.82927419,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/20  19:00:00,25.4125,128520,31.13590376,26.82822336,31.49071675,31.31331025,26.78789376,26.80805856,0,0,31.49071675,0.009794481,33.04105804,0,0,26.78789376,0.008647184,38.36064786,62.65673989,9.883293896,31.82927419,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/20  20:00:00,23.9375,151200,31.26919999,26.82770942,31.850515,31.55985749,26.82543602,26.82657272,0,0,31.850515,0.011542562,38.04681962,0,0,26.82543602,0.008647184,38.26633491,62.65673989,9.883293896,31.82927419,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/20  21:00:00,23.3,151200,31.38227845,26.82735672,30.49286742,30.93757294,26.83864688,26.8330018,0,306.6621545,30.49286742,0.013053947,46.58563798,11.06256956,21.63369331,26.83864688,0.009392893,41.5302487,62.65673989,9.217470422,31.22195564,1,0,0,0,0,0,0,0,0,0,1885479.041,1232797.803,523.7441782,342.4438343,0.075,0,0,0,0,194.1584106,698970.2783,528.0492902,1900977.445,722.2077008,2599947.723,0.678160032,729.4832866,5.285006108,19026.02199,84219.73729
Elowe,E,Lowe, 08/20  22:00:00,22.9875,151200,28.80401092,26.44678952,25.23257525,27.01829308,25.6257359,26.03626271,0,830.0027033,25.23257525,0.009962538,48.47169302,0,43.15154953,25.6257359,0.010381234,49.1660626,62.65673989,7.933504214,30.05445141,0.5,0,0,0,0,0,0,0,0,0,5053649.074,3404930.381,1403.791409,945.8139947,0.225,0,0,0,0,557.8326034,2008197.372,1494.508958,5380232.247,2052.341561,7388429.619,2.008148423,2095.344382,15.62380579,56245.70086,252659.2119
Elowe,E,Lowe, 08/20  23:00:00,22.8,128520,28.85498783,26.64405191,28.64774666,28.75136725,26.45029279,26.54717235,0,0,28.64774666,0.010263943,40.70716355,0,0,26.45029279,0.010016202,45.20225895,62.65673989,10.07401686,32.01780562,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/20  24:00:00,22.425,61992,29.0775896,26.64943696,29.27166604,29.17462782,26.61694981,26.63319338,0,0,29.27166604,0.011379576,43.42923815,0,0,26.61694981,0.010016219,44.72924746,62.65673989,10.07401686,32.01780562,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/21  01:00:00,22.2,33264,29.11365237,26.64977282,29.43212258,29.27288748,26.64907768,26.64942525,0,0,29.43212258,0.013101138,49.32801212,0,0,26.64907768,0.010016217,44.57093792,62.65673989,10.07401686,32.01780562,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/21  02:00:00,21.8875,25704,29.05535329,26.64957944,29.38623307,29.22079318,26.64901046,26.64929495,0,0,29.38623307,0.014947863,56.22984843,0,0,26.64901046,0.010016217,44.53709999,62.65673989,10.07401686,32.01780562,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/21  03:00:00,21.325,16632,28.92111807,26.64952156,29.24633404,29.08372605,26.64936606,26.64944381,0,0,29.24633404,0.016667828,62.99915391,0,0,26.64936606,0.010016217,44.50782198,62.65673989,10.07401686,32.01780562,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/21  04:00:00,21.475,16632,28.79986582,26.64949131,29.13016255,28.96501419,26.64945291,26.64947211,0,0,29.13016255,0.018250274,69.28747956,0,0,26.64945291,0.010016217,44.51893261,62.65673989,10.07401686,32.01780562,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/21  05:00:00,21.0125,16632,28.67746191,26.64946823,29.02864176,28.85305184,26.64946821,26.64946822,0,0,29.02864176,0.019732349,75.21347349,0,0,26.64946821,0.010016217,44.53589909,62.65673989,10.07401686,32.01780562,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/21  06:00:00,20.225,33264,28.84004411,26.64945498,29.09089555,28.96546983,26.64946289,26.64945893,0,0,29.09089555,0.021119717,80.02567226,0,0,26.64946289,0.010016217,44.53591347,62.65673989,10.07401686,32.01780562,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/21  07:00:00,20.6875,66528,30.17403531,26.64944666,30.51653084,30.34528307,26.64945577,26.64945122,0,0,30.51653084,0.021962522,76.60718233,0,0,26.64945577,0.010016217,44.53593223,62.65673989,10.07401686,32.01780562,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/21  08:00:00,21.7875,84672,31.00058634,26.29825788,24.1336379,27.56711212,24.78743097,25.54284442,0,1575.281132,24.1336379,0.011863676,60.79249096,14.00197154,91.73968044,24.78743097,0.012745942,62.69544599,62.65673989,8.394274464,29.4,1,0,0,0,0,0,0,0,0,0,11559696.39,6434487.074,3211.026774,1787.357521,0.534521595,0,0,0,0,1199.977226,4319918.015,3916.970048,14101092.17,5116.947274,18421010.19,3.25381087,5126.563719,34.79020487,125244.7375,433674.8876
Elowe,E,Lowe, 08/21  09:00:00,23.2625,66528,29.8283326,26.12714546,23.99795964,26.91314612,24.65242713,25.3897863,0,1243.461005,23.99795964,0.008883975,46.28394279,0,73.13508929,24.65242713,0.009227844,46.19954087,62.65673989,7.22,29.4,0,0,0,0,0,0,0,0,0,0,6696053.998,5007029.647,1860.015,1390.841569,0.357217172,0,0,0,0,783.2169099,2819580.876,2139.788132,7703237.277,2923.005042,10522818.15,2.718146023,3021.264898,22.88372717,82381.41781,347754.7488
Elowe,E,Lowe, 08/21  10:00:00,24.2125,66528,29.38969584,26.00631171,23.98439327,26.68704455,24.64704542,25.32667857,0,1124.557264,23.98439327,0.008673348,45.23868698,0,65.23819575,24.64704542,0.008704199,43.62995851,62.65673989,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5598262.205,4606234.662,1555.072835,1279.509628,0.323482694,0,0,0,0,634.6170294,2284621.306,1615.295097,5815062.35,2249.912127,8099683.656,2.544568414,2307.74188,18.32257963,65961.28668,341142.7764
Elowe,E,Lowe, 08/21  11:00:00,24.4,42336,27.96049854,25.83193619,23.21163665,25.5860676,24.23439852,25.03316735,0,952.5200099,23.21163665,0.008661465,47.33652954,0,82.10819996,24.23439852,0.008662885,44.51616125,64.12836995,7.22,29.4,0,0,0,0,0,0,73749.80744,20.48605762,0,0,5230330.34,4235634.081,1452.869539,1176.565022,0.3,24.58167294,88494.02258,31.63445492,113884.0377,596.5739127,2147666.086,1487.383129,5354579.264,2083.957042,7502245.35,2.493139164,2138.505282,17.45788075,62848.3707,336878.9492
Elowe,E,Lowe, 08/21  12:00:00,24.0875,42336,27.45457718,25.60500476,23.00024079,25.22740899,23.92711035,24.76605755,0,865.4982353,23.00024079,0.00868065,48.01397819,0,86.3643441,23.92711035,0.00867118,45.35457799,65.6,7.22,29.4,0,0,0,0,0,0,315967.8788,87.76885523,0,0,5133086.325,4104982.403,1425.857312,1140.27289,0.3,74.70945884,268954.0518,96.07719806,345877.913,588.2110315,2117559.713,1459.529447,5254306.01,2047.740479,7371865.723,2.481302162,2101.120571,17.38755397,62595.19431,336878.9492
Elowe,E,Lowe, 08/21  13:00:00,24.2125,42336,27.27804082,25.44672848,23.00020245,25.13912164,23.85891725,24.65282286,0,821.7333813,23.00020245,0.008700404,48.1034485,0,80.22923754,23.85891725,0.008698725,45.66607342,65.6,7.22,29.4,0,0,0,0,0,0,473589.4988,131.5526386,0,0,5149256.882,4092568.305,1430.349134,1136.824529,0.3,118.4084309,426270.3513,152.1019327,547566.9578,589.5254127,2122291.486,1463.898787,5270035.632,2053.424199,7392327.118,2.483181664,2106.645134,17.66586262,63597.10542,336878.9492
Elowe,E,Lowe, 08/21  14:00:00,24.4,42336,26.88463532,25.29916789,22.99832902,24.94148217,23.79603369,24.54760079,0,730.8965352,22.99832902,0.008717399,48.14006449,0,74.60635842,23.79603369,0.008707943,45.82847916,65.6,7.22,29.4,0,0,0,0,0,0,799991.0317,222.219731,0,0,5184826.489,4087197.57,1440.22958,1135.332658,0.3,208.5923598,750932.4952,267.3483118,962453.9225,592.4269306,2132736.95,1473.552632,5304789.474,2065.979562,7437526.424,2.487311043,2118.948693,18.34546537,66043.67533,336878.9492
Elowe,E,Lowe, 08/21  15:00:00,24.775,42336,26.80059919,25.16176286,22.99957032,24.90008476,23.73998064,24.45087175,0,709.090819,22.99957032,0.008754989,48.36587965,0,69.28345746,23.73998064,0.00874526,46.20134415,65.6,7.22,29.4,0,0,0,0,0,0,878969.9708,244.1583252,0,0,5341529.177,4095576.523,1483.758105,1137.660145,0.3,231.8114859,834521.3493,296.9527915,1069030.049,605.21426,2178771.336,1516.229311,5458425.518,2121.443571,7637196.854,2.505218788,2173.462872,20.65397496,74354.30984,336878.9492
Elowe,E,Lowe, 08/21  16:00:00,24.625,42336,26.68236391,25.03415581,22.99877012,24.84056702,23.68884428,24.36150004,0,688.8801575,22.99877012,0.008777841,48.560791,0,64.39718288,23.68884428,0.00877517,46.56532992,65.6,7.22,29.4,0,0,0,0,0,0,951716.6215,264.3657282,0,0,5353335.376,4072621.223,1487.037605,1131.283673,0.3,251.3474936,904850.9769,321.8176636,1158543.589,606.6433919,2183916.211,1520.998325,5475593.97,2127.641717,7659510.18,2.507220811,2181.586758,20.75728374,74726.22145,336878.9492
Elowe,E,Lowe, 08/21  17:00:00,24.0875,42336,26.26255626,24.91440008,22.99838622,24.63047124,23.63979349,24.27709678,0,607.4551378,22.99838622,0.008809084,48.75098307,0,59.94107772,23.63979349,0.008795547,46.82793302,65.6,7.22,29.4,0,0,0,0,0,0,1244769.943,345.7694287,0,0,5293569.063,4025407.164,1470.435851,1118.168657,0.3,331.9073843,1194866.584,424.1485867,1526934.912,601.5547348,2165597.045,1503.9844,5414343.839,2105.539134,7579940.884,2.500161699,2158.967291,19.8966491,71627.93676,336878.9492
Elowe,E,Lowe, 08/21  18:00:00,24.5875,42336,25.85160473,24.80354137,23.00149426,24.4265495,23.59680515,24.20017326,0,547.5819937,23.00149426,0.008810747,48.75088923,0,55.74581649,23.59680515,0.008816723,47.06074627,65.6,7.22,29.4,0,0,0,0,0,0,1461295.515,405.9154208,0,0,5276510.135,4043650.15,1465.69726,1123.236153,0.3,392.7172389,1413782.06,501.1836942,1804261.299,600.1624311,2160584.752,1499.33631,5397610.717,2099.498741,7558195.469,2.498215214,2152.99187,19.51841174,70266.28225,336878.9492
Elowe,E,Lowe, 08/21  19:00:00,24.3125,101304,25.36165096,24.70037454,23.00255761,24.18210429,23.55733042,24.12885248,0,449.583819,23.00255761,0.008794584,48.69057656,0,51.88440505,23.55733042,0.008796322,47.09520352,65.6,7.22,29.4,0,0,0,0,0,0,1814238.17,503.9550473,0,0,5214028.449,4015504.081,1448.341236,1115.4178,0.3,489.7836126,1763221.005,623.7418038,2245470.494,595.0192669,2142069.361,1482.18598,5335869.526,2077.205246,7477938.887,2.490981666,2130.929469,18.8526352,67869.48673,336878.9492
Elowe,E,Lowe, 08/21  20:00:00,23.2125,134568,24.89209172,24.60345425,23.00140677,23.94674925,23.51865431,24.06105428,0,367.8354818,23.00140677,0.008819518,48.87983214,0,48.37834903,23.51865431,0.008812037,47.33652368,65.6,7.22,29.4,0,0,0,0,0,0,2108036.611,585.5657253,0,0,5089455.279,3936065.123,1413.737578,1093.351423,0.3,572.0553983,2059399.434,727.3001893,2618280.681,584.7376064,2105055.383,1447.999539,5212798.34,2032.737145,7317853.723,2.47629558,2086.936976,17.27275139,62181.905,336878.9492
Elowe,E,Lowe, 08/21  21:00:00,22.8,151200,24.69464995,24.51408855,23.00493415,23.84979205,23.48648617,24.00028736,0,348.3203664,23.00493415,0.008795263,48.78645131,0,45.04827079,23.48648617,0.008807336,47.45162132,65.6,7.22,29.4,0,0,0,0,0,0,2179320.71,605.366864,0,0,4958469.301,3900790.524,1377.352584,1083.552923,0.3,592.7947614,2134061.141,753.3627399,2712105.864,573.7500494,2065500.178,1411.599484,5081758.141,1985.349533,7147258.319,2.460277086,2039.439166,15.57815035,56081.34126,336878.9492
Elowe,E,Lowe, 08/21  22:00:00,22.425,134568,24.98159133,24.56597557,25.41519021,25.19839077,24.37816749,24.47207153,0,0,25.41519021,0.009267487,44.49745295,0,0,24.37816749,0.008793008,44.95249986,62.89110179,9.4792129,31.49575357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/21  23:00:00,21.2,101304,25.35597377,24.6006451,26.04236451,25.69916914,24.58213828,24.59139169,0,0,26.04236451,0.010358804,47.91770669,0,0,24.58213828,0.008792845,44.47618899,62.89110179,9.4792129,31.49575357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/21  24:00:00,19.85,49896,25.35287825,24.60221291,25.88491483,25.61889654,24.60145924,24.60183608,0,0,25.88491483,0.011676726,54.49027207,0,0,24.60145924,0.008792849,44.48676223,62.89110179,9.4792129,31.49575357,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/22  01:00:00,18.7125,33264,25.21916003,24.60194278,25.71601726,25.46758865,24.60151167,24.60172722,0,0,25.71601726,0.0128192,60.37370572,0,0,24.60151167,0.008792849,44.53166585,62.89110179,9.4792129,31.49575357,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/22  02:00:00,17.3,25704,25.01700874,24.60189747,25.48521631,25.25111253,24.60177909,24.60183828,0,0,25.48521631,0.01383532,66.02086265,0,0,24.60177909,0.008792849,44.57599758,62.89110179,9.4792129,31.49575357,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/22  03:00:00,16.0125,16632,24.75948633,24.60187047,25.19339085,24.97643859,24.60184295,24.60185671,0,0,25.19339085,0.014748534,71.57944737,0,0,24.60184295,0.008792849,44.6208698,62.89110179,9.4792129,31.49575357,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/22  04:00:00,15.225,16632,24.50034931,24.60185259,24.91462227,24.70748579,24.60185334,24.60185296,0,0,24.91462227,0.015576192,76.83874934,0,0,24.60185334,0.008792849,44.66588494,62.89110179,9.4792129,31.49575357,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/22  05:00:00,14.625,16632,24.25410057,24.60184122,24.66071034,24.45740545,24.60184832,24.60184477,0,0,24.66071034,0.01631224,81.6343179,0,0,24.60184832,0.008792849,44.68279076,62.89110179,9.4792129,31.49575357,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/22  06:00:00,13.4,33264,24.88972801,24.60183446,24.92970628,24.90971714,24.60184184,24.60183815,0,0,24.92970628,0.016896978,83.21360317,0,0,24.60184184,0.008792849,44.71096025,62.89110179,9.4792129,31.49575357,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/22  07:00:00,14.175,66528,29.40770958,24.60183091,29.14014364,29.27392661,24.60183761,24.60183426,0,0,29.14014364,0.017268025,66.81375475,0,0,24.60183761,0.008792849,44.75601383,62.89110179,9.4792129,31.49575357,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/22  08:00:00,16.0625,84672,32.74711091,24.54183749,24.12690765,28.43700928,24.43974996,24.49079372,0,2071.468404,24.12690765,0.009554921,49.82256186,21.31971526,33.00708535,24.43974996,0.010038427,51.14725054,62.89110179,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2802887.3,2577161.046,778.5798056,715.8780683,0.580082821,0,0,0,0,467.230098,1682028.353,820.3448029,2953241.291,1533.18079,5519450.845,2.280836151,1593.876617,5.288142531,19037.31311,431014.439
Elowe,E,Lowe, 08/22  09:00:00,17.3875,66528,32.34059154,24.50540717,23.99864769,28.16961962,24.08213522,24.29377119,0,1925.458959,23.99864769,0.008120565,42.94421189,0,14.41734937,24.08213522,0.008285371,43.58480731,62.89110179,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3367068.372,3241893.603,935.29677,900.5260009,0.552463641,0,0,0,0,464.9536762,1673833.234,967.4508279,3482822.98,1523.566947,5484841.008,2.276814497,1576.850235,5.273697945,18985.3126,405270.1702
Elowe,E,Lowe, 08/22  10:00:00,18.4875,66528,32.00943252,24.4797469,23.99933285,28.00438269,24.07836563,24.27905626,0,1826.719711,23.99933285,0.007732529,40.93139204,0,12.91986422,24.07836563,0.007813561,41.15920117,62.89110179,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3764145.831,3723840.063,1045.596064,1034.400018,0.524866786,0,0,0,0,471.3505813,1696862.093,1078.454089,3882434.722,1550.370586,5581334.111,2.289116364,1603.400562,5.512509108,19845.03279,394916.1368
Elowe,E,Lowe, 08/22  11:00:00,19.5875,42336,30.32370355,24.45793629,23.99979909,27.16175132,24.09381891,24.2758776,0,1347.227995,23.99979909,0.007615267,40.34239162,0,11.32878945,24.09381891,0.007629071,40.18712654,62.89110179,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5040025.417,4973351.089,1400.00706,1381.486414,0.38865681,0,0,0,0,578.9908711,2084367.136,1429.436551,5145971.582,2008.427422,7230338.718,2.466718891,2056.634331,8.900782431,32042.81675,354977.2802
Elowe,E,Lowe, 08/22  12:00:00,20.375,42336,28.91335034,24.43799244,23.7852497,26.34930002,24.05294691,24.24546967,0,1036.050552,23.7852497,0.007572068,40.65523022,0,12.89437269,24.05294691,0.007583103,40.06135952,62.89110179,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3996362.421,3947994.461,1110.100672,1096.665128,0.304102026,0,0,0,0,492.373096,1772543.146,1146.371805,4126938.5,1638.744901,5899481.645,2.328045087,1695.741335,6.510178463,23436.64247,337641.7848
Elowe,E,Lowe, 08/22  13:00:00,20.6,42336,27.76139203,24.34261801,23.07442617,25.4179091,23.54230476,23.94246138,0,920.8645575,23.07442617,0.007507313,42.04880843,0,32.63649595,23.54230476,0.007532819,41.01515383,64.92277545,7.22,29.4,0,0,0,0,0,0,134398.679,37.3329664,0,0,3834061.439,3801160.535,1065.017066,1055.877926,0.3,36.9924869,133172.9529,47.60164307,171365.915,477.7458461,1719885.046,1099.453783,3958033.621,1577.19963,5677918.666,2.301240573,1631.664718,5.934174535,21363.02833,336878.9492
Elowe,E,Lowe, 08/22  14:00:00,20.6,42336,27.21584222,24.23730562,23.00120015,25.10852118,23.38148286,23.80939424,0,799.9205057,23.00120015,0.007390383,41.56974481,0,35.39836873,23.38148286,0.007427493,40.82665293,65.6,7.22,29.4,0,0,0,0,0,0,544472.0301,151.2422306,0,0,3736020.963,3721853.871,1037.783601,1033.848297,0.3,137.3870034,494593.2123,176.3883229,634997.9624,468.971508,1688297.429,1071.418079,3857105.084,1540.389587,5545402.513,2.284610734,1593.902184,5.475582337,19712.09641,336878.9492
Elowe,E,Lowe, 08/22  15:00:00,20.9125,42336,26.95279445,24.17193672,22.99808518,24.97543982,23.35517618,23.76355645,0,737.8244533,22.99808518,0.00726545,40.88284651,0,33.2210086,23.35517618,0.007300053,40.19806754,65.6,7.22,29.4,0,0,0,0,0,0,766085.722,212.8015895,0,0,3733915.504,3732289.921,1037.198751,1036.7472,0.3,199.5594641,718414.0709,255.828294,920981.8585,468.6934196,1687296.311,1070.531146,3853912.127,1539.224566,5541208.438,2.284074911,1592.432272,5.442321015,19592.35565,336878.9492
Elowe,E,Lowe, 08/22  16:00:00,20.7875,42336,26.50559529,24.10944478,23.00164013,24.75361771,23.3340289,23.72173684,0,642.2804432,23.00164013,0.007189866,40.45369396,0,31.00549874,23.3340289,0.007204336,39.7277875,65.6,7.22,29.4,0,0,0,0,0,0,1110824.283,308.5623009,0,0,3718072.119,3718072.119,1032.797811,1032.797811,0.3,294.4669197,1060080.911,376.6239575,1355846.247,467.3697579,1682531.129,1066.311531,3838721.51,1533.681288,5521252.638,2.28151284,1587.177579,5.391127704,19408.05974,336878.9492
Elowe,E,Lowe, 08/22  17:00:00,20.225,42336,25.97334585,24.05107615,22.99970188,24.48652387,23.3121,23.68158808,0,537.7733768,22.99970188,0.007187787,40.44687909,0,29.08997295,23.3121,0.007183964,39.66925982,65.6,7.22,29.4,0,0,0,0,0,0,1486222.844,412.8396788,0,0,3677992.633,3677992.633,1021.66462,1021.66462,0.3,398.7533294,1435511.986,508.8056985,1831700.514,465.038076,1674137.074,1055.199691,3798718.889,1523.92016,5486112.574,2.276979234,1577.292234,5.196289735,18706.64305,336878.9492
Elowe,E,Lowe, 08/22  18:00:00,19.625,42336,25.44477691,23.99595452,23.00000145,24.22238918,23.29148457,23.64371955,0,456.9297555,23.00000145,0.007165922,40.32452548,0,27.28380728,23.29148457,0.007178278,39.68757499,65.6,7.22,29.4,0,0,0,0,0,0,1777064.554,493.6290429,0,0,3635521.194,3635521.194,1009.866998,1009.866998,0.3,479.9389725,1727780.301,611.3308107,2200790.919,464.9536762,1673833.234,1043.424373,3756327.742,1523.566947,5484841.008,2.276814497,1576.850235,4.990685554,17966.468,336878.9492
Elowe,E,Lowe, 08/22  19:00:00,18.4,101304,24.8866984,23.94508904,23.00412778,23.94541309,23.27700183,23.61104543,0,352.5786113,23.00412778,0.006642,37.3978548,0,25.46086743,23.27700183,0.006824259,37.78365281,65.6,7.22,29.4,0,0,0,0,0,0,2150562.638,597.3785107,0,0,2213130.773,2213130.773,614.7585482,614.7585482,0.3,583.2125319,2099565.115,741.3101031,2668716.371,464.9536762,1673833.234,655.8996195,2361238.63,1523.566947,5484841.008,2.276814497,1576.850235,4.734957027,17045.8453,336878.9492
Elowe,E,Lowe, 08/22  20:00:00,17.1125,134568,24.37342602,23.89666485,23.00090659,23.68716631,23.25909857,23.57788171,0,271.6295468,23.00090659,0.006487817,36.56890641,0,23.89862657,23.25909857,0.006515601,36.15501545,65.6,7.22,29.4,0,0,0,0,0,0,2439701.583,677.6948841,0,0,1781512.433,1781512.433,494.8645648,494.8645648,0.3,664.0885433,2390718.756,842.7956536,3034064.353,464.9536762,1673833.234,530.3411533,1909228.152,1523.566947,5484841.008,2.276814497,1576.850235,4.46177999,16062.40796,336878.9492
Elowe,E,Lowe, 08/22  21:00:00,16.0125,151200,24.09874436,23.85141104,22.99861173,23.54867804,23.24130774,23.54635939,0,241.5350553,22.99861173,0.006602265,37.24995841,0,22.5628186,23.24130774,0.006503847,36.1658018,65.6,7.22,29.4,0,0,0,0,0,0,2548131.806,707.8143905,0,0,1413264.197,1413264.197,392.573388,392.573388,0.3,694.8900155,2501604.056,881.3812134,3172972.368,464.9536762,1673833.234,428.1031416,1541171.31,1523.566947,5484841.008,2.276814497,1576.850235,4.368691478,15727.28932,336878.9492
Elowe,E,Lowe, 08/22  22:00:00,15.225,134568,24.14925864,23.87220869,24.49803116,24.3236449,23.71234149,23.79227509,0,0,24.49803116,0.007068663,36.4177349,0,0,23.71234149,0.006623071,35.80480654,62.40224747,7.847561468,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/22  23:00:00,13.9375,101304,24.25275449,23.89518453,24.84425106,24.54850278,23.90521317,23.90019885,0,0,24.84425106,0.008089352,40.80662528,0,0,23.90521317,0.006625293,35.42463203,62.40224747,7.847561468,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/22  24:00:00,12.6125,49896,23.99748687,23.89439548,24.36377795,24.18063241,23.89402279,23.89420913,0,0,24.36377795,0.009178549,47.58254799,0,0,23.89402279,0.00662525,35.4615625,62.40224747,7.847561468,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/23  01:00:00,11.8875,33264,23.67713712,23.89425901,23.98014332,23.82864022,23.89434308,23.89430105,0,0,23.98014332,0.010145301,53.72900394,0,0,23.89434308,0.006625251,35.46088422,62.40224747,7.847561468,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/23  02:00:00,11.325,25704,23.36443504,23.89423353,23.65795925,23.51119714,23.89427473,23.89425413,0,0,23.65795925,0.011005405,59.34269389,0,0,23.89427473,0.006625251,35.46103003,62.40224747,7.847561468,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/23  03:00:00,10.4125,16632,23.02708952,23.8942166,23.3016217,23.16435561,23.89424222,23.89422941,0,0,23.3016217,0.011778451,64.81242434,0,0,23.89424222,0.006625251,35.46109916,62.40224747,7.847561468,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/23  04:00:00,10,16632,22.69851751,23.894206,22.95464176,22.82657964,23.89422183,23.89421392,0,0,22.95464176,0.01246797,70.02534956,0,0,23.89422183,0.006625251,35.48334999,62.40224747,7.847561468,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/23  05:00:00,10,16632,22.41224846,23.89420003,22.69735635,22.5548024,23.89420944,23.89420474,0,0,22.69735635,0.013083584,74.59173375,0,0,23.89420944,0.006625251,35.49670103,62.40224747,7.847561468,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/23  06:00:00,10,33264,24.24855879,23.89419709,23.84248706,24.04552293,23.89420347,23.89420028,0,0,23.84248706,0.013524246,72.13721261,0,0,23.89420347,0.006625251,35.51892167,62.40224747,7.847561468,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/23  07:00:00,11.375,66528,31.6201398,24.0368133,28.82469994,30.22241987,25.40875506,24.72278418,0,630.9170339,28.82469994,0.012365979,48.9537331,58.00909301,8.932728344,25.40875506,0.008493789,40.63587652,62.40224747,7.690671101,30.62714116,1,0,0,0,0,0,0,0,0,0,33920.51078,33920.51078,9.422364105,9.422364105,0.133333333,0,0,0,0,116.2384191,418458.3086,23.17607913,83433.88485,380.8917367,1371210.252,0.569203624,394.2125588,0.974653367,3508.752121,149723.9774
Elowe,E,Lowe, 08/23  08:00:00,13.2625,84672,34.77262011,24.131271,24.07300221,29.42281116,24.25044224,24.19085662,0,2696.431817,24.07300221,0.007149921,37.89348094,7.790757051,15.56315636,24.25044224,0.007418245,38.80976251,62.40224747,7.22,29.4,1,0,0,0,0,0,0,0,0,0,956487.8415,956487.8415,265.6910671,265.6910671,0.768609419,0,0,0,0,464.9536762,1673833.234,293.1239484,1055246.214,1523.566947,5484841.008,2.276814497,1576.850235,4.028665876,14503.19715,542509.9047
Elowe,E,Lowe, 08/23  09:00:00,14.9625,66528,34.52528814,24.04583895,23.99965747,29.26247281,24.00297384,24.0244064,0,2594.259189,23.99965747,0.006725186,35.87050353,0,0.782906156,24.00297384,0.006742225,35.95323115,62.40224747,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2311973.002,2311973.002,642.2147227,642.2147227,0.746107822,0,0,0,0,464.9536762,1673833.234,670.3245856,2413168.508,1523.566947,5484841.008,2.276814497,1576.850235,4.278586676,15402.91203,517501.3079
Elowe,E,Lowe, 08/23  10:00:00,16.2875,66528,33.10854503,24.04661136,23.99948774,28.55401638,24.00289633,24.02475385,0,2160.062123,23.99948774,0.006581929,35.11472586,0,0.644260824,24.00289633,0.006643779,35.43395833,62.40224747,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2843152.868,2843152.868,789.7646855,789.7646855,0.621756456,0,0,0,0,464.9536762,1673833.234,822.5892648,2961321.353,1523.566947,5484841.008,2.276814497,1576.850235,4.444777977,16001.20072,438643.2647
Elowe,E,Lowe, 08/23  11:00:00,17.3875,42336,31.17602447,24.04512774,23.99866249,27.58734348,24.00327363,24.02420069,0,1583.23837,23.99866249,0.006006459,32.07500357,0,0.61587125,24.00327363,0.006235939,33.27925482,62.40224747,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,2680258.894,2680258.894,744.5163595,744.5163595,0.457472574,0,0,0,0,464.9536762,1673833.234,779.7187537,2806987.513,1523.566947,5484841.008,2.276814497,1576.850235,4.36554884,15715.97582,373366.6056
Elowe,E,Lowe, 08/23  12:00:00,17.8,42336,28.90407131,24.04355465,23.77315827,26.33861479,23.93581808,23.98968637,0,1046.242365,23.77315827,0.005642885,30.57164658,0,3.596106778,23.93581808,0.005630912,30.20383162,62.40224747,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2044485.569,2044485.569,567.9126582,567.9126582,0.309072523,0,0,0,0,464.9536762,1673833.234,604.1333616,2174880.102,1523.566947,5484841.008,2.276814497,1576.850235,4.353357635,15672.08749,338574.2552
Elowe,E,Lowe, 08/23  13:00:00,18.8,42336,27.42012039,23.948449,23.01721421,25.2186673,23.32458503,23.63651701,0,851.6052572,23.01721421,0.005765151,32.6560585,0,23.75954604,23.32458503,0.005759935,32.02715553,65.20028093,7.22,29.4,0,0,0,0,0,0,353434.22,98.17617222,0,0,2609443.105,2609443.105,724.8453068,724.8453068,0.3,96.63506477,347886.2332,124.1332055,446879.5399,464.9536762,1673833.234,751.0666574,2703839.967,1523.566947,5484841.008,2.276814497,1576.850235,4.539689042,16342.88055,336878.9492
Elowe,E,Lowe, 08/23  14:00:00,19.4,42336,26.72605567,23.88602519,23.00003673,24.8630462,23.25449921,23.5702622,0,685.7794655,23.00003673,0.005780573,32.74383839,0,23.64696436,23.25449921,0.005771761,32.1951481,65.6,7.22,29.4,0,0,0,0,0,0,944791.8317,262.4421755,0,0,3603670.159,3603670.159,1001.019489,1001.019489,0.3,247.9251324,892530.4765,317.4335615,1142760.822,464.9536762,1673833.234,1034.384487,3723784.154,1523.566947,5484841.008,2.276814497,1576.850235,4.62276641,16641.95908,336878.9492
Elowe,E,Lowe, 08/23  15:00:00,19.4,42336,26.25440735,23.8418656,22.99933811,24.62687273,23.23898058,23.54042309,0,578.3907534,22.99933811,0.005800735,32.84606574,0,22.20557807,23.23898058,0.005795181,32.34276581,65.6,7.22,29.4,0,0,0,0,0,0,1331460.471,369.8501307,0,0,3599593.429,3599593.429,999.8870636,999.8870636,0.3,355.9739381,1281506.177,454.6623936,1636784.617,464.9536762,1673833.234,1033.256411,3719723.081,1523.566947,5484841.008,2.276814497,1576.850235,4.621109701,16635.99492,336878.9492
Elowe,E,Lowe, 08/23  16:00:00,19.4,42336,25.87887424,23.79970554,23.0005268,24.43970052,23.22395044,23.51182799,0,502.1236976,23.0005268,0.005796313,32.79839018,0,20.88678005,23.22395044,0.005805248,32.4075683,65.6,7.22,29.4,0,0,0,0,0,0,1606270.202,446.1861671,0,0,3595188.436,3595188.436,998.6634544,998.6634544,0.3,432.6280429,1557460.954,551.635945,1985889.402,464.9536762,1673833.234,1032.035485,3715327.745,1523.566947,5484841.008,2.276814497,1576.850235,4.508841517,16231.82946,336878.9492
Elowe,E,Lowe, 08/23  17:00:00,19.4,42336,25.57091963,23.76027837,23.00209416,24.2865069,23.21228811,23.48628324,0,449.8467608,23.00209416,0.005817791,32.90327359,0,19.54692612,23.21228811,0.005795774,32.36584595,65.6,7.22,29.4,0,0,0,0,0,0,1794946.155,498.5961542,0,0,3591747.961,3591747.961,997.7077669,997.7077669,0.3,485.3451606,1747242.578,618.1593747,2225373.749,464.9536762,1673833.234,1031.078071,3711881.055,1523.566947,5484841.008,2.276814497,1576.850235,4.550803928,16382.89414,336878.9492
