Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 08/23  18:00:00,19.0875,42336,25.17850933,23.72270331,22.99670243,24.08760588,23.19733479,23.46001905,0,403.69237,22.99670243,0.005934203,33.56638583,0,18.48990012,23.19733479,0.005896224,32.95132522,65.6,7.22,29.4,0,0,0,0,0,0,1959935.352,544.4264868,0,0,3275131.44,3275131.44,909.7587334,909.7587334,0.3,531.1991451,1912316.922,675.9127631,2433285.947,464.9536762,1673833.234,948.8009332,3415683.36,1523.566947,5484841.008,2.276814497,1576.850235,4.623846767,16645.84836,336878.9492
Elowe,E,Lowe, 08/23  19:00:00,17.525,101304,24.68938458,23.68707215,22.99654975,23.84296717,23.1842862,23.43567917,0,317.236036,22.99654975,0.005940175,33.60015279,0,17.44537918,23.1842862,0.005969199,33.38151727,65.6,7.22,29.4,0,0,0,0,0,0,2270837.953,630.7883203,0,0,1918200.443,1918200.443,532.8334564,532.8334564,0.3,616.7813379,2220412.816,783.4634837,2820468.541,464.9536762,1673833.234,569.9893468,2051961.648,1523.566947,5484841.008,2.276814497,1576.850235,4.349531653,15658.31395,336878.9492
Elowe,E,Lowe, 08/23  20:00:00,16.0125,134568,24.2057346,23.65421257,23.00106039,23.60339749,23.17631027,23.41526142,0,240.4757767,23.00106039,0.005805417,32.83595708,0,16.31462651,23.17631027,0.005842268,32.69404022,65.6,7.22,29.4,0,0,0,0,0,0,2547382.85,707.6063471,0,0,1411423.423,1411423.423,392.0620619,392.0620619,0.3,694.0166108,2498459.799,880.2849033,3169025.652,464.9536762,1673833.234,427.5875992,1539315.357,1523.566947,5484841.008,2.276814497,1576.850235,4.033996489,14522.38736,336878.9492
Elowe,E,Lowe, 08/23  21:00:00,14.85,151200,23.93909733,23.62278133,22.99667708,23.4678872,23.16292221,23.39285177,0,213.3784662,22.99667708,0.005818185,32.91623424,0,15.4866614,23.16292221,0.0057796,32.37279441,65.6,7.22,29.4,0,0,0,0,0,0,2643786.813,734.3852258,0,0,1022626.094,1022626.094,284.062804,284.062804,0.3,721.4503764,2597221.355,914.6219133,3292638.888,464.9536762,1673833.234,319.7804809,1151209.731,1523.566947,5484841.008,2.276814497,1576.850235,3.877192498,13957.89299,336878.9492
Elowe,E,Lowe, 08/23  22:00:00,13.025,134568,23.92918019,23.64016565,24.53435796,24.23176907,23.58510161,23.61263363,0,0,24.53435796,0.006382494,32.8656411,0,0,23.58510161,0.005824023,31.79943132,62.28261008,7.666482805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/23  23:00:00,12.2,101304,23.94299843,23.65482151,24.45181675,24.19740759,23.65290237,23.65386194,0,0,24.45181675,0.007490837,38.73026268,0,0,23.65290237,0.005825673,31.6778564,62.28261008,7.666482805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/23  24:00:00,12.2,49896,23.71557767,23.65399693,24.07743354,23.89650561,23.65311522,23.65355608,0,0,24.07743354,0.008565581,45.24521169,0,0,23.65311522,0.005825634,31.6970759,62.28261008,7.666482805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/24  01:00:00,11.5125,33264,23.42123736,23.65395645,23.74392289,23.58258012,23.65370469,23.65383057,0,0,23.74392289,0.009572039,51.48543763,0,0,23.65370469,0.005825634,31.68802,62.28261008,7.666482805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/24  02:00:00,11.1,25704,23.12238749,23.65393769,23.42286835,23.27262792,23.65385336,23.65389553,0,0,23.42286835,0.010498496,57.46236658,0,0,23.65385336,0.005825634,31.67583422,62.28261008,7.666482805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/24  03:00:00,10.7875,16632,22.83762442,23.65392631,23.15199377,22.9948091,23.65390217,23.65391424,0,0,23.15199377,0.01132953,62.95104631,0,0,23.65390217,0.005825634,31.67574052,62.28261008,7.666482805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/24  04:00:00,10.225,16632,22.54411125,23.65391941,22.85350334,22.69880729,23.65391462,23.65391702,0,0,22.85350334,0.012083322,68.28156938,0,0,23.65391462,0.005825634,31.67571687,62.28261008,7.666482805,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/24  05:00:00,9.625,16632,22.24200394,23.65391577,22.54475067,22.3933773,23.65391615,23.65391596,0,0,22.54475067,0.012759585,73.38757883,0,0,23.65391615,0.005825634,31.67571459,62.28261008,7.666482805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/24  06:00:00,9.4,33264,23.07837816,23.65391439,22.96387197,23.02112506,23.65391538,23.65391489,0,0,22.96387197,0.013300488,74.56203535,0,0,23.65391538,0.005825634,31.67571596,62.28261008,7.666482805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/24  07:00:00,11.525,66528,28.22935816,23.65391476,27.68346136,27.95640976,23.65391507,23.65391491,0,0,27.68346136,0.013620947,57.88574082,0,0,23.65391507,0.005825634,31.67571641,62.28261008,7.666482805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/24  08:00:00,13.4875,84672,30.49087126,23.66870846,23.99317204,27.24202165,24.14239371,23.90555109,0,1469.975442,23.99317204,0.008525042,45.18392603,26.9556197,18.22901936,24.14239371,0.009063271,47.45991602,62.28261008,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,718329.7349,718329.7349,199.5360375,199.5360375,0.415266984,0,0,0,0,464.9536762,1673833.234,233.2442125,839679.1652,1523.566947,5484841.008,2.276814497,1576.850235,4.22282487,15202.16953,372232.48
Elowe,E,Lowe, 08/24  09:00:00,15.9625,66528,31.81132263,23.69289103,23.99891105,27.90511684,23.95314551,23.82301827,0,1753.132222,23.99891105,0.007000805,37.21402978,6.993226218,0,23.95314551,0.00710351,37.85741526,62.28261008,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2198593.971,2198593.971,610.7205474,610.7205474,0.503189771,0,0,0,0,464.9536762,1673833.234,634.9519365,2285826.971,1523.566947,5484841.008,2.276814497,1576.850235,4.534430904,16323.95125,387174.7178
Elowe,E,Lowe, 08/24  10:00:00,18.2625,66528,31.61515782,23.70758983,23.99954344,27.80735063,23.95414055,23.83086519,0,1708.756623,23.99954344,0.006871509,36.53282946,6.934275487,0,23.95414055,0.006929986,36.94092969,62.28261008,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3380145.638,3380145.638,938.9293438,938.9293438,0.491685253,0,0,0,0,464.9536762,1673833.234,969.1595615,3488974.421,1523.566947,5484841.008,2.276814497,1576.850235,4.89793092,17632.55131,383194.1
Elowe,E,Lowe, 08/24  11:00:00,19.9625,42336,30.58234185,23.72061152,23.99993655,27.2911392,23.95012153,23.83536653,0,1414.322748,23.99993655,0.00683345,36.30909266,6.280795769,0,23.95012153,0.006820991,36.35224673,62.28261008,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5186074.127,5186074.127,1440.576146,1440.576146,0.408246368,0,0,0,0,590.815288,2126935.037,1468.603337,5286972.013,2059.418625,7413907.05,2.484035781,2106.541292,8.877777614,31959.99941,359512.3995
Elowe,E,Lowe, 08/24  12:00:00,20.9125,42336,28.69033936,23.72909387,23.65890887,26.17462412,23.83398276,23.78153832,0,1018.676857,23.65890887,0.006853169,37.13615819,2.816282542,1.708451504,23.83398276,0.006849812,36.7244906,62.28261008,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3910335.691,3910335.691,1086.204359,1086.204359,0.303109762,0,0,0,0,485.1688358,1746607.809,1123.23325,4043639.7,1608.402086,5790247.509,2.314991825,1666.752678,5.988403139,21558.2513,337461.6731
Elowe,E,Lowe, 08/24  13:00:00,21.7875,42336,27.40642988,23.67036522,23.01742788,25.21192888,23.2348029,23.45258406,0,850.521622,23.01742788,0.006832397,38.44196683,0,14.34719283,23.2348029,0.006843819,38.00299617,65.6,7.22,29.4,0,0,0,0,0,0,364186.9237,101.1630343,0,0,3778440.573,3778440.573,1049.566826,1049.566826,0.3,98.63360171,355080.9661,126.7289156,456224.0961,472.7301785,1701828.643,1083.415901,3900297.243,1556.146079,5602125.886,2.291798057,1610.140035,5.671814685,20418.53287,336878.9492
Elowe,E,Lowe, 08/24  14:00:00,22.575,42336,26.76960437,23.62098701,23.00018554,24.88489495,23.16509763,23.39304232,0,700.7658499,23.00018554,0.006837404,38.4713087,0,15.34605947,23.16509763,0.006821336,38.00091791,65.6,7.22,29.4,0,0,0,0,0,0,897453.3581,249.2925995,0,0,3777387.501,3777387.501,1049.274306,1049.274306,0.3,235.0052626,846018.9455,300.9920476,1083571.371,472.4256725,1700732.421,1082.440138,3896784.497,1554.86581,5597516.917,2.2912363,1607.949356,5.961235395,21460.44742,336878.9492
Elowe,E,Lowe, 08/24  15:00:00,22.8,42336,26.39005442,23.5922663,22.99998864,24.69502153,23.15559136,23.37392883,0,613.3320619,22.99998864,0.006946923,39.06647913,0,14.45269318,23.15559136,0.0069117,38.50641934,65.6,7.22,29.4,0,0,0,0,0,0,1213015.166,336.9486573,0,0,3789084.914,3789084.914,1052.523587,1052.523587,0.3,323.4140427,1164290.554,413.3879891,1488196.761,473.4927715,1704573.977,1085.847352,3909050.468,1559.340124,5613624.446,2.293271228,1612.630456,6.21831407,22385.93065,336878.9492
Elowe,E,Lowe, 08/24  16:00:00,22.8,42336,26.09029852,23.5646462,22.99881256,24.54455554,23.14572102,23.35518361,0,552.7499505,22.99881256,0.00711286,39.96670188,0,13.69946096,23.14572102,0.007056224,39.30122836,65.6,7.22,29.4,0,0,0,0,0,0,1431553.265,397.6536846,0,0,3787576.809,3787576.809,1052.104669,1052.104669,0.3,384.4364444,1383971.2,490.7136222,1766569.04,473.3636189,1704109.028,1085.434864,3907565.512,1558.798483,5611674.54,2.293025527,1612.092554,6.365492003,22915.77121,336878.9492
Elowe,E,Lowe, 08/24  17:00:00,22.1125,42336,25.82946793,23.53814654,22.99819528,24.4138316,23.13711263,23.33762958,0,508.895486,22.99819528,0.007309613,41.04552055,0,12.91737952,23.13711263,0.007259714,40.42738096,65.6,7.22,29.4,0,0,0,0,0,0,1590210.078,441.7250218,0,0,3746968.523,3743961.126,1040.82459,1039.989202,0.3,428.4120851,1542283.506,546.3098328,1966715.398,469.938304,1691777.894,1074.502578,3868209.28,1544.440882,5559987.174,2.286467926,1598.091082,6.062451318,21824.82475,336878.9492
Elowe,E,Lowe, 08/24  18:00:00,21.0125,42336,25.34850576,23.51335535,22.99874181,24.17362379,23.12974939,23.32155237,0,440.098744,22.99874181,0.007414287,41.62501179,0,12.17846554,23.12974939,0.007389242,41.15853388,65.6,7.22,29.4,0,0,0,0,0,0,1838724.384,510.7567732,0,0,3687292.991,3675911.195,1024.248053,1021.086443,0.3,497.0864267,1789511.136,632.9456898,2278604.483,465.5207634,1675874.748,1058.000913,3808803.287,1525.940565,5493386.034,2.277919301,1579.443869,5.617429703,20222.74693,336878.9492
Elowe,E,Lowe, 08/24  19:00:00,19.85,101304,24.8029456,23.48976042,22.99939724,23.90117142,23.12174339,23.30575191,0,338.2426397,22.99939724,0.007530984,42.24393153,0,11.52485264,23.12174339,0.007487394,41.6926045,65.6,7.22,29.4,0,0,0,0,0,0,2206342.159,612.8728219,0,0,3630935.478,3603959.359,1008.593188,1001.099822,0.3,598.8318754,2155794.751,760.9314499,2739353.22,464.9536762,1673833.234,1042.386286,3752590.631,1523.566947,5484841.008,2.276814497,1576.850235,5.544643411,19960.71628,336878.9492
Elowe,E,Lowe, 08/24  20:00:00,18.7125,134568,24.40018152,23.46775065,22.99888705,23.69953429,23.11551814,23.29163439,0,277.9791233,22.99888705,0.007828573,43.87719781,0,10.85853774,23.11551814,0.007721733,42.98146911,65.6,7.22,29.4,0,0,0,0,0,0,2424814.838,673.5596773,0,0,2653576.778,2597738.576,737.1046606,721.5940488,0.3,660.2505963,2376902.147,837.9885894,3016758.922,464.9536762,1673833.234,777.2905706,2798246.054,1523.566947,5484841.008,2.276814497,1576.850235,5.420967425,19515.48273,336878.9492
Elowe,E,Lowe, 08/24  21:00:00,17.9875,151200,24.19949607,23.44685144,23.00035348,23.59992478,23.10972352,23.27828748,0,261.5275986,23.00035348,0.007964694,44.65478158,0,10.26697087,23.10972352,0.007962003,44.345461,65.6,7.22,29.4,0,0,0,0,0,0,2485235.436,690.3431765,0,0,2134362.177,2079704.634,592.8783824,577.6957316,0.3,677.6631982,2439587.514,859.8090195,3095312.47,464.9536762,1673833.234,627.5935889,2259336.92,1523.566947,5484841.008,2.276814497,1576.850235,5.281344606,19012.84058,336878.9492
Elowe,E,Lowe, 08/24  22:00:00,17.425,134568,24.34636879,23.45762804,24.83572036,24.59104457,23.38047733,23.41905268,0,0,24.83572036,0.008345793,41.89081025,0,0,23.38047733,0.007962487,43.64543279,62.50128678,8.20464712,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/24  23:00:00,16.5125,101304,24.52338792,23.46548979,25.14776408,24.835576,23.45261697,23.45905338,0,0,25.14776408,0.009256168,45.54361294,0,0,23.45261697,0.007962477,43.45542978,62.50128678,8.20464712,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/24  24:00:00,15.7875,49896,24.42651788,23.46636076,24.89957861,24.66304825,23.46529523,23.46582799,0,0,24.89957861,0.010386906,51.7808732,0,0,23.46529523,0.007962477,43.42219585,62.50128678,8.20464712,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/25  01:00:00,15.225,33264,24.25634272,23.46627833,24.70940594,24.48287433,23.4658,23.46603917,0,0,24.70940594,0.01140613,57.41560541,0,0,23.4658,0.007962477,43.4208733,62.50128678,8.20464712,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/25  02:00:00,14.625,25704,24.06302244,23.46626443,24.50454107,24.28378176,23.46610344,23.46618393,0,0,24.50454107,0.012332043,62.74968847,0,0,23.46610344,0.007962477,43.42007781,62.50128678,8.20464712,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/25  03:00:00,13.7125,16632,23.83445173,23.46625706,24.26126308,24.0478574,23.46620193,23.4662295,0,0,24.26126308,0.013179438,67.95595918,0,0,23.46620193,0.007962477,43.41982055,62.50128678,8.20464712,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/25  04:00:00,12.9875,16632,23.59253004,23.466253,24.00366721,23.79809862,23.46623513,23.46624407,0,0,24.00366721,0.013947716,72.94783811,0,0,23.46623513,0.007962477,43.41973376,62.50128678,8.20464712,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/25  05:00:00,12.8,16632,23.37960526,23.46625136,23.79589374,23.5877495,23.4662457,23.46624853,0,0,23.79589374,0.014642242,77.40734183,0,0,23.4662457,0.007962477,43.39237767,62.50128678,8.20464712,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/25  06:00:00,12.425,33264,23.27713247,23.46625148,23.67989455,23.47851351,23.46624924,23.46625036,0,0,23.67989455,0.015275545,81.20599557,0,0,23.46624924,0.007962477,43.37597115,62.50128678,8.20464712,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/25  07:00:00,13.2625,66528,24.07458809,23.46625283,24.53251744,24.30355277,23.46625092,23.46625187,0,0,24.53251744,0.015711733,79.38265055,0,0,23.46625092,0.007962477,43.40329518,62.50128678,8.20464712,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/25  08:00:00,14.5875,84672,26.27918354,23.42997684,23.06349035,24.67133695,23.27642766,23.35320225,0,653.3004241,23.06349035,0.009974312,55.45049694,4.644439175,13.16285622,23.27642766,0.010853035,59.47318548,65.47088695,7.22,29.4,0.25,0,0,0,0,0,1119586.606,310.9962795,0,0,938689.1237,938689.1237,260.7469788,260.7469788,0.300831781,305.5136306,1099849.07,390.2948991,1405061.637,464.9536762,1673833.234,299.2360955,1077249.944,1523.566947,5484841.008,2.276814497,1576.850235,4.5561263,16402.05468,337032.511
Elowe,E,Lowe, 08/25  09:00:00,15.375,66528,25.78421956,23.40530039,23.00217959,24.39319957,23.10157675,23.25343857,0,497.7665821,23.00217959,0.007659813,42.9777049,0,9.179260055,23.10157675,0.007840454,43.71387167,65.6,7.22,29.4,0,0,0,0,0,0,1634217.512,453.9493089,0,0,1201432.381,1201432.381,333.731217,333.731217,0.3,440.5444266,1585959.936,561.5949497,2021741.819,464.9536762,1673833.234,366.6538815,1319953.973,1523.566947,5484841.008,2.276814497,1576.850235,4.639213065,16701.16703,336878.9492
Elowe,E,Lowe, 08/25  10:00:00,16.2875,66528,27.28974445,23.3879574,23.00050208,25.14512326,23.0926601,23.24030875,0,810.1425225,23.00050208,0.007609193,42.70146606,0,8.616425595,23.0926601,0.007618524,42.51543399,65.60485947,7.22,29.4,0,0,0,0,0,0,508696.1589,141.3044886,0,0,1510933.5,1507881.061,419.7037499,418.8558502,0.3,135.995506,489583.8216,174.264728,627353.0206,464.9536762,1673833.234,451.8153232,1626535.163,1523.566947,5484841.008,2.276814497,1576.850235,4.817366375,17342.51895,336878.9492
Elowe,E,Lowe, 08/25  11:00:00,17.0125,42336,27.98969171,23.37585799,23.08587563,25.53778367,23.14512273,23.26049036,0,954.1623882,23.08587563,0.007724339,43.08960523,0,6.127440344,23.14512273,0.007670008,42.63632372,65.63245743,7.22,29.4,0,0,0,0,0,0,19214.25474,5.337292983,0,0,1776227.898,1751668.351,493.3966383,486.5745419,0.3,1.90302245,6850.880821,2.451842909,8826.634473,464.9536762,1673833.234,526.3706452,1894934.323,1523.566947,5484841.008,2.276814497,1576.850235,5.02843647,18102.37129,336878.9492
Elowe,E,Lowe, 08/25  12:00:00,17.575,42336,27.21894748,23.36275189,23.00205814,25.11050281,23.09193744,23.22734467,0,796.1966751,23.00205814,0.007943643,44.50562958,0,7.752827508,23.09193744,0.007879375,43.9107751,65.6,7.22,29.4,0,0,0,0,0,0,561047.941,155.8466503,0,0,2021624.485,1941412.474,561.5623571,539.2812429,0.3,140.2316108,504833.7988,179.9745505,647908.3817,464.9536762,1673833.234,594.2516776,2139306.039,1523.566947,5484841.008,2.276814497,1576.850235,5.266393535,18959.01673,336878.9492
Elowe,E,Lowe, 08/25  13:00:00,18.1125,42336,26.64723395,23.34405586,22.99992687,24.82358041,23.07906468,23.21156027,0,662.3916211,22.99992687,0.008055677,45.13109761,0,7.444449857,23.07906468,0.00804678,44.86651986,65.6,7.22,29.4,0,0,0,0,0,0,1042998.878,289.7219105,0,0,2237911.632,2122513,621.64212,589.5869445,0.3,275.9030465,993250.9673,353.0494188,1270977.908,464.9536762,1673833.234,654.8121661,2357323.798,1523.566947,5484841.008,2.276814497,1576.850235,5.427910715,19540.47857,336878.9492
Elowe,E,Lowe, 08/25  14:00:00,18.3,42336,26.34999468,23.32982083,22.99960957,24.67480212,23.07520015,23.20251049,0,594.8389989,22.99960957,0.008131078,45.52013279,0,7.083929762,23.07520015,0.008089605,45.08430781,65.6,7.22,29.4,0,0,0,0,0,0,1286589.296,357.3859155,0,0,2355008.668,2186244.467,654.1690743,607.2901296,0.3,343.9889858,1238360.349,439.482537,1582137.133,464.9536762,1673833.234,687.7839557,2476022.24,1523.566947,5484841.008,2.276814497,1576.850235,5.543953691,19958.23329,336878.9492
Elowe,E,Lowe, 08/25  15:00:00,18.3,42336,26.07492926,23.31613911,23.00040651,24.53766788,23.07201774,23.19407842,0,534.8778392,23.00040651,0.008151669,45.61455495,0,6.68304195,23.07201774,0.008181055,45.57890315,65.6,7.22,29.4,0,0,0,0,0,0,1502901.144,417.4725401,0,0,2333825.468,2186000.953,648.2848521,607.2224868,0.3,404.0963016,1454746.686,515.5803897,1856089.403,464.9536762,1673833.234,682.6769786,2457637.123,1523.566947,5484841.008,2.276814497,1576.850235,5.509584548,19834.50437,336878.9492
Elowe,E,Lowe, 08/25  16:00:00,17.9875,42336,25.73086754,23.30317369,23.00204242,24.36645498,23.07021297,23.18669333,0,467.7597027,23.00204242,0.008082252,45.22663833,0,6.270814,23.07021297,0.008082534,45.04199874,65.6,7.22,29.4,0,0,0,0,0,0,1744588.217,484.607838,0,0,2194273.026,2080634.544,609.5202849,577.9540399,0.3,471.0851471,1695906.529,600.1764781,2160635.321,464.9536762,1673833.234,644.3178247,2319544.169,1523.566947,5484841.008,2.276814497,1576.850235,5.398781903,19435.61485,336878.9492
Elowe,E,Lowe, 08/25  17:00:00,17.425,42336,25.32376116,23.29062828,22.99990454,24.16183285,23.06403745,23.17733287,0,397.8092106,22.99990454,0.007939006,44.44088687,0,6.043165458,23.06403745,0.008025566,44.74525695,65.6,7.22,29.4,0,0,0,0,0,0,1994457.29,554.015914,0,0,1928929.277,1890447.242,535.8136882,525.124234,0.3,540.3194438,1945149.998,687.3864766,2474591.316,464.9536762,1673833.234,571.1293131,2056065.527,1523.566947,5484841.008,2.276814497,1576.850235,5.125167118,18450.60162,336878.9492
Elowe,E,Lowe, 08/25  18:00:00,16.8875,42336,24.8423161,23.27888504,22.9985172,23.92041665,23.06018847,23.16953675,0,337.6617107,22.9985172,0.007707796,43.13889645,0,5.789684718,23.06018847,0.007732135,43.11224111,65.6,7.22,29.4,0,0,0,0,0,0,2209223.436,613.6731766,0,0,1717639.077,1709438.14,477.1219659,474.8439279,0.3,600.1999514,2160719.825,762.6501019,2745540.367,464.9536762,1673833.234,511.76554,1842355.944,1523.566947,5484841.008,2.276814497,1576.850235,4.92795819,17740.64948,336878.9492
Elowe,E,Lowe, 08/25  19:00:00,16.325,101304,24.30292608,23.26759439,23.00162802,23.65227705,23.05868091,23.16313765,0,247.7017905,23.00162802,0.007427725,41.56624937,0,5.424483665,23.05868091,0.007574867,42.23358599,65.6,7.22,29.4,0,0,0,0,0,0,2531784.704,703.2735289,0,0,1519528.811,1519528.811,422.0913365,422.0913365,0.3,689.2096417,2481154.71,874.2582448,3147329.681,464.9536762,1673833.234,456.8852905,1644787.046,1523.566947,5484841.008,2.276814497,1576.850235,4.652578985,16749.28435,336878.9492
Elowe,E,Lowe, 08/25  20:00:00,15.7875,134568,23.91273321,23.25725764,23.00086101,23.45679711,23.05685797,23.1570578,0,192.0408693,23.00086101,0.007381384,41.31163473,0,5.150980211,23.05685797,0.007270243,40.55938836,65.6,7.22,29.4,0,0,0,0,0,0,2732283.654,758.9676817,0,0,1339582.769,1339582.769,372.1063246,372.1063246,0.3,745.757986,2684728.749,945.0211615,3402076.181,464.9536762,1673833.234,406.7195034,1464190.212,1523.566947,5484841.008,2.276814497,1576.850235,4.607407499,16586.667,336878.9492
Elowe,E,Lowe, 08/25  21:00:00,15.225,151200,23.73511737,23.24735013,23.00117579,23.36814658,23.05560103,23.15147558,0,182.9262884,23.00117579,0.007807379,43.69350096,0,4.853836294,23.05560103,0.007718951,43.06255803,65.6,7.22,29.4,0,0,0,0,0,0,2767543.498,768.7620827,0,0,1154733.939,1151297.619,320.7594274,319.8048941,0.3,756.1479607,2722132.658,958.011347,3448840.849,464.9536762,1673833.234,355.5440361,1279958.53,1523.566947,5484841.008,2.276814497,1576.850235,4.664686855,16792.87268,336878.9492
Elowe,E,Lowe, 08/25  22:00:00,15,134568,23.82914177,23.25182934,24.38791164,24.1085267,23.20193787,23.2268836,0,0,24.38791164,0.008265076,42.5280346,0,0,23.20193787,0.0078235,43.27049231,62.16576928,7.761701013,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/25  23:00:00,15,101304,23.95325248,23.2556587,24.57573847,24.26449547,23.24567432,23.25066651,0,0,24.57573847,0.009158136,46.5096735,0,0,23.24567432,0.00782492,43.1366819,62.16576928,7.761701013,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/25  24:00:00,15,49896,23.86357265,23.25623266,24.35378312,24.10867788,23.25523896,23.25573581,0,0,24.35378312,0.010262082,52.705196,0,0,23.25523896,0.007824887,43.09524345,62.16576928,7.761701013,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  01:00:00,15,39312,23.73634793,23.25619438,24.22143066,23.9788893,23.25578731,23.25599084,0,0,24.22143066,0.011278148,58.28733657,0,0,23.25578731,0.007824887,43.09381907,62.16576928,7.761701013,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  02:00:00,15,39312,23.61673823,23.25618956,24.10373804,23.86023813,23.25604774,23.25611865,0,0,24.10373804,0.012235174,63.54466284,0,0,23.25604774,0.007824887,43.06593601,62.16576928,7.761701013,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  03:00:00,15,16632,23.48586043,23.25618803,23.97403308,23.72994676,23.25613665,23.25616234,0,0,23.97403308,0.013122217,68.56296169,0,0,23.25613665,0.007824887,43.04938153,62.16576928,7.761701013,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  04:00:00,15.375,16632,23.38507516,23.2561882,23.88191571,23.63349544,23.25616919,23.2561787,0,0,23.88191571,0.013931162,73.09877446,0,0,23.25616919,0.007824887,43.04929721,62.16576928,7.761701013,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  05:00:00,15.6,16632,23.30913377,23.25618934,23.82187554,23.56550465,23.25618159,23.25618547,0,0,23.82187554,0.014686739,77.2507968,0,0,23.25618159,0.007824887,43.04926434,62.16576928,7.761701013,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  06:00:00,15.6,16632,23.38491987,23.25619143,23.85059471,23.61775729,23.25618723,23.25618933,0,0,23.85059471,0.015405116,80.79314338,0,0,23.25618723,0.007824887,43.04924946,62.16576928,7.761701013,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  07:00:00,15.225,61992,24.01763193,23.25619426,24.44613157,24.23188175,23.25619091,23.25619258,0,0,24.44613157,0.015966668,80.73169643,0,0,23.25619091,0.007824887,43.04924016,62.16576928,7.761701013,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  08:00:00,15,61992,25.3806833,23.25619757,25.86645803,25.62357066,23.25619386,23.25619572,0,0,25.86645803,0.01619361,75.24582404,0,0,23.25619386,0.007824887,43.04923272,62.16576928,7.761701013,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  09:00:00,15.375,84672,27.21867794,23.25620124,27.87695007,27.547814,23.25619756,23.2561994,0,0,27.87695007,0.016460165,67.93013686,0,0,23.25619756,0.007824887,43.04922342,62.16576928,7.761701013,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  10:00:00,15.6,84672,28.80833962,23.25620513,29.22553675,29.01693819,23.25620105,23.25620309,0,0,29.22553675,0.016656631,63.53280651,0,0,23.25620105,0.007824887,43.0492135,62.16576928,7.761701013,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  11:00:00,15.9125,61992,29.98806171,23.2562092,30.13230419,30.06018295,23.25620513,23.25620716,0,0,30.13230419,0.01672395,60.56942449,0,0,23.25620513,0.007824887,43.07640796,62.16576928,7.761701013,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  12:00:00,16.475,49896,30.88018704,23.25621339,30.97388058,30.92703381,23.25620927,23.25621133,0,0,30.97388058,0.016826679,58.05585603,0,0,23.25620927,0.007824887,43.06551542,62.16576928,7.761701013,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  13:00:00,17.0125,49896,31.57449026,23.25621766,31.68855613,31.6315232,23.25621346,23.25621556,0,0,31.68855613,0.016976692,56.20518349,0,0,23.25621346,0.007824887,43.04918249,62.16576928,7.761701013,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  14:00:00,17.2,49896,31.56320005,23.27235568,28.84091044,30.20205525,24.41389938,23.84312753,0,600.5579011,28.84091044,0.014689472,56.66624713,31.63577427,16.53363082,24.41389938,0.010185523,51.28144022,62.16576928,7.490850507,30.2180941,1,0,0,0,0,0,0,0,0,0,1161400.984,909403.4645,322.6113845,252.6120735,0.15,0,0,0,0,232.4768381,836916.6172,333.9678832,1202284.379,761.7834734,2742420.504,1.138407249,788.4251175,2.853052691,10270.98969,168439.4746
Elowe,E,Lowe, 08/26  15:00:00,16.5125,49896,29.32838552,23.41689769,26.11797157,27.72317855,24.04086921,23.72888345,0,549.2373359,26.11797157,0.010010162,46.58743845,19.70703238,0,24.04086921,0.010659374,55.70165658,62.16576928,7.717781976,30.2180941,0.75,0,0,0,0,0,0,0,0,0,1073508.005,839950.0194,298.196668,233.3194498,0.15,0,0,0,0,232.4768381,836916.6172,316.1864316,1138271.154,761.7834734,2742420.504,1.138407249,788.4251175,2.799994648,10079.98073,168439.4746
Elowe,E,Lowe, 08/26  16:00:00,16.475,49896,29.95930632,23.34288918,29.65568755,29.80749694,23.40993659,23.37641288,0,0,29.65568755,0.010076773,37.89933583,0,0,23.40993659,0.01048407,56.9276008,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  17:00:00,17.0125,49896,30.18801307,23.34275396,30.27321789,30.23061548,23.35484144,23.3487977,0,0,30.27321789,0.010476483,37.98192533,0,0,23.35484144,0.010484008,57.09495251,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  18:00:00,17.2,49896,30.08669585,23.34210857,30.38297998,30.23483792,23.34340561,23.34275709,0,0,30.38297998,0.011181643,40.24242649,0,0,23.34340561,0.010484009,57.13437772,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  19:00:00,17.2,128520,29.6861401,23.34201212,30.11524174,29.90069092,23.34258021,23.34229616,0,0,30.11524174,0.01207005,44.08240512,0,0,23.34258021,0.010484009,57.17333371,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  20:00:00,16.5125,151200,29.2512184,23.34192722,29.74664112,29.49892976,23.34218038,23.3420538,0,0,29.74664112,0.013310807,49.57641178,0,0,23.34218038,0.010484009,57.19637895,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  21:00:00,16.475,151200,29.0321726,23.34187002,29.67947576,29.35582418,23.34199783,23.34193392,0,0,29.67947576,0.014877062,55.51279092,0,0,23.34199783,0.010484009,57.23311803,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  22:00:00,16.7,151200,28.92508164,23.34182889,29.58747502,29.25627833,23.34190101,23.34186495,0,0,29.58747502,0.016119093,60.33630412,0,0,23.34190101,0.010484009,57.21900867,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  23:00:00,16.7,128520,28.67281001,23.34180231,29.0295681,28.85118906,23.34184493,23.34182362,0,0,29.0295681,0.017071286,65.92201485,0,0,23.34184493,0.010484009,57.23364608,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/26  24:00:00,16.7,61992,28.28594744,23.34178427,28.42091531,28.35343138,23.34181085,23.34179756,0,0,28.42091531,0.017952365,71.737963,0,0,23.34181085,0.010484009,57.25543047,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  01:00:00,16.325,39312,27.91825986,23.3417728,28.09452387,28.00639187,23.34178947,23.34178114,0,0,28.09452387,0.018919066,76.92755913,0,0,23.34178947,0.010484009,57.25550382,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  02:00:00,15.7875,39312,27.58971425,23.34176598,27.77057357,27.68014391,23.34177618,23.34177108,0,0,27.77057357,0.019978347,82.64689339,0,0,23.34177618,0.010484009,57.25554997,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  03:00:00,15.6,16632,27.2783023,23.34176247,27.46527301,27.37178765,23.34176827,23.34176537,0,0,27.46527301,0.020932159,88.01941049,0,0,23.34176827,0.010484009,57.25557717,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  04:00:00,15.6,16632,27.00227167,23.34176139,27.20935429,27.10581298,23.34176409,23.34176274,0,0,27.20935429,0.021792044,92.95185884,0,0,23.34176409,0.010484009,57.29170174,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  05:00:00,15.6,16632,26.75607329,23.34176193,26.99403568,26.87505449,23.34176251,23.34176222,0,0,26.99403568,0.02256413,97.38742569,0,0,23.34176251,0.010484009,57.31337335,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  06:00:00,15.6,16632,26.70218377,23.34176361,26.90915399,26.80566888,23.34176271,23.34176316,0,0,26.90915399,0.023002462,99.70479638,0,0,23.34176271,0.010484009,57.3133717,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  07:00:00,15.6,61992,27.16294795,23.34176608,27.42422367,27.29358581,23.34176416,23.34176512,0,0,27.42422367,0.023351187,98.15288059,0,0,23.34176416,0.010484009,57.31336758,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  08:00:00,15.9125,61992,28.23617167,23.34176914,28.64224883,28.43921025,23.34176623,23.34176768,0,0,28.64224883,0.023471792,91.91722346,0,0,23.34176623,0.010484009,57.31335974,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  09:00:00,16.475,84672,29.76622536,23.34177263,30.3957653,30.08099533,23.34176934,23.34177099,0,0,30.3957653,0.023562977,83.39882823,0,0,23.34176934,0.010484009,57.31334902,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  10:00:00,17.0125,84672,31.22900928,23.3417764,31.63706862,31.43303895,23.34177255,23.34177448,0,0,31.63706862,0.023551277,77.65300633,0,0,23.34177255,0.010484009,57.31333788,62.16576928,8.215563953,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  11:00:00,17.2,61992,30.33595046,23.45341966,25.04366353,27.68980699,25.02653295,24.23997631,0,1155.338659,25.04366353,0.012918704,62.74899858,49.7873736,15.78385677,25.02653295,0.014143751,68.9975069,62.16576928,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,2712343.455,1820521.711,753.4287376,505.7004754,0.3,0,0,0,0,464.9536762,1673833.234,784.4365784,2823971.682,1523.566947,5484841.008,2.276814497,1576.850235,6.02622347,21694.40449,336878.9492
Elowe,E,Lowe, 08/27  12:00:00,17.2,49896,30.04710892,23.44572303,28.89730229,29.4722056,23.63345311,23.53958807,0,0,28.89730229,0.009819287,38.78027696,0,0,23.63345311,0.011578453,62.08830035,62.16576928,8.493309023,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  13:00:00,17.8875,49896,30.98469195,23.42627266,30.9080545,30.94637323,23.45309487,23.43968376,0,0,30.9080545,0.010185268,35.7351368,0,0,23.45309487,0.011577345,62.75815435,62.16576928,8.493309023,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  14:00:00,19.7375,49896,31.56678783,23.43047448,28.75644105,30.16161444,24.53522581,23.98285015,0,596.5795619,28.75644105,0.010073422,40.44261114,28.43571502,17.31752442,24.53522581,0.010741067,55.04011966,62.16576928,7.856654511,30.2180941,1,0,0,0,0,0,0,0,0,0,2806400.183,2181634.021,779.5556064,606.0094503,0.15,0,0,0,0,310.6750941,1118430.339,785.9957653,2829584.755,1096.670859,3948015.094,1.262059498,1115.551712,5.863377561,21108.15922,168439.4746
Elowe,E,Lowe, 08/27  15:00:00,20.225,49896,29.7153167,23.58701842,26.36082137,28.03806904,24.1935707,23.89029456,0,553.6986162,26.36082137,0.008792775,40.53325837,19.86839386,0,24.1935707,0.009056927,47.14344578,62.16576928,8.309776065,30.41896883,0.75,0,0,0,0,0,0,0,0,0,2482118.247,2059399.602,689.4772907,572.0554449,0.15,0,0,0,0,287.647097,1035529.549,708.3962834,2550226.62,996.0433803,3585756.169,1.231162073,1023.982398,5.224847932,18809.45256,168439.4746
Elowe,E,Lowe, 08/27  16:00:00,19.625,49896,30.55083984,23.50877662,30.2423656,30.39660272,23.57548323,23.54212993,0,0,30.2423656,0.009010648,32.88787888,0,0,23.57548323,0.008968736,48.42920615,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  17:00:00,18.7125,49896,30.62261789,23.50850653,30.74667629,30.68464709,23.52080679,23.51465666,0,0,30.74667629,0.009515124,33.71796699,0,0,23.52080679,0.008968711,48.60097951,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  18:00:00,17.9875,49896,30.31360809,23.50782265,30.60367498,30.45864153,23.5091217,23.50847217,0,0,30.60367498,0.010313721,36.79319454,0,0,23.5091217,0.008968711,48.62295389,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  19:00:00,17.425,128520,29.9810399,23.50768948,30.39786098,30.18945044,23.50820626,23.50794787,0,0,30.39786098,0.011282269,40.6489436,0,0,23.50820626,0.008968711,48.60724569,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  20:00:00,16.8875,151200,29.61634015,23.50757979,30.08894306,29.85264161,23.50781871,23.50769925,0,0,30.08894306,0.012629848,46.24838385,0,0,23.50781871,0.008968711,48.6390374,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  21:00:00,16.7,151200,29.42782522,23.50750571,30.05970193,29.74376357,23.50763919,23.50757245,0,0,30.05970193,0.014316045,52.38346893,0,0,23.50763919,0.008968711,48.65795705,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  22:00:00,16.0125,151200,29.28478102,23.50745479,29.91605535,29.60041819,23.50753478,23.50749479,0,0,29.91605535,0.015700702,57.80485528,0,0,23.50753478,0.008968711,48.65826414,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  23:00:00,15.225,128520,28.94327788,23.50741958,29.22341413,29.08334601,23.50747042,23.507445,0,0,29.22341413,0.016775152,64.18192837,0,0,23.50747042,0.008968711,48.658453,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/27  24:00:00,15,61992,28.47271135,23.50739552,28.52667801,28.49969468,23.50742878,23.50741215,0,0,28.52667801,0.017715542,70.45552924,0,0,23.50742878,0.008968711,48.65857542,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/28  01:00:00,15,33264,28.06091784,23.50737983,28.17056793,28.11574288,23.50740153,23.50739068,0,0,28.17056793,0.018725774,75.90558285,0,0,23.50740153,0.008968711,48.65865586,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/28  02:00:00,15,25704,27.71459623,23.50737002,27.8440591,27.77932766,23.50738389,23.50737695,0,0,27.8440591,0.019826018,81.76755103,0,0,23.50738389,0.008968711,48.65870623,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/28  03:00:00,15,16632,27.4074358,23.50736453,27.55905384,27.48324482,23.50737287,23.5073687,0,0,27.55905384,0.020818901,87.1671362,0,0,23.50737287,0.008968711,48.6587398,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/28  04:00:00,15,16632,27.12861485,23.50736199,27.30389358,27.21625422,23.50736652,23.50736426,0,0,27.30389358,0.021711663,92.14389129,0,0,23.50736652,0.008968711,48.65875799,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/28  05:00:00,15,16632,26.86849836,23.5073615,27.06558515,26.96704175,23.50736338,23.50736244,0,0,27.06558515,0.022501943,96.72172134,0,0,23.50736338,0.008968711,48.65876708,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/28  06:00:00,15,33264,26.73820008,23.50736249,26.93895579,26.83857794,23.50736249,23.50736249,0,0,26.93895579,0.023077215,99.84155525,0,0,23.50736249,0.008968711,48.65876848,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/28  07:00:00,15,66528,27.09116836,23.50736442,27.6323079,27.36173813,23.50736316,23.50736379,0,0,27.6323079,0.023439234,97.32178814,0,0,23.50736316,0.008968711,48.65876778,62.16576928,9.39955213,31.43793767,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/28  08:00:00,15.375,84672,27.01923797,23.47179003,23.11219489,25.06571643,23.47849862,23.47514432,0,826.9298261,23.11219489,0.01263802,69.61296529,15.52336319,26.04445352,23.47849862,0.014041663,75.30844161,65.30152657,7.22,29.4,0.5,0,0,0,0,0,734232.9662,203.9536017,0,0,2456902.561,1259178.723,682.4729336,349.7718674,0.314583333,202.6904823,729685.7361,259.0431779,932555.4403,470.7741847,1694787.065,726.6796105,2616046.598,1548.441044,5574387.758,2.286159737,1608.204804,6.049597646,21778.55152,346476.8016
Elowe,E,Lowe, 08/28  09:00:00,15.9125,66528,26.64313458,23.44316479,23.00325802,24.8231963,23.11166201,23.2774134,0,686.7392989,23.00325802,0.008974218,50.19333876,0,10.06312762,23.11166201,0.009456107,52.49871469,65.6,7.22,29.4,0,0,0,0,0,0,963832.4764,267.7312435,0,0,2551996.962,1387713.235,708.8880451,385.4758986,0.3,254.5874041,916514.6546,325.9495175,1173418.263,464.9536762,1673833.234,741.8112585,2670520.531,1523.566947,5484841.008,2.276814497,1576.850235,5.945929991,21405.34797,336878.9492
Elowe,E,Lowe, 08/28  10:00:00,17.1625,66528,26.95013001,23.42310813,23.00177647,24.97595324,23.10391877,23.26351345,0,741.0200809,23.00177647,0.008800428,49.23975213,0,9.546410752,23.10391877,0.008828319,49.0892958,65.6,7.22,29.4,0,0,0,0,0,0,765264.66,212.5735167,0,0,2997308.297,1809263.757,832.5856381,502.5732659,0.3,202.1907935,727886.8566,259.1480376,932932.9355,464.9536762,1673833.234,863.4861415,3108550.109,1523.566947,5484841.008,2.276814497,1576.850235,6.230573811,22430.06572,336878.9492
Elowe,E,Lowe, 08/28  11:00:00,18.1125,42336,27.4554297,23.40473037,23.00187299,25.22865134,23.09847624,23.2516033,0,842.8792013,23.00187299,0.008749679,48.959469,0,9.034208381,23.09847624,0.008754062,48.69815939,65.6,7.22,29.4,0,0,0,0,0,0,398366.0516,110.6572366,0,0,3355530.516,2129930.994,932.0918101,591.6474984,0.3,99.63857166,358698.858,128.0387019,460939.3269,464.9536762,1673833.234,964.721565,3472997.634,1523.566947,5484841.008,2.276814497,1576.850235,6.468022688,23284.88168,336878.9492
Elowe,E,Lowe, 08/28  12:00:00,19.7375,42336,27.23872572,23.38711519,22.99998192,25.11935382,23.09234057,23.23972788,0,802.5986664,22.99998192,0.008552559,47.87675591,0,8.582729749,23.09234057,0.008653429,48.16377852,65.6,7.22,29.4,0,0,0,0,0,0,541779.8383,150.4943995,0,0,4066565.979,3308190.833,1129.601661,918.941898,0.3,136.4723543,491300.4753,175.2171937,630781.8972,496.5454286,1787563.543,1159.93132,4175752.751,1656.476748,5963316.294,2.334833084,1706.693854,8.073646974,29065.12911,336878.9492
Elowe,E,Lowe, 08/28  13:00:00,20.9125,42336,26.88333801,23.37040963,22.99918524,24.94126163,23.08663992,23.22852477,0,721.0169458,22.99918524,0.008316675,46.57610427,0,8.177888639,23.08663992,0.008352194,46.52550535,65.6,7.22,29.4,0,0,0,0,0,0,833532.7564,231.5368768,0,0,4093513.695,3666297.976,1137.087137,1018.416104,0.3,218.0320939,784915.538,279.3856137,1005788.209,500.2096293,1800754.665,1171.56347,4217628.491,1671.773099,6018383.157,2.34212888,1725.808628,8.503539949,30612.74382,336878.9492
Elowe,E,Lowe, 08/28  14:00:00,21.475,42336,26.55431824,23.35461949,23.00072308,24.77752066,23.08244058,23.21853004,0,646.5174547,23.00072308,0.008262194,46.27068721,0,7.716312435,23.08244058,0.008266569,46.06650668,65.6,7.22,29.4,0,0,0,0,0,0,1101804.631,306.0568419,0,0,4090638.249,3698861.851,1136.288402,1027.461625,0.3,292.6002144,1053360.772,374.2713484,1347376.854,499.7245168,1799008.26,1169.99841,4211994.275,1669.722927,6011002.536,2.341282335,1722.770159,8.730703673,31430.53322,336878.9492
Elowe,E,Lowe, 08/28  15:00:00,22.0125,42336,26.36068308,23.33979973,23.00025111,24.68046709,23.07851113,23.20915543,0,603.3796634,23.00025111,0.008218624,46.00222926,0,7.329601107,23.07851113,0.0082439,45.92382147,65.6,7.22,29.4,0,0,0,0,0,0,1256675.203,349.0764452,0,0,4063639.334,3729814.955,1128.788704,1036.05971,0.3,336.0963468,1209946.848,429.4807836,1546130.821,497.5615037,1791221.413,1163.032672,4186917.62,1660.594176,5978139.034,2.337452104,1714.341124,8.399581606,30238.49378,336878.9492
Elowe,E,Lowe, 08/28  16:00:00,23.2625,42336,26.1248338,23.32554626,23.00057421,24.56270401,23.07540703,23.20047665,0,560.5440064,23.00057421,0.00816735,45.67188735,0,6.878636906,23.07540703,0.008168028,45.46926876,65.6,7.22,29.4,0,0,0,0,0,0,1410575.299,391.8264718,0,0,4098009.675,3804171.926,1138.336021,1056.714424,0.3,378.789273,1363641.383,483.5662342,1740838.443,500.2428989,1800874.436,1171.672406,4218020.662,1671.915305,6018895.098,2.342179813,1724.545362,8.723713,31405.3668,336878.9492
Elowe,E,Lowe, 08/28  17:00:00,22.8375,42336,25.7620466,23.31183062,22.99732309,24.37968484,23.06857873,23.19020468,0,496.6552493,22.99732309,0.00822251,45.96795355,0,6.65512353,23.06857873,0.008204198,45.66956613,65.6,7.22,29.4,0,0,0,0,0,0,1639653.147,455.4592074,0,0,4079780.996,3777005.858,1133.272499,1049.168294,0.3,441.7189022,1590188.048,563.1093459,2027193.645,498.9783007,1796321.882,1167.596624,4203347.845,1666.574924,5999669.728,2.33995508,1720.44569,8.634087568,31082.71524,336878.9492
Elowe,E,Lowe, 08/28  18:00:00,21.5125,42336,25.28164729,23.29909977,22.99900212,24.14032471,23.06674243,23.1829211,0,426.4179149,22.99900212,0.008235769,46.03643699,0,6.276413951,23.06674243,0.008238347,45.86226546,65.6,7.22,29.4,0,0,0,0,0,0,1893119.932,525.8666477,0,0,3992831.925,3695683.953,1109.119979,1026.578876,0.3,512.3292057,1844385.141,652.1521161,2347747.618,491.4563692,1769242.929,1143.396168,4116226.205,1634.852537,5885469.134,2.326529244,1688.664322,7.83634733,28210.85039,336878.9492
Elowe,E,Lowe, 08/28  19:00:00,19.725,101304,24.73738561,23.28655155,22.99829161,23.86783861,23.06207643,23.17431399,0,326.9955086,22.99829161,0.008315372,46.47745678,0,5.965028526,23.06207643,0.008244261,45.90771173,65.6,7.22,29.4,0,0,0,0,0,0,2251500.769,625.4168802,0,0,3846585.197,3300631.784,1068.495888,916.8421622,0.3,611.1863019,2200270.687,776.4373838,2795174.582,479.8787911,1727563.648,1103.825463,3973771.667,1586.184582,5710264.496,2.305086342,1641.121024,7.220506914,25993.82489,336878.9492
Elowe,E,Lowe, 08/28  20:00:00,18.2125,134568,24.2639904,23.27523379,23.00073352,23.63236196,23.06110295,23.16816837,0,253.8327346,23.00073352,0.008847847,49.4359467,0,5.619906077,23.06110295,0.008725527,48.58400871,65.6,7.22,29.4,0,0,0,0,0,0,2518475.716,699.5765878,0,0,3573448.761,2164656.784,992.6246559,601.2935511,0.3,686.1745147,2470228.253,870.4662482,3133678.493,464.9536762,1673833.234,1026.65903,3695972.51,1523.566947,5484841.008,2.276814497,1576.850235,6.617574787,23823.26923,336878.9492
Elowe,E,Lowe, 08/28  21:00:00,17.425,151200,24.04361391,23.26402227,23.00007787,23.52184589,23.05593647,23.15997937,0,234.9190314,23.00007787,0.008891729,49.69837333,0,5.386778233,23.05593647,0.008892473,49.53473593,65.6,7.22,29.4,0,0,0,0,0,0,2586610.799,718.5029996,0,0,3195397.336,1898453.73,887.6103711,527.3482585,0.3,705.7567658,2540724.357,894.9852079,3221946.748,464.9536762,1673833.234,923.6635253,3325188.691,1523.566947,5484841.008,2.276814497,1576.850235,6.359930311,22895.74912,336878.9492
Elowe,E,Lowe, 08/28  22:00:00,16.8875,134568,24.14115234,23.26828845,24.55013928,24.34564581,23.20152095,23.2349047,0,0,24.55013928,0.009228595,46.95734835,0,0,23.20152095,0.0088921,49.09871021,62.37671107,8.621758686,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/28  23:00:00,16.0125,101304,24.30942196,23.27410494,24.96081072,24.63511634,23.2757988,23.27495187,0,0,24.96081072,0.010343222,51.27972245,0,0,23.2757988,0.008892107,48.87870698,62.37671107,8.621758686,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/28  24:00:00,15.6,49896,24.17123136,23.274045,24.64280511,24.40701823,23.27408185,23.27406343,0,0,24.64280511,0.011521552,58.1028938,0,0,23.27408185,0.008892106,48.8837757,62.37671107,8.621758686,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/29  01:00:00,14.85,33264,23.96546427,23.27400125,24.41420002,24.18983214,23.27404964,23.27402544,0,0,24.41420002,0.012582718,64.21933128,0,0,23.27404964,0.008892107,48.88387005,62.37671107,8.621758686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/29  02:00:00,14.0875,25704,23.72806245,23.27399553,24.1530908,23.94057663,23.2740165,23.27400602,0,0,24.1530908,0.013535325,70.01930715,0,0,23.2740165,0.008892107,48.85313795,62.37671107,8.621758686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/29  03:00:00,13.525,16632,23.48655211,23.27399294,23.90441323,23.69548267,23.27400212,23.27399753,0,0,23.90441323,0.014389797,75.4298681,0,0,23.27400212,0.008892107,48.83468359,62.37671107,8.621758686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
