Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 08/29  04:00:00,13.3,16632,23.25804737,23.27399241,23.67347223,23.4657598,23.27399602,23.27399421,0,0,23.67347223,0.015158971,80.47423547,0,0,23.27399602,0.008892107,48.83470047,62.37671107,8.621758686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/29  05:00:00,12.9875,16632,23.0509987,23.27399334,23.47489565,23.26294718,23.27399401,23.27399368,0,0,23.47489565,0.015847484,85.05004564,0,0,23.27399401,0.008892107,48.8347068,62.37671107,8.621758686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/29  06:00:00,12.425,33264,23.42850277,23.27399531,23.58336802,23.5059354,23.27399423,23.27399477,0,0,23.58336802,0.016448424,87.6502059,0,0,23.27399423,0.008892107,48.83470627,62.37671107,8.621758686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/29  07:00:00,13.575,66528,29.01306814,23.27399799,28.62983941,28.82145377,23.27399546,23.27399673,0,0,28.62983941,0.01684329,66.93787808,0,0,23.27399546,0.008892107,48.83470239,62.37671107,8.621758686,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/29  08:00:00,15.8375,84672,31.53980892,23.33127664,24.10149386,27.82065139,24.22393575,23.7776062,0,1751.860319,24.10149386,0.010131487,52.70931841,40.87161301,18.85653281,24.22393575,0.010598473,54.51486167,62.37671107,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3230726.326,2092477.282,897.4239796,581.2436893,0.49023252,0,0,0,0,469.7891175,1691240.823,927.1875699,3337875.252,1543.893399,5558016.235,2.285808873,1596.292798,5.822425767,20960.73276,394000.8048
Elowe,E,Lowe, 08/29  09:00:00,18.3875,66528,31.77619905,23.38090542,23.99886847,27.88753376,23.88699453,23.63394997,0,1756.274542,23.99886847,0.008868856,46.59830837,17.51601927,0,23.88699453,0.008997407,47.58291442,62.37671107,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5768255.722,4149298.625,1602.293256,1152.582951,0.502925229,0,0,0,0,633.9204852,2282113.747,1618.265417,5825755.502,2252.185902,8107869.248,2.534920665,2283.753694,11.81971011,42550.9564,386914.7149
Elowe,E,Lowe, 08/29  10:00:00,20.15,66528,31.61776892,23.41554554,23.99908992,27.80842942,23.89045443,23.65299999,0,1718.608368,23.99908992,0.008358694,43.93606833,16.63148828,0,23.89045443,0.008479695,44.85523633,62.37671107,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6968622.594,6286880.822,1935.728498,1746.355784,0.49337337,0,0,0,0,738.6563519,2659162.867,1974.861996,7109503.187,2713.518348,9768666.054,2.67144369,2773.781348,15.64961431,56338.61151,383810.4976
Elowe,E,Lowe, 08/29  11:00:00,21.6,42336,29.86037142,23.44419471,23.99968468,26.93002805,23.86925351,23.65672411,0,1228.796931,23.99968468,0.008189581,43.03003835,14.31296807,0,23.86925351,0.008217921,43.51673833,62.37671107,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4911237.553,4590140.545,1364.232654,1275.03904,0.354472553,0,0,0,0,571.960048,2059056.173,1406.492194,5063371.898,1978.452242,7122428.07,2.455533134,2043.0838,10.56982257,38051.36126,347594.23
Elowe,E,Lowe, 08/29  12:00:00,22.2,42336,28.31866863,23.4555758,23.40827236,25.8634705,23.61123973,23.53340777,0,988.456601,23.40827236,0.008189406,44.55266114,4.692065899,1.699388952,23.61123973,0.008171084,43.90915958,63.1825333,7.22,29.4,0,0,0,0,0,0,4270.423941,1.186228872,0,0,4243861.513,3921729.116,1178.85042,1089.369199,0.3,10.20889283,36752.0142,13.14135782,47308.88814,513.1723143,1847420.331,1213.429032,4368344.514,1726.601346,6215764.846,2.364558976,1780.968327,9.171593813,33017.73773,336878.9492
Elowe,E,Lowe, 08/29  13:00:00,23.2625,42336,27.34264963,23.40266076,23.00522055,25.17393509,23.10911836,23.25588956,0,838.2242131,23.00522055,0.008257654,45.9708526,0,8.399958741,23.10911836,0.008247416,45.62698724,65.6,7.22,29.4,0,0,0,0,0,0,413164.5589,114.767933,0,0,4187276.787,3829944.286,1163.132441,1063.873413,0.3,99.85976063,359495.1383,128.2971615,461869.7814,508.1184148,1829226.293,1197.083456,4309500.443,1705.201871,6138726.736,2.355910964,1758.615347,9.488431212,34158.35236,336878.9492
Elowe,E,Lowe, 08/29  14:00:00,24.5875,42336,26.86717752,23.3795852,23.0011803,24.93417891,23.09111381,23.2353495,0,726.5370483,23.0011803,0.0083202,46.27876272,0,8.321233698,23.09111381,0.008288128,45.85253991,65.6,7.22,29.4,0,0,0,0,0,0,814009.2999,226.1136944,0,0,4334065.751,3892313.759,1203.907153,1081.198266,0.3,212.3674471,764522.8096,272.1582056,979769.5402,520.369346,1873329.646,1236.769303,4452369.49,1757.138649,6325699.136,2.376623549,1809.126884,11.02519597,39690.7055,336878.9492
Elowe,E,Lowe, 08/29  15:00:00,25.375,42336,26.57552829,23.36334272,23.00014727,24.78783778,23.08516393,23.22425332,0,660.5450005,23.00014727,0.008435221,46.86532271,0,7.92348724,23.08516393,0.008408689,46.48013801,65.6,7.22,29.4,0,0,0,0,0,0,1052028.086,292.2300239,0,0,4508212.964,3940441.024,1252.281379,1094.566951,0.3,278.9311093,1004151.994,356.9022878,1284848.236,535.350602,1927262.167,1285.499299,4627797.476,1820.849901,6555059.643,2.401196834,1873.302199,12.68117869,45652.24327,336878.9492
Elowe,E,Lowe, 08/29  16:00:00,25.9125,42336,26.24903686,23.34767235,22.99996065,24.62449876,23.08003638,23.21385437,0,595.0304183,22.99996065,0.008525756,47.3139177,0,7.520675567,23.08003638,0.008497731,46.93253373,65.6,7.22,29.4,0,0,0,0,0,0,1288277.183,357.8547729,0,0,4653024.025,3973300.763,1292.506674,1103.694656,0.3,344.385689,1239788.48,439.9816327,1583933.878,547.6158625,1971417.105,1325.594471,4772140.096,1873.210334,6743557.201,2.420623699,1925.556519,14.0990519,50756.58683,336878.9492
Elowe,E,Lowe, 08/29  17:00:00,26.475,42336,25.91627904,23.33308892,22.998227,24.45725302,23.0760322,23.20456056,0,536.4080963,22.998227,0.008628981,47.86574566,0,7.151140114,23.0760322,0.008600718,47.48700823,65.6,7.22,29.4,0,0,0,0,0,0,1499230.354,416.452876,0,0,4805359.554,4008394.029,1334.822098,1113.442786,0.3,403.2155399,1451575.944,514.4666105,1852079.798,560.501781,2017806.411,1367.901372,4924444.941,1928.403153,6942251.352,2.440460459,1980.799097,15.5970615,56149.42139,336878.9492
Elowe,E,Lowe, 08/29  18:00:00,26.7,42336,25.62818773,23.31895725,23.00039703,24.31429238,23.07148681,23.19522203,0,504.8129377,23.00039703,0.008671357,48.06068023,0,6.798589772,23.07148681,0.008664741,47.8183558,65.6,7.22,29.4,0,0,0,0,0,0,1614034.477,448.3429104,0,0,4880375.198,4021643.6,1355.659777,1117.123222,0.3,435.3988695,1567435.93,555.1384287,1998498.343,566.9969501,2041189.02,1389.292685,5001453.665,1956.289635,7042642.685,2.450264476,2009.436851,16.20311001,58331.19604,336878.9492
Elowe,E,Lowe, 08/29  19:00:00,25.6375,101304,25.21407138,23.30606119,23.00314907,24.10861023,23.07067957,23.18837038,0,422.6091073,23.00314907,0.008665362,47.97105211,0,6.355150466,23.07067957,0.008672254,47.81287881,65.6,7.22,29.4,0,0,0,0,0,0,1910778.648,530.7718466,0,0,4750557.268,3955432.251,1319.599241,1098.731181,0.3,516.8022786,1860488.203,657.7835417,2368020.75,556.3887122,2002999.364,1354.384538,4875784.338,1910.773251,6878783.702,2.434167382,1965.366004,14.5681793,52445.44547,336878.9492
Elowe,E,Lowe, 08/29  20:00:00,24.625,134568,24.86899287,23.29383217,23.00482499,23.93690893,23.06886636,23.18134926,0,363.6737574,23.00482499,0.00866882,47.96671018,0,5.992394716,23.06886636,0.008664278,47.7564912,65.6,7.22,29.4,0,0,0,0,0,0,2123344.602,589.817945,0,0,4605930.717,3891849.369,1279.425199,1081.069269,0.3,576.7592165,2076333.179,733.2157362,2639576.65,543.9724322,1958300.756,1313.660911,4729179.28,1857.633343,6687480.036,2.414928156,1911.490362,12.94382721,46597.77795,336878.9492
Elowe,E,Lowe, 08/29  21:00:00,24.4,151200,24.73728015,23.28235405,23.00248757,23.86988386,23.06465306,23.17350356,0,358.3805269,23.00248757,0.008628227,47.75191755,0,5.75553596,23.06465306,0.008649014,47.68564577,65.6,7.22,29.4,0,0,0,0,0,0,2141355.84,594.8210667,0,0,4492139.673,3876117.481,1247.816576,1076.6993,0.3,582.417647,2096703.529,740.3280844,2665181.104,534.3732122,1923743.564,1282.312421,4616324.714,1816.685633,6540068.278,2.399621303,1870.817969,11.6319688,41875.08767,336878.9492
Elowe,E,Lowe, 08/29  22:00:00,24.0875,134568,25.08366975,23.28772538,25.52288554,25.30327764,23.23237437,23.26004988,0,0,25.52288554,0.009058226,43.04575714,0,0,23.23237437,0.008624924,47.04506895,62.94886377,9.268457493,31.31953484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/29  23:00:00,23.525,101304,25.57349424,23.29218557,26.29052675,25.9320105,23.28200703,23.2870963,0,0,26.29052675,0.010201217,46.21261826,0,0,23.28200703,0.008624624,46.88447178,62.94886377,9.268457493,31.31953484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/29  24:00:00,22.6125,49896,25.70119604,23.29278149,26.28249488,25.99184546,23.2917672,23.29227434,0,0,26.28249488,0.011656773,52.72100041,0,0,23.2917672,0.008624631,46.85687183,62.94886377,9.268457493,31.31953484,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/30  01:00:00,22.2,33264,25.70882506,23.29273225,26.26526836,25.98704671,23.29231027,23.29252126,0,0,26.26526836,0.013027226,58.84870833,0,0,23.29231027,0.008624631,46.85533352,62.94886377,9.268457493,31.31953484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/30  02:00:00,20.825,25704,25.64368899,23.29272339,26.1867148,25.91520189,23.29257974,23.29265156,0,0,26.1867148,0.014330537,64.99366797,0,0,23.29257974,0.008624631,46.91433589,62.94886377,9.268457493,31.31953484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/30  03:00:00,18.9375,16632,25.45488696,23.29271859,25.95705906,25.70597301,23.2926689,23.29269374,0,0,25.95705906,0.015503068,71.24180969,0,0,23.2926689,0.008624631,46.97982209,62.94886377,9.268457493,31.31953484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/30  04:00:00,17.3,16632,25.20786087,23.29271644,25.6743233,25.44109208,23.29269956,23.292708,0,0,25.6743233,0.016499506,77.05976609,0,0,23.29269956,0.008624631,47.02754527,62.94886377,9.268457493,31.31953484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/30  05:00:00,15.2625,16632,24.88283851,23.29271608,25.30307273,25.09295562,23.29271006,23.29271307,0,0,25.30307273,0.017332882,82.73514518,0,0,23.29271006,0.008624631,47.07532589,62.94886377,9.268457493,31.31953484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/30  06:00:00,14.0875,33264,25.08287678,23.29271709,25.2020723,25.14247454,23.2927141,23.2927156,0,0,25.2020723,0.017971661,86.37342609,0,0,23.2927141,0.008624631,47.15300678,62.94886377,9.268457493,31.31953484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/30  07:00:00,14.2125,66528,30.59319892,23.29271908,29.47807319,30.03563606,24.15275556,23.72273732,0,240.1018187,29.47807319,0.017806322,66.83166604,28.96679189,9.235946194,24.15275556,0.009684062,49.26685659,62.94886377,8.92704791,30.99961236,1,0,0,0,0,0,0,0,0,0,135935.1954,131744.3984,37.7597765,36.59566621,0.05,0,0,0,0,77.49227937,278972.2057,59.75951874,215134.2675,253.9278245,914140.168,0.379469083,267.3782123,0.812549232,2925.177236,56146.49153
Elowe,E,Lowe, 08/30  08:00:00,15.15,84672,32.77849174,23.75605133,24.08759464,28.43304319,24.19835924,23.97720529,0,2181.481619,24.08759464,0.009160773,47.6655862,18.63754889,12.79217117,24.19835924,0.009622759,49.56878359,62.94886377,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2123277.283,2070892.982,589.7992453,575.2480506,0.616070314,0,0,0,0,464.9536762,1673833.234,616.624137,2219846.893,1523.566947,5484841.008,2.276814497,1576.850451,4.817816358,17344.13889,442364.8996
Elowe,E,Lowe, 08/30  09:00:00,16.6,66528,32.7371822,23.54889474,23.99986196,28.36852208,23.93240486,23.7406498,0,2048.423593,23.99986196,0.00837597,43.9790496,12.2039107,0,23.93240486,0.008329348,43.91522718,62.94886377,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3178909.98,2907431.885,883.03055,807.619968,0.587844979,0,0,0,0,464.9536762,1673833.234,912.2233853,3284004.187,1523.566947,5484841.008,2.276814497,1576.850235,5.267515305,18963.0551,421449.889
Elowe,E,Lowe, 08/30  10:00:00,17.575,66528,30.42841586,23.57371597,23.9998939,27.21415488,23.91496278,23.74433938,0,1398.980598,23.9998939,0.008526445,44.75848353,10.60198571,0,23.91496278,0.008527798,44.99454464,62.94886377,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,2857584.442,2486751.836,793.773456,690.7643989,0.403067092,0,0,0,0,464.9536762,1673833.234,831.2722471,2992580.089,1523.566947,5484841.008,2.276814497,1576.850235,5.603600635,20172.96229,358750.3076
Elowe,E,Lowe, 08/30  11:00:00,18.4875,42336,29.39236616,23.5918017,23.99018994,26.69127805,23.90342992,23.74761581,0,1090.80654,23.99018994,0.008401903,44.16670616,9.406402741,0,23.90342992,0.008459343,44.69730399,62.94886377,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2606005.295,2328398.663,723.8903596,646.7774065,0.313972396,0,0,0,0,464.9536762,1673833.234,758.3767648,2730156.353,1523.566947,5484841.008,2.276814497,1576.850235,5.711894143,20562.81891,339487.8034
Elowe,E,Lowe, 08/30  12:00:00,19.2125,42336,28.31515654,23.59505583,23.37654023,25.84584839,23.6157755,23.60541566,0,985.8326423,23.37654023,0.008134521,44.40824545,1.91232768,3.054985554,23.6157755,0.008204328,44.14010212,63.61164783,7.22,29.4,0,0,0,0,0,0,6255.748213,1.737707837,0,0,3991789.702,3745759.208,1108.830473,1040.488669,0.3,8.602006953,30967.22503,11.07479793,39869.27254,489.3635865,1761708.911,1136.679718,4092046.985,1626.043304,5853755.896,2.322715091,1677.974699,6.65076348,23942.74853,336878.9492
Elowe,E,Lowe, 08/30  13:00:00,19.0875,42336,27.32522671,23.53248468,23.00450112,25.16486391,23.14781045,23.34014756,0,825.5520632,23.00450112,0.008013638,44.75036494,0,12.1269338,23.14781045,0.008032916,44.46930592,65.6,7.22,29.4,0,0,0,0,0,0,457137.6057,126.9826683,0,0,3453943.304,3289876.89,959.4286956,913.8546916,0.3,111.8233458,402564.0448,143.6207274,517034.6187,470.0428157,1692154.137,999.6712333,3598816.44,1544.887864,5561596.31,2.286618544,1599.5266,5.908391945,21270.211,336878.9492
Elowe,E,Lowe, 08/30  14:00:00,20.275,42336,26.87232673,23.50244654,23.00007781,24.93620227,23.12706614,23.31475634,0,718.5315194,23.00007781,0.007932569,44.3152337,0,11.78010649,23.12706614,0.00796698,44.1644084,65.6,7.22,29.4,0,0,0,0,0,0,840324.3677,233.4234355,0,0,3767967.512,3634346.356,1046.657642,1009.540654,0.3,219.8757299,791552.6275,281.7318083,1014234.51,471.0176963,1695663.707,1074.491115,3868168.014,1548.971141,5576296.106,2.288501638,1601.535755,6.063889241,21830.00127,336878.9492
Elowe,E,Lowe, 08/30  15:00:00,20.4125,42336,26.51016773,23.47991109,23.00053733,24.75535253,23.11996029,23.29993569,0,635.7066354,23.00053733,0.007793976,43.54933288,0,11.17971634,23.11996029,0.007841185,43.49443582,65.6,7.22,29.4,0,0,0,0,0,0,1137845.781,316.0682724,0,0,3724290.848,3639852.959,1034.525236,1011.070266,0.3,302.4201123,1088712.404,386.741366,1392268.918,468.4042542,1686255.315,1068.831009,3847791.632,1538.017506,5536863.021,2.283493102,1592.020612,5.732733504,20637.84061,336878.9492
Elowe,E,Lowe, 08/30  16:00:00,19.625,42336,26.21860517,23.45807566,22.99897275,24.60878896,23.11200402,23.28503984,0,575.3932868,22.99897275,0.007638515,42.69531123,0,10.59452325,23.11200402,0.007679127,42.62697509,65.6,7.22,29.4,0,0,0,0,0,0,1353398.281,375.9439669,0,0,3629345.846,3588600.942,1008.151624,996.8335949,0.3,362.4674375,1304882.775,462.8907854,1666406.828,464.9536762,1673833.234,1042.097599,3751551.358,1523.566947,5484841.008,2.276814497,1576.850235,5.227565642,18819.23631,336878.9492
Elowe,E,Lowe, 08/30  17:00:00,19.4,42336,25.70834554,23.43774596,23.00058191,24.35446372,23.10812886,23.27293741,0,480.3190432,23.00058191,0.007563534,42.27711445,0,9.946446305,23.10812886,0.007575251,42.06718609,65.6,7.22,29.4,0,0,0,0,0,0,1695257.613,470.9048925,0,0,3595453.246,3572692.419,998.7370127,992.4145609,0.3,456.9087253,1644871.411,582.2801911,2096208.688,464.9536762,1673833.234,1032.344561,3716440.418,1523.566947,5484841.008,2.276814497,1576.850235,5.137077941,18493.48059,336878.9492
Elowe,E,Lowe, 08/30  18:00:00,19.0875,42336,25.24280398,23.41820441,22.99761601,24.12021,23.09923184,23.25871812,0,416.0675262,22.99761601,0.007454664,41.68318632,0,9.537655324,23.09923184,0.007532228,41.85363442,65.6,7.22,29.4,0,0,0,0,0,0,1925034.985,534.7319404,0,0,3274897.927,3262536.218,909.6938686,906.2600605,0.3,521.2663477,1876558.852,663.4062991,2388262.677,464.9536762,1673833.234,948.8675322,3415923.116,1523.566947,5484841.008,2.276814497,1576.850235,5.015743043,18056.67495,336878.9492
Elowe,E,Lowe, 08/30  19:00:00,17.8375,101304,24.67935378,23.39982764,23.00284309,23.84109844,23.09703671,23.24843218,0,315.7038737,23.00284309,0.006903721,38.62421578,0,8.875842478,23.09703671,0.00702793,39.08767945,65.6,7.22,29.4,0,0,0,0,0,0,2284674.919,634.6319219,0,0,2025775.05,2025775.05,562.7152916,562.7152916,0.3,620.4180057,2233504.821,788.0239078,2836886.068,464.9536762,1673833.234,599.0955145,2156743.852,1523.566947,5484841.008,2.276814497,1576.850235,4.732584474,17037.30411,336878.9492
Elowe,E,Lowe, 08/30  20:00:00,16.2,134568,24.20224685,23.38279478,22.99951247,23.60087966,23.09119512,23.23699495,0,240.3634063,22.99951247,0.007001746,39.1743972,0,8.465024174,23.09119512,0.006933031,38.57962824,65.6,7.22,29.4,0,0,0,0,0,0,2555279.593,709.799887,0,0,1477116.64,1477116.64,410.3101779,410.3101779,0.3,696.263748,2506549.493,883.0971387,3179149.699,464.9536762,1673833.234,446.6144566,1607812.044,1523.566947,5484841.008,2.276814497,1576.850235,4.496727997,16188.22079,336878.9492
Elowe,E,Lowe, 08/30  21:00:00,15.225,151200,23.94908479,23.3662717,23.00029165,23.47468822,23.08627067,23.22627119,0,215.1795749,23.00029165,0.007159009,40.06775926,0,8.012923366,23.08627067,0.007134431,39.72456697,65.6,7.22,29.4,0,0,0,0,0,0,2646955.349,735.2653746,0,0,1150237.592,1150237.592,319.5104422,319.5104422,0.3,722.4634628,2600868.466,915.8902492,3297204.897,464.9536762,1673833.234,354.3027404,1275489.865,1523.566947,5484841.008,2.276814497,1576.850235,4.380145572,15768.52406,336878.9492
Elowe,E,Lowe, 08/30  22:00:00,14.3125,134568,23.99625933,23.37419884,24.48693103,24.24159518,23.30785604,23.34102744,0,0,24.48693103,0.007548666,38.61637639,0,0,23.30785604,0.00716346,39.36887633,62.29366301,7.757498707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/30  23:00:00,13.9,101304,24.06107933,23.38046209,24.61822419,24.33965176,23.36831597,23.37438903,0,0,24.61822419,0.008415399,42.69267333,0,0,23.36831597,0.007163782,39.25168774,62.29366301,7.757498707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/30  24:00:00,13.2125,49896,23.87228632,23.38123431,24.27524133,24.07376383,23.38019536,23.38071483,0,0,24.27524133,0.009475703,49.01258963,0,0,23.38019536,0.007163774,39.23835674,62.29366301,7.757498707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/31  01:00:00,12.1125,33264,23.56654421,23.38116352,23.9139376,23.7402409,23.38070018,23.38093185,0,0,23.9139376,0.010413903,54.99534013,0,0,23.38070018,0.007163774,39.26190801,62.29366301,7.757498707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/31  02:00:00,11.0125,25704,23.22817816,23.38114995,23.53121435,23.37969625,23.38099376,23.38107186,0,0,23.53121435,0.011246864,60.72071968,0,0,23.38099376,0.007163774,39.27605936,62.29366301,7.757498707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/31  03:00:00,10.6,16632,22.89964877,23.38114267,23.18166246,23.04065562,23.38108934,23.381116,0,0,23.18166246,0.011987325,66.01703926,0,0,23.38108934,0.007163774,39.27583329,62.29366301,7.757498707,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/31  04:00:00,9.85,16632,22.57520923,23.38113877,22.86430161,22.71975542,23.38112148,23.38113013,0,0,22.86430161,0.012645947,70.92298982,0,0,23.38112148,0.007163774,39.27575699,62.29366301,7.757498707,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/31  05:00:00,9.0875,16632,22.23066959,23.38113716,22.48701529,22.35884244,23.3811317,23.38113443,0,0,22.48701529,0.013219579,75.83458639,0,0,23.3811317,0.007163774,39.30047742,62.29366301,7.757498707,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/31  06:00:00,9.2125,33264,22.55403226,23.38113734,22.53547192,22.54475209,23.38113506,23.3811362,0,0,22.53547192,0.013703634,78.38149273,0,0,23.38113506,0.007163774,39.31531724,62.29366301,7.757498707,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/31  07:00:00,10.4625,66528,29.14581857,23.38113877,28.33417114,28.73999485,23.62072574,23.50093226,0,99.11106448,28.33417114,0.013963561,57.1411146,25.78116891,0,23.62072574,0.007363077,39.65691351,62.29366301,7.757498707,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21054.93432
Elowe,E,Lowe, 08/31  08:00:00,12.1625,84672,33.62725917,23.82086775,24.12568306,28.87647111,24.25646393,24.03866584,0,2329.967352,24.12568306,0.007514168,39.29863803,33.26114548,13.61644226,24.25646393,0.007895316,40.83637682,62.29366301,7.488749353,30.2180941,1,0,0,0,0,0,0,0,0,0,159381.004,159381.004,44.2725011,44.2725011,0.657249733,0,0,0,0,232.4768381,836916.6172,63.96289538,230266.4234,761.7834734,2742420.504,1.138407249,788.4251175,1.922541198,6921.148313,472892.1848
Elowe,E,Lowe, 08/31  09:00:00,13.8,66528,33.82468647,23.6169301,23.99852382,28.91160514,23.95195072,23.78444041,0,2367.476924,23.99852382,0.0064092,33.96504127,9.916881111,0,23.95195072,0.006604092,35.08500318,62.29366301,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1226478.295,1226478.295,340.6884152,340.6884152,0.681272123,0,0,0,0,464.9536762,1673833.234,369.1787292,1329043.425,1523.566947,5484841.008,2.276814497,1576.850235,3.90334222,14052.03199,471800.3681
Elowe,E,Lowe, 08/31  10:00:00,15.15,66528,32.66786431,23.6394332,23.99963451,28.33374941,23.94784356,23.79363838,0,2021.164364,23.99963451,0.006053395,32.09588235,9.268252247,0,23.94784356,0.006067959,32.27261039,62.29366301,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1929257.065,1929257.065,535.9047403,535.9047403,0.582542599,0,0,0,0,464.9536762,1673833.234,567.5590572,2043212.606,1523.566947,5484841.008,2.276814497,1576.850235,4.020205683,14472.74046,418986.0237
Elowe,E,Lowe, 08/31  11:00:00,15.9125,42336,30.81209064,23.65612289,24.00013384,27.40611224,23.93776978,23.79694634,0,1478.490973,24.00013384,0.006174075,32.72845112,8.191720774,0,23.93776978,0.006125101,32.59335085,62.29366301,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,1820104.968,1820104.968,505.5847133,505.5847133,0.42772302,0,0,0,0,464.9536762,1673833.234,541.3903721,1949005.34,1523.566947,5484841.008,2.276814497,1576.850235,4.193438989,15096.38036,365215.6364
Elowe,E,Lowe, 08/31  12:00:00,16.7875,42336,28.33261249,23.65288808,23.45142827,25.89202038,23.63873616,23.64581212,0,979.8768749,23.45142827,0.006157112,33.73518931,2.40711413,5.166743794,23.63873616,0.006197309,33.57280717,63.12024726,7.22,29.4,0,0,0,0,0,0,27907.68973,7.752136036,0,0,1660180.731,1660180.731,461.1613142,461.1613142,0.3,16.64444516,59920.00256,21.41090883,77079.2718,464.9536762,1673833.234,494.2049621,1779137.864,1523.566947,5484841.008,2.276814497,1576.850235,4.29883406,15475.80262,336878.9492
Elowe,E,Lowe, 08/31  13:00:00,17.8875,42336,27.1538821,23.58436594,23.00329255,25.07858733,23.16140664,23.37288629,0,785.0036651,23.00329255,0.006009422,33.81678833,0,13.75793706,23.16140664,0.006018343,33.54406207,65.6,7.22,29.4,0,0,0,0,0,0,590153.6773,163.931577,0,0,2040119.463,2040119.463,566.6998509,566.6998509,0.3,148.4363683,534370.9258,190.4715362,685697.5305,464.9536762,1673833.234,598.7205619,2155394.023,1523.566947,5484841.008,2.276814497,1576.850235,4.445770234,16004.77284,336878.9492
Elowe,E,Lowe, 08/31  14:00:00,18.9875,42336,26.60116981,23.55304768,23.00094705,24.80105843,23.14311445,23.34808107,0,654.1875777,23.00094705,0.005923299,33.30792204,0,13.25958918,23.14311445,0.005956675,33.20696975,65.6,7.22,29.4,0,0,0,0,0,0,1059717.18,294.3658832,0,0,2940146.769,2940146.769,816.7074359,816.7074359,0.3,280.395082,1009422.295,358.752097,1291507.549,464.9536762,1673833.234,843.7770396,3037597.343,1523.566947,5484841.008,2.276814497,1576.850235,4.529628353,16306.66207,336878.9492
Elowe,E,Lowe, 08/31  15:00:00,19.775,42336,26.24564806,23.5276768,22.9981783,24.62191318,23.13476462,23.33122071,0,576.0885814,22.9981783,0.005883715,33.08043094,0,12.54458848,23.13476462,0.005892049,32.85422505,65.6,7.22,29.4,0,0,0,0,0,0,1339672.973,372.1313815,0,0,3593397.46,3593397.46,998.165961,998.165961,0.3,358.5668519,1290840.667,457.9514899,1648625.364,464.9536762,1673833.234,1031.365319,3712915.148,1523.566947,5484841.008,2.276814497,1576.850235,4.61405386,16610.5939,336878.9492
Elowe,E,Lowe, 08/31  16:00:00,20,42336,25.83901968,23.50320929,22.99997004,24.41949486,23.12617357,23.31469143,0,494.830904,22.99997004,0.005846437,32.84855727,0,11.90284137,23.12617357,0.005864505,32.69846995,65.6,7.22,29.4,0,0,0,0,0,0,1632654.918,453.5152549,0,0,3604486.209,3604486.209,1001.246169,1001.246169,0.3,439.7625603,1583145.217,560.6429166,2018314.5,464.9536762,1673833.234,1034.604617,3724576.621,1523.566947,5484841.008,2.276814497,1576.850235,4.545958608,16365.45099,336878.9492
Elowe,E,Lowe, 08/31  17:00:00,19.625,42336,25.43242994,23.48028295,22.99767113,24.21505053,23.11945061,23.29986678,0,423.8433445,22.99767113,0.005797014,32.56560996,0,11.20565626,23.11945061,0.005805945,32.37587697,65.6,7.22,29.4,0,0,0,0,0,0,1886787.141,524.1075393,0,0,3579248.693,3579248.693,994.2357481,994.2357481,0.3,510.6190178,1838228.464,650.0036067,2340012.984,464.9536762,1673833.234,1027.776801,3699996.482,1523.566947,5484841.008,2.276814497,1576.850235,4.400047091,15840.16953,336878.9492
Elowe,E,Lowe, 08/31  18:00:00,18.7125,42336,25.06922204,23.45856506,23.00140648,24.03531426,23.1138505,23.28620778,0,381.0529051,23.00140648,0.005551684,31.19252743,0,10.54975487,23.1138505,0.005666577,31.61632516,65.6,7.22,29.4,0,0,0,0,0,0,2040431.135,566.7864264,0,0,2587707.433,2587707.433,718.8076202,718.8076202,0.3,553.5687475,1992847.491,704.0560774,2534601.879,464.9536762,1673833.234,758.8379597,2731816.655,1523.566947,5484841.008,2.276814497,1576.850235,4.287850244,15436.26088,336878.9492
Elowe,E,Lowe, 08/31  19:00:00,17.9875,101304,24.58055623,23.43868675,23.00192527,23.79124075,23.10909605,23.2738914,0,297.7582974,23.00192527,0.005468996,30.73106363,0,9.973657573,23.10909605,0.005435192,30.34536817,65.6,7.22,29.4,0,0,0,0,0,0,2339998.235,649.9995096,0,0,2071733.359,2071733.359,575.4814885,575.4814885,0.3,636.0691842,2289849.063,807.6644118,2907591.882,464.9536762,1673833.234,609.9744435,2195907.997,1523.566947,5484841.008,2.276814497,1576.850235,4.216684675,15180.06483,336878.9492
Elowe,E,Lowe, 08/31  20:00:00,17.1125,134568,24.18986871,23.41906271,22.99983943,23.59485407,23.10133795,23.26020033,0,239.6563706,22.99983943,0.005725745,32.16450581,0,9.465299901,23.10133795,0.005622856,31.39844882,65.6,7.22,29.4,0,0,0,0,0,0,2550030.835,708.3418987,0,0,1779826.779,1779826.779,494.3963275,494.3963275,0.3,695.0421199,2502151.632,881.5696258,3173650.653,464.9536762,1673833.234,529.8634208,1907508.315,1523.566947,5484841.008,2.276814497,1576.850235,4.174376949,15027.75702,336878.9492
Elowe,E,Lowe, 08/31  21:00:00,15.6375,151200,23.94112627,23.40114904,23.00361218,23.47236923,23.09975031,23.25044967,0,214.6775609,23.00361218,0.006158405,34.56336713,0,8.840329047,23.09975031,0.006021898,33.60850311,65.6,7.22,29.4,0,0,0,0,0,0,2644005.79,734.4460529,0,0,1287106.374,1287106.374,357.5295482,357.5295482,0.3,721.5105491,2597437.977,914.6971885,3292909.878,464.9536762,1673833.234,393.9932817,1418375.814,1523.566947,5484841.008,2.276814497,1576.850235,4.103850182,14773.86066,336878.9492
Elowe,E,Lowe, 08/31  22:00:00,14.875,134568,23.98942916,23.41017335,24.49372044,24.2415748,23.34016177,23.37516756,0,0,24.49372044,0.006697444,34.3041227,0,0,23.34016177,0.006183252,33.98145889,62.28227836,7.757070644,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/31  23:00:00,14.7375,101304,24.09382333,23.41703783,24.67816723,24.38599528,23.40446996,23.4107539,0,0,24.67816723,0.007602753,38.45655722,0,0,23.40446996,0.006186262,33.85306561,62.28227836,7.757070644,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 08/31  24:00:00,14.575,49896,23.96630632,23.41785636,24.41063972,24.18847302,23.41682176,23.41733906,0,0,24.41063972,0.008755119,44.922777,0,0,23.41682176,0.006186192,33.8274491,62.28227836,7.757070644,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/01  01:00:00,14.4375,33264,23.77990012,23.41777983,24.21179209,23.9958461,23.41731106,23.41754545,0,0,24.21179209,0.00986671,51.10582634,0,0,23.41731106,0.006186193,33.80510243,62.28227836,7.757070644,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/01  02:00:00,14.275,25704,23.59428627,23.4177656,24.02874984,23.81151805,23.41760866,23.41768713,0,0,24.02874984,0.01094394,57.19223911,0,0,23.41760866,0.006186193,33.79168209,62.28227836,7.757070644,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/01  03:00:00,14.1375,16632,23.41664609,23.41775793,23.85844602,23.63754606,23.41770472,23.41773133,0,0,23.85844602,0.011946561,63.01337251,0,0,23.41770472,0.006186193,33.81284124,62.28227836,7.757070644,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/01  04:00:00,13.975,16632,23.25710107,23.41775366,23.70940747,23.48325427,23.41773668,23.41774517,0,0,23.70940747,0.012898219,68.56784652,0,0,23.41773668,0.006186193,33.8255883,62.28227836,7.757070644,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/01  05:00:00,13.9,16632,23.09594933,23.41775186,23.55311123,23.32453028,23.41774665,23.41774925,0,0,23.55311123,0.013767018,73.77775454,0,0,23.41774665,0.006186193,33.82556884,62.28227836,7.757070644,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/01  06:00:00,13.9,33264,23.44745116,23.41775187,23.68308379,23.56526748,23.41774981,23.41775084,0,0,23.68308379,0.014536412,77.21474139,0,0,23.41774981,0.006186193,33.82556178,62.28227836,7.757070644,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/01  07:00:00,15.65,66528,28.82182372,23.41775313,28.45320914,28.63751643,23.41775107,23.4177521,0,0,28.45320914,0.015027609,60.57111492,0,0,23.41775107,0.006186193,33.84691343,62.28227836,7.757070644,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/01  08:00:00,18.3875,84672,32.44268568,23.46179555,24.10809864,28.27539216,24.25236499,23.85708027,0,2001.886163,24.10809864,0.009727328,50.69250966,37.58583318,19.55915723,24.25236499,0.010077699,51.94613899,62.28227836,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6875564.557,4674959.898,1909.879044,1298.599972,0.561526464,0,0,0,0,717.2681892,2582165.481,1909.522644,6874281.52,2626.790834,9456447.001,2.635680603,2649.516875,14.47859629,52122.94666,421526.9629
Elowe,E,Lowe, 09/01  09:00:00,20.8375,66528,33.24281046,23.50206182,23.99851587,28.62066317,23.9275264,23.71479411,0,2194.532668,23.99851587,0.008390409,44.19123541,13.8073272,0,23.9275264,0.008546305,45.19324756,62.28227836,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9094749.291,8105579.497,2526.319248,2251.54986,0.62901292,0,0,0,0,898.9940456,3236378.564,2557.939165,9208580.996,3456.933211,12444959.56,2.8453116,3508.939868,20.82159841,74957.75427,441397.57
Elowe,E,Lowe, 09/01  10:00:00,22.7,66528,33.01979755,23.52943915,23.99937249,28.50958502,23.92974038,23.72958976,0,2134.397621,23.99937249,0.00810524,42.67960321,13.24897379,0,23.92974038,0.008165649,43.17384224,62.28227836,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8483461.57,7995978,2356.517103,2221.105,0.612503899,0,0,0,0,854.7820137,3077215.249,2393.103883,8615173.978,3247.885897,11692389.23,2.799156839,3306.641048,19.60940992,70593.87571,432884.0602
Elowe,E,Lowe, 09/01  11:00:00,24.7375,42336,31.27531073,23.5534059,23.99970886,27.6375098,23.91895726,23.73618158,0,1627.955979,23.99970886,0.00797893,42.00610255,11.69630422,0,23.91895726,0.008001018,42.32574924,62.28227836,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6504615.552,6247764.033,1806.837653,1735.490009,0.468712915,0,0,0,0,702.9547865,2530637.231,1850.74918,6662697.048,2553.703966,9193334.279,2.628756647,2621.040856,15.35201007,55267.23625,376819.0237
Elowe,E,Lowe, 09/01  12:00:00,25.6,42336,29.05499367,23.57251251,23.85430701,26.45465034,23.87377058,23.72314154,0,1073.628622,23.85430701,0.007926166,42.09976243,8.608545823,0,23.87377058,0.007942242,42.13308708,62.28227836,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4485806.812,4325975.645,1246.057448,1201.659901,0.313603322,0,0,0,0,535.4697068,1927690.944,1286.136893,4630092.815,1821.6066,6557783.759,2.400575338,1883.535714,9.881919007,35574.90842,339441.6479
Elowe,E,Lowe, 09/01  13:00:00,25.9125,42336,27.75309224,23.54539167,23.09822966,25.42566095,23.32333819,23.43436493,0,925.6759424,23.09822966,0.007933317,44.07573785,0,7.791000436,23.32333819,0.00791133,43.36258331,63.94113918,7.22,29.4,0,0,0,0,0,0,127578.1557,35.43837658,0,0,4256570.799,4077398.468,1182.380777,1132.610686,0.3,40.35383234,145273.7964,51.89001883,186804.0678,514.1506581,1850942.369,1216.601992,4379767.173,1730.752651,6230709.542,2.366197888,1784.703695,9.589499824,34522.19937,336878.9492
Elowe,E,Lowe, 09/01  14:00:00,26.475,42336,27.09625958,23.49167682,22.99923025,25.04774492,23.12453841,23.30810761,0,786.2709163,22.99923025,0.008030047,44.82680291,0,11.53554427,23.12453841,0.00800951,44.37590518,65.6,7.22,29.4,0,0,0,0,0,0,596717.7661,165.754935,0,0,4231807.097,4012998.58,1175.501971,1114.721828,0.3,151.6725144,546021.0518,194.6560024,700761.6085,511.8226426,1842561.513,1209.061308,4352620.709,1720.883951,6195182.223,2.362259903,1773.920312,9.953869865,35833.93151,336878.9492
Elowe,E,Lowe, 09/01  15:00:00,26.7,42336,26.74636171,23.46989554,22.99944946,24.87290558,23.11571618,23.29280586,0,703.1582741,22.99944946,0.008061942,44.98492713,0,10.93398416,23.11571618,0.008055916,44.63662046,65.6,7.22,29.4,0,0,0,0,0,0,896231.2047,248.9531124,0,0,4258854.827,4024013.485,1183.01523,1117.781524,0.3,235.3453982,847243.4334,301.4384109,1085178.279,514.1967794,1851108.406,1216.744873,4380281.543,1730.941652,6231389.949,2.366301914,1784.172018,10.08039236,36289.4125,336878.9492
Elowe,E,Lowe, 09/01  16:00:00,26.325,42336,26.31576474,23.44886094,22.99890763,24.65733619,23.10972508,23.27929301,0,612.0269711,22.99890763,0.008099382,45.16402341,0,10.31794475,23.10972508,0.008085594,44.78682308,65.6,7.22,29.4,0,0,0,0,0,0,1224443.912,340.123309,0,0,4245235.097,3999957.977,1179.231972,1111.099438,0.3,326.2041262,1174334.854,416.9161003,1500897.961,513.079723,1847087.003,1213.128585,4367262.905,1726.208308,6214349.908,2.36440452,1779.643031,9.964825927,35873.37334,336878.9492
Elowe,E,Lowe, 09/01  17:00:00,25.7875,42336,25.88735194,23.42891209,23.00003644,24.44369419,23.1042886,23.26660035,0,529.3757891,23.00003644,0.008187739,45.62988287,0,9.752514848,23.1042886,0.008156483,45.17211902,65.6,7.22,29.4,0,0,0,0,0,0,1522567.318,422.9353661,0,0,4246251.101,3966226.481,1179.514195,1101.729578,0.3,409.2856414,1473428.309,522.1341737,1879683.025,513.1127699,1847205.972,1213.235544,4367647.957,1726.348314,6214853.929,2.364460754,1779.523684,9.987266135,35954.15809,336878.9492
Elowe,E,Lowe, 09/01  18:00:00,24.85,42336,25.50657467,23.41007348,23.00253768,24.25455617,23.099911,23.25499224,0,476.6718466,23.00253768,0.008235596,45.85710901,0,9.173658466,23.099911,0.008232975,45.57338724,65.6,7.22,29.4,0,0,0,0,0,0,1713424.879,475.9513553,0,0,4200786.442,3907883.678,1166.885123,1085.523244,0.3,462.6929649,1665694.674,589.5872245,2122514.008,509.376667,1833756.001,1201.152774,4324149.986,1710.529441,6157905.988,2.358064709,1764.376851,9.41721831,33901.98591,336878.9492
Elowe,E,Lowe, 09/01  19:00:00,23.025,101304,25.03431781,23.39248356,22.99979455,24.01705618,23.09436859,23.24342607,0,384.6809355,22.99979455,0.008229087,45.81152134,0,8.721566604,23.09436859,0.008229288,45.55120375,65.6,7.22,29.4,0,0,0,0,0,0,2043578.056,567.6605712,0,0,4074345.717,3795562.541,1131.762699,1054.322928,0.3,553.6209718,1993035.499,704.1157919,2534816.851,498.5660241,1794837.687,1166.272372,4198580.54,1664.838396,5993418.227,2.339209551,1718.992894,8.387505282,30195.01902,336878.9492
Elowe,E,Lowe, 09/01  20:00:00,20.825,134568,24.61146568,23.37540196,23.00329753,23.80738161,23.09017552,23.23278874,0,314.4391362,23.00329753,0.008275655,46.05759135,0,8.214378295,23.09017552,0.008257345,45.7160626,65.6,7.22,29.4,0,0,0,0,0,0,2297696.699,638.249083,0,0,3938015.832,3659974.804,1093.893287,1016.659668,0.3,624.8266043,2249375.775,793.5670813,2856841.493,486.7697951,1752371.262,1128.351559,4062065.612,1615.121354,5814436.874,2.318005747,1669.180116,7.398858472,26635.8905,336878.9492
Elowe,E,Lowe, 09/01  21:00:00,19.625,151200,24.37359738,23.35971398,23.00230866,23.68795302,23.08574003,23.22272701,0,292.2837615,23.00230866,0.008326972,46.34219999,0,7.788315883,23.08574003,0.008311184,46.02256694,65.6,7.22,29.4,0,0,0,0,0,0,2377421.48,660.3948556,0,0,3896879.407,3586501.041,1082.466502,996.2502892,0.3,647.6859342,2331669.363,822.2416021,2960069.768,483.0249229,1738889.722,1116.340357,4018825.285,1599.36528,5757715.007,2.311144373,1652.627188,7.094760934,25541.13936,336878.9492
Elowe,E,Lowe, 09/01  22:00:00,18.7125,134568,24.53829318,23.36747929,25.01191701,24.7751051,23.30174091,23.3346101,0,0,25.01191701,0.008772704,43.20924043,0,0,23.30174091,0.008329996,45.49852368,62.63032643,9.026672471,31.11554819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/01  23:00:00,18.675,101304,24.81471644,23.37353763,25.45842951,25.13657298,23.3619478,23.36774271,0,0,25.45842951,0.009791347,46.86862671,0,0,23.3619478,0.008330267,45.31733763,62.63032643,9.026672471,31.11554819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/01  24:00:00,18.525,49896,24.83405139,23.37426793,25.35325545,25.09365342,23.37322899,23.37374846,0,0,25.35325545,0.011052049,53.13781639,0,0,23.37322899,0.008330261,45.28644455,62.63032643,9.026672471,31.11554819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  01:00:00,17.6125,39312,24.71655231,23.37419966,25.20907592,24.96281412,23.37374961,23.37397463,0,0,25.20907592,0.012208074,59.09265441,0,0,23.37374961,0.008330261,45.28502118,62.63032643,9.026672471,31.11554819,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  02:00:00,17.2,39312,24.58116839,23.37418758,25.06036134,24.82076486,23.37403595,23.37411177,0,0,25.06036134,0.013264344,64.66652847,0,0,23.37403595,0.008330261,45.28423852,62.63032643,9.026672471,31.11554819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  03:00:00,17.2,16632,24.45941965,23.37418119,24.94482673,24.70212319,23.37412939,23.37415529,0,0,24.94482673,0.014241994,69.76067374,0,0,23.37412939,0.008330261,45.25524959,62.63032643,9.026672471,31.11554819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  04:00:00,17.2,16632,24.3465052,23.37417793,24.83656414,24.59153467,23.37416092,23.37416943,0,0,24.83656414,0.015156597,74.58576372,0,0,23.37416092,0.008330261,45.2379242,62.63032643,9.026672471,31.11554819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  05:00:00,16.8875,16632,24.22740029,23.37417654,24.71862749,24.47301389,23.37417112,23.37417383,0,0,24.71862749,0.016022197,79.29568391,0,0,23.37417112,0.008330261,45.23789621,62.63032643,9.026672471,31.11554819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  06:00:00,17.0125,16632,24.18163271,23.37417704,24.65443679,24.41803475,23.37417469,23.37417586,0,0,24.65443679,0.016833088,83.57147616,0,0,23.37417469,0.008330261,45.26661985,62.63032643,9.026672471,31.11554819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  07:00:00,18.2625,61992,25.37922912,23.37417855,25.52424015,25.45173464,23.3741765,23.37417752,0,0,25.52424015,0.017426854,82.17687059,0,0,23.3741765,0.008330261,45.28385502,62.63032643,9.026672471,31.11554819,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  08:00:00,19.9625,61992,31.01685157,23.687378,28.97350483,29.9951782,24.52485892,24.10611846,0,488.5191621,28.97350483,0.016362015,62.86624267,63.18584066,0.839941707,24.52485892,0.010148355,50.34870536,62.63032643,8.405628809,30.5258285,1,0,0,0,0,0,0,0,0,0,2618879.416,1539570.254,727.4665046,427.6584039,0.103125,0,0,0,0,268.6315339,967073.5221,735.3631304,2647307.269,1003.994664,3614380.791,0.930755627,998.684977,5.888226542,21197.61555,115802.1388
Elowe,E,Lowe, 09/02  09:00:00,21.975,84672,35.20640163,24.01255338,29.55900756,32.3827046,26.52318959,25.26787149,0,1153.411462,29.55900756,0.010662835,40.60209813,105.4233985,2.009093643,26.52318959,0.011593066,52.36095069,62.63032643,8.155952176,30.2489508,1,0,0,0.25,0,0,0,0,0,0,5808791.509,3760450.66,1613.553197,1044.569628,0.236666667,0,0,0,0,673.9873965,2426354.627,1925.73467,6932644.811,2599.722066,9358999.439,2.131628746,2648.604214,16.63206611,59875.43799,260337.4939
Elowe,E,Lowe, 09/02  10:00:00,23.4875,84672,36.21619236,24.59185034,30.71246306,33.46432771,26.92306115,25.75745575,0,1173.258697,30.71246306,0.008967178,31.91584375,150.1988613,0,26.92306115,0.009189805,40.3870067,62.63032643,8.012766922,30.11338432,1,0,0,0.25,0,0,0,0,0,0,4596499.371,3774067.235,1276.805381,1048.35201,0.225,0,0,0,0,543.8162084,1957738.35,1444.923454,5201724.435,1988.739663,7159462.785,1.992227167,2025.133715,13.43530446,48367.09606,252659.2119
Elowe,E,Lowe, 09/02  11:00:00,24.5875,61992,35.48266961,24.64967944,28.56731792,32.02499377,27.49718531,26.07343238,0,1544.846242,28.56731792,0.008604333,34.40841885,147.8085711,4.311636984,27.49718531,0.008643885,36.79336251,62.63032643,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6036745.57,5298925.864,1676.873769,1471.923851,0.311666667,0,0,0,0,678.8252241,2443770.807,1769.061163,6368620.185,2447.886387,8812390.992,2.598699947,2508.130636,17.23716285,62053.78625,344557.2311
Elowe,E,Lowe, 09/02  12:00:00,25.375,49896,32.51521595,24.6656714,27.63818657,30.07670126,25.99524311,25.33045726,0,947.1766081,27.63818657,0.008567281,36.55858539,36.86263775,7.835764258,25.99524311,0.008558866,39.81498362,62.63032643,7.882556654,30.00589954,1,0,0,0,0,0,0,0,0,0,4180288.775,3625683.794,1161.191326,1007.134387,0.225,0,0,0,0,470.700083,1694520.299,1193.636047,4297089.768,1664.33613,5991610.067,1.901575856,1705.427207,12.42643652,44735.17149,252659.2119
Elowe,E,Lowe, 09/02  13:00:00,26.2875,49896,31.07401563,24.64857952,28.73749969,29.90575766,24.99295274,24.82076613,0,292.1680119,28.73749969,0.008665007,34.54448332,5.676904902,0,24.99295274,0.008535961,42.07460718,62.63032643,9.10354715,31.13072785,1,0,0,0,0,0,0,0,0,0,1361587.807,1173012.82,378.2188354,325.8368944,0.075,0,0,0,0,154.7068312,556944.5924,390.4634783,1405668.522,545.1703095,1962613.114,0.630970334,559.2525319,4.214042716,15170.55378,84219.73729
Elowe,E,Lowe, 09/02  14:00:00,27.7,49896,31.32706875,24.82652323,27.25824609,29.29265742,25.7408514,25.28368731,0,1010.246038,27.25824609,0.008819889,38.38663127,51.97623669,0.846257632,25.7408514,0.008732008,41.17827901,62.63032643,7.690886787,29.83268196,1,0,0,0,0,0,0,0,0,0,4694843.908,3931272.841,1304.123308,1092.020234,0.24375,0,0,0,0,522.5669195,1881240.91,1336.126919,4810056.907,1858.693838,6691297.817,2.076160001,1899.309041,16.0589838,57812.34167,273714.1462
Elowe,E,Lowe, 09/02  15:00:00,26.925,49896,30.88439505,24.74470761,29.85874738,30.37157121,24.91396356,24.82933559,0,0,29.85874738,0.008940148,33.16116412,0,0,24.91396356,0.008734575,43.22105807,62.63032643,9.937199473,31.87474707,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  16:00:00,27.1625,49896,31.44043413,24.69979705,28.5961135,30.01827382,25.30029274,25.00004489,0,596.3231124,28.5961135,0.009149945,37.06785001,20.43564065,17.8101566,25.30029274,0.008884572,43.00691495,62.63032643,8.578599736,30.63737354,1,0,0,0,0,0,0,0,0,0,3052472.213,2434689.045,847.9089482,676.3025124,0.15,0,0,0,0,334.1860509,1203069.783,865.2149395,3114773.782,1199.40099,4317843.565,1.29379431,1226.772968,11.03612313,39730.04327,168439.4746
Elowe,E,Lowe, 09/02  17:00:00,28.1125,49896,29.5462923,24.73019295,26.30396744,27.92512987,24.84128364,24.78573829,0,551.3892871,26.30396744,0.008805039,40.36303799,3.07321801,2.867931165,24.84128364,0.008835343,43.90204398,62.63032643,8.534718987,30.60353054,0.75,0,0,0,0,0,0,0,0,0,2898452.435,2339828.09,805.1256763,649.9522473,0.15,0,0,0,0,323.7044601,1165336.056,829.2222682,2985200.166,1152.926728,4150536.222,1.280794881,1179.953529,10.54626523,37966.55484,168439.4746
Elowe,E,Lowe, 09/02  18:00:00,26.6125,49896,30.1609743,24.72015296,30.0587231,30.1098487,24.72715417,24.72365356,0,0,30.0587231,0.009267588,33.90402696,0,0,24.72715417,0.008813005,44.09118025,62.63032643,9.849437974,31.80706109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  19:00:00,24.85,128520,30.35198067,24.71942125,30.97072536,30.66135302,24.72039985,24.71991055,0,0,30.97072536,0.010454374,36.24117153,0,0,24.72039985,0.008813,44.10894984,62.63032643,9.849437974,31.80706109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  20:00:00,24.0875,151200,30.36689798,24.71899962,30.98831458,30.67760628,24.71930612,24.71915287,0,0,30.98831458,0.012157774,42.01173134,0,0,24.71930612,0.008813,44.13985113,62.63032643,9.849437974,31.80706109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  21:00:00,23.9,151200,30.47035594,24.71870975,31.21448289,30.84241941,24.71890199,24.71880587,0,0,31.21448289,0.014257104,48.48988365,0,0,24.71890199,0.008813,44.15772801,62.63032643,9.849437974,31.80706109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  22:00:00,22.8375,151200,30.53954813,24.71852792,31.27931935,30.90943374,24.71866288,24.7185954,0,0,31.27931935,0.016062346,54.31851411,0,0,24.71866288,0.008813,44.18637754,62.63032643,9.849437974,31.80706109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  23:00:00,22.2,128520,30.40009495,24.71838604,30.84668497,30.62338996,24.71851162,24.71844883,0,0,30.84668497,0.017510016,60.58624671,0,0,24.71851162,0.008813,44.2035895,62.63032643,9.849437974,31.80706109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/02  24:00:00,21.8875,61992,30.10076989,24.71829519,30.36901579,30.23489284,24.71839633,24.71834576,0,0,30.36901579,0.018829494,66.81895683,0,0,24.71839633,0.008813,44.20389361,62.63032643,9.849437974,31.80706109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/03  01:00:00,21.325,39312,29.7789963,24.71823057,30.04734442,29.91317036,24.71830647,24.71826852,0,0,30.04734442,0.020248445,73.02091631,0,0,24.71830647,0.008813,44.20412972,62.63032643,9.849437974,31.80706109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/03  02:00:00,20.7875,39312,29.4910308,24.71818627,29.76287373,29.62695227,24.71824067,24.71821347,0,0,29.76287373,0.021750555,79.54557419,0,0,24.71824067,0.008813,44.20430413,62.63032643,9.849437974,31.80706109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/03  03:00:00,19.85,16632,29.17229961,24.71815628,29.41532562,29.29381262,24.71819418,24.71817523,0,0,29.41532562,0.023109843,86.10028327,0,0,24.71819418,0.008813,44.23244759,62.63032643,9.849437974,31.80706109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/03  04:00:00,19.0875,16632,28.85753585,24.71813643,29.06080089,28.95916837,24.71816219,24.71814931,0,0,29.06080089,0.024314068,92.3182842,0,0,24.71816219,0.008813,44.24934407,62.63032643,9.849437974,31.80706109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
