Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 09/03  05:00:00,18.9,16632,28.58495728,24.71812403,28.80199418,28.69347573,24.71814082,24.71813243,0,0,28.80199418,0.025398325,97.72399259,0,0,24.71814082,0.008813,44.24940016,62.63032643,9.849437974,31.80706109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/03  06:00:00,18.9,16632,28.65337501,24.71811681,28.74803138,28.70070319,24.71812763,24.71812222,0,0,28.74803138,0.025769989,99.41045599,0,0,24.71812763,0.008813,44.24943451,62.63032643,9.849437974,31.80706109,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/03  07:00:00,19.2125,61992,31.82583785,24.96860258,29.77821498,30.80202641,25.6780075,25.32330504,0,491.5634694,29.77821498,0.023531816,84.9826115,49.55804242,0,25.6780075,0.012202198,55.94382897,62.63032643,9.008600401,30.96458971,1,0,0,0,0,0,0,0,0,0,3549026.342,1561516.565,985.8406506,433.7546013,0.105,0,0,0,0,366.1870349,1318273.326,1131.451925,4073226.929,1497.63896,5391500.255,1.056725097,1464.927107,9.388804363,33799.69571,117907.6322
Elowe,E,Lowe, 09/03  08:00:00,20.8375,61992,35.54736934,25.19234904,29.88380958,32.71558946,27.29393195,26.2431405,0,1087.892227,29.88380958,0.013035324,48.66443537,79.85805833,2.943818903,27.29393195,0.014686748,63.32468938,62.63032643,9.706229404,30.80937751,1,0,0,0.25,0,0,0,0,0,0,7072016.069,3530642.079,1964.448908,980.7339108,0.236666667,0,0,0,0,863.3076873,3107907.674,2791.126438,10048055.18,3654.434125,13155962.85,2.40148613,3735.348272,24.29278975,87454.04311,260337.4939
Elowe,E,Lowe, 09/03  09:00:00,23.3875,84672,38.36082521,25.78374021,32.31296123,35.33689322,28.10893864,26.94633943,0,1264.202764,32.31296123,0.00972396,31.85171826,140.3469754,0,28.10893864,0.01018527,41.8478612,62.63032643,8.256342987,30.31135445,1,0,0,0.25,0,0,0,0,0,0,5649940.766,4001493.159,1569.427991,1111.525877,0.225,0,0,0,0,660.5853302,2378107.189,1867.493756,6722977.521,2528.079086,9101084.71,2.119731387,2558.617173,19.12551117,68851.84023,252659.2119
Elowe,E,Lowe, 09/03  10:00:00,25.4625,84672,39.18300708,26.03406595,31.2102445,35.19662579,29.53077051,27.78241823,0,1829.618747,31.2102445,0.008903842,30.69440913,207.1319117,8.520232261,29.53077051,0.00901188,34.16982864,62.63032643,7.221332834,29.4,1,0,0,0,0,0,0,0,0,0,7310502.904,6016667.601,2030.695251,1671.296556,0.316705867,0,0,0,0,827.8728433,2980342.236,2303.282164,8291815.792,3131.155008,11272158.03,2.769118878,3192.798869,25.89668361,93228.061,346069.4556
Elowe,E,Lowe, 09/03  11:00:00,26.1,61992,36.67512886,26.13671078,30.53284933,33.60398909,28.0331064,27.08490859,0,1193.787677,30.53284933,0.008699558,31.60221529,79.03460335,14.12781154,28.0331064,0.008703458,36.0752862,62.63032643,8.097192773,30.18247949,1,0,0,0.25,0,0,0,0,0,0,5023500.27,4283716.961,1395.416742,1189.921378,0.2363054,0,0,0,0,560.5279747,2017900.709,1507.531141,5427112.109,2068.059116,7445012.818,2.009559117,2109.172873,17.12254138,61641.14897,259786.1741
Elowe,E,Lowe, 09/03  12:00:00,27.1625,49896,34.21865328,26.12373941,28.67103705,31.44484516,27.16052182,26.64213061,0,1024.673737,28.67103705,0.008631867,34.78672614,41.75805807,15.23890761,27.16052182,0.008617545,37.52999272,62.63032643,7.94533253,30.05973989,1,0,0,0,0,0,0,0,0,0,4652951.124,3936522.121,1292.486423,1093.478367,0.225,0,0,0,0,511.9411532,1842988.152,1334.312351,4803524.464,1846.253504,6646512.615,1.954056185,1894.689154,16.15796407,58168.67064,252659.2119
Elowe,E,Lowe, 09/03  13:00:00,28.4875,49896,32.86759779,26.12489629,27.41391114,30.14075446,26.55736805,26.34113217,0,948.4883614,27.41391114,0.008622978,37.32264462,25.4116194,19.34877758,26.55736805,0.008599928,38.7856817,62.63032643,7.961433445,30.07041544,1,0,0,0,0,0,0,0,0,0,4535946.174,3847483.553,1259.985048,1068.745431,0.225,0,0,0,0,520.8688692,1875127.929,1365.246695,4914888.103,1886.115565,6790016.033,1.964749465,1929.889942,16.99347345,61176.50442,252659.2119
Elowe,E,Lowe, 09/03  14:00:00,28.9,49896,31.30729637,25.92850887,26.87131233,29.08930435,26.01470952,25.9716092,0,926.0406555,26.87131233,0.008587629,38.14433329,9.512895985,4.209013193,26.01470952,0.00857623,39.88328929,62.63032643,7.90992369,30.02761875,1,0,0,0,0,0,0,0,0,0,4362229.677,3720827.516,1211.730466,1033.563199,0.225,0,0,0,0,495.0336561,1782121.162,1276.179652,4594246.747,1771.213308,6376367.909,1.933191277,1807.816447,15.68273331,56457.8399,252659.2119
Elowe,E,Lowe, 09/03  15:00:00,28.9,49896,32.03556825,25.95073544,28.52729277,30.28143051,26.18297675,26.06685609,0,613.0609072,28.52729277,0.008737156,35.54975013,13.41611246,19.21309626,26.18297675,0.008629233,39.75088847,62.63032643,8.599847381,30.65523749,1,0,0,0,0,0,0,0,0,0,2989949.715,2542331.288,830.5415875,706.2031355,0.15,0,0,0,0,329.3070975,1185505.551,848.4720157,3054499.257,1177.779113,4240004.808,1.287717986,1205.920514,10.25687416,36924.74696,168439.4746
Elowe,E,Lowe, 09/03  16:00:00,29.2125,49896,30.8001112,25.95291925,27.4130912,29.1066012,25.77143966,25.86217945,0,591.2669084,27.4130912,0.00864638,37.27403078,1.966814831,3.500180609,25.77143966,0.008591605,40.49094347,62.63032643,8.56344521,30.62523534,1,0,0,0,0,0,0,0,0,0,2870141.398,2454545.708,797.2614994,681.8182521,0.15,0,0,0,0,329.0400943,1184544.339,847.3971713,3050629.817,1176.437266,4235174.156,1.287603514,1202.570801,10.32547039,37171.69339,168439.4746
Elowe,E,Lowe, 09/03  17:00:00,29.0875,49896,32.02001401,25.96512393,31.14131324,31.58066363,26.38362479,26.17437436,0,170.2465759,31.14131324,0.009010603,31.15143089,31.88898572,0,26.38362479,0.008639743,39.33710633,62.63032643,9.571029117,31.54416185,1,0,0,0,0,0,0,0,0,0,644905.6044,576213.3984,179.1404457,160.0592773,0.0375,0,0,0,0,74.77470078,269188.9228,186.5974544,671750.8358,261.3721552,940939.7587,0.3119328,271.6696359,2.300048733,8280.17544,42109.86865
Elowe,E,Lowe, 09/03  18:00:00,28.2125,49896,30.34984262,26.17581052,26.3020842,28.32596341,26.10386395,26.13983723,0,903.7854506,26.3020842,0.008839776,40.53143718,7.496198585,21.89362508,26.10386395,0.008863571,40.99541351,62.63032643,7.882036842,30.00717076,1,0,0,0,0,0,0,0,0,0,4557865.375,3784527.083,1266.073715,1051.257523,0.225,0,0,0,0,498.6343167,1795083.54,1288.560876,4638819.152,1787.195192,6433902.693,1.937634038,1823.892538,15.49365577,55777.16078,252659.2119
Elowe,E,Lowe, 09/03  19:00:00,26.425,128520,30.20892864,26.04486688,30.0369241,30.12292637,25.95944032,26.0021536,0,0,30.0369241,0.009303028,34.18337432,0,0,25.95944032,0.008810375,41.08928044,62.63032643,9.86814737,31.82868306,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/03  20:00:00,24.85,151200,30.53000593,26.0496092,31.06483726,30.7974216,26.03011547,26.03986234,0,0,31.06483726,0.010689067,36.95689481,0,0,26.03011547,0.008810377,40.94339861,62.63032643,9.86814737,31.82868306,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/03  21:00:00,23.7125,151200,30.77016351,26.04960875,31.48695049,31.128557,26.04831477,26.04896176,0,0,31.48695049,0.012896285,43.41070083,0,0,26.04831477,0.008810377,40.91487632,62.63032643,9.86814737,31.82868306,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/03  22:00:00,22.9875,151200,30.88591707,26.04929945,31.59406141,31.23998924,26.04915396,26.04922671,0,0,31.59406141,0.014781491,49.31602727,0,0,26.04915396,0.008810377,40.91284506,62.63032643,9.86814737,31.82868306,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/03  23:00:00,22.8,128520,30.79366264,26.04907696,31.21836729,31.00601497,26.04916958,26.04912327,0,0,31.21836729,0.016293853,55.41520546,0,0,26.04916958,0.008810377,40.91280756,62.63032643,9.86814737,31.82868306,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/03  24:00:00,22.1125,61992,30.49578434,26.04892815,30.71992611,30.60785522,26.04903962,26.04898388,0,0,30.71992611,0.017653301,61.64066768,0,0,26.04903962,0.008810377,40.91312139,62.63032643,9.86814737,31.82868306,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/04  01:00:00,21.0125,39312,30.14390333,26.04882266,30.3339012,30.23890227,26.04892699,26.04887482,0,0,30.3339012,0.019095264,68.00245756,0,0,26.04892699,0.008810377,40.91339368,62.63032643,9.86814737,31.82868306,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/04  02:00:00,19.85,39312,29.79964201,26.04874968,29.96986747,29.88475474,26.04883167,26.04879068,0,0,29.96986747,0.020602788,74.74398812,0,0,26.04883167,0.008810377,40.91362559,62.63032643,9.86814737,31.82868306,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/04  03:00:00,19.775,16632,29.48499895,26.04869973,29.64871555,29.56685725,26.04875962,26.04872967,0,0,29.64871555,0.021951454,80.99704244,0,0,26.04875962,0.008810377,40.93968153,62.63032643,9.86814737,31.82868306,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/04  04:00:00,18.9375,16632,29.17462295,26.0486664,29.35058463,29.26260379,26.04870831,26.04868735,0,0,29.35058463,0.023187493,86.91030892,0,0,26.04870831,0.008810377,40.95533413,62.63032643,9.86814737,31.82868306,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/04  05:00:00,18.3,16632,28.85626559,26.04864396,29.00742221,28.9318439,26.04867265,26.04865831,0,0,29.00742221,0.024288088,92.69423935,0,0,26.04867265,0.008810377,40.95542133,62.63032643,9.86814737,31.82868306,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/04  06:00:00,17.9875,16632,29.11827749,26.04863011,29.03577462,29.07702605,26.04864943,26.04863977,0,0,29.03577462,0.025237147,96.04085927,0,0,26.04864943,0.008810377,40.95547691,62.63032643,9.86814737,31.82868306,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/04  07:00:00,18.8,61992,33.6223806,26.0638049,28.3071222,30.9647514,26.81877675,26.44129082,0,1026.054447,28.3071222,0.017503304,68.87012719,33.22606288,13.1990437,26.81877675,0.014191529,62.07791777,62.63032643,7.882036842,30.00717076,1,0,0,0,0,0,0,0,0,0,4865938.86,2340347.09,1351.649683,650.0964139,0.225,0,0,0,0,583.4591068,2100452.785,1635.804157,5888894.964,2219.263264,7989347.749,2.017380667,2211.59238,13.04356269,46956.8257,252659.2119
Elowe,E,Lowe, 09/04  08:00:00,20.8375,61992,36.80172769,26.30701214,30.69712009,33.74942389,28.18814464,27.24757839,0,1240.818854,30.69712009,0.009578066,34.26140613,78.0235942,4.52245371,28.18814464,0.010373685,42.80490327,62.63032643,8.237586113,30.33490112,1,0,0,0.25,0,0,0,0,0,0,5589037.998,4070374.222,1552.510555,1130.659506,0.236666667,0,0,0,0,642.2589095,2312132.074,1816.52847,6539502.493,2458.78738,8851634.567,2.096598235,2542.086368,16.33445819,58804.04949,260337.4939
Elowe,E,Lowe, 09/04  09:00:00,22.0125,84672,37.64593885,26.61772318,31.303916,34.47492742,28.70128677,27.65950497,0,1279.314232,31.303916,0.008872202,30.75016728,97.87902516,6.318951423,28.70128677,0.008935297,35.68877709,62.63032643,8.042170871,30.13709498,1,0,0,0.25,0,0,0,0,0,0,4976262.651,4244177.739,1382.295181,1178.938261,0.236666667,0,0,0,0,582.6752829,2097631.018,1585.179503,5706646.212,2167.854786,7804277.231,2.035191814,2209.930455,14.76311967,53147.23082,260337.4939
Elowe,E,Lowe, 09/04  10:00:00,23.95,84672,38.68160192,26.97173484,32.56877803,35.62518998,29.00558493,27.98865989,0,1289.02398,32.56877803,0.008677831,28.01446964,115.5965546,0,29.00558493,0.008693325,34.0752568,62.63032643,8.161326677,30.22998546,1,0,0,0.25,0,0,0,0,0,0,4835670.314,4175086.79,1343.241754,1159.74633,0.225,0,0,0,0,577.5762425,2079274.473,1565.620948,5636235.411,2143.19719,7715509.884,2.029757004,2171.095149,15.52242594,55880.73339,252659.2119
Elowe,E,Lowe, 09/04  11:00:00,26.375,61992,38.03867318,27.05538904,30.32682405,34.18274861,29.53171336,28.2935512,0,1734.527372,30.32682405,0.008581544,31.2110177,126.8705808,10.1993692,29.53171336,0.008596383,32.72892764,62.63032643,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6983940.297,6063504.137,1939.983416,1684.306705,0.314810859,0,0,0,0,782.9635958,2818668.945,2138.540557,7698746.007,2921.504153,10517414.95,2.719481339,2982.240617,23.81221625,85723.97849,345305.5874
Elowe,E,Lowe, 09/04  12:00:00,27.8875,49896,34.74145877,26.99628772,29.23556795,31.98851336,27.7820961,27.38919191,0,1068.280185,29.23556795,0.008570003,33.60291711,32.36385709,17.16066266,27.7820961,0.008549605,36.01122509,62.63032643,8.01252228,30.11508202,1,0,0,0.25,0,0,0,0,0,0,4781686.074,4134854.206,1328.246132,1148.570613,0.228837978,0,0,0,0,535.8331557,1928999.361,1417.859481,5104294.131,1953.692637,7033293.491,1.982135805,1993.100917,16.69491944,60101.70997,253650.8019
Elowe,E,Lowe, 09/04  13:00:00,28.9875,49896,32.4843216,26.80602706,27.14187145,29.81309652,26.67643718,26.74123212,0,917.494042,27.14187145,0.008540726,37.79413294,9.017108633,32.19402558,26.67643718,0.008527966,38.35377627,62.63032643,7.951104805,30.06304578,1,0,0,0,0,0,0,0,0,0,4457214.273,3861442.308,1238.115076,1072.622863,0.225,0,0,0,0,498.4039674,1794254.283,1288.155565,4637360.034,1786.559532,6431614.317,1.936787244,1834.251932,15.41307245,55487.06082,252659.2119
Elowe,E,Lowe, 09/04  14:00:00,29.775,49896,31.14037251,26.78020221,27.71802734,29.42919992,26.34026134,26.56023177,0,604.3633528,27.71802734,0.008537367,36.31614738,0,9.035708889,26.34026134,0.008479575,38.80822003,62.63032643,8.585980825,30.64365593,1,0,0,0,0,0,0,0,0,0,2879822.87,2520272.638,799.9507971,700.0757328,0.15,0,0,0,0,331.8830916,1194779.13,857.0946352,3085540.687,1188.977727,4280319.816,1.291211713,1214.51398,10.18144925,36653.21731,168439.4746
Elowe,E,Lowe, 09/04  15:00:00,30.375,49896,31.49309651,26.87478493,27.81879825,29.65594738,27.10041077,26.98759785,0,852.5747527,27.81879825,0.008692606,36.89686195,18.63580956,32.31477668,27.10041077,0.008624738,37.77986813,62.63032643,8.073738016,30.17728496,1,0,0,0,0,0,0,0,0,0,4246485.73,3708071.652,1179.57937,1030.019903,0.20625,0,0,0,0,465.1645763,1674592.475,1209.308927,4353512.139,1674.473504,6028104.613,1.7857463,1711.787682,14.34801583,51652.85699,231604.2775
Elowe,E,Lowe, 09/04  16:00:00,30.225,49896,30.45658736,26.72730922,28.33634157,29.39646446,26.32450358,26.5259064,0,286.1455503,28.33634157,0.008662748,35.51745713,0,12.67062742,26.32450358,0.008579441,39.28436201,62.63032643,9.283556035,31.27713136,1,0,0,0,0,0,0,0,0,0,1457022.529,1269325.198,404.7284804,352.5903329,0.075,0,0,0,0,164.3921963,591811.9066,423.2501728,1523700.622,587.6423691,2115512.529,0.643657489,600.0547299,5.030303424,18109.09232,84219.73729
Elowe,E,Lowe, 09/04  17:00:00,29.625,49896,31.57698128,26.79740423,31.51242361,31.54470244,26.73570736,26.7665558,0,0,31.51242361,0.009093033,30.79362467,0,0,26.73570736,0.00857992,38.32881013,62.63032643,9.971408046,31.90284181,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/04  18:00:00,28.4,49896,30.08823299,26.52091025,24.98506667,27.53664983,25.84232456,26.1816174,0,1139.172017,24.98506667,0.008814734,43.7610152,11.29827054,60.55984576,25.84232456,0.008866385,41.79688003,62.63032643,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5827260.985,4937030.797,1618.683607,1371.397443,0.3,0,0,0,0,648.5515447,2334785.561,1662.741762,5985870.343,2311.293307,8320655.904,2.562476196,2367.509675,18.53793384,66736.56182,336878.9492
Elowe,E,Lowe, 09/04  19:00:00,26.425,128520,29.17405206,26.56095301,28.68016339,28.92710772,26.30349507,26.43222404,0,0,28.68016339,0.009006108,35.91965982,0,0,26.30349507,0.008742418,40.04202545,62.63032643,9.743865385,31.72239097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/04  20:00:00,24.5375,151200,29.79136293,26.62502974,30.27013664,30.03074979,26.57848918,26.60175946,0,0,30.27013664,0.010153408,36.84065266,0,0,26.57848918,0.008742371,39.41727968,62.63032643,9.743865385,31.72239097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/04  21:00:00,22.8375,151200,30.09142424,26.62397453,30.81835432,30.45488928,26.62224005,26.62310729,0,0,30.81835432,0.012149113,42.61733324,0,0,26.62224005,0.00874237,39.33071656,62.63032643,9.743865385,31.72239097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/04  22:00:00,22.575,151200,30.2787457,26.6237968,30.9948764,30.63681105,26.62306746,26.62343213,0,0,30.9948764,0.013910137,48.20857781,0,0,26.62306746,0.00874237,39.35362926,62.63032643,9.743865385,31.72239097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/04  23:00:00,22.1125,128520,30.22621277,26.62368737,30.66677615,30.44649446,26.62350103,26.6235942,0,0,30.66677615,0.015336496,54.07117073,0,0,26.62350103,0.00874237,39.36752129,62.63032643,9.743865385,31.72239097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/04  24:00:00,21.7,61992,29.95521304,26.62362438,30.18726886,30.07124095,26.62359424,26.62360931,0,0,30.18726886,0.016596153,60.01937991,0,0,26.62359424,0.00874237,39.3673052,62.63032643,9.743865385,31.72239097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/05  01:00:00,21.0125,33264,29.66243159,26.62358059,29.91657504,29.78950331,26.62359615,26.62358837,0,0,29.91657504,0.017941801,65.71576525,0,0,26.62359615,0.00874237,39.34247331,62.63032643,9.743865385,31.72239097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/05  02:00:00,19.85,25704,29.35228386,26.62355057,29.5850958,29.46868983,26.6235743,26.62356243,0,0,29.5850958,0.019429193,72.38775798,0,0,26.6235743,0.00874237,39.3524548,62.63032643,9.743865385,31.72239097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/05  03:00:00,19.4,16632,29.05571947,26.62353095,29.25840944,29.15706446,26.62355134,26.62354115,0,0,29.25840944,0.020795032,78.8064152,0,0,26.62355134,0.00874237,39.36740468,62.63032643,9.743865385,31.72239097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/05  04:00:00,18.7125,16632,28.75817968,26.62351885,28.96398622,28.86108295,26.62353352,26.62352618,0,0,28.96398622,0.022011632,84.69011234,0,0,26.62353352,0.00874237,39.36744558,62.63032643,9.743865385,31.72239097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/05  05:00:00,18.3,16632,28.46333431,26.62351162,28.6515674,28.55745086,26.62352121,26.62351642,0,0,28.6515674,0.023077611,90.25924434,0,0,26.62352121,0.00874237,39.36747487,62.63032643,9.743865385,31.72239097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/05  06:00:00,17.9875,33264,28.45042074,26.62350826,28.55280778,28.50161426,26.6235139,26.62351108,0,0,28.55280778,0.023995693,94.25221562,0,0,26.6235139,0.00874237,39.36749145,62.63032643,9.743865385,31.72239097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/05  07:00:00,18.8,66528,30.70565964,26.62350714,30.79724624,30.75145294,26.62351094,26.62350904,0,0,30.79724624,0.024467,84.51318484,0,0,26.62351094,0.00874237,39.39232682,62.63032643,9.743865385,31.72239097,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/05  08:00:00,20.4625,84672,29.44744091,26.24522513,24.00028092,26.72386092,24.82420101,25.53471307,0,1228.774387,24.00028092,0.011998538,62.63261082,14.31460059,86.54463546,24.82420101,0.012976922,64.32915015,64.42306195,7.563133059,29.4,0.5,0,0,0,0,0,9344.875968,2.59579888,0,0,9475171.597,4944410.956,2631.99211,1373.447488,0.37350079,10.56113409,38020.08274,13.49000355,48564.01279,1069.660504,3850777.813,3294.649096,11860736.75,4364.3096,15711514.56,3.045423536,4402.827481,27.76070475,99938.53708,369244.2561
Elowe,E,Lowe, 09/05  09:00:00,22.1625,66528,28.85819276,26.10749724,23.81551992,26.33685634,24.61533839,25.36141782,0,1030.181896,23.81551992,0.008771702,46.70261464,0,74.03734481,24.61533839,0.009106315,46.17479816,64.88865497,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5497863.036,4184814.029,1527.184177,1162.448341,0.300069217,0,0,0,0,657.1536273,2365753.058,1693.058524,6095010.685,2350.212151,8460763.743,2.571932818,2420.126013,16.62177702,59838.39729,336878.9492
Elowe,E,Lowe, 09/05  10:00:00,23.4875,66528,29.17336129,25.97889701,23.9701931,26.5717772,24.65038113,25.31463907,0,1066.526845,23.9701931,0.008542492,45.05812252,0,63.44401572,24.65038113,0.008582538,43.45832998,64.88865497,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5206194.31,4337682.487,1446.165086,1204.911802,0.30653356,0,0,0,0,596.9982643,2149193.751,1488.799447,5359678.01,2085.797712,7508871.762,2.493733416,2139.468382,15.56815426,56045.35535,337996.3509
Elowe,E,Lowe, 09/05  11:00:00,25.275,42336,28.46654885,25.83585173,23.47941684,25.97298284,24.36080751,25.09832962,0,997.771335,23.47941684,0.008525169,46.34658139,0,73.06300709,24.36080751,0.008523999,43.95033642,64.88865497,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5207256.504,4320260.485,1446.46014,1200.072357,0.3,0,0,0,0,596.4061537,2147062.153,1486.807583,5352507.3,2083.213737,7499569.453,2.492939096,2136.088273,17.20282669,61930.17609,336878.9492
Elowe,E,Lowe, 09/05  12:00:00,27.1625,42336,28.42741322,25.66645909,23.46902989,25.94822155,24.24436971,24.9554144,0,996.8261333,23.46902989,0.008539778,46.44159714,0,69.44724315,24.24436971,0.00853488,44.30049811,64.88865497,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5315149.755,4373004.336,1476.430487,1214.723427,0.3,0,0,0,0,603.2136436,2171569.117,1509.535888,5434329.198,2112.749532,7605898.315,2.502452368,2165.188216,19.16899209,69008.37152,336878.9492
Elowe,E,Lowe, 09/05  13:00:00,28.4875,42336,27.98519321,25.51695244,23.15902037,25.57210679,24.02857137,24.7727619,0,967.8753568,23.15902037,0.008533475,47.23695429,0,73.79646917,24.02857137,0.008540471,44.86188554,64.88865497,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5310422.392,4413312.627,1475.117331,1225.920174,0.3,0,0,0,0,603.141028,2171307.701,1509.288171,5433437.414,2112.429199,7604745.115,2.502362143,2166.376044,19.38609169,69789.93008,336878.9492
Elowe,E,Lowe, 09/05  14:00:00,28.9,42336,27.5049765,25.34303708,23.00327748,25.25412699,23.82514021,24.58408864,0,888.8120527,23.00327748,0.008488073,47.38557559,0,75.58970359,23.82514021,0.008503654,45.17458957,65.6,7.22,29.4,0,0,0,0,0,0,231941.9394,64.42831651,0,0,5136284.957,4371854.153,1426.745821,1214.403931,0.3,53.24692613,191688.9341,68.49185508,246570.6783,588.7598971,2119535.629,1461.366081,5260917.893,2050.125978,7380453.522,2.482058701,2104.612152,17.6330792,63479.0851,336878.9492
Elowe,E,Lowe, 09/05  15:00:00,28.525,42336,27.07026421,25.19819663,23.00110707,25.03568564,23.75597176,24.4770842,0,784.2954301,23.00110707,0.008452934,47.18035411,0,70.6253584,23.75597176,0.00845768,45.1039599,65.6,7.22,29.4,0,0,0,0,0,0,607165.6537,168.657126,0,0,5020510.997,4322879.105,1394.586388,1200.799752,0.3,154.8050509,557298.1834,198.6625415,715185.1494,578.9047165,2084056.979,1428.653334,5143152.002,2007.55805,7227208.982,2.46784913,2061.291282,16.54670681,59568.14451,336878.9492
Elowe,E,Lowe, 09/05  16:00:00,27.9875,42336,26.65005177,25.06839613,23.00018982,24.82512079,23.70421491,24.38630552,0,691.9448142,23.00018982,0.008462217,47.20424065,0,65.60278577,23.70421491,0.008459003,45.22312379,65.6,7.22,29.4,0,0,0,0,0,0,939264.1423,260.9067062,0,0,4941219.399,4275210.104,1372.560944,1187.558362,0.3,247.0612603,889420.537,316.3488497,1138855.859,572.2742157,2060187.177,1406.717314,5064182.331,1978.99153,7124369.508,2.458107892,2032.801796,15.7340605,56642.61781,336878.9492
Elowe,E,Lowe, 09/05  17:00:00,27.1125,42336,26.15079769,24.94643878,23.00173009,24.57626389,23.65380282,24.3001208,0,590.5575686,23.00173009,0.008497569,47.37638326,0,61.06579492,23.65380282,0.008484021,45.4757527,65.6,7.22,29.4,0,0,0,0,0,0,1304817.711,362.4493643,0,0,4856826.341,4206993.133,1349.118428,1168.609204,0.3,348.3466771,1254048.038,444.9858646,1601949.113,565.1697075,2034610.947,1383.269622,4979770.64,1948.43933,7014381.587,2.447521037,2002.222508,14.78772261,53235.8014,336878.9492
Elowe,E,Lowe, 09/05  18:00:00,26.0125,42336,25.651477,24.83354758,23.00132591,24.32640145,23.60976784,24.22165771,0,510.9359542,23.00132591,0.008534624,47.5512251,0,56.79211672,23.60976784,0.008522021,45.7689941,65.6,7.22,29.4,0,0,0,0,0,0,1591488.158,442.0800439,0,0,4821306.969,4128075.78,1339.251936,1146.687717,0.3,428.5296852,1542706.867,546.4512019,1967224.327,562.0866328,2023511.878,1373.111024,4943199.688,1935.197657,6966711.566,2.442880872,1988.597789,14.45369711,52033.30961,336878.9492
Elowe,E,Lowe, 09/05  19:00:00,25.225,101304,25.2230861,24.72797808,23.00193153,24.11250882,23.56792382,24.14795095,0,424.3949981,23.00193153,0.008589497,47.83287354,0,52.90292237,23.56792382,0.008572605,46.13570344,65.6,7.22,29.4,0,0,0,0,0,0,1903446.17,528.7350473,0,0,4855542.489,4069225.705,1348.761803,1130.340473,0.3,515.0583946,1854210.221,655.5937649,2360137.553,564.8485413,2033454.749,1382.210608,4975958.188,1947.059149,7009412.936,2.447039844,1999.958252,14.94311377,53795.20957,336878.9492
Elowe,E,Lowe, 09/05  20:00:00,25,134568,24.9730875,24.63001739,23.00064254,23.98686502,23.52952627,24.07977183,0,384.9465447,23.00064254,0.008677753,48.32136856,0,49.33633607,23.52952627,0.008650585,46.65751591,65.6,7.22,29.4,0,0,0,0,0,0,2045332.329,568.1478691,0,0,4945821.692,4046208.874,1373.839359,1123.94691,0.3,555.3152905,1999135.046,706.2611091,2542539.993,572.3698371,2060531.414,1407.035457,5065327.643,1979.405294,7125859.057,2.458243649,2032.037961,15.93367084,57361.21503,336878.9492
Elowe,E,Lowe, 09/05  21:00:00,24.625,151200,24.84589145,24.5379723,22.9989255,23.92240848,23.49216253,24.01506742,0,379.7811689,22.9989255,0.008728514,48.60517207,0,46.10549487,23.49216253,0.008717803,47.12103304,65.6,7.22,29.4,0,0,0,0,0,0,2063677.466,573.2437406,0,0,5022074.44,4014078.191,1395.020678,1115.02172,0.3,560.7474861,2018690.95,713.0923054,2567132.299,578.8503116,2083861.122,1428.47203,5142499.308,2007.322342,7226360.43,2.467772515,2060.347467,16.68350041,60060.60149,336878.9492
Elowe,E,Lowe, 09/05  22:00:00,24.4,134568,25.21174586,24.59087542,25.62386467,25.41780527,24.39982862,24.49535202,0,0,25.62386467,0.009269583,44.03679394,0,0,24.39982862,0.008731026,44.66168139,63.03730658,9.537391666,31.54322329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/05  23:00:00,24.0875,101304,25.76728345,24.6264274,26.48286865,26.12507605,24.60782797,24.61712768,0,0,26.48286865,0.010540153,47.47013624,0,0,24.60782797,0.008731154,44.08951869,63.03730658,9.537391666,31.54322329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/05  24:00:00,23.525,49896,25.95163267,24.62800328,26.53704355,26.24433811,24.62726787,24.62763558,0,0,26.53704355,0.012158545,54.42249423,0,0,24.62726787,0.008731151,44.01031397,63.03730658,9.537391666,31.54322329,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/06  01:00:00,23.3,33264,26.0220248,24.62772918,26.58510557,26.30356518,24.62730726,24.62751822,0,0,26.58510557,0.013709962,60.97836297,0,0,24.62730726,0.008731151,43.96554718,63.03730658,9.537391666,31.54322329,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/06  02:00:00,22.9875,25704,26.06171633,24.62768267,26.62849589,26.34510611,24.62756899,24.62762583,0,0,26.62849589,0.015215007,67.27672189,0,0,24.62756899,0.008731151,43.92019692,63.03730658,9.537391666,31.54322329,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/06  03:00:00,22.8,16632,26.06852446,24.62765496,26.61190745,26.34021595,24.62762943,24.62764219,0,0,26.61190745,0.01664039,73.40913843,0,0,24.62762943,0.008731151,43.87537597,63.03730658,9.537391666,31.54322329,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/06  04:00:00,22.8,16632,26.07697257,24.6276405,26.62559531,26.35128394,24.62763993,24.62764022,0,0,26.62559531,0.017917746,78.79518366,0,0,24.62763993,0.008731151,43.8586,63.03730658,9.537391666,31.54322329,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/06  05:00:00,22.425,16632,26.07621511,24.62763116,26.62080406,26.34850959,24.62763653,24.62763385,0,0,26.62080406,0.019086566,83.80632376,0,0,24.62763653,0.008731151,43.85860875,63.03730658,9.537391666,31.54322329,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/06  06:00:00,22.575,33264,26.39690528,24.62762497,26.79287305,26.59488916,24.62763099,24.62762798,0,0,26.79287305,0.020173057,87.48252786,0,0,24.62763099,0.008731151,43.83070935,63.03730658,9.537391666,31.54322329,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/06  07:00:00,22.8,66528,30.46346806,24.62762094,29.54201363,30.00274085,25.23243313,24.93002703,0,209.8852894,29.54201363,0.02019065,74.63588858,23.33915028,7.475717245,25.23243313,0.009827554,46.55438913,63.03730658,9.206335714,31.23704853,1,0,0,0,0,0,0,0,0,0,1347959.874,712326.3083,374.4332984,197.868419,0.042857143,0,0,0,0,126.1072798,453986.2073,365.124862,1314449.503,491.2321418,1768435.71,0.401814574,448.6752317,3.49718878,12589.87961,48125.56417
Elowe,E,Lowe, 09/06  08:00:00,23.4875,84672,33.13877216,24.91852259,24.5032191,28.82099563,24.80140392,24.85996325,0,2211.131265,24.5032191,0.011979831,59.98590013,13.79667343,32.6519575,24.80140392,0.012588561,61.84509795,63.03730658,10.3464087,29.4,1,0,0,0.25,0,0,0,0,0,0,13871937.78,9055674.807,3853.31605,2515.465224,0.882032635,0,0,0,0,1234.338914,4443620.09,4128.867722,14863923.8,5363.206636,19307543.89,3.345052007,5410.558246,39.0562391,140602.4608,674473.7407
Elowe,E,Lowe, 09/06  09:00:00,24.2125,66528,29.28529101,24.66265416,23.85837785,26.57183443,24.12676526,24.39470971,0,1194.084559,23.85837785,0.009023114,47.39166002,0,19.26454088,24.12676526,0.009424837,48.67833373,63.03730658,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,6810688.865,4765391.591,1891.858018,1323.719886,0.34857685,0,0,0,0,820.1575228,2952567.082,2303.356836,8292084.61,3123.514359,11244651.69,2.751149558,3230.319252,26.70181786,96126.54431,347352.1118
Elowe,E,Lowe, 09/06  10:00:00,24.4,66528,27.73216964,24.54169692,23.07820052,25.40518508,23.57705862,24.05937777,0,936.7162399,23.07820052,0.008761061,48.22458785,0,41.9586615,23.57705862,0.008787516,46.93256041,64.94035252,7.22,29.4,0,0,0,0,0,0,86449.89216,24.01385893,0,0,5303126.281,4050975.675,1473.090634,1125.271021,0.3,27.12488811,97649.5972,34.88360258,125580.9693,602.6688192,2169607.749,1507.727508,5427819.028,2110.396327,7597426.777,2.501668942,2165.227068,19.70395799,70934.24875,336878.9492
Elowe,E,Lowe, 09/06  11:00:00,25.8375,42336,28.66631231,24.46171815,23.58755973,26.12693602,23.72459039,24.09315427,0,1008.280637,23.58755973,0.00876319,46.76029897,0,28.40639599,23.72459039,0.008758894,46.35226775,65.5241035,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5414347.224,4123723.804,1503.98534,1145.478834,0.3,0,0,0,0,611.0861659,2199910.197,1535.914599,5529292.558,2147.000765,7729202.755,2.513258395,2198.4066,22.09674688,79548.28875,336878.9492
Elowe,E,Lowe, 09/06  12:00:00,27.3875,42336,28.49315952,24.46353147,23.52253353,26.00784653,23.86948923,24.16651035,0,1002.269122,23.52253353,0.008763686,46.91496888,0,22.18004304,23.86948923,0.00876422,45.94711065,65.5241035,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5625046.662,4300548.392,1562.512962,1194.596776,0.3,0,0,0,0,628.8572724,2263886.181,1595.62303,5744242.907,2224.480302,8008129.087,2.53733446,2277.351743,24.40676729,87864.36223,336878.9492
Elowe,E,Lowe, 09/06  13:00:00,28.4875,42336,27.83553871,24.37092318,23.08816734,25.46185302,23.54143252,23.95617785,0,948.8185692,23.08816734,0.008765131,48.15062821,0,34.24711937,23.54143252,0.008764426,46.84700657,65.56405208,7.22,29.4,0,0,0,0,0,0,46150.77869,12.81966075,0,0,5612628.01,4289757.621,1559.063336,1191.599339,0.3,6.91045923,24877.65323,8.898596644,32034.94792,627.9307612,2260550.74,1592.49741,5732990.676,2220.428171,7993541.417,2.53610308,2273.831454,25.37416829,91347.00585,336878.9492
Elowe,E,Lowe, 09/06  14:00:00,29.2125,42336,27.36236723,24.27236064,22.99943889,25.18090306,23.39240634,23.83238349,0,854.3496829,22.99943889,0.00876946,48.4017912,0,36.61477577,23.39240634,0.00876769,47.2563281,65.6,7.22,29.4,0,0,0,0,0,0,356453.4021,99.01483392,0,0,5595216.629,4274270.71,1554.226841,1187.297419,0.3,85.53188312,307914.7792,109.9587755,395851.5919,626.4833961,2255340.226,1587.617849,5715424.256,2214.101245,7970764.482,2.534173769,2267.440656,25.97747903,93518.92452,336878.9492
Elowe,E,Lowe, 09/06  15:00:00,28.7125,42336,27.18356711,24.20382475,22.99810181,25.09083446,23.36636181,23.78509328,0,810.0981728,22.99810181,0.008750348,48.28316473,0,34.32619381,23.36636181,0.008761878,47.28158202,65.6,7.22,29.4,0,0,0,0,0,0,515101.1678,143.0836577,0,0,5418531.993,4232677.549,1505.147776,1175.743764,0.3,129.8118483,467322.6539,166.6961643,600106.1915,612.3028776,2204290.359,1539.977089,5543917.522,2152.279967,7748207.881,2.51495726,2207.300625,22.88607743,82389.87875,336878.9492
Elowe,E,Lowe, 09/06  16:00:00,27.6125,42336,26.62678568,24.13910039,23.00193111,24.8143584,23.34366233,23.74138136,0,685.2835774,23.00193111,0.008663458,47.79922224,0,32.06235223,23.34366233,0.008700315,47.01830987,65.6,7.22,29.4,0,0,0,0,0,0,965031.1753,268.0642154,0,0,4982115.572,4153304.974,1383.920992,1153.695826,0.3,253.5604605,912817.6579,324.6026,1168569.36,576.2670394,2074561.342,1419.999809,5111999.313,1996.266849,7186560.655,2.463787426,2052.629703,16.50906924,59432.64925,336878.9492
Elowe,E,Lowe, 09/06  17:00:00,26.5125,42336,26.16116621,24.07882425,22.99802184,24.57959403,23.32116176,23.699993,0,590.7874276,22.99802184,0.008592185,47.48318658,0,30.05342984,23.32116176,0.008594912,46.57910226,65.6,7.22,29.4,0,0,0,0,0,0,1303292.615,362.0257264,0,0,4738549.823,4077656.357,1316.26384,1132.682321,0.3,348.2316141,1253633.811,444.8455871,1601444.113,555.1965253,1998707.491,1350.454475,4861636.11,1905.651,6860343.601,2.432379439,1959.499248,13.87766662,49959.59983,336878.9492
Elowe,E,Lowe, 09/06  18:00:00,25.4125,42336,25.6485673,24.02194185,23.00199834,24.32528282,23.30102522,23.66148353,0,508.237214,23.00199834,0.008601264,47.55762589,0,28.13794501,23.30102522,0.008598778,46.69221959,65.6,7.22,29.4,0,0,0,0,0,0,1601857.087,444.9603019,0,0,4674405.683,4004617.804,1298.446023,1112.393835,0.3,431.2116826,1552362.058,549.8350181,1979406.065,549.7442122,1979079.164,1332.562437,4797224.772,1882.306649,6776303.936,2.423960569,1935.995244,13.34821797,48053.58471,336878.9492
Elowe,E,Lowe, 09/06  19:00:00,23.9375,101304,25.12425845,23.96921292,23.00131313,24.06278579,23.2836835,23.62644821,0,403.491584,23.00131313,0.008608907,47.60128106,0,26.32453479,23.2836835,0.008607233,46.78648457,65.6,7.22,29.4,0,0,0,0,0,0,1978659.83,549.6277306,0,0,4575050.998,3909662.285,1270.8475,1086.017301,0.3,535.5558705,1928001.134,681.3884822,2452998.536,541.3945684,1949020.446,1305.233288,4698839.837,1846.627856,6647860.283,2.410847635,1900.642842,12.38488322,44585.5796,336878.9492
Elowe,E,Lowe, 09/06  20:00:00,22.9875,134568,24.79862844,23.91961709,23.00012879,23.89937862,23.26589908,23.59275808,0,349.3297199,23.00012879,0.008646499,47.84023711,0,24.72574644,23.26589908,0.008632936,47.00473164,65.6,7.22,29.4,0,0,0,0,0,0,2173328.371,603.7023253,0,0,4514216.57,3846769.86,1253.949047,1068.547183,0.3,590.6985809,2126514.891,750.7285777,2702622.88,536.0787531,1929883.511,1287.868748,4636327.493,1823.947501,6566211.004,2.402386813,1877.356294,11.76598149,42357.53336,336878.9492
Elowe,E,Lowe, 09/06  21:00:00,22.8,151200,24.6629353,23.87275947,22.9990937,23.8310145,23.2468568,23.55980814,0,343.4941186,22.9990937,0.008661051,47.94094349,0,23.32081788,23.2468568,0.008659414,47.21918607,65.6,7.22,29.4,0,0,0,0,0,0,2193768.899,609.3802498,0,0,4514016.517,3829681.575,1253.893477,1063.800438,0.3,596.911483,2148881.339,758.5330129,2730718.846,536.033851,1929721.864,1287.722171,4635799.817,1823.756022,6565521.681,2.402315016,1877.0354,11.69030034,42085.08123,336878.9492
Elowe,E,Lowe, 09/06  22:00:00,22.1125,134568,24.95863835,23.89838606,25.40078135,25.17970985,23.77340626,23.83589616,0,0,25.40078135,0.009150735,43.8471864,0,0,23.77340626,0.00866158,45.78533839,62.87690887,9.302899765,31.34744012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/06  23:00:00,18.8875,101304,25.19776703,23.9163307,25.87392899,25.53584801,23.90025363,23.90829216,0,0,25.87392899,0.010315652,48.03342233,0,0,23.90025363,0.008661601,45.48246376,62.87690887,9.302899765,31.34744012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/06  24:00:00,16.2,49896,24.99035972,23.91761855,25.44274223,25.21655097,23.9166538,23.91713618,0,0,25.44274223,0.011672517,55.73185021,0,0,23.9166538,0.008661601,45.51276534,62.87690887,9.302899765,31.34744012,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/07  01:00:00,15.225,33264,24.73698943,23.9174533,25.15901519,24.94800231,23.91695661,23.91720495,0,0,25.15901519,0.012843859,62.3353049,0,0,23.91695661,0.008661601,45.57551676,62.87690887,9.302899765,31.34744012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/07  02:00:00,13.9375,25704,24.44864085,23.91742382,24.84575438,24.64719761,23.91726978,23.9173468,0,0,24.84575438,0.0138693,68.54243675,0,0,23.91726978,0.008661601,45.62089732,62.87690887,9.302899765,31.34744012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/07  03:00:00,12.9875,16632,24.12106327,23.91740627,24.47504578,24.29805453,23.91736013,23.9173832,0,0,24.47504578,0.014738538,74.48775619,0,0,23.91736013,0.008661601,45.69578874,62.87690887,9.302899765,31.34744012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/07  04:00:00,12.1125,16632,23.79599985,23.91739505,24.13017684,23.96308834,23.91738493,23.91738999,0,0,24.13017684,0.015436215,79.66578134,0,0,23.91738493,0.008661601,45.75929866,62.87690887,9.302899765,31.34744012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/07  05:00:00,11.7,16632,23.49022121,23.9173884,23.80204551,23.64613336,23.91738864,23.91738852,0,0,23.80204551,0.016006617,84.26053004,0,0,23.91738864,0.008661601,45.8055285,62.87690887,9.302899765,31.34744012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/07  06:00:00,11.7,33264,23.2591541,23.91738521,23.59660893,23.42788152,23.91738714,23.91738618,0,0,23.59660893,0.016494656,87.92966288,0,0,23.91738714,0.008661601,45.85177146,62.87690887,9.302899765,31.34744012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/07  07:00:00,11.325,66528,23.37455866,23.9173841,24.01545299,23.69500583,23.91738542,23.91738476,0,0,24.01545299,0.016811311,87.4317311,0,0,23.91738542,0.008661601,45.89801509,62.87690887,9.302899765,31.34744012,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/07  08:00:00,11.1,84672,23.63041325,23.84259802,23.04336882,23.33689103,23.36443514,23.60351658,3.118755847,180.1245096,23.04336882,0.009171938,51.12696637,0.945959239,21.08869021,23.36443514,0.010696314,58.274785,65.6,9.302899765,31.34744012,0.25,0,0,0,0,0,2798713.613,777.4204481,0,0,0,0,0,0,0.3,762.0790074,2743484.427,965.2884842,3475038.543,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/07  09:00:00,11.475,66528,24.37535785,23.78493962,23.0066678,23.69101283,23.22625153,23.50559558,0,219.1781773,23.0066678,0.005822355,32.77488497,0,20.19272664,23.22625153,0.006177503,34.29268672,65.6,9.302899765,31.34744012,0,0,0,0,0,0,2626295.222,729.5264506,0,0,0,0,0,0,0.3,720.7072034,2594545.932,913.4978039,3288592.094,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/07  10:00:00,11.7,66528,27.06081668,23.74640196,23.00250543,25.03166105,23.20919165,23.47779681,0,740.3593327,23.00250543,0.005368967,30.26394521,0,19.06546307,23.20919165,0.005494893,30.58265357,65.6,9.302899765,31.34744012,0,0,0,0,0,0,746866.3678,207.46288,0,0,0,0,0,0,0.3,203.3941138,732218.8096,260.2226423,936801.5123,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/07  11:00:00,12.7,42336,27.55259993,23.71011308,23.00196537,25.27728265,23.19570119,23.45290713,0,858.4290562,23.00196537,0.005160444,29.09928599,0,17.98591976,23.19570119,0.00518294,28.88458978,65.6,7.22,29.4,0,0,0,0,0,0,320086.6749,88.91296524,0,0,303390.6177,303390.6177,84.27517158,84.27517158,0.3,75.58285481,272098.2773,97.18281647,349858.1393,464.9536762,1673833.234,136.7570169,492325.2609,1523.566947,5484841.008,2.276814497,1581.870371,3.374822687,12149.36167,336878.9492
Elowe,E,Lowe, 09/07  12:00:00,13.9875,42336,26.61726522,23.67549763,22.99985194,24.80855858,23.18289077,23.4291942,0,652.1956482,22.99985194,0.005041122,28.43545615,0,16.97552331,23.18289077,0.005099047,28.44283538,65.6,7.22,29.4,0,0,0,0,0,0,1060939.301,294.7053615,0,0,733515.466,733515.466,203.7542961,203.7542961,0.3,278.4482759,1002413.793,356.21358,1282368.888,464.9536762,1673833.234,235.9365541,849371.5946,1523.566947,5484841.008,2.276814497,1576.850235,3.471820331,12498.55319,336878.9492
Elowe,E,Lowe, 09/07  13:00:00,15.15,42336,25.92301287,23.64314293,22.99825295,24.46063291,23.1717856,23.40746427,0,497.9058932,22.99825295,0.00492773,27.82109856,0,16.02063762,23.1717856,0.004931034,27.54884344,65.6,7.22,29.4,0,0,0,0,0,0,1615177.284,448.6603568,0,0,1122086.22,1122086.22,311.6906165,311.6906165,0.3,434.6560237,1564761.685,554.1972615,1995110.141,464.9536762,1673833.234,343.6852082,1237266.749,1523.566947,5484841.008,2.276814497,1576.850235,3.621559856,13037.61548,336878.9492
Elowe,E,Lowe, 09/07  14:00:00,15.225,42336,25.74330669,23.61232688,22.99817255,24.37073962,23.16026345,23.38629517,0,456.6218525,22.99817255,0.004867216,27.49258632,0,15.15064938,23.16026345,0.004908644,27.45418922,65.6,7.22,29.4,0,0,0,0,0,0,1763256.758,489.7935439,0,0,1146896.413,1146896.413,318.582337,318.582337,0.3,476.6916375,1716089.895,607.2529929,2186110.774,464.9536762,1673833.234,353.3611467,1272100.128,1523.566947,5484841.008,2.276814497,1576.850235,3.600469897,12961.69163,336878.9492
Elowe,E,Lowe, 09/07  15:00:00,15.375,42336,25.4353592,23.58365926,22.99893926,24.21714923,23.15293048,23.36829487,0,396.0506244,22.99893926,0.004951384,27.94517597,0,14.21595571,23.15293048,0.004865791,27.21130358,65.6,7.22,29.4,0,0,0,0,0,0,1982165.01,550.6013915,0,0,1197332.453,1197332.453,332.5923481,332.5923481,0.3,537.0985406,1933554.746,683.3407463,2460026.687,464.9536762,1673833.234,365.5051797,1315818.647,1523.566947,5484841.008,2.276814497,1576.850235,3.683706969,13261.34509,336878.9492
Elowe,E,Lowe, 09/07  16:00:00,15.9125,42336,25.0720331,23.55616901,23.00055822,24.03629566,23.14435627,23.35026264,0,333.4095973,23.00055822,0.005167342,29.14034138,0,13.36732416,23.14435627,0.005151229,28.79860084,65.6,7.22,29.4,0,0,0,0,0,0,2209315.979,613.6988832,0,0,1377134.352,1377134.352,382.53732,382.53732,0.3,600.2090962,2160752.746,762.6677584,2745603.93,464.9536762,1673833.234,415.5882105,1496117.558,1523.566947,5484841.008,2.276814497,1576.850235,3.803175131,13691.43047,336878.9492
Elowe,E,Lowe, 09/07  17:00:00,15.7875,42336,24.68418504,23.53074197,23.00129563,23.84274033,23.13643275,23.33358736,0,276.9874962,23.00129563,0.005203492,29.34120136,0,12.64634515,23.13643275,0.005178743,28.96503755,65.6,7.22,29.4,0,0,0,0,0,0,2412853.974,670.237215,0,0,1335450.967,1335450.967,370.9586019,370.9586019,0.3,656.6843858,2364063.789,833.5158833,3000657.18,464.9536762,1673833.234,405.5600679,1460016.244,1523.566947,5484841.008,2.276814497,1576.850235,3.789873677,13643.54524,336878.9492
Elowe,E,Lowe, 09/07  18:00:00,14.85,42336,24.23957112,23.50625327,22.99922567,23.61939839,23.12784455,23.31704891,0,230.6485178,22.99922567,0.005214918,29.4087943,0,11.95839847,23.12784455,0.005228241,29.25474356,65.6,7.22,29.4,0,0,0,0,0,0,2578714.881,716.3096892,0,0,1021835.825,1021835.825,283.8432848,283.8432848,0.3,702.8864165,2530391.099,891.3836448,3208981.121,464.9536762,1673833.234,319.562151,1150423.744,1523.566947,5484841.008,2.276814497,1576.850235,3.643457369,13116.44653,336878.9492
Elowe,E,Lowe, 09/07  19:00:00,13.7125,101304,23.71977093,23.48354966,23.00155501,23.36066297,23.12307635,23.303313,0,146.7408942,23.00155501,0.00519296,29.28185622,0,11.21828883,23.12307635,0.005188532,29.04277211,65.6,7.22,29.4,0,0,0,0,0,0,2881584.002,800.4400006,0,0,641763.1678,641763.1678,178.2675466,178.2675466,0.3,786.5173795,2831462.566,995.9467697,3585408.371,464.9536762,1673833.234,213.8580491,769888.9767,1523.566947,5484841.008,2.276814497,1576.850235,3.477965556,12520.676,336878.9492
Elowe,E,Lowe, 09/07  20:00:00,12.3,134568,23.35800919,23.46161731,22.99717613,23.17759266,23.11364982,23.28763357,0,101.7504696,22.99717613,0.005336481,30.09222086,0,10.69440136,23.11364982,0.005276843,29.54979326,65.6,7.245252886,29.80904705,0,0,0,0,0,0,3042983.385,845.2731624,0,0,177416.1758,177416.1758,49.28227106,49.28227106,0.3,832.0107449,2995238.682,1052.734566,3789844.436,348.7152572,1255374.926,76.56877403,275647.5865,1142.67521,4113630.756,1.707610873,1182.637676,2.509247804,9033.292095,336878.9492
Elowe,E,Lowe, 09/07  21:00:00,11.325,151200,23.15459823,23.44068532,22.99846539,23.07653181,23.10642575,23.27355554,0,90.54696935,22.99846539,0.005643515,31.82549541,0,10.14138571,23.10642575,0.005529922,30.98755097,65.6,7.321011543,31.03618821,0,0,0,0,0,0,3085944.725,857.206868,0,0,0,0,0,0,0.3,844.4240942,3039926.739,1068.218916,3845588.098,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/07  22:00:00,10.7875,134568,23.10603638,23.451262,23.78852053,23.44727846,23.4125327,23.43189735,0,0,23.78852053,0.006242319,33.52969543,0,0,23.4125327,0.00565757,31.12768452,61.76515773,7.321011543,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/07  23:00:00,10.225,101304,22.98306751,23.46172929,23.49426959,23.23866855,23.46185055,23.46178992,0,0,23.49426959,0.007186812,39.26300128,0,0,23.46185055,0.005664813,31.07421691,61.76515773,7.321011543,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/07  24:00:00,8.9375,49896,22.59336855,23.46105845,22.89189736,22.74263296,23.46048427,23.46077136,0,0,22.89189736,0.008036888,45.4496405,0,0,23.46048427,0.005664623,31.05622557,61.76515773,7.321011543,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/08  01:00:00,7.9875,33264,22.1601806,23.4610312,22.37349754,22.26683907,23.46088643,23.46095881,0,0,22.37349754,0.00878424,51.17147008,0,0,23.46088643,0.005664627,31.04378369,61.76515773,7.321011543,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/08  02:00:00,7.8,25704,21.79214939,23.46101891,22.01712186,21.90463562,23.46097055,23.46099473,0,0,22.01712186,0.009458579,56.2460843,0,0,23.46097055,0.005664627,31.04362616,61.76515773,7.321011543,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/08  03:00:00,6.7375,16632,21.40133274,23.4610116,21.62223171,21.51178223,23.46099829,23.46100494,0,0,21.62223171,0.010067147,61.27077856,0,0,23.46099829,0.005664627,31.04357393,61.76515773,7.321011543,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/08  04:00:00,6.1,16632,21.00253867,23.46100766,21.19872333,21.100631,23.46100507,23.46100637,0,0,21.19872333,0.01061388,66.23410094,0,0,23.46100507,0.005664627,31.04356143,61.76515773,7.321011543,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/08  05:00:00,5.4125,16632,20.62355714,23.46100615,20.82913884,20.72634799,23.46100604,23.46100609,0,0,20.82913884,0.011090445,70.74610599,0,0,23.46100604,0.005664627,31.04356009,61.76515773,7.321011543,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/08  06:00:00,5.375,33264,20.57532832,23.46100641,20.65258366,20.61395599,23.46100611,23.46100626,0,0,20.65258366,0.011477851,73.97174438,0,0,23.46100611,0.005664627,31.04355986,61.76515773,7.321011543,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/08  07:00:00,6.975,66528,24.65636043,23.46100792,24.41814119,24.53725081,23.46100667,23.4610073,0,0,24.41814119,0.011712072,60.36712613,0,0,23.46100667,0.005664627,31.04355808,61.76515773,7.321011543,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
