Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 09/08  08:00:00,9.55,84672,30.06134767,23.4651868,23.80459019,26.93296893,23.82592851,23.64555766,0,1367.943429,23.80459019,0.007264988,38.95406071,24.10127074,15.25459703,23.82592851,0.007905037,42.18275263,64.15117623,7.321011543,31.03618821,0.25,0,0,0,0,0,23691.47832,6.580966201,0,0,0,0,0,0,0.396303868,19.42554159,69931.94974,24.56960447,88450.57608,0,0,0,0,0,0,0,0,0,0,364682.7953
Elowe,E,Lowe, 09/08  09:00:00,11.6,66528,31.99368966,23.52051822,23.99835657,27.99602312,23.91569199,23.71810511,0,1794.612405,23.99835657,0.005592333,29.67533017,12.9652469,0,23.91569199,0.00575373,30.67569855,64.19586392,7.295758657,30.62714116,1,0,0,0,0,0,0,0,0,0,10631.70781,10631.70781,2.95325217,2.95325217,0.516388479,0,0,0,0,116.2384191,418458.3086,11.71002065,42156.07435,380.8917367,1371210.252,0.569203624,394.2125588,0.846898873,3048.835942,391800.1855
Elowe,E,Lowe, 09/08  10:00:00,13.575,66528,31.97652571,23.54574191,23.99824987,27.98738779,23.92273478,23.73423834,0,1803.691574,23.99824987,0.004951399,26.30037939,12.23522266,0,23.92273478,0.005231716,27.90355475,64.19586392,7.22,29.4,1,0,0,0,0,0,0,0,0,0,827811.2055,827811.2055,229.9475571,229.9475571,0.520644656,0,0,0,0,464.9536762,1673833.234,258.1747459,929429.0853,1523.566947,5484841.008,2.276814497,1576.850235,3.3624838,12104.94168,393173.359
Elowe,E,Lowe, 09/08  11:00:00,14.775,42336,30.30141554,23.56748528,23.99868833,27.15005193,23.90876073,23.738123,0,1334.404717,23.99868833,0.003988754,21.206473,10.66303776,0,23.90876073,0.004213752,22.51548715,64.19586392,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1172371.919,1172371.919,325.6588665,325.6588665,0.387801278,0,0,0,0,464.9536762,1673833.234,360.1937162,1296697.378,1523.566947,5484841.008,2.276814497,1576.850235,3.223139792,11603.30325,355078.5577
Elowe,E,Lowe, 09/08  12:00:00,15.375,42336,27.90022904,23.55827003,23.26482765,25.58252835,23.48782148,23.52304576,0,918.9468402,23.26482765,0.003712018,20.63721096,2.409818543,6.578910236,23.48782148,0.003714375,20.36934412,64.89793196,7.22,29.4,0,0,0,0,0,0,174764.829,48.54578583,0,0,1189334.597,1189334.597,330.3707213,330.3707213,0.3,41.28681167,148632.522,53.05409791,190994.7525,464.9536762,1673833.234,363.4876907,1308555.686,1523.566947,5484841.008,2.276814497,1576.850235,3.255825058,11720.97021,336878.9492
Elowe,E,Lowe, 09/08  13:00:00,16.6,42336,26.66237795,23.49327545,22.99960821,24.83099308,23.12450433,23.30888989,0,669.6016097,22.99960821,0.003638007,20.5337038,0,11.49792206,23.12450433,0.003727137,20.87538702,65.6,7.22,29.4,0,0,0,0,0,0,989584.6707,274.8846308,0,0,1603243.532,1603243.532,445.3454256,445.3454256,0.3,259.5122308,934244.0308,332.148899,1195736.036,464.9536762,1673833.234,476.6753829,1716031.378,1523.566947,5484841.008,2.276814497,1576.850235,3.36248163,12104.93387,336878.9492
Elowe,E,Lowe, 09/08  14:00:00,17.575,42336,26.13423355,23.47214597,23.00023178,24.56723266,23.11818287,23.29516442,0,546.9427225,23.00023178,0.003441788,19.41185884,0,10.92548305,23.11818287,0.003440294,19.26556155,65.6,7.22,29.4,0,0,0,0,0,0,1429907.157,397.1964326,0,0,1927897.414,1927897.414,535.5270594,535.5270594,0.3,383.2150222,1379574.08,489.1545262,1760956.294,464.9536762,1673833.234,568.3453523,2046043.268,1523.566947,5484841.008,2.276814497,1576.850235,3.461093583,12459.9369,336878.9492
Elowe,E,Lowe, 09/08  15:00:00,18.4875,42336,25.79945159,23.45125785,23.00024699,24.39984929,23.11171296,23.28148541,0,475.9267448,23.00024699,0.003196777,18.02998708,0,10.34267675,23.11171296,0.003354213,18.78614434,65.6,7.22,29.4,0,0,0,0,0,0,1684041.093,467.7891925,0,0,2230583.117,2230583.117,619.6064214,619.6064214,0.3,454.5105125,1636237.845,579.2702235,2085372.805,464.9536762,1673833.234,651.6133136,2345807.929,1523.566947,5484841.008,2.276814497,1576.850235,3.459418295,12453.90586,336878.9492
Elowe,E,Lowe, 09/08  16:00:00,18.525,42336,25.4951279,23.43120883,23.00062341,24.24787565,23.10557664,23.26839273,0,419.8177252,23.00062341,0.003194169,18.0029465,0,9.781926996,23.10557664,0.0030373,17.01529978,65.6,7.22,29.4,0,0,0,0,0,0,1886374.726,523.9929793,0,0,2244195.711,2244195.711,623.3876976,623.3876976,0.3,510.5041282,1837814.862,649.8596741,2339494.827,464.9536762,1673833.234,657.986285,2368750.626,1523.566947,5484841.008,2.276814497,1576.850235,3.543737077,12757.45348,336878.9492
Elowe,E,Lowe, 09/08  17:00:00,18.3,42336,25.12456403,23.41248108,23.00305831,24.06381117,23.10228808,23.25738458,0,359.8119272,23.00305831,0.003797521,21.37265931,0,9.184929309,23.10228808,0.003676047,20.56913388,65.6,7.22,29.4,0,0,0,0,0,0,2106364.394,585.1012206,0,0,2170577.326,2170577.326,602.9381461,602.9381461,0.3,571.6019198,2057766.911,726.7275711,2616219.256,464.9536762,1673833.234,636.6381609,2291897.379,1523.566947,5484841.008,2.276814497,1576.850235,3.669583483,13210.50054,336878.9492
Elowe,E,Lowe, 09/08  18:00:00,16.925,42336,24.64988921,23.39455787,22.99844686,23.82416803,23.0947211,23.24463949,0,305.4418299,22.99844686,0.004217166,23.72513101,0,8.782789842,23.0947211,0.004069649,22.76771037,65.6,7.22,29.4,0,0,0,0,0,0,2303532.131,639.8700364,0,0,1713424.943,1713424.943,475.9513732,475.9513732,0.3,626.3118226,2254722.561,795.4219261,2863518.934,464.9536762,1673833.234,513.117885,1847224.386,1523.566947,5484841.008,2.276814497,1576.850235,3.624526852,13048.29667,336878.9492
Elowe,E,Lowe, 09/08  19:00:00,14.725,101304,24.06054368,23.37719641,22.99783795,23.52919082,23.08861514,23.23290578,0,204.548594,22.99783795,0.004849964,27.2585515,0,8.360496853,23.08861514,0.004646827,25.98216975,65.6,7.22,29.4,0,0,0,0,0,0,2670758.466,741.8773516,0,0,980105.296,980105.296,272.2514711,272.2514711,0.3,727.6658512,2619597.064,922.3868001,3320592.48,464.9536762,1673833.234,309.5121806,1114243.85,1523.566947,5484841.008,2.276814497,1576.850235,3.529871511,12707.53744,336878.9492
Elowe,E,Lowe, 09/08  20:00:00,13.525,134568,23.68578823,23.36100937,22.9990116,23.34239991,23.08359204,23.22230071,0,151.2388256,22.9990116,0.005573795,31.28843463,0,7.922672451,23.08359204,0.005364365,29.96896521,65.6,7.22,29.4,0,0,0,0,0,0,2867378.373,796.4939926,0,0,579471.4524,579471.4524,160.9642923,160.9642923,0.3,783.237671,2819655.616,991.8558593,3570681.093,464.9536762,1673833.234,195.7848432,704825.4356,1523.566947,5484841.008,2.276814497,1576.850235,3.583694412,12901.29988,336878.9492
Elowe,E,Lowe, 09/08  21:00:00,12.6125,151200,23.47880044,23.34550716,22.99931741,23.23905892,23.0793643,23.21243573,0,138.4837786,22.99931741,0.0060172,33.75319681,0,7.460965842,23.0793643,0.005945063,33.19117664,65.6,7.22,29.4,0,0,0,0,0,0,2915663.372,809.9064923,0,0,274099.0536,274099.0536,76.13862599,76.13862599,0.3,797.1313761,2869672.954,1009.206786,3633144.428,464.9536762,1673833.234,111.7487631,402295.5471,1523.566947,5484841.008,2.276814497,1576.850235,3.565508171,12835.82942,336878.9492
Elowe,E,Lowe, 09/08  22:00:00,11.8875,134568,23.47186833,23.35317202,24.13938062,23.80562448,23.31977322,23.33647262,0,0,24.13938062,0.006535995,34.18269997,0,0,23.31977322,0.006025046,33.14866852,61.96956497,7.335907819,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/08  23:00:00,10.6375,101304,23.39779407,23.36105968,23.90757309,23.65268358,23.36153033,23.361295,0,0,23.90757309,0.007559499,40.085555,0,0,23.36153033,0.006027006,33.09641322,61.96956497,7.335907819,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/08  24:00:00,8.9375,49896,22.99687908,23.36055306,23.27268825,23.13478366,23.36011183,23.36033245,0,0,23.27268825,0.008543151,47.01608334,0,0,23.36011183,0.006026964,33.11154425,61.96956497,7.335907819,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  01:00:00,8.3,39312,22.57218391,23.36052927,22.77155616,22.67187004,23.36042216,23.36047572,0,0,22.77155616,0.009397988,53.22592111,0,0,23.36042216,0.006026965,33.11092741,61.96956497,7.335907819,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  02:00:00,8.3,39312,22.22198154,23.36051888,22.44151201,22.33174677,23.36048383,23.36050136,0,0,22.44151201,0.010159736,58.63106253,0,0,23.36048383,0.006026965,33.11080404,61.96956497,7.335907819,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  03:00:00,8.3,16632,21.89796902,23.36051298,22.14131243,22.01964072,23.36050371,23.36050835,0,0,22.14131243,0.010859585,63.75429069,0,0,23.36050371,0.006026965,33.11076448,61.96956497,7.335907819,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  04:00:00,7.6125,16632,21.5575303,23.36051001,21.80379531,21.6806628,23.36050833,23.36050917,0,0,21.80379531,0.011491574,68.80060211,0,0,23.36050833,0.006026965,33.11075542,61.96956497,7.335907819,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  05:00:00,7.575,16632,21.25277948,23.36050917,21.50636364,21.37957156,23.36050898,23.36050907,0,0,21.50636364,0.012041711,73.34826956,0,0,23.36050898,0.006026965,33.11075352,61.96956497,7.335907819,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  06:00:00,7.8,16632,21.23513841,23.36050994,21.45327044,21.34420443,23.36050929,23.36050961,0,0,21.45327044,0.012525737,76.53422555,0,0,23.36050929,0.006026965,33.1316352,61.96956497,7.335907819,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  07:00:00,9.175,61992,24.43213328,23.36051176,24.01508862,24.22361095,23.36051005,23.3605109,0,0,24.01508862,0.012781453,67.1925737,0,0,23.36051005,0.006026965,33.16504538,61.96956497,7.335907819,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  08:00:00,12.4375,61992,32.43259543,23.78723766,28.7031794,30.56788741,25.1228357,24.45503668,0,806.7824602,28.7031794,0.011113605,43.95506928,98.53830361,0,25.1228357,0.008244296,39.95190493,61.96956497,7.272685372,30.14372191,1,0,0,0,0,0,0,0,0,0,273323.1409,273323.1409,75.92309468,75.92309468,0.170454545,0,0,0,0,253.6110961,912999.946,91.77762071,330399.4345,831.0365164,2991731.459,1.241898817,860.1001282,2.143361124,7716.100048,191408.4938
Elowe,E,Lowe, 09/09  09:00:00,15.65,84672,36.1723411,24.15307499,30.27818613,33.22526362,26.86492622,25.50900061,0,1214.787073,30.27818613,0.007503839,27.63414857,130.2926907,2.456835664,26.86492622,0.008020175,36.09244,61.96956497,7.33922892,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1051131.476,1051131.476,291.9809655,291.9809655,0.236666667,0,0,0,0,348.7152572,1255374.926,313.0018281,1126806.581,1142.67521,4113630.756,1.707610873,1182.637676,3.169575679,11410.47245,260337.4939
Elowe,E,Lowe, 09/09  10:00:00,17.3875,84672,36.12256711,24.54101899,30.20489184,33.16372947,27.08451246,25.81276573,0,1156.775767,30.20489184,0.006354745,23.55910132,127.2152097,0.350339082,27.08451246,0.006539608,28.90917726,61.96956497,7.438751771,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1417429.368,1417429.368,393.73038,393.73038,0.22896319,0,0,0,0,348.7152572,1255374.926,417.3480468,1502452.969,1142.67521,4113630.756,1.707610873,1182.637676,3.224812195,11609.3239,253709.5271
Elowe,E,Lowe, 09/09  11:00:00,18.4875,61992,33.69182317,24.68668001,28.69134307,31.19158312,26.43148822,25.55908412,0,1052.807993,28.69134307,0.005891853,23.76789574,88.96364742,0,26.43148822,0.005937363,27.23890166,61.96956497,7.490371175,29.80904705,1,0,0,0,0,0,0,0,0,0,1645467.593,1645467.593,457.0743313,457.0743313,0.225,0,0,0,0,348.7152572,1255374.926,481.0669536,1731841.033,1142.67521,4113630.756,1.707610873,1182.637676,3.300535306,11881.9271,252659.2119
Elowe,E,Lowe, 09/09  12:00:00,19.5875,49896,30.97282612,24.52805487,25.40979659,28.19131135,25.54934085,25.03869786,0,1172.652566,25.40979659,0.005975904,29.17010304,24.79712907,10.29023816,25.54934085,0.005962902,28.83587342,61.96956497,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,4288347.08,4288347.08,1191.207522,1191.207522,0.3,0,0,0,0,514.9389505,1853780.222,1215.945226,4377402.815,1734.235219,6243246.789,2.366981806,1784.949341,6.094076602,21938.67577,336878.9492
Elowe,E,Lowe, 09/09  13:00:00,20.375,49896,30.00888987,24.51154609,29.09320099,29.55104543,24.64356618,24.57755614,0,0,29.09320099,0.006142213,24.13651746,0,0,24.64356618,0.005979952,30.47978568,61.96956497,9.115597514,31.19585328,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  14:00:00,20.9125,49896,31.12916492,24.50632221,31.25881562,31.19399027,24.5168435,24.51158286,0,0,31.25881562,0.00665076,23.01954478,0,0,24.5168435,0.005979958,30.71111773,61.96956497,9.115597514,31.19585328,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  15:00:00,20.4125,49896,31.65666878,24.50521658,31.81509664,31.73588271,24.50661332,24.50591495,0,0,31.81509664,0.007244241,24.27539466,0,0,24.50661332,0.005979958,30.72992147,61.96956497,9.115597514,31.19585328,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  16:00:00,21.375,49896,31.49615908,24.45967433,28.72843865,30.11229886,25.06566878,24.76267155,0,584.0508498,28.72843865,0.007541366,30.81413236,22.95762145,20.77814071,25.06566878,0.006632674,32.92216516,61.96956497,8.167798757,30.29792664,1,0,0,0,0,0,0,0,0,0,2226316.21,2223416.641,618.4211696,617.6157335,0.15,0,0,0,0,265.047546,954171.1654,634.4011915,2283844.289,899.4487374,3238015.455,1.195627243,925.3597341,3.758012179,13528.84384,168439.4746
Elowe,E,Lowe, 09/09  17:00:00,21.2,49896,29.07889899,24.49840328,25.97917464,27.52903682,24.62846313,24.5634332,0,542.3995786,25.97917464,0.007359352,34.75144707,3.628756807,3.027092762,24.62846313,0.007335464,37.3452712,61.96956497,8.165462303,30.29576566,0.5,0,0,0,0,0,0,0,0,0,2101622.061,2100861.029,583.7839059,583.572508,0.15,0,0,0,0,254.837613,917415.4069,601.0644248,2163831.929,855.9020378,3081247.336,1.179265893,883.350692,3.410922313,12279.32033,168439.4746
Elowe,E,Lowe, 09/09  18:00:00,19.5375,49896,29.07553634,24.48858806,28.96092477,29.01823056,24.49981776,24.49420291,0,0,28.96092477,0.007690857,30.32232363,0,0,24.49981776,0.00733795,37.64233236,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  19:00:00,17.8375,128520,28.92390128,24.4878343,29.36351598,29.14370863,24.49019508,24.48901469,0,0,29.36351598,0.008475199,32.61461791,0,0,24.49019508,0.007337948,37.66400586,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  20:00:00,16.5125,151200,28.72182244,24.48753314,29.20566499,28.96374372,24.48810105,24.48781709,0,0,29.20566499,0.009715568,37.67866014,0,0,24.48810105,0.007337949,37.69243552,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  21:00:00,14.725,151200,28.53022824,24.48736218,29.13740466,28.83381645,24.48758433,24.48747325,0,0,29.13740466,0.011285559,43.8478509,0,0,24.48758433,0.007337949,37.70782663,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  22:00:00,14.5875,151200,28.35885657,24.48724813,28.9438388,28.65134768,24.48739292,24.48732052,0,0,28.9438388,0.012564276,49.26325337,0,0,24.48739292,0.007337949,37.70825868,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  23:00:00,14.3125,128520,28.0549365,24.48716337,28.3184433,28.1866899,24.4872688,24.48721608,0,0,28.3184433,0.013555039,55.07891206,0,0,24.4872688,0.007337949,37.73224858,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/09  24:00:00,13.525,61992,27.54973429,24.48710664,27.58468164,27.56720796,24.4871798,24.48714322,0,0,27.58468164,0.014419248,61.0814919,0,0,24.4871798,0.007337949,37.74667606,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  01:00:00,12.6125,39312,27.04902042,24.48706774,27.12004032,27.08453037,24.48711823,24.48709298,0,0,27.12004032,0.015333268,66.64612525,0,0,24.48711823,0.007337949,37.74681448,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  02:00:00,11.8875,39312,26.58851326,24.48704155,26.65687084,26.62269205,24.48707596,24.48705875,0,0,26.65687084,0.016302385,72.7004578,0,0,24.48707596,0.007337949,37.74690981,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  03:00:00,11.325,16632,26.1457069,24.48702437,26.22080222,26.18325456,24.48704739,24.48703588,0,0,26.22080222,0.017150553,78.41958457,0,0,24.48704739,0.007337949,37.77068594,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  04:00:00,10.4125,16632,25.69605746,24.48701358,25.7693492,25.73270333,24.48702853,24.48702105,0,0,25.7693492,0.017874128,83.87623828,0,0,24.48702853,0.007337949,37.78495423,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  05:00:00,10,16632,25.26561561,24.48700731,25.34007945,25.30284753,24.48701654,24.48701192,0,0,25.34007945,0.018480416,88.87183298,0,0,24.48701654,0.007337949,37.78498173,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  06:00:00,10,16632,25.18484081,24.48700424,25.15637714,25.17060898,24.48700962,24.48700693,0,0,25.15637714,0.018987135,92.29965642,0,0,24.48700962,0.007337949,37.80870783,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  07:00:00,11.0625,61992,29.07938578,24.48700346,28.22399013,28.65168796,24.48700721,24.48700533,0,0,28.22399013,0.019212392,78.33715356,0,0,24.48700721,0.007337949,37.8229393,61.96956497,9.110924607,31.19153133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  08:00:00,13.075,61992,34.26918705,24.97568269,28.32627046,31.29772875,26.74680552,25.86124411,0,1231.442083,28.32627046,0.010896602,43.49411111,91.54719918,6.433885092,26.74680552,0.010556134,46.76867311,61.96956497,7.51545697,29.67992677,1,0,0,0,0,0,0,0,0,0,405447.2737,405447.2737,112.6242427,112.6242427,0.2625,0,0,0,0,392.3046643,1412296.792,156.8841076,564782.7874,1285.509611,4627834.601,1.921062232,1332.972892,3.675960679,13233.45844,294769.0805
Elowe,E,Lowe, 09/10  09:00:00,15.275,84672,37.57515145,25.23252535,31.18744705,34.38129925,27.86402542,26.54827538,0,1296.96684,31.18744705,0.008014964,28.15047623,134.9145288,3.211108741,27.86402542,0.008065154,34.18071683,61.96956497,7.31301257,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1021922.748,985944.7116,283.86743,273.873531,0.236666667,0,0,0,0,348.7152572,1255374.926,305.5853388,1100107.22,1142.67521,4113630.756,1.707610873,1182.637676,3.673125336,13223.25121,260337.4939
Elowe,E,Lowe, 09/10  10:00:00,17.475,84672,38.63195173,25.63573327,32.04872175,35.34033674,28.50999596,27.07286461,0,1341.050765,32.04872175,0.008161171,27.37476178,141.127227,4.766089572,28.50999596,0.008144776,33.2194826,61.96956497,7.426668772,29.80904705,1,0,0,0.25,0,0,0,0,0,0,1621773.131,1537364.31,450.4925364,427.0456417,0.237908276,0,0,0,0,349.4348714,1257965.537,472.3362137,1700410.369,1145.701777,4124526.396,1.708937071,1185.66433,4.027498235,14498.99365,260579.6938
Elowe,E,Lowe, 09/10  11:00:00,19.3625,61992,36.99890658,25.91956918,30.72671957,33.86281308,28.10178716,27.01067817,0,1209.529062,30.72671957,0.008042702,29.06546002,113.7051128,9.145130826,28.10178716,0.00806167,33.59476745,61.96956497,7.822142865,29.95679449,1,0,0,0.25,0,0,0,0,0,0,3354861.22,3224434.203,931.9058944,895.6761674,0.231174725,0,0,0,0,421.6226742,1517841.627,945.6983477,3404514.052,1454.763521,5237148.674,1.823842756,1487.889906,6.385217675,22986.78363,254793.5939
Elowe,E,Lowe, 09/10  12:00:00,20,49896,33.25815514,25.84255518,28.39489817,30.82652666,27.00732021,26.4249377,0,1040.622139,28.39489817,0.007889479,32.36231675,43.61582546,0,27.00732021,0.007917284,35.0937204,61.96956497,7.771037569,29.91368553,1,0,0,0,0,0,0,0,0,0,3707928.731,3603665.365,1029.980203,1001.018157,0.225,0,0,0,0,431.9944664,1555180.079,1064.288495,3831438.582,1496.282961,5386618.661,1.847615122,1536.349825,6.742124363,24271.64771,252659.2119
Elowe,E,Lowe, 09/10  13:00:00,20.375,49896,32.30160541,25.91335241,28.85991614,30.58076078,26.55020294,26.23177767,0,759.5475356,28.85991614,0.007940968,31.93596152,39.34842614,6.426365428,26.55020294,0.007906731,36.01288442,61.96956497,8.138395948,30.25614255,1,0,0,0,0,0,0,0,0,0,2728390.912,2662587.14,757.8863643,739.607539,0.175,0,0,0,0,321.0493208,1155777.555,778.6746571,2803228.766,1099.723978,3959006.321,1.414078201,1132.369211,4.832134421,17395.68392,196512.7203
Elowe,E,Lowe, 09/10  14:00:00,21.975,49896,30.79888929,25.81671118,28.51463146,29.65676037,25.79600585,25.80635852,0,290.9567986,28.51463146,0.007894142,32.23397142,0,4.470955967,25.79600585,0.007852206,37.31048338,61.96956497,8.784492338,30.86816226,1,0,0,0,0,0,0,0,0,0,1150335.146,1123397.332,319.5375405,312.0548145,0.075,0,0,0,0,135.827697,488979.7093,327.875383,1180351.379,463.70308,1669331.088,0.603467196,477.0366245,2.047689726,7371.683014,84219.73729
Elowe,E,Lowe, 09/10  15:00:00,22.8,49896,31.90308298,25.99721968,28.87261479,30.38784889,26.45003948,26.22362958,0,750.470654,28.87261479,0.008042233,32.27783141,36.66544856,9.036491179,26.45003948,0.00793022,36.26433476,61.96956497,8.08916241,30.2156457,1,0,0,0,0,0,0,0,0,0,2802059.895,2733548.414,778.3499708,759.3190038,0.175,0,0,0,0,326.7335646,1176240.832,797.3822584,2870576.13,1124.115823,4046816.963,1.422719759,1154.515987,5.274069433,18986.64996,196512.7203
Elowe,E,Lowe, 09/10  16:00:00,22.425,49896,30.2371728,25.8852044,28.08518058,29.16117669,25.77953077,25.83236759,0,286.9271592,28.08518058,0.007935309,33.12637912,0,5.80715657,25.77953077,0.007904718,37.54174658,61.96956497,8.80736986,30.88751842,1,0,0,0,0,0,0,0,0,0,1168165.702,1139272.328,324.4904728,316.4645354,0.075,0,0,0,0,137.4021836,494647.8609,333.031454,1198913.234,470.4336375,1693561.095,0.605931649,484.0292847,2.181461315,7853.260734,84219.73729
Elowe,E,Lowe, 09/10  17:00:00,22.2,49896,30.89908537,25.90527915,30.83820038,30.86864287,25.88205762,25.89366839,0,0,30.83820038,0.008262604,29.20419588,0,0,25.88205762,0.007905268,37.29227315,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  18:00:00,20.45,49896,31.03040625,25.9049619,31.36836101,31.19938363,25.90106728,25.90301459,0,0,31.36836101,0.008975932,30.73720188,0,0,25.90106728,0.007905266,37.23623035,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  19:00:00,18.025,128520,30.66884201,25.90445574,31.03891399,30.853878,25.90442214,25.90443894,0,0,31.03891399,0.009973263,34.75321121,0,0,25.90442214,0.007905266,37.228834,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  20:00:00,16.8875,151200,30.29039096,25.9040197,30.65994086,30.47516591,25.90419486,25.90410728,0,0,30.65994086,0.011345398,40.30544218,0,0,25.90419486,0.007905266,37.22933534,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  21:00:00,16.0125,151200,30.0412748,25.90371931,30.5870746,30.3141747,25.90389191,25.90380561,0,0,30.5870746,0.013063716,46.47341049,0,0,25.90389191,0.007905266,37.23000328,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  22:00:00,14.85,151200,29.79094872,25.90351265,30.32147926,30.05621399,25.90365374,25.9035832,0,0,30.32147926,0.014451253,52.0865579,0,0,25.90365374,0.007905266,37.2305283,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  23:00:00,14.775,128520,29.40559563,25.90336502,29.64710258,29.52634911,25.9035149,25.90343996,0,0,29.64710258,0.01527497,57.15877712,0,0,25.9035149,0.007905266,37.23083364,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/10  24:00:00,15.375,61992,28.95002171,25.90326315,28.95118852,28.95060512,25.9033893,25.90332623,0,0,28.95118852,0.016043134,62.41640133,0,0,25.9033893,0.007905266,37.23111113,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/11  01:00:00,14.1625,33264,28.45966805,25.90319219,28.50478942,28.48222873,25.90328075,25.90323647,0,0,28.50478942,0.017033381,67.9035858,0,0,25.90328075,0.007905266,37.23135026,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/11  02:00:00,13.3,25704,27.9686023,25.90314349,27.99492382,27.98176306,25.90320526,25.90317437,0,0,27.99492382,0.01809425,74.17491027,0,0,25.90320526,0.007905266,37.23151686,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/11  03:00:00,12.9875,16632,27.53448467,25.90311051,27.58033622,27.55741044,25.90315295,25.90313173,0,0,27.58033622,0.019024099,79.77999321,0,0,25.90315295,0.007905266,37.23163196,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/11  04:00:00,12.8,16632,27.12715926,25.90308865,27.18470039,27.15592982,25.9031173,25.90310297,0,0,27.18470039,0.019835458,85.02190957,0,0,25.9031173,0.007905266,37.23171079,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/11  05:00:00,12.425,16632,26.73570136,25.90307466,26.80851231,26.77210684,25.9030935,25.90308408,0,0,26.80851231,0.020548408,89.88780648,0,0,25.9030935,0.007905266,37.20830583,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/11  06:00:00,11.8875,33264,26.68333936,25.90306621,26.63149593,26.65741764,25.90307852,25.90307236,0,0,26.63149593,0.021148552,93.36422087,0,0,25.90307852,0.007905266,37.19426388,61.96956497,9.336493147,31.3833579,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/11  07:00:00,13.3875,66528,30.69421,25.90306172,29.54036069,30.11728534,26.4356283,26.16934501,0,236.705002,29.54036069,0.020690944,77.08021536,19.40513022,11.72959138,26.4356283,0.009377744,41.69329969,61.96956497,8.983744289,31.05279825,1,0,0,0,0,0,0,0,0,0,131674.7831,131674.7831,36.57632864,36.57632864,0.05,0,0,0,0,77.49227937,278972.2057,59.42817624,213941.4345,253.9278245,914140.168,0.379469083,268.4075563,0.79938056,2877.770017,56146.49153
Elowe,E,Lowe, 09/11  08:00:00,15.4625,84672,32.71551808,25.85636817,24.08285725,28.39918767,24.63996803,25.2481681,0,2169.542905,24.08285725,0.009348078,48.74899119,5.057968138,86.04216242,24.63996803,0.009915643,49.76692607,61.96956497,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2324094.954,2277661.855,645.5819316,632.6838486,0.612700597,0,0,0,0,464.9536762,1673833.234,670.4138915,2413490.009,1523.566947,5484841.008,2.276814497,1576.8505,4.845091995,17442.33118,440756.4757
Elowe,E,Lowe, 09/11  09:00:00,17.475,66528,33.2280737,25.58336605,23.99913305,28.61360338,24.30722457,24.94529531,0,2182.637721,23.99913305,0.008132311,42.84789165,0,60.12170346,24.30722457,0.008202743,42.42226027,61.96956497,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3885183.931,3726332.693,1079.217759,1035.092415,0.626088531,0,0,0,0,491.9210351,1770915.726,1104.893735,3977617.446,1637.299188,5894277.077,2.325136024,1685.453974,6.084104214,21902.77517,439748.7758
Elowe,E,Lowe, 09/11  10:00:00,18.9875,66528,32.94597418,25.4791165,23.99956479,28.47276948,24.29018077,24.88464864,0,2102.944844,23.99956479,0.008016368,42.21709924,0,54.58635346,24.29018077,0.008064915,41.73532034,61.96956497,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6350603.947,6101212.621,1764.056652,1694.781284,0.603645781,0,0,0,0,680.5643506,2450031.662,1782.155521,6415759.875,2462.719872,8865791.537,2.589883891,2496.471714,11.89080908,42806.91267,428576.8109
Elowe,E,Lowe, 09/11  11:00:00,20.4625,42336,31.25067615,25.3904097,23.99969182,27.62518399,24.32723435,24.85882202,0,1609.126832,23.99969182,0.007859101,41.38315804,0,47.00515612,24.32723435,0.007887603,40.72336408,61.96956497,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6267345.121,6094350.442,1740.9292,1692.875123,0.463375103,0,0,0,0,683.8034124,2461692.285,1784.408759,6423871.534,2468.212172,8885563.818,2.605497602,2535.058416,12.66602129,45597.67665,375030.546
Elowe,E,Lowe, 09/11  12:00:00,21.7875,42336,29.25514097,25.32316192,23.92794859,26.59154478,24.39158603,24.85737397,0,1094.849636,23.92794859,0.00780968,41.27843782,0,39.58245977,24.39158603,0.007817043,40.18276797,61.96956497,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4395838.622,4287424.307,1221.066284,1190.951196,0.317785359,0,0,0,0,527.613421,1899408.316,1260.573459,4538064.453,1788.18688,6437472.769,2.387670037,1849.471848,8.276544094,29795.55874,340233.2701
Elowe,E,Lowe, 09/11  13:00:00,22.575,42336,28.05242137,25.20655328,23.22607326,25.63924732,24.0077662,24.60715974,0,961.8050144,23.22607326,0.007765074,42.80385105,0,55.94233034,24.0077662,0.00778367,40.93124351,62.87717373,7.22,29.4,0,0,0,0,0,0,39598.19248,10.99949791,0,0,4148371.664,4055764.369,1152.325462,1126.601214,0.3,20.87661781,75155.82412,26.84314225,96635.31209,504.8410136,1817427.649,1186.506647,4271423.927,1691.34766,6088851.576,2.350205536,1745.365888,7.565049204,27234.17713,336878.9492
Elowe,E,Lowe, 09/11  14:00:00,22.8,42336,27.1832387,25.02437852,23.0036441,25.0934414,23.6904257,24.35740211,0,800.7197292,23.0036441,0.007703576,43.01514841,0,63.59237815,23.6904257,0.007717755,41.34309745,65.6,7.22,29.4,0,0,0,0,0,0,544357.4414,151.2104004,0,0,4020158.317,3949006.14,1116.710644,1096.94615,0.3,136.3847791,490985.2047,175.0734584,630264.4501,493.721084,1777395.902,1150.674342,4142427.63,1644.395426,5919823.533,2.330609185,1698.19029,7.168615332,25807.01519,336878.9492
Elowe,E,Lowe, 09/11  15:00:00,23.4875,42336,26.86693579,24.90456994,23.00020803,24.93357191,23.63825151,24.27141072,0,723.2339258,23.00020803,0.007698752,42.95396132,0,59.41266624,23.63825151,0.007692086,41.29520631,65.6,7.22,29.4,0,0,0,0,0,0,821963.9385,228.3233163,0,0,4042792.078,3971310.046,1122.9978,1103.141679,0.3,215.2689635,774968.2684,275.8675372,993123.1341,495.4658338,1783677.002,1156.286794,4162632.458,1651.752628,5946309.46,2.333727571,1704.662478,7.515633816,27056.28174,336878.9492
Elowe,E,Lowe, 09/11  16:00:00,23.2125,42336,26.52923713,24.79442736,23.00121856,24.76522785,23.59370381,24.19406558,0,652.7634715,23.00121856,0.007730329,43.10897467,0,55.38070829,23.59370381,0.007726012,41.57079215,65.6,7.22,29.4,0,0,0,0,0,0,1076136.889,298.9269136,0,0,4013546.615,3942074.108,1114.87406,1095.020585,0.3,284.9591343,1025852.883,364.5419676,1312351.083,493.1581368,1775369.293,1148.865528,4135915.901,1642.023665,5911285.194,2.329593432,1695.821735,7.323215231,26363.57483,336878.9492
Elowe,E,Lowe, 09/11  17:00:00,22.8,42336,25.8845162,24.69155716,23.00134392,24.44293006,23.55415955,24.12285836,0,525.685935,23.00134392,0.007760653,43.24823877,0,51.53404927,23.55415955,0.00774685,41.75452212,65.6,7.22,29.4,0,0,0,0,0,0,1533844.094,426.0678038,0,0,3974538.817,3905965.901,1104.03856,1084.990528,0.3,411.676793,1482036.455,525.1399618,1890503.863,489.6750823,1762830.296,1137.67176,4095618.336,1627.346842,5858448.633,2.323319554,1680.693296,7.024009668,25286.4348,336878.9492
Elowe,E,Lowe, 09/11  18:00:00,21.7375,42336,25.36459437,24.59566809,23.00212722,24.18336079,23.51712174,24.05639491,0,445.1515236,23.00212722,0.007819312,43.55246853,0,48.0273283,23.51712174,0.007798119,42.10539254,65.6,7.22,29.4,0,0,0,0,0,0,1824196.411,506.7212253,0,0,3915396.715,3831433.181,1087.610199,1064.286995,0.3,493.1055456,1775179.964,627.9311201,2260552.033,484.6890016,1744880.406,1121.676284,4038034.621,1606.365285,5782915.027,2.31420008,1660.197685,6.741687969,24270.07669,336878.9492
Elowe,E,Lowe, 09/11  19:00:00,20.0375,101304,24.85030123,24.50604968,23.00099647,23.92564885,23.48151547,23.99378258,0,348.5392337,23.00099647,0.007892129,43.92809086,0,44.87248233,23.48151547,0.007873236,42.57023796,65.6,7.22,29.4,0,0,0,0,0,0,2172011.41,603.3365026,0,0,3820288.442,3718989.451,1061.191234,1033.052625,0.3,589.3920588,2121811.412,749.0778752,2696680.351,476.4655132,1715275.847,1095.349712,3943258.963,1571.815225,5658534.811,2.298883677,1625.700741,6.172495539,22220.98394,336878.9492
Elowe,E,Lowe, 09/11  20:00:00,18.025,134568,24.46374849,24.42206029,23.0010927,23.7324206,23.44937975,23.93572002,0,288.1735103,23.0010927,0.00807104,44.89382818,0,41.86213595,23.44937975,0.00802753,43.46165132,65.6,7.22,29.4,0,0,0,0,0,0,2390121.545,663.9226515,0,0,2166675.042,2092700.244,601.8541782,581.3056233,0.3,650.5130701,2341847.052,825.7813867,2972812.992,464.9536762,1673833.234,644.7273018,2321018.287,1523.566947,5484841.008,2.276814497,1577.430237,5.301376286,19084.95463,336878.9492
Elowe,E,Lowe, 09/11  21:00:00,17.2,151200,24.23662334,24.34417315,23.00227924,23.61945129,23.42084455,23.88250885,0,266.2571041,23.00227924,0.008099009,45.04415667,0,39.08014568,23.42084455,0.008068486,43.75568831,65.6,7.22,29.4,0,0,0,0,0,0,2469817.403,686.0603898,0,0,1882504.538,1815652.324,522.9179272,504.3478678,0.3,673.3827274,2424177.819,854.4469813,3076009.133,464.9536762,1673833.234,556.6511055,2003943.98,1523.566947,5484841.008,2.276814497,1576.850235,5.147436594,18530.77174,336878.9492
Elowe,E,Lowe, 09/11  22:00:00,16.2,134568,24.36162124,24.38903489,24.81887327,24.59024726,24.21889964,24.30396726,0,0,24.81887327,0.008556093,42.62858711,0,0,24.21889964,0.008102947,41.88324841,62.52659262,8.129458758,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/11  23:00:00,15.6,101304,24.53101534,24.4189768,25.11758098,24.82429816,24.40042222,24.40969951,0,0,25.11758098,0.009502504,46.4725606,0,0,24.40042222,0.00810386,41.45839205,62.52659262,8.129458758,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/11  24:00:00,15.6,49896,24.46151437,24.42054921,24.91589397,24.68870417,24.41981479,24.420182,0,0,24.91589397,0.010674517,52.72971253,0,0,24.41981479,0.008103839,41.39962837,62.52659262,8.129458758,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/12  01:00:00,15.6,33264,24.3182949,24.42030754,24.7622597,24.5402773,24.41987008,24.42008881,0,0,24.7622597,0.011755458,58.47862797,0,0,24.41987008,0.008103839,41.38373877,62.52659262,8.129458758,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/12  02:00:00,15.6,25704,24.18472374,24.42026544,24.63487137,24.40979756,24.42014336,24.4202044,0,0,24.63487137,0.012771864,63.87584559,0,0,24.42014336,0.008103839,41.35680286,62.52659262,8.129458758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/12  03:00:00,15.225,16632,24.0442166,24.42024056,24.49984228,24.27202944,24.42021061,24.42022558,0,0,24.49984228,0.013718645,69.03948073,0,0,24.42021061,0.008103839,41.34088143,62.52659262,8.129458758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/12  04:00:00,15.6875,16632,23.93274366,24.42022472,24.39717537,24.16495951,24.42022342,24.42022407,0,0,24.39717537,0.014599107,73.81768521,0,0,24.42022342,0.008103839,41.34084956,62.52659262,8.129458758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/12  05:00:00,16.1,16632,23.86464445,24.42021362,24.35690754,24.110776,24.42021979,24.4202167,0,0,24.35690754,0.015437316,78.1425019,0,0,24.42021979,0.008103839,41.340859,62.52659262,8.129458758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/12  06:00:00,16.1,33264,23.98431313,24.42020708,24.38830836,24.18631075,24.42021347,24.42021028,0,0,24.38830836,0.016201365,81.75725583,0,0,24.42021347,0.008103839,41.34087405,62.52659262,8.129458758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/12  07:00:00,16.7875,66528,27.18773899,24.4202038,27.00814734,27.09794317,24.42021003,24.42020692,0,0,27.00814734,0.01656309,71.79251746,0,0,24.42021003,0.008103839,41.34088282,62.52659262,8.129458758,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/12  08:00:00,18.575,84672,31.78867353,24.3815444,24.03140578,27.91003966,24.26618671,24.32386555,0,1806.936198,24.03140578,0.010096298,52.45890124,14.10075549,21.93591492,24.26618671,0.010630008,54.28251241,62.52659262,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6255554.046,4317144.479,1737.653902,1199.2068,0.511110118,0,0,0,0,676.7627231,2436345.803,1766.400701,6359042.524,2444.224266,8799207.358,2.584355872,2472.519457,13.20529707,47539.06946,402306.5934
Elowe,E,Lowe, 09/12  09:00:00,20.15,66528,30.09299352,24.3602327,23.99888275,27.04593813,24.07160918,24.21592094,0,1316.451811,23.99888275,0.008609745,44.96379325,0,8.665302255,24.07160918,0.008756164,45.51836869,62.52659262,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,5654914.27,4881734.287,1570.809519,1356.037302,0.378590244,0,0,0,0,634.9265682,2285735.645,1617.378325,5822561.969,2252.304893,8108297.615,2.543415468,2320.489085,13.00767004,46827.61215,352575.94
Elowe,E,Lowe, 09/12  10:00:00,21.2875,66528,30.60129936,24.34458868,23.99955073,27.30042505,24.06351302,24.20405085,0,1417.378591,23.99955073,0.008404659,43.90528547,0,8.076348725,24.06351302,0.008447569,43.95719856,62.52659262,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5918375.195,5327605.156,1643.99311,1479.890321,0.405690824,0,0,0,0,651.7769123,2346396.884,1673.488195,6024557.502,2325.265107,8370954.386,2.566910868,2373.472565,14.19855552,51114.79987,358686.0649
Elowe,E,Lowe, 09/12  11:00:00,22.7,42336,30.3852303,24.32869292,23.99979096,27.19251063,24.0615104,24.19510166,0,1360.41066,23.99979096,0.008368621,43.71890063,0,7.507695659,24.0615104,0.008366107,43.54424354,62.52659262,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5725987.255,5202836.41,1590.552015,1445.232336,0.391254209,0,0,0,0,638.495018,2298582.065,1628.603162,5862971.383,2267.09818,8161553.447,2.549337902,2326.059306,14.58100059,52491.60213,355411.7038
Elowe,E,Lowe, 09/12  12:00:00,23.675,42336,28.37704471,24.29296693,23.4818184,25.92943155,23.82850601,24.06073647,0,993.6822351,23.4818184,0.00842387,45.38045933,0,17.47371058,23.82850601,0.008406759,44.347022,63.29494446,7.22,29.4,0,0,0,0,0,0,4270.421158,1.186228099,0,0,4578697.75,4053302.307,1271.860486,1125.917308,0.3,9.65312702,34751.25727,12.42668622,44736.07038,542.5025559,1953009.201,1308.853979,4711874.324,1851.356535,6664883.525,2.412606648,1908.935271,11.88056728,42770.0422,336878.9492
Elowe,E,Lowe, 09/12  13:00:00,23.9,42336,27.28021852,24.17475971,23.00576769,25.14299311,23.36870439,23.77173205,0,825.149317,23.00576769,0.008461029,46.87746104,0,32.66286037,23.36870439,0.00845404,45.82301082,65.6,7.22,29.4,0,0,0,0,0,0,461651.5168,128.2365324,0,0,4504462.4,3941596.19,1251.239556,1094.887831,0.3,112.8998756,406439.5521,144.9894168,521961.9005,535.3174579,1927142.848,1285.386375,4627390.952,1820.703833,6554533.8,2.401160079,1874.396628,11.81600395,42537.61421,336878.9492
Elowe,E,Lowe, 09/12  14:00:00,23.9,42336,26.72721501,24.10609838,23.00008346,24.86364923,23.3317119,23.71890514,0,692.9604072,23.00008346,0.008460216,46.85930544,0,30.93570647,23.3317119,0.008464113,45.95006003,65.6,7.22,29.4,0,0,0,0,0,0,935629.618,259.8971161,0,0,4463717.849,3919162.618,1239.921625,1088.656283,0.3,246.1883035,886277.8926,315.2473428,1134890.434,531.8229704,1914562.693,1273.994502,4586380.209,1805.817473,6500942.902,2.395519616,1859.389208,11.46555264,41275.98949,336878.9492
Elowe,E,Lowe, 09/12  15:00:00,23.525,42336,26.62247281,24.04860722,22.999554,24.8110134,23.31114484,23.67987603,0,665.3425686,22.999554,0.008445624,46.7631773,0,29.03252804,23.31114484,0.008448398,45.90533969,65.6,7.22,29.4,0,0,0,0,0,0,1034774.452,287.4373478,0,0,4410045.736,3890325.764,1225.012704,1080.646046,0.3,274.6355786,988688.0831,351.4454471,1265203.609,527.2573335,1898126.401,1259.132403,4532876.651,1786.389737,6431003.052,2.388073842,1840.016987,11.01100555,39639.61997,336878.9492
Elowe,E,Lowe, 09/12  16:00:00,23.3,42336,26.20994519,23.99356501,23.00093596,24.60544058,23.29123225,23.64239863,0,582.2691933,23.00093596,0.00847304,46.90901662,0,27.18293399,23.29123225,0.008459791,46.02174747,65.6,7.22,29.4,0,0,0,0,0,0,1334346.712,370.6518645,0,0,4410656.16,3871097.216,1225.182267,1075.304782,0.3,356.4968764,1283388.755,455.3114502,1639121.221,527.1747733,1897829.184,1258.86348,4531908.528,1786.038253,6429737.712,2.387939836,1839.099626,11.10755226,39987.18813,336878.9492
Elowe,E,Lowe, 09/12  17:00:00,23.3,42336,25.56878931,23.9422447,23.00018579,24.28448755,23.27342066,23.60783268,0,460.2014439,23.00018579,0.0085521,47.34291978,0,25.48348025,23.27342066,0.008526326,46.42873724,65.6,7.22,29.4,0,0,0,0,0,0,1773794.034,492.720565,0,0,4467629.604,3866824.32,1241.008223,1074.117867,0.3,478.4865898,1722551.723,609.496584,2194187.702,531.9914871,1915169.353,1274.54449,4588360.165,1806.535977,6503529.519,2.3957894,1859.414283,11.61142175,41801.11829,336878.9492
Elowe,E,Lowe, 09/12  18:00:00,22.3,42336,25.12967079,23.89383616,22.99938527,24.06452803,23.25459839,23.57421727,0,398.9324616,22.99938527,0.00860273,47.59132857,0,23.98784281,23.25459839,0.008592292,46.80640445,65.6,7.22,29.4,0,0,0,0,0,0,1994429.189,554.0081081,0,0,4450254.335,3801332.517,1236.18176,1055.925699,0.3,540.5563449,1946002.841,687.6832804,2475659.809,530.7225651,1910601.234,1270.411971,4573483.094,1801.134536,6484084.328,2.393726803,1854.901794,11.34704627,40849.36659,336878.9492
Elowe,E,Lowe, 09/12  19:00:00,20.6375,101304,24.63827583,23.84884662,23.00230654,23.82029118,23.24271111,23.54577886,0,309.6623021,23.00230654,0.008610903,47.60930003,0,22.35950223,23.24271111,0.008613579,46.93653293,65.6,7.22,29.4,0,0,0,0,0,0,2316701.464,643.5281845,0,0,4322185.732,3695672.616,1200.607148,1026.575727,0.3,629.7363023,2267050.688,799.7229022,2879002.448,519.8874004,1871594.641,1235.197586,4446711.31,1755.084986,6318305.951,2.375849004,1809.306517,10.13621329,36490.36785,336878.9492
Elowe,E,Lowe, 09/12  20:00:00,19.625,134568,24.33432809,23.80649294,23.00111604,23.66772206,23.22666574,23.51657934,0,266.2885815,23.00111604,0.008636508,47.75238502,0,21.09295282,23.22666574,0.008623742,47.03675636,65.6,7.22,29.4,0,0,0,0,0,0,2472456.594,686.7934983,0,0,4235583.247,3629568.837,1176.550902,1008.213566,0.3,673.7305013,2425429.805,854.8816458,3077573.925,512.2983238,1844273.966,1210.599746,4358159.086,1722.89807,6202433.052,2.363073976,1776.411219,9.396510555,33827.438,336878.9492
Elowe,E,Lowe, 09/12  21:00:00,19.0875,151200,24.17781666,23.76625397,22.99751903,23.58766785,23.21152657,23.48889027,0,259.6127494,22.99751903,0.008696892,48.09210226,0,19.86660398,23.21152657,0.008653228,47.23855936,65.6,7.22,29.4,0,0,0,0,0,0,2495904.902,693.3069172,0,0,4390687.48,3298411.824,1219.635411,916.2255067,0.3,680.7650511,2450754.184,863.6948005,3109301.282,524.4008101,1887842.916,1250.154967,4500557.882,1774.555777,6388400.798,2.382294361,1824.034455,9.63555209,34687.98752,336878.9492
Elowe,E,Lowe, 09/12  22:00:00,17.8375,134568,24.32057849,23.78804255,24.82669635,24.57363742,23.67527322,23.73165788,0,0,24.82669635,0.009257591,45.84463932,0,0,23.67527322,0.008657923,45.99025807,62.50074923,9.477383489,31.47613052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/12  23:00:00,17.2,101304,24.50780569,23.80339286,25.14207039,24.82493804,23.78777537,23.79558412,0,0,25.14207039,0.010316148,50.04387208,0,0,23.78777537,0.008657982,45.66752658,62.50074923,9.477383489,31.47613052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/12  24:00:00,16.5125,49896,24.42257836,23.8045894,24.91639356,24.66948596,23.80364915,23.80411928,0,0,24.91639356,0.011625864,57.03112914,0,0,23.80364915,0.008657981,45.6064302,62.50074923,9.477383489,31.47613052,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/13  01:00:00,16.1,33264,24.25060518,23.80444657,24.71650359,24.48355439,23.8039641,23.80420534,0,0,24.71650359,0.012822066,63.52779971,0,0,23.8039641,0.008657981,45.60556554,62.50074923,9.477383489,31.47613052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/13  02:00:00,16.7875,25704,24.14450609,23.80442283,24.62495632,24.3847312,23.80427109,23.80434696,0,0,24.62495632,0.013923392,69.1945005,0,0,23.80427109,0.008657981,45.5756384,62.50074923,9.477383489,31.47613052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/13  03:00:00,16.8875,16632,24.05742475,23.80440761,24.55758569,24.30750522,23.80436134,23.80438448,0,0,24.55758569,0.014977874,74.58623744,0,0,23.80436134,0.008657981,45.55793992,62.50074923,9.477383489,31.47613052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/13  04:00:00,16.325,16632,23.92401018,23.80439884,24.41559937,24.16980477,23.80438727,23.80439305,0,0,24.41559937,0.015945884,79.96312501,0,0,23.80438727,0.008657981,45.5578687,62.50074923,9.477383489,31.47613052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/13  05:00:00,15.7875,16632,23.76866821,23.80439398,24.25236218,24.01051519,23.80439265,23.80439331,0,0,24.25236218,0.016815331,85.09060362,0,0,23.80439265,0.008657981,45.58693875,62.50074923,9.477383489,31.47613052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/13  06:00:00,14.85,33264,23.80955131,23.80439183,24.18142263,23.99548697,23.8043926,23.80439221,0,0,24.18142263,0.017557633,89.15483763,0,0,23.8043926,0.008657981,45.60439007,62.50074923,9.477383489,31.47613052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/13  07:00:00,15.15,66528,27.07410226,23.80439156,27.00281923,27.03846075,23.80439211,23.80439184,0,0,27.00281923,0.017943554,77.31684333,0,0,23.80439211,0.008657981,45.63347515,62.50074923,9.477383489,31.47613052,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/13  08:00:00,17.975,84672,31.2820321,23.81140779,23.98163853,27.63183531,24.12335603,23.96738191,0,1642.394741,23.98163853,0.010483368,54.48862609,20.81323545,16.39880806,24.12335603,0.011310766,58.06183435,62.50074923,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5883293.013,3783199.783,1634.248059,1050.888828,0.463264969,0,0,0,0,670.5435238,2413956.686,1731.572201,6233659.924,2427.616626,8739419.854,2.566059998,2453.348065,12.87503392,46350.12212,384755.0048
Elowe,E,Lowe, 09/13  09:00:00,21.525,66528,32.59504394,23.8237137,23.99814114,28.29659254,23.9781964,23.90095505,0,1995.636723,23.99814114,0.008553956,44.58739231,3.392917897,0,23.9781964,0.008751304,45.65604901,62.50074923,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8479970.452,7436358.498,2355.547348,2065.655138,0.571481451,0,0,0,0,861.392242,3101012.071,2417.287666,8702235.596,3278.679908,11803247.67,2.806197056,3337.697441,19.7840238,71222.48569,413597.8475
Elowe,E,Lowe, 09/13  10:00:00,24.55,66528,32.54239422,23.83119932,23.99929307,28.27084364,23.97941137,23.90530534,0,1994.231935,23.99929307,0.00819569,42.74134114,3.512657971,0,23.97941137,0.008271177,43.18137203,62.50074923,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8091449.417,7616650.916,2247.624838,2115.736366,0.57222084,0,0,0,0,825.0292976,2970105.471,2283.698338,8221314.017,3108.727636,11191419.49,2.767616264,3166.55596,19.09946019,68758.05668,413812.4218
Elowe,E,Lowe, 09/13  11:00:00,26.2875,42336,31.07266478,23.83793521,23.99972791,27.53619634,23.97671609,23.90732565,0,1570.345521,23.99972791,0.008054491,42.04007784,3.206591162,0,23.97671609,0.008072165,42.18939515,62.50074923,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6424110.913,6160815.43,1784.475254,1711.337619,0.452072586,0,0,0,0,696.1819779,2506255.12,1826.878828,6576763.78,2523.060806,9083018.9,2.620984138,2588.396306,15.73790794,56656.46857,371668.7413
