Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 09/13  12:00:00,27.3875,42336,29.0481163,23.84362886,23.86770494,26.45791062,23.94703242,23.89533064,0,1069.553428,23.86770494,0.007977055,41.98838129,2.148477299,0.482879912,23.94703242,0.008017771,41.99941626,62.50074923,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4587429.084,4435300.107,1274.285857,1232.027808,0.311920612,0,0,0,0,543.9405717,1958186.058,1313.760964,4729539.47,1857.701536,6687725.528,2.414248215,1918.884767,10.443692,37597.29121,339122.5089
Elowe,E,Lowe, 09/13  13:00:00,28.1125,42336,27.92561467,23.80937149,23.1620097,25.54381219,23.44694237,23.62815693,0,955.4391234,23.1620097,0.007782984,42.76090734,0,12.45173516,23.44694237,0.007835295,42.31011784,63.27556192,7.22,29.4,0,0,0,0,0,0,41231.19433,11.45310954,0,0,4322949.467,4239602.629,1200.819296,1177.667397,0.3,19.33042132,69589.51676,24.85906011,89492.61641,519.899791,1871639.248,1235.245098,4446882.353,1755.144889,6318521.601,2.375841813,1809.597474,9.233351603,33240.06577,336878.9492
Elowe,E,Lowe, 09/13  14:00:00,27.6125,42336,27.21529925,23.73389529,23.00000944,25.10765435,23.20291635,23.46840582,0,817.8364539,23.00000944,0.007653573,42.47299414,0,18.6623489,23.20291635,0.007683681,42.11790669,65.6,7.22,29.4,0,0,0,0,0,0,481204.0266,133.6677852,0,0,4149520.244,4101573.702,1152.644512,1139.326028,0.3,119.1548493,428957.4574,153.0205745,550874.0681,504.9204321,1817713.556,1186.758457,4272330.444,1691.678889,6090044,2.350363103,1745.798409,8.512706203,30645.74233,336878.9492
Elowe,E,Lowe, 09/13  15:00:00,26.8875,42336,26.74957848,23.69774333,23.00100028,24.87528938,23.18969525,23.44371929,0,704.5092505,23.00100028,0.007529747,41.81807868,0,17.68340625,23.18969525,0.007575108,41.58953625,65.6,7.22,29.4,0,0,0,0,0,0,888787.2791,246.8853553,0,0,4073018.755,4049836.81,1131.394099,1124.954669,0.3,232.9587378,838651.4562,298.3926939,1074213.698,498.2038362,1793533.81,1165.100309,4194361.111,1663.304145,5987894.921,2.33859371,1716.976167,7.818801086,28147.68391,336878.9492
Elowe,E,Lowe, 09/13  16:00:00,26.325,42336,26.35001894,23.66437971,22.99955715,24.67478804,23.17856284,23.42147127,0,618.8079981,22.99955715,0.007404316,41.14902839,0,16.67609995,23.17856284,0.007429162,40.84080619,65.6,7.22,29.4,0,0,0,0,0,0,1196047.414,332.2353928,0,0,4020408.106,4012095.885,1116.780029,1114.471079,0.3,318.5435618,1146756.823,407.2032994,1465931.878,493.6186923,1777027.292,1150.344756,4141241.121,1643.963448,5918268.414,2.330427179,1697.537886,7.44819977,26813.51917,336878.9492
Elowe,E,Lowe, 09/13  17:00:00,25.7875,42336,25.96242479,23.63246278,22.99880924,24.48061702,23.16825224,23.40035751,0,545.577406,22.99880924,0.007393111,41.11547899,0,15.6921294,23.16825224,0.007388597,40.67164795,65.6,7.22,29.4,0,0,0,0,0,0,1459069.206,405.2970016,0,0,3981327.934,3976034.528,1105.924426,1104.454036,0.3,391.739395,1410261.822,499.944259,1799799.332,490.2182693,1764785.769,1139.416557,4101899.606,1629.634826,5866685.375,2.324302148,1683.130487,7.25164888,26105.93597,336878.9492
Elowe,E,Lowe, 09/13  18:00:00,23.85,42336,25.4463355,23.60226619,22.99943055,24.22288303,23.15744723,23.37985671,0,464.9532491,22.99943055,0.007390292,41.14021074,0,14.82337538,23.15744723,0.007394813,40.77345408,65.6,7.22,29.4,0,0,0,0,0,0,1749349.722,485.9304784,0,0,3857976.991,3855469.864,1071.660275,1070.963851,0.3,471.9806054,1699130.18,601.2881652,2164637.395,479.7455449,1727083.962,1105.849087,3981056.715,1585.594632,5708140.676,2.30499926,1639.953705,6.412096713,23083.54817,336878.9492
Elowe,E,Lowe, 09/13  19:00:00,21.7375,101304,24.86947613,23.57377471,22.99794425,23.93371019,23.14772296,23.36074883,0,353.204855,22.99794425,0.007390236,41.18539982,0,13.99977805,23.14772296,0.007384251,40.78123845,65.6,7.22,29.4,0,0,0,0,0,0,2151095.213,597.5264481,0,0,3727416.231,3724766.343,1035.393398,1034.657318,0.3,583.4625543,2100465.195,741.62617,2669854.212,468.2943431,1685859.635,1069.261584,3849341.702,1537.555927,5535201.338,2.283287599,1591.456673,5.646677288,20328.03824,336878.9492
Elowe,E,Lowe, 09/13  20:00:00,20.0375,134568,24.50147984,23.5472472,22.99889437,23.7501871,23.14090389,23.34407554,0,295.9805151,22.99889437,0.007490749,41.77888327,0,13.15949849,23.14090389,0.007450678,41.20255606,65.6,7.22,29.4,0,0,0,0,0,0,2357862.627,654.9618409,0,0,3631112.582,3620186.118,1008.642384,1005.607255,0.3,641.7013311,2310124.792,814.7345974,2933044.551,464.9536762,1673833.234,1042.556056,3753201.8,1523.566947,5484841.008,2.276814497,1576.859695,5.3392339,19221.24204,336878.9492
Elowe,E,Lowe, 09/13  21:00:00,18.025,151200,24.23164441,23.52213392,23.00286769,23.61725605,23.13473713,23.32843552,0,266.752395,23.00286769,0.007467982,41.659143,0,12.33241128,23.13473713,0.007501682,41.51238728,65.6,7.22,29.4,0,0,0,0,0,0,2464089.292,684.4692477,0,0,2090369.075,2090369.075,580.6580765,580.6580765,0.3,671.5066051,2417423.778,852.0946565,3067540.764,464.9536762,1673833.234,622.6482104,2241533.557,1523.566947,5484841.008,2.276814497,1576.850235,4.979562083,17926.4235,336878.9492
Elowe,E,Lowe, 09/13  22:00:00,16.5125,134568,24.30409229,23.53551048,24.77637816,24.54023523,23.4501244,23.49281744,0,0,24.77637816,0.007805737,39.13767469,0,0,23.4501244,0.007457002,40.5155376,62.50157993,8.089162726,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/13  23:00:00,16.475,101304,24.48083113,23.54498575,25.0854981,24.78316461,23.53139465,23.5381902,0,0,25.0854981,0.008715138,42.85851059,0,0,23.53139465,0.007456343,40.32880934,62.50157993,8.089162726,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/13  24:00:00,16.0125,49896,24.40045931,23.54592714,24.8725265,24.6364929,23.54489284,23.54540999,0,0,24.8725265,0.009842425,48.94234611,0,0,23.54489284,0.007456358,40.29607118,62.50157993,8.089162726,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/14  01:00:00,15.9125,33264,24.24446096,23.54583142,24.69143056,24.46794576,23.54535019,23.5455908,0,0,24.69143056,0.010875326,54.60495378,0,0,23.54535019,0.007456358,40.3204486,62.50157993,8.089162726,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/14  02:00:00,15.4125,25704,24.08351956,23.54581467,24.53670697,24.31011327,23.54565578,23.54573522,0,0,24.53670697,0.011825814,59.90312248,0,0,23.54565578,0.007456358,40.36048999,62.50157993,8.089162726,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/14  03:00:00,14.3125,16632,23.84688518,23.5458061,24.27264864,24.05976691,23.54575263,23.54577936,0,0,24.27264864,0.012710706,65.3870428,0,0,23.54575263,0.007456358,40.40103789,62.50157993,8.089162726,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/14  04:00:00,12.525,16632,23.53254341,23.54580108,23.91824624,23.72539482,23.54578446,23.54579277,0,0,23.91824624,0.013522095,70.99579619,0,0,23.54578446,0.007456358,40.41625326,62.50157993,8.089162726,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/14  05:00:00,11.7,16632,23.1993023,23.54579866,23.5349999,23.3671511,23.54579394,23.5457963,0,0,23.5349999,0.014246072,76.49870311,0,0,23.54579394,0.007456358,40.44171957,62.50157993,8.089162726,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/14  06:00:00,11.325,33264,23.36126258,23.54579833,23.47940328,23.42033293,23.54579665,23.54579749,0,0,23.47940328,0.0148542,80.04401165,0,0,23.54579665,0.007456358,40.48249703,62.50157993,8.089162726,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/14  07:00:00,11.475,66528,28.85770621,23.54579936,28.28356048,28.57063334,23.54579763,23.5457985,0,0,28.28356048,0.015186244,62.10516877,0,0,23.54579763,0.007456358,40.52327785,62.50157993,8.089162726,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/14  08:00:00,13.075,84672,32.10369795,23.57722123,24.1163628,28.11003037,24.27877235,23.92799679,0,1915.354851,24.1163628,0.007849351,41.07318667,35.25207227,21.16580302,24.27877235,0.008280086,42.6788674,62.50157993,7.22,29.4,1,0,0,0,0,0,0,0,0,0,580037.6437,580037.6437,161.1215677,161.1215677,0.538545988,0,0,0,0,464.9536762,1673833.234,198.8841809,715983.0513,1523.566947,5484841.008,2.276814497,1576.850235,3.911002262,14079.60814,411991.9698
Elowe,E,Lowe, 09/14  09:00:00,14.9625,66528,30.35210126,23.6047809,23.99904635,27.1755738,23.92370016,23.76424053,0,1374.808195,23.99904635,0.00665167,35.27107204,9.173402988,0,23.92370016,0.006782235,36.118635,62.50157993,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1283616.891,1283616.891,356.5602475,356.5602475,0.39704939,0,0,0,0,464.9536762,1673833.234,387.94248,1396592.928,1523.566947,5484841.008,2.276814497,1576.850235,4.176933978,15036.96232,356746.3805
Elowe,E,Lowe, 09/14  10:00:00,15.6,66528,29.68892386,23.62206303,23.99971157,26.84431772,23.91632995,23.76919649,0,1177.316843,23.99971157,0.00642074,34.07914299,8.763551978,0,23.91632995,0.006452671,34.41882005,62.50157993,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1397661.666,1397661.666,388.2393517,388.2393517,0.339615075,0,0,0,0,464.9536762,1673833.234,422.8863481,1522390.853,1523.566947,5484841.008,2.276814497,1576.850235,4.230221015,15228.79565,344357.9532
Elowe,E,Lowe, 09/14  11:00:00,16.6,42336,29.07498674,23.63670024,23.88383694,26.47941184,23.87249505,23.75459764,0,1030.424679,23.88383694,0.006449725,34.48455745,6.282529162,0,23.87249505,0.006432867,34.41823171,62.50157993,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1605489.753,1605489.753,445.9693757,445.9693757,0.300023034,0,0,0,0,464.9536762,1673833.234,477.5456509,1719164.343,1523.566947,5484841.008,2.276814497,1576.850235,4.418898221,15908.0336,336878.9492
Elowe,E,Lowe, 09/14  12:00:00,17.575,42336,27.97918171,23.6222205,23.22375516,25.60146844,23.47637144,23.54929597,0,936.5427728,23.22375516,0.006363627,35.38535732,0.501453238,6.326886765,23.47637144,0.006421953,35.16740636,64.05078997,7.22,29.4,0,0,0,0,0,0,120787.5533,33.55209814,0,0,1936174.207,1936174.207,537.8261685,537.8261685,0.3,37.25318497,134111.4659,47.90476325,172457.1477,464.9536762,1673833.234,570.6443085,2054319.511,1523.566947,5484841.008,2.276814497,1576.850235,4.526308933,16294.71216,336878.9492
Elowe,E,Lowe, 09/14  13:00:00,18.1125,42336,26.67495977,23.55793182,23.00147449,24.83821713,23.14693967,23.35243574,0,676.7400658,23.00147449,0.006246926,35.2013686,0,13.22305238,23.14693967,0.006247882,34.89821428,65.6,7.22,29.4,0,0,0,0,0,0,980628.0457,272.3966794,0,0,2116135.978,2116135.978,587.8155494,587.8155494,0.3,256.3106374,922718.2947,328.0450864,1180962.311,464.9536762,1673833.234,620.7516837,2234706.061,1523.566947,5484841.008,2.276814497,1576.850235,4.594219084,16539.1887,336878.9492
Elowe,E,Lowe, 09/14  14:00:00,19.3625,42336,26.12582973,23.53138849,22.99811059,24.56197016,23.13571474,23.33355161,0,549.8132639,22.99811059,0.00624637,35.20543332,0,12.67918056,23.13571474,0.006254779,34.96008444,65.6,7.22,29.4,0,0,0,0,0,0,1436418.549,399.0051524,0,0,3267869.47,3267869.47,907.7415194,907.7415194,0.3,385.242506,1386873.022,491.7254412,1770211.588,464.9536762,1673833.234,934.5662727,3364438.582,1523.566947,5484841.008,2.276814497,1576.850235,4.745722931,17084.60255,336878.9492
Elowe,E,Lowe, 09/14  15:00:00,19.625,42336,25.73631046,23.5067636,22.99511361,24.36571204,23.12535056,23.31605708,0,467.7923801,22.99511361,0.006221772,35.0525044,0,12.08625348,23.12535056,0.006228336,34.81371041,65.6,7.22,29.4,0,0,0,0,0,0,1730597.656,480.721571,0,0,3583861.96,3583861.96,995.5172112,995.5172112,0.3,466.9941063,1681178.783,595.0157757,2142056.793,464.9536762,1673833.234,1029.054552,3704596.387,1523.566947,5484841.008,2.276814497,1576.850235,4.750759312,17102.73352,336878.9492
Elowe,E,Lowe, 09/14  16:00:00,19.775,42336,25.41779514,23.48366206,23.00005099,24.20892307,23.12003109,23.30184658,0,406.9548942,23.00005099,0.006223636,35.03919983,0,11.34139969,23.12003109,0.006221704,34.77507158,65.6,7.22,29.4,0,0,0,0,0,0,1951177.55,541.9937638,0,0,3591017.656,3591017.656,997.5049046,997.5049046,0.3,528.6355093,1903087.834,672.6912858,2421688.629,464.9536762,1673833.234,1030.695887,3710505.192,1523.566947,5484841.008,2.276814497,1576.850235,4.769132102,17168.87557,336878.9492
Elowe,E,Lowe, 09/14  17:00:00,20,42336,25.08666972,23.46208061,22.99937337,24.04302154,23.11464385,23.28836223,0,356.233276,22.99937337,0.006264267,35.24491371,0,10.66797191,23.11464385,0.006247037,34.90465829,65.6,7.22,29.4,0,0,0,0,0,0,2133863.747,592.7399297,0,0,3603569.319,3603569.319,1000.991477,1000.991477,0.3,579.3571222,2085685.64,736.4744856,2651308.148,464.9536762,1673833.234,1034.350184,3723660.662,1523.566947,5484841.008,2.276814497,1576.850235,4.795990301,17265.56508,336878.9492
Elowe,E,Lowe, 09/14  18:00:00,18.9375,42336,24.67606237,23.44152195,23.00128399,23.83867318,23.10912497,23.27532346,0,311.0745022,23.00128399,0.006237205,35.09880463,0,10.07376998,23.10912497,0.0062818,35.11748101,65.6,7.22,29.4,0,0,0,0,0,0,2296479.311,637.9109196,0,0,2906493.07,2906493.07,807.3591862,807.3591862,0.3,624.6069916,2248585.17,793.2878484,2855836.254,464.9536762,1673833.234,847.477341,3050918.428,1523.566947,5484841.008,2.276814497,1576.850235,4.626810324,16656.51716,336878.9492
Elowe,E,Lowe, 09/14  19:00:00,17.3,101304,24.19190568,23.42201312,22.99984724,23.59587646,23.10287437,23.26244374,0,230.3724562,22.99984724,0.006267282,35.28280701,0,9.534890696,23.10287437,0.006186896,34.61833406,65.6,7.22,29.4,0,0,0,0,0,0,2587054.324,718.6262012,0,0,1844146.152,1844146.152,512.2628201,512.2628201,0.3,704.8066662,2537303.998,893.7890115,3217640.442,464.9536762,1673833.234,548.4953097,1974583.115,1523.566947,5484841.008,2.276814497,1576.850235,4.452435591,16028.76813,336878.9492
Elowe,E,Lowe, 09/14  20:00:00,15.2625,134568,23.84922343,23.40333165,22.99767152,23.42344747,23.09476109,23.24904637,0,180.4039543,22.99767152,0.006694754,37.66858987,0,9.117261146,23.09476109,0.006570261,36.75901902,65.6,7.22,29.4,0,0,0,0,0,0,2768701.881,769.0838558,0,0,1162310.301,1162310.301,322.8639725,322.8639725,0.3,755.7037703,2720533.573,957.4523707,3446828.535,464.9536762,1673833.234,360.2849709,1297025.895,1523.566947,5484841.008,2.276814497,1576.850235,4.260234893,15336.84561,336878.9492
Elowe,E,Lowe, 09/14  21:00:00,13.7125,151200,23.62268347,23.38600372,23.00024021,23.31146184,23.09284518,23.23942445,0,161.4317415,23.00024021,0.006989522,39.30277396,0,8.532796229,23.09284518,0.006921877,38.70909147,65.6,7.22,29.4,0,0,0,0,0,0,2839416.023,788.726673,0,0,642781.4759,642781.4759,178.55041,178.55041,0.3,775.9290444,2793344.56,982.7277661,3537819.958,464.9536762,1673833.234,214.1545134,770956.2484,1523.566947,5484841.008,2.276814497,1576.850235,4.103242835,14771.67421,336878.9492
Elowe,E,Lowe, 09/14  22:00:00,12.6125,134568,23.62144695,23.39517277,24.26726327,23.94435511,23.35567321,23.37542299,0,0,24.26726327,0.007544768,39.25466337,0,0,23.35567321,0.0070017,38.5340661,62.05497757,7.501396294,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/14  23:00:00,11.8875,101304,23.60272965,23.40367924,24.13304456,23.8678871,23.40318179,23.40343051,0,0,24.13304456,0.008589488,45.00732928,0,0,23.40318179,0.007003414,38.43259335,62.05497757,7.501396294,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/14  24:00:00,11.325,49896,23.32142605,23.40318507,23.68370499,23.50256552,23.40255006,23.40286756,0,0,23.68370499,0.009571737,51.41643333,0,0,23.40255006,0.007003373,38.409671,62.05497757,7.501396294,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/15  01:00:00,11.1,33264,23.01035835,23.40315974,23.32843656,23.16939746,23.40297988,23.40306981,0,0,23.32843656,0.010443423,57.20449135,0,0,23.40297988,0.007003374,38.39417922,62.05497757,7.501396294,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/15  02:00:00,10.4125,25704,22.70620516,23.40314918,23.02864775,22.86742646,23.40308747,23.40311832,0,0,23.02864775,0.011238679,62.60912741,0,0,23.40308747,0.007003374,38.39393007,62.05497757,7.501396294,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/15  03:00:00,10.375,16632,22.42203584,23.40314295,22.73756556,22.5798007,23.40312404,23.40313349,0,0,22.73756556,0.011960558,67.73395697,0,0,23.40312404,0.007003374,38.393845,62.05497757,7.501396294,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/15  04:00:00,10.9125,16632,22.20811227,23.40313989,22.57658581,22.39234904,23.40313471,23.4031373,0,0,22.57658581,0.012626202,72.08271519,0,0,23.40313471,0.007003374,38.36965485,62.05497757,7.501396294,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/15  05:00:00,11.1,16632,22.01863683,23.40313898,22.42299698,22.22081691,23.40313755,23.40313826,0,0,22.42299698,0.01323974,76.19221566,0,0,23.40313755,0.007003374,38.3551496,62.05497757,7.501396294,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/15  06:00:00,11.475,33264,21.91800411,23.40313963,22.31764784,22.11782597,23.40313862,23.40313912,0,0,22.31764784,0.013802735,79.81786109,0,0,23.40313862,0.007003374,38.33098156,62.05497757,7.501396294,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/15  07:00:00,12.3875,66528,22.33258739,23.40314136,23.0117119,22.67214964,23.40313964,23.4031405,0,0,23.0117119,0.014085583,78.08333939,0,0,23.40313964,0.007003374,38.34064519,62.05497757,7.501396294,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/15  08:00:00,13.1125,84672,22.85528104,23.38732532,23.05075522,22.95301813,23.17742822,23.28237677,0,84.45516271,23.05075522,0.008578217,47.79895434,0,5.891101515,23.17742822,0.010336376,56.96560969,65.6,7.22,29.4,0,0,0,0,0,0,3053080.174,848.077826,0,0,357513.0675,357513.0675,99.30918543,99.30918543,0.3,834.5979685,3004552.687,1055.945535,3801403.927,464.9536762,1673833.234,133.2154904,479575.7654,1523.566947,5484841.008,2.276814497,1576.850235,4.128020495,14860.87378,336878.9492
Elowe,E,Lowe, 09/15  09:00:00,12.9875,66528,23.39879796,23.35803963,23.00245484,23.2006264,23.08550614,23.22177288,0,86.97654582,23.00245484,0.00761692,42.65272326,0,7.7496777,23.08550614,0.007423183,41.37229552,65.6,7.22,29.4,0,0,0,0,0,0,3112733.022,864.6480618,0,0,399895.8623,399895.8623,111.082184,111.082184,0.3,851.9299684,3066947.886,1077.57695,3879277.02,464.9536762,1673833.234,145.7663992,524759.0372,1523.566947,5484841.008,2.276814497,1576.850235,4.237685658,15255.66837,336878.9492
Elowe,E,Lowe, 09/15  10:00:00,12.8,66528,23.68551558,23.34312364,23.0007517,23.34313364,23.08071459,23.21191911,0,112.2623953,23.0007517,0.008092401,45.28598217,0,7.356794907,23.08071459,0.007949044,44.279309,65.6,7.22,29.4,0,0,0,0,0,0,3024556.847,840.1546796,0,0,341243.8878,337028.4071,94.78996883,93.61900199,0.3,827.5396309,2979142.671,1047.158305,3769769.899,464.9536762,1673833.234,128.632585,463077.3059,1523.566947,5484841.008,2.276814497,1576.850235,4.420216679,15912.78005,336878.9492
Elowe,E,Lowe, 09/15  11:00:00,13.1125,42336,24.02092957,23.32863027,22.99897736,23.50995346,23.07519063,23.20191045,0,140.4778654,22.99897736,0.008580529,47.98573927,0,7.041319613,23.07519063,0.008454696,47.07392234,65.6,7.22,29.4,0,0,0,0,0,0,2925186.67,812.5518529,0,0,588841.6262,442208.7655,163.5671184,122.8357682,0.3,800.8013064,2882884.703,1013.785206,3649626.741,464.9536762,1673833.234,195.5845714,704104.4572,1523.566947,5484841.008,2.276814497,1576.850235,4.734873887,17045.54599,336878.9492
Elowe,E,Lowe, 09/15  12:00:00,13.9875,42336,24.32381046,23.31490476,23.00023118,23.66202082,23.07130624,23.1931055,0,187.4322734,23.00023118,0.008745047,48.82779416,0,6.662104576,23.07130624,0.008739034,48.58520149,65.6,7.22,29.4,0,0,0,0,0,0,2757230.013,765.8972259,0,0,1061050.294,736935.2318,294.7361929,204.704231,0.3,754.3232678,2715563.764,955.7213205,3440596.754,464.9536762,1673833.234,326.5939673,1175738.282,1523.566947,5484841.008,2.276814497,1576.850235,5.017714903,18063.77365,336878.9492
Elowe,E,Lowe, 09/15  13:00:00,16.8375,42336,25.09795405,23.30204307,23.00097166,24.04946285,23.06859776,23.18532041,0,325.9455216,23.00097166,0.008765857,48.84120747,0,6.300445519,23.06859776,0.008750164,48.55586802,65.6,7.22,29.4,0,0,0,0,0,0,2259027.352,627.5075977,0,0,2611897.31,1698998.768,725.5270304,471.9441021,0.3,617.3148613,2222333.501,784.1203471,2822833.25,464.9536762,1673833.234,749.0956417,2696744.31,1523.566947,5484841.008,2.276814497,1576.850235,5.957244825,21446.08137,336878.9492
Elowe,E,Lowe, 09/15  14:00:00,21.8,42336,25.37740997,23.28965756,22.99814349,24.18777673,23.06354165,23.1765996,0,394.7739835,22.99814349,0.008442143,46.97473471,0,6.042886367,23.06354165,0.008586719,47.57955213,65.6,7.22,29.4,0,0,0,0,0,0,2008104.833,557.806898,0,0,4162441.104,3714495.573,1156.23364,1031.804326,0.3,546.2304198,1966429.511,694.8323106,2501396.318,504.9379933,1817776.776,1186.819086,4272548.711,1691.75708,6090325.487,2.350376385,1742.171954,8.254235499,29715.2478,336878.9492
Elowe,E,Lowe, 09/15  15:00:00,24.9625,42336,25.50094778,23.27796846,23.00016887,24.25055833,23.06090993,23.16943919,0,426.8783323,23.00016887,0.00809106,44.9493036,0,5.717878657,23.06090993,0.008177302,45.25558623,65.6,7.22,29.4,0,0,0,0,0,0,1891204.368,525.3345466,0,0,4103411.757,3902179.006,1139.836599,1083.938613,0.3,513.4694337,1848489.961,653.6000968,2352960.348,500.9505991,1803422.157,1173.95031,4226221.116,1674.900909,6029643.272,2.343438077,1728.650158,8.15125079,29344.50284,336878.9492
Elowe,E,Lowe, 09/15  16:00:00,25.6,42336,25.63545824,23.26668887,22.99734503,24.31640163,23.05679445,23.16174166,0,463.581005,22.99734503,0.007921173,43.96323999,0,5.477592796,23.05679445,0.007947027,43.94654392,65.6,7.22,29.4,0,0,0,0,0,0,1757109.784,488.0860512,0,0,4060635.472,3938424.302,1127.954298,1094.006751,0.3,475.6439706,1712318.294,605.9327651,2181357.954,497.1699137,1789811.689,1161.770139,4182372.502,1658.940053,5972184.191,2.336765325,1712.41371,8.112587322,29205.31436,336878.9492
Elowe,E,Lowe, 09/15  17:00:00,25.225,42336,25.1027686,23.25585858,22.9998285,24.05129855,23.05402661,23.1549426,0,371.7115816,22.9998285,0.007953715,44.11807451,0,5.172486649,23.05402661,0.007931427,43.85193233,65.6,7.22,29.4,0,0,0,0,0,0,2088491.549,580.1365415,0,0,4038721.651,3914603.157,1121.867125,1087.389766,0.3,565.9277233,2037339.804,719.585511,2590507.839,495.2653905,1782955.406,1155.64057,4160306.052,1650.90596,5943261.458,2.333375969,1704.308019,8.178954263,29444.23535,336878.9492
Elowe,E,Lowe, 09/15  18:00:00,24.3125,42336,24.73035659,23.24588121,22.99961971,23.86498815,23.05192164,23.14890143,0,327.0347769,22.99961971,0.008019818,44.45229357,0,4.942371768,23.05192164,0.008003734,44.22408135,65.6,7.22,29.4,0,0,0,0,0,0,2249738.307,624.9273076,0,0,4004113.675,3859428.247,1112.253799,1072.063402,0.3,611.7754716,2202391.698,777.186989,2797873.16,492.3345332,1772404.319,1146.216599,4126379.757,1638.551132,5898784.077,2.328119527,1692.145142,7.91533275,28495.1979,336878.9492
Elowe,E,Lowe, 09/15  19:00:00,22.525,101304,24.27996189,23.23632692,22.99932335,23.63964262,23.04996447,23.1431457,0,249.1909862,22.99932335,0.008095822,44.85184928,0,4.665637833,23.04996447,0.008067498,44.56017226,65.6,7.22,29.4,0,0,0,0,0,0,2530330.182,702.869495,0,0,3929919.359,3751004.347,1091.644266,1041.945652,0.3,689.0838211,2480701.756,874.1055197,3146779.871,485.984085,1749542.706,1125.828757,4052983.526,1611.812842,5802526.232,2.316579588,1665.620622,7.478995179,26924.38265,336878.9492
Elowe,E,Lowe, 09/15  20:00:00,21.325,134568,24.01292563,23.22705489,23.00014269,23.50653416,23.04739913,23.13722701,0,214.7833929,23.00014269,0.008180365,45.31189869,0,4.44380012,23.04739913,0.00816644,45.10657408,65.6,7.22,29.4,0,0,0,0,0,0,2654711.8,737.4199446,0,0,3866911.062,3677337.005,1074.141962,1021.482501,0.3,724.5261961,2608294.306,918.4710729,3306495.862,480.4773824,1729718.577,1108.182059,3989455.411,1588.659441,5719173.988,2.306413574,1642.24875,6.865493595,24715.77694,336878.9492
Elowe,E,Lowe, 09/15  21:00:00,21.1,151200,23.93105953,23.2187509,23.0030853,23.46707241,23.04688789,23.1328194,0,221.0758624,23.0030853,0.00817438,45.27111154,0,4.183513589,23.04688789,0.008177169,45.16646665,65.6,7.22,29.4,0,0,0,0,0,0,2633100.816,731.4168932,0,0,3847489.386,3663549.217,1068.747052,1017.65256,0.3,719.0614138,2588621.09,911.6353665,3281887.32,478.7233859,1723404.189,1102.567861,3969244.299,1581.291247,5692648.488,2.303141815,1634.595798,6.613340591,23808.02613,336878.9492
Elowe,E,Lowe, 09/15  22:00:00,21.1,134568,24.19161925,23.22275096,24.79582404,24.49372164,23.17708276,23.19991686,0,0,24.79582404,0.008568614,42.54786593,0,0,23.17708276,0.008173887,44.76604861,62.35282972,9.002776492,31.09551624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/15  23:00:00,20.4125,101304,24.46681927,23.22596196,25.19161832,24.82921879,23.21691799,23.22143997,0,0,25.19161832,0.009532181,46.11476541,0,0,23.21691799,0.008173862,44.61259943,62.35282972,9.002776492,31.09551624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/15  24:00:00,20.6875,49896,24.50427256,23.22645104,25.09083264,24.7975526,23.22549773,23.22597439,0,0,25.09083264,0.010779151,52.33885391,0,0,23.22549773,0.008173863,44.57239379,62.35282972,9.002776492,31.09551624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  01:00:00,22.1625,39312,24.6137716,23.2264189,25.20806603,24.91091881,23.22603895,23.22622892,0,0,25.20806603,0.012021152,57.80697362,0,0,23.22603895,0.008173863,44.54248114,62.35282972,9.002776492,31.09551624,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  02:00:00,22.1125,39312,24.71804627,23.22641536,25.32379117,25.02091872,23.22628355,23.22634946,0,0,25.32379117,0.013271977,63.19971885,0,0,23.22628355,0.008173863,44.49629572,62.35282972,9.002776492,31.09551624,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  03:00:00,21.7,16632,24.73854912,23.22641437,25.32773997,25.03314455,23.22636689,23.22639063,0,0,25.32773997,0.014492999,68.83952902,0,0,23.22636689,0.008173863,44.47899967,62.35282972,9.002776492,31.09551624,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  04:00:00,21.7,16632,24.76970595,23.22641527,25.35668539,25.06319567,23.22639749,23.22640638,0,0,25.35668539,0.015675447,74.1898721,0,0,23.22639749,0.008173863,44.47891765,62.35282972,9.002776492,31.09551624,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  05:00:00,20.6375,16632,24.67922158,23.22641666,25.24936883,24.9642952,23.22640929,23.22641297,0,0,25.24936883,0.016820283,80.03559742,0,0,23.22640929,0.008173863,44.50733935,62.35282972,9.002776492,31.09551624,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  06:00:00,19.3125,16632,24.64441799,23.22641907,25.13494175,24.88967987,23.22641484,23.22641695,0,0,25.13494175,0.017890202,85.53049821,0,0,23.22641484,0.008173863,44.49594375,62.35282972,9.002776492,31.09551624,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  07:00:00,19.5875,61992,26.45296855,23.22642208,26.49898258,26.47597557,23.22641781,23.22641994,0,0,26.49898258,0.018485673,81.614103,0,0,23.22641781,0.008173863,44.53577089,62.35282972,9.002776492,31.09551624,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  08:00:00,20,61992,31.76165229,23.40295699,28.54476597,30.15320913,24.54345783,23.97320741,0,712.2829288,28.54476597,0.015941786,61.85809043,77.2558145,0,24.54345783,0.011075669,54.64885129,62.35282972,8.047717657,30.18720397,1,0,0,0,0,0,0,0,0,0,4370213.052,2288612.571,1213.94807,635.7257143,0.160714286,0,0,0,0,457.7981447,1648073.321,1290.716207,4646578.346,1748.514352,6294651.667,1.492486253,1740.553187,11.70667973,42144.04702,180470.8656
Elowe,E,Lowe, 09/16  09:00:00,21.0625,84672,34.92409417,23.78798214,29.37697808,32.15053612,26.2727753,25.03037872,0,1150.814319,29.37697808,0.010599746,40.32281752,116.8733313,1.316097906,26.2727753,0.01124143,51.36380253,62.35282972,8.376392719,30.40907071,1,0,0,0,0,0,0,0,0,0,5617565.448,3688704.148,1560.434847,1024.640041,0.235880854,0,0,0,0,630.1736495,2268625.138,1765.659631,6356374.673,2395.833281,8624999.811,2.084354458,2457.101841,16.91316917,60887.40901,259251.569
Elowe,E,Lowe, 09/16  10:00:00,22.0125,84672,36.56532924,24.21219354,30.50040644,33.53286784,26.99569199,25.60394276,0,1224.00561,30.50040644,0.009044365,32.47877916,144.7538983,2.887627109,26.99569199,0.009208863,40.30764552,62.35282972,7.954815016,30.06505682,1,0,0,0.25,0,0,0,0,0,0,4678857.292,3892749.814,1299.682581,1081.319393,0.236666667,0,0,0,0,541.3013292,1948684.785,1438.406506,5178263.423,1979.707836,7126948.208,1.987704327,2024.410919,12.94814946,46613.33807,260337.4939
Elowe,E,Lowe, 09/16  11:00:00,22.575,61992,34.74215814,24.55307055,29.50154974,32.12185394,26.66040649,25.60673852,0,1111.200894,29.50154974,0.008603245,32.59746058,119.521426,0,26.66040649,0.00868088,38.66836544,62.35282972,7.83233025,29.96517316,1,0,0,0,0,0,0,0,0,0,4120000.242,3701436.636,1144.444512,1028.176843,0.225,0,0,0,0,470.6320769,1694275.477,1193.386884,4296192.782,1664.018961,5990468.259,1.901512966,1705.426592,9.633657846,34681.16824,252659.2119
Elowe,E,Lowe, 09/16  12:00:00,22.8,49896,32.14464347,24.38917738,26.22300337,29.18382342,26.00947808,25.19932773,0,1253.809901,26.22300337,0.00836148,38.28443583,55.06247992,7.43387853,26.00947808,0.008414049,38.97026344,62.35282972,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4971139.61,4623560.997,1380.872114,1284.322499,0.3,0,0,0,0,575.4530743,2071631.067,1417.437514,5102775.05,1992.890588,7174406.118,2.462290329,2049.978221,10.60955965,38194.41473,336878.9492
Elowe,E,Lowe, 09/16  13:00:00,22.1125,49896,31.12202743,24.37222118,30.19977835,30.66090289,24.58457672,24.47839895,0,0,30.19977835,0.008451266,30.71303754,0,0,24.58457672,0.008323308,41.94830359,62.35282972,9.389104712,31.42565605,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  14:00:00,21.325,49896,31.0139189,24.33427314,26.94538264,28.97965077,25.1690014,24.75163727,0,872.5232068,26.94538264,0.008463441,37.65405628,28.73717483,17.52504349,25.1690014,0.008396219,40.94951006,62.35282972,7.762276178,29.90641401,1,0,0,0,0,0,0,0,0,0,3455775.599,3272728.986,959.9376664,909.091385,0.225,0,0,0,0,408.2755984,1469792.154,986.4950438,3551382.158,1394.770642,5021174.312,1.810845644,1436.505123,6.239544427,22462.35994,252659.2119
Elowe,E,Lowe, 09/16  15:00:00,20.0375,49896,29.30640313,24.36914927,27.21650091,28.26145202,24.50811694,24.4386331,0,268.5789158,27.21650091,0.008217663,35.72662862,0.068621747,1.259307471,24.50811694,0.008234139,41.76124283,62.35282972,8.684618429,30.78346054,0.75,0,0,0,0,0,0,0,0,0,1074099.006,1031069.66,298.3608351,286.4082389,0.075,0,0,0,0,129.6383313,466697.9927,307.7185523,1107786.788,437.3568836,1574484.781,0.593400168,451.834549,1.813402507,6528.249024,84219.73729
Elowe,E,Lowe, 09/16  16:00:00,19.0875,49896,29.93766383,24.35501471,29.82747057,29.8825672,24.38050745,24.36776108,0,0,29.82747057,0.008505651,31.59422196,0,0,24.38050745,0.008235372,42.12985352,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  17:00:00,18.525,49896,30.16673806,24.35393836,30.2333135,30.20002578,24.35877706,24.35635771,0,0,30.2333135,0.00891969,32.36140371,0,0,24.35877706,0.008235367,42.20076461,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  18:00:00,16.925,49896,29.87570616,24.35321589,30.12439028,30.00004822,24.35386641,24.35354115,0,0,30.12439028,0.009559957,34.91633176,0,0,24.35386641,0.008235367,42.26675084,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  19:00:00,15.0375,128520,29.34554276,24.35283283,29.61408313,29.47981295,24.3531052,24.35296902,0,0,29.61408313,0.01033652,38.86051132,0,0,24.3531052,0.008235367,42.30082155,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  20:00:00,13.4,151200,28.87279437,24.35256278,29.1745814,29.02368789,24.35273954,24.35265116,0,0,29.1745814,0.011429745,44.02519224,0,0,24.35273954,0.008235367,42.32853468,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  21:00:00,12.425,151200,28.52422934,24.35237425,29.00718108,28.76570521,24.35251021,24.35244223,0,0,29.00718108,0.012835212,49.81771292,0,0,24.35251021,0.008235367,42.34518856,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  22:00:00,12.2,151200,28.25393306,24.35224565,28.75346336,28.50369821,24.35236381,24.35230473,0,0,28.75346336,0.013944497,54.83129653,0,0,24.35236381,0.008235367,42.34555993,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  23:00:00,10.825,128520,27.77301875,24.35215607,27.90486047,27.83893961,24.35226497,24.35221052,0,0,27.90486047,0.014614942,60.37099398,0,0,24.35226497,0.008235367,42.37259795,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/16  24:00:00,11.0625,61992,27.18552475,24.35209265,27.14060628,27.16306551,24.3521681,24.35213037,0,0,27.14060628,0.015313674,66.07997155,0,0,24.3521681,0.008235367,42.38891689,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  01:00:00,11.0125,39312,26.69958617,24.35204919,26.73493779,26.71726198,24.35210319,24.35207619,0,0,26.73493779,0.016038204,70.84025237,0,0,24.35210319,0.008235367,42.41586883,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  02:00:00,9.85,39312,26.2017549,24.35201976,26.23129883,26.21652687,24.35205731,24.35203854,0,0,26.23129883,0.016829694,76.51004502,0,0,24.35205731,0.008235367,42.43205849,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  03:00:00,8.7125,16632,25.67821657,24.35200028,25.69749603,25.6878563,24.35202578,24.35201303,0,0,25.69749603,0.01751011,82.1221503,0,0,24.35202578,0.008235367,42.45892647,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  04:00:00,7.6125,16632,25.1490479,24.35198785,25.16275402,25.15590096,24.35200466,24.35199625,0,0,25.16275402,0.018090987,87.53754349,0,0,24.35200466,0.008235367,42.47505324,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  05:00:00,6.8875,16632,24.63421542,24.35198041,24.64854173,24.64137858,24.351991,24.35198571,0,0,24.64854173,0.01856168,92.60102427,0,0,24.351991,0.008235367,42.50187645,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  06:00:00,6.7,16632,24.54247687,24.3519765,24.42458019,24.48352853,24.35198288,24.35197969,0,0,24.42458019,0.018925415,95.68412467,0,0,24.35198288,0.008235367,42.51796951,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  07:00:00,8.075,61992,29.78416791,24.35197511,28.51486375,29.14951583,24.73210576,24.54204044,0,143.7512592,28.51486375,0.018877365,75.53182158,22.81491135,1.411212554,24.73210576,0.008806221,43.89301289,62.35282972,9.172824572,31.24461406,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.028125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31582.40148
Elowe,E,Lowe, 09/17  08:00:00,10.9625,61992,34.75493077,25.0511798,29.46476276,32.10984677,26.5278788,25.7895293,0,1071.395311,29.46476276,0.010713322,41.68037092,84.36382112,0,26.5278788,0.012191747,54.88669894,62.35282972,9.172824572,31.24461406,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 09/17  09:00:00,13.2625,84672,38.21353676,25.28427204,30.49259263,34.3530647,28.70009698,26.99218451,0,1723.604722,30.49259263,0.006905755,25.02073678,188.8882523,3.590349802,28.70009698,0.007405447,29.61766018,62.35282972,7.22,29.4,1,0,0,0,0,0,0,0,0,0,500723.3434,500723.3434,139.0898176,139.0898176,0.311666667,0,0,0,0,464.9536762,1673833.234,189.2829411,681418.5879,1523.566947,5484841.008,2.276814497,1580.211905,3.66199453,13183.18031,344557.2311
Elowe,E,Lowe, 09/17  10:00:00,14.2125,84672,38.54976215,25.63730735,32.11914063,35.33445139,28.46956153,27.05343444,0,1339.978317,32.11914063,0.005946842,19.77934515,148.2426595,4.735441632,28.46956153,0.006101319,25.00025931,62.35282972,7.312821703,29.80904705,1,0,0,0.25,0,0,0,0,0,0,653415.2079,653415.2079,181.5042244,181.5042244,0.237814922,0,0,0,0,348.7152572,1255374.926,206.1347362,742085.0504,1142.67521,4113630.756,1.707610873,1182.637676,2.767368139,9962.525301,260559.5738
Elowe,E,Lowe, 09/17  11:00:00,15.15,61992,36.39991792,25.78710775,30.28373997,33.34182894,27.84500842,26.81605808,0,1164.084477,30.28373997,0.005755985,21.37749279,81.45585328,8.177743271,27.84500842,0.005745529,24.30894688,62.35282972,7.342886943,29.80904705,1,0,0,0.25,0,0,0,0,0,0,878852.064,878852.064,244.1255733,244.1255733,0.231668921,0,0,0,0,348.7152572,1255374.926,267.6497555,963539.1198,1142.67521,4113630.756,1.707610873,1182.637676,2.909420214,10473.91277,255110.2746
Elowe,E,Lowe, 09/17  12:00:00,16.6,49896,33.03971625,25.80869368,29.26908266,31.15439945,26.65558728,26.23214048,0,681.9419047,29.26908266,0.005792079,22.63546213,30.99961319,0,26.65558728,0.005764413,26.08607443,62.35282972,7.593474226,30.2180941,1,0,0,0,0,0,0,0,0,0,737196.8582,737196.8582,204.7769051,204.7769051,0.15,0,0,0,0,232.4768381,836916.6172,220.4453226,793603.1614,761.7834734,2742420.504,1.138407249,788.4251175,2.014906034,7253.661721,168439.4746
Elowe,E,Lowe, 09/17  13:00:00,17.575,49896,31.20208919,25.65584239,25.66799578,28.43504249,25.99406614,25.82495427,0,1196.043636,25.66799578,0.005678452,27.26629792,14.43777431,16.58359802,25.99406614,0.005704779,26.84133654,62.35282972,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,1934033.761,1934033.761,537.2316004,537.2316004,0.3,0,0,0,0,464.9536762,1673833.234,568.8097055,2047714.94,1523.566947,5484841.008,2.276814497,1576.850235,4.204039001,15134.5404,336878.9492
Elowe,E,Lowe, 09/17  14:00:00,18.4875,49896,30.46251644,25.64079653,29.5162648,29.98939062,25.56568869,25.60324261,0,0,29.5162648,0.005795481,22.20229059,0,0,25.56568869,0.005656537,27.2594431,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  15:00:00,18.9,49896,31.26913484,25.65692187,31.10912112,31.18912798,25.63525591,25.64608889,0,0,31.10912112,0.006147121,21.43406026,0,0,25.63525591,0.005656522,27.13662404,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  16:00:00,18.9,49896,31.6073366,25.65581456,31.60893051,31.60813356,25.65443059,25.65512257,0,0,31.60893051,0.00668139,22.61336169,0,0,25.65443059,0.005656521,27.08867466,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  17:00:00,18.2125,49896,31.42902648,25.65514757,31.42859484,31.42881066,25.65528416,25.65521586,0,0,31.42859484,0.00721437,24.64358415,0,0,25.65528416,0.005656521,27.07704606,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  18:00:00,16.7375,49896,31.06272194,25.65463244,31.20482251,31.13377222,25.65486471,25.65474858,0,0,31.20482251,0.007949655,27.47131628,0,0,25.65486471,0.005656521,27.07771928,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  19:00:00,15.7875,128520,30.56839795,25.65427408,30.78507456,30.67673625,25.65447286,25.65437347,0,0,30.78507456,0.008873492,31.36092795,0,0,25.65447286,0.005656521,27.07834847,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  20:00:00,15.6,151200,30.21455468,25.65402311,30.52542909,30.36999189,25.65418387,25.65410349,0,0,30.52542909,0.010171037,36.40583631,0,0,25.65418387,0.005656521,27.078813,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  21:00:00,15.225,151200,29.98439751,25.65384934,30.5132063,30.2488019,25.65398031,25.65391482,0,0,30.5132063,0.011818909,42.24625556,0,0,25.65398031,0.005656521,27.0962355,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  22:00:00,14.625,151200,29.77533228,25.65373127,30.30501939,30.04017583,25.65384744,25.65378936,0,0,30.30501939,0.013168277,47.55398135,0,0,25.65384744,0.005656521,27.10670626,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  23:00:00,14.0875,128520,29.39808968,25.65364857,29.63959872,29.5188442,25.65375754,25.65370305,0,0,29.63959872,0.013992757,52.43824437,0,0,25.65375754,0.005656521,27.10685059,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/17  24:00:00,13.9,61992,28.89321667,25.65359041,28.87074034,28.88197851,25.65367178,25.6536311,0,0,28.87074034,0.014768729,57.7488737,0,0,25.65367178,0.005656521,27.08989306,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/18  01:00:00,13.2125,33264,28.3910637,25.65355059,28.41919192,28.40512781,25.65360399,25.65357729,0,0,28.41919192,0.015753527,63.11223577,0,0,25.65360399,0.005656521,27.07974478,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/18  02:00:00,12.8,25704,27.92706182,25.6535239,27.95505639,27.9410591,25.65355944,25.65354167,0,0,27.95505639,0.016789429,68.98765666,0,0,25.65355944,0.005656521,27.07981602,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/18  03:00:00,12.1125,16632,27.48068677,25.65350648,27.52066537,27.50067607,25.65352989,25.65351818,0,0,27.52066537,0.017704013,74.50878631,0,0,25.65352989,0.005656521,27.07986351,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/18  04:00:00,12.0125,16632,27.06783134,25.65349561,27.1156386,27.09173497,25.65351062,25.65350311,0,0,27.1156386,0.018517682,79.69764297,0,0,25.65351062,0.005656521,27.07989453,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/18  05:00:00,11.8875,16632,26.69466159,25.65348951,26.76970757,26.73218458,25.65349858,25.65349404,0,0,26.76970757,0.019232716,84.38129017,0,0,25.65349858,0.005656521,27.07991406,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/18  06:00:00,11.7,33264,26.34574228,25.6534866,26.42265344,26.38419786,25.65349155,25.65348907,0,0,26.42265344,0.019859049,88.89478243,0,0,25.65349155,0.005656521,27.09702108,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/18  07:00:00,11.7,66528,27.14154028,25.6534859,27.410936,27.27623814,25.65348851,25.6534872,0,0,27.410936,0.020185409,85.27843291,0,0,25.65348851,0.005656521,27.10728342,62.35282972,8.177164296,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/18  08:00:00,12.7,84672,28.32781512,25.36988735,23.58895274,25.95838393,24.18830615,24.77909675,0,994.6104733,23.58895274,0.00995483,53.59423158,8.356921595,63.39250674,24.18830615,0.011014077,56.88358592,64.28992798,7.22,29.4,0.25,0,0,0,0,0,278761.4173,77.43372703,0,0,306178.0415,306178.0415,85.04945596,85.04945596,0.314583333,81.09729526,291950.2629,103.4559403,372441.3849,464.9536762,1673833.234,125.9222902,453320.2447,1523.566947,5484841.008,2.276814497,1576.850235,3.818259,13745.7324,346476.8016
Elowe,E,Lowe, 09/18  09:00:00,14.7375,66528,29.89055944,25.31278503,23.98997114,26.94026529,24.35049413,24.83163958,0,1217.19415,23.98997114,0.006757105,35.69976445,0,41.92883431,24.35049413,0.007059568,36.48015976,64.03363565,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1140521.881,1140521.881,316.8116336,316.8116336,0.348969772,0,0,0,0,464.9536762,1673833.234,345.7379587,1244656.651,1523.566947,5484841.008,2.276814497,1576.850235,4.167950298,15004.62107,346366.6065
Elowe,E,Lowe, 09/18  10:00:00,16.2875,66528,30.52127191,25.24077002,23.99979671,27.26053431,24.31626674,24.77851838,0,1387.226911,23.99979671,0.00679649,35.88430217,0,39.17709767,24.31626674,0.006804222,35.24897932,64.03363565,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1917026.515,1917026.515,532.5073654,532.5073654,0.398841064,0,0,0,0,464.9536762,1673833.234,563.6686314,2029207.073,1523.566947,5484841.008,2.276814497,1576.850235,4.465337007,16075.21322,356937.7236
Elowe,E,Lowe, 09/18  11:00:00,17.7,42336,29.88028897,25.1700204,24.00039364,26.9403413,24.32103361,24.745527,0,1215.913984,24.00039364,0.007008532,36.9663937,0,34.87416906,24.32103361,0.006897057,35.69135663,64.03363565,7.22,29.4,0,0,0,0,0,0,0,0,0,0,2240868.827,2240868.827,622.4635632,622.4635632,0.351123002,0,0,0,0,464.9536762,1673833.234,655.6863998,2360471.039,1523.566947,5484841.008,2.276814497,1576.850235,4.835340316,17407.22514,346783.6767
Elowe,E,Lowe, 09/18  12:00:00,18.9875,42336,28.10816638,25.07620518,23.31373681,25.71095159,24.02005416,24.54812967,0,961.1254137,23.31373681,0.007197943,39.5468666,0,47.86634437,24.02005416,0.007183061,37.82240774,64.42522674,7.22,29.4,0,0,0,0,0,0,64866.09519,18.01835978,0,0,3055433.868,3055433.868,848.7316299,848.7316299,0.3,19.77355404,71184.79453,25.42775319,91539.91147,467.4677047,1682883.737,875.0836803,3150301.249,1534.09714,5522749.704,2.281670459,1586.802363,5.169971287,18611.89663,336878.9492
Elowe,E,Lowe, 09/18  13:00:00,19.0875,42336,27.06732817,24.8976058,23.00258834,25.03495825,23.63964042,24.26862311,0,767.3381667,23.00258834,0.007215656,40.36529286,0,58.90614856,23.63964042,0.0072013,38.76572866,65.6,7.22,29.4,0,0,0,0,0,0,660966.257,183.601738,0,0,3380987.609,3380987.609,939.1632247,939.1632247,0.3,168.4801913,606528.6888,216.0945399,777940.3438,466.5514144,1679585.092,979.0789075,3524684.067,1530.255954,5508921.434,2.279918846,1584.117802,5.188402774,18678.24999,336878.9492
Elowe,E,Lowe, 09/18  14:00:00,18.525,42336,26.51294805,24.78598924,23.00052704,24.75673754,23.59073742,24.18836333,0,634.8856927,23.00052704,0.007140555,39.93979881,0,55.04737096,23.59073742,0.00719617,38.83778269,65.6,7.22,29.4,0,0,0,0,0,0,1136699.021,315.7497279,0,0,2257298.118,2257298.118,627.027255,627.027255,0.3,301.6199756,1085831.912,385.7126411,1388565.508,464.9536762,1673833.234,661.6678542,2382004.275,1523.566947,5484841.008,2.276814497,1576.850235,4.98408198,17942.69513,336878.9492
Elowe,E,Lowe, 09/18  15:00:00,18.675,42336,26.11334511,24.68430087,23.00034303,24.55684407,23.55126076,24.11778082,0,546.2241501,23.00034303,0.007119997,39.80122637,0,51.27958236,23.55126076,0.00707128,38.23829175,65.6,7.22,29.4,0,0,0,0,0,0,1455463.851,404.2955143,0,0,2307808.886,2307808.886,641.0580239,641.0580239,0.3,390.6202642,1406232.951,498.5301848,1794708.665,464.9536762,1673833.234,673.8174038,2425742.654,1523.566947,5484841.008,2.276814497,1576.850235,5.039853241,18143.47167,336878.9492
