Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 09/18  16:00:00,18.2125,42336,25.65781443,24.58850855,22.99924103,24.32852773,23.51307892,24.05079374,0,456.8170155,22.99924103,0.007426245,41.48009257,0,47.83663677,23.51307892,0.00733382,39.71790433,65.6,7.22,29.4,0,0,0,0,0,0,1778910.029,494.1416748,0,0,2155307.019,2153759.114,598.6963942,598.2664205,0.3,480.1193119,1728429.523,611.5584453,2201610.403,464.9536762,1673833.234,634.1197484,2282831.094,1523.566947,5484841.008,2.276814497,1576.850235,5.080581125,18290.09205,336878.9492
Elowe,E,Lowe, 09/18  17:00:00,17.1125,42336,25.10246346,24.49940821,23.00145115,24.0519573,23.4790127,23.98921046,0,359.203976,23.00145115,0.007767228,43.35538135,0,44.64404969,23.4790127,0.007664258,41.57095662,65.6,7.22,29.4,0,0,0,0,0,0,2133073.915,592.520532,0,0,1806908.482,1785390.276,501.9190228,495.9417434,0.3,578.4082035,2082269.533,735.2719004,2646978.841,464.9536762,1673833.234,537.3912903,1934608.645,1523.566947,5484841.008,2.276814497,1576.850235,5.015229594,18054.82654,336878.9492
Elowe,E,Lowe, 09/18  18:00:00,16.0125,42336,24.55159183,24.41585571,22.99737756,23.7744847,23.44579711,23.93082641,0,289.947385,22.99737756,0.007822349,43.67006094,0,41.73070234,23.44579711,0.007868054,42.74778672,65.6,7.22,29.4,0,0,0,0,0,0,2381052.976,661.4036044,0,0,1423015.083,1415692.696,395.2819675,393.2479712,0.3,647.8538747,2332273.949,822.4409051,2960787.258,464.9536762,1673833.234,431.0239828,1551686.338,1523.566947,5484841.008,2.276814497,1576.850235,4.778356226,17202.08242,336878.9492
Elowe,E,Lowe, 09/18  19:00:00,14.85,101304,24.11229326,24.33767662,22.99842537,23.55535932,23.41643807,23.87705735,0,213.2089487,22.99842537,0.007935236,44.28943285,0,38.95908538,23.41643807,0.0078197,42.56390402,65.6,7.22,29.4,0,0,0,0,0,0,2658778.166,738.5494904,0,0,1043747.49,1025592.599,289.9298583,284.8868331,0.3,724.8823303,2609576.389,918.9118481,3308082.653,464.9536762,1673833.234,325.5687806,1172047.61,1523.566947,5484841.008,2.276814497,1576.850235,4.677577916,16839.2805,336878.9492
Elowe,E,Lowe, 09/18  20:00:00,13.7125,134568,23.82298663,24.26493551,23.00218806,23.41258735,23.39026592,23.82760072,0,172.7144964,23.00218806,0.00811053,45.27353085,0,36.36057668,23.39026592,0.008146658,44.41853601,65.6,7.22,29.4,0,0,0,0,0,0,2806118.49,779.4773584,0,0,649059.4814,643409.063,180.2943004,178.7247397,0.3,766.3080286,2758708.903,970.7066048,3494543.777,464.9536762,1673833.234,216.0817669,777894.3609,1523.566947,5484841.008,2.276814497,1576.850235,4.47044819,16093.61348,336878.9492
Elowe,E,Lowe, 09/18  21:00:00,12.9875,151200,23.64736519,24.19777768,23.00382231,23.32559375,23.36820169,23.78298968,0,163.2420046,23.00382231,0.007944883,44.37312533,0,33.92175702,23.36820169,0.007958245,43.478514,65.6,7.22,29.4,0,0,0,0,0,0,2840036.914,788.8991427,0,0,399854.839,399854.839,111.0707886,111.0707886,0.3,776.2238309,2794405.791,983.0967264,3539148.215,464.9536762,1673833.234,145.7558362,524721.0104,1523.566947,5484841.008,2.276814497,1576.850235,4.300703164,15482.53139,336878.9492
Elowe,E,Lowe, 09/18  22:00:00,12.8,134568,23.71539731,24.23754997,24.35852362,24.03696046,24.14874099,24.19314548,0,0,24.35852362,0.008449701,43.44243826,0,0,24.14874099,0.007941316,41.39956315,62.07633355,7.426111805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/18  23:00:00,12.425,101304,23.7662617,24.26778187,24.31894367,24.04260268,24.26148517,24.26463352,0,0,24.31894367,0.009546622,49.14416019,0,0,24.26148517,0.007941615,41.11884683,62.07633355,7.426111805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/18  24:00:00,11.8875,49896,23.4493615,24.266238,23.77395869,23.61166009,24.26509972,24.26566886,0,0,23.77395869,0.010601803,56.30120197,0,0,24.26509972,0.007941608,41.10989997,62.07633355,7.426111805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/19  01:00:00,11.7,33264,23.13418497,24.26615885,23.42155028,23.27786762,24.26583469,24.26599677,0,0,23.42155028,0.011541841,62.46465772,0,0,24.26583469,0.007941608,41.08211145,62.07633355,7.426111805,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/19  02:00:00,11.7,25704,22.86115154,24.26612408,23.17633692,23.01874423,24.26602345,24.26607377,0,0,23.17633692,0.012394944,67.96416404,0,0,24.26602345,0.007941608,41.06605895,62.07633355,7.426111805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/19  03:00:00,11.7,16632,22.68905868,24.26610213,23.07628475,22.88267172,24.26607889,24.26609051,0,0,23.07628475,0.013176181,72.59246094,0,0,24.26607889,0.007941608,41.06592278,62.07633355,7.426111805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/19  04:00:00,12.0125,16632,22.5430405,24.26608737,22.96626448,22.75465249,24.26608768,24.26608753,0,0,22.96626448,0.013907179,77.04365028,0,0,24.26608768,0.007941608,41.06590106,62.07633355,7.426111805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/19  05:00:00,12.2,16632,22.41205019,24.26607845,22.86310218,22.63757619,24.2660839,24.26608117,0,0,22.86310218,0.014599671,81.2987957,0,0,24.2660839,0.007941608,41.06591104,62.07633355,7.426111805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/19  06:00:00,12.2,33264,22.30011078,24.26607354,22.76075601,22.53043339,24.26607845,24.26607599,0,0,22.76075601,0.015243025,85.32217549,0,0,24.26607845,0.007941608,41.06592395,62.07633355,7.426111805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/19  07:00:00,12.575,66528,22.48547952,24.26607105,23.20837524,22.84692738,24.26607425,24.26607265,0,0,23.20837524,0.015733647,85.6460944,0,0,24.26607425,0.007941608,41.06593452,62.07633355,7.426111805,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/19  08:00:00,12.8,84672,22.81663867,24.13659448,23.0184844,22.91756153,23.34098532,23.7387899,0,78.95498453,23.0184844,0.010007402,55.56555215,0,27.12355975,23.34098532,0.011221045,61.01684519,65.6,7.22,29.4,0.25,0,0,0,0,0,3155332.279,876.4811886,0,0,510516.54,336951.3213,141.81015,93.59758925,0.3,862.5890597,3105320.615,1090.855694,3927080.499,464.9536762,1673833.234,174.689002,628880.4073,1523.566947,5484841.008,2.276814497,1576.850235,4.725634343,17012.28364,336878.9492
Elowe,E,Lowe, 09/19  09:00:00,11.7375,66528,22.9526132,24.06465521,23.00485344,22.97873332,23.31885046,23.69175283,0,31.35762582,23.00485344,0.008546399,47.66496954,0,29.3950036,23.31885046,0.008676975,47.47429636,65.6,7.25883586,30.2180941,0,0,0,0,0,0,3317944.42,921.6512278,0,0,73630.7494,61180.90444,20.45298594,16.99469568,0.3,908.0284121,3268902.284,1147.481729,4130934.224,232.4768381,836916.6172,39.79992834,143279.742,761.7834734,2742420.504,1.138407249,788.4251175,2.231358854,8032.891874,336878.9492
Elowe,E,Lowe, 09/19  10:00:00,10.7875,66528,23.21224415,24.0092789,23.00743319,23.10983867,23.30039468,23.65483679,0,43.67141458,23.00743319,0.007662744,42.80702179,0,27.51504143,23.30039468,0.007880015,43.2324853,65.6,7.297671719,31.03618821,0,0,0,0,0,0,3269706.67,908.2518526,0,0,0,0,0,0,0.3,895.8291015,3224984.765,1132.286928,4076232.939,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/19  11:00:00,10.225,42336,23.3983766,23.95786074,23.00329536,23.20083598,23.28127211,23.61956642,0,45.68070257,23.00329536,0.007192028,40.24289057,0,25.87511626,23.28127211,0.007298162,40.14901324,65.6,7.297671719,31.03618821,0,0,0,0,0,0,3258508.945,905.1413737,0,0,0,0,0,0,0.3,892.3094567,3212314.044,1127.903451,4060452.422,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/19  12:00:00,9.3125,42336,23.48812243,23.9091467,23.00147423,23.24479833,23.26328172,23.58621421,0,55.10366524,23.00147423,0.006933337,38.83050647,0,24.33745376,23.26328172,0.006997894,38.57237113,66.28338323,7.297671719,31.03618821,0,0,0,0,0,0,3222499.341,895.1387057,0,0,0,0,0,0,0.3,890.4696536,3205690.753,1125.611711,4052202.159,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/19  13:00:00,9.2125,42336,23.53472997,23.86324695,23.00124631,23.26798814,23.24695221,23.55509958,0,61.30935762,23.00124631,0.006890303,38.59267582,0,22.85803994,23.24695221,0.006865262,37.88683431,66.38278443,7.297671719,31.03618821,0,0,0,0,0,0,3200219.915,888.9499764,0,0,0,0,0,0,0.3,872.7394503,3141862.021,1103.519389,3972669.799,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/19  14:00:00,9.4,42336,23.51075055,23.81978148,23.00228067,23.25651561,23.23201601,23.52589875,0,57.85350498,23.00228067,0.006797502,38.07613032,0,21.4754144,23.23201601,0.006884805,38.02766885,66.19640719,7.297671719,31.03618821,0,0,0,0,0,0,3211784.588,892.1623855,0,0,0,0,0,0,0.3,879.1456706,3164924.414,1111.502521,4001409.076,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/19  15:00:00,9.0875,42336,23.36224901,23.77903995,22.99973262,23.18099081,23.21710645,23.4980732,0,36.5350789,22.99973262,0.006446372,36.13504178,0,20.2237452,23.21710645,0.00652994,36.12036452,66.50703593,7.297671719,31.03618821,0,0,0,0,0,0,3285660.074,912.6833539,0,0,0,0,0,0,0.3,903.0793068,3251085.505,1141.317316,4108742.336,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/19  16:00:00,9.2125,42336,23.14469354,23.74066666,23.0042198,23.07445667,23.20690672,23.47378669,0,13.99720556,23.0042198,0.006305826,35.36782184,0,18.86937046,23.20690672,0.006326385,35.04960436,66.38278443,7.297671719,31.03618821,0,0,0,0,0,0,3367526.271,935.4239643,0,0,0,0,0,0,0.3,918.6528955,3307150.424,1160.710302,4178557.089,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/19  17:00:00,9.775,42336,22.92865004,23.70492376,22.99961491,22.96413248,23.19275421,23.44883898,0.713648574,4.687073534,22.99961491,0.00623398,34.99184672,0,17.89040435,23.19275421,0.006267736,34.77080706,65.82365269,7.297671719,31.03618821,0,0,0,0,0,0,3401203.601,944.7787779,0,0,0,0,0,0,0.3,927.426733,3338736.239,1171.633347,4217880.05,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/19  18:00:00,10,42336,22.74964334,23.67073916,23.00181331,22.87572832,23.18265824,23.4266987,0,18.47930541,23.00181331,0.006027667,33.86157498,0,16.79011057,23.18265824,0.006094804,33.86258788,65.6,7.297671719,31.03618821,0,0,0,0,0,0,3348342.505,930.0951402,0,0,0,0,0,0,0.3,917.4612592,3302860.533,1159.227053,4173217.393,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/19  19:00:00,9.625,101304,22.4258665,23.63839988,23.00184014,22.71385332,23.17112215,23.40476102,13.61183591,0,23.00184014,0.005886973,33.09124539,0,15.78423317,23.17112215,0.005906562,32.8620541,65.97275449,7.297671719,31.03618821,0,0,0,0,0,0,3463228.127,962.0078131,0,0,0,0,0,0,0.3,953.015734,3430856.642,1203.477533,4332519.12,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/19  20:00:00,8.7125,134568,22.24142197,23.60880446,23.0063038,22.62386289,23.1646532,23.38672883,29.49518109,0,23.0063038,0.005915074,33.25968633,0,14.81075707,23.1646532,0.00590048,32.86212709,66.87979042,7.297671719,31.03618821,0,0,0,0,0,0,3521893.389,978.3037193,0,0,0,0,0,0,0.3,973.2093066,3503553.504,1228.596867,4422948.723,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/19  21:00:00,7.6125,151200,22.12680707,23.58051271,23.00147822,22.56414265,23.15438545,23.36744908,27.81579237,0,23.00147822,0.005951174,33.48316036,0,13.99619974,23.15438545,0.005940193,33.11423234,67.97320359,7.297671719,31.03618821,0,0,0,0,0,0,3514454.037,976.2372325,0,0,0,0,0,0,0.3,971.4744495,3497308.018,1226.439479,4415182.124,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/19  22:00:00,6.5125,134568,21.95852888,23.59095715,22.70008059,22.32930474,23.53629771,23.56362743,0,0,22.70008059,0.006391658,36.60744411,0,0,23.53629771,0.0059612,32.4734604,64.01057317,7.297671719,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/19  23:00:00,6.475,101304,21.61212181,23.6073827,22.07074031,21.84143106,23.6058931,23.6066379,0,0,22.07074031,0.007219774,42.94039265,0,0,23.6058931,0.005961019,32.35626817,64.01057317,7.297671719,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/19  24:00:00,6.7,49896,21.19032567,23.60652465,21.45772006,21.32402286,23.60569134,23.60610799,0,0,21.45772006,0.007981789,49.23984247,0,0,23.60569134,0.005961016,32.36885761,64.01057317,7.297671719,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/20  01:00:00,6.0125,33264,20.7527796,23.60647563,20.98098598,20.86688279,23.60624849,23.60636206,0,0,20.98098598,0.008626761,54.73574191,0,0,23.60624849,0.005961017,32.36777288,64.01057317,7.297671719,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/20  02:00:00,5.6,25704,20.34380929,23.60645769,20.55924628,20.45152778,23.60638223,23.60641996,0,0,20.55924628,0.009180829,59.72695738,0,0,23.60638223,0.005961017,32.36751193,64.01057317,7.297671719,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/20  03:00:00,4.85,16632,19.94779713,23.60644672,20.16815796,20.05797754,23.60642568,23.6064362,0,0,20.16815796,0.009662538,64.34992222,0,0,23.60642568,0.005961017,32.36742777,64.01057317,7.297671719,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/20  04:00:00,3.4,16632,19.50437984,23.60644015,19.69242777,19.5984038,23.60643633,23.60643824,0,0,19.69242777,0.010068915,69.01839863,0,0,23.60643633,0.005961017,32.36740685,64.01057317,7.297671719,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/20  05:00:00,2.425,16632,19.0539673,23.60643678,19.21976879,19.13686805,23.60643734,23.60643706,0,0,19.21976879,0.010397028,73.35290381,0,0,23.60643734,0.005961017,32.36740499,64.01057317,7.297671719,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/20  06:00:00,2.2,33264,18.66255161,23.60643569,18.84006569,18.75130865,23.60643647,23.60643608,0,0,18.84006569,0.010659388,76.97267506,0,0,23.60643647,0.005961017,32.36740638,64.01057317,7.297671719,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/20  07:00:00,2.8875,66528,21.86910143,23.60643624,21.68211757,21.7756095,23.60643618,23.60643621,0,0,21.68211757,0.010812046,65.83399142,0,0,23.60643618,0.005961017,32.38775859,64.01057317,7.297671719,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/20  08:00:00,5.7375,84672,26.01973111,23.56955466,23.03035152,24.52504132,23.24234356,23.40594911,0,576.9503601,23.03035152,0.006473759,36.36554071,0.705380098,10.90895982,23.24234356,0.007454454,41.23267165,69.83697605,7.297671719,31.03618821,0,0,0,0,0,0,1350210.111,375.058364,0,0,0,0,0,0,0.3,375.3459634,1351245.468,478.3803989,1722169.436,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  09:00:00,8.575,66528,26.64201771,23.52753919,23.00231658,24.82216714,23.13770174,23.33262046,0,669.9763585,23.00231658,0.004673558,26.41650494,0,12.6084672,23.13770174,0.0048647,27.26348619,67.01646707,7.297671719,31.03618821,0,0,0,0,0,0,995859.1405,276.627539,0,0,0,0,0,0,0.3,247.3946366,890620.6918,316.7954018,1140463.447,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  10:00:00,9.4,66528,26.31784716,23.50387926,22.99826384,24.6580555,23.12798258,23.31593092,0,594.7639055,22.99826384,0.004458957,25.2281151,0,11.85786407,23.12798258,0.004489849,25.20302053,66.19640719,7.297671719,31.03618821,0,0,0,0,0,0,1263618.274,351.005076,0,0,0,0,0,0,0.3,336.0500624,1209780.225,429.3575079,1545687.029,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  11:00:00,9.775,42336,25.15875316,23.48085967,23.00166948,24.08021132,23.12083909,23.30084938,0,342.0635863,23.00166948,0.004227608,23.92303297,0,11.20440516,23.12083909,0.004335972,24.35574294,65.82365269,7.297671719,31.03618821,0,0,0,0,0,0,2172707.112,603.5297533,0,0,0,0,0,0,0.3,583.0205215,2098873.877,741.0437991,2667757.677,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  12:00:00,10,42336,24.79706732,23.45985357,23.00256853,23.89981793,23.11650895,23.28818126,0,267.8168587,23.00256853,0.004057548,22.96572816,0,10.50858215,23.11650895,0.004037387,22.69535544,65.6,7.297671719,31.03618821,0,0,0,0,0,0,2439573.024,677.6591733,0,0,0,0,0,0,0.3,664.4111562,2391880.162,843.2050063,3035538.023,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  13:00:00,10.375,42336,24.66185069,23.43944479,22.99799153,23.82992111,23.10793529,23.27369004,0,244.0491846,22.99799153,0.004265972,24.14407916,0,10.06499505,23.10793529,0.004208491,23.66301515,65.6,7.297671719,31.03618821,0,0,0,0,0,0,2524852.852,701.3480145,0,0,0,0,0,0,0.3,688.5170427,2478661.354,873.4035005,3144252.602,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  14:00:00,10.6,42336,24.55176702,23.41983344,23.00153523,23.77665112,23.10190548,23.26086946,0,227.1818239,23.00153523,0.004375537,24.73899265,0,9.488617647,23.10190548,0.00436019,24.50353456,65.6,7.297671719,31.03618821,0,0,0,0,0,0,2587335.478,718.7042995,0,0,0,0,0,0,0.3,705.7737762,2540785.594,895.0070753,3222025.471,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  15:00:00,10.9125,42336,24.37309088,23.40179983,23.00070802,23.68689945,23.09816849,23.24998416,0,198.5021482,23.00070802,0.004169096,23.57164166,0,8.921865445,23.09816849,0.004281867,24.06264705,65.6,7.297671719,31.03618821,0,0,0,0,0,0,2688625.882,746.8405228,0,0,0,0,0,0,0.3,733.7222765,2641400.196,929.9727671,3347901.962,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  16:00:00,10.7875,42336,24.06506805,23.38446122,23.00368001,23.53437403,23.09389886,23.23918004,0,152.1800298,23.00368001,0.003913773,22.13333495,0,8.416121589,23.09389886,0.003935963,22.13684917,65.6,7.297671719,31.03618821,0,0,0,0,0,0,2855066.837,793.0741213,0,0,0,0,0,0,0.3,779.5289963,2806304.387,987.2214495,3553997.218,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  17:00:00,10.6,42336,23.69483172,23.36802207,22.99943701,23.34713436,23.08618208,23.22710207,0,105.2291192,22.99943701,0.00402444,22.77533661,0,8.08898825,23.08618208,0.003976295,22.38684143,65.6,7.297671719,31.03618821,0,0,0,0,0,0,3023272.965,839.7980457,0,0,0,0,0,0,0.3,826.2728995,2974582.438,1045.573766,3764065.558,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  18:00:00,9.85,42336,23.25262966,23.35249669,23.00047333,23.1265515,23.0843365,23.21841659,0,69.45647046,23.00047333,0.004181114,23.66349452,0,7.585944081,23.0843365,0.004139018,23.30821784,65.82365269,7.297671719,31.03618821,0,0,0,0,0,0,3153321.864,875.9227399,0,0,0,0,0,0,0.3,866.9815483,3121133.574,1096.337175,3946813.831,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  19:00:00,9.0875,101304,22.81598203,23.33746969,23.00375701,22.90986952,23.07917342,23.20832156,0,14.81739277,23.00375701,0.004348574,24.59969734,0,7.188165548,23.07917342,0.004292594,24.17460296,66.50703593,7.297671719,31.03618821,0,0,0,0,0,0,3352235.353,931.1764868,0,0,0,0,0,0,0.3,921.3384381,3316818.377,1164.053399,4190592.238,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  20:00:00,8.2125,134568,22.55014422,23.32365486,22.99900356,22.77457389,23.07332726,23.19849106,2.936960676,3.683297701,22.99900356,0.004381233,24.80582809,0,6.917030047,23.07332726,0.004415899,24.88854998,67.37679641,7.297671719,31.03618821,0,0,0,0,0,0,3400696.536,944.6379267,0,0,0,0,0,0,0.3,939.5857775,3382508.799,1186.766601,4272359.762,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  21:00:00,7.1125,151200,22.35780971,23.31040732,23.00290395,22.68035683,23.0723738,23.19139056,5.337567719,1.437454195,23.00290395,0.004279297,24.23608078,0,6.468456942,23.0723738,0.004279656,24.13641772,68.47020958,7.297671719,31.03618821,0,0,0,0,0,0,3418427.27,949.5631307,0,0,0,0,0,0,0.3,944.6423648,3400712.513,1193.059173,4295013.022,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/20  22:00:00,5.6375,134568,22.14911001,23.31444673,22.83508012,22.49209506,23.2759422,23.29519447,0,0,22.83508012,0.004746152,27.14212085,0,0,23.2759422,0.004292656,23.91328369,64.59987464,7.297671719,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/20  23:00:00,4.3125,101304,21.72622797,23.32263304,22.07429989,21.90026393,23.32208297,23.322358,0,0,22.07429989,0.005617792,33.61652802,0,0,23.32208297,0.004293192,23.8495628,64.59987464,7.297671719,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/20  24:00:00,3.9,49896,21.17847604,23.32221901,21.30851131,21.24349368,23.32160141,23.32191021,0,0,21.30851131,0.006412366,40.14542869,0,0,23.32160141,0.004293159,23.85007268,64.59987464,7.297671719,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/21  01:00:00,4.2125,33264,20.69961304,23.32219481,20.83490793,20.76726049,23.32201616,23.32210548,0,0,20.83490793,0.007079655,45.57340356,0,0,23.32201616,0.00429316,23.84948416,64.59987464,7.297671719,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/21  02:00:00,4.4,25704,20.30687632,23.32218759,20.47400059,20.39043846,23.32212421,23.3221559,0,0,20.47400059,0.007660945,50.40734961,0,0,23.32212421,0.00429316,23.86427895,64.59987464,7.297671719,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/21  03:00:00,4.4,16632,19.95312553,23.32218389,20.14798597,20.05055575,23.32216273,23.32217331,0,0,20.14798597,0.008184214,54.88484815,0,0,23.32216273,0.00429316,23.85824272,64.59987464,7.297671719,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/21  04:00:00,3.4,16632,19.57044016,23.32218253,19.76600405,19.66822211,23.32217546,23.32217899,0,0,19.76600405,0.00865594,59.41237806,0,0,23.32217546,0.00429316,23.86420511,64.59987464,7.297671719,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/21  05:00:00,3.1125,16632,19.18643868,23.32218281,19.370745,19.27859184,23.32217994,23.32218137,0,0,19.370745,0.009066101,63.71223559,0,0,23.32217994,0.00429316,23.85821833,64.59987464,7.297671719,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/21  06:00:00,2.6125,33264,18.84120522,23.32218434,19.04892231,18.94506377,23.32218226,23.3221833,0,0,19.04892231,0.009418763,67.46974565,0,0,23.32218226,0.00429316,23.84924451,64.59987464,7.297671719,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/21  07:00:00,2.2,66528,20.23999614,23.3221867,20.38330668,20.31165141,23.32218389,23.32218529,0,0,20.38330668,0.009589291,63.25819282,0,0,23.32218389,0.00429316,23.84924217,64.59987464,7.297671719,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/21  08:00:00,4.325,84672,22.08850969,23.29746206,22.93872616,22.51361792,22.82487599,23.06116902,87.41665433,42.46628149,22.93872616,0.006868587,38.94456968,8.59394418,16.01234809,22.82487599,0.007296598,41.71099537,71.18382146,7.81586808,30.2180941,0,0,0,0,0,0,3854042.554,1070.567376,0,0,1584531.427,1574062.905,440.1476187,437.2396958,0.329166667,1063.004033,3826814.518,1339.960591,4823858.129,250.7145563,902572.4028,445.3967976,1603428.471,840.7726277,3026781.46,1.165464226,867.4165395,1.429236796,5145.252465,356074.6541
Elowe,E,Lowe, 09/21  09:00:00,6.6,66528,23.55221005,23.28389218,23.00612645,23.27916825,23.06632785,23.17511002,0,103.4670621,23.00612645,0.005007981,28.3522028,0,5.303815664,23.06632785,0.005406733,30.47782739,68.97964072,8.41173616,31.03618821,0,0,0,0,0,0,3037284.031,843.6900085,0,0,0,0,0,0,0.3,819.3664333,2949719.16,1036.957328,3733046.38,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/21  10:00:00,7.2,66528,23.24127688,23.27191183,23.00058906,23.12093297,23.05993402,23.16592293,0,49.52632917,23.00058906,0.004354958,24.68966214,0,5.533093678,23.05993402,0.004529984,25.58251045,68.38323353,8.41173616,31.03618821,0,0,0,0,0,0,3225710.594,896.0307206,0,0,0,0,0,0,0.3,881.9064376,3174863.175,1114.940703,4013786.532,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/21  11:00:00,6.5125,42336,23.17876549,23.26118924,23.00067107,23.08971828,23.05862886,23.15990905,0,16.13796606,23.00067107,0.004144451,23.50414318,0,5.195358017,23.05862886,0.004124364,23.30906675,69.06661677,8.41173616,31.03618821,0,0,0,0,0,0,3345562.68,929.3229666,0,0,0,0,0,0,0.3,923.9944925,3326380.173,1167.360935,4202499.368,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/21  12:00:00,5.4125,42336,23.19325986,23.25069547,22.99463472,23.09394729,23.04998623,23.15034085,0,11.45800387,22.99463472,0.004365564,24.75838907,0,5.178649647,23.04998623,0.004303966,24.32988351,70.16002994,8.41173616,31.03618821,0,0,0,0,0,0,3361761.138,933.8225384,0,0,0,0,0,0,0.3,928.8678361,3343924.21,1173.427443,4224338.796,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/21  13:00:00,5,42336,23.2174557,23.24045327,22.99482256,23.10613913,23.04742382,23.14393855,0,12.07391171,22.99482256,0.004499926,25.49865933,0,4.872574783,23.04742382,0.004473944,25.27191817,70.57005988,8.41173616,31.03618821,0,0,0,0,0,0,3360291.729,933.4143693,0,0,0,0,0,0,0.3,920.6059538,3314181.434,1163.142587,4187313.315,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/21  14:00:00,5,42336,23.20564197,23.23111266,22.99773436,23.10168817,23.0464398,23.13877623,0,8.765071683,22.99773436,0.004606489,26.06721746,0,4.614115632,23.0464398,0.004564394,25.75479569,70.57005988,8.41173616,31.03618821,0,0,0,0,0,0,3373966.198,937.2128328,0,0,0,0,0,0,0.3,924.0851262,3326706.454,1167.473693,4202905.296,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/21  15:00:00,4.625,42336,23.08329139,23.22240603,23.00104469,23.04216804,23.04814589,23.13527596,8.440919942,0.031033106,23.00104469,0.004781925,27.03691612,0,4.27158773,23.04814589,0.004730324,26.67123518,70.94281437,8.41173616,31.03618821,0,0,0,0,0,0,3438008.456,955.0023489,0,0,0,0,0,0,0.3,946.0847805,3405905.21,1194.854249,4301475.297,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/21  16:00:00,5.4625,42336,22.95597069,23.21406837,23.00446173,22.98021621,23.04628901,23.13017869,16.3327589,0,23.00446173,0.004917535,27.79188573,0,4.048080746,23.04628901,0.004890576,27.57082621,70.11032934,8.41173616,31.03618821,0,0,0,0,0,0,3468242.274,963.4006317,0,0,0,0,0,0,0.3,937.958118,3376649.225,1184.741622,4265069.838,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/21  17:00:00,6.475,42336,22.79834363,23.20632733,23.00186094,22.90010228,23.04541928,23.12587331,16.66288338,0,23.00186094,0.004753895,26.86150137,0,3.842465006,23.04541928,0.004856819,27.36635822,69.10389222,8.41173616,31.03618821,0,0,0,0,0,0,3466567.027,962.9352854,0,0,0,0,0,0,0.3,945.2894659,3403042.077,1193.864282,4297911.416,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/21  18:00:00,5.2625,42336,22.29775488,23.19846189,23.00297518,22.65036503,23.04091376,23.11968783,46.49032681,0,23.00297518,0.00442726,25.01777487,0,3.71619966,23.04091376,0.004483401,25.27460067,70.30913174,8.41173616,31.03618821,0,0,0,0,0,0,3572717.152,992.4214311,0,0,0,0,0,0,0.3,995.3773656,3583358.516,1256.155785,4522160.827,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/21  19:00:00,3.4,101304,21.84301246,23.19138188,23.00139783,22.42220514,23.04030811,23.115845,115.0901908,0,23.00139783,0.004417324,24.96437977,0,3.579377724,23.04030811,0.004399371,24.8051761,72.16047904,7.51793404,29.80904705,0,0,0,0,0,0,3819322.412,1060.922892,0,0,1919030.436,1919030.436,533.0640101,533.0640101,0.3,1058.578084,3810881.103,1334.683347,4804860.051,348.7152572,1255374.926,558.2695431,2009770.355,1142.67521,4113630.756,1.707610873,1182.637676,1.497277457,5390.198844,336878.9492
Elowe,E,Lowe, 09/21  20:00:00,2.8,134568,21.6342578,23.1841357,23.0006038,22.3174308,23.0379472,23.11104145,138.5182245,0,23.0006038,0.004519247,25.53747191,0,3.355313364,23.0379472,0.004491933,25.32693791,72.75688623,7.22,29.4,0,0,0,0,0,0,3903717.124,1084.365868,0,0,2533980.556,2533980.556,703.8834878,703.8834878,0.3,1071.092947,3855934.611,1350.224874,4860809.545,464.9536762,1673833.234,737.5150394,2655054.142,1523.566947,5484841.008,2.276814497,1576.850235,1.931929685,6954.946867,336878.9492
Elowe,E,Lowe, 09/21  21:00:00,2.1125,151200,21.53376352,23.17740109,22.99952169,22.2666426,23.03469934,23.10605021,137.9390427,0,22.99952169,0.004565965,25.80124298,0,3.275747479,23.03469934,0.004558743,25.70594747,73.44026946,7.22,29.4,0,0,0,0,0,0,3901496.057,1083.748905,0,0,2492587.614,2492587.614,692.3854482,692.3854482,0.3,1078.580511,3882889.838,1359.520608,4894274.189,464.9536762,1673833.234,726.3322375,2614796.055,1523.566947,5484841.008,2.276814497,1576.850235,1.829082072,6584.695459,336878.9492
Elowe,E,Lowe, 09/21  22:00:00,2.0125,134568,21.29053969,23.18034266,21.9501688,21.62035425,23.15755824,23.16895045,0,0,21.9501688,0.004982516,30.01904253,0,0,23.15755824,0.004567679,25.56535526,68.9850718,8.382864454,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/21  23:00:00,2.575,101304,20.80119411,23.18399537,21.13091006,20.96605208,23.18470999,23.18435268,0,0,21.13091006,0.005769524,36.46463678,0,0,23.18470999,0.004567924,25.50866988,68.9850718,8.382864454,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/21  24:00:00,2.8,49896,20.27030162,23.18377621,20.4192788,20.34479021,23.18360612,23.18369117,0,0,20.4192788,0.00647332,42.67194486,0,0,23.18360612,0.004567918,25.50072304,68.9850718,8.382864454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/22  01:00:00,2.1125,33264,19.74790634,23.1837668,19.88285344,19.81537989,23.18373236,23.18374958,0,0,19.88285344,0.007069805,48.12512238,0,0,23.18373236,0.004567918,25.50052867,68.9850718,8.382864454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/22  02:00:00,2.0125,25704,19.28602452,23.18376495,19.42507938,19.35555195,23.18375226,23.18375861,0,0,19.42507938,0.007577656,53.02117085,0,0,23.18375226,0.004567918,25.5004978,68.9850718,8.382864454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/22  03:00:00,1.8875,16632,18.86963157,23.18376496,19.03104475,18.95033816,23.18376024,23.1837626,0,0,19.03104475,0.008016275,57.44484185,0,0,23.18376024,0.004567918,25.50048531,68.9850718,8.382864454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/22  04:00:00,1.325,16632,18.44099718,23.18376625,18.59842494,18.51971106,23.18376364,23.18376495,0,0,18.59842494,0.008385729,61.70213737,0,0,23.18376364,0.004567918,25.50048016,68.9850718,8.382864454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/22  05:00:00,0.7875,16632,18.02093462,23.18376846,18.17886427,18.09989945,23.18376607,23.18376726,0,0,18.17886427,0.008690939,65.61982786,0,0,23.18376607,0.004567918,25.50047686,68.9850718,8.382864454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/22  06:00:00,0.225,33264,17.61912134,23.18377132,17.78278119,17.70095127,23.18376861,23.18376996,0,0,17.78278119,0.00894449,69.20954083,0,0,23.18376861,0.004567918,25.50047281,68.9850718,8.382864454,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/22  07:00:00,0.6875,66528,20.82058901,22.46388656,18.3255662,19.57307761,19.49346983,20.97867819,7.82359575,434.981766,18.3255662,0.007257621,54.47377624,0,121.3252854,19.49346983,0.007418368,51.86033966,74.91224485,7.22,29.4,0.75,0,0,0,0,0,315969.3906,87.76927517,0,0,1369935.195,1369935.195,380.5375543,380.5375543,0.3,108.0020253,388807.2912,137.4482109,494813.5593,464.9536762,1673833.234,418.3502341,1506060.843,1523.566947,5484841.008,2.276814497,1576.850235,1.671353111,6016.871199,336878.9492
Elowe,E,Lowe, 09/22  08:00:00,1.7875,84672,24.74391408,22.69601301,22.90234802,23.82313105,22.62883553,22.66242427,56.62194337,324.3881897,22.90234802,0.006449232,36.54520659,16.97745307,5.320576883,22.62883553,0.006592033,38.01657629,73.73020689,7.22,29.4,0,0,0,0,0,0,2715024.989,754.173608,0,0,2614151.888,2614151.888,726.1533022,726.1533022,0.331818182,720.465388,2593675.397,911.9528177,3283030.144,474.36495,1707713.82,755.6917141,2720490.171,1564.004499,5630416.196,2.291547115,1617.288948,1.999598612,7198.555004,357819.7182
Elowe,E,Lowe, 09/22  09:00:00,2.8875,66528,25.29696583,22.80879314,23.00080462,24.14888522,22.95866017,22.88372665,0,378.2989707,23.00080462,0.005856532,33.01060353,3.811783048,0,22.95866017,0.005995496,33.87277661,72.66991018,7.22,29.4,0,0,0,0,0,0,2052171.762,570.0477116,0,0,2526412.887,2526412.887,701.7813574,701.7813574,0.3,551.698854,1986115.875,701.4431929,2525195.495,464.9536762,1673833.234,735.09769,2646351.684,1523.566947,5484841.008,2.276814497,1576.850235,1.889989378,6803.96176,336878.9492
Elowe,E,Lowe, 09/22  10:00:00,3.9875,66528,27.57536219,22.81136572,23.00022722,25.2877947,22.96205603,22.88671087,0,856.7413151,23.00022722,0.005232296,29.53301796,3.600829383,0,22.96205603,0.005494765,31.07381789,71.57649701,7.827427729,30.2180941,0,0,0,0,0,0,327098.9274,90.86081316,0,0,1287509.711,1287509.711,357.6415863,357.6415863,0.3,75.6941548,272498.9573,97.13730327,349694.2918,232.4768381,836916.6172,374.3020894,1347487.522,761.7834734,2742420.504,1.138407249,788.4251175,0.991680354,3570.049273,336878.9492
Elowe,E,Lowe, 09/22  11:00:00,5.4625,42336,26.52428571,22.81838707,22.99925791,24.76177181,22.96324092,22.890814,0,621.4029185,22.99925791,0.004198355,23.73754927,3.388650689,0,22.96324092,0.004465927,25.29481782,70.11032934,8.434855458,31.03618821,0,0,0,0,0,0,1166815.831,324.1155087,0,0,0,0,0,0,0.3,293.1067348,1055184.245,374.6957123,1348904.564,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/22  12:00:00,6.475,42336,25.16462988,22.82515109,23.00315511,24.0838925,22.9661597,22.89565539,0,343.6768971,23.00315511,0.003446887,19.49588998,3.293591094,0,22.9661597,0.003633119,20.58925837,69.10389222,8.434855458,31.03618821,0,0,0,0,0,0,2162574.531,600.7151476,0,0,0,0,0,0,0.3,579.9007512,2087642.704,737.1141751,2653611.03,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/22  13:00:00,7.0125,42336,24.44980083,22.83194775,23.00377371,23.72678727,22.96942262,22.90068519,0,205.5432414,23.00377371,0.002996084,16.94071432,3.181899633,0,22.96942262,0.003101553,17.57062169,68.56961078,8.434855458,31.03618821,0,0,0,0,0,0,2657137.05,738.0936249,0,0,0,0,0,0,0.3,720.1800194,2592648.07,913.0267003,3286896.121,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/22  14:00:00,7.8875,42336,24.24990119,22.83816011,23.00061206,23.62525662,22.96900612,22.90358312,0,169.3736137,23.00061206,0.002789645,15.77566815,2.963612303,0,22.96900612,0.002825837,16.00999096,67.6998503,8.434855458,31.03618821,0,0,0,0,0,0,2785149.214,773.6525596,0,0,0,0,0,0,0.3,752.5331072,2709119.186,953.4929264,3432574.535,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/22  15:00:00,8.9875,42336,24.1371656,22.84412487,23.00214379,23.5696547,22.97103483,22.90757985,0,152.2170067,23.00214379,0.002819485,15.93205978,2.833468497,0,22.97103483,0.002786091,15.77391953,66.60643713,8.434855458,31.03618821,0,0,0,0,0,0,2847808.018,791.0577827,0,0,0,0,0,0,0.3,770.0295963,2772106.547,975.3584447,3511290.401,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/22  16:00:00,9.775,42336,24.02049262,22.84956533,22.99667293,23.50858277,22.96925545,22.90941039,0,142.0449078,22.99667293,0.002902543,16.38821626,2.654197348,0,22.96925545,0.002900882,16.40605744,65.82365269,8.434855458,31.03618821,0,0,0,0,0,0,2882812.1,800.7811388,0,0,0,0,0,0,0.3,783.2889339,2819840.162,991.919855,3570911.478,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/22  17:00:00,9.625,42336,23.57748593,22.85479124,22.99997418,23.28873005,22.97193648,22.91336386,0,84.67783183,22.99997418,0.002942756,16.60453662,2.579921029,0,22.97193648,0.002912607,16.46313471,65.97275449,8.434855458,31.03618821,0,0,0,0,0,0,3090603.909,858.5010858,0,0,0,0,0,0,0.3,849.033519,3056520.668,1073.960772,3866258.777,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/22  18:00:00,8.4,42336,23.07902235,22.86013556,23.00040266,23.0397125,22.97263164,22.9163836,0,41.22053846,23.00040266,0.003133083,17.66127088,2.413883426,0,22.97263164,0.003062808,17.29621,67.19041916,8.434855458,31.03618821,0,0,0,0,0,0,3248538.958,902.3719329,0,0,0,0,0,0,0.3,900.533595,3241920.942,1138.14254,4097313.144,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/22  19:00:00,6.425,101304,22.54622699,22.86530209,23.00322414,22.77472557,22.97763695,22.92146952,21.94448166,0,23.00322414,0.003410494,19.20619097,2.429605538,0,22.97763695,0.003328552,18.77624667,69.15359281,8.434855458,31.03618821,0,0,0,0,0,0,3478626.484,966.2851345,0,0,0,0,0,0,0.3,968.5886122,3486919.004,1222.848578,4402254.882,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/22  20:00:00,5.225,134568,22.21691785,22.87013493,23.00089611,22.60890698,22.97798431,22.92405962,49.24953975,0,23.00089611,0.003591051,20.2328324,2.280872947,0,22.97798431,0.003564472,20.11182797,70.34640719,8.434855458,31.03618821,0,0,0,0,0,0,3576654.48,993.5151332,0,0,0,0,0,0,0.3,984.6198234,3544631.364,1242.785891,4474029.209,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/22  21:00:00,4.625,151200,22.04408414,22.87440506,23.00219088,22.52313751,22.97674672,22.92557589,54.31840944,0,23.00219088,0.003648234,20.5592352,2.146559829,0,22.97674672,0.003621164,20.43903799,70.94281437,8.434855458,31.03618821,0,0,0,0,0,0,3595801.99,998.8338862,0,0,0,0,0,0,0.3,990.1446025,3564520.569,1249.655384,4498759.383,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/22  22:00:00,4.4,134568,21.86121449,22.8744092,22.53144101,22.19632775,22.8949826,22.8846959,0,0,22.53144101,0.004138948,23.99337992,0,0,22.8949826,0.003673761,20.83716427,66.68586307,8.434855458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/22  23:00:00,4.4,101304,21.47077666,22.87207996,21.82510853,21.64794259,22.87316324,22.8726216,0,0,21.82510853,0.004985628,30.13715285,0,0,22.87316324,0.003673528,20.86337334,66.68586307,8.434855458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/22  24:00:00,4.0875,49896,20.96951097,22.87213796,21.12583983,21.0476754,22.87281149,22.87247472,0,0,21.12583983,0.005764135,36.31283016,0,0,22.87281149,0.003673512,20.86372556,66.68586307,8.434855458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  01:00:00,3.9,39312,20.49384452,22.87211313,20.64097575,20.56741013,22.87236179,22.87223746,0,0,20.64097575,0.006427938,41.6679429,0,0,22.87236179,0.003673513,20.86430168,66.68586307,8.434855458,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  02:00:00,4.2125,39312,20.11076628,22.87209497,20.28531818,20.19804223,22.87219797,22.87214647,0,0,20.28531818,0.007007322,46.38449714,0,0,22.87219797,0.003673513,20.86450837,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  03:00:00,4.775,16632,19.80360027,22.87208381,20.02559169,19.91459598,22.87212834,22.87210608,0,0,20.02559169,0.007529969,50.60755817,0,0,22.87212834,0.003673513,20.8645964,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  04:00:00,4.625,16632,19.49276443,22.87207718,19.74454432,19.61865437,22.87209752,22.87208735,0,0,19.74454432,0.008000803,54.67848786,0,0,22.87209752,0.003673513,20.86463528,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  05:00:00,4.4,16632,19.16488385,22.87207373,19.40854759,19.28671572,22.87208321,22.87207847,0,0,19.40854759,0.008420134,58.71680993,0,0,22.87208321,0.003673513,20.86465306,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  06:00:00,4.4,16632,18.87241588,22.87207265,19.14527968,19.00884778,22.87207671,22.87207468,0,0,19.14527968,0.008792528,62.32910573,0,0,22.87207671,0.003673513,20.87782004,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  07:00:00,4.4,61992,18.98848297,22.87207316,19.22778941,19.10813619,22.87207427,22.87207372,0,0,19.22778941,0.00904811,63.80543838,0,0,22.87207427,0.003673513,20.88571897,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  08:00:00,5.15,61992,19.74959715,22.87207473,20.10911771,19.92935743,22.8720741,22.87207441,0,0,20.10911771,0.009140952,61.04459759,0,0,22.8720741,0.003673513,20.88571912,66.68586307,8.434855458,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  09:00:00,7.2875,84672,21.93174799,22.87207715,22.4683709,22.20005944,22.87207517,22.87207616,0,0,22.4683709,0.009213225,53.29719734,0,0,22.87207517,0.003673513,20.89887651,66.68586307,8.434855458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  10:00:00,10.05,84672,24.34041034,22.87208015,24.61484482,24.47762758,22.87207719,22.87207867,0,0,24.61484482,0.009292697,47.24856812,0,0,22.87207719,0.003673513,20.90676915,66.68586307,8.434855458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  11:00:00,12.475,61992,26.85880353,22.87208356,26.94090304,26.89985329,22.87207991,22.87208173,0,0,26.94090304,0.009349666,41.38205485,0,0,22.87207991,0.003673513,20.90676567,66.68586307,8.434855458,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  12:00:00,13.675,49896,27.13064239,22.87208724,27.34123764,27.23594001,22.87208362,22.87208543,0,0,27.34123764,0.009459025,40.87331844,0,0,22.87208362,0.003673513,20.90676104,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  13:00:00,13.525,49896,27.17185328,22.87209113,27.33368297,27.25276812,22.87208734,22.87208923,0,0,27.33368297,0.009569411,41.36075506,0,0,22.87208734,0.003673513,20.90675621,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  14:00:00,13.675,49896,27.00640045,22.87209518,27.15918326,27.08279186,22.87209123,22.87209321,0,0,27.15918326,0.009673542,42.2341965,0,0,22.87209123,0.003673513,20.90675138,66.68586307,8.434855458,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  15:00:00,13.525,49896,26.89715241,22.87209933,27.04528147,26.97121694,22.87209526,22.8720973,0,0,27.04528147,0.009761787,42.89904975,0,0,22.87209526,0.003673513,20.90674654,66.68586307,8.434855458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  16:00:00,12.9875,49896,26.59063221,22.87210357,26.73580307,26.66321764,22.8720994,22.87210149,0,0,26.73580307,0.009834839,44.00977287,0,0,22.8720994,0.003673513,20.90674111,66.68586307,8.434855458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  17:00:00,12.1125,49896,25.97618968,22.87210785,26.10607533,26.04113251,22.87210362,22.87210574,0,0,26.10607533,0.009899516,45.97354557,0,0,22.87210362,0.003673513,20.90673567,66.68586307,8.434855458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  18:00:00,11.325,49896,25.36671859,22.87211217,25.65848749,25.51260304,22.87210789,22.87211003,0,0,25.65848749,0.010100721,48.15156002,0,0,22.87210789,0.003673513,20.90673054,66.68586307,8.434855458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  19:00:00,10.7875,128520,24.88437789,22.87211652,25.25389185,25.06913487,22.87211221,22.87211436,0,0,25.25389185,0.010444366,50.97204468,0,0,22.87211221,0.003673513,20.9067248,66.68586307,8.434855458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  20:00:00,10.6,151200,24.58774462,22.87212086,25.13676691,24.86225577,22.87211654,22.8721187,0,0,25.13676691,0.011037931,54.22657459,0,0,22.87211654,0.003673513,20.91987817,66.68586307,8.434855458,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  21:00:00,10.225,151200,24.43253013,22.87212523,25.1411045,24.78681732,22.87212089,22.87212306,0,0,25.1411045,0.011878324,58.2839426,0,0,22.87212089,0.003673513,20.92776802,66.68586307,8.434855458,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  22:00:00,10,151200,24.29910605,22.8721296,24.97793201,24.63851903,22.87212525,22.87212742,0,0,24.97793201,0.012526274,62.00172205,0,0,22.87212525,0.003673513,20.92776228,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  23:00:00,9.625,128520,23.99949423,22.872134,24.3571316,24.17831291,22.87212963,22.87213182,0,0,24.3571316,0.01296476,66.56343412,0,0,22.87212963,0.003673513,20.92775714,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/23  24:00:00,9.4,61992,23.54391312,22.8721384,23.66385154,23.60388233,22.87213402,22.87213621,0,0,23.66385154,0.013319977,71.20398659,0,0,22.87213402,0.003673513,20.91459229,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  01:00:00,9.0875,39312,23.13113031,22.87214281,23.32941069,23.2302705,22.87213842,22.87214062,0,0,23.32941069,0.013727216,74.79605075,0,0,22.87213842,0.003673513,20.90669188,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  02:00:00,8.9,39312,22.78395942,22.87214721,22.9995235,22.89174146,22.87214283,22.87214502,0,0,22.9995235,0.014201279,78.87836054,0,0,22.87214283,0.003673513,20.90668614,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  03:00:00,8.525,16632,22.44665947,22.87215162,22.67830149,22.56248048,22.87214723,22.87214942,0,0,22.67830149,0.014603995,82.60548445,0,0,22.87214723,0.003673513,20.89352162,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  04:00:00,8.675,16632,22.14014932,22.872156,22.38636814,22.26325873,22.87215163,22.87215382,0,0,22.38636814,0.01494623,85.97289056,0,0,22.87215163,0.003673513,20.88562121,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  05:00:00,8.2125,16632,21.8404453,22.87216042,22.11344497,21.97694513,22.87215603,22.87215823,0,0,22.11344497,0.015247819,89.13711633,0,0,22.87215603,0.003673513,20.88561518,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  06:00:00,7.425,16632,21.50511547,22.87216483,21.7525864,21.62885093,22.87216045,22.87216264,0,0,21.7525864,0.015529074,92.70237686,0,0,22.87216045,0.003673513,20.87245097,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  07:00:00,7.575,61992,21.51900995,22.8721692,21.7013295,21.61016972,22.87216484,22.87216702,0,0,21.7013295,0.015671295,93.7884975,0,0,22.87216484,0.003673513,20.86455028,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  08:00:00,7.8,61992,22.5870499,22.87217363,22.9798839,22.7834669,22.87216874,22.87217119,0,0,22.9798839,0.01561594,86.45112693,0,0,22.87216874,0.003673513,20.85138639,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  09:00:00,7.8,84672,22.96772383,22.87217801,23.6984371,23.33308047,22.87217346,22.87217574,0,0,23.6984371,0.01555234,82.4384503,0,0,22.87217346,0.003673513,20.85664417,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  10:00:00,8.1125,84672,23.35950405,22.87218244,23.80092132,23.58021268,22.87217799,22.87218021,0,0,23.80092132,0.01542397,81.25013557,0,0,22.87217799,0.003673513,20.85137464,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
