Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 09/24  11:00:00,8.3,61992,23.61033083,22.87218683,23.70571017,23.6580205,22.87218244,22.87218463,0,0,23.70571017,0.015192683,80.48861141,0,0,22.87218244,0.003673513,20.84347396,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  12:00:00,8.3,49896,23.76037884,22.8721912,23.80625024,23.78331454,22.87218685,22.87218902,0,0,23.80625024,0.014978183,78.85133277,0,0,22.87218685,0.003673513,20.83030979,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  13:00:00,8.3,49896,23.77984565,22.87219556,23.80945935,23.7946525,22.87219122,22.87219339,0,0,23.80945935,0.014788939,77.78374281,0,0,22.87219122,0.003673513,20.80924977,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  14:00:00,8.675,49896,23.9068744,22.87219999,23.92956653,23.91822046,22.87219562,22.87219781,0,0,23.92956653,0.014614051,76.304023,0,0,22.87219562,0.003673513,20.80134941,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  15:00:00,8.9,49896,24.03034272,22.87220437,24.08046242,24.05540257,22.87220002,22.8722022,0,0,24.08046242,0.014451034,74.79021649,0,0,22.87220002,0.003673513,20.8013437,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  16:00:00,8.9,49896,23.90349924,22.87220879,23.96201213,23.93275568,22.87220442,22.87220661,0,0,23.96201213,0.014292136,74.46697607,0,0,22.87220442,0.003673513,20.78817925,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  17:00:00,8.525,49896,23.39970173,22.87221321,23.41099455,23.40534814,22.87220884,22.87221102,0,0,23.41099455,0.014138879,76.14941697,0,0,22.87220884,0.003673513,20.7802789,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  18:00:00,8.3,49896,22.78250467,22.87221762,22.96497094,22.87373781,22.87221325,22.87221544,0,0,22.96497094,0.014092988,77.97821484,0,0,22.87221325,0.003673513,20.7802729,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  19:00:00,8.3,128520,22.46457029,22.87222199,22.82359155,22.64408092,22.87221765,22.87221982,0,0,22.82359155,0.01414966,78.9557256,0,0,22.87221765,0.003673513,20.78026749,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  20:00:00,8.3,151200,22.29987004,22.87222639,22.9127293,22.60629967,22.87222204,22.87222421,0,0,22.9127293,0.014440188,80.10598639,0,0,22.87222204,0.003673513,20.78026209,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  21:00:00,8.3,151200,22.2501901,22.87223066,23.0171018,22.63364595,22.8722264,22.87222853,0,0,23.0171018,0.014949361,82.34132305,0,0,22.8722264,0.003673513,20.78025639,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  22:00:00,7.9875,151200,22.17495321,22.8722351,22.90395855,22.53945588,22.87223074,22.87223292,0,0,22.90395855,0.015318843,84.91015488,0,0,22.87223074,0.003673513,20.78025128,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  23:00:00,7.425,128520,21.88950277,22.87223952,22.29146249,22.09048263,22.87223515,22.87223734,0,0,22.29146249,0.015522012,89.27610052,0,0,22.87223515,0.003673513,20.78024528,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/24  24:00:00,7.575,61992,21.49298802,22.87224394,21.6775721,21.58528006,22.87223957,22.87224175,0,0,21.6775721,0.015664919,93.45081218,0,0,22.87223957,0.003673513,20.76708116,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/25  01:00:00,7.425,33264,21.12365862,22.87224835,21.41506004,21.26935933,22.87224399,22.87224617,0,0,21.41506004,0.015862008,96.09088552,0,0,22.87224399,0.003673513,20.75918054,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/25  02:00:00,5.1375,25704,20.67418208,22.87225276,20.92108683,20.79763446,22.8722484,22.87225058,0,0,20.92108683,0.015963034,99.59797209,0,0,22.8722484,0.003673513,20.74601583,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/25  03:00:00,3.525,16632,20.19743107,22.87225718,20.3781278,20.28777943,22.87225282,22.872255,0,0,20.3781278,0.015494858,100,0,0,22.87225282,0.003673513,20.73811552,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/25  04:00:00,3.9875,16632,19.84526522,22.87226156,20.06320319,19.95423421,22.87225722,22.87225939,0,0,20.06320319,0.015198361,100,0,0,22.87225722,0.003673513,20.72495113,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/25  05:00:00,4.4,16632,19.55651959,22.87226596,19.83158586,19.69405273,22.87226162,22.87226379,0,0,19.83158586,0.014982451,100,0,0,22.87226162,0.003673513,20.71705022,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/25  06:00:00,5.15,33264,19.31337332,22.87227036,19.62716009,19.4702667,22.87226602,22.87226819,0,0,19.62716009,0.014788941,100,0,0,22.87226602,0.003673513,20.71704513,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/25  07:00:00,5.9125,66528,19.36092628,22.87227477,20.00286167,19.68189397,22.87227042,22.87227259,0,0,20.00286167,0.014731813,97.33231231,0,0,22.87227042,0.003673513,20.71703915,66.68586307,8.434855458,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/25  08:00:00,6.1,84672,19.91058756,22.71197508,21.47016692,20.69037724,21.57887487,22.14542498,119.3694033,0,21.47016692,0.007440472,45.4200033,8.621112247,50.65120424,21.57887487,0.007918453,48.05305794,63.55069996,8.434855458,31.03618821,0,0,1,0,0,0,10190766.42,2830.76845,0,0,0,0,0,0,1,2624.348789,9447655.641,3280.456042,11809641.75,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 09/25  09:00:00,6.7875,66528,21.37634165,22.62411493,22.16712584,21.77173374,22.07319635,22.34865564,113.6746707,44.92741714,22.16712584,0.006293968,36.92517319,8.212651028,25.14711945,22.07319635,0.006271235,36.99396367,65.61130685,8.434855458,31.03618821,0,0,0.5,0,0,0,6774025.715,1881.67381,0,0,0,0,0,0,0.65,1890.855848,6807081.052,2368.906057,8528061.806,0,0,0,0,0,0,0,0,0,0,567227.4087
Elowe,E,Lowe, 09/25  10:00:00,10.0125,66528,25.92202762,22.75080445,22.99695824,24.45949293,22.94069915,22.8457518,0,491.4840755,22.99695824,0.006740257,37.51762937,5.168392452,0,22.94069915,0.006583811,36.78127011,66.15291916,8.434855458,31.03618821,0,0,0,0,0,0,1649123.555,458.0898763,0,0,0,0,0,0,0.3,432.9560258,1558641.693,551.4778455,1985320.244,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 09/25  11:00:00,13.7625,42336,26.41331656,22.75648779,22.99961068,24.70646362,22.94745179,22.85196979,0,604.6064872,22.99961068,0.006893674,38.31783401,4.926138848,0,22.94745179,0.006961705,38.81415038,65.6,7.22,29.4,0,0,0,0,0,0,1243803.078,345.5008551,0,0,659456.4275,659456.4275,183.182341,183.182341,0.3,331.1811426,1192252.113,423.2193093,1523589.513,464.9536762,1673833.234,224.0619906,806623.166,1523.566947,5484841.008,2.276814497,1576.850235,4.001296545,14404.66756,336878.9492
Elowe,E,Lowe, 09/25  12:00:00,16.375,42336,25.41910107,22.76593287,23.00140541,24.21025324,22.94962006,22.85777646,0,400.7938635,23.00140541,0.0065987,36.65409154,4.670863089,0,22.94962006,0.006636995,36.98037467,65.6,7.22,29.4,0,0,0,0,0,0,1976237.994,548.9549982,0,0,1534970.097,1534970.097,426.3805825,426.3805825,0.3,533.870029,1921932.105,679.2747243,2445389.007,464.9536762,1673833.234,456.7806389,1644410.3,1523.566947,5484841.008,2.276814497,1576.850235,4.337808673,15616.11122,336878.9492
Elowe,E,Lowe, 09/25  13:00:00,17.2,42336,25.56346937,22.7755802,23.00366202,24.2835657,22.9550616,22.8653209,0,422.231738,23.00366202,0.006463806,35.89380322,4.541307535,0,22.9550616,0.006527294,36.34951219,65.6,7.22,29.4,0,0,0,0,0,0,1898906.148,527.47393,0,0,1810989.098,1810989.098,503.0525271,503.0525271,0.3,515.5919735,1856131.104,656.2727461,2362581.886,464.9536762,1673833.234,536.8191856,1932549.068,1523.566947,5484841.008,2.276814497,1576.850235,4.406070936,15861.85537,336878.9492
Elowe,E,Lowe, 09/25  14:00:00,17.575,42336,25.44872536,22.78450896,23.00062092,24.22467314,22.95617045,22.87033971,0,402.2378217,23.00062092,0.006320232,35.08869255,4.2642935,0,22.95617045,0.006337348,35.2775905,65.6,7.22,29.4,0,0,0,0,0,0,1968880.796,546.9113323,0,0,1936221.069,1936221.069,537.8391859,537.8391859,0.3,533.9080718,1922069.058,679.3305466,2445589.968,464.9536762,1673833.234,570.6542486,2054355.295,1523.566947,5484841.008,2.276814497,1576.850235,4.425740063,15932.66423,336878.9492
Elowe,E,Lowe, 09/25  15:00:00,18.1125,42336,25.1588844,22.79278807,23.00073577,24.07981009,22.95655359,22.87467083,0,347.8421336,23.00073577,0.006526803,36.18599892,4.003954492,0,22.95655359,0.006416562,35.67647787,65.6,7.22,29.4,0,0,0,0,0,0,2166235.46,601.7320722,0,0,2117363.982,2117363.982,588.1566617,588.1566617,0.3,588.1283504,2117262.061,747.4942183,2690979.186,464.9536762,1673833.234,621.0928855,2235934.388,1523.566947,5484841.008,2.276814497,1576.850235,4.632099141,16675.55691,336878.9492
Elowe,E,Lowe, 09/25  16:00:00,18.3,42336,24.7169449,22.80100931,23.00170311,23.85932401,22.95983411,22.88042171,0,273.1716558,23.00170311,0.006805808,37.69991245,3.851873414,0,22.95983411,0.00677156,37.60742537,65.6,7.22,29.4,0,0,0,0,0,0,2436877.885,676.9105235,0,0,2180812.683,2180812.683,605.7813007,605.7813007,0.3,663.1077181,2387187.785,841.5639129,3029630.086,464.9536762,1673833.234,639.4972621,2302190.143,1523.566947,5484841.008,2.276814497,1576.850235,4.73856906,17058.84862,336878.9492
Elowe,E,Lowe, 09/25  17:00:00,17.9875,42336,24.25968695,22.80872504,23.0010781,23.63038253,22.96265843,22.88569173,0,208.8738577,23.0010781,0.006752672,37.41011139,3.6934964,0,22.96265843,0.006788211,37.69246066,65.6,7.22,29.4,0,0,0,0,0,0,2667490.432,740.9695645,0,0,2075622.377,2075622.377,576.5617715,576.5617715,0.3,727.3612993,2618500.678,922.0111665,3319240.199,464.9536762,1673833.234,611.0743308,2199867.591,1523.566947,5484841.008,2.276814497,1576.850235,4.627509231,16659.03323,336878.9492
Elowe,E,Lowe, 09/25  18:00:00,17.425,42336,23.82339035,22.81585081,22.9966998,23.41004507,22.96054141,22.88819611,0,170.9870325,22.9966998,0.00677162,37.49982408,3.383727857,0,22.96054141,0.006720539,37.30163765,65.6,7.22,29.4,0,0,0,0,0,0,2802864.129,778.5733691,0,0,1887403.866,1887403.866,524.2788516,524.2788516,0.3,765.4098454,2755475.443,969.5820815,3490495.493,464.9536762,1673833.234,558.9712611,2012296.54,1523.566947,5484841.008,2.276814497,1576.850235,4.561266919,16420.56091,336878.9492
Elowe,E,Lowe, 09/25  19:00:00,16.2,101304,23.48273546,22.82253838,22.99805195,23.24039371,22.96354949,22.89304393,0,121.215165,22.99805195,0.007039446,38.94840452,3.28716962,0,22.96354949,0.00696311,38.61124673,65.6,7.22,29.4,0,0,0,0,0,0,2984149.868,828.9305189,0,0,1477280.422,1477280.422,410.3556728,410.3556728,0.3,815.5481748,2935973.429,1032.194378,3715899.76,464.9536762,1673833.234,446.6606241,1607978.247,1523.566947,5484841.008,2.276814497,1576.850235,4.453456044,16032.44176,336878.9492
Elowe,E,Lowe, 09/25  20:00:00,15.225,134568,23.27990292,22.82904282,23.00135572,23.14062932,22.96567797,22.89736039,0,101.8109148,23.00135572,0.007335585,40.55954676,3.165895149,0,22.96567797,0.007243322,40.14187877,65.6,7.22,29.4,0,0,0,0,0,0,3056721.376,849.089271,0,0,1150600.09,1150600.09,319.6111362,319.6111362,0.3,836.1645685,3010192.447,1057.917549,3808503.175,464.9536762,1673833.234,354.4025295,1275849.106,1523.566947,5484841.008,2.276814497,1576.850235,4.390881206,15807.17234,336878.9492
Elowe,E,Lowe, 09/25  21:00:00,14.3125,151200,23.16022908,22.83568852,22.9994371,23.07983309,22.96821578,22.90195215,0,104.6782197,22.9994371,0.007263507,40.1702731,3.010674869,0,22.96821578,0.007367275,40.81460884,65.6,7.22,29.4,0,0,0,0,0,0,3044388.195,845.6633876,0,0,844000.8179,844000.8179,234.4446716,234.4446716,0.3,833.044286,2998959.429,1054.0257,3794492.522,464.9536762,1673833.234,270.0411934,972148.2963,1523.566947,5484841.008,2.276814497,1576.850235,4.156238773,14962.45958,336878.9492
Elowe,E,Lowe, 09/25  22:00:00,13.525,134568,23.18354377,22.83436196,23.95596823,23.569756,22.85446593,22.84441394,0,0,23.95596823,0.007580707,39.53985251,0,0,22.85446593,0.007248764,40.44343784,61.82419706,7.591659396,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/25  23:00:00,12.9875,101304,23.16999833,22.83156275,23.78657018,23.47828425,22.83070217,22.83113246,0,0,23.78657018,0.0085914,45.22228287,0,0,22.83070217,0.007240227,40.45453546,61.82419706,7.591659396,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/25  24:00:00,11.7375,49896,22.88608257,22.8316711,23.34504564,23.1155641,22.83178315,22.83172713,0,0,23.34504564,0.009537979,51.48680288,0,0,22.83178315,0.007240457,40.45315517,61.82419706,7.591659396,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/26  01:00:00,10.7875,33264,22.526711,22.83163603,22.92689577,22.72680338,22.83167795,22.83165699,0,0,22.92689577,0.010377396,57.36830706,0,0,22.83167795,0.007240451,40.45338155,61.82419706,7.591659396,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/26  02:00:00,9.1625,25704,22.13784385,22.8316107,22.49798924,22.31791654,22.8316421,22.8316264,0,0,22.49798924,0.011127691,63.06678109,0,0,22.8316421,0.007240451,40.45347038,61.82419706,7.591659396,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/26  03:00:00,8.9875,16632,21.78153302,22.83159407,22.08919401,21.93536351,22.83161541,22.83160474,0,0,22.08919401,0.011784128,68.38847606,0,0,22.83161541,0.007240451,40.45353643,61.82419706,7.591659396,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/26  04:00:00,8.4,16632,21.46229475,22.83158368,21.81444895,21.63837185,22.83159766,22.83159067,0,0,21.81444895,0.01236124,72.88964764,0,0,22.83159766,0.007240451,40.4535791,61.82419706,7.591659396,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/26  05:00:00,7.425,16632,21.09203207,22.83157742,21.37871051,21.23537129,22.8315862,22.83158181,0,0,21.37871051,0.012875232,77.90557203,0,0,22.8315862,0.007240451,40.45360775,61.82419706,7.591659396,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/26  06:00:00,7.575,33264,20.78959128,22.83157432,21.09338356,20.94148742,22.83157929,22.83157681,0,0,21.09338356,0.013311087,81.95748102,0,0,22.83157929,0.007240451,40.47947638,61.82419706,7.591659396,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/26  07:00:00,7.8,66528,24.39766474,22.83157342,23.94449725,24.171081,22.83157659,22.831575,0,0,23.94449725,0.013538827,70.48393596,0,0,22.83157659,0.007240451,40.49499482,61.82419706,7.591659396,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/26  08:00:00,10.2375,84672,29.75150562,22.88022287,23.76147926,26.75649244,23.60488648,23.24255467,0,1287.268774,23.76147926,0.00826822,43.73382691,34.35687968,10.37423371,23.60488648,0.009062731,48.2081246,66.20610333,7.591659396,31.03618821,0.25,0,0,0,0,0,48783.19634,13.55088787,0,0,0,0,0,0,0.376233285,34.7070378,124945.3361,44.10522338,158778.8042,0,0,0,0,0,0,0,0,0,0,356709.5451
Elowe,E,Lowe, 09/26  09:00:00,14.1375,66528,31.8189405,22.99791116,23.99954008,27.90924029,23.78629167,23.39210141,0,1750.77487,23.99954008,0.006737649,35.14617433,32.86109256,0,23.78629167,0.006682365,35.31104519,66.68952191,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1179061.247,1179061.247,327.5170132,327.5170132,0.502730375,0,0,0,0,464.9536762,1673833.234,355.1396079,1278502.588,1523.566947,5484841.008,2.276814497,1576.850235,4.042453623,14552.83304,387029.6465
Elowe,E,Lowe, 09/26  10:00:00,17.2875,66528,31.63407146,23.06062775,23.99998297,27.81702721,23.80287715,23.43175245,0,1716.016839,23.99998297,0.00709169,36.99530824,30.26967466,0,23.80287715,0.007088712,37.42079151,66.68952191,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2843441.168,2843441.168,789.844769,789.844769,0.493741149,0,0,0,0,464.9536762,1673833.234,817.8440358,2944238.529,1523.566947,5484841.008,2.276814497,1576.850235,4.686901302,16872.84469,383873.0231
Elowe,E,Lowe, 09/26  11:00:00,20.05,42336,30.086701,23.11245098,23.99980204,27.04325152,23.77444375,23.44344737,0,1287.149492,23.99980204,0.007014948,36.61387918,25.8767451,0,23.77444375,0.007029815,37.19107859,66.68952191,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4175581.26,4175581.26,1159.883683,1159.883683,0.372084869,0,0,0,0,514.2274982,1851218.994,1189.4583,4282049.88,1731.796748,6234468.294,2.363404355,1782.821068,6.535355771,23527.28078,351505.1713
Elowe,E,Lowe, 09/26  12:00:00,21.7875,42336,27.70236191,23.10979851,23.17055346,25.43645768,23.27322724,23.19151288,0,902.7481238,23.17055346,0.006960575,38.19783129,5.274810581,1.446912945,23.27322724,0.006978113,38.05729983,66.14476095,7.22,29.4,0,0,0,0,0,0,228360.8819,63.43357831,0,0,3795804.619,3795804.619,1054.390172,1054.390172,0.3,43.10956351,155194.4286,55.38148512,199373.3464,474.5106805,1708238.45,1089.113563,3920808.828,1563.624244,5629047.278,2.295125876,1618.934054,5.627776145,20259.99412,336878.9492
Elowe,E,Lowe, 09/26  13:00:00,22.8875,42336,26.65384373,23.07651317,23.00138153,24.82761263,23.0142986,23.04540589,0,677.4239564,23.00138153,0.006873709,38.08730688,0,1.140680864,23.0142986,0.006902454,38.21491306,65.6,7.22,29.4,0,0,0,0,0,0,982256.4426,272.8490118,0,0,3753441.948,3753441.948,1042.622763,1042.622763,0.3,257.8034008,928092.243,329.9922108,1187971.959,470.3187182,1693147.385,1075.716609,3872579.793,1546.035327,5565727.178,2.287196779,1599.03185,5.611552559,20201.58921,336878.9492
Elowe,E,Lowe, 09/26  14:00:00,23.3,42336,26.1736172,23.07507676,23.00009124,24.58685422,23.0126914,23.04388408,0,566.988317,23.00009124,0.006785617,37.592932,0,1.063825435,23.0126914,0.006804859,37.66964029,65.6,7.22,29.4,0,0,0,0,0,0,1378594.166,382.942824,0,0,3778129.161,3778129.161,1049.480322,1049.480322,0.3,369.0866014,1328711.765,471.2718744,1696578.748,472.5383953,1701138.223,1082.799681,3898078.85,1555.338076,5599217.073,2.29145333,1608.618859,5.767723185,20763.80347,336878.9492
Elowe,E,Lowe, 09/26  15:00:00,23.3,42336,25.79247237,23.07247001,22.99840695,24.39543966,23.01010135,23.04128568,0,485.3754293,22.99840695,0.006779694,37.56430491,0,1.055513471,23.01010135,0.006771117,37.4907478,65.6,7.22,29.4,0,0,0,0,0,0,1671976.862,464.4380173,0,0,3777652.841,3777652.841,1049.348011,1049.348011,0.3,450.824216,1622967.178,574.612559,2068605.212,472.4965251,1700987.49,1082.665996,3897597.585,1555.162521,5598585.075,2.291373455,1608.447666,5.916392178,21299.01184,336878.9492
Elowe,E,Lowe, 09/26  16:00:00,22.9875,42336,25.4489756,23.07016891,22.99937619,24.2241759,23.00918803,23.03967847,0,419.523897,22.99937619,0.006849549,37.94490645,0,1.064558169,23.00918803,0.006827638,37.80238836,65.6,7.22,29.4,0,0,0,0,0,0,1909699.728,530.4721468,0,0,3759103.272,3759103.272,1044.195353,1044.195353,0.3,516.926672,1860936.019,657.9482666,2368613.76,470.9275637,1695339.229,1077.658191,3879569.489,1548.585755,5574908.718,2.288371369,1602.049802,5.863534735,21108.72505,336878.9492
Elowe,E,Lowe, 09/26  17:00:00,22.1125,42336,25.06068582,23.06788213,22.9978356,24.02926071,23.00953586,23.038709,0,355.6870426,22.9978356,0.006972384,38.6214339,0,0.973015877,23.00953586,0.006927539,38.34861142,65.6,7.22,29.4,0,0,0,0,0,0,2139528.435,594.3134542,0,0,3706292.638,3706292.638,1029.525733,1029.525733,0.3,580.7107839,2090558.822,738.1719858,2657419.149,466.5675509,1679643.183,1063.173345,3827424.041,1530.323078,5509163.082,2.279952659,1583.955974,5.611894376,20202.81976,336878.9492
Elowe,E,Lowe, 09/26  18:00:00,20.2625,42336,24.60854196,23.06578343,23.00116806,23.80485501,23.01072965,23.03825654,0,301.0085094,23.00116806,0.007068328,39.16402148,0,0.894050895,23.01072965,0.007055534,39.07131395,65.6,7.22,29.4,0,0,0,0,0,0,2338005.805,649.4460569,0,0,3594622.998,3594622.998,998.5063884,998.5063884,0.3,636.0899272,2289923.738,807.6923139,2907692.33,464.9536762,1673833.234,1032.522386,3717080.588,1523.566947,5484841.008,2.276814497,1576.850235,5.086896014,18312.82565,336878.9492
Elowe,E,Lowe, 09/26  19:00:00,17.3375,101304,24.10770003,23.06393531,22.99890339,23.55330171,23.00911447,23.03652489,0,216.8868226,22.99890339,0.007205784,39.93741479,0,0.91427963,23.00911447,0.007092771,39.29398906,65.6,7.22,29.4,0,0,0,0,0,0,2641245.25,733.6792361,0,0,1859255.774,1859255.774,516.4599373,516.4599373,0.3,719.7297246,2591027.009,912.4633615,3284868.101,464.9536762,1673833.234,559.9390635,2015780.629,1523.566947,5484841.008,2.276814497,1576.850235,4.758338237,17130.01765,336878.9492
Elowe,E,Lowe, 09/26  20:00:00,14.35,134568,23.73387849,23.06188779,22.9976547,23.3657666,23.00676919,23.03432849,0,160.8995224,22.9976547,0.00783318,43.40271799,0,0.93303169,23.00676919,0.007690037,42.59575335,65.6,7.22,29.4,0,0,0,0,0,0,2846020.496,790.5612488,0,0,857578.6213,857578.6213,238.2162837,238.2162837,0.3,777.0563123,2797402.724,984.1325653,3542877.235,464.9536762,1673833.234,276.4486021,995214.9675,1523.566947,5484841.008,2.276814497,1576.850235,4.460058611,16056.211,336878.9492
Elowe,E,Lowe, 09/26  21:00:00,12.6125,151200,23.48683293,23.0601419,23.0011997,23.24401631,23.00924375,23.03469282,0,139.370104,23.0011997,0.00799294,44.28407114,0,0.835302544,23.00924375,0.007980188,44.19278661,65.6,7.22,29.4,0,0,0,0,0,0,2925327.93,812.5910916,0,0,273862.4309,273862.4309,76.07289747,76.07289747,0.3,799.7350205,2879046.074,1012.45729,3644846.245,464.9536762,1673833.234,111.6943188,402099.5478,1523.566947,5484841.008,2.276814497,1576.850235,4.204748576,15137.09487,336878.9492
Elowe,E,Lowe, 09/26  22:00:00,12.2,134568,23.48575323,23.06066932,24.16149875,23.82362599,23.04867754,23.05467343,0,0,24.16149875,0.008476383,43.74135313,0,0,23.04867754,0.007994446,44.16524304,61.94708318,7.335590319,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/26  23:00:00,12.2,101304,23.49484932,23.06170794,24.04235098,23.76860015,23.06118399,23.06144597,0,0,24.04235098,0.009518905,49.45005421,0,0,23.06118399,0.007994466,44.16004087,61.94708318,7.335590319,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/26  24:00:00,10.825,49896,23.19412016,23.0616472,23.56880593,23.38146305,23.06131316,23.06148018,0,0,23.56880593,0.010504063,56.08701926,0,0,23.06131316,0.007994468,44.17657714,61.94708318,7.335590319,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/27  01:00:00,8.9375,33264,22.76139778,23.0616397,23.01122301,22.8863104,23.06153003,23.06158487,0,0,23.01122301,0.011360538,62.64561178,0,0,23.06153003,0.007994468,44.175997,61.94708318,7.335590319,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/27  02:00:00,8.3,25704,22.35583976,23.06163658,22.5756389,22.46573933,23.06159808,23.06161733,0,0,22.5756389,0.012089379,68.407274,0,0,23.06159808,0.007994468,44.20393204,61.94708318,7.335590319,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/27  03:00:00,8.675,16632,22.02965793,23.06163558,22.28089691,22.15527742,23.06162208,23.06162883,0,0,22.28089691,0.012719395,73.22492442,0,0,23.06162208,0.007994468,44.22073656,61.94708318,7.335590319,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/27  04:00:00,8.525,16632,21.73189412,23.06163616,22.02203076,21.87696244,23.0616308,23.06163348,0,0,22.02203076,0.013301697,77.72441202,0,0,23.0616308,0.007994468,44.22071296,61.94708318,7.335590319,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/27  05:00:00,7.9875,16632,21.41803748,23.0616378,21.70402659,21.56103203,23.06163477,23.06163628,0,0,21.70402659,0.013821686,82.33105043,0,0,23.06163477,0.007994468,44.24881866,61.94708318,7.335590319,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/27  06:00:00,7.8,33264,21.12923924,23.06164024,21.42389252,21.27656588,23.06163757,23.0616389,0,0,21.42389252,0.014269836,86.43998373,0,0,23.06163757,0.007994468,44.26568055,61.94708318,7.335590319,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/27  07:00:00,8.1125,66528,25.31989682,23.0616433,24.7303342,25.02511551,23.06163961,23.06164145,0,0,24.7303342,0.014512624,72.50177378,0,0,23.06163961,0.007994468,44.29379121,61.94708318,7.335590319,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/27  08:00:00,10.7375,84672,31.05586915,23.13202865,23.96571103,27.51079009,23.93058505,23.53130685,0,1577.124635,23.96571103,0.009057738,47.44286533,33.67930124,9.241403752,23.93058505,0.009769107,51.1216049,61.94708318,7.306692739,30.62714116,1,0,0,0,0,0,0,0,0,0,13653.62216,13653.62216,3.792672823,3.792672823,0.448191066,0,0,0,0,116.2384191,418458.3086,12.64409555,45518.744,380.8917367,1371210.252,0.569203624,394.2125588,1.011692488,3642.092956,378118.9804
Elowe,E,Lowe, 09/27  09:00:00,14.6375,66528,32.8032429,23.20709756,23.99946843,28.40135567,23.85970269,23.53340013,0,2043.968968,23.99946843,0.007770212,40.74062942,25.23934905,0,23.85970269,0.007751012,40.98391682,61.94708318,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1662043.408,1658328.434,461.6787246,460.6467873,0.586326796,0,0,0,0,464.9536762,1673833.234,483.253035,1739710.926,1523.566947,5484841.008,2.276814497,1576.850235,4.547202958,16369.93065,420387.858
Elowe,E,Lowe, 09/27  10:00:00,18.5375,66528,32.36833803,23.25544001,23.99994185,28.18413994,23.86556492,23.56050246,0,1938.12293,23.99994185,0.007929226,41.57845219,23.26731028,0,23.86556492,0.007926913,41.90355187,61.94708318,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5251216.581,5115738.311,1458.671273,1421.03842,0.556734378,0,0,0,0,598.3642948,2154111.461,1473.069659,5303050.774,2101.436733,7565172.238,2.473197957,2136.076233,9.321189223,33556.2812,407563.6772
Elowe,E,Lowe, 09/27  11:00:00,21.0625,42336,30.37535936,23.29502957,23.99970724,27.1875333,23.83755512,23.56629235,0,1372.839903,23.99970724,0.007817956,41.00280739,19.81553354,0,23.83755512,0.007851025,41.57726319,61.94708318,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5172869.562,5064841.84,1436.908212,1406.900511,0.396291933,0,0,0,0,594.2826338,2139417.482,1481.346168,5332846.204,2075.628802,7472263.686,2.486240509,2143.360717,9.886105522,35589.97988,357256.0982
Elowe,E,Lowe, 09/27  12:00:00,22.3875,42336,27.89499269,23.29199346,23.24005085,25.56752177,23.3849105,23.33845198,0,933.8712445,23.24005085,0.007670097,42.12306908,3.881775855,2.701900697,23.3849105,0.007707079,41.95495434,63.77354159,7.22,29.4,0,0,0,0,0,0,144222.2278,40.06172996,0,0,3920301.5,3869121.133,1088.972639,1074.75587,0.3,45.79166912,164850.0088,58.86592242,211917.3207,485.6692306,1748409.23,1124.833448,4049400.412,1610.502678,5797809.642,2.315931089,1667.019089,6.566379447,23638.96601,336878.9492
Elowe,E,Lowe, 09/27  13:00:00,23.4875,42336,26.85411756,23.2481022,22.99886789,24.92649273,23.05332614,23.15071417,0,725.912739,22.99886789,0.007525343,41.916391,0,4.858035329,23.05332614,0.007567539,42.00990523,65.6,7.22,29.4,0,0,0,0,0,0,810917.2409,225.2547891,0,0,3830476.787,3807636.421,1064.02133,1057.676783,0.3,210.2792197,757005.191,269.4577901,970048.0443,477.15249,1717748.964,1097.543454,3951156.434,1574.695944,5668905.398,2.300192204,1628.044619,6.334469137,22804.08889,336878.9492
Elowe,E,Lowe, 09/27  14:00:00,24.2125,42336,26.3434346,23.23816092,22.99932463,24.67137962,23.04955139,23.14385615,0,606.6898163,22.99932463,0.00735386,40.95560616,0,4.687008452,23.04955139,0.007407102,41.12345056,65.6,7.22,29.4,0,0,0,0,0,0,1239146.036,344.2072322,0,0,3851039.053,3846979.824,1069.73307,1068.605507,0.3,330.2454614,1188883.661,422.0470113,1519369.241,478.8708134,1723934.928,1103.039618,3970942.626,1581.910432,5694877.554,2.303417479,1635.114266,6.331766276,22794.35859,336878.9492
Elowe,E,Lowe, 09/27  15:00:00,24.0875,42336,25.94691432,23.22899655,22.99967251,24.47329341,23.04776658,23.13838156,0,519.4895971,22.99967251,0.007213291,40.18088623,0,4.492760498,23.04776658,0.007241534,40.21916444,65.6,7.22,29.4,0,0,0,0,0,0,1552230.237,431.1750657,0,0,3838419.262,3838419.262,1066.227573,1066.227573,0.3,417.4556034,1502840.172,532.4655587,1916876.011,477.8153258,1720135.173,1099.663302,3958787.888,1577.478628,5678923.06,2.301437777,1630.943388,6.322385249,22760.58689,336878.9492
Elowe,E,Lowe, 09/27  16:00:00,23.9,42336,25.62875669,23.219848,23.00072479,24.31474074,23.0448336,23.1323408,0,457.6294368,23.00072479,0.007182036,39.98085801,0,4.248615909,23.0448336,0.007185889,39.89541373,65.6,7.22,29.4,0,0,0,0,0,0,1775062.909,493.0730303,0,0,3825815.552,3825815.552,1062.726542,1062.726542,0.3,479.6873637,1726874.509,611.0260567,2199693.804,476.6824934,1716056.976,1096.040339,3945745.222,1572.722833,5661802.198,2.299308981,1626.020538,6.313616888,22729.0208,336878.9492
Elowe,E,Lowe, 09/27  17:00:00,23.2125,42336,25.22147951,23.21161661,23.0006426,24.11106105,23.0439241,23.12777036,0,388.1928185,23.0006426,0.00722086,40.17936068,0,4.044422581,23.0439241,0.007201489,39.96800257,65.6,7.22,29.4,0,0,0,0,0,0,2025053.04,562.5147335,0,0,3784260.38,3784260.38,1051.183439,1051.183439,0.3,548.7689488,1975568.216,698.0144102,2512851.877,473.1671252,1703401.651,1084.808809,3905311.711,1557.975934,5608713.361,2.292643504,1611.663484,6.082082107,21895.49559,336878.9492
Elowe,E,Lowe, 09/27  18:00:00,21.425,42336,24.75510961,23.20366655,23.00098988,23.87804974,23.04256962,23.12311808,0,328.5222744,23.00098988,0.007288618,40.55118962,0,3.854710679,23.04256962,0.007268807,40.3406136,65.6,7.22,29.4,0,0,0,0,0,0,2240321.981,622.3116615,0,0,3675907.979,3675907.979,1021.08555,1021.08555,0.3,608.7947051,2191660.938,773.4399082,2784383.67,465.8491955,1677057.104,1055.054594,3798196.54,1527.31591,5498337.275,2.278555432,1581.017286,5.512454648,19844.83673,336878.9492
Elowe,E,Lowe, 09/27  19:00:00,19.1625,101304,24.30030211,23.19599141,23.00081235,23.65055723,23.0411894,23.1185904,0,250.8369763,23.00081235,0.007347432,40.9009954,0,3.648036724,23.0411894,0.007337828,40.74848517,65.6,7.22,29.4,0,0,0,0,0,0,2520199.139,700.0553164,0,0,2926005.03,2926005.03,812.779175,812.779175,0.3,686.4630589,2471267.012,870.825954,3134973.434,464.9536762,1673833.234,853.0157855,3070856.828,1523.566947,5484841.008,2.276814497,1576.850235,5.125480669,18451.73041,336878.9492
Elowe,E,Lowe, 09/27  20:00:00,17.9875,134568,24.0368432,23.18862135,23.00116511,23.51900416,23.03773764,23.11317949,0,214.8061101,23.00116511,0.007639479,42.52206942,0,3.521874026,23.03773764,0.007497393,41.6484252,65.6,7.22,29.4,0,0,0,0,0,0,2652025.364,736.6737124,0,0,2092913.38,2078873.201,581.3648278,577.4647781,0.3,723.6452717,2605122.978,917.3684414,3302526.389,464.9536762,1673833.234,615.7938642,2216857.911,1523.566947,5484841.008,2.276814497,1576.850235,5.096882594,18348.77734,336878.9492
Elowe,E,Lowe, 09/27  21:00:00,16.425,151200,23.84584989,23.18165056,23.0019062,23.42387805,23.0368236,23.10923708,0,201.3766858,23.0019062,0.007946441,44.20732326,0,3.311157964,23.0368236,0.007910574,43.91739086,65.6,7.22,29.4,0,0,0,0,0,0,2702084.75,750.5790973,0,0,1575108.083,1554585.764,437.5300231,431.8293788,0.3,737.7244919,2655808.171,934.9772024,3365917.929,464.9536762,1673833.234,474.9595348,1709854.325,1523.566947,5484841.008,2.276814497,1576.850235,4.897313411,17630.32828,336878.9492
Elowe,E,Lowe, 09/27  22:00:00,15.6,134568,23.91549153,23.18473464,24.45804015,24.18676584,23.14503784,23.16488624,0,0,24.45804015,0.008331723,42.42895733,0,0,23.14503784,0.007957226,43.88499814,62.21147624,7.853650044,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/27  23:00:00,15.225,101304,24.02297208,23.18730178,24.63355163,24.32826185,23.1788342,23.18306799,0,0,24.63355163,0.009222381,46.4182466,0,0,23.1788342,0.00795745,43.79656944,62.21147624,7.853650044,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/27  24:00:00,14.625,49896,23.86946468,23.18772799,24.32894715,24.09920591,23.18674764,23.18723782,0,0,24.32894715,0.010328625,52.85532021,0,0,23.18674764,0.007957445,43.77559261,62.21147624,7.853650044,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/28  01:00:00,14.0875,33264,23.6443897,23.18769754,24.07683701,23.86061336,23.18730706,23.1875023,0,0,24.07683701,0.011316169,58.69492559,0,0,23.18730706,0.007957445,43.77411252,62.21147624,7.853650044,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/28  02:00:00,13.2125,25704,23.39632568,23.18769103,23.81413338,23.60522953,23.18755534,23.18762318,0,0,23.81413338,0.012199335,64.19381106,0,0,23.18755534,0.007957445,43.77345519,62.21147624,7.853650044,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/28  03:00:00,12.8,16632,23.14863628,23.18768815,23.55402146,23.35132887,23.18764011,23.18766413,0,0,23.55402146,0.012989624,69.34201976,0,0,23.18764011,0.007957445,43.77323125,62.21147624,7.853650044,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/28  04:00:00,12.425,16632,22.91846442,23.18768728,23.33247492,23.12546967,23.18767019,23.18767873,0,0,23.33247492,0.013705985,74.06752544,0,0,23.18767019,0.007957445,43.77315177,62.21147624,7.853650044,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/28  05:00:00,11.8875,16632,22.67528647,23.1876879,23.08073195,22.87800921,23.18768119,23.18768455,0,0,23.08073195,0.014355522,78.68592629,0,0,23.18768119,0.007957445,43.77312212,62.21147624,7.853650044,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/28  06:00:00,12.0125,33264,22.47131816,23.18768961,22.88603368,22.67867592,23.18768603,23.18768782,0,0,22.88603368,0.014946042,82.81453648,0,0,23.18768603,0.007957445,43.77311013,62.21147624,7.853650044,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/28  07:00:00,12.8875,66528,24.76059931,23.1876921,24.89037648,24.82548789,23.18768851,23.18769031,0,0,24.89037648,0.015283291,75.10098438,0,0,23.18768851,0.007957445,43.74532849,62.21147624,7.853650044,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/28  08:00:00,15.425,84672,27.08161862,23.17668208,23.09691569,25.08926716,23.23450567,23.20559387,0,817.6736142,23.09691569,0.010037181,55.23064109,9.30549105,11.67109507,23.23450567,0.010697474,58.2294507,65.43455566,7.22,29.4,0,0,0,0,0,0,639879.2072,177.7442242,0,0,1321235.699,1237599.261,367.0099163,343.7775726,0.308236517,180.5959023,650145.2482,230.6147335,830213.0407,464.9536762,1673833.234,398.5181905,1434665.486,1523.566947,5484841.008,2.276814497,1576.850235,4.897302554,17630.28919,339160.9902
Elowe,E,Lowe, 09/28  09:00:00,17.0125,66528,29.612479,23.21207266,23.85925561,26.7358673,23.59880836,23.40544051,0,1180.670886,23.85925561,0.008555561,45.11957943,15.83788978,0,23.59880836,0.008653775,46.36077055,65.3617881,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,2254254.566,1978489.081,626.181824,549.5803002,0.341152489,0,0,0,0,464.9536762,1673833.234,656.3167993,2362740.477,1523.566947,5484841.008,2.276814497,1576.850235,5.395562625,19424.02545,344943.1788
Elowe,E,Lowe, 09/28  10:00:00,19.325,66528,30.72390702,23.28802038,23.99958011,27.36174357,23.84070996,23.56436517,0,1456.253202,23.99958011,0.008523964,44.56522104,20.63721867,0,23.84070996,0.008555738,45.15825348,65.3617881,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,4754210.075,4158193.284,1320.61391,1155.05369,0.41745024,0,0,0,0,559.0507239,2012582.606,1340.412561,4825485.221,1925.731595,6932633.742,2.427603337,1966.942498,9.220593649,33194.13714,361512.1961
Elowe,E,Lowe, 09/28  11:00:00,21.6,42336,29.41106337,23.32329296,23.97066798,26.69086567,23.82210564,23.5726993,0,1117.238649,23.97066798,0.008233003,43.13814507,17.78666855,0,23.82210564,0.008301419,43.88265641,65.3617881,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4479334.483,4181378.55,1244.259579,1161.494042,0.322847657,0,0,0,0,535.0660752,1926237.871,1285.02934,4626105.626,1820.095416,6552343.496,2.399224589,1882.590847,8.917401554,32102.64559,341200.7982
Elowe,E,Lowe, 09/28  12:00:00,24.325,42336,27.75426718,23.310708,23.142315,25.44829109,23.29287696,23.30179248,0,921.2851069,23.142315,0.008029446,44.24113175,1.850490739,3.951657112,23.29287696,0.008070529,44.06254032,65.512041,7.22,29.4,0,0,0,0,0,0,158991.3253,44.16425702,0,0,4141729.502,3963263.023,1150.480417,1100.906395,0.3,36.00391297,129614.0867,46.30293554,166690.568,504.2026312,1815129.472,1184.443908,4263998.069,1688.646539,6079127.541,2.349105233,1742.272665,8.265565265,29756.03496,336878.9492
Elowe,E,Lowe, 09/28  13:00:00,26.2875,42336,27.05654512,23.26958113,23.00004352,25.02829432,23.06038648,23.1649838,0,776.4435123,23.00004352,0.007901939,43.8953242,0,5.586857049,23.06038648,0.007936094,43.92195869,65.6,7.22,29.4,0,0,0,0,0,0,631618.2034,175.4495009,0,0,4101616.147,3979859.086,1139.337819,1105.516413,0.3,161.3804679,580969.6845,207.0669673,745441.0821,500.6559378,1802361.376,1172.999481,4222798.131,1673.655419,6025159.507,2.342924757,1726.940707,8.448390872,30414.20714,336878.9492
Elowe,E,Lowe, 09/28  14:00:00,26.7,42336,26.61579783,23.25971515,23.00008992,24.80794388,23.05589447,23.15780481,0,674.113312,23.00008992,0.007813799,43.36749411,0,5.212579756,23.05589447,0.007829337,43.30616617,65.6,7.22,29.4,0,0,0,0,0,0,999727.9917,277.7022199,0,0,4097028.414,4004053.798,1138.063448,1112.237166,0.3,263.6696579,949210.7683,337.4783631,1214922.107,500.2663714,1800958.937,1171.743882,4218277.974,1672.010253,6019236.911,2.342239603,1725.382928,8.4953954,30583.42344,336878.9492
Elowe,E,Lowe, 09/28  15:00:00,26.325,42336,26.11734983,23.2494868,23.0000672,24.55870852,23.05297529,23.15123105,0,562.5321024,23.0000672,0.00786324,43.6218402,0,5.01062455,23.05297529,0.007830826,43.30540296,65.6,7.22,29.4,0,0,0,0,0,0,1401358.525,389.2662569,0,0,4100546.517,3981513.164,1139.040699,1105.975879,0.3,375.1229741,1350442.707,478.9082773,1724069.798,500.5372044,1801933.936,1172.616868,4221420.724,1673.154072,6023354.66,2.342715611,1726.335442,8.901952952,32047.03063,336878.9492
Elowe,E,Lowe, 09/28  16:00:00,26.475,42336,25.70455669,23.23957602,23.00081378,24.35268523,23.05135262,23.14546432,0,479.9968791,23.00081378,0.008058007,44.65791826,0,4.704522246,23.05135262,0.007993479,44.16956776,65.6,7.22,29.4,0,0,0,0,0,0,1699814.396,472.1706657,0,0,4200060.053,3992084.353,1166.683348,1108.91232,0.3,458.5707072,1650854.546,584.3873384,2103794.418,508.9362042,1832170.335,1199.734042,4319042.55,1708.670246,6151212.885,2.357286797,1761.048373,10.00200633,36007.22279,336878.9492
Elowe,E,Lowe, 09/28  17:00:00,26.325,42336,25.33755575,23.23021424,23.00148709,24.16952142,23.04892384,23.13956904,0,416.7356509,23.00148709,0.008262593,45.75762066,0,4.486674696,23.04892384,0.008212523,45.3535859,65.6,7.22,29.4,0,0,0,0,0,0,1928934.425,535.8151182,0,0,4289521.886,3984204.42,1191.533857,1106.72345,0.3,522.3377976,1880416.071,664.7593505,2393133.662,516.7910529,1860447.79,1225.149766,4410539.157,1741.940819,6270986.948,2.370683155,1794.94954,10.5875847,38115.30493,336878.9492
Elowe,E,Lowe, 09/28  18:00:00,25.4125,42336,24.9672643,23.22166434,23.0026702,23.98496725,23.04867288,23.13516861,0,372.3828721,23.0026702,0.008364874,46.31326337,0,4.216141946,23.04867288,0.008340498,46.0517031,65.6,7.22,29.4,0,0,0,0,0,0,2089631.052,580.4530699,0,0,4310103.209,3929859.335,1197.250891,1091.627593,0.3,567.237883,2042056.379,721.2425994,2596473.358,518.6264062,1867055.062,1231.099374,4431957.747,1749.72578,6299012.809,2.373769132,1803.0003,10.55835822,38010.08958,336878.9492
Elowe,E,Lowe, 09/28  19:00:00,22.9375,101304,24.5715883,23.21327837,23.00081098,23.78619964,23.04546814,23.12937326,0,298.4956716,23.00081098,0.00841957,46.64701854,0,4.087118711,23.04546814,0.008409327,46.46527932,65.6,7.22,29.4,0,0,0,0,0,0,2355265.954,654.2405429,0,0,4193700.028,3778796.784,1164.916674,1049.665773,0.3,640.6168299,2306220.588,813.3729359,2928142.569,508.919163,1832108.987,1199.683073,4318859.064,1708.602236,6150968.05,2.357240301,1763.026065,9.493620086,34177.03231,336878.9492
Elowe,E,Lowe, 09/28  20:00:00,21.325,134568,24.31638135,23.20491225,23.00318578,23.65978356,23.04241631,23.12366428,0,262.5757101,23.00318578,0.008454491,46.84903252,0,3.853546758,23.04241631,0.008445763,46.69032546,65.6,7.22,29.4,0,0,0,0,0,0,2485384.241,690.3845115,0,0,4079007.479,3678855.56,1133.057633,1021.904322,0.3,677.4646571,2438872.766,859.5600023,3094416.008,498.8655623,1795916.024,1167.231385,4202032.988,1666.096948,5997949.012,2.339765192,1719.756439,8.426435886,30335.16919,336878.9492
Elowe,E,Lowe, 09/28  21:00:00,20.7875,151200,24.19510508,23.19777382,22.99976982,23.59743745,23.04180934,23.11979158,0,262.9403088,22.99976982,0.008455581,46.86468198,0,3.714332655,23.04180934,0.008455923,46.74746099,65.6,7.22,29.4,0,0,0,0,0,0,2482975.083,689.7153009,0,0,4041014.069,3646568.595,1122.503908,1012.935721,0.3,677.2717201,2438178.192,859.3195148,3093550.253,495.5507051,1783982.539,1156.558895,4163612.022,1652.1096,5947594.561,2.33388344,1705.591238,8.067415346,29042.69524,336878.9492
Elowe,E,Lowe, 09/28  22:00:00,19.85,134568,24.38633059,23.20083542,24.91881594,24.65257326,23.15784729,23.17934136,0,0,24.91881594,0.008890552,43.87346324,0,0,23.15784729,0.008455561,46.41864543,62.52648129,9.084642166,31.16454046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/28  23:00:00,19.4,101304,24.64758731,23.20378054,25.32556917,24.98657824,23.19505624,23.19941839,0,0,25.32556917,0.009935673,47.78076003,0,0,23.19505624,0.008455572,46.31431915,62.52648129,9.084642166,31.16454046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/28  24:00:00,18.7125,49896,24.63093845,23.20423691,25.17470896,24.9028237,23.2032638,23.20375035,0,0,25.17470896,0.011237922,54.4277913,0,0,23.2032638,0.008455571,46.29134441,62.52648129,9.084642166,31.16454046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/29  01:00:00,17.9875,33264,24.50812386,23.20420503,25.02222495,24.7651744,23.20381711,23.20401107,0,0,25.02222495,0.012438049,60.63179917,0,0,23.20381711,0.008455571,46.26033495,62.52648129,9.084642166,31.16454046,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/29  02:00:00,17.425,25704,24.37550213,23.20419946,24.8808689,24.62818551,23.20406502,23.20413224,0,0,24.8808689,0.013552919,66.48431343,0,0,23.20406502,0.008455571,46.24196436,62.52648129,9.084642166,31.16454046,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/29  03:00:00,17.2,16632,24.24164791,23.20419722,24.74236923,24.49200857,23.20414942,23.20417332,0,0,24.74236923,0.014591447,72.05391266,0,0,23.20414942,0.008455571,46.24172982,62.52648129,9.084642166,31.16454046,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/29  04:00:00,17.8875,16632,24.19592812,23.20419689,24.71093967,24.4534339,23.20417963,23.20418826,0,0,24.71093967,0.015557133,76.84637693,0,0,23.20417963,0.008455571,46.24164453,62.52648129,9.084642166,31.16454046,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/29  05:00:00,17.9875,16632,24.1703544,23.20419763,24.7068496,24.438602,23.20419082,23.20419423,0,0,24.7068496,0.016463556,81.23157922,0,0,23.20419082,0.008455571,46.24161388,62.52648129,9.084642166,31.16454046,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/29  06:00:00,17.8,33264,24.10318628,23.20419949,24.63179525,24.36749076,23.2041958,23.20419765,0,0,24.63179525,0.017306859,85.60715832,0,0,23.2041958,0.008455571,46.21213847,62.52648129,9.084642166,31.16454046,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/29  07:00:00,17.8,66528,24.35519072,23.20420208,25.11886065,24.73702569,23.20419908,23.20420058,0,0,25.11886065,0.017955371,86.14844089,0,0,23.20419908,0.008455571,46.19445336,62.52648129,9.084642166,31.16454046,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/29  08:00:00,18.1125,84672,24.51556082,23.19220868,23.06768977,23.7916253,23.21776638,23.20498753,0,343.9064398,23.06768977,0.011429462,62.54469303,5.454227603,8.054590915,23.21776638,0.012366112,66.95139548,65.47193672,7.22,29.4,0.25,0,0,0,0,0,2226384.454,618.4401261,0,0,3503825.804,2130906.401,973.2849455,591.9184447,0.3,607.3425252,2186433.091,771.1589773,2776172.318,464.9536762,1673833.234,1008.506112,3630622.002,1523.566947,5484841.008,2.276814497,1578.92041,6.528459004,23502.45241,336878.9492
Elowe,E,Lowe, 09/29  09:00:00,18.675,66528,24.5329229,23.18255214,23.00144924,23.76718607,23.04072768,23.11163991,0,263.994348,23.00144924,0.008935963,49.38364611,0,3.539281812,23.04072768,0.009108079,50.20051253,65.6,7.22,29.4,0,0,0,0,0,0,2483035.741,689.7321502,0,0,3796990.31,2321397.788,1054.71953,644.8327189,0.3,676.5979117,2435752.482,858.4748054,3090509.299,473.9303314,1706149.193,1087.25752,3914127.073,1561.187852,5620276.266,2.294034896,1613.388083,7.008952351,25232.22846,336878.9492
Elowe,E,Lowe, 09/29  10:00:00,19.5875,66528,24.82248421,23.17573843,23.00245662,23.91247042,23.0363064,23.10602241,0,302.8852598,23.00245662,0.008620671,47.66209728,0,3.153828252,23.0363064,0.008736554,48.19496921,65.6,7.22,29.4,0,0,0,0,0,0,2341316.309,650.3656413,0,0,4206337.33,3573841.471,1168.427036,992.733742,0.3,638.8741733,2299947.024,811.1847593,2920265.133,509.2853386,1833427.219,1200.857421,4323086.715,1710.142759,6156513.934,2.357908321,1761.475546,8.801974582,31687.10849,336878.9492
Elowe,E,Lowe, 09/29  11:00:00,20,42336,25.17598732,23.16970635,23.00252626,24.08925679,23.03477042,23.10223838,0,350.2429121,23.00252626,0.008516591,47.06424158,0,3.043354863,23.03477042,0.008522637,47.00538495,65.6,7.22,29.4,0,0,0,0,0,0,2170406.326,602.8906462,0,0,4151093.609,3598064.958,1153.081558,999.4624884,0.3,590.8018535,2126886.673,750.8583921,2703090.212,505.0389275,1818140.139,1187.137147,4273693.728,1692.176074,6091833.867,2.35058527,1745.675433,9.171723935,33018.20617,336878.9492
Elowe,E,Lowe, 09/29  12:00:00,18.9375,42336,25.10727831,23.16360789,22.9989397,24.053109,23.03194246,23.09777517,0,338.1087581,22.9989397,0.008642318,47.74148467,0,2.964014294,23.03194246,0.008547687,47.13169216,65.6,7.22,29.4,0,0,0,0,0,0,2213859.934,614.9610928,0,0,4274534.522,2914448.028,1187.370701,809.5688966,0.3,601.9547926,2167037.253,764.8646466,2753512.728,515.1683064,1854605.903,1220.028004,4392100.814,1735.19631,6246706.717,2.367410584,1787.298779,9.09475602,32741.12167,336878.9492
Elowe,E,Lowe, 09/29  13:00:00,18.3,42336,25.0315762,23.15771205,23.00171688,24.01664654,23.03118181,23.09444693,0,321.4863396,23.00171688,0.008958918,49.39420006,0,2.76867535,23.03118181,0.008919938,49.09453413,65.6,7.22,29.4,0,0,0,0,0,0,2276398.513,632.3329202,0,0,4754495.064,2200298.901,1320.693073,611.1941393,0.3,619.741381,2231068.972,787.1921273,2833891.658,555.1762347,1998634.445,1350.531229,4861912.425,1905.707464,6860546.87,2.431921049,1955.095824,10.49033846,37765.21845,336878.9492
