Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 09/29  14:00:00,18.675,42336,24.93365359,23.15220227,22.9988725,23.96626304,23.02812693,23.0901646,0,305.2620948,22.9988725,0.008984963,49.50632109,0,2.734443623,23.02812693,0.008982785,49.40693224,65.6,7.22,29.4,0,0,0,0,0,0,2333950.795,648.3196654,0,0,5165350.506,2328640.276,1434.819585,646.8445211,0.3,635.1652748,2286594.989,806.5384923,2903538.572,590.2789349,2125004.166,1466.425188,5279130.677,2056.704123,7404134.843,2.484209148,2108.43565,12.0694772,43450.11792,336878.9492
Elowe,E,Lowe, 09/29  15:00:00,18.525,42336,24.61162107,23.14653445,22.99808321,23.80485214,23.02601975,23.0862771,0,249.0062403,22.99808321,0.008989158,49.49977673,0,2.585640111,23.02601975,0.008984825,49.39267375,65.6,7.22,29.4,0,0,0,0,0,0,2536280.273,704.5222981,0,0,5104245.572,2277876.348,1417.845992,632.74343,0.3,691.1224432,2488040.795,876.6620833,3155983.5,585.8776385,2109159.499,1451.798197,5226473.509,2037.675835,7335633.008,2.477904437,2092.429315,11.87998339,42767.9402,336878.9492
Elowe,E,Lowe, 09/29  16:00:00,18.3,42336,24.26621656,23.14158636,23.00011805,23.6331673,23.02561704,23.0836017,0,198.5079655,23.00011805,0.009032291,49.67682104,0,2.515758017,23.02561704,0.009017474,49.52000964,65.6,7.22,29.4,0,0,0,0,0,0,2718808.927,755.2247021,0,0,5220348.203,2202577.79,1450.096723,611.8271639,0.3,741.7502761,2670300.994,940.0092242,3384033.207,594.738099,2141057.156,1481.284919,5332625.709,2076.023018,7473682.865,2.49050391,2127.344773,12.26235492,44144.47772,336878.9492
Elowe,E,Lowe, 09/29  17:00:00,18.3,42336,23.94331234,23.13686162,23.00248247,23.4728974,23.0274483,23.08215496,0,158.8717873,23.00248247,0.009089389,49.95998967,0,2.292091193,23.0274483,0.009074596,49.80453315,65.6,7.22,29.4,0,0,0,0,0,0,2862389.507,795.1081963,0,0,5347070.012,2203217.889,1485.297226,612.004969,0.3,781.8540601,2814674.616,990.1269955,3564457.184,605.7452397,2180682.863,1517.98961,5464762.596,2123.73485,7645445.459,2.505986858,2177.001383,12.77296358,45982.66888,336878.9492
Elowe,E,Lowe, 09/29  18:00:00,18.3,42336,23.68299643,23.13216687,23.00100468,23.34200055,23.02485943,23.07851315,0,148.9172078,23.00100468,0.009097348,50.00757682,0,2.237986851,23.02485943,0.009097669,49.93716321,65.6,7.22,29.4,0,0,0,0,0,0,2897742.475,804.9284653,0,0,5347070.012,2203217.889,1485.297226,612.004969,0.3,792.1981669,2851913.401,1003.046838,3610968.617,605.7452419,2180682.871,1517.989617,5464762.623,2123.734859,7645445.493,2.505986861,2177.035378,12.77322473,45983.60903,336878.9492
Elowe,E,Lowe, 09/29  19:00:00,18.675,101304,23.55653662,23.12778267,23.00025628,23.27839645,23.0236435,23.07571308,0,133.8330122,23.00025628,0.009085838,49.91547256,0,2.172230104,23.0236435,0.00909186,49.87742424,65.6,7.22,29.4,0,0,0,0,0,0,2951791.743,819.9421508,0,0,5301071.08,2329476.863,1472.519745,647.0769064,0.3,807.2751016,2906190.366,1021.870718,3678734.585,602.036806,2167332.502,1505.596618,5420147.823,2107.633424,7587480.325,2.500829499,2161.398691,12.59351892,45336.66812,336878.9492
Elowe,E,Lowe, 09/29  20:00:00,18.9,134568,23.55734657,23.12357857,23.00003833,23.27869245,23.02107545,23.07232701,0,145.7312492,23.00003833,0.009107662,50.01502904,0,2.090453495,23.02107545,0.009096074,49.8887564,65.6,7.22,29.4,0,0,0,0,0,0,2908857.79,808.0160529,0,0,5268365.242,2405117.806,1463.434789,668.0882794,0.3,795.4808235,2863730.965,1007.146922,3625728.921,599.2115677,2157161.644,1496.162355,5386184.479,2095.373923,7543346.122,2.496884967,2148.683072,12.45516237,44838.58453,336878.9492
Elowe,E,Lowe, 09/29  21:00:00,18.9,151200,23.57462792,23.1195952,23.00281446,23.28872119,23.02380871,23.07170196,0,167.4180827,23.00281446,0.009115222,50.04753903,0,1.919981414,23.02380871,0.009115617,49.98611926,65.6,7.22,29.4,0,0,0,0,0,0,2831762.996,786.6008322,0,0,5268365.242,2405117.806,1463.434789,668.0882794,0.3,774.3755319,2787751.915,980.7882046,3530837.536,599.2115671,2157161.641,1496.162353,5386184.471,2095.37392,7543346.113,2.496884966,2148.673625,12.45508958,44838.3225,336878.9492
Elowe,E,Lowe, 09/29  22:00:00,19.2125,134568,23.81814819,23.12120058,24.47541287,24.14678053,23.09231805,23.10675931,0,0,24.47541287,0.009568255,48.03638164,0,0,23.09231805,0.009114966,49.77588246,62.11998923,9.640689001,31.62952971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/29  23:00:00,18.4,101304,23.91153459,23.12271355,24.60825576,24.25989517,23.11610125,23.1194074,0,0,24.60825576,0.010607407,52.69008853,0,0,23.11610125,0.009114967,49.64052065,62.11998923,9.640689001,31.62952971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/29  24:00:00,17.8,49896,23.82542369,23.12301382,24.3733154,24.09936955,23.12216337,23.12258859,0,0,24.3733154,0.011900262,59.85861072,0,0,23.12216337,0.009114967,49.64782023,62.11998923,9.640689001,31.62952971,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  01:00:00,17.8,39312,23.78896401,23.12300317,24.34950214,24.06923307,23.1226847,23.12284394,0,0,24.34950214,0.013087794,65.76186131,0,0,23.1226847,0.009114967,49.62074981,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  02:00:00,17.8,39312,23.73864156,23.12300336,24.30168622,24.02016389,23.12289057,23.12294697,0,0,24.30168622,0.014191087,71.33358858,0,0,23.12289057,0.009114967,49.58187389,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  03:00:00,17.8,16632,23.60399623,23.12300504,24.1367074,23.87035181,23.12296315,23.1229841,0,0,24.1367074,0.015225994,77.12104822,0,0,23.12296315,0.009114967,49.54977536,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  04:00:00,17.8,16632,23.51845665,23.12300745,24.06090605,23.78968135,23.12299083,23.12299914,0,0,24.06090605,0.016203099,82.28621917,0,0,23.12299083,0.009114967,49.53056379,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  05:00:00,17.8,16632,23.52046334,23.12301031,24.07959193,23.80002764,23.12300252,23.12300642,0,0,24.07959193,0.017120904,86.666294,0,0,23.12300252,0.009114967,49.49864766,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  06:00:00,17.8,16632,23.50991034,23.12301371,24.07539943,23.79265488,23.12300876,23.12301124,0,0,24.07539943,0.017988852,90.92564074,0,0,23.12300876,0.009114967,49.47950043,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  07:00:00,18.1125,61992,23.66133345,23.12301753,24.22112945,23.94123145,23.12301336,23.12301544,0,0,24.22112945,0.018669525,93.44306276,0,0,23.12301336,0.009114967,49.47948616,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  08:00:00,18.675,61992,24.13370414,23.12302145,24.8329759,24.48334002,23.1230175,23.12301947,0,0,24.8329759,0.019033814,91.79626538,0,0,23.1230175,0.009114967,49.47947475,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  09:00:00,19.5875,84672,25.07065242,23.12302552,25.90910798,25.4898802,23.12302109,23.1230233,0,0,25.90910798,0.019234874,87.00097408,0,0,23.12302109,0.009114967,49.47946369,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  10:00:00,21.0625,84672,26.07662855,23.1230297,26.70738275,26.39200565,23.1230255,23.1230276,0,0,26.70738275,0.019382654,83.60920656,0,0,23.1230255,0.009114967,49.47944978,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  11:00:00,22.0125,61992,26.99103709,23.12303396,27.28643176,27.13873442,23.12302962,23.12303179,0,0,27.28643176,0.019417059,80.89919663,0,0,23.12302962,0.009114967,49.44755693,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  12:00:00,23.2625,49896,28.22145096,23.12303828,28.48075884,28.3511049,23.12303371,23.123036,0,0,28.48075884,0.019495254,75.72880178,0,0,23.12303371,0.009114967,49.42841581,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  13:00:00,24.2125,49896,29.19143248,23.12304264,29.46994224,29.33068736,23.12303828,23.12304046,0,0,29.46994224,0.019648353,72.00809149,0,0,23.12303828,0.009114967,49.3965212,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  14:00:00,25.15,49896,30.00197827,23.12304704,30.27944057,30.14070942,23.12304273,23.12304489,0,0,30.27944057,0.019799786,69.219663,0,0,23.12304273,0.009114967,49.37737904,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  15:00:00,24.85,49896,30.42628754,23.12305142,30.74104169,30.58366461,23.12304715,23.12304929,0,0,30.74104169,0.019963664,67.90960821,0,0,23.12304715,0.009114967,49.34548517,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  16:00:00,22.7125,49896,29.83792303,23.12305586,30.15426389,29.99609346,23.12305089,23.12305337,0,0,30.15426389,0.020090067,70.64135282,0,0,23.12305089,0.009114967,49.32634517,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  17:00:00,22.3875,49896,29.30614591,23.12306028,29.49548516,29.40081553,23.12305548,23.12305788,0,0,29.49548516,0.020209158,73.78079253,0,0,23.12305548,0.009114967,49.32633165,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  18:00:00,21.7375,49896,29.07111702,23.12306473,29.57073801,29.32092752,23.12306025,23.12306249,0,0,29.57073801,0.020484989,74.38405142,0,0,23.12306025,0.009114967,49.29443641,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  19:00:00,19.35,128520,28.68942196,23.12306918,29.21851507,28.95396852,23.1230648,23.12306699,0,0,29.21851507,0.02091479,77.42271118,0,0,23.1230648,0.009114967,49.27529358,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  20:00:00,17.6125,151200,28.37630675,23.12307362,28.95417905,28.6652429,23.12306929,23.12307145,0,0,28.95417905,0.021654229,81.30069476,0,0,23.12306929,0.009114967,49.2752808,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  21:00:00,16.2,151200,28.17601938,23.12307805,28.87521527,28.52561732,23.12307374,23.1230759,0,0,28.87521527,0.022700838,85.47880548,0,0,23.12307374,0.009114967,49.27526801,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  22:00:00,14.6625,151200,27.96988566,23.12308249,28.6332715,28.30157858,23.12307819,23.12308034,0,0,28.6332715,0.023419237,89.27305518,0,0,23.12307819,0.009114967,49.24337281,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  23:00:00,13.1625,128520,27.55576916,23.12308695,27.93324781,27.74450849,23.12308196,23.12308446,0,0,27.93324781,0.023745303,94.20246861,0,0,23.12308196,0.009114967,49.22423393,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 09/30  24:00:00,11.6625,61992,26.95945021,23.12309139,27.04723268,27.00334144,23.12308562,23.12308851,0,0,27.04723268,0.023726488,99.1930834,0,0,23.12308562,0.009114967,49.25610354,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  01:00:00,10.1,39312,26.32612038,23.12309585,26.37632885,26.35122462,23.12309093,23.12309339,0,0,26.37632885,0.022687598,100,0,0,23.12309093,0.009114967,49.84907345,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  02:00:00,8.5625,39312,25.70705493,23.12310031,25.72783775,25.71744634,23.12309573,23.12309802,0,0,25.72783775,0.02164736,100,0,0,23.12309573,0.009114967,50.1933734,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  03:00:00,7.0625,16632,25.0864821,23.12310477,25.08961074,25.08804642,23.1231003,23.12310254,0,0,25.08961074,0.020814784,100,0,0,23.1231003,0.009114967,50.19335965,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  04:00:00,5.5625,16632,24.46248673,23.12310923,24.44958621,24.45603647,23.1231048,23.12310702,0,0,24.44958621,0.020009104,100,0,0,23.1231048,0.009114967,50.1933459,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  05:00:00,4.625,16632,23.86475279,23.12311369,23.84750985,23.85613132,23.12310928,23.12311149,0,0,23.84750985,0.019264333,100,0,0,23.12310928,0.009114967,50.22521307,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  06:00:00,4.4,16632,23.33132902,23.12311815,23.32961625,23.33047264,23.12311374,23.12311595,0,0,23.32961625,0.018647081,100,0,0,23.12311374,0.009114967,50.24432859,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  07:00:00,4.775,61992,24.44648618,23.12312262,24.14493982,24.295713,23.1231176,23.12312011,0,0,24.14493982,0.018380366,94.03245453,0,0,23.1231176,0.009114967,50.27619701,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  08:00:00,6.0625,61992,28.42018321,23.12312708,28.07816068,28.24917194,23.12312147,23.12312427,0,0,28.07816068,0.018344556,74.70995392,0,0,23.12312147,0.009114967,50.32719517,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  09:00:00,7.7,84672,32.66156238,23.73268675,28.08019438,30.37087838,25.63482249,24.68375462,0,1137.848915,28.08019438,0.012574152,50.40292796,124.9166511,0,25.63482249,0.011704767,54.99747387,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,280732.4576
Elowe,E,Lowe, 10/01  10:00:00,10.05,84672,33.36405506,23.78991113,28.22602772,30.79504139,25.7535446,24.77172787,0,1008.480144,28.22602772,0.007616743,30.92512744,80.7483752,0.993884821,25.7535446,0.008394389,39.93450105,62.11998923,9.640689001,31.62952971,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 10/01  11:00:00,11.7875,61992,32.4751228,23.87622284,28.47474902,30.47493591,25.07438655,24.4753047,0,620.507905,28.47474902,0.006020735,24.64977987,42.27907365,6.172583985,25.07438655,0.006209527,30.72981011,62.11998923,9.035516751,31.07214728,1,0,0,0,0,0,0,0,0,0,34031.58926,34031.58926,9.453219238,9.453219238,0.15,0,0,0,0,116.2384191,418458.3086,41.68151193,150053.4429,380.8917367,1371210.252,0.569203624,403.7824733,0.908836536,3271.81153,168439.4746
Elowe,E,Lowe, 10/01  12:00:00,12.8875,49896,29.45974746,23.84776888,25.43187615,27.44581181,24.66153897,24.25465393,0,838.8334058,25.43187615,0.005848715,28.38637416,17.74516917,0.037849588,24.66153897,0.005864812,29.72413234,62.11998923,7.27996946,29.80904705,0.5,0,0,0,0,0,0,0,0,0,240088.3823,240088.3823,66.69121729,66.69121729,0.225,0,0,0,0,348.7152572,1255374.926,90.84143189,327029.1548,1142.67521,4113630.756,1.707610873,1182.637679,2.633274007,9479.786425,252659.2119
Elowe,E,Lowe, 10/01  13:00:00,13.3,49896,29.52788727,23.8077545,28.88962123,29.20875425,23.90209554,23.85492502,0,0,28.88962123,0.006054912,23.90855142,0,0,23.90209554,0.005843458,30.96785532,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  14:00:00,13.9875,49896,29.86535299,23.80561928,29.73399684,29.79967492,23.82740998,23.81651463,0,0,29.73399684,0.006424867,24.12861862,0,0,23.82740998,0.005843459,31.09513921,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  15:00:00,14.0875,49896,29.96703088,23.80447155,29.92935591,29.94819339,23.80594052,23.80520604,0,0,29.92935591,0.006931053,25.73916862,0,0,23.80594052,0.005843459,31.15502968,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  16:00:00,14.5875,49896,29.81296676,23.80390759,29.77184034,29.79240355,23.80436112,23.80413435,0,0,29.77184034,0.007397476,27.71174377,0,0,23.80436112,0.005843459,31.16982,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  17:00:00,13.9375,49896,29.36400093,23.80352277,29.3374268,29.35071387,23.80375221,23.80363749,0,0,29.3374268,0.007825715,30.06255449,0,0,23.80375221,0.005843459,31.19068039,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  18:00:00,12.3,49896,28.66190063,23.8032518,28.77373941,28.71782002,23.80342232,23.80333706,0,0,28.77373941,0.008369384,33.22391213,0,0,23.80342232,0.005843459,31.22284884,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  19:00:00,11.0125,128520,28.004409,23.80306203,28.13899669,28.07170285,23.80319674,23.80312938,0,0,28.13899669,0.00901757,37.13571247,0,0,23.80319674,0.005843459,31.254824,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  20:00:00,9.5375,151200,27.48517366,23.80292964,27.70949448,27.59733407,23.8030491,23.80298937,0,0,27.70949448,0.009934267,41.93351279,0,0,23.8030491,0.005843459,31.28665238,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  21:00:00,8.2125,151200,27.05596574,23.80283807,27.41745272,27.23670923,23.80293792,23.80288799,0,0,27.41745272,0.011111415,47.66186689,0,0,23.80293792,0.005843459,31.31841305,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  22:00:00,7.1125,151200,26.65496037,23.80277438,26.98488349,26.81992193,23.80284977,23.80281208,0,0,26.98488349,0.012001094,52.78110674,0,0,23.80284977,0.005843459,31.35013008,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  23:00:00,6.7,128520,26.11209875,23.80273069,26.1707308,26.14141477,23.80279863,23.80276466,0,0,26.1707308,0.012419732,57.2951246,0,0,23.80279863,0.005843459,31.36205828,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/01  24:00:00,5.6375,61992,25.42466873,23.80270102,25.32182011,25.37324442,23.80274516,23.80272309,0,0,25.32182011,0.012882286,62.48952193,0,0,23.80274516,0.005843459,31.38187895,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/02  01:00:00,4.625,33264,24.74151374,23.80268122,24.68210668,24.71181021,23.80270939,23.80269531,0,0,24.68210668,0.013409277,67.53846343,0,0,23.80270939,0.005843459,31.39377783,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/02  02:00:00,3.4,25704,24.10305558,23.80266854,24.04679253,24.07492405,23.80268656,23.80267755,0,0,24.04679253,0.013979097,73.07501358,0,0,23.80268656,0.005843459,31.39382106,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/02  03:00:00,2.8,16632,23.48511807,23.80266089,23.42813521,23.45662664,23.8026721,23.8026665,0,0,23.42813521,0.014442005,78.34678076,0,0,23.8026721,0.005843459,31.41356829,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/02  04:00:00,2.1125,16632,22.90290665,23.8026568,22.8607196,22.88181312,23.80266334,23.80266007,0,0,22.8607196,0.014813711,83.15043051,0,0,23.80266334,0.005843459,31.42541636,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/02  05:00:00,2.0125,16632,22.35841466,23.80265524,22.32988229,22.34414848,23.80265851,23.80265687,0,0,22.32988229,0.015104864,87.572845,0,0,23.80265851,0.005843459,31.44514605,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/02  06:00:00,1.8875,33264,21.8761001,23.80265546,21.87729219,21.87669615,23.80265645,23.80265595,0,0,21.87729219,0.015332024,91.43474857,0,0,23.80265645,0.005843459,31.4767013,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/02  07:00:00,2.3875,66528,24.68603587,23.80265697,23.98803091,24.33703339,23.80265627,23.80265662,0,0,23.98803091,0.015436017,81.59740123,0,0,23.80265627,0.005843459,31.48853334,62.11998923,7.459877839,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/02  08:00:00,4.8625,84672,30.77293635,23.78312837,23.80683762,27.28988699,23.87353559,23.82833198,0,1501.321742,23.80683762,0.008696967,46.75820295,16.25009577,15.05810701,23.87353559,0.009733339,51.89144598,66.14056636,8.454488384,30.63839677,0.5,0,0,0,0,0,26779.39821,7.438721726,0,0,1308606.548,927438.8318,363.5018189,257.6218977,0.433936402,40.51570772,145856.5478,50.76978653,182771.2315,144.6815888,520853.7198,357.2673606,1286162.498,502.574482,1809268.135,0.614519106,515.656744,1.190267123,4284.961642,373320.4813
Elowe,E,Lowe, 10/02  09:00:00,7.85,66528,32.45611846,23.81189653,23.99618078,28.22614962,23.97175752,23.89182702,0,1927.427496,23.99618078,0.005348404,28.55528536,3.811983654,0,23.97175752,0.005806705,31.02277987,66.20123918,8.865984512,31.05119569,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.555111943,0,0,0,0,0,0,0,0,0,0,0,0,0,0,406542.9143
Elowe,E,Lowe, 10/02  10:00:00,10.65,66528,31.99242636,23.8193931,23.99981362,27.99611999,23.97585348,23.89762329,0,1809.880999,23.99981362,0.004970632,26.55948454,3.77913989,0,23.97585348,0.004951,26.49355479,66.20123918,8.865984512,31.05119569,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.522858509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,394221.129
Elowe,E,Lowe, 10/02  11:00:00,12.3875,42336,29.92927491,23.82636626,23.9841955,26.9567352,23.96982183,23.89809405,0,1240.40823,23.9841955,0.005128614,27.42255994,3.341123914,0,23.96982183,0.005108648,27.34021382,66.20123918,7.631496128,29.81279892,0,0,0,0,0,0,0,0,0,0,151631.1905,151631.1905,42.11977513,42.11977513,0.360745079,0,0,0,0,348.7152572,1255374.926,82.53868228,297139.2562,1142.67521,4113630.756,1.707610873,1182.87973,2.509189154,9033.080956,349241.6035
Elowe,E,Lowe, 10/02  12:00:00,13.4875,42336,27.32896657,23.77951598,23.08974247,25.20935452,23.38868773,23.58410186,0,824.4328426,23.08974247,0.005131297,28.95814573,0.049740224,14.7924563,23.38868773,0.005134212,28.45836507,66.05433278,7.22,29.4,0,0,0,0,0,0,471338.2828,130.9273008,0,0,566418.5319,566418.5319,157.3384811,157.3384811,0.3,91.72247357,330200.9048,117.5973014,423350.2852,464.9536762,1673833.234,189.38929,681801.4439,1523.566947,5484841.008,2.276814497,1576.850235,3.475152314,12510.54833,336878.9492
Elowe,E,Lowe, 10/02  13:00:00,14.2125,42336,26.1997192,23.71101855,23.00147617,24.60059768,23.19674893,23.45388374,0,562.4796246,23.00147617,0.00505729,28.67742601,0,18.1813804,23.19674893,0.005090734,28.52653997,65.6,7.22,29.4,0,0,0,0,0,0,1384532.181,384.5922725,0,0,808820.7489,808820.7489,224.6724302,224.6724302,0.3,369.0812304,1328692.429,471.2235735,1696404.865,464.9536762,1673833.234,257.7767814,927996.4131,1523.566947,5484841.008,2.276814497,1576.850235,3.543904645,12758.05672,336878.9492
Elowe,E,Lowe, 10/02  14:00:00,14.775,42336,25.6408652,23.67767225,23.00344848,24.32215684,23.18533586,23.43150406,0,440.0950496,23.00344848,0.004782793,27.11920493,0,16.94737156,23.18533586,0.004894701,27.44507254,65.6,7.22,29.4,0,0,0,0,0,0,1823894.205,506.6372791,0,0,996291.5047,996291.5047,276.7476402,276.7476402,0.3,492.624561,1773448.42,627.3271006,2258377.562,464.9536762,1673833.234,309.6860877,1114869.916,1523.566947,5484841.008,2.276814497,1576.850235,3.512629085,12645.46471,336878.9492
Elowe,E,Lowe, 10/02  15:00:00,15.375,42336,25.24128037,23.64554467,22.99915222,24.12021629,23.17414301,23.40984384,0,362.1020126,22.99915222,0.004417218,25.05190157,0,16.02640484,23.17414301,0.004505788,25.28146895,65.6,7.22,29.4,0,0,0,0,0,0,2100918.61,583.5885027,0,0,1196172.28,1196172.28,332.2700777,332.2700777,0.3,570.0229163,2052082.499,724.7457711,2609084.776,464.9536762,1673833.234,365.1888301,1314679.788,1523.566947,5484841.008,2.276814497,1576.850235,3.483749863,12541.49951,336878.9492
Elowe,E,Lowe, 10/02  16:00:00,15.225,42336,24.83928169,23.61424472,22.9983654,23.91882354,23.16115632,23.38770052,0,295.6082451,22.9983654,0.004358146,24.71104406,0,15.1859941,23.16115632,0.004330898,24.31700614,65.6,7.22,29.4,0,0,0,0,0,0,2339793.885,649.942746,0,0,1146247.828,1146247.828,318.4021744,318.4021744,0.3,636.2221286,2290399.663,807.8575551,2908287.198,464.9536762,1673833.234,353.1765847,1271435.705,1523.566947,5484841.008,2.276814497,1576.850235,3.460987989,12459.55676,336878.9492
Elowe,E,Lowe, 10/02  17:00:00,14.625,42336,24.39510768,23.58568041,23.00348849,23.69929808,23.15623766,23.37095903,0,227.8989485,23.00348849,0.004218067,23.91451204,0,14.14168413,23.15623766,0.004331968,24.33007829,65.6,7.22,29.4,0,0,0,0,0,0,2583661.053,717.6836258,0,0,945552.3019,945552.3019,262.6534172,262.6534172,0.3,704.0623075,2534624.307,892.8579364,3214288.571,464.9536762,1673833.234,297.4514562,1070825.242,1523.566947,5484841.008,2.276814497,1576.850235,3.279946106,11807.80598,336878.9492
Elowe,E,Lowe, 10/02  18:00:00,12.3375,42336,23.89421442,23.55843528,22.99832931,23.44627187,23.14486481,23.35165005,0,169.0611022,22.99832931,0.004051019,22.98095788,0,13.47922727,23.14486481,0.004019466,22.60185799,65.6,7.238759049,29.80904705,0,0,0,0,0,0,2793353.464,775.9315178,0,0,240169.5647,240169.5647,66.71376798,66.71376798,0.3,762.1424197,2743712.711,965.4912785,3475768.603,348.7152572,1255374.926,95.96139778,345461.032,1142.67521,4113630.756,1.707610873,1182.637676,2.262821573,8146.157662,336878.9492
Elowe,E,Lowe, 10/02  19:00:00,11.1,101304,23.47546032,23.53265372,23.00431835,23.23988933,23.13886096,23.33575734,0,102.8259111,23.00431835,0.004164481,23.62657063,0,12.6066794,23.13886096,0.004155557,23.38516656,65.6,7.295036194,31.03618821,0,0,0,0,0,0,3034228.92,842.8413665,0,0,0,0,0,0,0.3,829.4605559,2986058.001,1049.553804,3778393.694,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/02  20:00:00,8.6625,134568,23.1521303,23.50843133,23.0009659,23.0765481,23.13009,23.31926067,0,60.23809719,23.0009659,0.00426811,24.2244698,0,11.94514387,23.13009,0.004225656,23.79852702,66.96055389,7.295036194,31.03618821,0,0,0,0,0,0,3186948.863,885.2635729,0,0,0,0,0,0,0.3,891.9876675,3211155.603,1127.491414,4058969.09,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/02  21:00:00,6.8875,151200,22.8963546,23.48534498,22.9993722,22.9478634,23.12190095,23.30362297,0,41.62420487,22.9993722,0.004589368,26.03675132,0,11.3454278,23.12190095,0.004446027,25.04318442,68.69386228,7.295036194,31.03618821,0,0,0,0,0,0,3255974.86,904.4374611,0,0,0,0,0,0,0.3,895.3746134,3223348.608,1131.721417,4074197.101,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/02  22:00:00,6.325,134568,22.74057585,23.49341368,23.32859749,23.03458667,23.44366221,23.46853794,0,0,23.32859749,0.00534214,29.669214,0,0,23.44366221,0.004715912,26.04111676,64.82686604,7.295036194,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/02  23:00:00,4.725,101304,22.40625003,23.50698633,22.72419375,22.56522189,23.50592303,23.50645468,0,0,22.72419375,0.0062443,35.95278804,0,0,23.50592303,0.004714369,25.93489364,64.82686604,7.295036194,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/02  24:00:00,4.2125,49896,21.88414224,23.50628324,21.98709924,21.93562074,23.50550671,23.50589497,0,0,21.98709924,0.007072295,42.5416041,0,0,23.50550671,0.004714303,25.95140907,64.82686604,7.295036194,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/03  01:00:00,3.4,33264,21.37215051,23.50624252,21.47147075,21.42181063,23.50602651,23.50613451,0,0,21.47147075,0.007790225,48.32066247,0,0,23.50602651,0.004714309,25.96036352,64.82686604,7.295036194,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/03  02:00:00,3.1125,25704,20.88563188,23.5062284,20.97913297,20.93238243,23.50615452,23.50619146,0,0,20.97913297,0.008405432,53.67635187,0,0,23.50615452,0.004714309,25.96016141,64.82686604,7.295036194,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/03  03:00:00,2.9875,16632,20.45485424,23.50622002,20.57362275,20.51423849,23.50619783,23.50620893,0,0,20.57362275,0.008954413,58.5396713,0,0,23.50619783,0.004714309,25.9438685,64.82686604,7.295036194,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/03  04:00:00,2.8,16632,20.03966897,23.5062153,20.16807956,20.10387426,23.50620989,23.50621259,0,0,20.16807956,0.009424172,63.10059075,0,0,23.50620989,0.004714309,25.93411445,64.82686604,7.295036194,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/03  05:00:00,2.425,16632,19.63962259,23.50621323,19.78248219,19.71105239,23.50621241,23.50621282,0,0,19.78248219,0.009829025,67.40159906,0,0,23.50621241,0.004714309,25.95033577,64.82686604,7.295036194,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/03  06:00:00,1.8875,33264,19.24244194,23.50621306,19.38876412,19.31560303,23.50621277,23.50621292,0,0,19.38876412,0.01017351,71.47793373,0,0,23.50621277,0.004714309,25.96007042,64.82686604,7.295036194,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/03  07:00:00,2.0125,66528,21.58410027,23.50621426,21.1755184,21.37980933,23.50621321,23.50621374,0,0,21.1755184,0.010370524,65.55815376,0,0,23.50621321,0.004714309,25.9600697,64.82686604,7.295036194,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/03  08:00:00,4.6375,84672,27.99991326,23.47341835,23.38058441,25.69024883,23.30506342,23.38924089,0,888.0534701,23.38058441,0.007105749,39.36899766,3.524196717,6.320918688,23.30506342,0.007834065,43.50315506,71.41320438,8.246442361,30.62714116,0,0,0,0,0,0,488036.5224,135.5657007,0,0,691501.0484,667508.8677,192.0836246,185.4191299,0.310787254,161.2728591,580582.2928,205.4001501,739440.5405,116.2384191,418458.3086,187.1928145,673894.1321,380.8917367,1371210.252,0.569203624,394.2125588,0.512386567,1844.591641,338909.5472
Elowe,E,Lowe, 10/03  09:00:00,7.85,66528,30.94403202,23.53538047,23.99792909,27.47098056,23.90570753,23.720544,0,1490.439496,23.99792909,0.005650938,30.16525671,11.59666297,0,23.90570753,0.005751054,30.86574064,70.92685787,8.588589815,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0.428022577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,364594.1692
Elowe,E,Lowe, 10/03  10:00:00,10.9625,66528,31.11342656,23.56270982,23.99993536,27.55668096,23.91861567,23.74066274,0,1555.944771,23.99993536,0.005769966,30.77187048,11.3130335,0,23.91861567,0.005758129,30.85971182,70.92685787,8.246442361,30.62714116,0.5,0,0,0,0,0,0,0,0,0,16855.11205,16855.11205,4.68197557,4.68197557,0.44878389,0,0,0,0,116.2384191,418458.3086,26.39378791,95017.63648,380.8917367,1371210.252,0.569203624,394.2125588,0.873139532,3143.302315,369760.764
Elowe,E,Lowe, 10/03  11:00:00,13.575,42336,29.44963338,23.58246445,23.91876443,26.68419891,23.88825591,23.73536018,0,1133.043197,23.91876443,0.005567845,29.8349692,8.636385462,0.134430935,23.88825591,0.005660171,30.38258409,70.92685787,7.22,29.4,0,0,0,0,0,0,0,0,0,0,585858.1325,585858.1325,162.7383701,162.7383701,0.330526658,0,0,0,0,464.9536762,1673833.234,192.9050574,694458.2066,1523.566947,5484841.008,2.276814497,1576.850235,3.601369743,12964.93107,342776.1053
Elowe,E,Lowe, 10/03  12:00:00,14.775,42336,26.90983716,23.53447561,23.02104757,24.96544236,23.22612454,23.38030007,0,741.1211566,23.02104757,0.0050626,28.64318358,0.067502756,10.61247542,23.22612454,0.005190063,28.99245939,67.03486186,7.22,29.4,0,0,0,0,0,0,748056.8973,207.7935826,0,0,996583.7859,996583.7859,276.8288294,276.8288294,0.3,144.2262851,519214.6263,184.5480773,664373.0782,464.9536762,1673833.234,309.7678907,1115164.407,1523.566947,5484841.008,2.276814497,1576.850235,3.594586334,12940.5108,336878.9492
Elowe,E,Lowe, 10/03  13:00:00,15.375,42336,25.87796096,23.49247424,23.00026729,24.43911412,23.12526878,23.30887151,0,493.0011084,23.00026729,0.00494077,27.96758961,0,11.61163503,23.12526878,0.004879645,27.41634064,65.6,7.22,29.4,0,0,0,0,0,0,1633509.917,453.7527547,0,0,1197308.092,1197308.092,332.585581,332.585581,0.3,438.6305424,1579069.952,559.1855231,2013067.883,464.9536762,1673833.234,365.497866,1315792.318,1523.566947,5484841.008,2.276814497,1576.850235,3.695049678,13302.17884,336878.9492
Elowe,E,Lowe, 10/03  14:00:00,16.2875,42336,25.39250505,23.47047467,22.99752718,24.19501611,23.11629268,23.29338367,0,391.1619781,22.99752718,0.005174362,29.25467779,0,10.94414294,23.11629268,0.005145102,28.88228526,65.6,7.22,29.4,0,0,0,0,0,0,2000653.888,555.7371912,0,0,1502676.038,1502676.038,417.4100107,417.4100107,0.3,542.0280375,1951300.935,689.5409541,2482347.435,464.9536762,1673833.234,449.5152313,1618254.833,1523.566947,5484841.008,2.276814497,1576.850235,3.887907716,13996.46778,336878.9492
Elowe,E,Lowe, 10/03  15:00:00,16.7,42336,25.04746385,23.4492745,23.00038282,24.02392334,23.11030331,23.27978891,0,324.3252875,23.00038282,0.004916881,27.77775825,0,10.31820568,23.11030331,0.005054323,28.35867481,65.6,7.22,29.4,0,0,0,0,0,0,2240612.732,622.3924254,0,0,1639838.316,1639838.316,455.5106433,455.5106433,0.3,608.8543907,2191875.806,773.5220742,2784679.467,464.9536762,1673833.234,489.3063251,1761502.77,1523.566947,5484841.008,2.276814497,1576.850235,3.81442686,13731.9367,336878.9492
Elowe,E,Lowe, 10/03  16:00:00,16.325,42336,24.68825433,23.42947569,22.99975078,23.84400255,23.10457645,23.26702607,0,266.7612801,22.99975078,0.004795572,27.08823657,0,9.759850576,23.10457645,0.004728997,26.54626199,65.6,7.22,29.4,0,0,0,0,0,0,2446985.828,679.7182856,0,0,1514455.955,1514455.955,420.6822096,420.6822096,0.3,666.169463,2398210.067,845.4034231,3043452.323,464.9536762,1673833.234,455.4128544,1639486.276,1523.566947,5484841.008,2.276814497,1576.850235,3.767185788,13561.86884,336878.9492
Elowe,E,Lowe, 10/03  17:00:00,15.4125,42336,24.2498265,23.41072164,22.99974184,23.62478417,23.10067089,23.25569627,0,204.6659804,22.99974184,0.005047386,28.48144741,0,9.193436562,23.10067089,0.005014031,28.12241993,65.6,7.22,29.4,0,0,0,0,0,0,2671417.201,742.0603335,0,0,1209630.651,1209630.651,336.0085141,336.0085141,0.3,728.408985,2622272.346,923.321248,3323956.493,464.9536762,1673833.234,371.5534651,1337592.474,1523.566947,5484841.008,2.276814497,1576.850235,3.678242321,13241.67236,336878.9492
Elowe,E,Lowe, 10/03  18:00:00,13.25,42336,23.76181202,23.39255284,23.00267229,23.38224215,23.09379664,23.24317474,0,149.9741712,23.00267229,0.004796291,27.06040451,0,8.724260152,23.09379664,0.004927492,27.64193117,65.6,7.22,29.4,0,0,0,0,0,0,2867430.153,796.5083758,0,0,487135.7316,487135.7316,135.315481,135.315481,0.3,782.8192616,2818149.342,991.3246376,3568768.695,464.9536762,1673833.234,173.5408482,624747.0536,1523.566947,5484841.008,2.276814497,1576.850235,3.256424783,11723.12922,336878.9492
Elowe,E,Lowe, 10/03  19:00:00,10.825,101304,23.29761562,23.37593348,22.99676362,23.14718962,23.08822223,23.23207785,0,78.61771829,22.99676362,0.004660116,26.2904967,0,8.321728367,23.08822223,0.004612553,25.88068042,65.6,7.336105331,31.03618821,0,0,0,0,0,0,3122267.587,867.2965519,0,0,0,0,0,0,0.3,853.6222786,3073040.203,1079.684746,3886865.085,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/03  20:00:00,10.375,134568,23.05342055,23.35982198,23.00510225,23.0292614,23.08696613,23.22339405,0,53.5431201,23.00510225,0.004814747,27.11536638,0,7.733542873,23.08696613,0.004806952,26.93796903,65.6,7.336105331,31.03618821,0,0,0,0,0,0,3215640.688,893.2335243,0,0,0,0,0,0,0.3,880.3452833,3169243.02,1112.997334,4006790.404,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/03  21:00:00,9.85,151200,22.91565562,23.34522592,23.00315497,22.9594053,23.08322691,23.21422642,0,56.37996851,23.00315497,0.004753376,26.76537719,0,7.341720979,23.08322691,0.00476949,26.72560445,65.82365269,7.336105331,31.03618821,0,0,0,0,0,0,3204396.885,890.1102457,0,0,0,0,0,0,0.3,881.7215854,3174197.708,1114.71127,4012960.573,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/03  22:00:00,8.7125,134568,22.80249923,23.34982735,23.48071924,23.14160924,23.30959584,23.3297116,0,0,23.48071924,0.005173912,28.2782311,0,0,23.30959584,0.00474542,26.23064246,62.19453465,7.336105331,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/03  23:00:00,7.9875,101304,22.58287327,23.35896645,23.03820928,22.81054128,23.35842973,23.35869809,0,0,23.03820928,0.006106815,34.25536293,0,0,23.35842973,0.004745802,26.15528621,62.19453465,7.336105331,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/03  24:00:00,7.425,49896,22.16764158,23.35850014,22.40340619,22.28552389,23.35786542,23.35818278,0,0,22.40340619,0.006978989,40.62585086,0,0,23.35786542,0.004745796,26.15614324,62.19453465,7.336105331,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/04  01:00:00,6.8875,33264,21.74177941,23.35847054,21.94271415,21.84224678,23.35829103,23.35838078,0,0,21.94271415,0.007724298,46.17955014,0,0,23.35829103,0.004745796,26.15547155,62.19453465,7.336105331,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/04  02:00:00,5.6375,25704,21.3017613,23.35846098,21.4829014,21.39233135,23.35839896,23.35842997,0,0,21.4829014,0.008390691,51.50815776,0,0,23.35839896,0.004745796,26.13882218,62.19453465,7.336105331,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/04  03:00:00,5,16632,20.85898711,23.35845564,21.01851045,20.93874878,23.35843612,23.35844588,0,0,21.01851045,0.008998556,56.75489642,0,0,23.35843612,0.004745796,26.12887617,62.19453465,7.336105331,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/04  04:00:00,5,16632,20.48089001,23.35845307,20.66439716,20.57264359,23.35844739,23.35845023,0,0,20.66439716,0.009524061,61.33941707,0,0,23.35844739,0.004745796,26.12885849,62.19453465,7.336105331,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/04  05:00:00,5,16632,20.14324389,23.35845256,20.35093548,20.24708969,23.35845069,23.35845163,0,0,20.35093548,0.009981926,65.45324578,0,0,23.35845069,0.004745796,26.11237401,62.19453465,7.336105331,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/04  06:00:00,5.375,33264,19.86157869,23.35845355,20.10697297,19.98427583,23.35845218,23.35845286,0,0,20.10697297,0.01039645,69.1338814,0,0,23.35845218,0.004745796,26.10248483,62.19453465,7.336105331,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/04  07:00:00,5.9125,66528,21.11461436,23.35845554,21.2282143,21.17141433,23.35845343,23.35845448,0,0,21.2282143,0.010655148,66.17352566,0,0,23.35845343,0.004745796,26.1024827,62.19453465,7.336105331,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/04  08:00:00,7.475,84672,23.06683794,23.32051405,22.99845536,23.03264665,22.97777366,23.14914385,1.666194533,111.7238624,22.99845536,0.006690208,37.46724924,3.964518311,8.535992601,22.97777366,0.007508777,42.09000502,68.10988024,7.336105331,31.03618821,0,0,0,0,0,0,3017843.695,838.2899152,0,0,0,0,0,0,0.3,835.1754753,3006631.711,1056.54932,3803577.553,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/04  09:00:00,9.7375,66528,23.49995661,23.31094745,23.00424357,23.25210009,23.07354081,23.19224413,0,96.8133277,23.00424357,0.005646013,31.64834147,0,6.256206896,23.07354081,0.005653844,31.55919304,66.01624251,7.336105331,31.03618821,0,0,0,0,0,0,3065260.97,851.4613807,0,0,0,0,0,0,0.3,826.1047723,2973977.18,1045.36589,3763317.205,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/04  10:00:00,11.6,66528,24.27551656,23.29753043,22.99979827,23.63765741,23.06704856,23.1822895,0,194.4023351,22.99979827,0.005810786,32.55159051,0,6.191103557,23.06704856,0.005782786,32.26456425,65.6,7.278052666,30.2180941,0,0,0,0,0,0,2713676.493,753.7990258,0,0,34534.94361,34534.94361,9.593039893,9.593039893,0.3,742.7252172,2673810.782,941.2199344,3388391.764,232.4768381,836916.6172,26.54947541,95578.11148,761.7834734,2742420.504,1.138407249,788.4251175,1.714138814,6170.89973,336878.9492
Elowe,E,Lowe, 10/04  11:00:00,12.575,42336,24.5594749,23.2852813,22.99880511,23.77914001,23.06177676,23.17352903,0,224.8363693,22.99880511,0.005924286,33.14963945,0,5.958057725,23.06177676,0.005868102,32.71340681,65.6,7.22,29.4,0,0,0,0,0,0,2604692.222,723.5256172,0,0,261588.0373,261588.0373,72.6633437,72.6633437,0.3,711.3247539,2560769.114,901.9507559,3247022.721,464.9536762,1673833.234,105.6389908,380300.3668,1523.566947,5484841.008,2.276814497,1576.850235,3.554890132,12797.60448,336878.9492
Elowe,E,Lowe, 10/04  12:00:00,13.8,42336,24.71099877,23.27387616,22.99787138,23.85443507,23.05962005,23.16674811,0,254.8942731,22.99787138,0.00616839,34.49113187,0,5.63897767,23.05962005,0.0060967,33.96704661,65.6,7.22,29.4,0,0,0,0,0,0,2497607.074,693.7797428,0,0,671762.4718,671762.4718,186.6006866,186.6006866,0.3,681.331935,2452794.966,864.405367,3111859.321,464.9536762,1673833.234,218.0059548,784821.4372,1523.566947,5484841.008,2.276814497,1576.850235,3.819253192,13749.31149,336878.9492
Elowe,E,Lowe, 10/04  13:00:00,15.8375,42336,24.7357122,23.26292553,22.99908713,23.86739966,23.05680769,23.15986661,0,262.1335416,22.99908713,0.006537965,36.51008266,0,5.344477539,23.05680769,0.006401982,35.63377305,65.6,7.22,29.4,0,0,0,0,0,0,2474464.901,687.3513615,0,0,1355047.048,1355047.048,376.4019577,376.4019577,0.3,675.1504024,2430541.449,856.6613637,3083980.909,464.9536762,1673833.234,406.663023,1463986.883,1523.566947,5484841.008,2.276814497,1576.850235,4.297038479,15469.33853,336878.9492
Elowe,E,Lowe, 10/04  14:00:00,17.3875,42336,24.86734639,23.25240257,23.00110256,23.93422448,23.0545377,23.15347014,0,288.0587812,23.00110256,0.006703223,37.35734073,0,5.045227647,23.0545377,0.006736189,37.41774806,65.6,7.22,29.4,0,0,0,0,0,0,2382412.497,661.7812491,0,0,1874474.394,1874474.394,520.6873318,520.6873318,0.3,649.4650589,2338074.212,824.4732564,2968103.723,464.9536762,1673833.234,552.7516025,1989905.769,1523.566947,5484841.008,2.276814497,1576.850235,4.560635668,16418.28841,336878.9492
Elowe,E,Lowe, 10/04  15:00:00,16.7375,42336,24.62228808,23.24253385,22.99791298,23.81010053,23.05106436,23.1467991,0,248.1309357,22.99791298,0.006572964,36.61801492,0,4.851650763,23.05106436,0.006579626,36.53700846,65.6,7.22,29.4,0,0,0,0,0,0,2524453.605,701.2371124,0,0,1656454.41,1656454.41,460.1262251,460.1262251,0.3,687.5131767,2475047.436,872.1376049,3139695.378,464.9536762,1673833.234,496.5604306,1787617.55,1523.566947,5484841.008,2.276814497,1576.850235,4.410713904,15878.57005,336878.9492
Elowe,E,Lowe, 10/04  16:00:00,14.725,42336,23.98344947,23.23275532,22.99900675,23.49122811,23.04701261,23.13988396,0,150.8504916,22.99900675,0.007117165,39.63750649,0,4.627652608,23.04701261,0.006854032,38.07757079,65.6,7.22,29.4,0,0,0,0,0,0,2879237.437,799.7881768,0,0,982916.2398,982916.2398,273.0322888,273.0322888,0.3,785.4047593,2827457.133,994.5491945,3580377.1,464.9536762,1673833.234,310.3156133,1117136.208,1523.566947,5484841.008,2.276814497,1576.850235,4.350540748,15661.94669,336878.9492
Elowe,E,Lowe, 10/04  17:00:00,13.525,42336,23.46690826,23.22393517,22.99923082,23.23306954,23.04767213,23.13580365,0,81.79615447,22.99923082,0.007927963,44.11278052,0,4.333266417,23.04767213,0.007747005,42.99194241,65.6,7.22,29.4,0,0,0,0,0,0,3132266.981,870.0741615,0,0,581706.247,580491.2848,161.5850686,161.2475791,0.3,856.4716158,3083297.817,1083.237146,3899653.724,464.9536762,1673833.234,196.4028003,707050.0812,1523.566947,5484841.008,2.276814497,1576.850235,4.414684093,15892.86273,336878.9492
Elowe,E,Lowe, 10/04  18:00:00,12.9875,42336,23.13861583,23.21535085,22.99966103,23.06913843,23.04296708,23.12915897,0,66.6211115,22.99966103,0.008086414,44.98212411,0,4.219833308,23.04296708,0.008118498,45.04009487,65.6,7.22,29.4,0,0,0,0,0,0,3187226.36,885.3406554,0,0,399834.639,399834.639,111.0651775,111.0651775,0.3,872.4618735,3140862.745,1103.172417,3971420.702,464.9536762,1673833.234,145.7758025,524792.889,1523.566947,5484841.008,2.276814497,1576.850235,4.329632054,15586.67539,336878.9492
Elowe,E,Lowe, 10/04  19:00:00,12.8,101304,22.92911758,23.20718359,23.00167706,22.96539732,23.04393307,23.12555833,0,44.621832,23.00167706,0.007949354,44.22395521,0,3.908121741,23.04393307,0.007963734,44.18978186,65.6,7.22,29.4,0,0,0,0,0,0,3266448.567,907.3468243,0,0,336830.9632,336830.9632,93.56415646,93.56415646,0.3,894.3752423,3219750.872,1130.476747,4069716.289,464.9536762,1673833.234,127.4738021,458905.6876,1523.566947,5484841.008,2.276814497,1576.850235,4.25989795,15335.63262,336878.9492
Elowe,E,Lowe, 10/04  20:00:00,12.425,134568,22.80215776,23.1994644,23.00134134,22.90174955,23.04012817,23.11979629,0,41.49890559,23.00134134,0.007971186,44.34477446,0,3.780347945,23.04012817,0.007965488,44.20957571,65.6,7.22,29.4,0,0,0,0,0,0,3277505.282,910.4181338,0,0,210899.5738,210899.5738,58.58321495,58.58321495,0.3,897.580909,3231291.272,1134.469821,4084091.355,464.9536762,1673833.234,93.42740761,336338.6674,1523.566947,5484841.008,2.276814497,1576.850235,4.190857036,15087.08533,336878.9492
Elowe,E,Lowe, 10/04  21:00:00,11.8875,151200,22.72391754,23.19252349,23.00507882,22.86449818,23.04276137,23.11764243,0,53.96945854,23.00507882,0.007841617,43.65060275,0,3.478622337,23.04276137,0.007905222,43.89998761,65.6,7.234765427,29.80904705,0,0,0,0,0,0,3232831.548,898.0087634,0,0,38597.7524,38597.7524,10.72159789,10.72159789,0.3,885.5277685,3187899.966,1119.454867,4030037.52,348.7152572,1255374.926,36.73757606,132255.2738,1142.67521,4113630.756,1.707610873,1182.637676,3.046907676,10968.86763,336878.9492
Elowe,E,Lowe, 10/04  22:00:00,11.325,134568,22.7181802,23.19532233,23.51260693,23.11539357,23.16765905,23.18149069,0,0,23.51260693,0.008211812,44.34340868,0,0,23.16765905,0.007858877,43.36141976,61.61005659,7.279061707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/04  23:00:00,10.7875,101304,22.58748383,23.19932086,23.16843855,22.87796119,23.19811514,23.198718,0,0,23.16843855,0.009144304,50.37941683,0,0,23.19811514,0.007871274,43.3656002,61.61005659,7.279061707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/04  24:00:00,9.1625,49896,22.18894097,23.19912305,22.57222536,22.38058316,23.19849131,23.19880718,0,0,22.57222536,0.009989486,57.02746071,0,0,23.19849131,0.007870858,43.38980895,61.61005659,7.279061707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/05  01:00:00,7.3,33264,21.68148379,23.19911486,21.9260362,21.80375999,23.19891596,23.19901541,0,0,21.9260362,0.010663995,63.30794289,0,0,23.19891596,0.007870871,43.43270063,61.61005659,7.279061707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/05  02:00:00,6.325,25704,21.20757878,23.1991128,21.41267029,21.31012453,23.19903973,23.19907627,0,0,21.41267029,0.011207072,68.61485895,0,0,23.19903973,0.007870871,43.4488476,61.61005659,7.279061707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
