Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 10/05  03:00:00,5.4125,16632,20.7609702,23.19911267,20.95845967,20.85971493,23.19908593,23.1990993,0,0,20.95845967,0.011645083,73.26062609,0,0,23.19908593,0.007870871,43.44872682,61.61005659,7.279061707,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/05  04:00:00,3.625,16632,20.27369878,23.19911379,20.43992014,20.35680946,23.19910321,23.1991085,0,0,20.43992014,0.011995583,77.92357128,0,0,23.19910321,0.007870871,43.4761392,61.61005659,7.279061707,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/05  05:00:00,2.1125,16632,19.75641874,23.19911586,19.88505971,19.82073923,23.19911063,23.19911324,0,0,19.88505971,0.01226919,82.47649837,0,0,23.19911063,0.007870871,43.49259362,61.61005659,7.279061707,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/05  06:00:00,1.0125,33264,19.2586516,23.19911861,19.37553923,19.31709541,23.19911493,23.19911677,0,0,19.37553923,0.012467047,86.47344196,0,0,23.19911493,0.007870871,43.49258296,61.61005659,7.279061707,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/05  07:00:00,1.6,66528,20.47795861,23.19912186,20.32686399,20.4024113,23.19911778,23.19911982,0,0,20.32686399,0.012535276,82.13037278,0,0,23.19911778,0.007870871,43.49257504,61.61005659,7.279061707,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/05  08:00:00,4.6375,84672,25.86083969,23.18115427,22.99494293,24.42789131,22.93188397,23.05651912,25.99322804,556.235612,22.99494293,0.008031821,44.90986649,5.773140092,7.075123813,22.93188397,0.00923524,51.79916432,70.94784781,8.528464892,30.64106909,0,0,0,0,0,0,1515279.391,420.9109419,0,0,810530.1192,626765.5503,225.1472553,174.1015417,0.3,445.3174577,1603142.848,564.0867213,2030712.197,116.5120922,419443.532,216.2173575,778382.4871,382.0376432,1375335.516,0.569734443,395.058976,0.503611024,1812.999687,336878.9492
Elowe,E,Lowe, 10/05  09:00:00,8.1625,66528,29.20402967,23.20242334,23.71962635,26.46182801,23.44473989,23.32358161,0,1086.323626,23.71962635,0.005283179,28.47067241,11.44972019,0.72167301,23.44473989,0.005688147,31.1531595,69.57392,8.964619856,31.05475879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.320197109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,340696.0507
Elowe,E,Lowe, 10/05  10:00:00,9.775,66528,29.9963858,23.28367219,23.9990778,26.9977318,23.82039628,23.55203424,0,1240.802271,23.9990778,0.004419081,23.42150577,19.72672732,0,23.82039628,0.004535935,24.29591259,69.57392,8.964619856,31.05475879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.358619148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,348094.0601
Elowe,E,Lowe, 10/05  11:00:00,10.6875,42336,28.64313095,23.31057261,23.59903764,26.12108429,23.65538954,23.48298107,0,1003.761393,23.59903764,0.004246953,23.06839479,10.85992624,1.39840441,23.65538954,0.004272373,23.12271745,69.54113758,8.964619856,31.05475879,0,0,0,0,0,0,10426.60036,2.896277879,0,0,0,0,0,0,0.302392081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,337332.6076
Elowe,E,Lowe, 10/05  12:00:00,11.475,42336,26.33693284,23.25964327,23.00233306,24.66963295,23.06140776,23.16052551,0,597.4171078,23.00233306,0.004251231,23.93413256,0,5.020292809,23.06140776,0.004235887,23.76324654,65.75508423,8.964619856,31.05475879,0,0,0,0,0,0,1254059.533,348.3498704,0,0,0,0,0,0,0.3,269.8482823,971453.8163,344.5502215,1240380.797,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/05  13:00:00,12.0125,42336,25.5186415,23.24591968,23.00154301,24.26009225,23.05376792,23.1498438,0,411.5665734,23.00154301,0.004198861,23.64237604,0,4.830088821,23.05376792,0.004244179,23.82041734,65.6,7.22,29.4,0,0,0,0,0,0,1922329.501,533.980417,0,0,73985.49412,73985.49412,20.55152615,20.55152615,0.3,519.5657753,1870436.791,661.2598689,2380535.528,464.9536762,1673833.234,71.25352764,256512.6995,1523.566947,5484841.008,2.276814497,1577.149757,2.938532573,10578.71726,336878.9492
Elowe,E,Lowe, 10/05  14:00:00,12.575,42336,25.119032,23.23630754,22.9983741,24.05870305,23.04884739,23.14257747,0,332.2426322,22.9983741,0.004071224,22.91834326,0,4.683520195,23.04884739,0.004088778,22.94631377,65.6,7.22,29.4,0,0,0,0,0,0,2206177.249,612.8270137,0,0,261802.1856,261802.1856,72.72282933,72.72282933,0.3,599.2820941,2157415.539,761.5040345,2741414.524,464.9536762,1673833.234,105.7002163,380520.7786,1523.566947,5484841.008,2.276814497,1576.850235,2.976753935,10716.31417,336878.9492
Elowe,E,Lowe, 10/05  15:00:00,12.8,42336,24.78952934,23.22703312,23.00040896,23.89496915,23.04749986,23.13726649,0,274.4534075,23.00040896,0.004140668,23.30970495,0,4.423141632,23.04749986,0.004099711,23.01500105,65.6,7.22,29.4,0,0,0,0,0,0,2415373.263,670.9370174,0,0,336852.3715,336852.3715,93.57010319,93.57010319,0.3,657.4309363,2366751.371,834.4531862,3004031.47,464.9536762,1673833.234,127.4734983,458904.5938,1523.566947,5484841.008,2.276814497,1576.850235,3.0379254,10936.53144,336878.9492
Elowe,E,Lowe, 10/05  16:00:00,11.7375,42336,24.39627564,23.2185934,23.00247312,23.69937438,23.04830841,23.1334509,0,209.559539,23.00247312,0.004132868,23.27187879,0,4.139753318,23.04830841,0.00417903,23.4649485,65.6,7.259369526,30.2180941,0,0,0,0,0,0,2649266.016,735.9072268,0,0,62064.94202,62064.94202,17.24026167,17.24026167,0.3,722.1175714,2599623.257,915.4499157,3295619.697,232.4768381,836916.6172,35.50765392,127827.5541,761.7834734,2742420.504,1.138407249,788.4251175,1.474111685,5306.802064,336878.9492
Elowe,E,Lowe, 10/05  17:00:00,10.4125,42336,23.85967551,23.21031573,23.00557952,23.43262752,23.04682655,23.12857114,0,128.4142358,23.00557952,0.003884264,21.89027604,0,3.90144494,23.04682655,0.003961458,22.26698321,65.6,7.298739053,31.03618821,0,0,0,0,0,0,2940531.569,816.8143246,0,0,0,0,0,0,0.3,802.7585428,2889930.754,1016.22219,3658399.882,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/05  18:00:00,9.3125,42336,23.30380659,23.20273411,23.00253635,23.15317147,23.04340178,23.12306795,0,71.41330281,23.00253635,0.003831737,21.62206479,0,3.807431337,23.04340178,0.003792807,21.35082935,66.28338323,7.298739053,31.03618821,0,0,0,0,0,0,3144887.298,873.5798049,0,0,0,0,0,0,0.3,867.99821,3124793.556,1097.603211,3951371.56,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/05  19:00:00,8.2125,101304,22.90759075,23.19485977,22.99747403,22.95253239,23.03877276,23.11681627,0,18.84687673,22.99747403,0.003932995,22.20498378,0,3.698534394,23.03877276,0.003934408,22.15746686,67.37679641,7.298739053,31.03618821,0,0,0,0,0,0,3332697.037,925.749177,0,0,0,0,0,0,0.3,920.3714438,3313337.198,1162.848974,4186256.305,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/05  20:00:00,7.1125,134568,22.63944371,23.18739348,22.99965686,22.81955029,23.03625467,23.11182407,3.446444997,2.591027355,22.99965686,0.003919623,22.12703784,0,3.52897715,23.03625467,0.003915729,22.05628397,68.47020958,7.298739053,31.03618821,0,0,0,0,0,0,3404088.581,945.5801615,0,0,0,0,0,0,0.3,940.4892604,3385761.338,1187.891006,4276407.621,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/05  21:00:00,6.7,151200,22.46429078,23.18051358,22.99992269,22.73210673,23.03523351,23.10787355,0.552195183,4.423595102,22.99992269,0.004020125,22.70464302,0,3.322850102,23.03523351,0.00396864,22.36795319,68.88023952,7.298739053,31.03618821,0,0,0,0,0,0,3388051.527,941.1254242,0,0,0,0,0,0,0.3,928.3831554,3342179.359,1172.823941,4222166.187,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/05  22:00:00,6.325,134568,22.32031097,23.18250642,22.9915929,22.65595193,23.15583725,23.16917183,0,0,22.9915929,0.004573264,25.84776644,0,0,23.15583725,0.004066177,22.77040476,64.67738157,7.298739053,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/05  23:00:00,5.7875,101304,21.9995817,23.18678096,22.37593083,22.18775626,23.18559235,23.18618666,0,0,22.37593083,0.005452005,31.97145392,0,0,23.18559235,0.004065706,22.73541905,64.67738157,7.298739053,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/05  24:00:00,5.6,49896,21.53554802,23.18657061,21.70142103,21.61848453,23.18593695,23.18625378,0,0,21.70142103,0.006257328,38.17502777,0,0,23.18593695,0.004065678,22.73479037,64.67738157,7.298739053,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/06  01:00:00,5.225,33264,21.08209809,23.18655839,21.2406334,21.16136574,23.18635697,23.18645768,0,0,21.2406334,0.006956715,43.63004683,0,0,23.18635697,0.004065681,22.74850588,64.67738157,7.298739053,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/06  02:00:00,5,25704,20.66678999,23.18655442,20.8292785,20.74803425,23.18648125,23.18651784,0,0,20.8292785,0.007579964,48.72177486,0,0,23.18648125,0.004065681,22.75690321,64.67738157,7.298739053,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/06  03:00:00,4.625,16632,20.2787866,23.18655293,20.45742887,20.36810774,23.18652681,23.18653987,0,0,20.45742887,0.008137763,53.50582989,0,0,23.18652681,0.004065681,22.77112041,64.67738157,7.298739053,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/06  04:00:00,3.4,16632,19.86039097,23.18655309,20.02892967,19.94466032,23.18654326,23.18654818,0,0,20.02892967,0.008628479,58.23256105,0,0,23.18654326,0.004065681,22.77966585,64.67738157,7.298739053,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/06  05:00:00,3.1125,16632,19.46517736,23.18655447,19.63079653,19.54798694,23.18654991,23.18655219,0,0,19.63079653,0.009056122,62.63865679,0,0,23.18654991,0.004065681,22.79393679,64.67738157,7.298739053,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/06  06:00:00,2.6125,33264,19.10013391,23.18655676,19.28784272,19.19398832,23.18655359,23.18655517,0,0,19.28784272,0.009435866,66.65929495,0,0,23.18655359,0.004065681,22.8024996,64.67738157,7.298739053,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/06  07:00:00,2.575,66528,20.84990245,23.18655965,20.7726368,20.81126963,23.18655621,23.18655793,0,0,20.7726368,0.009666541,62.46585149,0,0,23.18655621,0.004065681,22.80249615,64.67738157,7.298739053,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/06  08:00:00,4.8625,84672,24.57350454,23.16515322,22.99369011,23.78359733,22.97132074,23.06823698,0,291.9626157,22.99369011,0.00639762,36.18716281,2.152872431,4.527436823,22.97132074,0.007164188,40.5457202,70.70673653,8.119932543,30.62714116,0,0,0,0,0,0,2361476.418,655.9656718,0,0,646496.0686,646496.0686,179.5822413,179.5822413,0.3,654.8381581,2357417.369,830.6825749,2990457.27,116.2384191,418458.3086,176.4377814,635176.013,380.8917367,1371210.252,0.569203624,394.2125588,0.519006336,1868.422811,336878.9492
Elowe,E,Lowe, 10/06  09:00:00,6.475,66528,25.39357129,23.16335257,23.0048005,24.1991859,23.03376023,23.0985564,0,399.7997853,23.0048005,0.005048703,28.62975889,0,2.771616994,23.03376023,0.00529272,29.94917312,69.10389222,8.419910057,31.03618821,0,0,0,0,0,0,1970965.606,547.490446,0,0,0,0,0,0,0.3,530.3231411,1909163.308,674.820483,2429353.739,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/06  10:00:00,7.0125,66528,25.49492631,23.15757159,23.00118833,24.24805732,23.03241776,23.09499468,0,408.0090485,23.00118833,0.004494608,25.52578249,0,2.765747467,23.03241776,0.004623909,26.20503912,68.56961078,8.419910057,31.03618821,0,0,0,0,0,0,1936985.984,538.0516621,0,0,0,0,0,0,0.3,523.1520926,1883347.533,665.7516768,2396706.036,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/06  11:00:00,7.575,42336,25.87667664,23.15159516,22.99777279,24.43722472,23.02736252,23.08947884,0,470.9723666,22.99777279,0.004263159,24.22547838,0,2.725704174,23.02736252,0.004297757,24.37700511,68.01047904,8.419910057,31.03618821,0,0,0,0,0,0,1707830.089,474.397247,0,0,0,0,0,0,0.3,456.4054761,1643059.714,581.6298503,2093867.461,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/06  12:00:00,7.8,42336,24.88848374,23.14620525,22.99890574,23.94369474,23.02682434,23.08651479,0,290.7930584,22.99890574,0.004300362,24.43375998,0,2.58530678,23.02682434,0.004268424,24.21258729,67.78682635,8.419910057,31.03618821,0,0,0,0,0,0,2357082.875,654.7452432,0,0,0,0,0,0,0.3,639.4954029,2302183.45,811.9484804,2923014.529,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/06  13:00:00,8.1125,42336,24.48081368,23.14124651,23.00186089,23.74133729,23.02788166,23.08456409,0,212.5573764,23.00186089,0.004503205,25.55731802,0,2.391084585,23.02788166,0.004431261,25.1122789,67.4761976,8.419910057,31.03618821,0,0,0,0,0,0,2641075.379,733.6320499,0,0,0,0,0,0,0.3,716.5197711,2579471.176,908.4529516,3270430.626,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/06  14:00:00,8.9875,42336,24.35826199,23.13660987,23.00097743,23.67961971,23.02643825,23.08152406,0,190.6492659,23.00097743,0.004575012,25.95356382,0,2.347237967,23.02643825,0.004602798,26.06988592,66.60643713,8.419910057,31.03618821,0,0,0,0,0,0,2719731.816,755.4810601,0,0,0,0,0,0,0.3,734.5268745,2644296.748,930.9804312,3351529.552,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/06  15:00:00,9.775,42336,24.22505279,23.13169745,22.99971346,23.61238313,23.02324336,23.07747041,0,170.1601961,22.99971346,0.004351156,24.69440899,0,2.255929112,23.02324336,0.004418134,25.03616177,65.82365269,8.419910057,31.03618821,0,0,0,0,0,0,2791657.791,775.4604975,0,0,0,0,0,0,0.3,757.9564752,2728643.311,960.2711799,3456976.248,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/06  16:00:00,8.9375,42336,23.90114405,23.12728479,22.9996607,23.45040237,23.02319153,23.07523816,0,121.9570262,22.9996607,0.004307421,24.43264524,0,2.150233961,23.02319153,0.004284055,24.26646959,66.65613772,8.419910057,31.03618821,0,0,0,0,0,0,2965083.205,823.6342236,0,0,0,0,0,0,0.3,822.154279,2959755.404,1040.432056,3745555.403,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/06  17:00:00,8.675,42336,23.37489231,23.12282601,22.99901754,23.18695492,23.02101898,23.0719225,0,53.86967729,22.99901754,0.004438863,25.16448948,0,2.078416627,23.02101898,0.004405148,24.94148282,66.91706587,8.419910057,31.03618821,0,0,0,0,0,0,3210507.903,891.8077509,0,0,0,0,0,0,0.3,873.6914533,3145289.232,1104.700247,3976920.888,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/06  18:00:00,8.2125,42336,22.86730581,23.11912044,23.00431025,22.93580803,23.02500576,23.0720631,1.608563819,18.07507173,23.00431025,0.004425509,25.08128704,0,1.889095084,23.02500576,0.004450749,25.1917707,67.37679641,8.419910057,31.03618821,0,0,0,0,0,0,3346551.975,929.5977709,0,0,0,0,0,0,0.3,924.1559352,3326961.367,1167.557852,4203208.269,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/06  19:00:00,6.425,101304,22.43944,23.11520636,22.9999674,22.7197037,23.02058142,23.06789389,28.45315198,0,22.9999674,0.004466456,25.3024014,0,1.928992652,23.02058142,0.004419513,25.00718002,69.15359281,8.419910057,31.03618821,0,0,0,0,0,0,3507482.579,974.3007165,0,0,0,0,0,0,0.3,976.7754639,3516391.67,1233.030585,4438910.104,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/06  20:00:00,4.85,134568,22.15139041,23.11135598,23.00126532,22.57632786,23.02016451,23.06576024,56.77492153,0,23.00126532,0.004660268,26.38031295,0,1.792142659,23.02016451,0.004614513,26.09332621,70.71916168,8.419910057,31.03618821,0,0,0,0,0,0,3610672.126,1002.964479,0,0,0,0,0,0,0.3,998.3883742,3594198.147,1259.903176,4535651.434,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/06  21:00:00,4.4,151200,22.01420185,23.10777065,23.00001002,22.50710594,23.01830667,23.06303866,56.39789671,0,23.00001002,0.00477733,27.03994529,0,1.755493368,23.01830667,0.004740748,26.80478888,71.16646707,8.419910057,31.03618821,0,0,0,0,0,0,3609640.094,1002.677804,0,0,0,0,0,0,0.3,989.8305033,3563389.812,1249.265165,4497354.593,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/06  22:00:00,5.15,134568,21.89841958,23.10837517,22.60036387,22.24939173,23.08831788,23.09834652,0,0,22.60036387,0.005271714,30.53509657,0,0,23.08831788,0.004806295,27.04074655,66.6937588,8.419910057,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/06  23:00:00,5.6,101304,21.60342709,23.11084127,22.04437331,21.8239002,23.10967285,23.11025706,0,0,22.04437331,0.006118277,36.60051913,0,0,23.10967285,0.004805741,26.99255846,66.6937588,8.419910057,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/06  24:00:00,5.225,49896,21.15686801,23.11073302,21.38151529,21.26919165,23.1101926,23.11046281,0,0,21.38151529,0.006908229,42.95342366,0,0,23.1101926,0.004805733,26.97473113,66.6937588,8.419910057,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  01:00:00,3.9375,39312,20.64619376,23.1107308,20.80999153,20.72809265,23.11055297,23.11064189,0,0,20.80999153,0.007573553,48.69530046,0,0,23.11055297,0.004805734,26.96398669,66.6937588,8.419910057,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  02:00:00,3.9875,39312,20.20446796,23.11073186,20.36240181,20.28343488,23.11066466,23.11069826,0,0,20.36240181,0.008145934,53.74991963,0,0,23.11066466,0.004805734,26.94686733,66.6937588,8.419910057,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  03:00:00,4.775,16632,19.87820275,23.11073393,20.0904864,19.98434458,23.11070786,23.11072089,0,0,20.0904864,0.008663976,58.02938938,0,0,23.11070786,0.004805734,26.91969778,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  04:00:00,5,16632,19.59562022,23.11073663,19.85475563,19.72518792,23.1107253,23.11073097,0,0,19.85475563,0.009131709,61.95316681,0,0,23.1107253,0.004805734,26.89256985,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  05:00:00,5.375,16632,19.33994512,23.1107398,19.63907963,19.48951238,23.11073362,23.11073671,0,0,19.63907963,0.009556191,65.59476043,0,0,23.11073362,0.004805734,26.86545748,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  06:00:00,5.6,16632,19.10808615,23.11074334,19.44748073,19.27778344,23.11073883,23.11074108,0,0,19.44748073,0.009949901,69.00324854,0,0,23.11073883,0.004805734,26.83834978,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  07:00:00,5.6,61992,18.95321135,23.11074711,19.28225973,19.11773554,23.11074308,23.11074509,0,0,19.28225973,0.010234915,71.60620975,0,0,23.11074308,0.004805734,26.81124325,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  08:00:00,5.6,61992,19.05283754,23.11075109,19.59608658,19.32446206,23.1107471,23.1107491,0,0,19.59608658,0.010355405,70.96465968,0,0,23.1107471,0.004805734,26.78413752,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  09:00:00,5.9125,84672,19.5741273,23.11075523,20.33328322,19.95370526,23.11075117,23.1107532,0,0,20.33328322,0.010420203,68.14884038,0,0,23.11075117,0.004805734,26.75703218,66.6937588,8.419910057,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  10:00:00,6.1,84672,20.17407711,23.11075944,20.65914108,20.41660909,23.11075531,23.11075738,0,0,20.65914108,0.010438162,66.83296096,0,0,23.11075531,0.004805734,26.72992647,66.6937588,8.419910057,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  11:00:00,6.1,61992,20.42470118,23.11076371,20.57248603,20.4985936,23.11075952,23.11076162,0,0,20.57248603,0.010377985,66.6985929,0,0,23.11075952,0.004805734,26.68588303,66.6937588,8.419910057,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  12:00:00,6.1,49896,20.63126844,23.11076804,20.69605046,20.66365945,23.1107638,23.11076592,0,0,20.69605046,0.010311431,65.68410886,0,0,23.1107638,0.004805734,26.64861556,66.6937588,8.419910057,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  13:00:00,6.1,49896,20.83519525,23.11077237,20.90759195,20.8713936,23.11076812,23.11077025,0,0,20.90759195,0.010249824,64.34610982,0,0,23.11076812,0.004805734,26.60457179,66.6937588,8.419910057,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  14:00:00,5.7875,49896,20.80962967,23.11077677,20.87456827,20.84209897,23.11077247,23.11077462,0,0,20.87456827,0.010189963,63.97516468,0,0,23.11077247,0.004805734,26.55036702,66.6937588,8.419910057,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  15:00:00,5.225,49896,20.6707913,23.11078118,20.70066508,20.68572819,23.11077686,23.11077902,0,0,20.70066508,0.010127717,64.18507422,0,0,23.11077686,0.004805734,26.51309846,66.6937588,8.419910057,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  16:00:00,4.625,49896,20.36839585,23.11078561,20.38002242,20.37420914,23.11078128,23.11078344,0,0,20.38002242,0.010055327,64.94104168,0,0,23.11078128,0.004805734,26.48599208,66.6937588,8.419910057,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  17:00:00,4.0875,49896,19.85966251,23.11079005,19.87361178,19.86663715,23.11078571,23.11078788,0,0,19.87361178,0.009970987,66.38814302,0,0,23.11078571,0.004805734,26.45888649,66.6937588,8.419910057,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  18:00:00,3.9,49896,19.35075098,23.11079449,19.57818238,19.46446668,23.11079015,23.11079232,0,0,19.57818238,0.009940183,67.34199735,0,0,23.11079015,0.004805734,26.43177976,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  19:00:00,3.525,128520,18.998897,23.11079893,19.33097063,19.16493382,23.11079459,23.11079676,0,0,19.33097063,0.009983589,68.60813451,0,0,23.11079459,0.004805734,26.40467381,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  20:00:00,2.9875,151200,18.77114491,23.11080336,19.37277858,19.07196175,23.11079903,23.1108012,0,0,19.37277858,0.01017856,69.67217181,0,0,23.11079903,0.004805734,26.37756788,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  21:00:00,2.8,151200,18.66797664,23.11080774,19.43204132,19.05000898,23.11080345,23.1108056,0,0,19.43204132,0.01051113,71.57208623,0,0,23.11080345,0.004805734,26.3504612,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  22:00:00,3.1125,151200,18.59406139,23.11081216,19.31903727,18.95654933,23.11080786,23.11081001,0,0,19.31903727,0.010748516,73.60292004,0,0,23.11080786,0.004805734,26.32335529,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  23:00:00,3.675,128520,18.37674,23.11081664,18.82132311,18.59903156,23.1108123,23.11081447,0,0,18.82132311,0.01089848,76.84244795,0,0,23.1108123,0.004805734,26.27931249,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/07  24:00:00,4.2125,61992,18.03455403,23.1108211,18.28249317,18.1585236,23.11081676,23.11081893,0,0,18.28249317,0.011023417,80.31266262,0,0,23.11081676,0.004805734,26.25898062,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  01:00:00,4.4,39312,17.7381471,23.11082553,18.12666011,17.93240361,23.11082122,23.11082337,0,0,18.12666011,0.011190257,82.24985918,0,0,23.11082122,0.004805734,26.24203691,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  02:00:00,4.775,39312,17.52526648,23.11082998,17.97427641,17.74977145,23.11082566,23.11082782,0,0,17.97427641,0.01141239,84.57392315,0,0,23.11082566,0.004805734,26.21493106,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  03:00:00,4.3125,16632,17.29318669,23.11083442,17.75700734,17.52509702,23.11083011,23.11083226,0,0,17.75700734,0.011612175,87.18105926,0,0,23.11083011,0.004805734,26.20476136,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  04:00:00,3.9,16632,17.03177001,23.11083886,17.47680388,17.25428694,23.11083456,23.11083671,0,0,17.47680388,0.011765732,89.88611238,0,0,23.11083456,0.004805734,26.20475456,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  05:00:00,3.525,16632,16.77998994,23.11084331,17.22976545,17.0048777,23.110839,23.11084115,0,0,17.22976545,0.011884126,92.26278654,0,0,23.110839,0.004805734,26.22168464,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  06:00:00,3.3,16632,16.52899773,23.11084775,16.97551799,16.75225786,23.11084344,23.11084559,0,0,16.97551799,0.011967265,94.50097406,0,0,23.11084344,0.004805734,26.24877609,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  07:00:00,3.3,61992,16.41945989,23.11085218,16.83991552,16.62968771,23.11084787,23.11085003,0,0,16.83991552,0.01196979,95.37291451,0,0,23.11084787,0.004805734,26.25893178,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  08:00:00,3.3,61992,16.65787468,23.11085665,17.23826228,16.94806848,23.11085232,23.11085448,0,0,17.23826228,0.01185122,92.15706582,0,0,23.11085232,0.004805734,26.27586145,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  09:00:00,3.3,84672,17.29054795,23.11086111,18.07427629,17.68241212,23.11085678,23.11085894,0,0,18.07427629,0.011697646,86.40936554,0,0,23.11085678,0.004805734,26.30295286,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  10:00:00,3.675,84672,17.88376014,23.11086557,18.38156177,18.13266095,23.11086123,23.1108634,0,0,18.38156177,0.011520521,83.51907101,0,0,23.11086123,0.004805734,26.31310815,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  11:00:00,4.2125,61992,18.42999459,23.11087003,18.59301258,18.51150358,23.11086569,23.11086786,0,0,18.59301258,0.011307024,80.92029677,0,0,23.11086569,0.004805734,26.31310132,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  12:00:00,4.4,49896,19.21713561,23.11087448,19.38619084,19.30166322,23.11087015,23.11087231,0,0,19.38619084,0.011120427,75.76829261,0,0,23.11087015,0.004805734,26.31309373,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  13:00:00,4.775,49896,19.42229696,23.11087887,19.57048555,19.49639126,23.11087458,23.11087672,0,0,19.57048555,0.010969261,73.94131969,0,0,23.11087458,0.004805734,26.33002413,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  14:00:00,5,49896,19.45514021,23.11088329,19.59438859,19.5247644,23.11087898,23.11088114,0,0,19.59438859,0.010836296,72.9799838,0,0,23.11087898,0.004805734,26.34017902,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  15:00:00,5.375,49896,19.37484457,23.11088777,19.51017847,19.44251152,23.11088343,23.1108856,0,0,19.51017847,0.010719396,72.63151119,0,0,23.11088343,0.004805734,26.35710865,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  16:00:00,5.6,49896,19.18488742,23.11089222,19.3332082,19.25904781,23.11088788,23.11089005,0,0,19.3332082,0.010610474,72.77705766,0,0,23.11088788,0.004805734,26.38420074,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  17:00:00,5.6,49896,18.79546835,23.11089669,18.95447978,18.87497407,23.11089233,23.11089451,0,0,18.95447978,0.010502486,73.84715327,0,0,23.11089233,0.004805734,26.41129244,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  18:00:00,5.6,49896,18.37179525,23.11090114,18.78328307,18.57753916,23.11089679,23.11089897,0,0,18.78328307,0.010460521,74.42436941,0,0,23.11089679,0.004805734,26.43838412,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  19:00:00,5.6,128520,18.12032187,23.11090558,18.6463308,18.38332633,23.11090123,23.11090341,0,0,18.6463308,0.010489295,75.34417787,0,0,23.11090123,0.004805734,26.46547618,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  20:00:00,5.6,151200,18.03112618,23.1109099,18.77177078,18.40144848,23.11090564,23.11090777,0,0,18.77177078,0.010660821,76.03381343,0,0,23.11090564,0.004805734,26.49256783,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  21:00:00,5.6,151200,18.05762326,23.11091432,18.93731743,18.49747034,23.11091,23.11091216,0,0,18.93731743,0.010973845,77.45173152,0,0,23.11091,0.004805734,26.50272304,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  22:00:00,5.6,151200,18.07875412,23.11091864,18.90812754,18.49344083,23.11091439,23.11091651,0,0,18.90812754,0.011192236,79.16208655,0,0,23.11091439,0.004805734,26.51965297,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  23:00:00,5.6,128520,17.91716059,23.11092315,18.47564604,18.19640331,23.11091877,23.11092096,0,0,18.47564604,0.011312988,82.23187623,0,0,23.11091877,0.004805734,26.5298074,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/08  24:00:00,5.6,61992,17.60210227,23.11092762,17.98905567,17.79557897,23.11092324,23.11092543,0,0,17.98905567,0.011397206,85.40245856,0,0,23.11092324,0.004805734,26.52980052,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/09  01:00:00,5.225,33264,17.30660917,23.11093206,17.79461018,17.55060968,23.11092769,23.11092988,0,0,17.79461018,0.011505199,87.31120975,0,0,23.11092769,0.004805734,26.54673042,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/09  02:00:00,4.3125,25704,17.0077417,23.11093652,17.48597744,17.24685957,23.11093214,23.11093433,0,0,17.48597744,0.01164467,90.12443187,0,0,23.11093214,0.004805734,26.55688484,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/09  03:00:00,3.525,16632,16.67107641,23.11094098,17.11127364,16.89117502,23.1109366,23.11093879,0,0,17.11127364,0.011736771,93.00096878,0,0,23.1109366,0.004805734,26.55687795,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/09  04:00:00,2.9875,16632,16.36471254,23.11094542,16.7970211,16.58086682,23.11094105,23.11094323,0,0,16.7970211,0.011785555,95.25917203,0,0,23.11094105,0.004805734,26.55687106,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/09  05:00:00,2.425,16632,16.06507481,23.11094988,16.49499823,16.28003652,23.1109455,23.11094769,0,0,16.49499823,0.01180133,97.23366374,0,0,23.1109455,0.004805734,26.5568634,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/09  06:00:00,1.5125,33264,15.74670359,23.11095434,16.15019175,15.94844767,23.11094996,23.11095215,0,0,16.15019175,0.011782793,99.30418217,0,0,23.11094996,0.004805734,26.57379328,66.6937588,8.419910057,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/09  07:00:00,1.475,66528,17.46179212,22.4444433,17.98616872,17.72398042,19.35048535,20.89746433,122.5551379,107.3414579,17.98616872,0.00895961,67.55715069,1.823285031,147.8407852,19.35048535,0.009048892,62.81845449,73.93228753,7.22,29.4,1,0,0,0,0,0,1854955.428,515.2653967,0,0,1699935.729,1598221.822,472.204369,443.9505062,0.311666667,536.6292367,1931865.252,680.3926867,2449413.672,470.6703162,1694413.138,510.3038619,1837093.903,1548.039451,5572942.024,2.285832555,1601.323442,1.911829178,6882.585039,344557.2311
Elowe,E,Lowe, 10/09  08:00:00,2.3875,84672,23.33431262,22.60573444,22.84052152,23.08741707,22.56038321,22.58305883,106.0677878,187.7474518,22.84052152,0.007683492,43.11170561,20.75604217,7.701836699,22.56038321,0.007864497,44.92504635,72.96005054,7.22,29.4,0,0,0,0,0,0,3573367.786,992.6021628,0,0,2850180.411,2809170.019,791.7167808,780.3250054,0.353846154,960.900023,3459240.083,1212.162691,4363785.688,486.103795,1749973.662,821.2891445,2956640.92,1615.302636,5815089.491,2.307925073,1668.588558,2.412681186,8685.652269,372317.1737
Elowe,E,Lowe, 10/09  09:00:00,3.1125,66528,23.5078903,22.75231341,23.0022272,23.25505875,22.94575059,22.849032,0.028438055,114.1158229,23.0022272,0.006944859,38.5779552,5.329203712,0,22.94575059,0.007114127,39.64311494,72.44625749,7.22,29.4,0,0,0,0,0,0,3010104.21,836.1400584,0,0,2541388.398,2541388.398,705.9412215,705.9412215,0.3,819.1783331,2949041.999,1036.642137,3731911.693,464.9536762,1673833.234,739.441501,2661989.404,1523.566947,5484841.008,2.276814497,1576.850235,2.031316683,7312.740059,336878.9492
Elowe,E,Lowe, 10/09  10:00:00,4.7375,66528,25.8065883,22.75733786,23.00265157,24.40461993,22.94902286,22.85318036,0,467.7944958,23.00265157,0.006055881,33.68535033,4.949289447,0,22.94902286,0.006382851,35.60153337,70.83098802,8.131851638,30.62714116,0,0,0,0,0,0,1732196.696,481.1657488,0,0,646324.7022,646324.7022,179.5346395,179.5346395,0.3,457.008521,1645230.675,582.2735277,2096184.7,116.2384191,418458.3086,187.7864087,676031.0715,380.8917367,1371210.252,0.569203624,394.2125588,0.535235549,1926.847977,336878.9492
Elowe,E,Lowe, 10/09  11:00:00,6.2875,42336,25.37288791,22.76683169,23.00080363,24.18684577,22.9510607,22.85894619,0,379.9407764,23.00080363,0.0054243,30.20726977,4.718043991,0,22.9510607,0.005507861,30.76103071,69.29026946,8.435802184,31.03618821,0,0,0,0,0,0,2043718.628,567.6996188,0,0,0,0,0,0,0.3,543.2507372,1955702.654,691.0128234,2487646.164,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/09  12:00:00,7.7,42336,24.26340023,22.77626097,23.0009496,23.63217491,22.95317938,22.86472018,0,185.8939911,23.0009496,0.005355585,29.80862508,4.430084012,0,22.95317938,0.005342684,29.82358793,67.88622754,8.435802184,31.03618821,0,0,0,0,0,0,2741974.559,761.6595996,0,0,0,0,0,0,0.3,734.6125471,2644605.17,931.064674,3351832.826,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/09  13:00:00,10.05,42336,23.96020839,22.78492136,22.99891367,23.47956103,22.95376374,22.86934255,0,132.394681,22.99891367,0.00535155,29.75975631,4.17105388,0,22.95376374,0.005383667,30.01873432,65.92305389,8.435802184,31.03618821,0,0,0,0,0,0,2933579.07,814.883075,0,0,0,0,0,0,0.3,789.272004,2841379.215,999.3914151,3597809.095,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/09  14:00:00,11.475,42336,23.79375907,22.79333049,23.0016139,23.39768648,22.95864907,22.87598978,0,107.9454825,23.0016139,0.005336299,29.65943243,4.072584178,0,22.95864907,0.005291355,29.48830285,65.6,8.435802184,31.03618821,0,0,0,0,0,0,3022866.111,839.6850309,0,0,0,0,0,0,0.3,826.5737725,2975665.581,1045.953205,3765431.539,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/09  15:00:00,12.0125,42336,23.64167117,22.8014314,23.00568922,23.3236802,22.96076594,22.88109867,0,84.81484141,23.00568922,0.00545674,30.29624738,3.881185113,0,22.96076594,0.005458406,30.38787411,65.6,7.22,29.4,0,0,0,0,0,0,3107779.956,863.27221,0,0,73391.81947,73391.81947,20.38661652,20.38661652,0.3,850.1884783,3060678.522,1075.407329,3871466.384,464.9536762,1673833.234,65.6379825,236296.737,1523.566947,5484841.008,2.276814497,1576.850235,3.265667443,11756.40279,336878.9492
Elowe,E,Lowe, 10/09  16:00:00,11.8875,42336,23.49967578,22.80948539,23.00249453,23.25108515,22.96354316,22.88651428,0,70.26864817,23.00249453,0.005348744,29.69608133,3.669217013,0,22.96354316,0.005388118,29.98339331,65.6,7.234926164,29.80904705,0,0,0,0,0,0,3158357.511,877.3215308,0,0,39545.32879,39545.32879,10.98481355,10.98481355,0.3,864.1644699,3110992.092,1092.830035,3934188.128,348.7152572,1255374.926,36.99600916,133185.633,1142.67521,4113630.756,1.707610873,1182.637676,2.413363363,8688.108107,336878.9492
Elowe,E,Lowe, 10/09  17:00:00,10.6375,42336,23.07719723,22.81669369,23.0005429,23.03887007,22.96470281,22.89069825,0,25.77851077,23.0005429,0.005407764,30.0051982,3.491705311,0,22.96470281,0.005349519,29.7492843,65.6,7.279704656,31.03618821,0,0,0,0,0,0,3318368.698,921.7690827,0,0,0,0,0,0,0.3,908.1185851,3269226.906,1147.589589,4131322.521,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/09  18:00:00,9.3125,42336,22.5547926,22.82326373,22.99856752,22.77668006,22.9626581,22.89296092,7.932665468,5.596878514,22.99856752,0.005536289,30.70404191,3.241508116,0,22.9626581,0.005522277,30.6936716,66.28338323,7.279704656,31.03618821,0,0,0,0,0,0,3419422.114,949.839476,0,0,0,0,0,0,0.3,944.6504817,3400741.734,1193.066867,4295040.72,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/09  19:00:00,8.9,101304,22.26576742,22.83019079,23.00612734,22.63594738,22.97007816,22.90013447,34.13073396,0,23.00612734,0.005541373,30.71793952,3.273814644,0,22.97007816,0.005541099,30.78354021,66.69341317,7.279704656,31.03618821,0,0,0,0,0,0,3536401.398,982.3337217,0,0,0,0,0,0,0.3,969.1642324,3488991.237,1223.566017,4404837.66,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/09  20:00:00,8.2125,134568,22.10689943,22.83661935,23.00178461,22.55434202,22.96919744,22.9029084,46.9251539,0,23.00178461,0.005589476,31.01017673,3.032931634,0,22.96919744,0.005570274,30.96564728,67.37679641,7.279704656,31.03618821,0,0,0,0,0,0,3581102.492,994.7506921,0,0,0,0,0,0,0.3,989.5737028,3562465.33,1248.945267,4496202.961,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/09  21:00:00,7.1125,151200,21.99797252,22.84271286,23.00344004,22.50070628,22.97318951,22.90795119,47.06865149,0,23.00344004,0.005555894,30.81458721,2.961725162,0,22.97318951,0.005584251,31.02722263,68.47020958,7.279704656,31.03618821,0,0,0,0,0,0,3581700.137,994.9167047,0,0,0,0,0,0,0.3,990.0999712,3564359.896,1249.600074,4498560.266,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/09  22:00:00,7.7,134568,21.91879534,22.84265275,22.69622862,22.30751198,22.8672362,22.85494448,0,0,22.69622862,0.005923966,33.44531598,0,0,22.8672362,0.005529365,30.91091826,64.42373201,7.279704656,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/09  23:00:00,8.3,101304,21.70202621,22.8394555,22.25653885,21.97928253,22.84033013,22.83989282,0,0,22.25653885,0.006807663,39.4276072,0,0,22.84033013,0.00552959,30.96255857,64.42373201,7.279704656,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/09  24:00:00,8.3,49896,21.3638903,22.8395369,21.75907878,21.56148454,22.84022048,22.83987869,0,0,21.75907878,0.007633659,45.51055232,0,0,22.84022048,0.005529608,30.96286304,64.42373201,7.279704656,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/10  01:00:00,7.3,33264,20.99478342,22.8395031,21.35619368,21.17548855,22.83975471,22.83962891,0,0,21.35619368,0.008366647,51.06340418,0,0,22.83975471,0.005529606,30.96372957,64.42373201,7.279704656,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/10  02:00:00,6.7,25704,20.61128201,22.8394773,20.91810257,20.76469229,22.83958494,22.83953112,0,0,20.91810257,0.00902569,56.48902841,0,0,22.83958494,0.005529606,30.94426064,64.42373201,7.279704656,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/10  03:00:00,6.7,16632,20.26711127,22.83946043,20.57634327,20.42172727,22.83950956,22.83948499,0,0,20.57634327,0.009609681,61.33999891,0,0,22.83950956,0.005529606,30.93252916,64.42373201,7.279704656,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/10  04:00:00,6.0125,16632,19.93615637,22.83944992,20.2556324,20.09589439,22.83947401,22.83946197,0,0,20.2556324,0.010126186,65.87660594,0,0,22.83947401,0.005529606,30.93259576,64.42373201,7.279704656,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/10  05:00:00,5.9125,16632,19.64015831,22.83944377,19.96178636,19.80097234,22.83945613,22.83944995,0,0,19.96178636,0.010575942,70.05608849,0,0,22.83945613,0.005529606,30.95241775,64.42373201,7.279704656,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/10  06:00:00,5.7875,33264,19.40089803,22.8394408,19.76556784,19.58323294,22.839447,22.8394439,0,0,19.76556784,0.010982745,73.62254028,0,0,22.839447,0.005529606,30.96430711,64.42373201,7.279704656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/10  07:00:00,5.6,66528,19.39354486,22.83943997,20.03716933,19.71535709,22.83944266,22.83944131,0,0,20.03716933,0.011275734,74.28648977,0,0,22.83944266,0.005529606,30.96431561,64.42373201,7.279704656,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/10  08:00:00,6.6,84672,20.16998014,22.68909792,21.52935011,20.84966512,21.61256295,22.15083044,91.87432799,1.063011962,21.52935011,0.006537128,39.59645283,8.275819576,46.55735552,21.61256295,0.006884253,41.51390458,63.42429045,7.279704656,31.03618821,0,0,1,0,0,0,10142377.06,2817.326961,0,0,0,0,0,0,1,2635.439264,9487581.352,3294.294556,11859460.4,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 10/10  09:00:00,8.575,66528,21.88490112,22.7326489,22.98807015,22.43648564,22.80492481,22.76878686,131.3348659,11.35418567,22.98807015,0.005531157,30.71551158,9.645605804,1.418733319,22.80492481,0.005635841,31.65099205,67.01646707,7.279704656,31.03618821,0,0,0,0,0,0,3838617.811,1066.282725,0,0,0,0,0,0,0.3,1111.98673,4003152.228,1400.968642,5043487.111,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/10  10:00:00,8.4,66528,23.02538349,22.77671579,23.00170446,23.01354398,22.95206795,22.86439187,0,40.91818819,23.00170446,0.00493514,27.40177035,4.500998392,0,22.95206795,0.005106995,28.43345511,67.19041916,7.279704656,31.03618821,0,0,0,0,0,0,3260778.335,905.7717598,0,0,0,0,0,0,0.3,904.831029,3257391.704,1143.497127,4116589.657,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/10  11:00:00,6.7375,42336,22.58131805,22.7843583,23.00203157,22.79167481,22.95756628,22.87096229,49.73646012,0,23.00203157,0.004652686,25.83457487,4.355021709,0,22.95756628,0.004684196,26.07832586,68.84296407,7.279704656,31.03618821,0,0,0,0,0,0,3586020.421,996.1167836,0,0,0,0,0,0,0.3,994.2332432,3579239.675,1254.7364,4517051.039,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/10  12:00:00,5.0375,42336,22.48931172,22.79263643,23.00242454,22.74586813,22.95716067,22.87489855,65.38240109,0,23.00242454,0.004704998,26.13898707,4.027008682,0,22.95716067,0.004675167,26.04575763,70.53278443,7.279704656,31.03618821,0,0,0,0,0,0,3643019.494,1011.94986,0,0,0,0,0,0,0.3,1011.105796,3639980.867,1275.710843,4592559.034,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/10  13:00:00,3.4,42336,22.33133127,22.80093031,23.00060279,22.66596703,22.96017734,22.88055382,90.26877884,0,23.00060279,0.004742501,26.35872469,3.838763842,0,22.96017734,0.004746873,26.44748847,72.16047904,7.234926164,29.80904705,0,0,0,0,0,0,3731997.388,1036.665941,0,0,1903598.987,1903598.987,528.7774963,528.7774963,0.3,1035.109351,3726393.662,1305.536407,4699931.067,348.7152572,1255374.926,542.4136,1952688.96,1142.67521,4113630.756,1.707610873,1182.637676,1.505031861,5418.1147,336878.9492
Elowe,E,Lowe, 10/10  14:00:00,1.05,42336,22.46179944,22.80850024,23.00287361,22.73233652,22.96267373,22.88558698,80.43846395,0,23.00287361,0.004663264,25.91801138,3.73483923,0,22.96267373,0.004698133,26.17401689,74.49640719,7.22,29.4,0,0,0,0,0,0,3696795.419,1026.887616,0,0,2408823.174,2408823.174,669.1175483,669.1175483,0.3,1034.471098,3724095.952,1304.743605,4697076.977,464.9536762,1673833.234,703.5533569,2532792.085,1523.566947,5484841.008,2.276814497,1576.850235,1.721452759,6197.229932,336878.9492
Elowe,E,Lowe, 10/10  15:00:00,0,42336,22.35546664,22.8159446,23.00269354,22.67908009,22.96331992,22.88963226,98.71105746,0,23.00269354,0.004527087,25.16693192,3.470573431,0,22.96331992,0.004564325,25.43296961,75.54011976,7.22,29.4,0,0,0,0,0,0,3761776.453,1044.937904,0,0,2345945.064,2345945.064,651.6514067,651.6514067,0.3,1031.501735,3713406.247,1301.054114,4683794.812,464.9536762,1673833.234,685.3214127,2467157.086,1523.566947,5484841.008,2.276814497,1576.850235,1.591077035,5727.877328,336878.9492
Elowe,E,Lowe, 10/10  16:00:00,0.375,42336,22.08368651,22.82304924,22.99925457,22.54147054,22.96579585,22.89442255,126.1605016,0,22.99925457,0.004441525,24.71550492,3.320549962,0,22.96579585,0.00446073,24.87194013,75.16736527,7.22,29.4,0,0,0,0,0,0,3858715.402,1071.865389,0,0,2368528.387,2368528.387,657.9245518,657.9245518,0.3,1053.799152,3793676.948,1328.749961,4783499.86,464.9536762,1673833.234,691.4221541,2489119.755,1523.566947,5484841.008,2.276814497,1576.850235,1.626483012,5855.338843,336878.9492
Elowe,E,Lowe, 10/10  17:00:00,0.6,42336,21.72296159,22.82941843,23.00211499,22.36253829,22.96764593,22.89853218,166.5013947,0,23.00211499,0.004427289,24.64205723,3.221853734,0,22.96764593,0.004424369,24.67735326,74.94371257,7.22,29.4,0,0,0,0,0,0,4004667.547,1112.407652,0,0,2381581.815,2381581.815,661.5505041,661.5505041,0.3,1098.307033,3953905.32,1384.003317,4982411.942,464.9536762,1673833.234,695.2066035,2502743.773,1523.566947,5484841.008,2.276814497,1576.850235,1.647596308,5931.346711,336878.9492
Elowe,E,Lowe, 10/10  18:00:00,0.6,42336,21.38919729,22.83603597,23.00406818,22.19663273,22.96984031,22.90293814,197.0025691,0,23.00406818,0.004433399,24.6729073,3.063065221,0,22.96984031,0.004431761,24.71501255,74.94371257,7.22,29.4,0,0,0,0,0,0,4115063.005,1143.073057,0,0,2382694.155,2382694.155,661.8594876,661.8594876,0.3,1129.29424,4065459.264,1422.452247,5120828.089,464.9536762,1673833.234,695.5194109,2503869.879,1523.566947,5484841.008,2.276814497,1576.850235,1.647596308,5931.346711,336878.9492
Elowe,E,Lowe, 10/10  19:00:00,0.9125,101304,21.23083837,22.84209123,22.99898238,22.11491038,22.96921921,22.90565522,221.2697793,0,22.99898238,0.004435535,24.69231226,2.844413783,0,22.96921921,0.004435621,24.73731699,74.63308383,7.22,29.4,0,0,0,0,0,0,4200706.649,1166.862958,0,0,2401930.864,2401930.864,667.2030179,667.2030179,0.3,1149.724109,4139006.792,1447.794211,5212059.161,464.9536762,1673833.234,700.7241544,2522606.956,1523.566947,5484841.008,2.276814497,1576.850235,1.671842875,6018.63435,336878.9492
Elowe,E,Lowe, 10/10  20:00:00,1.475,134568,21.1998387,22.84740788,23.0006003,22.1002195,22.97086181,22.90913484,215.1050241,0,23.0006003,0.004478047,24.92484439,2.769054974,0,22.97086181,0.00445933,24.86612218,74.0739521,7.22,29.4,0,0,0,0,0,0,4179119.697,1160.866582,0,0,2435667.18,2435667.18,676.5742165,676.5742165,0.3,1143.239742,4115663.073,1439.752132,5183107.677,464.9536762,1673833.234,710.055935,2556201.366,1523.566947,5484841.008,2.276814497,1576.850235,1.724687424,6208.874725,336878.9492
Elowe,E,Lowe, 10/10  21:00:00,1.7,151200,21.22095368,22.85289966,22.99988607,22.11041988,22.97076233,22.91183099,191.4797133,0,22.99988607,0.004532329,25.22586532,2.548820695,0,22.97076233,0.004517953,25.19081386,73.8502994,7.22,29.4,0,0,0,0,0,0,4093931.494,1137.203193,0,0,2449681.256,2449681.256,680.4670155,680.4670155,0.3,1124.217569,4047183.248,1416.156368,5098162.924,464.9536762,1673833.234,714.1099051,2570795.658,1523.566947,5484841.008,2.276814497,1576.850235,1.747772937,6291.982572,336878.9492
