Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 10/10  22:00:00,1.7,134568,21.0004022,22.85240737,21.87699911,21.43870066,22.89164297,22.87202517,0,0,21.87699911,0.004825624,28.76632663,0,0,22.89164297,0.004533766,25.39978718,68.79773254,8.375148654,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/10  23:00:00,2.0125,101304,20.45818536,22.85044407,20.85410069,20.65614302,22.86032738,22.85538572,0,0,20.85410069,0.005308862,33.64122454,0,0,22.86032738,0.004533331,25.42934814,68.79773254,8.375148654,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/10  24:00:00,2.575,49896,19.91751192,22.85026845,20.08710978,20.00231085,22.85187355,22.851071,0,0,20.08710978,0.005962619,39.54681147,0,0,22.85187355,0.00453335,25.43274561,68.79773254,8.375148654,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/11  01:00:00,2.425,33264,19.42974784,22.85022155,19.6047053,19.51722657,22.85080775,22.85051465,0,0,19.6047053,0.00654542,44.65518289,0,0,22.85080775,0.004533349,25.41814674,68.79773254,8.375148654,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/11  02:00:00,2.2,25704,18.98611391,22.85019934,19.16243363,19.07427377,22.85042675,22.85031304,0,0,19.16243363,0.007056708,49.42444437,0,0,22.85042675,0.004533349,25.40899074,68.79773254,8.375148654,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/11  03:00:00,2.2,16632,18.59185265,22.85018412,18.7869907,18.68942167,22.85027568,22.8502299,0,0,18.7869907,0.007503919,53.72849703,0,0,22.85027568,0.004533349,25.39298548,68.79773254,8.375148654,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/11  04:00:00,1.8875,16632,18.21763346,22.85017481,18.42672625,18.32217985,22.85021355,22.85019418,0,0,18.42672625,0.007895191,57.76133292,0,0,22.85021355,0.004533349,25.38333841,68.79773254,8.375148654,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/11  05:00:00,1.0125,16632,17.82281193,22.85016956,18.02552899,17.92417046,22.8501867,22.85017813,0,0,18.02552899,0.008233858,61.74335458,0,0,22.8501867,0.004533349,25.38337948,68.79773254,8.375148654,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/11  06:00:00,0.6,33264,17.44189808,22.85016714,17.63942718,17.54066263,22.85017473,22.85017094,0,0,17.63942718,0.008522822,65.45076613,0,0,22.85017473,0.004533349,25.38339782,68.79773254,8.375148654,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/11  07:00:00,1.975,66528,17.52218832,22.17863883,18.00047731,17.76133282,19.2993464,20.73899262,18.28286211,35.53538756,18.00047731,0.007105227,53.45273316,0,121.8713254,19.2993464,0.0071711,49.85548628,73.47028636,7.22,29.4,1,0,0,0,0,0,1680763.327,466.878702,0,0,1414696.729,1414696.729,392.9713136,392.9713136,0.3,458.343847,1650037.849,583.6122755,2101004.192,464.9536762,1673833.234,430.7008871,1550523.194,1523.566947,5484841.008,2.276814497,1576.850235,1.825983657,6573.541167,336878.9492
Elowe,E,Lowe, 10/11  08:00:00,3.8,84672,18.8498279,22.20228801,21.07256046,19.96119418,21.13945851,21.67087326,243.3169742,0,21.07256046,0.005984629,37.2747568,6.191282672,43.52069742,21.13945851,0.006131032,38.05260157,63.53310838,9.263941133,31.2038465,1,0,1,0,0,0,10155230.92,2820.897478,0,0,4479910.88,4479910.88,1244.419689,1244.419689,1,2623.935676,9446168.432,3280.024667,11808088.8,434.218719,1563187.388,1225.687577,4412475.278,1659.906296,5975662.666,1.40441008,1654.775614,5.411352834,19480.8702,797575.8683
Elowe,E,Lowe, 10/11  09:00:00,4.4,66528,20.16575733,22.21924154,21.3204381,20.74309771,21.41454366,21.8168926,115.3396002,0,21.3204381,0.004416371,27.17449204,0,31.88432111,21.41454366,0.004478618,27.39643116,62.70465218,11.30788227,33.007693,0.75,0,1,0,0,0,9964430.361,2767.897323,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 10/11  10:00:00,4.775,66528,21.13574268,22.27930867,22.53942601,21.83758434,22.28304843,22.28117855,199.2483234,1.610965072,22.53942601,0.004139646,23.68182174,14.72599611,7.07406797,22.28304843,0.004147341,24.09285463,68.44694547,11.30788227,33.007693,0,0,0.25,0,0,0,6130593.435,1702.942621,0,0,0,0,0,0,0.51875,1699.941235,6119788.446,2131.542895,7673554.422,0,0,0,0,0,0,0,0,0,0,480846.7364
Elowe,E,Lowe, 10/11  11:00:00,5.375,42336,22.09993545,22.3724276,22.99794443,22.54893994,22.82811793,22.60027276,111.5579459,0,22.99794443,0.00410317,22.82350748,15.81720375,0,22.82811793,0.00412304,23.17044931,70.19730539,11.30788227,33.007693,0,0,0,0,0,0,3803679.475,1056.577632,0,0,0,0,0,0,0.3,1040.625007,3746250.026,1312.37852,4724562.673,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/11  12:00:00,5.6,42336,22.56498967,22.40072168,23.00004124,22.78251546,22.83873438,22.61972803,46.75936266,0,23.00004124,0.003984476,22.18727675,14.96250975,0,22.83873438,0.004025776,22.63591069,69.97365269,11.30788227,33.007693,0,0,0,0,0,0,3570299.334,991.749815,0,0,0,0,0,0,0.3,979.333907,3525602.065,1236.212729,4450365.825,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/11  13:00:00,5.6,42336,22.86838626,22.42996721,23.00009601,22.93424113,22.84811449,22.63904085,15.84295632,0,23.00009601,0.003838939,21.40358448,14.02235454,0,22.84811449,0.003879135,21.82633078,69.97365269,11.30788227,33.007693,0,0,0,0,0,0,3458153.702,960.5982506,0,0,0,0,0,0,0.3,948.0689712,3413048.296,1197.322652,4310361.546,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/11  14:00:00,5.6,42336,23.00835536,22.457199,23.0030328,23.00569408,22.85986073,22.65852987,1.536002957,0,23.0030328,0.003694751,20.60869634,13.35338754,0,22.85986073,0.003739782,21.04011267,69.97365269,11.30788227,33.007693,0,0,0,0,0,0,3406699.52,946.3054222,0,0,0,0,0,0,0.3,933.4113069,3360280.705,1179.082772,4244697.978,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/11  15:00:00,5.6,42336,22.8981685,22.48343616,23.0005914,22.94937995,22.86661071,22.67502343,18.05114005,0,23.0005914,0.003544862,19.79281621,12.4661339,0,22.86661071,0.003585682,20.18261687,69.97365269,11.30788227,33.007693,0,0,0,0,0,0,3464427.072,962.3408533,0,0,0,0,0,0,0.3,948.9463247,3416206.769,1198.414871,4314293.536,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/11  16:00:00,5.9125,42336,22.64868507,22.50706114,22.9927135,22.82069929,22.86847527,22.6877682,41.70556927,0,22.9927135,0.003540885,19.80048608,11.53772449,0,22.86847527,0.003513744,19.79793552,69.66302395,11.30788227,33.007693,0,0,0,0,0,0,3547166.113,985.3239203,0,0,0,0,0,0,0.3,968.1238841,3485245.983,1222.271181,4400176.251,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/11  17:00:00,6.1,42336,22.21025777,22.52948049,22.99718017,22.60371897,22.87654289,22.70301169,78.12795534,0,22.99718017,0.003683205,20.60698451,10.94488144,0,22.87654289,0.003648137,20.56160262,69.47664671,11.30788227,33.007693,0,0,0,0,0,0,3680306.654,1022.307404,0,0,0,0,0,0,0.3,1008.415918,3630297.305,1272.365036,4580514.131,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/11  18:00:00,5.7875,42336,21.7986936,22.55159462,22.99784111,22.39826735,22.88707601,22.71933532,111.4570232,0,22.99784111,0.003693665,20.68529801,10.42405704,0,22.88707601,0.003705674,20.89184794,69.78727545,11.30788227,33.007693,0,0,0,0,0,0,3800314.095,1055.642804,0,0,0,0,0,0,0.3,1045.626833,3764256.6,1318.598373,4746954.143,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/11  19:00:00,5.6,101304,21.58898138,22.57170542,23.00041231,22.29469685,22.8924815,22.73209346,145.4649643,0,23.00041231,0.003553956,19.93688999,9.834719837,0,22.8924815,0.003611316,20.38973101,69.97365269,11.30788227,33.007693,0,0,0,0,0,0,3922425.955,1089.562765,0,0,0,0,0,0,0.3,1076.046557,3873767.604,1356.374979,4882949.923,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/11  20:00:00,5.6,134568,21.52923913,22.59069619,22.99901115,22.26412514,22.89790445,22.74430032,144.6225779,0,22.99901115,0.003514428,19.73323486,9.280414412,0,22.89790445,0.003485539,19.69217985,69.97365269,11.30788227,33.007693,0,0,0,0,0,0,3919009.804,1088.613834,0,0,0,0,0,0,0.3,1075.455338,3871639.218,1355.641176,4880308.232,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/11  21:00:00,4.85,151200,21.49988966,22.60906034,22.99948497,22.24968731,22.90558248,22.75732141,132.7529547,0,22.99948497,0.003636413,20.42663165,8.863348708,0,22.90558248,0.003612385,20.40815862,70.71916168,11.30788227,33.007693,0,0,0,0,0,0,3877038.778,1076.955216,0,0,0,0,0,0,0.3,1072.692193,3861691.894,1352.210606,4867958.182,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/11  22:00:00,4.0875,134568,21.25605736,22.60443271,21.98577966,21.62091851,22.6369301,22.6206814,0,0,21.98577966,0.004081869,24.40626385,0,0,22.6369301,0.003639939,20.90879736,66.34106324,11.30788227,33.007693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/11  23:00:00,3.9,101304,20.73753862,22.59680095,21.12908914,20.93331388,22.59593295,22.59636695,0,0,21.12908914,0.004888061,30.76617117,0,0,22.59593295,0.003640757,20.97858763,66.34106324,11.30788227,33.007693,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/11  24:00:00,3.2125,49896,20.16422732,22.59710335,20.3409477,20.25258751,22.59745381,22.59727858,0,0,20.3409477,0.00559577,36.93586707,0,0,22.59745381,0.003640738,20.98450031,66.34106324,11.30788227,33.007693,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/12  01:00:00,2.425,33264,19.60874186,22.59698557,19.7545357,19.68163878,22.59712512,22.59705534,0,0,19.7545357,0.006196914,42.36652174,0,0,22.59712512,0.003640738,20.98492131,66.34106324,11.30788227,33.007693,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/12  02:00:00,1.5125,25704,19.09642718,22.59690352,19.23467914,19.16555316,22.59700743,22.59695548,0,0,19.23467914,0.00671186,47.38364049,0,0,22.59700743,0.003640738,20.99833264,66.34106324,11.30788227,33.007693,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/12  03:00:00,1.1,16632,18.64014438,22.59684637,18.78432431,18.71223434,22.59691918,22.59688278,0,0,18.78432431,0.007149634,51.89164277,0,0,22.59691918,0.003640738,21.00640237,66.34106324,11.30788227,33.007693,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/12  04:00:00,1.475,16632,18.27229856,22.59680726,18.45342281,18.36286068,22.59685774,22.5968325,0,0,18.45342281,0.007534387,55.79238013,0,0,22.59685774,0.003640738,21.00648053,66.34106324,11.30788227,33.007693,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/12  05:00:00,1.7,16632,17.94936356,22.59678129,18.1660987,18.05773113,22.59681558,22.59679844,0,0,18.1660987,0.007880928,59.38717016,0,0,22.59681558,0.003640738,21.00653435,66.34106324,11.30788227,33.007693,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/12  06:00:00,1.0125,33264,17.61273219,22.59676386,17.83945051,17.72609135,22.59678703,22.59677545,0,0,17.83945051,0.00819075,62.97355041,0,0,22.59678703,0.003640738,21.00657054,66.34106324,11.30788227,33.007693,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/12  07:00:00,0.6,66528,17.97824707,21.96683762,18.00133501,17.98979104,19.22985408,20.59834585,10.89428516,70.6260871,18.00133501,0.006669219,50.90432291,0,114.9194903,19.22985408,0.006733388,47.71204613,74.94371257,7.22,29.4,1,0,0,0,0,0,1526901.959,424.139433,0,0,1317163.556,1317163.556,365.8787657,365.8787657,0.3,452.4068036,1628664.493,575.8829284,2073178.542,469.0881372,1688717.294,434.5519573,1564387.046,1541.374794,5548949.259,2.283079683,1626.456704,1.895932153,6825.355752,336878.9492
Elowe,E,Lowe, 10/12  08:00:00,1.6,84672,20.38426679,22.1102611,22.25075499,21.31751089,21.95197884,22.03111997,258.4387545,10.74692713,22.25075499,0.006115324,36.02655229,24.82248726,11.4344769,21.95197884,0.006185757,37.09959282,69.38029302,7.22,29.4,0.25,0,0.5,0,0,0,7493033.687,2081.398246,0,0,5677782.08,5677782.08,1577.161689,1577.161689,0.65,1974.277564,7107399.23,2472.54051,8901145.836,671.9591469,2419052.929,1605.014434,5778051.961,2446.343211,8806835.561,2.54919993,2499.652992,6.369014206,22928.45114,567227.4087
Elowe,E,Lowe, 10/12  09:00:00,3.2625,66528,21.99762441,22.31111355,23.00194407,22.49978424,22.80856661,22.55984008,109.8846241,0,23.00194407,0.005678208,31.89576061,18.04731482,0,22.80856661,0.00577858,32.83700206,72.29715569,7.22,29.4,0,0,0,0,0,0,3808106.37,1057.807325,0,0,2507103.886,2507103.886,696.417746,696.417746,0.3,1033.263671,3719749.214,1303.205666,4691540.399,464.9536762,1673833.234,729.2853492,2625427.257,1523.566947,5484841.008,2.276814497,1576.850235,1.95477082,7037.174951,336878.9492
Elowe,E,Lowe, 10/12  10:00:00,4.5875,66528,23.31694912,22.33908123,23.0025485,23.15974881,22.81868059,22.57888091,0,64.96337911,23.0025485,0.004779451,26.88452329,16.88912448,0,22.81868059,0.005088621,28.92980279,70.98008982,8.417442298,31.03618821,0,0,0,0,0,0,3172883.686,881.3565794,0,0,0,0,0,0,0.3,863.1305268,3107269.896,1091.506338,3929422.817,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/12  11:00:00,6.375,42336,24.28873342,22.37166938,22.99878693,23.64376017,22.82911962,22.6003945,0,172.651911,22.99878693,0.004268798,24.0374982,15.83991925,0,22.82911962,0.00435758,24.78734555,69.20329341,8.417442298,31.03618821,0,0,0,0,0,0,2781840.588,772.7334966,0,0,0,0,0,0,0.3,744.6617995,2680782.478,943.6477805,3397132.01,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/12  12:00:00,8.2625,42336,23.88986892,22.40249275,23.00224243,23.44605568,22.84047587,22.62148431,0,122.8231806,23.00224243,0.004200805,23.6522497,14.93590301,0,22.84047587,0.004185524,23.79884345,67.32709581,8.417442298,31.03618821,0,0,0,0,0,0,2962250.877,822.847466,0,0,0,0,0,0,0.3,796.1983882,2866314.197,1008.036685,3628932.068,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/12  13:00:00,9.2125,42336,23.66976488,22.43164164,23.00277235,23.33626862,22.85085093,22.64124628,0,86.35195081,23.00277235,0.004089656,23.0297347,14.07484728,0,22.85085093,0.004177529,23.73877039,66.38278443,8.417442298,31.03618821,0,0,0,0,0,0,3092466.233,859.018398,0,0,0,0,0,0,0.3,842.1408794,3031707.166,1065.371498,3835337.394,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/12  14:00:00,10.15,42336,23.53784386,22.4588463,23.00090799,23.26937592,22.85891774,22.65888202,0,68.11887445,23.00090799,0.00377317,21.24741174,13.20829592,0,22.85891774,0.003837971,21.79674711,65.6745509,8.417442298,31.03618821,0,0,0,0,0,0,3155769.382,876.602606,0,0,0,0,0,0,0.3,859.2475807,3093291.291,1086.70182,3912126.553,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/12  15:00:00,10.225,42336,23.45930852,22.48437544,22.99948387,23.22939619,22.86691315,22.6756443,0,56.95835642,22.99948387,0.003785785,21.31169959,12.45188812,0,22.86691315,0.003745155,21.25427672,65.6,8.417442298,31.03618821,0,0,0,0,0,0,3195960.648,887.7668466,0,0,0,0,0,0,0.3,874.6716913,3148818.089,1105.926679,3981336.044,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/12  16:00:00,10,42336,23.1490404,22.50846703,22.99650177,23.07277109,22.87002771,22.68924737,0,20.87329453,22.99650177,0.003867126,21.77073001,11.52020836,0,22.87002771,0.003874453,21.97941173,65.6,8.417442298,31.03618821,0,0,0,0,0,0,3324902.271,923.5839642,0,0,0,0,0,0,0.3,910.0665828,3276239.698,1150.0176,4140063.359,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/12  17:00:00,9.3125,42336,22.68500267,22.53119272,23.00059466,22.84279866,22.88154529,22.70636901,18.18119872,0.864699721,23.00059466,0.003907057,21.98860921,11.07785954,0,22.88154529,0.003868669,21.93144889,66.28338323,8.417442298,31.03618821,0,0,0,0,0,0,3464049.789,962.2360526,0,0,0,0,0,0,0.3,956.7733327,3444383.998,1208.150693,4349342.494,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/12  18:00:00,8.2125,42336,22.24781672,22.55306098,23.00123194,22.62452433,22.88823878,22.72064988,41.61690723,0,23.00123194,0.003907625,21.99098891,10.41836346,0,22.88823878,0.003943105,22.34176291,67.37679641,8.417442298,31.03618821,0,0,0,0,0,0,3551248.155,986.4578207,0,0,0,0,0,0,0.3,981.1621171,3532183.621,1238.484097,4458542.751,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/12  19:00:00,5.3625,101304,21.87996005,22.57349322,23.0003436,22.44015183,22.89481708,22.73415515,101.6233714,0,23.0003436,0.003809454,21.45656947,9.858439108,0,22.89481708,0.003816362,21.63300711,70.20973054,8.118081724,30.62714116,0,0,0,0,0,0,3766625.459,1046.28485,0,0,639611.1442,639611.1442,177.6697623,177.6697623,0.3,1060.693345,3818496.04,1337.308955,4814312.239,116.2384191,418458.3086,186.0109272,669639.3378,380.8917367,1371210.252,0.569203624,394.2125588,0.4781539,1721.354039,336878.9492
Elowe,E,Lowe, 10/12  20:00:00,4.5875,134568,21.69251448,22.59249498,22.99938279,22.34594863,22.89958066,22.74603782,123.3003817,0,22.99938279,0.003868057,21.79413021,9.257124662,0,22.89958066,0.003843426,21.78745681,70.98008982,8.423742894,31.03618821,0,0,0,0,0,0,3844455.191,1067.90422,0,0,0,0,0,0,0.3,1046.932912,3768958.483,1320.22336,4752804.096,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/12  21:00:00,4.3125,151200,21.63948914,22.61028258,22.99946897,22.31947906,22.90478193,22.75753225,112.3015613,0,22.99946897,0.003952778,22.26832941,8.772901658,0,22.90478193,0.003928699,22.26078745,71.25344311,8.12280717,30.62714116,0,0,0,0,0,0,3805463.075,1057.073077,0,0,640593.953,640593.953,177.9427647,177.9427647,0.3,1051.998667,3787195.201,1326.514805,4775453.297,116.2384191,418458.3086,186.3304438,670789.5978,380.8917367,1371210.252,0.569203624,394.2125588,0.486632362,1751.876505,336878.9492
Elowe,E,Lowe, 10/12  22:00:00,3.9,134568,21.431926,22.60585258,22.14379301,21.78785951,22.6382746,22.62206359,0,0,22.14379301,0.004417696,26.21915597,0,0,22.6382746,0.003945826,22.72174646,66.92533922,8.425508381,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/12  23:00:00,3.2125,101304,20.93560407,22.59824588,21.30994105,21.12277256,22.59735416,22.59780002,0,0,21.30994105,0.005237659,32.66452206,0,0,22.59735416,0.00394629,22.78065013,66.92533922,8.425508381,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/12  24:00:00,2.425,49896,20.33889846,22.59854483,20.47999887,20.40944867,22.59888848,22.59871665,0,0,20.47999887,0.005952756,39.01098901,0,0,22.59888848,0.003946279,22.77846837,66.92533922,8.425508381,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/13  01:00:00,1.5125,33264,19.75907711,22.59842589,19.87610048,19.81758879,22.59856321,22.59849455,0,0,19.87610048,0.006550704,44.51471269,0,0,22.59856321,0.00394628,22.77891905,66.92533922,8.425508381,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/13  02:00:00,1.1,25704,19.2341711,22.59834307,19.34420817,19.28918963,22.59844679,22.59839493,0,0,19.34420817,0.00706044,49.54476771,0,0,22.59844679,0.00394628,22.7790803,66.92533922,8.425508381,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/13  03:00:00,0.4125,16632,18.74233484,22.59828535,18.86050831,18.80142157,22.5983585,22.59832192,0,0,18.86050831,0.007497445,54.1852414,0,0,22.5983585,0.00394628,22.77920198,66.92533922,8.425508381,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/13  04:00:00,0,16632,18.26924621,22.59824563,18.38498592,18.32711607,22.59829668,22.59827115,0,0,18.38498592,0.007867004,58.49892484,0,0,22.59829668,0.00394628,22.76492103,66.92533922,8.425508381,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/13  05:00:00,0,16632,17.84784488,22.59821869,17.98425763,17.91605126,22.59825379,22.59823624,0,0,17.98425763,0.008174991,62.28344089,0,0,22.59825379,0.00394628,22.75636085,66.92533922,8.425508381,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/13  06:00:00,0,33264,17.4669188,22.59820082,17.62474598,17.54583239,22.59822453,22.59821268,0,0,17.62474598,0.008434463,65.70406575,0,0,22.59822453,0.00394628,22.75640137,66.92533922,8.425508381,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/13  07:00:00,0.375,66528,18.41366569,21.9679363,18.0008779,18.2072718,19.22492001,20.59642815,21.49709268,142.0291297,18.0008779,0.006814285,51.9685119,0,114.9112803,19.22492001,0.00689726,48.8425211,75.16736527,7.22,29.4,1,0,0,0,0,0,1308276.309,363.4100857,0,0,1303333.456,1303333.456,362.0370711,362.0370711,0.3,390.9619897,1407463.163,497.5923034,1791332.292,464.9536762,1673833.234,401.0245895,1443688.522,1523.566947,5484841.008,2.276814497,1576.850235,1.577765493,5679.955776,336878.9492
Elowe,E,Lowe, 10/13  08:00:00,2.6625,84672,23.92240236,22.17010182,22.83987375,23.38113806,22.42719144,22.29864663,129.0549011,269.7554588,22.83987375,0.006119601,34.71195092,33.28291021,6.29827434,22.42719144,0.006226096,36.24076109,72.67998469,7.22,29.4,0,0,0,0,0,0,3349393.48,930.3870778,0,0,2771983.04,2771983.04,769.995289,769.995289,0.353846154,886.791708,3192450.149,1118.672921,4027222.515,481.5386743,1733539.227,798.4666806,2874480.05,1595.091519,5742329.467,2.301940434,1648.37686,2.235529481,8047.906131,372317.1737
Elowe,E,Lowe, 10/13  09:00:00,5.9625,66528,27.95313143,22.33496024,23.21412228,25.58362686,22.8704135,22.60268687,0,904.7526553,23.21412228,0.004995369,27.72611751,20.76236899,0,22.8704135,0.005351306,30.29512692,70.45322172,8.416465296,31.03618821,0,0,0,0,0,0,224374.7576,62.32632154,0,0,0,0,0,0,0.3,48.96131292,176260.7265,62.77515486,225990.5575,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/13  10:00:00,10.0125,66528,28.99591995,22.44685814,23.86529768,26.43060882,23.38031813,22.91358814,0,1026.419845,23.86529768,0.004564486,24.3425918,41.15921442,0,23.38031813,0.004590072,25.20485084,70.33140746,8.416465296,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/13  11:00:00,13.7625,42336,27.71032231,22.49944078,23.16624279,25.43828255,23.07234427,22.78589253,0,887.5067053,23.16624279,0.004727232,26.26786986,20.73716268,0,23.07234427,0.004681668,26.16486685,68.98187189,7.22,29.4,0,0,0,0,0,0,267433.001,74.28694472,0,0,658452.6073,658452.6073,182.903502,182.903502,0.3,0,0,0,0,464.9536762,1673833.234,223.5961787,804946.2433,1523.566947,5484841.008,2.276814497,1576.850235,3.336502821,12011.41016,336878.9492
Elowe,E,Lowe, 10/13  12:00:00,16.375,42336,25.8934767,22.48870512,23.00080945,24.44714308,22.86900769,22.6788564,0,506.8648472,23.00080945,0.00473888,26.58055551,12.23057234,0,22.86900769,0.004768921,26.96214081,65.6,7.22,29.4,0,0,0,0,0,0,1582508.862,439.585795,0,0,1530816.631,1530816.631,425.226842,425.226842,0.3,414.1456235,1490924.244,528.1266315,1901255.873,464.9536762,1673833.234,455.629916,1640267.698,1523.566947,5484841.008,2.276814497,1576.850235,3.690008992,13284.03237,336878.9492
Elowe,E,Lowe, 10/13  13:00:00,18.2625,42336,25.25948366,22.51342443,23.00079484,24.13013925,22.8765734,22.69499892,0,368.6376855,23.00079484,0.004699365,26.32713968,11.56987614,0,22.8765734,0.004683775,26.43867582,65.6,7.22,29.4,0,0,0,0,0,0,2079930.576,577.7584933,0,0,2161330.213,2161330.213,600.3695035,600.3695035,0.3,563.9482534,2030213.712,717.1082438,2581589.678,464.9536762,1673833.234,631.4432461,2273195.686,1523.566947,5484841.008,2.276814497,1576.850235,3.97221411,14299.97079,336878.9492
Elowe,E,Lowe, 10/13  14:00:00,19.2125,42336,24.97914176,22.53593007,22.99893118,23.98903647,22.88230347,22.70911677,0,314.4387334,22.99893118,0.004753817,26.59587231,10.85892857,0,22.88230347,0.004747738,26.75038231,65.6,7.22,29.4,0,0,0,0,0,0,2274690.447,631.8584576,0,0,3482782.132,3482782.132,967.4394811,967.4394811,0.3,618.5889006,2226920.042,785.7428338,2828674.202,464.9536762,1673833.234,995.6433986,3584316.235,1523.566947,5484841.008,2.276814497,1576.850235,4.098505104,14754.61838,336878.9492
Elowe,E,Lowe, 10/13  15:00:00,19.4,42336,24.70119858,22.55693326,22.9999741,23.85058634,22.88817862,22.72255594,0,264.3842188,22.9999741,0.004776279,26.70872711,10.25260694,0,22.88817862,0.004767125,26.83901925,65.6,7.22,29.4,0,0,0,0,0,0,2455236.89,682.0102472,0,0,3495519.94,3495519.94,970.9777611,970.9777611,0.3,668.604113,2406974.807,848.4573654,3054446.515,464.9536762,1673833.234,1004.354634,3615676.683,1523.566947,5484841.008,2.276814497,1576.850235,4.141170466,14908.21368,336878.9492
Elowe,E,Lowe, 10/13  16:00:00,19.0875,42336,24.41590618,22.57721363,23.00108748,23.70849683,22.89650747,22.73686055,0,220.9779625,23.00108748,0.004751455,26.55236701,9.765033074,0,22.89650747,0.004796649,26.97321617,65.6,7.22,29.4,0,0,0,0,0,0,2611606.3,725.4461946,0,0,3205341.45,3205341.45,890.3726251,890.3726251,0.3,712.1498555,2563739.48,902.9838197,3250741.751,464.9536762,1673833.234,929.0283668,3344502.121,1523.566947,5484841.008,2.276814497,1576.850235,4.00939016,14433.80458,336878.9492
Elowe,E,Lowe, 10/13  17:00:00,17.525,42336,24.01016389,22.59624244,23.0019009,23.5060324,22.9017898,22.74901612,0,168.7702966,23.0019009,0.00456332,25.49760314,9.199352871,0,22.9017898,0.004556967,25.61723684,65.6,7.22,29.4,0,0,0,0,0,0,2798764.546,777.434596,0,0,1914449.865,1914449.865,531.7916292,531.7916292,0.3,763.7230896,2749403.123,967.4700854,3482892.307,464.9536762,1673833.234,568.93149,2048153.364,1523.566947,5484841.008,2.276814497,1576.850235,3.780360383,13609.29738,336878.9492
Elowe,E,Lowe, 10/13  18:00:00,15.2625,42336,23.50380483,22.61440161,23.00083793,23.25232138,22.90806331,22.76123246,0,118.950619,23.00083793,0.00460987,25.75745722,8.741388973,0,22.90806331,0.0046458,26.10299874,65.6,7.22,29.4,0,0,0,0,0,0,2977613.411,827.1148364,0,0,1159029.523,1159029.523,321.9526453,321.9526453,0.3,813.7464912,2929487.368,1029.941547,3707789.569,464.9536762,1673833.234,359.3554065,1293679.464,1523.566947,5484841.008,2.276814497,1576.850235,3.440535611,12385.9282,336878.9492
Elowe,E,Lowe, 10/13  19:00:00,13.025,101304,23.14388957,22.63116646,22.99802601,23.07095779,22.91048244,22.77082445,0,66.59597732,22.99802601,0.004605892,25.7397696,8.181320962,0,22.91048244,0.004562107,25.63238506,65.6,7.22,29.4,0,0,0,0,0,0,3165499.4,879.305389,0,0,411979.1748,411979.1748,114.4386597,114.4386597,0.3,865.8508173,3117062.942,1094.931338,3941752.816,464.9536762,1673833.234,151.7382461,546257.6858,1523.566947,5484841.008,2.276814497,1576.850235,3.158405665,11370.2604,336878.9492
Elowe,E,Lowe, 10/13  20:00:00,10.45,134568,22.84788549,22.64748363,23.00238022,22.92513286,22.9179498,22.78271671,0,32.82380514,23.00238022,0.004757658,26.57451829,7.819316441,0,22.9179498,0.004734032,26.57902908,65.7491018,7.336124449,31.03618821,0,0,0,0,0,0,3289028.501,913.6190282,0,0,0,0,0,0,0.3,904.5812631,3256492.547,1143.18515,4115466.541,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/13  21:00:00,10.4625,151200,22.71028295,22.66235224,22.99672995,22.85350645,22.91716893,22.78976058,0,41.36540051,22.99672995,0.004839606,27.03789216,7.214486945,0,22.91716893,0.00479907,26.94270289,65.64348802,7.336124449,31.03618821,0,0,0,0,0,0,3257082.717,904.7451993,0,0,0,0,0,0,0.3,888.0992988,3197157.476,1122.658612,4041571.005,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/13  22:00:00,11.1,134568,22.73168131,22.6589086,23.50081915,23.11625023,22.69433134,22.67661997,0,0,23.50081915,0.005320164,28.78299143,0,0,22.69433134,0.00482636,27.44582978,61.59385791,7.336124449,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/13  23:00:00,10.4125,101304,22.59656738,22.65254005,23.1540437,22.87530554,22.65313442,22.65283723,0,0,23.1540437,0.006282022,34.6623614,0,0,22.65313442,0.004818028,27.4568887,61.59385791,7.336124449,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/13  24:00:00,9.3125,49896,22.21795964,22.652701,22.57444565,22.39620265,22.65337654,22.65303877,0,0,22.57444565,0.007212069,41.15687086,0,0,22.65337654,0.004818307,27.45806134,61.59385791,7.336124449,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  01:00:00,8.525,39312,21.81330921,22.65260127,22.08979493,21.95155207,22.65285814,22.65272971,0,0,22.08979493,0.008031531,47.13277767,0,0,22.65285814,0.004818298,27.45887589,61.59385791,7.336124449,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  02:00:00,8.3,39312,21.46664936,22.65252984,21.74669022,21.60666979,22.65266915,22.65259949,0,0,21.74669022,0.008755123,52.40229534,0,0,22.65266915,0.004818298,27.45919208,61.59385791,7.336124449,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  03:00:00,7.6125,16632,21.1281208,22.65248061,21.42304369,21.27558224,22.65256118,22.6525209,0,0,21.42304369,0.009411778,57.40067646,0,0,22.65256118,0.004818298,27.45937164,61.59385791,7.336124449,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  04:00:00,7.2,16632,20.81171716,22.65244705,21.10442121,20.95806919,22.65249672,22.65247188,0,0,21.10442121,0.010002353,62.18447986,0,0,22.65249672,0.004818298,27.4769383,61.59385791,7.336124449,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  05:00:00,7.2,16632,20.54468237,22.65242489,20.8699908,20.70733659,22.65245642,22.65244066,0,0,20.8699908,0.010538003,66.43327609,0,0,22.65245642,0.004818298,27.4874809,61.59385791,7.336124449,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  06:00:00,7.8875,16632,20.32258413,22.65241037,20.68682942,20.50470677,22.65243064,22.65242051,0,0,20.68682942,0.011028603,70.30286312,0,0,22.65243064,0.004818298,27.50498291,61.59385791,7.336124449,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  07:00:00,8.3,61992,21.24358641,22.65240128,21.201841,21.22271371,22.65241544,22.65240836,0,0,21.201841,0.011371796,70.29621031,0,0,22.65241544,0.004818298,27.51548385,61.59385791,7.336124449,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  08:00:00,9.7375,61992,27.03925692,22.65239596,26.71497462,26.87711577,22.65240703,22.6524015,0,0,26.71497462,0.011546575,51.58157184,0,0,22.65240703,0.004818298,27.53295701,61.59385791,7.336124449,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  09:00:00,11.6,84672,31.79961475,23.18740655,28.74849619,30.27405547,24.9026144,24.04501047,0,839.9485155,28.74849619,0.009739604,37.90784153,95.55619398,3.878893972,24.9026144,0.007214931,35.0485679,61.59385791,7.278062225,30.2180941,1,0,0,0,0,0,0,0,0,0,34558.75943,34558.75943,9.599655398,9.599655398,0.1875,0,0,0,0,232.4768381,836916.6172,26.55597495,95601.50983,761.7834734,2742420.504,1.138407249,788.4251175,1.683127747,6059.259888,210549.3432
Elowe,E,Lowe, 10/14  10:00:00,12.8875,84672,32.01607721,23.49948297,28.43322097,30.22464909,25.10337956,24.30143127,0,792.6091452,28.43322097,0.006858141,27.94191257,86.96730921,0.65817731,25.10337956,0.0072819,36.02293214,61.59385791,7.282909692,30.05447528,1,0,0,0,0,0,0,0,0,0,215850.123,215850.123,59.95836751,59.95836751,0.18,0,0,0,0,278.9722057,1004299.941,78.59615565,282946.1604,914.140168,3290904.605,1.366088698,946.110141,2.126498652,7655.395146,202127.3695
Elowe,E,Lowe, 10/14  11:00:00,14.3625,61992,30.41788856,23.5039422,27.15455606,28.78622231,24.48718171,23.99556195,0,589.2170448,27.15455606,0.006097716,26.81445832,28.96526975,0,24.48718171,0.006238101,31.93295883,61.59385791,7.424456498,30.2180941,1,0,0,0,0,0,0,0,0,0,358716.7377,358716.7377,99.64353824,99.64353824,0.15,0,0,0,0,232.4768381,836916.6172,115.2692546,414969.3166,761.7834734,2742420.504,1.138407249,788.4251175,1.837966967,6616.681083,168439.4746
Elowe,E,Lowe, 10/14  12:00:00,15.6875,49896,30.05412202,23.39097505,30.04818259,30.05115231,23.45475791,23.42286648,0,0,30.04818259,0.006373586,23.53332963,0,0,23.45475791,0.006192238,33.71571824,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  13:00:00,16.7875,49896,30.02532203,23.38704353,30.12206769,30.07369486,23.38253279,23.38478816,0,0,30.12206769,0.006872877,25.25275626,0,0,23.38253279,0.006192093,33.86099716,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  14:00:00,16.5125,49896,30.08851867,23.38716222,30.1898039,30.13916128,23.38759929,23.38738076,0,0,30.1898039,0.007300305,26.6847952,0,0,23.38759929,0.006192099,33.82925814,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  15:00:00,15.7875,49896,30.08943616,23.38632573,30.16886464,30.1291504,23.38663993,23.38648283,0,0,30.16886464,0.00769385,28.14739419,0,0,23.38663993,0.006192099,33.83978111,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  16:00:00,15.225,49896,29.81092519,23.38573916,29.88793172,29.84942845,23.38600737,23.38587327,0,0,29.88793172,0.008077613,30.02807079,0,0,23.38600737,0.006192099,33.85392281,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  17:00:00,13.9375,49896,29.13965136,23.38533248,29.18919729,29.16442432,23.38554642,23.38543945,0,0,29.18919729,0.008407374,32.52461246,0,0,23.38554642,0.006192099,33.85486445,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  18:00:00,12.9875,49896,28.33955918,23.38504727,28.50624186,28.42290052,23.38521855,23.38513291,0,0,28.50624186,0.008866056,35.68026919,0,0,23.38521855,0.006192099,33.87695153,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  19:00:00,12.425,128520,27.80431734,23.38484726,28.03277829,27.91854782,23.3849845,23.38491588,0,0,28.03277829,0.009464865,39.12435004,0,0,23.3849845,0.006192099,33.8902799,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  20:00:00,11.5125,151200,27.3993668,23.38470736,27.75079684,27.57508182,23.38482657,23.38476697,0,0,27.75079684,0.010325242,43.35892404,0,0,23.38482657,0.006192099,33.91202045,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  21:00:00,10.4125,151200,27.07488972,23.38461075,27.60464907,27.3397694,23.38471331,23.38466203,0,0,27.60464907,0.011460684,48.46625237,0,0,23.38471331,0.006192099,33.92510264,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  22:00:00,9.3125,151200,26.74194445,23.38454416,27.22836244,26.98515345,23.38462227,23.38458322,0,0,27.22836244,0.012337018,53.26475534,0,0,23.38462227,0.006192099,33.92528863,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  23:00:00,8.525,128520,26.21821002,23.38449759,26.32676457,26.27248729,23.38456145,23.38452952,0,0,26.32676457,0.012833409,58.43017929,0,0,23.38456145,0.006192099,33.94683093,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/14  24:00:00,7.9875,61992,25.59245246,23.38446586,25.54443383,25.56844315,23.38450681,23.38448634,0,0,25.54443383,0.013331118,63.57570121,0,0,23.38450681,0.006192099,33.98121075,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  01:00:00,7.1125,39312,24.99328998,23.38444468,24.99650019,24.99489508,23.38447262,23.38445865,0,0,24.99650019,0.013845825,68.18638895,0,0,23.38447262,0.006192099,33.99413127,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  02:00:00,6.325,39312,24.43885965,23.38443096,24.44321537,24.44103751,23.3844495,23.38444023,0,0,24.44321537,0.014415504,73.3566989,0,0,23.3844495,0.006192099,34.01559691,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  03:00:00,5.4125,16632,23.88735686,23.38442254,23.89258343,23.88997014,23.38443441,23.38442847,0,0,23.89258343,0.014888283,78.27794226,0,0,23.38443441,0.006192099,34.02847838,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  04:00:00,5,16632,23.36191513,23.38441788,23.37094001,23.36642757,23.384425,23.38442144,0,0,23.37094001,0.015270238,82.79580268,0,0,23.384425,0.006192099,34.02849796,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  05:00:00,4.625,16632,22.86988846,23.38441588,22.89547319,22.88268083,23.38441963,23.38441776,0,0,22.89547319,0.015567495,86.88357465,0,0,23.38441963,0.006192099,34.04992697,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  06:00:00,3.7125,16632,22.36180752,23.38441578,22.38651306,22.37416029,23.38441714,23.38441646,0,0,22.38651306,0.015786215,90.92854193,0,0,23.38441714,0.006192099,34.08419977,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  07:00:00,3.3,61992,23.27415046,23.38441701,22.83198394,23.0530672,23.38441665,23.38441683,0,0,22.83198394,0.015840176,89.01195378,0,0,23.38441665,0.006192099,34.09705091,61.59385791,7.628912995,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  08:00:00,3.675,61992,29.80130484,23.3844192,28.88568958,29.34349721,23.51053588,23.44747754,0,65.79400477,28.88568958,0.015772939,62.42223785,22.09538332,0,23.51053588,0.006334783,34.53004286,61.59385791,7.611874954,30.9680137,1,0,0,0,0,0,0,0,0,0,98666.81701,98666.81701,27.40744917,27.40744917,0.0125,0,0,0,0,19.37306984,69743.05143,22.10195692,79567.04492,63.48195611,228535.042,0.094867271,65.70209313,0.07793999,280.5839658,14036.62288
Elowe,E,Lowe, 10/15  09:00:00,4.5875,84672,33.19163067,23.86100817,28.29216969,30.74190018,25.50992942,24.6854688,0,1007.402341,28.29216969,0.008961372,37.30232198,90.89119563,0,25.50992942,0.009680411,46.58018133,61.59385791,8.279986041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 10/15  10:00:00,6.0625,84672,33.41428844,23.99039225,27.25227108,30.33327976,26.3869382,25.18866523,0,1343.094576,27.25227108,0.005328288,23.25620367,104.7175638,0.323882613,26.3869382,0.005896354,27.08521462,61.59385791,8.279986041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/15  11:00:00,7.3875,61992,32.14006779,23.96356651,31.22005632,31.68006206,24.30713162,24.13534907,0,0,31.22005632,0.004548757,15.8997175,0,0,24.30713162,0.004967353,25.95900351,61.59385791,8.279986041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  12:00:00,8.1125,49896,29.73366453,23.92863734,24.67395146,27.20380799,24.94405369,24.43634551,0,1100.47007,24.67395146,0.00404159,20.69951218,24.28663811,16.73257114,24.94405369,0.004165264,20.95450854,61.59385791,8.279986041,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/15  13:00:00,8.9875,49896,28.24094019,23.90387798,27.29494838,27.76794428,23.89353281,23.89870539,0,0,27.29494838,0.003991534,17.49898848,0,0,23.89353281,0.003921948,21.02801382,61.59385791,8.279986041,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  14:00:00,9.0875,49896,28.6126087,23.90951491,28.46658759,28.53959815,23.9078841,23.9086995,0,0,28.46658759,0.004422745,18.07788225,0,0,23.9078841,0.00392089,20.996327,61.59385791,8.279986041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  15:00:00,8.525,49896,28.5697514,23.90908367,28.38167335,28.47571238,23.90916772,23.90912569,0,0,28.38167335,0.00487359,20.0056074,0,0,23.90916772,0.00392092,20.99487036,61.59385791,8.279986041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  16:00:00,7.9875,49896,28.13886323,23.90866619,27.95121671,28.04503997,23.908856,23.90876109,0,0,27.95121671,0.005279809,22.19762918,0,0,23.908856,0.00392092,20.98207146,61.59385791,8.279986041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  17:00:00,7.425,49896,27.45749732,23.90838491,27.28750582,27.37250157,23.9085526,23.90846876,0,0,27.28750582,0.005631565,24.60716488,0,0,23.9085526,0.00392092,20.9877297,61.59385791,8.279986041,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  18:00:00,6.5125,49896,26.60765217,23.90818743,26.59042176,26.59903697,23.9083243,23.90825587,0,0,26.59042176,0.006076138,27.65455288,0,0,23.9083243,0.00392092,20.99593028,61.59385791,8.279986041,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  19:00:00,5.4125,128520,25.93678908,23.90804946,25.97102063,25.95390486,23.90817,23.90810973,0,0,25.97102063,0.006625246,31.22262091,0,0,23.90817,0.00392092,20.98293674,61.59385791,8.279986041,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  20:00:00,3.9375,151200,25.38004919,23.90795407,25.52282114,25.45143517,23.90805668,23.90800538,0,0,25.52282114,0.00740889,35.82469654,0,0,23.90805668,0.00392092,20.98835505,61.59385791,8.279986041,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  21:00:00,3.675,151200,24.96248935,23.90788804,25.25620513,25.10934724,23.90796585,23.90792694,0,0,25.25620513,0.008399871,41.17795757,0,0,23.90796585,0.00392092,20.98319417,61.59385791,8.279986041,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  22:00:00,2.8375,151200,24.579709,23.90784303,24.86285332,24.72128116,23.90789902,23.90787102,0,0,24.86285332,0.009151704,45.86218914,0,0,23.90789902,0.00392092,20.97536544,61.59385791,8.279986041,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  23:00:00,1.8875,128520,23.97284042,23.90781189,23.96793628,23.97038835,23.90785625,23.90783407,0,0,23.96793628,0.009577571,50.61375227,0,0,23.90785625,0.00392092,20.9754194,61.59385791,8.279986041,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/15  24:00:00,1.325,61992,23.25567463,23.90779118,23.12292471,23.18929967,23.90781878,23.90780498,0,0,23.12292471,0.010011601,55.62622578,0,0,23.90781878,0.00392092,20.97546615,61.59385791,8.279986041,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/16  01:00:00,1.1,33264,22.59953568,23.90777784,22.53726272,22.5683992,23.90779606,23.90778695,0,0,22.53726272,0.010456276,60.1491271,0,0,23.90779606,0.00392092,20.975495,61.59385791,8.279986041,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/16  02:00:00,0.0375,25704,21.98108417,23.90776973,21.93008694,21.95558555,23.90778128,23.9077755,0,0,21.93008694,0.010939662,65.25214447,0,0,23.90778128,0.00392092,20.97551394,61.59385791,8.279986041,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/16  03:00:00,-1.2875,16632,21.32398007,23.90776532,21.25939466,21.29168737,23.90777216,23.90776874,0,0,21.25939466,0.011321756,70.27072829,0,0,23.90777216,0.00392092,20.96233653,61.59385791,8.279986041,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/16  04:00:00,-1.0125,16632,20.74586684,23.90776353,20.70184759,20.72385722,23.90776704,23.90776529,0,0,20.70184759,0.011615229,74.53751141,0,0,23.90776704,0.00392092,20.95442924,61.59385791,8.279986041,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/16  05:00:00,-0.9125,16632,20.24410931,23.90776361,20.23811718,20.24111324,23.90776476,23.90776419,0,0,20.23811718,0.011851013,78.2797996,0,0,23.90776476,0.00392092,20.96762138,61.59385791,8.279986041,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/16  06:00:00,-1.475,33264,19.73470249,23.90776501,19.73722176,19.73596212,23.90776449,23.90776475,0,0,19.73722176,0.012031146,81.98046025,0,0,23.90776449,0.00392092,20.97553499,61.59385791,8.279986041,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/16  07:00:00,-2.0125,66528,20.78318174,23.90776735,20.51278019,20.64798097,23.90776549,23.90776642,0,0,20.51278019,0.012089575,78.65093367,0,0,23.90776549,0.00392092,20.96234464,61.59385791,8.279986041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/16  08:00:00,-0.1375,84672,26.86220507,23.81316605,23.10689791,24.98455149,23.13388498,23.47352552,12.99579571,696.3831735,23.10689791,0.008208406,45.74869003,1.888176465,16.65381216,23.13388498,0.008780102,48.82887345,75.81005803,7.22,29.4,0,0,0,0,0,0,1002319.372,278.4220477,0,0,2583699.227,2400544.258,717.6942298,666.8178495,0.3,354.4415747,1275989.669,448.1932282,1613495.621,464.9536762,1673833.234,750.3782178,2701361.584,1523.566947,5484841.008,2.276814497,1576.850235,1.504768327,5417.165978,336878.9492
Elowe,E,Lowe, 10/16  09:00:00,3.1625,66528,29.9957546,23.84751201,23.97236177,26.98405819,23.88460626,23.86605914,0,1230.218311,23.97236177,0.006789566,35.98183842,2.737823335,0.840712018,23.88460626,0.007207543,38.38433706,74.97975309,7.659237944,29.81572037,0,0,0,0,0,0,0,0,0,0,2437754.282,2437754.282,677.1539673,677.1539673,0.352955454,0,0,0,0,350.2508384,1260903.018,696.2773831,2506598.579,1149.10633,4136782.79,1.710581192,1188.63845,1.403321615,5051.957814,347251.1781
Elowe,E,Lowe, 10/16  10:00:00,6.525,66528,30.1381987,23.86843969,23.99739681,27.06779776,23.97548596,23.92196282,0,1283.578748,23.99739681,0.004628012,24.55688632,2.387217485,0,23.97548596,0.005131904,27.24293994,74.97975309,8.976951774,31.06288148,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.371249167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350806.5815
Elowe,E,Lowe, 10/16  11:00:00,9.175,42336,28.33704606,23.85643036,23.47337179,25.90520892,23.69843937,23.77743487,0,958.1355387,23.47337179,0.00409654,22.43295561,0.804057821,8.120567398,23.69843937,0.004155255,22.44021155,74.64180056,8.976951774,31.06288148,0,0,0,0,0,0,102351.8104,28.43105844,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/16  12:00:00,11.375,42336,26.09932702,23.76852599,23.00255554,24.55094128,23.21907701,23.4938015,0,547.7205774,23.00255554,0.004233239,23.81801251,0,19.4086069,23.21907701,0.004144707,23.01996529,66.69268033,8.537713831,30.64716111,0,0,0,0,0,0,1432892.403,398.0256676,0,0,34161.26577,34161.26577,9.489240491,9.489240491,0.3,243.014399,874851.8362,309.975469,1115911.688,116.2384191,418458.3086,34.88430563,125583.5003,380.8917367,1371210.252,0.569203624,394.6430904,0.762319598,2744.350552,336878.9492
Elowe,E,Lowe, 10/16  13:00:00,12.8875,42336,25.25750704,23.72840612,23.00189005,24.12969854,23.20171934,23.46506273,0,363.9557405,23.00189005,0.004163439,23.40534581,0,18.55642724,23.20171934,0.004286372,23.80221554,65.6,7.22,29.4,0,0,0,0,0,0,2093409.894,581.5027483,0,0,365836.1197,365836.1197,101.6211444,101.6211444,0.3,567.0056054,2041220.18,720.9400783,2595384.282,464.9536762,1673833.234,133.8256808,481772.4507,1523.566947,5484841.008,2.276814497,1576.850235,3.0084591,10830.45276,336878.9492
Elowe,E,Lowe, 10/16  14:00:00,13.675,42336,24.82514123,23.69314851,22.99856485,23.91185304,23.18859029,23.4408694,0,283.2064809,22.99856485,0.003746839,21.06039179,0,17.51466862,23.18859029,0.003819824,21.22266387,65.6,7.22,29.4,0,0,0,0,0,0,2380615.832,661.2821755,0,0,628480.7835,628480.7835,174.5779954,174.5779954,0.3,647.7161503,2331778.141,822.2748697,2960189.531,464.9536762,1673833.234,207.5414591,747149.2529,1523.566947,5484841.008,2.276814497,1576.850235,3.003801152,10813.68415,336878.9492
