Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 10/16  15:00:00,13.525,42336,24.45613951,23.65981883,23.00381847,23.72997899,23.17920184,23.41951034,0,217.3378654,23.00381847,0.003510895,19.71546762,0,16.43120598,23.17920184,0.003598015,19.98857965,65.6,7.22,29.4,0,0,0,0,0,0,2617858.885,727.1830235,0,0,578389.6778,578389.6778,160.6637994,160.6637994,0.3,713.4260647,2568333.833,904.5773274,3256478.379,464.9536762,1673833.234,195.4829617,703738.6622,1523.566947,5484841.008,2.276814497,1576.850235,2.903434051,10452.36258,336878.9492
Elowe,E,Lowe, 10/16  16:00:00,12.9875,42336,24.06127221,23.6289776,23.00159668,23.53143445,23.17053114,23.39975437,0,155.5832602,23.00159668,0.003429498,19.24377971,0,15.44711639,23.17053114,0.003400395,18.88741443,65.6,7.22,29.4,0,0,0,0,0,0,2839230.584,788.6751623,0,0,399368.5591,399368.5591,110.9357109,110.9357109,0.3,775.087747,2790315.889,981.6731007,3534023.163,464.9536762,1673833.234,145.6076381,524187.497,1523.566947,5484841.008,2.276814497,1576.850235,2.830084391,10188.30381,336878.9492
Elowe,E,Lowe, 10/16  17:00:00,12.1125,42336,23.64810858,23.59876341,22.99834203,23.3232253,23.15777536,23.37826939,0,101.0294159,22.99834203,0.003575089,20.03970998,0,14.65949836,23.15777536,0.003546623,19.69019737,65.6,7.240687469,29.80904705,0,0,0,0,0,0,3035138.119,843.093922,0,0,115247.9247,115247.9247,32.01331242,32.01331242,0.3,829.4533485,2986032.055,1049.540836,3778347.01,348.7152572,1255374.926,58.7162499,211378.4996,1142.67521,4113630.756,1.707610873,1182.637676,2.06980538,7451.299369,336878.9492
Elowe,E,Lowe, 10/16  18:00:00,9.2625,42336,23.12700003,23.57034533,23.00209454,23.06454729,23.14795759,23.35915146,0,47.86210343,23.00209454,0.003628013,20.30938228,0,13.82275665,23.14795759,0.003614481,20.05630686,66.5132485,7.302749874,31.03618821,0,0,0,0,0,0,3228018.202,896.6717228,0,0,0,0,0,0,0.3,898.8621002,3235903.561,1136.047241,4089770.067,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/16  19:00:00,7.425,101304,22.74902664,23.54464048,22.99858529,22.87380597,23.14234659,23.34349354,4.048336353,2.739849765,22.99858529,0.00363401,20.33935929,0,12.99563104,23.14234659,0.003635802,20.17311076,68.15958084,7.302749874,31.03618821,0,0,0,0,0,0,3403820.157,945.505599,0,0,0,0,0,0,0.3,936.7646613,3372352.781,1183.255612,4259720.203,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/16  20:00:00,6.8875,134568,22.50748401,23.51909228,23.00228837,22.75488619,23.13257441,23.32583335,12.96134844,0,23.00228837,0.003672427,20.54849498,0,12.29178572,23.13257441,0.003656318,20.29826576,68.69386228,7.302749874,31.03618821,0,0,0,0,0,0,3447035.718,957.5099217,0,0,0,0,0,0,0.3,948.0646329,3413032.678,1197.317822,4310344.159,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/16  21:00:00,6.7,151200,22.36581549,23.49620622,23.00304063,22.68442806,23.12719396,23.31170009,6.693492888,0,23.00304063,0.003698786,20.68103398,0,11.56702669,23.12719396,0.003694383,20.5019854,68.88023952,7.302749874,31.03618821,0,0,0,0,0,0,3424838.871,951.3441307,0,0,0,0,0,0,0.3,938.5527653,3378789.955,1185.48157,4267733.652,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/16  22:00:00,6.325,134568,22.23667578,23.50438376,22.92137497,22.57902537,23.45483969,23.47961172,0,0,22.92137497,0.004141287,23.24836604,0,0,23.45483969,0.003701712,20.13254859,64.63714195,7.302749874,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/16  23:00:00,5.7875,101304,21.91478554,23.51821658,22.30193072,22.10835813,23.51707918,23.51764788,0,0,22.30193072,0.005031904,29.28562152,0,0,23.51707918,0.003701597,20.04343395,64.63714195,7.302749874,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/16  24:00:00,5.225,49896,21.43375008,23.51749557,21.60575671,21.51975339,23.51673329,23.51711443,0,0,21.60575671,0.005860576,35.49649633,0,0,23.51673329,0.003701599,20.02345777,64.63714195,7.302749874,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/17  01:00:00,6.0625,33264,21.03359328,23.51745508,21.21555142,21.12457235,23.51724826,23.51735167,0,0,21.21555142,0.006584755,40.74572164,0,0,23.51724826,0.003701599,20.00243351,64.63714195,7.302749874,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/17  02:00:00,6.0125,25704,20.6962933,23.51744099,20.92555854,20.81092592,23.517372,23.5174065,0,0,20.92555854,0.007252134,45.59112999,0,0,23.517372,0.003701599,19.98188128,64.63714195,7.302749874,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/17  03:00:00,4.1625,16632,20.25204429,23.51743242,20.4377238,20.34488404,23.51741263,23.51742252,0,0,20.4377238,0.007855255,50.79122623,0,0,23.51741263,0.003701599,19.96142981,64.63714195,7.302749874,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/17  04:00:00,5.425,16632,19.91513523,23.51742771,20.1182134,20.01667432,23.51742328,23.5174255,0,0,20.1182134,0.008380238,55.15110329,0,0,23.51742328,0.003701599,19.94101399,64.63714195,7.302749874,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/17  05:00:00,6.325,16632,19.70371062,23.51742556,20.02483118,19.8642709,23.5174252,23.51742538,0,0,20.02483118,0.008877042,58.65752828,0,0,23.5174252,0.003701599,19.92060936,64.63714195,7.302749874,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/17  06:00:00,5.7875,33264,19.43431397,23.51742544,19.74852442,19.5914192,23.5174253,23.51742537,0,0,19.74852442,0.009333238,62.66792814,0,0,23.5174253,0.003701599,19.91295838,64.63714195,7.302749874,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/17  07:00:00,5.6,66528,20.72692941,23.51742666,20.81519534,20.77106237,23.51742572,23.51742619,0,0,20.81519534,0.009642104,60.730211,0,0,23.51742572,0.003701599,19.91295752,64.63714195,7.302749874,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/17  08:00:00,7.6625,84672,26.93941538,23.46599569,23.14147417,25.04044478,23.07238194,23.26918881,0,720.4874251,23.14147417,0.006144869,33.73829889,2.453663602,8.449506977,23.07238194,0.006854517,37.74446216,68.21971324,7.302749874,31.03618821,0,0,0,0,0,0,868702.3163,241.306199,0,0,0,0,0,0,0.3,234.3366105,843611.7979,298.0968063,1073148.503,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/17  09:00:00,10.275,66528,30.13949401,23.51959207,23.98688879,27.0631914,23.83898954,23.67929081,0,1284.806801,23.98688879,0.005012888,26.18850374,10.77289419,0,23.83898954,0.005135078,27.06695263,67.71792915,7.302749874,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.369740848,0,0,0,0,0,0,0,0,0,0,0,0,0,0,350811.3092
Elowe,E,Lowe, 10/17  10:00:00,11.7875,66528,30.28279093,23.55633072,23.99974427,27.1412676,23.90637105,23.73135089,0,1335.463853,23.99974427,0.004877816,25.46799616,11.13509191,0,23.90637105,0.004893469,25.69283725,67.71792915,7.282062406,30.62714116,0,0,0,0,0,0,0,0,0,0,22894.61416,22894.61416,6.359615046,6.359615046,0.386229577,0,0,0,0,116.2384191,418458.3086,14.70080453,52922.89632,380.8917367,1371210.252,0.569203624,394.2125588,0.77578744,2792.834784,354137.6145
Elowe,E,Lowe, 10/17  11:00:00,12.8875,42336,28.42962176,23.5679093,23.53391717,25.98176946,23.68641424,23.62716177,0,980.4499894,23.53391717,0.004778512,25.66338808,4.976673207,3.229473327,23.68641424,0.004819621,25.644855,67.29052035,7.22,29.4,0,0,0,0,0,0,75969.72655,21.10270182,0,0,353428.7918,353428.7918,98.17466438,98.17466438,0.302552852,1.897684603,6831.664571,2.444466169,8800.078207,464.9536762,1673833.234,130.1691226,468608.8415,1523.566947,5484841.008,2.276814497,1576.850235,3.151404064,11345.05463,337361.312
Elowe,E,Lowe, 10/17  12:00:00,13.675,42336,26.11019264,23.49560778,23.00127018,24.55573141,23.12569454,23.31065116,0,552.3065016,23.00127018,0.004587619,25.45104336,0,11.29519962,23.12569454,0.004627213,25.47656299,65.6,7.22,29.4,0,0,0,0,0,0,1418172.099,393.9366943,0,0,628941.4649,628941.4649,174.7059625,174.7059625,0.3,374.2514963,1347305.387,477.6357525,1719488.709,464.9536762,1673833.234,207.6681948,747605.5014,1523.566947,5484841.008,2.276814497,1576.850235,3.204803487,11537.29255,336878.9492
Elowe,E,Lowe, 10/17  13:00:00,14.2125,42336,25.35075332,23.47290478,23.00223923,24.17649627,23.11866203,23.2957834,0,381.0883421,23.00223923,0.004447594,24.66260839,0,10.91307263,23.11866203,0.004493299,24.73930176,65.6,7.22,29.4,0,0,0,0,0,0,2033878.96,564.9663779,0,0,808283.9079,808283.9079,224.5233077,224.5233077,0.3,550.8150012,1982934.004,700.589762,2522123.143,464.9536762,1673833.234,257.6296111,927466.6,1523.566947,5484841.008,2.276814497,1576.850235,3.227314323,11618.33156,336878.9492
Elowe,E,Lowe, 10/17  14:00:00,13.7125,42336,25.04710263,23.45245741,23.00306309,24.02508286,23.11475261,23.28360501,0,319.4667751,23.00306309,0.004266877,23.64186898,0,10.27239077,23.11475261,0.004322619,23.78727723,65.6,7.22,29.4,0,0,0,0,0,0,2254759.446,626.3220683,0,0,641234.1353,641234.1353,178.1205931,178.1205931,0.3,612.9998817,2206799.574,778.7276077,2803419.388,464.9536762,1673833.234,213.7098183,769355.3458,1523.566947,5484841.008,2.276814497,1576.850235,3.100063715,11160.22938,336878.9492
Elowe,E,Lowe, 10/17  15:00:00,12.3,42336,24.68183937,23.43219202,22.99838893,23.84011415,23.10572162,23.26895682,0,256.7025845,22.99838893,0.004341577,24.06593574,0,9.833302974,23.10572162,0.004261789,23.47373734,65.6,7.245296548,29.80904705,0,0,0,0,0,0,2480003.845,688.889957,0,0,177555.5774,177555.5774,49.32099372,49.32099372,0.3,675.0572663,2430206.159,856.535234,3083526.842,348.7152572,1255374.926,76.60413694,275774.893,1142.67521,4113630.756,1.707610873,1182.637676,2.23798999,8056.763962,336878.9492
Elowe,E,Lowe, 10/17  16:00:00,11.0125,42336,24.10120443,23.41266424,22.99868727,23.54994585,23.09789363,23.25527893,0,159.7980658,22.99868727,0.004776088,26.46537717,0,9.358806214,23.09789363,0.00463803,25.55236592,65.6,7.321186193,31.03618821,0,0,0,0,0,0,2831754.062,786.5983505,0,0,0,0,0,0,0.3,772.2831532,2780219.352,978.1599809,3521375.931,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/17  17:00:00,10.6,42336,23.59972268,23.39480788,22.9973523,23.29853749,23.0931785,23.24399319,0,90.37968675,22.9973523,0.00508904,28.18805612,0,8.851430207,23.0931785,0.005040532,27.76015519,65.6,7.321186193,31.03618821,0,0,0,0,0,0,3082559.958,856.2666551,0,0,0,0,0,0,0.3,842.591973,3033331.103,1065.928968,3837344.284,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/17  18:00:00,10.6,42336,23.19549846,23.37774853,23.00033965,23.09791906,23.08961932,23.23368392,0,63.28147118,23.00033965,0.005119654,28.35112787,0,8.327269894,23.08961932,0.005117143,28.18466499,65.6,7.321186193,31.03618821,0,0,0,0,0,0,3181217.05,883.6714026,0,0,0,0,0,0,0.3,870.6527368,3134349.852,1100.916699,3963300.116,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/17  19:00:00,10.225,101304,22.95204964,23.36190703,23.00514167,22.97859566,23.08816615,23.22503659,0,33.53724304,23.00514167,0.005140911,28.45960061,0,7.781793575,23.08816615,0.005131081,28.26328431,65.6,7.321186193,31.03618821,0,0,0,0,0,0,3290053.522,913.903756,0,0,0,0,0,0,0.3,900.7233702,3242604.133,1138.383428,4098180.341,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/17  20:00:00,11.0625,134568,22.84032018,23.34716382,23.00504536,22.92268277,23.0847137,23.21593876,0,35.73924548,23.00504536,0.004826872,26.73421289,0,7.332347153,23.0847137,0.005012248,27.61953339,65.6,7.321186193,31.03618821,0,0,0,0,0,0,3278832.118,910.7866994,0,0,0,0,0,0,0.3,898.2887858,3233839.629,1135.351737,4087266.252,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/17  21:00:00,10.6375,151200,22.7611087,23.33261087,22.99952968,22.88031919,23.076521,23.20456594,0,47.03393176,22.99952968,0.004308027,23.87339709,0,7.15133761,23.076521,0.004374066,24.12406799,65.6,7.321186193,31.03618821,0,0,0,0,0,0,3234027.983,898.3411064,0,0,0,0,0,0,0.3,885.5856542,3188108.355,1119.526593,4030295.733,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/17  22:00:00,10.375,134568,22.72016222,23.33703352,23.48215968,23.10116095,23.29805692,23.31754522,0,0,23.48215968,0.004736114,25.45682893,0,0,23.29805692,0.004308157,23.43813031,61.57600134,7.321186193,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/17  23:00:00,10.6,101304,22.62531331,23.34586621,23.17934965,22.90233148,23.34544378,23.345655,0,0,23.17934965,0.005691295,31.12656508,0,0,23.34544378,0.004310803,23.3853026,61.57600134,7.321186193,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/17  24:00:00,9.85,49896,22.31725373,23.34540752,22.70686861,22.51206117,23.34481821,23.34511287,0,0,22.70686861,0.006616819,37.18647932,0,0,23.34481821,0.004310708,23.38566988,61.57600134,7.321186193,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/18  01:00:00,9.4,33264,21.97802942,23.34537963,22.32088836,22.14945889,23.34521779,23.34529871,0,0,22.32088836,0.007456834,42.83468018,0,0,23.34521779,0.004310711,23.38512337,61.57600134,7.321186193,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/18  02:00:00,9.0875,25704,21.67633868,23.34537073,22.03028051,21.85330959,23.34531584,23.34534328,0,0,22.03028051,0.008226435,48.04037918,0,0,23.34531584,0.004310711,23.38498412,61.57600134,7.321186193,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/18  03:00:00,8.9,16632,21.3886477,23.34536581,21.74105389,21.5648508,23.34534894,23.34535738,0,0,21.74105389,0.00893692,53.09142993,0,0,23.34534894,0.004310711,23.39992769,61.57600134,7.321186193,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/18  04:00:00,8.9,16632,21.13571878,23.34536366,21.50992528,21.32282203,23.34535878,23.34536122,0,0,21.50992528,0.009583638,57.74243532,0,0,23.34535878,0.004310711,23.42389876,61.57600134,7.321186193,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/18  05:00:00,8.9,16632,20.9060304,23.3453634,21.30141859,21.1037245,23.34536171,23.34536255,0,0,21.30141859,0.01017874,62.08087004,0,0,23.34536171,0.004310711,23.43288857,61.57600134,7.321186193,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/18  06:00:00,8.9,33264,20.70085296,23.3453645,21.11571254,20.90828275,23.34536314,23.34536382,0,0,21.11571254,0.010720629,66.12022341,0,0,23.34536314,0.004310711,23.44787688,61.57600134,7.321186193,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/18  07:00:00,8.525,66528,20.70391382,23.34536658,21.37908545,21.04149964,23.34536475,23.34536567,0,0,21.37908545,0.011123678,67.52771233,0,0,23.34536475,0.004310711,23.47185938,61.57600134,7.321186193,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/18  08:00:00,7.9875,84672,21.33067875,23.31626614,22.92841756,22.12954815,22.83134874,23.07380744,156.1888325,11.65720389,22.92841756,0.006886346,38.36539115,6.970241563,14.75994329,22.83134874,0.00744225,41.79778652,67.6004491,7.321186193,31.03618821,0,0,0,0,0,0,4268247.213,1185.624226,0,0,0,0,0,0,0.335,1186.54452,4271560.272,1493.469224,5376489.207,0,0,0,0,0,0,0,0,0,0,359913.7951
Elowe,E,Lowe, 10/18  09:00:00,7.8,66528,22.20654576,23.30262993,23.00280141,22.60467358,23.0686576,23.18564376,57.83836215,0,23.00280141,0.00545048,30.27412649,0,5.906927717,23.0686576,0.005743446,31.7586448,67.78682635,7.321186193,31.03618821,0,0,0,0,0,0,3619460.871,1005.405797,0,0,0,0,0,0,0.3,993.161953,3575383.031,1253.401062,4512243.822,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/18  10:00:00,7.8,66528,22.55820923,23.28964368,23.00082773,22.77951848,23.06574712,23.1776954,23.2283693,0,23.00082773,0.005141017,28.60242903,0,5.941923186,23.06574712,0.005199934,28.8140212,67.78682635,7.321186193,31.03618821,0,0,0,0,0,0,3493082.157,970.3005993,0,0,0,0,0,0,0.3,957.91522,3448494.792,1209.571323,4354456.762,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/18  11:00:00,8.1125,42336,23.04475382,23.27798637,23.0006722,23.02271301,23.06131257,23.16964947,2.872465484,10.6761014,23.0006722,0.005129172,28.56657283,0,5.707181093,23.06131257,0.005108414,28.34765827,67.4761976,7.321186193,31.03618821,0,0,0,0,0,0,3381586.04,939.3294556,0,0,0,0,0,0,0.3,923.203365,3323532.114,1166.374079,4198946.685,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/18  12:00:00,8.675,42336,23.43477041,23.26678062,22.99993994,23.21735517,23.05761446,23.16219754,0,51.32997796,22.99993994,0.005206584,29.00644749,0,5.441319982,23.05761446,0.005193443,28.83303347,66.91706587,7.321186193,31.03618821,0,0,0,0,0,0,3225037.745,895.8438182,0,0,0,0,0,0,0.3,879.220804,3165194.894,1111.59535,4001743.261,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/18  13:00:00,9.2125,42336,23.58620385,23.25642445,23.00150725,23.29385555,23.05737544,23.15689994,0,72.07445402,23.00150725,0.005224839,29.1230722,0,5.07661588,23.05737544,0.00521963,28.99607758,66.38278443,7.321186193,31.03618821,0,0,0,0,0,0,3150992.328,875.2756465,0,0,0,0,0,0,0.3,859.1342536,3092883.313,1086.560888,3911619.198,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/18  14:00:00,10.15,42336,23.66905101,23.24638662,23.00162746,23.33533924,23.05302806,23.14970734,0,84.86556851,23.00162746,0.005314628,29.61142816,0,4.91501093,23.05302806,0.00527203,29.28490451,65.6745509,7.321186193,31.03618821,0,0,0,0,0,0,3105726.065,862.7016848,0,0,0,0,0,0,0.3,845.5782263,3044081.615,1069.658376,3850770.155,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/18  15:00:00,11.2875,42336,23.53822638,23.23705481,23.00030654,23.26926646,23.05216037,23.14460759,0,69.13845561,23.00030654,0.005447274,30.35439402,0,4.651176438,23.05216037,0.005420655,30.11271658,65.6,7.321186193,31.03618821,0,0,0,0,0,0,3162611.861,878.5032949,0,0,0,0,0,0,0.3,865.411734,3115482.243,1094.385943,3939789.394,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/18  16:00:00,12.0125,42336,23.32649547,23.2274919,22.99891699,23.16270623,23.04729433,23.13739311,0,47.66973924,22.99891699,0.005374417,29.96572309,0,4.442540542,23.04729433,0.005428349,30.17540684,65.6,7.22,29.4,0,0,0,0,0,0,3238389.899,899.5527498,0,0,73422.28238,73422.28238,20.39507844,20.39507844,0.3,886.3822342,3190976.043,1120.518353,4033866.07,464.9536762,1673833.234,54.15266022,194949.5768,1523.566947,5484841.008,2.276814497,1576.850235,3.242638024,11673.49689,336878.9492
Elowe,E,Lowe, 10/18  17:00:00,11.8875,42336,22.96884912,23.21890243,23.00071418,22.98478165,23.04598617,23.1324443,0,17.38109136,23.00071418,0.00526884,29.37889118,0,4.23056718,23.04598617,0.005270047,29.30516065,65.6,7.234933756,29.80904705,0,0,0,0,0,0,3347584.492,929.884581,0,0,39608.79624,39608.79624,11.0024434,11.0024434,0.3,916.5636008,3299628.963,1158.108316,4169189.938,348.7152572,1255374.926,37.01353459,133248.7245,1142.67521,4113630.756,1.707610873,1182.637676,2.402618847,8649.427849,336878.9492
Elowe,E,Lowe, 10/18  18:00:00,10.6375,42336,22.53986041,23.210553,22.9993253,22.76959285,23.04335429,23.12695364,5.164108521,5.769224729,22.9993253,0.005218795,29.12300433,0,4.054547822,23.04335429,0.005250543,29.22077041,65.6,7.279735024,31.03618821,0,0,0,0,0,0,3406910.409,946.3640024,0,0,0,0,0,0,0.3,933.2352891,3359647.041,1178.861873,4243902.744,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/18  19:00:00,7.9375,101304,22.19516452,23.20237933,23.00092568,22.5980451,23.04015989,23.12126961,47.70945268,0,23.00092568,0.005164497,28.83079281,0,3.855385855,23.04015989,0.005166177,28.77169484,67.6501497,7.279735024,31.03618821,0,0,0,0,0,0,3581190.98,994.7752721,0,0,0,0,0,0,0.3,1005.032967,3618118.68,1268.160744,4565378.679,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/18  20:00:00,6.7,134568,21.98602174,23.19507542,23.00092736,22.49347455,23.04163299,23.11835421,70.15358049,0,23.00092736,0.005254176,29.32720613,0,3.591283509,23.04163299,0.005210868,29.0159094,68.88023952,7.279735024,31.03618821,0,0,0,0,0,0,3662492.831,1017.35912,0,0,0,0,0,0,0.3,1004.410797,3615878.871,1267.390008,4562604.029,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/18  21:00:00,6.325,151200,21.91112715,23.18808344,23.00217175,22.45664945,23.03895059,23.11351702,63.15165643,0,23.00217175,0.00536134,29.91802267,0,3.472386022,23.03895059,0.005344713,29.7596967,69.25299401,7.279735024,31.03618821,0,0,0,0,0,0,3638166.675,1010.601854,0,0,0,0,0,0,0.3,1002.054905,3607397.657,1264.461824,4552062.565,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/18  22:00:00,5.0375,134568,21.72362242,23.19028585,22.45786199,22.09074221,23.16373289,23.17700937,0,0,22.45786199,0.005794548,33.43465379,0,0,23.16373289,0.005368693,29.68623852,64.9715486,7.279735024,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/18  23:00:00,4.0875,101304,21.26529818,23.19457096,21.66236083,21.46382951,23.19345638,23.19401367,0,0,21.66236083,0.006613271,40.02252432,0,0,23.19345638,0.005368128,29.64107427,64.9715486,7.279735024,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/18  24:00:00,3.2125,49896,20.69179537,23.19436206,20.85592179,20.77385858,23.19376272,23.19406239,0,0,20.85592179,0.007348359,46.66427045,0,0,23.19376272,0.005368142,29.64060571,64.9715486,7.279735024,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/19  01:00:00,2.8,33264,20.14692495,23.19435272,20.28268551,20.21480523,23.19416492,23.19425882,0,0,20.28268551,0.007961409,52.31416962,0,0,23.19416492,0.005368142,29.63988335,64.9715486,7.279735024,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/19  02:00:00,1.7375,25704,19.63876088,23.19435068,19.77541703,19.70708895,23.19428204,23.19431636,0,0,19.77541703,0.008480536,57.49357285,0,0,23.19428204,0.005368142,29.65848012,64.9715486,7.279735024,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/19  03:00:00,1.475,16632,19.16353486,23.19435056,19.29693245,19.23023365,23.19432552,23.19433804,0,0,19.29693245,0.008904798,62.16790023,0,0,23.19432552,0.005368142,29.66968646,64.9715486,7.279735024,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/19  04:00:00,0.2625,16632,18.6939091,23.19435169,18.83252921,18.76321915,23.19434177,23.19434673,0,0,18.83252921,0.009261772,66.56962555,0,0,23.19434177,0.005368142,29.68846464,64.9715486,7.279735024,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/19  05:00:00,-0.225,16632,18.21698657,23.19435377,18.3372822,18.27713438,23.19434879,23.19435128,0,0,18.3372822,0.009538565,70.70822149,0,0,23.19434879,0.005368142,29.6997359,64.9715486,7.279735024,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/19  06:00:00,0.375,33264,17.84832741,23.19435653,18.01095788,17.92964265,23.19435294,23.19435474,0,0,18.01095788,0.009768735,73.88566381,0,0,23.19435294,0.005368142,29.6997282,64.9715486,7.279735024,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/19  07:00:00,0.6,66528,18.86445783,23.19435979,18.89459964,18.87952874,23.1943561,23.19435795,0,0,18.89459964,0.009900708,71.02203779,0,0,23.1943561,0.005368142,29.71852923,64.9715486,7.279735024,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/19  08:00:00,1.2875,84672,25.09498374,23.1764319,22.91013651,24.00256012,22.75081722,22.96362456,32.48711248,416.3952036,22.91013651,0.00755144,42.4392423,10.75249402,14.06143265,22.75081722,0.007861594,44.63894749,73.98797021,7.22,29.4,0,0,0,0,0,0,2454361.041,681.7669559,0,0,2864565.93,2851783.171,795.7127583,792.1619919,0.34375,711.0064386,2559623.179,897.7330317,3231838.914,490.673029,1766422.904,817.8075608,2944107.219,1636.69428,5892099.409,2.312966986,1689.980816,2.353523709,8472.685353,365672.5066
Elowe,E,Lowe, 10/19  09:00:00,4.45,66528,28.79858192,23.1896355,23.57879462,26.18868827,23.35506813,23.27235181,0,1025.185329,23.57879462,0.00649565,35.14833984,9.121829514,1.015792174,23.35506813,0.006772182,37.09928768,73.41380444,7.83383311,30.2180941,0,0,0,0,0,0,20632.56238,5.731267329,0,0,1290617.889,1290617.889,358.5049693,358.5049693,0.307359397,0,0,0,0,232.4768381,836916.6172,374.7355129,1349047.847,761.7834734,2742420.504,1.138407249,788.4251175,1.034197818,3723.112144,338244.8707
Elowe,E,Lowe, 10/19  10:00:00,7.475,66528,29.58040685,23.27201878,23.9987149,26.78956088,23.80650481,23.53926179,0,1135.666838,23.9987149,0.005504871,29.056584,19.28870501,0,23.80650481,0.005626694,30.03853469,73.41848563,8.447666221,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.327594821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,342020.1435
Elowe,E,Lowe, 10/19  11:00:00,10.05,42336,27.9439928,23.28096802,23.29267983,25.61833631,23.43324294,23.35710548,0,910.7243221,23.29267983,0.005494318,30.26329094,5.578850313,2.61242871,23.43324294,0.005471394,29.88173278,72.17085535,8.447666221,31.03618821,0,0,0,0,0,0,227619.2901,63.22758058,0,0,0,0,0,0,0.3,0,0,0,0,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/19  12:00:00,12.475,42336,25.80182278,23.23280255,22.99991805,24.40087042,23.04675297,23.13977776,0,485.1323975,22.99991805,0.005498044,30.80307961,0,4.421524345,23.04675297,0.005533633,30.91295846,65.6,7.526916555,29.80904705,0,0,0,0,0,0,1665146.864,462.5407956,0,0,240030.5182,240030.5182,66.67514394,66.67514394,0.3,395.9696062,1425490.582,504.6903312,1816885.192,348.7152572,1255374.926,101.8621877,366703.8757,1142.67521,4113630.756,1.707610873,1182.637676,2.557237407,9206.054664,336878.9492
Elowe,E,Lowe, 10/19  13:00:00,13.9875,42336,25.02679027,23.22470274,22.99985653,24.0133234,23.04773444,23.13621859,0,319.5658582,22.99985653,0.005230924,29.30059146,0,4.323764706,23.04773444,0.005321804,29.71909342,65.6,7.22,29.4,0,0,0,0,0,0,2259285.894,627.579415,0,0,733623.575,733623.575,203.7843264,203.7843264,0.3,613.285241,2207826.868,779.0742789,2804667.404,464.9536762,1673833.234,235.9661454,849478.1233,1523.566947,5484841.008,2.276814497,1576.850235,3.493665567,12577.19604,336878.9492
Elowe,E,Lowe, 10/19  14:00:00,14.775,42336,24.62043056,23.21600285,23.00044674,23.81043865,23.04477489,23.13038887,0,244.7301004,23.00044674,0.004941284,27.66200315,0,4.143219701,23.04477489,0.005015898,28.00115104,65.6,7.22,29.4,0,0,0,0,0,0,2527070.029,701.963897,0,0,996567.2321,996567.2321,276.8242311,276.8242311,0.3,688.466288,2478478.637,873.3361532,3144010.152,464.9536762,1673833.234,309.7612372,1115140.454,1523.566947,5484841.008,2.276814497,1576.850235,3.510206415,12636.74309,336878.9492
Elowe,E,Lowe, 10/19  15:00:00,15.375,42336,24.33113477,23.20809535,23.00285717,23.66699597,23.04442897,23.12626216,0,197.9195669,23.00285717,0.00484446,27.10982629,0,3.932814124,23.04442897,0.004841434,27.02494501,65.6,7.22,29.4,0,0,0,0,0,0,2695958.318,748.8773107,0,0,1197005.185,1197005.185,332.5014402,332.5014402,0.3,735.5341758,2647923.033,932.2379182,3356056.505,464.9536762,1673833.234,365.4168361,1315500.61,1523.566947,5484841.008,2.276814497,1576.850235,3.580434265,12889.56336,336878.9492
Elowe,E,Lowe, 10/19  16:00:00,15.6,42336,24.03531882,23.20011258,23.00022231,23.51777057,23.04073762,23.1204251,0,157.0476682,23.00022231,0.004899756,27.42121326,0,3.769007343,23.04073762,0.004889635,27.29800129,65.6,7.22,29.4,0,0,0,0,0,0,2842403.403,789.556501,0,0,1272215.01,1272215.01,353.3930583,353.3930583,0.3,776.1797279,2794247.021,983.0385597,3538938.815,464.9536762,1673833.234,387.2290565,1394024.603,1523.566947,5484841.008,2.276814497,1576.850235,3.622475624,13040.91225,336878.9492
Elowe,E,Lowe, 10/19  17:00:00,13.475,42336,23.59626942,23.19252373,23.00004649,23.29815795,23.0390074,23.11576556,0,97.63179187,23.00004649,0.004843365,27.1083676,0,3.607955519,23.0390074,0.004882778,27.26285837,65.6,7.22,29.4,0,0,0,0,0,0,3055532.136,848.7589268,0,0,562337.0856,562337.0856,156.204746,156.204746,0.3,834.8569649,3005485.074,1056.278188,3802601.477,464.9536762,1673833.234,195.3531875,703271.475,1523.566947,5484841.008,2.276814497,1576.850235,3.281584108,11813.70279,336878.9492
Elowe,E,Lowe, 10/19  18:00:00,10.825,42336,23.07763968,23.18548361,22.99964505,23.03864237,23.03751683,23.11150022,0,48.92498074,22.99964505,0.004657653,26.0607942,0,3.42937158,23.03751683,0.004702795,26.25122657,65.6,7.336077377,31.03618821,0,0,0,0,0,0,3229612.145,897.1144848,0,0,0,0,0,0,0.3,883.7407504,3181466.702,1117.223797,4022005.668,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/19  19:00:00,9.3125,101304,22.74176661,23.17880783,23.00439933,22.87308297,23.0384922,23.10865001,0.107397037,7.683104604,23.00439933,0.00451859,25.27134141,0,3.182798019,23.0384922,0.004561843,25.45893917,66.28338323,7.336077377,31.03618821,0,0,0,0,0,0,3379119.455,938.644293,0,0,0,0,0,0,0.3,933.4125188,3360285.068,1179.083628,4244701.061,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/19  20:00:00,7.8375,134568,22.48010357,23.17238819,23.00091142,22.7405075,23.03507324,23.10373071,9.248878143,0.752949861,23.00091142,0.004442606,24.85467216,0,3.104209377,23.03507324,0.00445322,24.86217623,67.7495509,7.336077377,31.03618821,0,0,0,0,0,0,3435208.308,954.22453,0,0,0,0,0,0,0.3,953.5000774,3432600.279,1204.080203,4334688.731,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/19  21:00:00,6.8875,151200,22.30786885,23.16618577,23.00184779,22.65485832,23.03291491,23.09955034,11.16324807,0,23.00184779,0.00449093,25.12160897,0,3.005260752,23.03291491,0.004455967,24.88061558,68.69386228,7.336077377,31.03618821,0,0,0,0,0,0,3445672.743,957.1313175,0,0,0,0,0,0,0.3,947.9293881,3412545.797,1197.149665,4309738.795,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/19  22:00:00,7.7,134568,22.23177538,23.1680099,22.95523019,22.59350279,23.14302647,23.15551818,0,0,22.95523019,0.005016413,28.11655967,0,0,23.14302647,0.004525326,25.09743547,64.59864568,7.336077377,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/19  23:00:00,7.3,101304,21.98755959,23.17170974,22.47269898,22.23012928,23.17045628,23.17108301,0,0,22.47269898,0.005914123,34.10327828,0,0,23.17045628,0.004525102,25.0545868,64.59864568,7.336077377,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/19  24:00:00,5.6375,49896,21.48410392,23.17153051,21.69695213,21.59052802,23.17091186,23.17122118,0,0,21.69695213,0.006749143,40.74705871,0,0,23.17091186,0.004525076,25.05375735,64.59864568,7.336077377,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/20  01:00:00,5.6875,33264,21.02455745,23.17152093,21.20649313,21.11552529,23.17132443,23.17142268,0,0,21.20649313,0.007457592,46.32747576,0,0,23.17132443,0.004525078,25.05314298,64.59864568,7.336077377,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/20  02:00:00,6.1,25704,20.67623528,23.17151835,20.90457438,20.79040483,23.17144698,23.17148266,0,0,20.90457438,0.008090486,51.14865751,0,0,23.17144698,0.004525078,25.05295723,64.59864568,7.336077377,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/20  03:00:00,5.4125,16632,20.30451711,23.17151778,20.53264278,20.41857995,23.17149204,23.17150491,0,0,20.53264278,0.008658627,55.92393355,0,0,23.17149204,0.004525078,25.03699251,64.59864568,7.336077377,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/20  04:00:00,5,16632,19.93500514,23.1715186,20.15406123,20.04453318,23.17150863,23.17151361,0,0,20.15406123,0.009159333,60.48358361,0,0,23.17150863,0.004525078,25.02742935,64.59864568,7.336077377,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/20  05:00:00,5.375,16632,19.62739358,23.17152047,19.8813848,19.75438919,23.17151561,23.17151804,0,0,19.8813848,0.009602592,64.4429047,0,0,23.17151561,0.004525078,25.02741889,64.59864568,7.336077377,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/20  06:00:00,5.225,33264,19.35107393,23.17152309,19.64357062,19.49732228,23.17151964,23.17152137,0,0,19.64357062,0.010005174,68.10019383,0,0,23.17151964,0.004525078,25.02741312,64.59864568,7.336077377,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/20  07:00:00,5.375,66528,19.8295146,23.17152623,20.18538568,20.00745014,23.17152262,23.17152443,0,0,20.18538568,0.010266046,67.56725338,0,0,23.17152262,0.004525078,25.02740819,64.59864568,7.336077377,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/20  08:00:00,7.2875,84672,23.2112034,23.15785403,22.92533682,23.06827011,22.75158868,22.95472136,62.29801853,161.2182569,22.92533682,0.006407493,35.91600847,10.22536897,12.60536717,22.75158868,0.007084797,40.20565648,68.29625749,7.336077377,31.03618821,0,0,0,0,0,0,3325086.003,923.6350008,0,0,0,0,0,0,0.329166667,904.2555804,3255320.089,1141.828048,4110580.973,0,0,0,0,0,0,0,0,0,0,356074.6541
Elowe,E,Lowe, 10/20  09:00:00,11.1125,66528,26.33518548,23.15184716,23.00004881,24.66761715,23.02576083,23.08880399,0,597.9394354,23.00004881,0.005536262,30.88949327,0,2.480033972,23.02576083,0.005556938,30.9556356,65.74288922,7.307058032,30.62714116,0,0,0,0,0,0,1259390.326,349.830646,0,0,84206.82121,84206.82121,23.39078367,23.39078367,0.3,331.7697383,1194371.058,423.7293169,1525425.541,116.2384191,418458.3086,30.93864196,111379.1111,380.8917367,1371210.252,0.569203624,394.2125588,0.846682724,3048.057805,336878.9492
Elowe,E,Lowe, 10/20  10:00:00,14.8625,66528,26.73126568,23.14675629,22.99918986,24.86522777,23.02751072,23.08713351,0,697.0359784,22.99918986,0.005438956,30.35286136,0,2.584911607,23.02751072,0.005465266,30.4461589,65.6,7.22,29.4,0,0,0,0,0,0,901836.3159,250.5100877,0,0,1026555.371,1026555.371,285.1542698,285.1542698,0.3,237.9868465,856752.6475,304.8156384,1097336.298,464.9536762,1673833.234,313.9026655,1130049.596,1523.566947,5484841.008,2.276814497,1576.850235,3.69042276,13285.52194,336878.9492
Elowe,E,Lowe, 10/20  11:00:00,16.7875,42336,26.39373528,23.14150907,23.00153429,24.69763479,23.02737458,23.08444183,0,606.2952923,23.00153429,0.005417284,30.20947032,0,2.417824145,23.02737458,0.005418041,30.16645043,65.6,7.22,29.4,0,0,0,0,0,0,1229130.842,341.4252338,0,0,1670397.508,1670397.508,463.9993078,463.9993078,0.3,326.6731191,1176023.229,417.4970243,1502989.288,464.9536762,1673833.234,496.0804834,1785889.74,1523.566947,5484841.008,2.276814497,1576.850235,3.975273138,14310.9833,336878.9492
Elowe,E,Lowe, 10/20  12:00:00,19.325,42336,25.70080834,23.13672561,22.99849607,24.34965221,23.02460579,23.0806657,0,462.3455736,22.99849607,0.005578182,31.09259555,0,2.38366733,23.02460579,0.005517596,30.70927769,65.6,7.22,29.4,0,0,0,0,0,0,1747120.226,485.3111738,0,0,2910084.662,2910084.662,808.3568505,808.3568505,0.3,470.9045814,1695256.493,599.9432542,2159795.715,464.9536762,1673833.234,833.5416608,3000749.979,1523.566947,5484841.008,2.276814497,1576.850235,4.522165414,16279.79549,336878.9492
Elowe,E,Lowe, 10/20  13:00:00,20.9125,42336,25.41485447,23.13187527,22.99884286,24.20684867,23.02289946,23.07738737,0,403.2095852,22.99884286,0.00568448,31.65891318,0,2.303966567,23.02289946,0.00566458,31.50315965,65.6,7.22,29.4,0,0,0,0,0,0,1960950.175,544.7083818,0,0,3629896.959,3629896.959,1008.304711,1008.304711,0.3,531.5835678,1913700.844,676.405516,2435059.858,464.9536762,1673833.234,1041.504947,3749417.811,1523.566947,5484841.008,2.276814497,1576.850235,4.798238129,17273.65726,336878.9492
Elowe,E,Lowe, 10/20  14:00:00,21.475,42336,25.26301196,23.1274934,23.0001061,24.13155903,23.0237338,23.0756136,0,373.3896376,23.0001061,0.005719999,31.82008305,0,2.127660983,23.0237338,0.005710148,31.72038403,65.6,7.22,29.4,0,0,0,0,0,0,2068954.756,574.7096544,0,0,3664187.59,3664187.59,1017.829886,1017.829886,0.3,561.8189779,2022548.321,714.4388783,2571979.962,464.9536762,1673833.234,1050.994897,3783581.63,1523.566947,5484841.008,2.276814497,1576.850235,4.860543628,17497.95706,336878.9492
Elowe,E,Lowe, 10/20  15:00:00,22.0125,42336,25.06017678,23.12299644,22.99960272,24.02988975,23.02081311,23.07190478,0,335.7793746,22.99960272,0.005720725,31.81291422,0,2.088775601,23.02081311,0.005729169,31.81855833,65.6,7.22,29.4,0,0,0,0,0,0,2204152.083,612.2644675,0,0,3695820.707,3695820.707,1026.616863,1026.616863,0.3,599.0453014,2156563.085,761.2096622,2740354.784,465.4695116,1675690.242,1059.805065,3815298.234,1525.725917,5492613.301,2.277820181,1578.91695,4.88877886,17599.6039,336878.9492
Elowe,E,Lowe, 10/20  16:00:00,21.5125,42336,24.70001324,23.11913243,22.99900969,23.84951147,23.02184194,23.07048719,0,275.487734,22.99900969,0.005702394,31.71303055,0,1.991243904,23.02184194,0.005701601,31.66486707,65.6,7.22,29.4,0,0,0,0,0,0,2420822.307,672.4506409,0,0,3665985.194,3665985.194,1018.329221,1018.329221,0.3,658.7456403,2371484.305,836.098102,3009953.167,464.9756169,1673912.221,1051.965432,3787075.555,1523.658766,5485171.556,2.276857339,1577.034374,4.765852508,17157.06903,336878.9492
Elowe,E,Lowe, 10/20  17:00:00,19.35,42336,24.19941445,23.11498032,22.99999732,23.59970588,23.01962271,23.06730151,0,201.863385,22.99999732,0.005668376,31.52361465,0,1.91575437,23.01962271,0.005712714,31.73027398,65.6,7.22,29.4,0,0,0,0,0,0,2685477.61,745.9660028,0,0,2934877.718,2934877.718,815.2438106,815.2438106,0.3,732.0497018,2635378.926,927.8717679,3340338.364,464.9536762,1673833.234,855.5408019,3079946.887,1523.566947,5484841.008,2.276814497,1576.850235,4.394426725,15819.93621,336878.9492
Elowe,E,Lowe, 10/20  18:00:00,16.925,42336,23.67596899,23.11135046,23.00193342,23.33895121,23.02157403,23.06646225,0,147.2221529,23.00193342,0.005493132,30.55403045,0,1.759913009,23.02157403,0.005509922,30.61018855,65.6,7.22,29.4,0,0,0,0,0,0,2881923.016,800.534171,0,0,1716370.101,1716370.101,476.7694725,476.7694725,0.3,787.161983,2833783.139,996.7531769,3588311.437,464.9536762,1673833.234,513.9506377,1850222.296,1523.566947,5484841.008,2.276814497,1576.850235,3.987219395,14353.98982,336878.9492
Elowe,E,Lowe, 10/20  19:00:00,15.4125,101304,23.37136903,23.10780252,23.00069884,23.18603393,23.01905404,23.06342828,0,102.2823618,23.00069884,0.005521571,30.71311656,0,1.740536382,23.01905404,0.005507477,30.60139214,65.6,7.22,29.4,0,0,0,0,0,0,3043278.904,845.355251,0,0,1210401.83,1210401.83,336.2227306,336.2227306,0.3,832.128265,2995661.754,1052.882208,3790375.949,464.9536762,1673833.234,371.768523,1338366.683,1523.566947,5484841.008,2.276814497,1576.850235,3.767514655,13563.05276,336878.9492
Elowe,E,Lowe, 10/20  20:00:00,13.625,134568,23.14203992,23.10447012,23.00266868,23.0723543,23.0207055,23.06258781,0,78.25100934,23.00266868,0.00565806,31.4818646,0,1.617615678,23.0207055,0.005610521,31.18560211,65.6,7.22,29.4,0,0,0,0,0,0,3131345.195,869.8181097,0,0,612828.0573,612828.0573,170.2300159,170.2300159,0.3,856.6598348,3083975.405,1083.475003,3900510.012,464.9536762,1673833.234,207.5259779,747093.5206,1523.566947,5484841.008,2.276814497,1576.850235,3.546378372,12766.96214,336878.9492
Elowe,E,Lowe, 10/20  21:00:00,12.1125,151200,22.97831097,23.1011413,23.0013972,22.98985409,23.01865368,23.05989749,0,73.8514337,23.0013972,0.005742657,31.98320998,0,1.560388737,23.01865368,0.005727945,31.86869676,65.6,7.240566589,29.80904705,0,0,0,0,0,0,3147262.735,874.2396487,0,0,114713.5535,114713.5535,31.86487597,31.86487597,0.3,861.5833095,3101699.914,1089.613975,3922610.31,348.7152572,1255374.926,58.57197601,210859.1136,1142.67521,4113630.756,1.707610873,1182.637676,2.531801485,9114.485346,336878.9492
Elowe,E,Lowe, 10/20  22:00:00,11.7,134568,22.95481978,23.10245539,23.70273623,23.32877801,23.08667014,23.09456276,0,0,23.70273623,0.006229929,33.21076417,0,0,23.08667014,0.005744618,31.82127731,61.70669188,7.302266358,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/20  23:00:00,11.325,101304,22.85637483,23.10429419,23.42627761,23.14132622,23.10434803,23.10432111,0,0,23.42627761,0.00723126,39.14624677,0,0,23.10434803,0.005745349,31.77910144,61.70669188,7.302266358,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/20  24:00:00,9.35,49896,22.45930785,23.10419547,22.8255215,22.64241468,23.10397543,23.10408545,0,0,22.8255215,0.008163843,45.77108275,0,0,23.10397543,0.005745331,31.779716,61.70669188,7.302266358,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  01:00:00,7.9875,39312,21.98969819,23.10419273,22.2256392,22.10766869,23.10412634,23.10415954,0,0,22.2256392,0.008967784,52.0627732,0,0,23.10412634,0.005745331,31.7794276,61.70669188,7.302266358,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  02:00:00,8.1125,39312,21.62684916,23.104194,21.8819065,21.75437783,23.10416841,23.1041812,0,0,21.8819065,0.009674368,57.28458538,0,0,23.10416841,0.005745331,31.77934783,61.70669188,7.302266358,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  03:00:00,7.9875,16632,21.30032121,23.10419619,21.58963957,21.44498039,23.10418548,23.10419084,0,0,21.58963957,0.010316872,62.12848127,0,0,23.10418548,0.005745331,31.77931438,61.70669188,7.302266358,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  04:00:00,6.7375,16632,20.9249844,23.10419899,21.18713772,21.05606106,23.1041933,23.10419615,0,0,21.18713772,0.010888591,67.14987997,0,0,23.1041933,0.005745331,31.77929971,61.70669188,7.302266358,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  05:00:00,6.475,16632,20.56893934,23.10420225,20.81422813,20.69158373,23.10419812,23.10420018,0,0,20.81422813,0.011376957,71.77317779,0,0,23.10419812,0.005745331,31.79951621,61.70669188,7.302266358,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  06:00:00,6.0125,16632,20.24383127,23.10420588,20.51737638,20.38060383,23.10420208,23.10420398,0,0,20.51737638,0.011804704,75.87455501,0,0,23.10420208,0.005745331,31.83187021,61.70669188,7.302266358,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  07:00:00,4.85,61992,20.47485445,23.10420973,20.5121834,20.49351893,23.1042055,23.10420762,0,0,20.5121834,0.012065286,77.63168946,0,0,23.1042055,0.005745331,31.86422573,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  08:00:00,6.8375,61992,22.8149863,23.10421376,23.07204356,22.94351493,23.10420909,23.10421143,0,0,23.07204356,0.012154586,66.95392962,0,0,23.10420909,0.005745331,31.8763545,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  09:00:00,8.9875,84672,25.27861983,23.10421791,25.72656709,25.50259346,23.10421283,23.10421537,0,0,25.72656709,0.01231396,57.92080786,0,0,23.10421283,0.005745331,31.91679952,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  10:00:00,11.15,84672,27.68605217,23.10422215,27.82537454,27.75571335,23.10421673,23.10421944,0,0,27.82537454,0.012433429,51.71323146,0,0,23.10421673,0.005745331,31.9410634,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  11:00:00,13.575,61992,29.28956161,23.10422643,29.31618183,29.30287172,23.10422059,23.10422351,0,0,29.31618183,0.012517222,47.73247387,0,0,23.10422059,0.005745331,31.9612819,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  12:00:00,15.8375,49896,29.08454939,23.10423077,29.26993114,29.17724026,23.10422582,23.10422829,0,0,29.26993114,0.012671664,48.45545633,0,0,23.10422582,0.005745331,31.97340742,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  13:00:00,16.325,49896,28.87024083,23.10423514,29.03758096,28.9539109,23.10423058,23.10423286,0,0,29.03758096,0.012810853,49.63731581,0,0,23.10423058,0.005745331,31.9733982,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  14:00:00,16.1,49896,28.66154874,23.10423954,28.81104943,28.73629909,23.10423511,23.10423732,0,0,28.81104943,0.012906113,50.65849799,0,0,23.10423511,0.005745331,31.97338944,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  15:00:00,17.1625,49896,28.5333075,23.10424394,28.68963865,28.61147308,23.10423955,23.10424174,0,0,28.68963865,0.012968956,51.29142639,0,0,23.10423955,0.005745331,31.99360721,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  16:00:00,17.425,49896,28.36763322,23.10424836,28.55642208,28.46202765,23.10424397,23.10424617,0,0,28.55642208,0.013024073,51.92508993,0,0,23.10424397,0.005745331,32.00573409,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  17:00:00,15.825,49896,27.82873198,23.10425281,28.00493872,27.91683535,23.10424841,23.10425061,0,0,28.00493872,0.013053639,53.77434355,0,0,23.10424841,0.005745331,32.02595185,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  18:00:00,14.625,49896,27.15277571,23.10425725,27.45625722,27.30451646,23.10425284,23.10425504,0,0,27.45625722,0.013220288,56.27648105,0,0,23.10425284,0.005745331,32.05830477,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  19:00:00,14.0875,128520,26.7190888,23.10426169,27.09959911,26.90934395,23.10425728,23.10425949,0,0,27.09959911,0.013491318,58.67317528,0,0,23.10425728,0.005745331,32.09065767,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  20:00:00,13.525,151200,26.43218,23.10426612,26.95999315,26.69608657,23.10426172,23.10426392,0,0,26.95999315,0.014025785,61.47118409,0,0,23.10426172,0.005745331,32.10278497,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  21:00:00,12.3,151200,26.21764178,23.10427056,26.88154907,26.54959543,23.10426615,23.10426835,0,0,26.88154907,0.014823713,65.22817181,0,0,23.10426615,0.005745331,32.12300222,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  22:00:00,10.6375,151200,25.94627047,23.10427501,26.54655391,26.24641219,23.10427058,23.1042728,0,0,26.54655391,0.01537024,68.99135953,0,0,23.10427058,0.005745331,32.15535508,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  23:00:00,8.625,128520,25.42568156,23.10427947,25.61936006,25.52252081,23.1042746,23.10427703,0,0,25.61936006,0.015607545,74.11679494,0,0,23.1042746,0.005745331,32.20793535,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/21  24:00:00,7.1125,61992,24.73441156,23.10428392,24.70613499,24.72027327,23.10427943,23.10428168,0,0,24.70613499,0.015797844,79.23360764,0,0,23.10427943,0.005745331,32.23219683,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  01:00:00,6.325,39312,24.10662887,23.10428838,24.12756052,24.11709469,23.10428391,23.10428614,0,0,24.12756052,0.01601875,83.19398252,0,0,23.10428391,0.005745331,32.25241402,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  02:00:00,5.0375,39312,23.52765077,23.10429283,23.54718889,23.53741983,23.10428837,23.1042906,0,0,23.54718889,0.016301522,87.66499816,0,0,23.10428837,0.005745331,32.26454125,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
