Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 10/22  03:00:00,3.7125,16632,22.92520565,23.10429729,22.92795194,22.92657879,23.10429283,23.10429506,0,0,22.92795194,0.016500658,92.08869866,0,0,23.10429283,0.005745331,32.26453241,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  04:00:00,2.9875,16632,22.35433439,23.10430174,22.35550009,22.35491724,23.10429729,23.10429952,0,0,22.35550009,0.016624867,96.10165718,0,0,23.10429729,0.005745331,32.28474958,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  05:00:00,2.425,16632,21.81640807,23.1043062,21.82712782,21.82176794,23.10430174,23.10430397,0,0,21.82712782,0.016644643,99.39542675,0,0,23.10430174,0.005745331,32.2968768,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  06:00:00,1.2,16632,21.26468554,23.10431066,21.27238251,21.26853403,23.1043062,23.10430843,0,0,21.27238251,0.016165739,100,0,0,23.1043062,0.005745331,32.31709394,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  07:00:00,0.6,61992,21.23023939,23.10431512,21.07456312,21.15240125,23.10431047,23.10431279,0,0,21.07456312,0.0156877,98.36383586,0,0,23.10431047,0.005745331,32.32922115,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  08:00:00,1.975,61992,23.16821886,23.10431957,23.1954033,23.18181108,23.10431427,23.10431692,0,0,23.1954033,0.015468854,85.39183912,0,0,23.10431427,0.005745331,32.32921385,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  09:00:00,3.8,84672,25.57792839,23.10432403,25.98606193,25.78199516,23.10431891,23.10432147,0,0,25.98606193,0.01529633,71.46464091,0,0,23.10431891,0.005745331,32.34943058,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  10:00:00,5.4625,84672,26.66199543,23.10432845,27.0254242,26.84370981,23.10432375,23.1043261,0,0,27.0254242,0.015116955,66.41630184,0,0,23.10432375,0.005745331,32.3615566,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  11:00:00,6.7875,61992,26.75233425,23.10433292,26.74449857,26.74841641,23.10432837,23.10433065,0,0,26.74449857,0.014829569,66.26941936,0,0,23.10432837,0.005745331,32.36154773,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  12:00:00,8.2625,49896,26.92520979,23.10433734,26.96107854,26.94314417,23.10433287,23.1043351,0,0,26.96107854,0.014572697,64.28101768,0,0,23.10433287,0.005745331,32.34131291,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  13:00:00,8.525,49896,26.8792449,23.10434175,26.86912302,26.87418396,23.10433732,23.10433953,0,0,26.86912302,0.014334195,63.5717847,0,0,23.10433732,0.005745331,32.32916847,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  14:00:00,9.7375,49896,26.9521006,23.10434619,26.94551508,26.94880784,23.10434175,23.10434397,0,0,26.94551508,0.0141012,62.28215222,0,0,23.10434175,0.005745331,32.32916054,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  15:00:00,10.6,49896,26.87200253,23.10435066,26.90972131,26.89086192,23.10434619,23.10434842,0,0,26.90972131,0.013884927,61.47565786,0,0,23.10434619,0.005745331,32.32915122,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  16:00:00,9.85,49896,26.37391531,23.10435512,26.383331,26.37862315,23.10435065,23.10435288,0,0,26.383331,0.013679309,62.45499117,0,0,23.10435065,0.005745331,32.30891642,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  17:00:00,8.4,49896,25.63211542,23.10435957,25.59254049,25.61232795,23.10435511,23.10435734,0,0,25.59254049,0.013452912,64.36310844,0,0,23.10435511,0.005745331,32.29677248,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  18:00:00,7.425,49896,24.8180618,23.10436403,24.91107495,24.86456837,23.10435957,23.1043618,0,0,24.91107495,0.013333942,66.4471215,0,0,23.10435957,0.005745331,32.29676363,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  19:00:00,6.5125,128520,24.28229916,23.10436849,24.44468069,24.36348993,23.10436403,23.10436626,0,0,24.44468069,0.01333808,68.34416902,0,0,23.10436403,0.005745331,32.29675478,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  20:00:00,5.4125,151200,23.8475751,23.10437294,24.15015904,23.99886707,23.10436848,23.10437071,0,0,24.15015904,0.013593022,70.86464131,0,0,23.10436848,0.005745331,32.2967464,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  21:00:00,5.6875,151200,23.5787059,23.10437738,24.0977059,23.8382059,23.10437293,23.10437516,0,0,24.0977059,0.014080093,73.57317119,0,0,23.10437293,0.005745331,32.29673755,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  22:00:00,5.7875,151200,23.38781592,23.10438182,23.94060696,23.66421144,23.10437737,23.1043796,0,0,23.94060696,0.014404639,75.94747553,0,0,23.10437737,0.005745331,32.2967287,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  23:00:00,5.225,128520,22.99027732,23.10438628,23.25038766,23.12033249,23.10438113,23.1043837,0,0,23.25038766,0.014524952,79.82637694,0,0,23.10438113,0.005745331,32.29672194,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/22  24:00:00,5.375,61992,22.46150092,23.10439072,22.46936514,22.46543303,23.10438574,23.10438823,0,0,22.46936514,0.014592181,84.01577575,0,0,23.10438574,0.005745331,32.2764865,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/23  01:00:00,4.85,33264,21.96158508,23.10439518,22.0576092,22.00959714,23.10439054,23.10439286,0,0,22.0576092,0.014732775,86.92678708,0,0,23.10439054,0.005745331,32.26434166,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/23  02:00:00,4.0875,25704,21.48078766,23.10439964,21.57405718,21.52742242,23.10439512,23.10439738,0,0,21.57405718,0.014927538,90.68792528,0,0,23.10439512,0.005745331,32.26433328,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/23  03:00:00,3.2125,16632,20.99550022,23.1044041,21.08707104,21.04128563,23.10439962,23.10440186,0,0,21.08707104,0.015065903,94.28236186,0,0,23.10439962,0.005745331,32.26432398,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/23  04:00:00,2.8,16632,20.52770994,23.10440855,20.61806183,20.57288588,23.10440409,23.10440632,0,0,20.61806183,0.015145875,97.54350143,0,0,23.10440409,0.005745331,32.26431514,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/23  05:00:00,3.4875,16632,20.15712581,23.10441299,20.28599277,20.22155929,23.10440854,23.10441076,0,0,20.28599277,0.015167765,99.70114551,0,0,23.10440854,0.005745331,32.26430676,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/23  06:00:00,4.2125,33264,19.87707862,23.10441743,20.06480224,19.97094043,23.10441299,23.10441521,0,0,20.06480224,0.015002794,100,0,0,23.10441299,0.005745331,32.26429792,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/23  07:00:00,4.0875,66528,19.95255686,23.10442185,20.39547856,20.17401771,23.10441742,23.10441963,0,0,20.39547856,0.014832258,96.90289587,0,0,23.10441742,0.005745331,32.26428908,61.70669188,7.302266358,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/23  08:00:00,3.9,84672,21.4468828,23.09835735,22.88079613,22.16383946,22.68220852,22.89028294,161.5350009,6.375084899,22.88079613,0.009397257,53.27605646,12.23244639,12.13712203,22.68220852,0.009925379,57.02001305,71.32426267,7.22,29.4,0,0,0,0,0,0,4502409.111,1250.669198,0,0,3887535.406,3143710.953,1079.870946,873.2530426,0.358333333,1276.041097,4593747.949,1604.812032,5777323.314,523.4034546,1884252.437,1100.189472,3960682.101,1788.21763,6437583.47,2.353511233,1841.508517,3.369113965,12128.81027,375270.3591
Elowe,E,Lowe, 10/23  09:00:00,4.5875,66528,23.27743265,23.09474128,23.01134046,23.14438655,23.02279028,23.05876578,0.085399426,68.24689161,23.01134046,0.006340614,35.76843429,0,1.078280308,23.02279028,0.007335649,41.28529888,70.98008982,8.578256332,31.03618821,0,0,0,0,0,0,3171510.798,880.9752218,0,0,0,0,0,0,0.3,862.5014344,3105005.164,1090.725799,3926612.878,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/23  10:00:00,5.375,66528,24.21098979,23.0921661,22.99968939,23.60533959,23.01651383,23.05433997,0,178.4964816,22.99968939,0.004848038,27.42036861,0,1.412150676,23.01651383,0.005094457,28.77311977,70.19730539,8.578256332,31.03618821,0,0,0,0,0,0,2764417.589,767.8937747,0,0,0,0,0,0,0.3,751.8093785,2706513.763,952.583409,3429300.272,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/23  11:00:00,5.9125,42336,23.97046985,23.08890472,22.99805189,23.48426087,23.01305906,23.05098189,0,125.0308243,22.99805189,0.004560162,25.79689037,0,1.427103788,23.01305906,0.0045895,25.93804858,69.66302395,8.578256332,31.03618821,0,0,0,0,0,0,2955003.068,820.8341854,0,0,0,0,0,0,0.3,803.156178,2891362.241,1016.727769,3660219.97,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/23  12:00:00,7.1625,42336,23.9342426,23.08603878,22.99716519,23.46570389,23.01172724,23.04888301,0,119.6693238,22.99716519,0.004568367,25.82812301,0,1.380451298,23.01172724,0.004561147,25.76487917,68.42050898,8.578256332,31.03618821,0,0,0,0,0,0,2974113.595,826.1426654,0,0,0,0,0,0,0.3,800.7725125,2882781.045,1013.753283,3649511.818,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/23  13:00:00,8.1125,42336,23.77821228,23.08346501,23.00295944,23.39058586,23.01511444,23.04928972,0,95.89525305,23.00295944,0.004588159,25.90405537,0,1.22042158,23.01511444,0.004582326,25.85233541,67.4761976,8.578256332,31.03618821,0,0,0,0,0,0,3061758.276,850.4884099,0,0,0,0,0,0,0.3,833.5707768,3000854.797,1054.682209,3796855.953,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/23  14:00:00,8.675,42336,23.68284989,23.08134662,23.00511778,23.34398383,23.01723319,23.04928991,0,81.9116134,23.00511778,0.00459388,25.90666703,0,1.120331715,23.01723319,0.004595996,25.89950864,66.91706587,8.578256332,31.03618821,0,0,0,0,0,0,3112813.775,864.6704931,0,0,0,0,0,0,0.3,847.20068,3049922.448,1071.681552,3858053.588,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/23  15:00:00,9.2125,42336,23.45108555,23.07894733,22.99991118,23.22549837,23.01413778,23.04654256,0,50.60581729,22.99991118,0.00458472,25.85377208,0,1.150881172,23.01413778,0.004585693,25.83695857,66.38278443,8.578256332,31.03618821,0,0,0,0,0,0,3223728.144,895.48004,0,0,0,0,0,0,0.3,878.4335612,3162360.82,1110.614119,3998210.828,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/23  16:00:00,9.4,42336,23.13135998,23.07630716,22.99769848,23.06452923,23.00973514,23.04302115,0.651201284,15.17639645,22.99769848,0.004462851,25.15903092,0,1.214134882,23.00973514,0.004529223,25.51186007,66.19640719,8.578256332,31.03618821,0,0,0,0,0,0,3351619.335,931.0053708,0,0,0,0,0,0,0.3,917.4767358,3302916.249,1159.244728,4173281.019,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/23  17:00:00,9.4,42336,22.74492769,23.0739357,22.99988828,22.87240799,23.01203866,23.04298718,12.65467394,0.264528976,22.99988828,0.004307417,24.2610545,0,1.066320893,23.01203866,0.004323284,24.33192908,66.19640719,8.578256332,31.03618821,0,0,0,0,0,0,3448339.671,957.8721308,0,0,0,0,0,0,0.3,944.6301399,3400668.504,1193.043515,4294956.653,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/23  18:00:00,9.4,42336,22.37961449,23.07186157,23.00356336,22.69158892,23.01255053,23.04220605,20.9083698,0,23.00356336,0.004241953,23.88049419,0,0.991922382,23.01255053,0.004273147,24.04182581,66.19640719,8.578256332,31.03618821,0,0,0,0,0,0,3479655.17,966.5708806,0,0,0,0,0,0,0.3,953.6422275,3433112.019,1204.257296,4335326.266,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/23  19:00:00,9.4,101304,22.22801277,23.07014234,23.00140534,22.61470906,23.0132352,23.04168877,37.29744715,0,23.00140534,0.004159373,23.42172498,0,0.973564553,23.0132352,0.004172222,23.47677227,66.19640719,8.578256332,31.03618821,0,0,0,0,0,0,3537547.162,982.6519896,0,0,0,0,0,0,0.3,969.5782801,3490481.808,1224.081253,4406692.511,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/23  20:00:00,8.7125,134568,22.11936475,23.0680107,22.99935037,22.55935756,23.01108767,23.03954918,44.19898603,0,22.99935037,0.004676927,26.31722881,0,0.999982937,23.01108767,0.004412429,24.82176106,66.87979042,8.578256332,31.03618821,0,0,0,0,0,0,3566211.496,990.6143046,0,0,0,0,0,0,0.3,985.5208258,3547874.973,1243.906634,4478063.881,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/23  21:00:00,7.6125,151200,22.04073806,23.0656007,22.99628893,22.51851349,23.00559019,23.03559544,39.11222516,0,22.99628893,0.005512258,30.9822808,0,1.024405268,23.00559019,0.005327235,29.93431081,67.97320359,8.578256332,31.03618821,0,0,0,0,0,0,3551325.011,986.4791697,0,0,0,0,0,0,0.3,981.68655,3534071.58,1239.139082,4460900.696,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/23  22:00:00,6.8875,134568,21.92595737,23.06595685,22.6896862,22.30782179,23.05136743,23.05866214,0,0,22.6896862,0.006197365,35.45581624,0,0,23.05136743,0.005626843,31.51564333,63.95450111,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/23  23:00:00,7.0125,101304,21.6330641,23.06738614,22.13748796,21.88527603,23.06625809,23.06682211,0,0,22.13748796,0.007074796,41.77805056,0,0,23.06625809,0.005622498,31.44331526,63.95450111,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/23  24:00:00,7.2,49896,21.24863095,23.06733171,21.57596345,21.4122972,23.06686896,23.06710033,0,0,21.57596345,0.00790632,48.23380629,0,0,23.06686896,0.005622552,31.43054582,63.95450111,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/24  01:00:00,7.575,33264,20.90056666,23.06733276,21.20523759,21.05290212,23.0671755,23.06725413,0,0,21.20523759,0.008643227,53.86591156,0,0,23.0671755,0.005622553,31.42996992,63.95450111,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/24  02:00:00,7.8,25704,20.61942842,23.0673354,20.97998949,20.79970896,23.06727541,23.06730541,0,0,20.97998949,0.009317997,58.77925434,0,0,23.06727541,0.005622553,31.40993716,63.95450111,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/24  03:00:00,7.8,16632,20.36378205,23.06733853,20.74612899,20.55495552,23.06731457,23.06732655,0,0,20.74612899,0.009934701,63.49108472,0,0,23.06731457,0.005622553,31.39795679,63.95450111,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/24  04:00:00,7.8,16632,20.13245608,23.06734198,20.53554561,20.33400084,23.06733101,23.0673365,0,0,20.53554561,0.010494813,67.84265447,0,0,23.06733101,0.005622553,31.37808403,63.95450111,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/24  05:00:00,8.1125,16632,19.93588496,23.06734569,20.36203668,20.14896082,23.06733933,23.06734251,0,0,20.36203668,0.011007621,71.83697845,0,0,23.06733933,0.005622553,31.36616347,63.95450111,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/24  06:00:00,7.9875,33264,19.76102736,23.0673496,20.21176157,19.98639447,23.06734481,23.0673472,0,0,20.21176157,0.011484761,75.59404126,0,0,23.06734481,0.005622553,31.36615261,63.95450111,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/24  07:00:00,8.1125,66528,19.77796948,23.06735365,20.47982172,20.1288956,23.06734934,23.0673515,0,0,20.47982172,0.011841554,76.61505053,0,0,23.06734934,0.005622553,31.36614401,63.95450111,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/24  08:00:00,8.3,84672,20.20809165,22.87736421,21.4864959,20.84729378,21.62244526,22.24990473,69.45673364,0,21.4864959,0.007228505,44.283973,5.998812512,54.37915152,21.62244526,0.007540639,45.82364149,63.01936508,8.578256332,31.03618821,0,0,1,0,0,0,10030556.02,2786.265561,0,0,0,0,0,0,1,2623.939353,9446181.671,3279.946958,11807809.05,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 10/24  09:00:00,8.3,66528,20.61105628,22.7281267,21.41803559,21.01454593,21.58949586,22.15881128,48.68114185,0,21.41803559,0.006515758,40.13168022,0,51.48212663,21.58949586,0.006522563,39.75345255,62.432355,8.578256332,31.03618821,0,0,1,0,0,0,9883105.497,2745.307083,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 10/24  10:00:00,8.675,66528,21.0712027,22.65295038,21.50960738,21.29040504,21.64705289,22.15000164,16.33236247,1.419224921,21.50960738,0.006631513,40.58201008,0,43.44019027,21.64705289,0.006610243,40.11453879,62.38028065,8.578256332,31.03618821,0,0,1,0,0,0,9866389.802,2740.663834,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 10/24  11:00:00,8.9,42336,21.58885786,22.66985146,22.52417112,22.05651449,22.36336496,22.51660821,136.7552933,11.14701998,22.52417112,0.006775601,38.98674976,8.294491422,13.72485982,22.36336496,0.006767889,39.31463624,65.41743297,8.578256332,31.03618821,0,0,0.25,0,0,0,5883574.263,1634.326184,0,0,0,0,0,0,0.51875,1631.66441,5873991.877,2046.633767,7367881.56,0,0,0,0,0,0,0,0,0,0,480846.7364
Elowe,E,Lowe, 10/24  12:00:00,9.2125,42336,22.5555902,22.75381988,23.00394069,22.77976545,22.94920786,22.85151387,35.83247019,0,23.00394069,0.006774506,37.82991711,5.017394301,0,22.94920786,0.006784953,38.01338695,66.38278443,8.578256332,31.03618821,0,0,0,0,0,0,3549847.235,986.0686764,0,0,0,0,0,0,0.3,971.2580375,3496528.935,1226.160597,4414178.148,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/24  13:00:00,9.775,42336,23.00776548,22.76093556,23.00080234,23.00428391,22.9490991,22.85501733,0,15.97972584,23.00080234,0.00684682,38.21223202,4.854048019,0,22.9490991,0.006795465,38.04771896,65.82365269,8.578256332,31.03618821,0,0,0,0,0,0,3363089.678,934.1915773,0,0,0,0,0,0,0.3,917.3703146,3302533.132,1159.113877,4172809.956,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/24  14:00:00,10,42336,22.89705521,22.77048829,23.00209697,22.94957609,22.95297021,22.86172925,3.736959072,2.572245547,23.00209697,0.00699816,39.02972439,4.619860242,0,22.95297021,0.006975614,39.02125171,65.6,8.578256332,31.03618821,0,0,0,0,0,0,3425940.709,951.650197,0,0,0,0,0,0,0.3,938.3483985,3378054.235,1185.226698,4266816.112,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/24  15:00:00,9.625,42336,22.7214628,22.77939174,22.99571396,22.85858838,22.9513654,22.86537857,22.563152,0,22.99571396,0.007114236,39.68506626,4.281820663,0,22.9513654,0.007060883,39.49672299,65.97275449,8.578256332,31.03618821,0,0,0,0,0,0,3501815.933,972.7266482,0,0,0,0,0,0,0.3,963.8495024,3469858.209,1216.955127,4381038.457,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/24  16:00:00,9.4,42336,22.45292207,22.78802357,23.00400126,22.72846166,22.95664103,22.8723323,46.07552719,0,23.00400126,0.007268994,40.51808213,4.176813709,0,22.95664103,0.007241598,40.48299732,66.19640719,8.578256332,31.03618821,0,0,0,0,0,0,3589848.818,997.1802271,0,0,0,0,0,0,0.3,983.8816972,3541974.11,1241.868045,4470724.963,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/24  17:00:00,9.4,42336,22.11681857,22.79645144,23.00029014,22.55855436,22.95833179,22.87739162,77.33799808,0,23.00029014,0.007330451,40.86582664,3.968517117,0,22.95833179,0.007313621,40.87681206,66.19640719,8.578256332,31.03618821,0,0,0,0,0,0,3701219.365,1028.11649,0,0,0,0,0,0,0.3,1014.592241,3652532.069,1280.042205,4608151.94,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/24  18:00:00,9.4,42336,21.9136457,22.80427458,23.00136298,22.45750434,22.9606168,22.88244569,79.94605335,0,23.00136298,0.007347659,40.95799313,3.751428669,0,22.9606168,0.007346092,41.05049895,66.19640719,8.578256332,31.03618821,0,0,0,0,0,0,3711005.48,1030.834856,0,0,0,0,0,0,0.3,1017.995294,3664783.058,1284.272784,4623382.024,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/24  19:00:00,9.4,101304,21.86667961,22.81198874,23.00323586,22.43495774,22.96582658,22.88890766,85.77705769,0,23.00323586,0.007346668,40.97384742,3.668770283,0,22.96582658,0.007347924,41.07368176,66.19640719,8.578256332,31.03618821,0,0,0,0,0,0,3732599.057,1036.833071,0,0,0,0,0,0,0.3,1023.872942,3685942.591,1291.576482,4649675.334,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/24  20:00:00,9.4,134568,21.8620639,22.81809292,22.99903059,22.43054724,22.96215984,22.89012638,75.88705707,0,22.99903059,0.007379809,41.18263243,3.378117009,0,22.96215984,0.007366382,41.2004419,66.19640719,8.578256332,31.03618821,0,0,0,0,0,0,3695576.124,1026.548923,0,0,0,0,0,0,0.3,1013.77405,3649586.579,1279.027287,4604498.234,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/24  21:00:00,9.4,151200,21.90345881,22.8251054,22.99982598,22.45164239,22.9647295,22.89491745,50.13301078,0,22.99982598,0.007393731,41.25742748,3.262679615,0,22.9647295,0.007392543,41.33861611,66.19640719,8.578256332,31.03618821,0,0,0,0,0,0,3603181.433,1000.883731,0,0,0,0,0,0,0.3,988.4449121,3558401.684,1247.542568,4491153.245,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/24  22:00:00,9.4,134568,21.88813452,22.8250736,22.73401628,22.3110754,22.85124112,22.83815736,0,0,22.73401628,0.007829722,44.37347639,0,0,22.85124112,0.007394566,41.63513854,61.7661598,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/24  23:00:00,9.4,101304,21.67854669,22.8215437,22.28644442,21.98249555,22.82234745,22.82194558,0,0,22.28644442,0.008708885,50.65306106,0,0,22.82234745,0.007394537,41.70784631,61.7661598,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/24  24:00:00,9.4,49896,21.35643513,22.82163282,21.81290199,21.58466856,22.82232752,22.82198017,0,0,21.81290199,0.009539099,57.02959525,0,0,22.82232752,0.007394537,41.70789859,61.7661598,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/25  01:00:00,9.4,33264,21.0562317,22.82159538,21.50024364,21.27823767,22.82185398,22.82172468,0,0,21.50024364,0.01027438,62.53134161,0,0,22.82185398,0.007394537,41.70909571,61.7661598,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/25  02:00:00,9.4,25704,20.80972883,22.82156714,21.26416833,21.03694858,22.82167988,22.82162351,0,0,21.26416833,0.010930332,67.42136058,0,0,22.82167988,0.007394537,41.70953632,61.7661598,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/25  03:00:00,9.0875,16632,20.57860627,22.82154846,21.03828016,20.80844322,22.82160102,22.82157474,0,0,21.03828016,0.011524541,72.01189933,0,0,22.82160102,0.007394537,41.70973584,61.7661598,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/25  04:00:00,8.2125,16632,20.3182556,22.82153656,20.76414365,20.54119962,22.82156298,22.82154977,0,0,20.76414365,0.012053544,76.53528752,0,0,22.82156298,0.007394537,41.70983107,61.7661598,8.578256332,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/25  05:00:00,8.1125,16632,20.0693676,22.8215294,20.50416836,20.28676798,22.82154335,22.82153638,0,0,20.50416836,0.012511997,80.66807729,0,0,22.82154335,0.007394537,41.70988111,61.7661598,8.578256332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/25  06:00:00,8.3,33264,19.87832478,22.8215256,20.33858777,20.10845628,22.82153294,22.82152927,0,0,20.33858777,0.01293614,84.20292352,0,0,22.82153294,0.007394537,41.70990823,61.7661598,8.578256332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/25  07:00:00,8.3,66528,19.93350552,22.82152425,20.61424124,20.27387338,22.8215277,22.82152598,0,0,20.61424124,0.013236201,84.66041839,0,0,22.8215277,0.007394537,41.70992149,61.7661598,8.578256332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/25  08:00:00,8.3,84672,20.67831788,22.68926763,21.94442561,21.31137174,21.88104502,22.28515632,96.0483759,14.98139506,21.94442561,0.00788895,47.05107924,10.20026009,32.91245846,21.88104502,0.008307019,49.7031462,64.2001393,8.578256332,31.03618821,0,0,0.75,0,0,0,8591145.252,2386.429237,0,0,0,0,0,0,0.825,2326.334134,8374802.882,2910.059629,10476214.66,0,0,0,0,0,0,0,0,0,0,682401.6385
Elowe,E,Lowe, 10/25  09:00:00,8.675,66528,21.76306554,22.77927864,22.99795843,22.38051198,22.92525987,22.85226926,130.9388391,0,22.99795843,0.007157903,40.00149095,6.118170549,0,22.92525987,0.007185661,40.33280238,66.91706587,8.578256332,31.03618821,0,0,0,0,0,0,3891947.141,1081.096428,0,0,0,0,0,0,0.3,1064.760724,3833138.606,1342.334703,4832404.93,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/25  10:00:00,9.2125,66528,22.57183399,22.78679303,23.00163442,22.7867342,22.95505679,22.87092491,17.50048501,4.405828589,23.00163442,0.006937779,38.77625745,4.194885937,0,22.95505679,0.007018895,39.33530527,66.38278443,8.578256332,31.03618821,0,0,0,0,0,0,3467913.139,963.3092053,0,0,0,0,0,0,0.3,948.1408415,3413307.03,1197.40566,4310660.377,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/25  11:00:00,9.4,42336,23.12860238,22.79482606,23.0020679,23.06533514,22.95948207,22.87715406,0,26.73662358,23.0020679,0.006752654,37.75169227,4.034321416,0,22.95948207,0.006780684,38.00454652,66.19640719,8.578256332,31.03618821,0,0,0,0,0,0,3323854.904,923.293029,0,0,0,0,0,0,0.3,910.8683591,3279126.093,1151.016397,4143659.028,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/25  12:00:00,10.4625,42336,23.51804313,22.80263316,22.99857075,23.25830694,22.95818823,22.8804107,0,70.19124628,22.99857075,0.006854515,38.29860741,3.751112847,0,22.95818823,0.006791365,38.04260226,65.64348802,8.578256332,31.03618821,0,0,0,0,0,0,3167260.64,879.7946223,0,0,0,0,0,0,0.3,863.3354549,3108007.638,1091.797752,3930471.906,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/25  13:00:00,11.475,42336,23.78582692,22.81003898,22.99969093,23.39275892,22.96149188,22.88576543,0,108.106692,22.99969093,0.007037757,39.24379293,3.628837182,0,22.96149188,0.007008318,39.17188799,65.6,8.578256332,31.03618821,0,0,0,0,0,0,3032045.021,842.2347279,0,0,0,0,0,0,0.3,830.1066702,2988384.013,1050.360523,3781297.883,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/25  14:00:00,11.7,42336,23.86374206,22.81733626,22.99867055,23.4312063,22.9616742,22.88950523,0,119.2749832,22.99867055,0.006946403,38.68852075,3.362901355,0,22.9616742,0.007003794,39.09199342,65.6,8.578256332,31.03618821,0,0,0,0,0,0,2990624.336,830.7289824,0,0,0,0,0,0,0.3,817.9358744,2944569.148,1035.175656,3726632.361,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/25  15:00:00,11.7,42336,23.66454756,22.82417582,23.00269802,23.33362279,22.9673292,22.89575251,0,89.83094689,23.00269802,0.006687405,37.23796791,3.374994764,0,22.9673292,0.00676412,37.74129339,65.6,8.578256332,31.03618821,0,0,0,0,0,0,3096309.24,860.0859,0,0,0,0,0,0,0.3,846.7818527,3048414.67,1071.157848,3856168.254,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/25  16:00:00,11.325,42336,23.31534714,22.83102854,23.00368985,23.15951849,22.96790256,22.89946555,0,45.02114689,23.00368985,0.006557335,36.54227347,3.153847813,0,22.96790256,0.006567885,36.67980302,65.6,8.578256332,31.03618821,0,0,0,0,0,0,3257282.294,904.8006373,0,0,0,0,0,0,0.3,891.1408865,3208107.191,1126.444053,4055198.59,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/25  17:00:00,10.7875,42336,22.83055371,22.83744968,23.00116203,22.91585787,22.96983885,22.90364426,4.82968842,6.621602054,23.00116203,0.006505355,36.25201661,3.01123122,0,22.96983885,0.00653712,36.49627662,65.6,8.578256332,31.03618821,0,0,0,0,0,0,3411275.778,947.5766049,0,0,0,0,0,0,0.3,934.1239747,3362846.309,1179.967469,4247882.887,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/25  18:00:00,9.85,42336,22.38868442,22.84337146,22.99963715,22.69416078,22.97061956,22.90699551,18.3570315,0,22.99963715,0.006400538,35.6634806,2.855857481,0,22.97061956,0.006418234,35.82394629,65.82365269,8.578256332,31.03618821,0,0,0,0,0,0,3482773.09,967.4369696,0,0,0,0,0,0,0.3,958.6655993,3451196.157,1210.504587,4357816.512,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/25  19:00:00,8.4,101304,22.12320093,22.84891925,23.00017459,22.56168776,22.96997162,22.90944543,56.25540958,0,23.00017459,0.006302479,35.09920787,2.665429382,0,22.96997162,0.0063455,35.4010244,67.19041916,8.578256332,31.03618821,0,0,0,0,0,0,3618551.319,1005.153144,0,0,0,0,0,0,0.3,1003.320631,3611954.271,1266.033872,4557721.938,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/25  20:00:00,7.1125,134568,21.94452828,22.85450859,23.00155462,22.47304145,22.97427894,22.91439377,75.69677836,0,23.00155462,0.006165878,34.32985963,2.649287113,0,22.97427894,0.006201357,34.58252358,68.47020958,8.578256332,31.03618821,0,0,0,0,0,0,3687906.977,1024.418605,0,0,0,0,0,0,0.3,1019.299945,3669479.803,1285.893777,4629217.598,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/25  21:00:00,7.0125,151200,21.88946718,22.85956336,23.00347925,22.44647321,22.97484307,22.91720322,65.18322333,0,23.00347925,0.006134895,34.15508669,2.5106449,0,22.97484307,0.006118831,34.12564159,68.56961078,8.578256332,31.03618821,0,0,0,0,0,0,3650849.71,1014.124919,0,0,0,0,0,0,0.3,997.7958393,3592065.021,1259.167671,4533003.615,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/25  22:00:00,7.2,134568,21.80391211,22.85930185,22.57888985,22.19140098,22.88116058,22.87023122,0,0,22.57888985,0.006630515,37.85669725,0,0,22.88116058,0.006156046,34.52657121,63.88675085,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/25  23:00:00,7.2,101304,21.49771387,22.85673304,22.00785608,21.75278497,22.85781136,22.8572722,0,0,22.00785608,0.007494113,44.24441686,0,0,22.85781136,0.006156276,34.57666196,63.88675085,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/25  24:00:00,6.8875,49896,21.07089088,22.85679744,21.38266061,21.22677574,22.85749176,22.8571446,0,0,21.38266061,0.008294518,50.81291625,0,0,22.85749176,0.006156246,34.57716401,63.88675085,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/26  01:00:00,6.325,33264,20.63908385,22.85676896,20.89278312,20.76593349,22.85702484,22.8568969,0,0,20.89278312,0.00898076,56.62452645,0,0,22.85702484,0.006156247,34.5781521,63.88675085,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/26  02:00:00,6.475,25704,20.28173197,22.85674798,20.55177698,20.41675447,22.85685464,22.85680131,0,0,20.55177698,0.009582458,61.63699409,0,0,22.85685464,0.006156247,34.57850787,63.88675085,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/26  03:00:00,6.0125,16632,19.94507386,22.8567347,20.24523111,20.09515248,22.85678158,22.85675814,0,0,20.24523111,0.010118632,66.2761973,0,0,22.85678158,0.006156247,34.57866076,63.88675085,8.578256332,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/26  04:00:00,5.225,16632,19.58372335,22.85672645,19.85448911,19.71910623,22.85674848,22.85673747,0,0,19.85448911,0.010579301,70.93653647,0,0,22.85674848,0.006156247,34.5787302,63.88675085,8.578256332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/26  05:00:00,4.3125,16632,19.21847952,22.85672193,19.48179344,19.35013648,22.85673263,22.85672728,0,0,19.48179344,0.010965027,75.24669903,0,0,22.85673263,0.006156247,34.60074915,63.88675085,8.578256332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/26  06:00:00,3.9,33264,18.87738228,22.85672005,19.13732265,19.00735247,22.85672501,22.85672253,0,0,19.13732265,0.011285661,79.11321064,0,0,22.85672501,0.006156247,34.61395644,63.88675085,8.578256332,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/26  07:00:00,3.9,66528,19.18515183,22.8567201,19.56419479,19.37467331,22.85672186,22.85672098,0,0,19.56419479,0.011486106,78.41898818,0,0,22.85672186,0.006156247,34.61396294,63.88675085,8.578256332,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/26  08:00:00,4.9625,84672,24.35939949,22.86496075,22.89782704,23.62861326,22.66819687,22.76657881,42.86293955,294.4201594,22.89782704,0.007637531,42.83614459,15.17472708,11.10427326,22.66819687,0.008095235,46.09947859,70.46374684,8.578256332,31.03618821,0,0,0,0,0,0,2983295.372,828.6931589,0,0,0,0,0,0,0.35,835.2585122,3006930.644,1054.361366,3795700.918,0,0,0,0,0,0,0,0,0,0,369785.872
Elowe,E,Lowe, 10/26  09:00:00,7.6625,66528,28.15385282,22.87508918,23.3114184,25.73263561,23.09791175,22.98650047,0,932.3416383,23.3114184,0.006571868,35.97185511,8.22480204,0,23.09791175,0.006749848,37.41446608,68.61002397,8.578256332,31.03618821,0,0,0,0,0,0,167200.2957,46.44452659,0,0,0,0,0,0,0.3,40.07081942,144254.9499,51.42184104,185118.6277,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/26  10:00:00,10.9625,66528,29.29609384,22.97175695,23.98998663,26.64304024,23.6656942,23.31872558,0,1070.617233,23.98998663,0.006862975,36.03230768,27.60533235,0,23.6656942,0.0066936,35.84447459,68.42883436,8.238692249,30.62714116,0,0,0,0,0,0,0,0,0,0,31478.145,31478.145,8.743929167,8.743929167,0.308180028,0,0,0,0,116.2384191,418458.3086,30.07849672,108282.5882,380.8917367,1371210.252,0.569203624,394.2125588,0.98661838,3551.826169,338407.7135
Elowe,E,Lowe, 10/26  11:00:00,13.2625,42336,27.93599072,23.00369925,23.27691207,25.60645139,23.34602977,23.17486451,0,917.0999903,23.27691207,0.007178677,39.32714444,10.61573799,0.580923538,23.34602977,0.007169944,39.12153321,67.60507013,7.22,29.4,0,0,0,0,0,0,212371.0279,58.99195219,0,0,490758.363,490758.363,136.3217675,136.3217675,0.3,21.99676298,79188.34672,28.28012213,101808.4397,464.9536762,1673833.234,167.5399006,603143.6422,1523.566947,5484841.008,2.276814497,1576.850235,4.059099597,14612.75855,336878.9492
Elowe,E,Lowe, 10/26  12:00:00,15.275,42336,25.8885706,22.96403705,22.99987382,24.44422221,22.99632672,22.98018188,0,506.8747103,22.99987382,0.007213422,40.15548685,0.548978925,0,22.99632672,0.007143173,39.77745453,65.6,7.22,29.4,0,0,0,0,0,0,1597706.895,443.8074707,0,0,1167462.234,1167462.234,324.2950651,324.2950651,0.3,424.8592762,1529493.394,541.6751188,1950030.428,464.9536762,1673833.234,354.733237,1277039.653,1523.566947,5484841.008,2.276814497,1576.850235,4.440026951,15984.09702,336878.9492
Elowe,E,Lowe, 10/26  13:00:00,16.7875,42336,25.14714627,22.96548743,22.99862571,24.07288599,22.99337027,22.97942885,0,345.7292556,22.99862571,0.007259421,40.39637802,0.380383448,0,22.99337027,0.007318338,40.73339491,65.6,7.22,29.4,0,0,0,0,0,0,2177460.159,604.8500441,0,0,1674674.477,1674674.477,465.1873549,465.1873549,0.3,590.6777434,2126439.876,750.6911442,2702488.119,464.9536762,1673833.234,497.2828551,1790218.278,1523.566947,5484841.008,2.276814497,1576.850235,4.671482362,16817.3365,336878.9492
Elowe,E,Lowe, 10/26  14:00:00,17.575,42336,24.79744428,22.9664285,23.00175595,23.89960012,22.99763996,22.98203423,0,278.5186087,23.00175595,0.007075173,39.35018029,0.428963908,0,22.99763996,0.007091984,39.45249372,65.6,7.22,29.4,0,0,0,0,0,0,2419349.045,672.0414013,0,0,1938449.637,1938449.637,538.4582325,538.4582325,0.3,658.6287273,2371063.418,835.9564707,3009443.295,464.9536762,1673833.234,571.286579,2056631.684,1523.566947,5484841.008,2.276814497,1576.850235,4.757302702,17126.28973,336878.9492
Elowe,E,Lowe, 10/26  15:00:00,17.425,42336,24.49810212,22.96723549,23.00305932,23.75058072,22.99732262,22.98227905,0,226.357431,23.00305932,0.007078195,39.34868044,0.397713751,0,22.99732262,0.007080251,39.37365396,65.6,7.22,29.4,0,0,0,0,0,0,2607685.209,724.3570026,0,0,1888283.527,1888283.527,524.5232018,524.5232018,0.3,710.8709418,2559135.391,901.3829425,3244978.593,464.9536762,1673833.234,559.2217702,2013198.373,1523.566947,5484841.008,2.276814497,1576.850235,4.727303285,17018.29183,336878.9492
Elowe,E,Lowe, 10/26  16:00:00,16.8875,42336,24.13402228,22.96792044,22.99402376,23.56402302,22.99382313,22.98087178,0,176.8817833,22.99402376,0.007378878,41.02289897,0.330338476,0,22.99382313,0.007224839,40.17697701,65.6,7.22,29.4,0,0,0,0,0,0,2785050.71,773.6251972,0,0,1710874.04,1709057.677,475.242789,474.7382435,0.3,760.1577561,2736567.922,963.0185326,3466866.717,464.9536762,1673833.234,509.7883111,1835237.92,1523.566947,5484841.008,2.276814497,1576.850235,4.797433461,17270.76046,336878.9492
Elowe,E,Lowe, 10/26  17:00:00,14.575,42336,23.66227816,22.9682919,23.00103611,23.33165714,22.99456981,22.98143085,0,110.6041748,23.00103611,0.007627807,42.372224,0.380719022,0,22.99456981,0.007651682,42.51985735,65.6,7.22,29.4,0,0,0,0,0,0,3026527.523,840.7020898,0,0,932813.4608,932813.4608,259.1148502,259.1148502,0.3,826.7091589,2976152.972,1046.113186,3766007.471,464.9536762,1673833.234,298.3151047,1073934.377,1523.566947,5484841.008,2.276814497,1576.850235,4.408955322,15872.23916,336878.9492
Elowe,E,Lowe, 10/26  18:00:00,11.6125,42336,23.13661114,22.96925848,22.99610488,23.06635801,22.9944083,22.98183339,0,59.96076019,22.99610488,0.007321034,40.70002586,0.309806411,0,22.9944083,0.007406683,41.17474386,65.6,7.259003131,30.2180941,0,0,0,0,0,0,3205152.541,890.3201503,0,0,82390.09889,82390.09889,22.88613858,22.88613858,0.3,876.9454986,3157003.795,1108.757076,3991525.474,232.4768381,836916.6172,41.93899168,150980.37,761.7834734,2742420.504,1.138407249,788.4251175,1.969794307,7091.259506,336878.9492
Elowe,E,Lowe, 10/26  19:00:00,9.85,101304,22.81971929,22.96966721,22.99925079,22.90948504,22.99322847,22.98144784,0,17.5442031,22.99925079,0.007164178,39.83042692,0.312503995,0,22.99322847,0.007185219,39.96062618,65.82365269,7.298006261,31.03618821,0,0,0,0,0,0,3358203.421,932.8342835,0,0,0,0,0,0,0.3,923.8421146,3325831.613,1167.169097,4201808.75,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/26  20:00:00,9.4,134568,22.62060129,22.97067741,22.99924515,22.80992322,22.99831892,22.98449817,0,11.57812594,22.99924515,0.007182787,39.93271827,0.35508988,0,22.99831892,0.007171737,39.87421669,66.19640719,7.298006261,31.03618821,0,0,0,0,0,0,3379607.517,938.7798658,0,0,0,0,0,0,0.3,926.0825435,3333897.157,1169.960358,4211857.288,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/26  21:00:00,9.0875,151200,22.50856092,22.9711992,23.00318038,22.75587065,22.99636158,22.98378039,0,20.62563348,23.00318038,0.006998461,38.91002189,0.338173367,0,22.99636158,0.007098989,39.47896258,66.50703593,7.298006261,31.03618821,0,0,0,0,0,0,3346650.423,929.6251176,0,0,0,0,0,0,0.3,920.5521826,3313987.858,1163.075492,4187071.771,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/26  22:00:00,8.525,134568,22.42240049,22.97142767,23.16478318,22.79359183,22.98029938,22.97586353,0,0,23.16478318,0.007221482,39.74396569,0,0,22.98029938,0.006906714,38.4588112,62.54154203,7.298006261,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/26  23:00:00,9.7375,101304,22.28457452,22.9709952,22.81661735,22.55059593,22.97196167,22.97147844,0,0,22.81661735,0.008169027,45.88548074,0,0,22.97196167,0.006907778,38.50856447,62.54154203,7.298006261,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/26  24:00:00,9.85,49896,22.04868926,22.97099678,22.46474757,22.25671841,22.97139431,22.97119555,0,0,22.46474757,0.009117036,52.2275735,0,0,22.97139431,0.006907827,38.50037019,62.54154203,7.298006261,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/27  01:00:00,9.4,33264,21.76634859,22.97099251,22.15242412,21.95938636,22.9711362,22.97106436,0,0,22.15242412,0.009968829,58.09440389,0,0,22.9711362,0.006907823,38.48626634,62.54154203,7.298006261,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/27  02:00:00,9.4,25704,21.52128502,22.97099062,21.92438394,21.72283448,22.97104426,22.97101744,0,0,21.92438394,0.010740749,63.39086437,0,0,22.97104426,0.006907823,38.48648146,62.54154203,7.298006261,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/27  03:00:00,9.4,16632,21.29249621,22.97099069,21.70754179,21.500019,22.97101012,22.9710004,0,0,21.70754179,0.011445541,68.37402576,0,0,22.97101012,0.006907823,38.48656141,62.54154203,7.298006261,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/27  04:00:00,9.4,16632,21.0826518,22.97099207,21.51096361,21.2968077,22.97099823,22.97099515,0,0,21.51096361,0.01208849,73.01363134,0,0,22.97099823,0.006907823,38.48658863,62.54154203,7.298006261,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/27  05:00:00,9.775,16632,20.91258227,22.97099436,21.36145643,21.13701935,22.97099513,22.97099474,0,0,21.36145643,0.012679955,77.26604881,0,0,22.97099513,0.006907823,38.51106597,62.54154203,7.298006261,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/27  06:00:00,10.375,33264,20.79705297,22.97099725,21.27782492,21.03743894,22.97099569,22.97099647,0,0,21.27782492,0.013236166,81.0807291,0,0,22.97099569,0.006907823,38.55021704,62.54154203,7.298006261,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/27  07:00:00,10.6,66528,21.01391796,22.97100056,21.67055745,21.3422377,22.97099778,22.97099917,0,0,21.67055745,0.013647132,81.64359453,0,0,22.97099778,0.006907823,38.58936421,62.54154203,7.298006261,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/27  08:00:00,9.85,84672,23.61348214,22.96639724,22.9951396,23.30431087,22.88545514,22.92592619,24.88473437,207.3892466,22.9951396,0.008970947,49.92393104,6.66251058,4.118457216,22.88545514,0.009985253,55.89940933,65.82365269,7.298006261,31.03618821,0,0,0,0,0,0,2768864.251,769.1289585,0,0,0,0,0,0,0.3,758.8971408,2732029.707,961.144383,3460119.779,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/27  09:00:00,10.8375,66528,27.394991,22.9713872,23.08429121,25.2396411,23.01583172,22.99360946,0,808.596613,23.08429121,0.007586403,42.10550706,1.700746472,0,23.01583172,0.007639527,42.57160361,65.60500677,7.298006261,31.03618821,0,0,0,0,0,0,542240.8657,150.6224627,0,0,0,0,0,0,0.3,146.285963,526629.4668,187.0394531,673342.0311,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/27  10:00:00,13.3875,66528,29.05972079,23.02308545,23.87075299,26.46523689,23.54063918,23.28186231,0,1037.523078,23.87075299,0.007742052,40.96559773,19.29372053,0,23.54063918,0.007675848,41.43548791,65.59517676,7.22,29.4,0,0,0,0,0,0,0,0,0,0,535964.0019,535964.0019,148.8788894,148.8788894,0.301356484,0,0,0,0,464.9536762,1673833.234,178.9982162,644393.5782,1523.566947,5484841.008,2.276814497,1576.850235,4.336669007,15612.00843,337116.0972
Elowe,E,Lowe, 10/27  11:00:00,16.15,42336,27.95300103,23.0656911,23.26756567,25.61028335,23.35059835,23.20814473,0,924.2597854,23.26756567,0.007430018,40.77498564,7.974716309,0.310500814,23.35059835,0.007620069,41.60542474,65.59758838,7.22,29.4,0,0,0,0,0,0,186967.8812,51.93552255,0,0,1460587.604,1460587.604,405.7187788,405.7187788,0.3,43.28428055,155823.41,55.5943342,200139.6031,464.9536762,1673833.234,435.18292,1566658.512,1523.566947,5484841.008,2.276814497,1576.850235,4.600053191,16560.19149,336878.9492
Elowe,E,Lowe, 10/27  12:00:00,17.8875,42336,25.98542253,23.03115694,23.00058455,24.49300354,23.00778466,23.0194708,0,530.4577319,23.00058455,0.006363595,35.56485762,0,0.334224066,23.00778466,0.006670206,37.24375404,65.6,7.22,29.4,0,0,0,0,0,0,1507965.802,418.8793896,0,0,2040419.697,2040419.697,566.7832491,566.7832491,0.3,400.8783032,1443161.892,511.3772252,1840958.011,464.9536762,1673833.234,598.8205587,2155754.011,1523.566947,5484841.008,2.276814497,1576.850235,4.46945254,16090.02914,336878.9492
Elowe,E,Lowe, 10/27  13:00:00,18.9875,42336,25.28820571,23.03011153,22.9997828,24.14399425,23.00282799,23.01646976,0,376.4120852,22.9997828,0.005818016,32.54640679,0,0.324586764,23.00282799,0.005869007,32.82287518,65.6,7.22,29.4,0,0,0,0,0,0,2058624.159,571.8400442,0,0,2920350.822,2920350.822,811.2085616,811.2085616,0.3,557.7909003,2008047.241,709.3627502,2553705.901,464.9536762,1673833.234,838.4607707,3018458.775,1523.566947,5484841.008,2.276814497,1576.850235,4.500251108,16200.90399,336878.9492
Elowe,E,Lowe, 10/27  14:00:00,19.4,42336,24.92970371,23.02952164,23.00029826,23.96500099,23.00423962,23.01688063,0,306.2765495,23.00029826,0.005751889,32.17886504,0,0.331729948,23.00423962,0.005796979,32.421076,65.6,7.22,29.4,0,0,0,0,0,0,2310752.28,641.8756335,0,0,3533491.706,3533491.706,981.5254739,981.5254739,0.3,628.3477085,2262051.751,797.9847278,2872745.02,464.9536762,1673833.234,1014.895237,3653622.854,1523.566947,5484841.008,2.276814497,1576.850235,4.317030771,15541.31077,336878.9492
Elowe,E,Lowe, 10/27  15:00:00,19.4,42336,24.63308431,23.02892589,23.00298962,23.81803696,23.00639009,23.01765799,0,252.317981,23.00298962,0.005538537,30.99068877,0,0.275683765,23.00639009,0.00560162,31.33415751,65.6,7.22,29.4,0,0,0,0,0,0,2504617.885,695.7271904,0,0,3532973.699,3532973.699,981.3815831,981.3815831,0.3,682.3726561,2456541.562,865.7059427,3116541.394,464.9536762,1673833.234,1014.755819,3653120.949,1523.566947,5484841.008,2.276814497,1576.850235,4.13636055,14890.89798,336878.9492
Elowe,E,Lowe, 10/27  16:00:00,19.4,42336,24.32794206,23.02811154,23.00100622,23.66447414,23.00240414,23.01525784,0,207.9256243,23.00100622,0.005354841,29.99420123,0,0.31800695,23.00240414,0.005404363,30.26660997,65.6,7.22,29.4,0,0,0,0,0,0,2662626.109,739.6183636,0,0,3531181.775,3531181.775,980.8838264,980.8838264,0.3,726.2324891,2614436.961,920.6023725,3314168.541,464.9536762,1673833.234,1014.27057,3651374.053,1523.566947,5484841.008,2.276814497,1576.850235,4.085150341,14706.54123,336878.9492
Elowe,E,Lowe, 10/27  17:00:00,16.65,42336,23.85412489,23.02758006,23.00368302,23.42890396,23.0071049,23.01734248,0,143.6101024,23.00368302,0.004589064,25.7415386,0,0.230234388,23.0071049,0.004861759,27.25318999,65.6,7.22,29.4,0,0,0,0,0,0,2889106.518,802.5295884,0,0,1621821.786,1621821.786,450.5060516,450.5060516,0.3,788.5884086,2838918.271,998.529148,3594704.933,464.9536762,1673833.234,495.672603,1784421.371,1523.566947,5484841.008,2.276814497,1576.850235,3.611893823,13002.81776,336878.9492
Elowe,E,Lowe, 10/27  18:00:00,15,42336,23.41910784,23.02718315,23.00263215,23.21087,23.00601144,23.01659729,0,105.3773897,23.00263215,0.004127556,23.17141566,0,0.303727708,23.00601144,0.004240119,23.7942866,65.6,7.22,29.4,0,0,0,0,0,0,3024018.395,840.0051098,0,0,1070824.82,1070824.82,297.451339,297.451339,0.3,827.0910625,2977527.825,1046.598324,3767753.965,464.9536762,1673833.234,331.3100772,1192716.278,1523.566947,5484841.008,2.276814497,1576.850235,3.255989878,11721.56356,336878.9492
