Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 10/27  19:00:00,12.9375,101304,23.14311727,23.02641704,23.00317014,23.07314371,23.00551562,23.01596633,0,65.1919088,23.00317014,0.004051747,22.76257262,0,0.225042569,23.00551562,0.003999023,22.46501711,65.6,7.261207328,29.80904705,0,0,0,0,0,0,3168886.045,880.2461237,0,0,390225.8394,390225.8394,108.3960665,108.3960665,0.3,866.7211931,3120196.295,1096.015739,3945656.659,348.7152572,1255374.926,137.6392804,495501.4093,1142.67521,4113630.756,1.707610873,1182.637676,2.287819263,8236.149348,336878.9492
Elowe,E,Lowe, 10/27  20:00:00,9.2625,134568,22.81043516,23.02595152,23.00051455,22.90547486,23.00327647,23.01461399,0,23.923053,23.00051455,0.004174841,23.46207502,0,0.311950661,23.00327647,0.004178973,23.4812112,66.5132485,7.384829314,31.03618821,0,0,0,0,0,0,3316659.453,921.2942926,0,0,0,0,0,0,0.3,923.7320937,3325435.537,1167.025235,4201290.845,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/27  21:00:00,7.425,151200,22.5615332,23.02534718,23.00337875,22.78245597,23.00599784,23.01567251,0,15.6189162,23.00337875,0.004203185,23.6312175,0,0.222528203,23.00599784,0.004164558,23.41174589,68.15958084,7.384829314,31.03618821,0,0,0,0,0,0,3348032.079,930.0089108,0,0,0,0,0,0,0.3,921.803082,3318491.095,1164.632718,4192677.787,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/27  22:00:00,6.8875,134568,22.40400281,23.02521527,23.09275737,22.74838009,23.01637342,23.02079435,0,0,23.09275737,0.004749375,26.56222345,0,0,23.01637342,0.004245052,23.87024047,64.2156215,7.384829314,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/27  23:00:00,5.6375,101304,22.06665723,23.02568721,22.4624347,22.26454596,23.02475225,23.02521973,0,0,22.4624347,0.005659351,32.87323863,0,0,23.02475225,0.004244944,23.86657056,64.2156215,7.384829314,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/27  24:00:00,5.6875,49896,21.584219,23.0256801,21.74993835,21.66707868,23.02531325,23.02549667,0,0,21.74993835,0.0065025,39.37668562,0,0,23.02531325,0.004244907,23.86555368,64.2156215,7.384829314,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  01:00:00,6.475,39312,21.20556569,23.0256813,21.40492149,21.30524359,23.02555053,23.02561591,0,0,21.40492149,0.007217881,44.58311617,0,0,23.02555053,0.00424491,23.86522501,64.2156215,7.384829314,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  02:00:00,5.2625,39312,20.80960871,23.02568368,21.01275479,20.91118175,23.02563388,23.02565878,0,0,21.01275479,0.007849631,49.65279549,0,0,23.02563388,0.004244909,23.8801553,64.2156215,7.384829314,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  03:00:00,3.7125,16632,20.33742708,23.02568656,20.49584052,20.4166338,23.02566642,23.02567649,0,0,20.49584052,0.008397044,54.80310261,0,0,23.02566642,0.004244909,23.8891388,64.2156215,7.384829314,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  04:00:00,2.6125,16632,19.86860571,23.02568984,20.01467663,19.94164117,23.02568035,23.02568509,0,0,20.01467663,0.008859744,59.52370745,0,0,23.02568035,0.004244909,23.88911881,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  05:00:00,2.575,16632,19.44557096,23.02569343,19.59720871,19.52138984,23.02568767,23.02569055,0,0,19.59720871,0.009252328,63.7884892,0,0,23.02568767,0.004244909,23.90415923,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  06:00:00,4.175,16632,19.15639666,23.02569725,19.37241659,19.26440663,23.02569272,23.02569499,0,0,19.37241659,0.009592088,67.04668924,0,0,23.02569272,0.004244909,23.91318264,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  07:00:00,5.375,61992,19.00744156,23.02570126,19.28704622,19.14724389,23.02569706,23.02569916,0,0,19.28704622,0.009825391,69.01721216,0,0,23.02569706,0.004244909,23.91317678,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  08:00:00,6.2875,61992,24.90626565,23.02570541,24.06953402,24.48789983,23.02570016,23.02570279,0,0,24.06953402,0.00991625,52.53435265,0,0,23.02570016,0.004244909,23.92822293,64.2156215,7.384829314,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  09:00:00,8.3875,84672,30.40031876,23.02570962,29.9616986,30.18100868,23.6889068,23.35730821,0,180.7374733,29.9616986,0.010025215,37.25289811,31.60147047,0,23.6889068,0.004722847,25.04359348,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,42109.86865
Elowe,E,Lowe, 10/28  10:00:00,11.15,84672,30.87877159,23.77125439,26.73861823,28.80869491,25.05936394,24.41530917,0,921.9527931,26.73861823,0.006876005,31.03154067,59.80801919,0,25.05936394,0.007226207,35.8452606,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 10/28  11:00:00,13.95,61992,30.87348005,23.39389325,30.60798012,30.74073009,23.57054779,23.48222052,0,0,30.60798012,0.006663982,23.96713409,0,0,23.57054779,0.006855233,37.2531462,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  12:00:00,15.6875,49896,30.28293461,23.38800439,30.43672513,30.35982987,23.38713828,23.38757134,0,0,30.43672513,0.007093979,25.73763222,0,0,23.38713828,0.006854027,37.63450434,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  13:00:00,16.475,49896,30.11496223,23.38887044,30.24083241,30.17789732,23.38698005,23.38792525,0,0,30.24083241,0.007609327,27.87769516,0,0,23.38698005,0.006854018,37.6206044,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  14:00:00,16.7,49896,29.92020027,23.3884557,30.06467539,29.99243783,23.38859844,23.38852707,0,0,30.06467539,0.008062981,29.82081199,0,0,23.38859844,0.006854018,37.61693064,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  15:00:00,16.7,49896,29.50510555,23.38806163,29.63645384,29.5707797,23.38824572,23.38815368,0,0,29.63645384,0.008468088,32.07952974,0,0,23.38824572,0.006854018,37.61773123,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  16:00:00,15.6375,49896,29.11272303,23.38778493,29.22397502,29.16834903,23.38795018,23.38786755,0,0,29.22397502,0.008826292,34.22223183,0,0,23.38795018,0.006854018,37.61840242,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  17:00:00,14.625,49896,28.4211055,23.38759084,28.51336535,28.46723542,23.38772548,23.38765816,0,0,28.51336535,0.009142358,36.92089203,0,0,23.38772548,0.006854018,37.61891178,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  18:00:00,13.4,49896,27.67868179,23.38745517,27.88081594,27.77974887,23.38757377,23.38751447,0,0,27.88081594,0.009569909,40.06908036,0,0,23.38757377,0.006854018,37.6192566,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  19:00:00,11.7375,128520,27.15990646,23.38736132,27.39728691,27.27859669,23.38746234,23.38741183,0,0,27.39728691,0.010117457,43.50696925,0,0,23.38746234,0.006854018,37.59583143,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  20:00:00,10.4125,151200,26.72862281,23.38729597,27.06945009,26.89903645,23.38737285,23.38733441,0,0,27.06945009,0.010956932,47.95020482,0,0,23.38737285,0.006854018,37.58182747,64.2156215,7.384829314,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  21:00:00,9.3125,151200,26.39337381,23.38725098,26.91802144,26.65569762,23.38730655,23.38727877,0,0,26.91802144,0.012060666,53.15390495,0,0,23.38730655,0.006854018,37.58197781,64.2156215,7.384829314,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  22:00:00,8.525,151200,26.08968897,23.38722087,26.58759608,26.33864252,23.38725957,23.38724022,0,0,26.58759608,0.012906929,57.92585555,0,0,23.38725957,0.006854018,37.58208488,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  23:00:00,7.6125,128520,25.60056327,23.38720042,25.73402221,25.66729274,23.38723039,23.3872154,0,0,25.73402221,0.013392241,63.18167316,0,0,23.38723039,0.006854018,37.58215112,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/28  24:00:00,8.2625,61992,25.04075251,23.38718721,25.01882211,25.02978731,23.38720535,23.38719628,0,0,25.01882211,0.013878888,68.25213477,0,0,23.38720535,0.006854018,37.58220764,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  01:00:00,7.8375,39312,24.54328327,23.38717915,24.60330005,24.57329166,23.38719067,23.38718491,0,0,24.60330005,0.014378746,72.43066044,0,0,23.38719067,0.006854018,37.58224062,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  02:00:00,6.8875,39312,24.03783928,23.38717475,24.08786402,24.06285165,23.38718158,23.38717817,0,0,24.08786402,0.014932043,77.55689934,0,0,23.38718158,0.006854018,37.60593951,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  03:00:00,7.0125,16632,23.59531354,23.38717294,23.6641644,23.62973897,23.38717647,23.3871747,0,0,23.6641644,0.015404372,82.04055749,0,0,23.38717647,0.006854018,37.62015842,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  04:00:00,7.2,16632,23.22879174,23.38717299,23.33576476,23.28227825,23.38717417,23.38717358,0,0,23.33576476,0.015821424,85.89007848,0,0,23.38717417,0.006854018,37.6201633,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  05:00:00,6.8875,16632,22.85132523,23.38717433,22.97352323,22.91242423,23.38717386,23.3871741,0,0,22.97352323,0.016186203,89.76553066,0,0,23.38717386,0.006854018,37.62016384,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  06:00:00,6.7,16632,22.46461606,23.38717659,22.58974029,22.52717817,23.38717495,23.38717577,0,0,22.58974029,0.016487954,93.48676619,0,0,23.38717495,0.006854018,37.59648332,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  07:00:00,7.0125,61992,22.17892574,23.38717949,22.31790467,22.2484152,23.38717703,23.38717826,0,0,22.31790467,0.016633909,95.8238639,0,0,23.38717703,0.006854018,37.58227199,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  08:00:00,7.575,61992,24.35505138,23.38718289,24.28550813,24.32027976,23.38717932,23.3871811,0,0,24.28550813,0.016572794,85.02462206,0,0,23.38717932,0.006854018,37.5822668,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  09:00:00,8.8,84672,28.44371159,23.3871866,28.47713933,28.46042546,23.38718218,23.38718439,0,0,28.47713933,0.016556971,66.30235934,0,0,23.38718218,0.006854018,37.58226026,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  10:00:00,11.525,84672,30.64701089,23.38719052,30.81128134,30.72914611,23.38718555,23.38718804,0,0,30.81128134,0.016519351,57.74545374,0,0,23.38718555,0.006854018,37.58225252,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  11:00:00,13.8,61992,31.60444065,23.38719463,31.74879575,31.6766182,23.38719022,23.38719242,0,0,31.74879575,0.016464405,54.53039822,0,0,23.38719022,0.006854018,37.58224224,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  12:00:00,15.4625,49896,31.09170695,23.38719885,31.20821713,31.14996204,23.38719457,23.38719671,0,0,31.20821713,0.016472871,56.22460391,0,0,23.38719457,0.006854018,37.55855365,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  13:00:00,16.1,49896,30.76163648,23.38720316,30.85891508,30.81027578,23.38719888,23.38720102,0,0,30.85891508,0.016487453,57.34452583,0,0,23.38719888,0.006854018,37.52065862,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  14:00:00,16.475,49896,30.47017143,23.38720753,30.56257668,30.51637406,23.38720321,23.38720537,0,0,30.56257668,0.016492302,58.31783858,0,0,23.38720321,0.006854018,37.50644191,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  15:00:00,16.7,49896,30.13361474,23.38721194,30.22145072,30.17753273,23.38720758,23.38720976,0,0,30.22145072,0.016475306,59.37053488,0,0,23.38720758,0.006854018,37.48275336,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  16:00:00,16.0125,49896,29.74855226,23.38721637,29.82031637,29.78443432,23.38721199,23.38721418,0,0,29.82031637,0.01640571,60.4808951,0,0,23.38721199,0.006854018,37.46853721,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  17:00:00,14.5375,49896,29.01582577,23.38722083,29.06298216,29.03940397,23.38721643,23.38721863,0,0,29.06298216,0.016286852,62.73821913,0,0,23.38721643,0.006854018,37.46852643,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  18:00:00,13.525,49896,28.27463169,23.38722531,28.41554129,28.34508649,23.38722088,23.3872231,0,0,28.41554129,0.016313948,65.2402441,0,0,23.38722088,0.006854018,37.46851672,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  19:00:00,13.3,128520,27.84517728,23.38722979,28.07919304,27.96218516,23.38722536,23.38722757,0,0,28.07919304,0.016500993,67.26942746,0,0,23.38722536,0.006854018,37.46850702,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  20:00:00,13.3,151200,27.56924104,23.38723426,27.98410211,27.77667158,23.38722983,23.38723205,0,0,27.98410211,0.017036946,69.78054423,0,0,23.38722983,0.006854018,37.46849623,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  21:00:00,12.6125,151200,27.38221017,23.38723875,27.98845698,27.68533358,23.38723431,23.38723653,0,0,27.98845698,0.017915064,73.25898188,0,0,23.38723431,0.006854018,37.46848599,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  22:00:00,11.5125,151200,27.14909022,23.38724323,27.7160491,27.43256966,23.38723879,23.38724101,0,0,27.7160491,0.018547766,76.98727127,0,0,23.38723879,0.006854018,37.46847629,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  23:00:00,10.7875,128520,26.71725976,23.38724774,26.90579191,26.81152584,23.38724285,23.3872453,0,0,26.90579191,0.018850183,82.02206572,0,0,23.38724285,0.006854018,37.46846685,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/29  24:00:00,10.6,61992,26.17407854,23.38725225,26.17886409,26.17647131,23.38724774,23.38724999,0,0,26.17886409,0.019122332,86.79851442,0,0,23.38724774,0.006854018,37.4684558,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/30  01:00:00,9.5375,33264,25.63975324,23.38725676,25.69589189,25.66782257,23.38725227,23.38725451,0,0,25.69589189,0.019445188,90.77827848,0,0,23.38725227,0.006854018,37.46844555,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/30  02:00:00,7.8375,25704,25.08485857,23.38726127,25.12091795,25.10288826,23.38725679,23.38725903,0,0,25.12091795,0.019832031,95.74532414,0,0,23.38725679,0.006854018,37.46843585,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/30  03:00:00,6.8875,16632,24.53399961,23.38726578,24.55916861,24.54658411,23.38726131,23.38726354,0,0,24.55916861,0.019977257,99.64025425,0,0,23.38726131,0.006854018,37.44474684,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/30  04:00:00,6.7,16632,24.04391003,23.38727029,24.08226527,24.06308765,23.38726582,23.38726805,0,0,24.08226527,0.019477346,100,0,0,23.38726582,0.006854018,37.43052967,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/30  05:00:00,7.0125,16632,23.62243153,23.3872748,23.68995924,23.65619538,23.38727033,23.38727256,0,0,23.68995924,0.019009283,100,0,0,23.38727033,0.006854018,37.43051998,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/30  06:00:00,7.2,33264,23.25799357,23.3872793,23.35592134,23.30695746,23.38727484,23.38727707,0,0,23.35592134,0.0186189,100,0,0,23.38727484,0.006854018,37.43050974,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/30  07:00:00,7.2,66528,23.08965859,23.38728374,23.50747729,23.29856794,23.38727932,23.38728153,0,0,23.50747729,0.018414579,98.03695585,0,0,23.38727932,0.006854018,37.43049897,64.2156215,7.384829314,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/30  08:00:00,7.2,84672,23.22495452,23.37354411,23.0517802,23.13836736,23.20052555,23.28703483,0,84.01930704,23.0517802,0.009219143,51.08376355,0.929719762,7.448594295,23.20052555,0.011438149,62.53014196,68.38323353,7.384829314,31.03618821,0.25,0,0,0,0,0,3139915.307,872.1986964,0,0,0,0,0,0,0.3,860.7442608,3098679.339,1088.557309,3918806.311,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/30  09:00:00,7.575,66528,23.31631565,23.34524288,23.00242163,23.15936864,23.08561302,23.21542795,0,52.49975414,23.00242163,0.006022293,33.68496513,0,7.397567905,23.08561302,0.006390632,35.54370742,68.01047904,7.384829314,31.03618821,0,0,0,0,0,0,3225068.037,895.8522325,0,0,0,0,0,0,0.3,878.4202116,3162312.762,1110.595132,3998142.476,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/30  10:00:00,8.1125,66528,23.93262276,23.33041701,23.00087779,23.46675027,23.07693241,23.20367471,0,134.3765877,23.00087779,0.005605097,31.3638816,0,7.027963455,23.07693241,0.00564238,31.42563032,67.4761976,7.384829314,31.03618821,0,0,0,0,0,0,2928805.158,813.5569884,0,0,0,0,0,0,0.3,798.6099825,2874995.937,1011.042181,3639751.852,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/30  11:00:00,9.7375,42336,24.35278931,23.31647024,22.9997262,23.67625776,23.0705463,23.19350827,0,189.2543421,22.9997262,0.005640571,31.52277449,0,6.739240222,23.0705463,0.005623452,31.29355383,66.01624251,7.384829314,31.03618821,0,0,0,0,0,0,2731198.555,758.6662652,0,0,0,0,0,0,0.3,734.1454164,2642923.499,930.5015112,3349805.44,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/30  12:00:00,11.2875,42336,24.47088883,23.30389706,23.00045533,23.73567208,23.06989474,23.1868959,0,214.3523483,23.00045533,0.005733671,31.99219935,0,6.311832788,23.06989474,0.005694197,31.64074626,65.6,7.384829314,31.03618821,0,0,0,0,0,0,2641771.781,733.8254948,0,0,0,0,0,0,0.3,721.2904202,2596645.513,914.4239933,3291926.376,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/30  13:00:00,12.3875,42336,24.38945824,23.29163198,23.00229739,23.69587782,23.06657421,23.17910309,0,202.2147576,23.00229739,0.005941036,33.1008883,0,6.021981415,23.06657421,0.005871645,32.59087214,65.6,7.22,29.4,0,0,0,0,0,0,2687394.496,746.4984711,0,0,198801.1102,198801.1102,55.2225306,55.2225306,0.3,733.7738073,2641585.706,930.0387626,3348139.545,464.9536762,1673833.234,88.70392337,319334.1241,1523.566947,5484841.008,2.276814497,1576.850235,3.513124404,12647.24785,336878.9492
Elowe,E,Lowe, 10/30  14:00:00,13.1125,42336,24.37036306,23.27990897,23.00183677,23.68609991,23.06335013,23.17162955,0,200.8808039,23.00183677,0.005995713,33.39091299,0,5.698545292,23.06335013,0.006024763,33.42650358,65.6,7.22,29.4,0,0,0,0,0,0,2692056.679,747.7935219,0,0,441425.7339,441425.7339,122.6182594,122.6182594,0.3,735.0266436,2646095.917,931.6052164,3353778.779,464.9536762,1673833.234,155.742917,560674.5013,1523.566947,5484841.008,2.276814497,1576.850235,3.607707864,12987.74831,336878.9492
Elowe,E,Lowe, 10/30  15:00:00,13.3,42336,24.15504641,23.26870711,22.99857419,23.5768103,23.05866294,23.16368502,0,166.7349548,22.99857419,0.005673511,31.59887141,0,5.480503068,23.05866294,0.005797542,32.16615588,65.6,7.22,29.4,0,0,0,0,0,0,2811727.069,781.035297,0,0,504149.5703,504149.5703,140.0415473,140.0415473,0.3,767.7380777,2763857.08,972.4935427,3500976.754,464.9536762,1673833.234,173.938369,626178.1283,1523.566947,5484841.008,2.276814497,1576.850235,3.506109248,12621.99329,336878.9492
Elowe,E,Lowe, 10/30  16:00:00,13.3,42336,23.8585246,23.2577529,23.00050194,23.42951327,23.05565495,23.15670393,0,125.2678737,23.00050194,0.005337208,29.72693376,0,5.185269893,23.05565495,0.005405143,30.00176538,65.6,7.22,29.4,0,0,0,0,0,0,2959693.356,822.1370433,0,0,504133.4091,504133.4091,140.0370581,140.0370581,0.3,808.6824815,2911256.933,1023.624028,3685046.5,464.9536762,1673833.234,173.9338139,626161.73,1523.566947,5484841.008,2.276814497,1576.850235,3.404556333,12256.4028,336878.9492
Elowe,E,Lowe, 10/30  17:00:00,13.3,42336,23.42900382,23.24770224,23.0018763,23.21544006,23.05385156,23.1507769,0,74.69380168,23.0018763,0.005089609,28.35669438,0,4.902507799,23.05385156,0.005180063,28.76588626,65.6,7.22,29.4,0,0,0,0,0,0,3140295.105,872.3041959,0,0,504116.4729,504116.4729,140.0323536,140.0323536,0.3,858.7787521,3091603.508,1086.114356,3910011.68,464.9536762,1673833.234,173.9291581,626144.9692,1523.566947,5484841.008,2.276814497,1576.850235,3.302978575,11890.72287,336878.9492
Elowe,E,Lowe, 10/30  18:00:00,12.9875,42336,23.08539597,23.2384465,23.00082038,23.04310817,23.05160914,23.14502782,0,58.84190739,23.00082038,0.004985655,27.78394255,0,4.723036543,23.05160914,0.004956159,27.53611033,65.6,7.22,29.4,0,0,0,0,0,0,3196736.863,887.982462,0,0,399548.5442,399548.5442,110.9857067,110.9857067,0.3,875.0993972,3150357.83,1106.459742,3983255.072,464.9536762,1673833.234,145.6609845,524379.5441,1523.566947,5484841.008,2.276814497,1576.850235,3.259000849,11732.40306,336878.9492
Elowe,E,Lowe, 10/30  19:00:00,12.425,101304,22.90356757,23.22880669,23.00364324,22.95360541,23.04948389,23.13914529,0,38.57918205,23.00364324,0.005184754,28.86081578,0,4.400670633,23.04948389,0.005131303,28.48661362,65.6,7.22,29.4,0,0,0,0,0,0,3271833.702,908.8426951,0,0,211548.6444,211548.6444,58.76351235,58.76351235,0.3,895.8015292,3224885.505,1132.253178,4076111.44,464.9536762,1673833.234,93.59908855,336956.7188,1523.566947,5484841.008,2.276814497,1576.850235,3.240752279,11666.7082,336878.9492
Elowe,E,Lowe, 10/30  20:00:00,12.2,134568,22.78854226,23.2209867,23.00747369,22.89800798,23.0513946,23.13619065,0,37.81665331,23.00747369,0.005235304,29.10364031,0,4.116895384,23.0513946,0.005253424,29.12595339,65.6,7.22,29.4,0,0,0,0,0,0,3275566.792,909.8796644,0,0,136322.8609,136322.8609,37.86746137,37.86746137,0.3,897.1787524,3229843.509,1133.969103,4082288.771,464.9536762,1673833.234,71.77584945,258393.058,1523.566947,5484841.008,2.276814497,1576.850235,3.191267053,11488.56139,336878.9492
Elowe,E,Lowe, 10/30  21:00:00,11.8875,151200,22.73129121,23.21273581,23.00010751,22.86569936,23.04548962,23.12911272,0,53.7910645,23.00010751,0.005235606,29.10705212,0,4.05106853,23.04548962,0.005201204,28.8381224,65.6,7.23493884,29.80904705,0,0,0,0,0,0,3216029.023,893.3413953,0,0,39658.07712,39658.07712,11.01613253,11.01613253,0.3,880.8658007,3171116.883,1113.646162,4009126.184,348.7152572,1255374.926,37.02858255,133302.8972,1142.67521,4113630.756,1.707610873,1182.637676,2.374258353,8547.330069,336878.9492
Elowe,E,Lowe, 10/30  22:00:00,10.2625,134568,22.67425114,23.2155789,23.45327917,23.06376515,23.18614354,23.20086122,0,0,23.45327917,0.005725695,30.92354927,0,0,23.18614354,0.005222326,28.69094313,61.63083216,7.279755359,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/30  23:00:00,9.4,101304,22.47313075,23.220272,23.01016518,22.74164796,23.21918702,23.21972951,0,0,23.01016518,0.006701176,37.09582357,0,0,23.21918702,0.005213554,28.55654978,61.63083216,7.279755359,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/30  24:00:00,9.0875,49896,22.11954635,23.22003854,22.49063624,22.3050913,23.21942031,23.21972943,0,0,22.49063624,0.007621788,43.43455516,0,0,23.21942031,0.005213846,28.52854856,61.63083216,7.279755359,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/31  01:00:00,8.525,33264,21.74144915,23.22002839,22.06191774,21.90168345,23.21983872,23.21993355,0,0,22.06191774,0.008444393,49.30416955,0,0,23.21983872,0.005213837,28.51683128,61.63083216,7.279755359,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/31  02:00:00,8.675,25704,21.43138457,23.22002573,21.76305202,21.59721829,23.21995723,23.21999148,0,0,21.76305202,0.009216538,54.69470644,0,0,23.21995723,0.005213837,28.49838572,61.63083216,7.279755359,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/31  03:00:00,8.9,16632,21.18456338,23.22002528,21.56826736,21.37641537,23.22000074,23.22001301,0,0,21.56826736,0.00995405,59.72602885,0,0,23.22000074,0.005213837,28.50560749,61.63083216,7.279755359,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/31  04:00:00,8.9,16632,20.95464522,23.22002616,21.35419546,21.15442034,23.22001666,23.22002141,0,0,21.35419546,0.010636708,64.57607816,0,0,23.22001666,0.005213837,28.49828343,61.63083216,7.279755359,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/31  05:00:00,8.9,16632,20.74474112,23.22002805,21.16442874,20.95458493,23.22002338,23.22002572,0,0,21.16442874,0.011269272,69.07681377,0,0,23.22002338,0.005213837,28.4690841,61.63083216,7.279755359,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/31  06:00:00,8.9,33264,20.55829341,23.22003068,20.99668682,20.77749011,23.22002732,23.220029,0,0,20.99668682,0.011849748,73.29142434,0,0,23.22002732,0.005213837,28.4581321,61.63083216,7.279755359,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/31  07:00:00,8.9,66528,20.55453126,23.22003381,21.25586938,20.90520032,23.22003062,23.22003222,0,0,21.25586938,0.012296926,74.79893304,0,0,23.22003062,0.005213837,28.45812595,61.63083216,7.279755359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/31  08:00:00,9.2125,84672,21.16956023,23.19624448,22.862733,22.01614662,22.70940989,22.95282718,179.9814966,8.418705646,22.862733,0.008533926,47.41848878,8.449353004,11.42001325,22.70940989,0.008966129,50.31833082,66.28756245,7.279755359,31.03618821,0,0,0,0,0,0,4707125.857,1307.53496,0,0,0,0,0,0,0.37,1292.504762,4653017.144,1625.064551,5850232.383,0,0,0,0,0,0,0,0,0,0,382948.6411
Elowe,E,Lowe, 10/31  09:00:00,9.4,66528,21.94178312,23.19206355,23.00055373,22.47116843,23.03951075,23.11578715,89.75903029,0,23.00055373,0.007563235,41.67696452,0,3.396074469,23.03951075,0.007751887,42.60273266,66.19640719,7.279755359,31.03618821,0,0,0,0,0,0,3747005.024,1040.834729,0,0,0,0,0,0,0.3,1029.048358,3704574.091,1297.99455,4672780.378,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/31  10:00:00,10.15,66528,23.2421703,23.18487904,23.00065134,23.12141082,23.0364618,23.11067042,3.770511813,67.22639428,23.00065134,0.007629186,42.03571044,0,3.460001926,23.0364618,0.00753309,41.42281984,65.6745509,7.279755359,31.03618821,0,0,0,0,0,0,3197216.12,888.1155888,0,0,0,0,0,0,0.3,874.1822746,3147056.188,1105.264985,3978953.945,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/31  11:00:00,11.975,42336,24.63787086,23.17807018,22.99799575,23.81793331,23.03447529,23.10627274,0,237.3278142,22.99799575,0.008084467,44.54800183,0,3.294407767,23.03447529,0.007970618,43.83176248,65.6,7.24987768,30.2180941,0,0,0,0,0,0,2572957.928,714.7105355,0,0,122213.247,122213.247,33.94812416,33.94812416,0.3,703.6765282,2533235.501,892.3740186,3212546.467,232.4768381,836916.6172,49.39517471,177822.629,761.7834734,2742420.504,1.138407249,788.4251175,2.141073031,7707.862911,336878.9492
Elowe,E,Lowe, 10/31  12:00:00,13.4875,42336,24.28655992,23.17133856,22.99713536,23.64184764,23.03179839,23.10156848,0,189.1197192,22.99713536,0.008154133,44.94640971,0,3.172000397,23.03179839,0.008187457,45.03315947,65.6,7.22,29.4,0,0,0,0,0,0,2746184.938,762.8291495,0,0,567760.8413,567760.8413,157.7113448,157.7113448,0.3,748.8585073,2695890.626,948.8946733,3416020.824,464.9536762,1673833.234,189.9136151,683689.0143,1523.566947,5484841.008,2.276814497,1576.850235,4.408066881,15869.04077,336878.9492
Elowe,E,Lowe, 10/31  13:00:00,14.9625,42336,24.01082069,23.16512535,23.00078094,23.50580082,23.03077121,23.09794828,0,146.706651,23.00078094,0.008040217,44.28838862,0,3.020227626,23.03077121,0.008052937,44.27713859,65.6,7.22,29.4,0,0,0,0,0,0,2899583.451,805.4398474,0,0,1078366.558,1063493.343,299.546266,295.4148176,0.3,792.3817826,2852574.417,1003.276901,3611796.843,464.9536762,1673833.234,330.7264198,1190615.111,1523.566947,5484841.008,2.276814497,1576.850235,4.636321484,16690.75734,336878.9492
Elowe,E,Lowe, 10/31  14:00:00,15.9125,42336,24.00273833,23.15940203,22.99851792,23.50062813,23.02974763,23.09457483,0,143.7638827,22.99851792,0.007893008,43.47690478,0,2.870738961,23.02974763,0.007966543,43.7938911,65.6,7.22,29.4,0,0,0,0,0,0,2908222.024,807.8394512,0,0,1389868.356,1382270.559,386.0745434,383.9640441,0.3,795.1861869,2862670.273,1006.77904,3624404.543,464.9536762,1673833.234,419.2889336,1509440.161,1523.566947,5484841.008,2.276814497,1576.850235,4.718015704,16984.85653,336878.9492
Elowe,E,Lowe, 10/31  15:00:00,15.4125,42336,23.85068127,23.15397553,23.00306123,23.42687125,23.03231686,23.0931462,0,122.8395995,23.00306123,0.00748101,41.22284174,0,2.673752172,23.03231686,0.00762302,41.92170696,65.6,7.22,29.4,0,0,0,0,0,0,2982122.402,828.3673338,0,0,1213420.718,1213420.718,337.0613106,337.0613106,0.3,815.0728462,2934262.246,1031.600939,3713763.382,464.9536762,1673833.234,372.631079,1341471.884,1523.566947,5484841.008,2.276814497,1576.850235,4.443293424,15995.85633,336878.9492
Elowe,E,Lowe, 10/31  16:00:00,14.625,42336,23.45666358,23.14850197,23.00145567,23.22905963,23.02889411,23.08869804,0,71.53856189,23.00145567,0.006940403,38.28051586,0,2.561848415,23.02889411,0.007103414,39.10452074,65.6,7.22,29.4,0,0,0,0,0,0,3162806.609,878.5573915,0,0,948633.5268,948633.5268,263.509313,263.509313,0.3,864.960837,3113859.013,1093.820664,3937754.391,464.9536762,1673833.234,298.3196556,1073950.76,1523.566947,5484841.008,2.276814497,1576.850235,4.093111454,14735.20123,336878.9492
Elowe,E,Lowe, 10/31  17:00:00,12.7125,42336,22.97449914,23.14309375,22.9986391,22.98656912,23.02465366,23.0838737,2.248700629,21.80774098,22.9986391,0.006672434,36.84832649,0,2.556825605,23.02465366,0.00668991,36.88561423,65.6,7.255525862,29.80904705,0,0,0,0,0,0,3347710.494,929.9195818,0,0,315485.5221,315485.5221,87.63486726,87.63486726,0.3,916.1391809,3298101.051,1157.576135,4167274.086,348.7152572,1255374.926,116.2045904,418336.5255,1142.67521,4113630.756,1.707610873,1182.637676,2.834534774,10204.32519,336878.9492
Elowe,E,Lowe, 10/31  18:00:00,11.325,42336,22.57775662,23.13863396,23.00448654,22.79112158,23.03047799,23.08455597,0.610762577,6.455075927,23.00448654,0.006544471,36.17304896,0,2.260466439,23.03047799,0.006608248,36.46452117,65.6,7.362103447,31.03618821,0,0,0,0,0,0,3397917.072,943.8658534,0,0,0,0,0,0,0.3,931.1824208,3352256.715,1176.308157,4234709.364,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/31  19:00:00,10.0375,101304,22.35359499,23.13396828,23.00282198,22.67820848,23.02752759,23.08074794,20.16146938,0,23.00282198,0.006421934,35.52009734,0,2.223217194,23.02752759,0.006431699,35.52040432,65.79258982,7.362103447,31.03618821,0,0,0,0,0,0,3490518.752,969.5885422,0,0,0,0,0,0,0.3,960.6000706,3458160.254,1212.911988,4366483.156,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/31  20:00:00,9.775,134568,22.23342115,23.12928628,22.99852521,22.61597318,23.02259516,23.07594072,25.13544741,0,22.99852521,0.006556113,36.26388809,0,2.213372186,23.02259516,0.00649136,35.85712932,65.82365269,7.362103447,31.03618821,0,0,0,0,0,0,3507888.634,974.4135096,0,0,0,0,0,0,0.3,957.3507722,3446462.78,1208.871617,4351937.823,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/31  21:00:00,9.3125,151200,22.18195008,23.12499564,23.00182937,22.59188972,23.02225923,23.07362744,14.60990344,0,23.00182937,0.00644407,35.66583363,0,2.14222121,23.02225923,0.006557964,36.24492865,66.28338323,7.362103447,31.03618821,0,0,0,0,0,0,3469375.344,963.7153732,0,0,0,0,0,0,0.3,958.9143393,3452091.622,1210.816558,4358939.611,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 10/31  22:00:00,7.9625,134568,22.06063162,23.12591557,22.83946736,22.45004949,23.10436357,23.11513957,0,0,22.83946736,0.006600557,36.92789142,0,0,23.10436357,0.006326015,34.83848804,62.36981758,7.362103447,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/31  23:00:00,6.4625,101304,21.70388474,23.12875999,22.18916527,21.94652501,23.12765102,23.12820551,0,0,22.18916527,0.007467237,43.43099038,0,0,23.12765102,0.006326848,34.80723818,62.36981758,7.362103447,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 10/31  24:00:00,4.9625,49896,21.16178637,23.12862959,21.38170218,21.27174427,23.12808962,23.1283596,0,0,21.38170218,0.008227324,50.23988069,0,0,23.12808962,0.00632693,34.82898296,62.36981758,7.362103447,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/01  01:00:00,3.4,33264,20.61100466,23.12862576,20.76763908,20.68932187,23.12845206,23.12853891,0,0,20.76763908,0.008811813,56.48316295,0,0,23.12845206,0.006326924,35.24148421,62.36981758,7.362103447,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/01  02:00:00,1.8625,25704,20.07241272,23.12862612,20.19843702,20.13542487,23.12856069,23.12859341,0,0,20.19843702,0.009214224,61.57998687,0,0,23.12856069,0.006326924,35.50345369,62.36981758,7.362103447,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/01  03:00:00,0.425,16632,19.51212361,23.12862768,19.61011407,19.56111884,23.12860245,23.12861507,0,0,19.61011407,0.009507212,65.89069479,0,0,23.12860245,0.006326924,35.51669512,62.36981758,7.362103447,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/01  04:00:00,-1.1,16632,18.9264611,23.12863002,18.99566298,18.96106204,23.12861916,23.12862459,0,0,18.99566298,0.00971932,69.96394051,0,0,23.12861916,0.006326924,35.5166603,62.36981758,7.362103447,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/01  05:00:00,-1.7,16632,18.37484992,23.12863295,18.43439418,18.40462205,23.12862705,23.12863,0,0,18.43439418,0.009866899,73.49716787,0,0,23.12862705,0.006326924,35.49442277,62.36981758,7.362103447,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/01  06:00:00,-2.0125,33264,17.88447237,23.12863631,17.96000697,17.92223967,23.12863199,23.12863415,0,0,17.96000697,0.009965292,76.43438807,0,0,23.12863199,0.006326924,35.48107996,62.36981758,7.362103447,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/01  07:00:00,-1.8875,66528,17.60407246,22.41127424,18.00339738,17.80373492,19.39214772,20.90171098,11.65651763,9.043507698,18.00339738,0.007837303,60.18070867,0,130.0983688,19.39214772,0.008068765,56.93740656,77.3853121,7.22,29.4,1,0,0,0,0,0,1754761.006,487.4336129,0,0,1210112.448,1209777.356,336.1423468,336.0492656,0.3,560.7376907,2018655.687,711.8610149,2562699.654,464.9536762,1673833.234,364.5576929,1312407.694,1523.566947,5484841.008,2.276814497,1576.850235,1.150829963,4142.987865,336878.9492
Elowe,E,Lowe, 11/01  08:00:00,-1.7,84672,18.26272029,22.39400214,20.91144237,19.58708133,21.09109588,21.74254901,334.1097051,0,20.91144237,0.006784123,43.58172469,6.944958491,60.93783853,21.09109588,0.006877041,43.70718785,64.07344967,7.22,29.4,1,0,1,0,0,0,10306851.01,2863.01417,0,0,8744151.2,8744151.2,2428.930889,2428.930889,1,2628.929037,9464144.534,3286.208495,11830350.58,862.7146239,3105772.646,2426.363205,8734907.537,3289.077828,11840680.18,2.804854394,3313.024457,9.378284097,33761.82275,797575.8683
Elowe,E,Lowe, 11/01  09:00:00,-1.325,66528,20.0508945,22.34694087,21.18878861,20.61984156,21.29657574,21.8217583,144.4535057,3.155903453,21.18878861,0.005866426,37.12785458,0,44.9816558,21.29657574,0.005941957,37.34642186,62.57308068,7.22,29.4,0.5,0,1,0,0,0,9923935.479,2756.648744,0,0,8926374.031,8926374.031,2479.548342,2479.548342,1,2645.346244,9523246.478,3306.682805,11904058.1,885.1099508,3186395.823,2505.993563,9021576.826,3391.103514,12207972.65,2.830878203,3439.187263,10.04936634,36177.71881,797575.8683
Elowe,E,Lowe, 11/01  10:00:00,-0.4125,66528,22.97160728,22.50453519,22.98780899,22.97970813,22.73997641,22.6222558,60.17187226,60.71102138,22.98780899,0.005039548,28.59206321,15.29384339,0.445988397,22.73997641,0.005229504,30.1292189,75.70365879,7.22,29.4,0,0,0,0,0,0,3401232.909,944.7869192,0,0,2230553.026,2230553.026,619.5980628,619.5980628,0.3,1040.240575,3744866.072,1311.658021,4721968.875,466.2199302,1678391.749,686.5654137,2471635.489,1528.879624,5503966.647,2.279212199,1616.803565,1.460977415,5259.518695,336878.9492
Elowe,E,Lowe, 11/01  11:00:00,0.375,42336,22.96487477,22.54839601,23.00166782,22.98327129,22.88661221,22.71750411,17.96938065,5.523765849,23.00166782,0.004332766,24.57246914,10.70643201,0,22.88661221,0.004510787,25.7537801,75.16736527,7.22,29.4,0,0,0,0,0,0,3449113.427,958.087063,0,0,2349736.802,2349736.802,652.7046672,652.7046672,0.3,938.6810956,3379251.944,1185.634215,4268283.175,464.9536762,1673833.234,686.2107824,2470358.817,1523.566947,5484841.008,2.276814497,1576.850235,1.310085638,4716.308295,336878.9492
Elowe,E,Lowe, 11/01  12:00:00,0.9125,42336,22.65006622,22.56758053,23.00157661,22.82582142,22.89260576,22.73009315,61.67578422,0,23.00157661,0.003838083,21.76264785,10.05409945,0,22.89260576,0.003968415,22.64591285,74.63308383,7.22,29.4,0,0,0,0,0,0,3623285.79,1006.468275,0,0,2380442.213,2380442.213,661.233948,661.233948,0.3,989.348977,3561656.317,1248.666389,4495199.002,464.9536762,1673833.234,694.7653038,2501155.094,1523.566947,5484841.008,2.276814497,1576.850235,1.355391504,4879.409415,336878.9492
Elowe,E,Lowe, 11/01  13:00:00,1.1,42336,22.68522564,22.58764167,23.00183484,22.84353024,22.90025743,22.74394955,56.41890408,0,23.00183484,0.003451653,19.56354269,9.478716141,0,22.90025743,0.003557627,20.28524498,74.44670659,7.22,29.4,0,0,0,0,0,0,3601992.931,1000.553592,0,0,2392062.63,2392062.63,664.4618418,664.4618418,0.3,987.5091712,3555033.016,1246.379104,4486964.776,464.9536762,1673833.234,698.115091,2513214.328,1523.566947,5484841.008,2.276814497,1576.850235,1.346003853,4845.613869,336878.9492
Elowe,E,Lowe, 11/01  14:00:00,1.475,42336,22.563499,22.60585804,22.99697524,22.78023712,22.90178438,22.75382121,70.98616648,0,22.99697524,0.003137261,17.78901174,8.840109003,0,22.90178438,0.003220478,18.36399449,74.0739521,7.22,29.4,0,0,0,0,0,0,3651071.641,1014.186567,0,0,2413523.733,2413523.733,670.4232591,670.4232591,0.3,996.3289971,3586784.389,1257.343594,4526436.937,464.9536762,1673833.234,703.9192045,2534109.136,1523.566947,5484841.008,2.276814497,1576.850235,1.361683947,4902.062211,336878.9492
Elowe,E,Lowe, 11/01  15:00:00,1.7,42336,22.23225306,22.62318691,23.00105834,22.6166557,22.90890421,22.76604556,108.0060686,0,23.00105834,0.002908671,16.48459626,8.459208958,0,22.90890421,0.002966557,16.90520618,73.8502994,7.22,29.4,0,0,0,0,0,0,3784357.735,1051.210482,0,0,2426793.313,2426793.313,674.1092536,674.1092536,0.3,1037.316841,3734340.628,1308.277046,4709797.364,464.9536762,1673833.234,707.7599781,2547935.921,1523.566947,5484841.008,2.276814497,1576.850235,1.388664346,4999.191646,336878.9492
Elowe,E,Lowe, 11/01  16:00:00,1.7,42336,21.76190435,22.64021782,22.99963241,22.38076838,22.91444402,22.77733092,167.7823488,0,22.99963241,0.002777947,15.73250053,7.943639504,0,22.91444402,0.002806708,15.97687653,73.8502994,7.22,29.4,0,0,0,0,0,0,3997982.948,1110.550819,0,0,2427890.395,2427890.395,674.4139986,674.4139986,0.3,1096.064671,3945832.816,1381.21827,4972385.773,464.9536762,1673833.234,708.0612383,2549020.458,1523.566947,5484841.008,2.276814497,1576.850235,1.403882095,5053.975542,336878.9492
Elowe,E,Lowe, 11/01  17:00:00,1.7,42336,21.34614515,22.65553838,22.99936623,22.17275569,22.91796128,22.78674983,228.0495094,0,22.99936623,0.002754973,15.58750555,7.525085621,0,22.91796128,0.002750699,15.64033463,73.8502994,7.22,29.4,0,0,0,0,0,0,4214792.601,1170.775722,0,0,2428013.993,2428013.993,674.4483314,674.4483314,0.3,1156.56093,4163619.347,1456.270637,5242574.293,464.9536762,1673833.234,708.0939241,2549138.127,1523.566947,5484841.008,2.276814497,1576.850235,1.42485849,5129.490564,336878.9492
Elowe,E,Lowe, 11/01  18:00:00,1.7,42336,21.17724977,22.6702862,23.00390559,22.09057768,22.92377871,22.79703246,230.9253594,0,23.00390559,0.002775129,15.6908071,7.202993622,0,22.92377871,0.002769385,15.73462128,73.8502994,7.22,29.4,0,0,0,0,0,0,4226749.587,1174.097107,0,0,2429510.323,2429510.323,674.8639787,674.8639787,0.3,1160.915876,4179297.155,1461.672864,5262022.309,464.9536762,1673833.234,708.5115491,2550641.577,1523.566947,5484841.008,2.276814497,1576.850235,1.434037756,5162.535923,336878.9492
Elowe,E,Lowe, 11/01  19:00:00,1.7,101304,21.14241647,22.68416827,23.00077073,22.0715936,22.92875288,22.80646057,234.2908468,0,23.00077073,0.002811185,15.89676744,6.865188552,0,22.92875288,0.002796053,15.88067893,73.8502994,7.22,29.4,0,0,0,0,0,0,4238003.703,1177.223251,0,0,2430990.251,2430990.251,675.2750696,675.2750696,0.3,1163.900422,4190041.52,1465.373733,5275345.438,464.9536762,1673833.234,708.9252098,2552130.755,1523.566947,5484841.008,2.276814497,1576.850235,1.462526155,5265.094159,336878.9492
Elowe,E,Lowe, 11/01  20:00:00,1.7,134568,21.13947805,22.6970885,23.00067592,22.07007698,22.93096606,22.81402728,224.8382978,0,23.00067592,0.002924327,16.52318886,6.423880182,0,22.93096606,0.002883841,16.3643862,73.8502994,7.22,29.4,0,0,0,0,0,0,4204394.161,1167.887267,0,0,2431770.73,2431770.73,675.4918695,675.4918695,0.3,1154.653614,4156753.011,1453.907486,5234066.95,464.9536762,1673833.234,709.1351141,2552886.411,1523.566947,5484841.008,2.276814497,1576.850235,1.495398152,5383.433347,336878.9492
Elowe,E,Lowe, 11/01  21:00:00,2.0125,151200,21.18575199,22.70998791,23.00293079,22.09434139,22.93551361,22.82275076,196.3768085,0,23.00293079,0.003048332,17.21163583,6.149154435,0,22.93551361,0.003015094,17.09448653,73.53967066,7.22,29.4,0,0,0,0,0,0,4103617.181,1139.893661,0,0,2452389.867,2452389.867,681.2194076,681.2194076,0.3,1123.453521,4044432.675,1415.208413,5094750.287,464.9536762,1673833.234,714.716744,2572980.278,1523.566947,5484841.008,2.276814497,1576.850235,1.531433051,5513.158983,336878.9492
Elowe,E,Lowe, 11/01  22:00:00,2.2,134568,20.99745012,22.70827685,21.8978884,21.44766926,22.77488121,22.74157903,0,0,21.8978884,0.003364939,20.33055841,0,0,22.77488121,0.003051457,17.46895351,68.31998357,8.381625723,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/01  23:00:00,2.2,101304,20.46768263,22.70357139,20.89499637,20.6813395,22.71871276,22.71114207,0,0,20.89499637,0.003863437,24.79845303,0,0,22.71871276,0.003050449,17.52275381,68.31998357,8.381625723,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/01  24:00:00,2.2,49896,19.89900706,22.70323597,20.07369069,19.98634888,22.7053574,22.70429668,0,0,20.07369069,0.004546687,30.63606126,0,0,22.7053574,0.003050494,17.5261623,68.31998357,8.381625723,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/02  01:00:00,2.2,33264,19.39550063,22.70313587,19.56776303,19.48163183,22.70393227,22.70353407,0,0,19.56776303,0.005160431,35.82340655,0,0,22.70393227,0.003050493,17.52103849,68.31998357,8.381625723,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/02  02:00:00,2.2,25704,18.96147568,22.70307952,19.14574929,19.05361249,22.70340715,22.70324333,0,0,19.14574929,0.005703696,40.63611345,0,0,22.70340715,0.003050493,17.53264761,68.31998357,8.381625723,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/02  03:00:00,2.2,16632,18.57756271,22.70303936,18.78220565,18.67988418,22.70318428,22.70311182,0,0,18.78220565,0.00618579,45.03354209,0,0,22.70318428,0.003050493,17.52846394,68.31998357,8.381625723,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/02  04:00:00,2.2,16632,18.22570596,22.70301233,18.45347901,18.33959249,22.703082,22.70304717,0,0,18.45347901,0.006605219,49.00364049,0,0,22.703082,0.003050493,17.5108919,68.31998357,8.381625723,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/02  05:00:00,2.2,16632,17.89541259,22.70299472,18.13958773,18.01750016,22.70303094,22.70301283,0,0,18.13958773,0.006970202,52.7222851,0,0,22.70303094,0.003050493,17.51536664,68.31998357,8.381625723,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/02  06:00:00,1.8875,33264,17.59109729,22.70298372,17.85775596,17.72442662,22.70300366,22.70299369,0,0,17.85775596,0.007294185,56.11533101,0,0,22.70300366,0.003050493,17.51097548,68.31998357,8.381625723,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/02  07:00:00,1.7,66528,17.45249343,22.05588729,17.99975417,17.7261238,19.26375564,20.65982147,8.333985845,17.1487729,17.99975417,0.005876806,44.91691165,0,117.8945082,19.26375564,0.005938357,42.05206864,73.8502994,7.22,29.4,1,0,0,0,0,0,1707143.499,474.2065274,0,0,1389586.942,1389586.942,385.9963729,385.9963729,0.3,476.4328262,1715158.174,606.761682,2184342.055,464.9536762,1673833.234,424.1757901,1527032.844,1523.566947,5484841.008,2.276814497,1576.850235,1.586153973,5710.154301,336878.9492
Elowe,E,Lowe, 11/02  08:00:00,1.7,84672,18.09873927,22.05627489,20.76068439,19.42971183,20.85513188,21.45570338,349.0318585,0,20.76068439,0.005381863,34.71572248,6.747317605,51.87372836,20.85513188,0.005429232,34.82595929,63.57270922,7.22,29.4,1,0,1,0,0,0,10152790.91,2820.219698,0,0,8640749.512,8640749.512,2400.208198,2400.208198,1,2626.730703,9456230.53,3283.484635,11820544.69,855.3658248,3079316.969,2398.713023,8635366.882,3254.078848,11714683.85,2.797364268,3278.404169,9.993346881,35976.04877,797575.8683
Elowe,E,Lowe, 11/02  09:00:00,2.0125,66528,18.67488288,21.97673351,20.63585715,19.65537002,20.79713165,21.38693258,253.9110854,0,20.63585715,0.005144647,33.4550687,0,53.87902898,20.79713165,0.005191741,33.42452112,61.77085007,7.22,29.4,1,0,1,0,0,0,9644873.946,2679.131652,0,0,8545333.994,8545333.994,2373.703887,2373.703887,1,2645.346244,9523246.478,3306.682805,11904058.1,857.9354733,3088567.704,2404.448884,8656015.982,3262.384357,11744583.69,2.802577709,3315.451878,10.26532079,36955.15483,797575.8683
