Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 11/02  10:00:00,2.2,66528,19.33287726,21.90971509,20.88400407,20.10844067,20.9876583,21.4486867,202.7796717,0,20.88400407,0.004870892,31.238224,0,38.34683426,20.9876583,0.004910821,31.29048879,62.13342177,7.22,29.4,1,0,1,0,0,0,9773250.985,2714.79194,0,0,8795042.026,8795042.026,2443.06723,2443.06723,1,2645.346244,9523246.478,3306.682805,11904058.1,875.9070272,3153265.298,2471.394245,8897019.281,3347.301272,12050284.58,2.821342642,3397.534995,10.69193758,38490.97528,797575.8683
Elowe,E,Lowe, 11/02  11:00:00,2.8875,42336,20.99755968,21.98343507,22.20699162,21.60227565,21.95738946,21.97041226,184.7514712,10.51551999,22.20699162,0.00451856,26.79979222,15.20729259,7.514629195,21.95738946,0.004566019,27.46927927,67.55997088,7.22,29.4,0.25,0,0.5,0,0,0,7170826.003,1991.896112,0,0,5820311.395,5820311.395,1616.753165,1616.753165,0.65,1995.204977,7182737.917,2498.60059,8994962.124,691.4145301,2489092.308,1679.716428,6046979.139,2534.314352,9123531.667,2.572420536,2620.001917,6.911104177,24879.97504,567227.4087
Elowe,E,Lowe, 11/02  12:00:00,3.9875,42336,21.82248432,22.11861242,23.00023713,22.41136073,22.73900551,22.42880896,163.9571422,0,23.00023713,0.004111129,23.18577729,24.1741301,0,22.73900551,0.004266497,24.43992269,71.57649701,7.812008056,30.2180941,0,0,0,0,0,0,3992180.731,1108.939092,0,0,1254265.729,1254265.729,348.4071469,348.4071469,0.3,1087.373543,3914544.756,1370.430079,4933548.285,232.4768381,836916.6172,364.8004197,1313281.511,761.7834734,2742420.504,1.138407249,788.4251175,0.916614435,3299.811965,336878.9492
Elowe,E,Lowe, 11/02  13:00:00,4.775,42336,22.13222119,22.16139716,23.00228417,22.56725268,22.7581303,22.45976373,107.5453984,0,23.00228417,0.003609791,20.36431901,22.60243829,0,22.7581303,0.0037005,21.1840968,70.79371257,8.404016112,31.03618821,0,0,0,0,0,0,3787359.11,1052.044197,0,0,0,0,0,0,0.3,1035.006209,3726022.351,1305.407955,4699468.636,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/02  14:00:00,5.375,42336,22.19433474,22.20443706,22.99487027,22.59460251,22.77065502,22.48754604,97.56218122,0,22.99487027,0.003510315,19.81515837,21.03180217,0,22.77065502,0.00351311,20.10206889,70.19730539,8.404016112,31.03618821,0,0,0,0,0,0,3748736.768,1041.315769,0,0,0,0,0,0,0.3,1023.829596,3685786.547,1291.52261,4649481.395,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/02  15:00:00,5.225,42336,22.12610958,22.24476305,22.99699006,22.56154982,22.78343342,22.51409824,108.6088321,0,22.99699006,0.003501247,19.76170941,19.67842204,0,22.78343342,0.003515657,20.10098769,70.34640719,8.404016112,31.03618821,0,0,0,0,0,0,3788998.379,1052.49955,0,0,0,0,0,0,0.3,1043.278875,3755803.949,1315.684078,4736462.681,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/02  16:00:00,4.625,42336,21.81292772,22.28346463,23.00330119,22.40811446,22.80081864,22.54214164,149.823272,0,23.00330119,0.003451358,19.47424493,18.65219993,0,22.80081864,0.003460836,19.76844418,70.94281437,8.404016112,31.03618821,0,0,0,0,0,0,3939080.001,1094.188889,0,0,0,0,0,0,0.3,1084.491125,3904168.051,1366.855463,4920679.667,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/02  17:00:00,4.0875,42336,21.36565501,22.31989012,23.00018147,22.18291824,22.81254514,22.56621763,215.4886557,0,23.00018147,0.003484177,19.66210992,17.42472584,0,22.81254514,0.003462618,19.76446967,71.47709581,8.108012084,30.62714116,0,0,0,0,0,0,4174507.191,1159.585331,0,0,633924.0512,633924.0512,176.0900142,176.0900142,0.3,1148.792001,4135651.203,1446.634939,5207885.781,116.2384191,418458.3086,184.3993316,663837.5937,380.8917367,1371210.252,0.569203624,394.2125588,0.467669865,1683.611515,336878.9492
Elowe,E,Lowe, 11/02  18:00:00,3.525,42336,21.15184449,22.35323663,23.0031233,22.07748389,22.82346033,22.58834848,229.160086,0,23.0031233,0.003582273,20.22166521,16.43268803,0,22.82346033,0.003553485,20.27955941,72.03622754,7.22,29.4,0,0,0,0,0,0,4225593.137,1173.775871,0,0,2514411.267,2514411.267,698.4475741,698.4475741,0.3,1164.881055,4193571.798,1466.589325,5279721.569,464.9536762,1673833.234,732.2373953,2636054.623,1523.566947,5484841.008,2.276814497,1576.850235,1.838671742,6619.218272,336878.9492
Elowe,E,Lowe, 11/02  19:00:00,2.9875,101304,21.09300321,22.38522635,23.00102003,22.04701162,22.83642253,22.61082444,239.9256442,0,23.00102003,0.003646614,20.59313816,15.47442715,0,22.83642253,0.003633849,20.72706799,72.57050898,7.22,29.4,0,0,0,0,0,0,4263884.422,1184.412339,0,0,2486640.45,2486640.45,690.7334584,690.7334584,0.3,1174.632121,4228675.637,1478.679663,5323246.788,464.9536762,1673833.234,724.4915069,2608169.425,1523.566947,5484841.008,2.276814497,1576.850235,1.769041206,6368.548342,336878.9492
Elowe,E,Lowe, 11/02  20:00:00,2.8,134568,21.08756364,22.41445971,22.99973477,22.04364921,22.84251416,22.62848693,231.1264698,0,22.99973477,0.003697682,20.89459633,14.46144137,0,22.84251416,0.003681865,21.00480743,72.75688623,7.22,29.4,0,0,0,0,0,0,4231591.957,1175.44221,0,0,2476987.206,2476987.206,688.0520015,688.0520015,0.3,1162.275537,4184191.933,1463.358949,5268092.217,464.9536762,1673833.234,721.6866361,2598071.89,1523.566947,5484841.008,2.276814497,1576.850235,1.722583877,6201.301956,336878.9492
Elowe,E,Lowe, 11/02  21:00:00,2.8,151200,21.13549236,22.44268326,23.00093247,22.06821242,22.85383746,22.64826036,203.0211656,0,23.00093247,0.003742909,21.15507486,13.69895714,0,22.85383746,0.003727773,21.25856741,72.75688623,7.22,29.4,0,0,0,0,0,0,4130913.645,1147.476013,0,0,2480076.97,2480076.97,688.9102696,688.9102696,0.3,1134.676586,4084835.708,1429.130773,5144870.784,464.9536762,1673833.234,722.5383573,2601138.086,1523.566947,5484841.008,2.276814497,1576.850235,1.730927253,6231.33811,336878.9492
Elowe,E,Lowe, 11/02  22:00:00,2.8,134568,20.93728978,22.43723229,21.85915491,21.39822235,22.54440305,22.49081767,0,0,21.85915491,0.004034309,24.46790655,0,0,22.54440305,0.003743355,21.76542325,67.68044798,8.388884305,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/02  23:00:00,2.425,101304,20.39409942,22.42702702,20.84324646,20.61867294,22.44941545,22.43822123,0,0,20.84324646,0.004506909,29.05638084,0,0,22.44941545,0.003742838,21.88261666,67.68044798,8.388884305,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/02  24:00:00,2.2,49896,19.78203852,22.42642587,19.95954044,19.87078948,22.42905168,22.42773878,0,0,19.95954044,0.005143622,34.98627318,0,0,22.42905168,0.003742861,21.91536493,67.68044798,8.388884305,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/03  01:00:00,1.8875,33264,19.21658225,22.42621841,19.36842953,19.29250589,22.42700231,22.42661036,0,0,19.36842953,0.005692897,40.14003889,0,0,22.42700231,0.00374286,21.9263538,67.68044798,8.388884305,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/03  02:00:00,1.325,25704,18.7122936,22.42608387,18.86105613,18.78667486,22.42638592,22.4262349,0,0,18.86105613,0.006151995,44.70737136,0,0,22.42638592,0.00374286,21.9134025,67.68044798,8.388884305,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/03  03:00:00,0.4125,16632,18.21898883,22.42599089,18.36077256,18.28988069,22.42615887,22.42607488,0,0,18.36077256,0.006543661,49.04859287,0,0,22.42615887,0.00374286,21.91921436,67.68044798,8.388884305,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/03  04:00:00,0,16632,17.76147513,22.42592637,17.90131077,17.83139295,22.42602781,22.42597709,0,0,17.90131077,0.006862069,52.93061945,0,0,22.42602781,0.00374286,21.92765329,67.68044798,8.388884305,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/03  05:00:00,-0.375,16632,17.35405833,22.42588181,17.51385942,17.43395887,22.42594645,22.42591413,0,0,17.51385942,0.007127311,56.34780148,0,0,22.42594645,0.00374286,21.94153572,67.68044798,8.388884305,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/03  06:00:00,-0.6,33264,16.97149852,22.42585143,17.14091854,17.05620853,22.42589383,22.42587263,0,0,17.14091854,0.007349067,59.48689518,0,0,22.42589383,0.00374286,21.94986994,67.68044798,8.388884305,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/03  07:00:00,-0.6,66528,16.8946427,21.85319533,18.0059861,17.4503144,19.27039153,20.56179343,104.4725486,15.06044032,18.0059861,0.006000191,46.05300168,0,122.4618629,19.27039153,0.006033712,42.85996498,75.93093969,7.22,29.4,1,0,0,0,0,0,2077671.427,577.130952,0,0,1328798.838,1328798.838,369.1107884,369.1107884,0.302587891,599.7010851,2158923.906,761.1004919,2739961.771,464.9536762,1673833.234,407.9883676,1468758.123,1523.566947,5484841.008,2.276814497,1576.850235,1.28402633,4622.494789,337447.6113
Elowe,E,Lowe, 11/03  08:00:00,-0.6,84672,17.66457787,21.85919735,20.72813197,19.19635492,20.85971451,21.35945593,370.983081,0,20.72813197,0.005285073,34.27516378,6.077223344,48.40468983,20.85971451,0.005338412,34.356904,63.69839297,7.22,29.4,1,0,1,0,0,0,10177431.85,2827.064404,0,0,8553410.787,8553410.787,2375.947441,2375.947441,1,2629.040695,9464546.501,3286.346926,11830848.93,849.0114874,3056441.355,2375.221136,8550796.089,3224.232623,11607237.44,2.790373841,3250.031694,9.349678783,33658.84362,797575.8683
Elowe,E,Lowe, 11/03  09:00:00,-0.9125,66528,18.50940286,21.78492142,20.54984498,19.52962392,20.691635,21.23827821,277.627444,0,20.54984498,0.004982935,32.66255688,0,48.15101295,20.691635,0.005033158,32.70163575,61.729712,7.22,29.4,1,0,1,0,0,0,9631747.934,2675.485537,0,0,8265558.097,8265558.097,2295.98836,2295.98836,1,2645.346244,9523246.478,3306.682805,11904058.1,836.9139015,3012890.045,2326.945259,8377002.932,3163.85916,11389892.98,2.780386227,3217.199921,9.32082121,33554.95636,797575.8683
Elowe,E,Lowe, 11/03  10:00:00,-1.475,66528,18.66276141,21.70925314,20.56837765,19.61556953,20.70984033,21.20954673,270.0374663,0,20.56837765,0.004816909,31.51421831,0,43.39161378,20.70984033,0.004858942,31.5108142,61.70272346,7.22,29.4,1,0,1,0,0,0,9623077.257,2673.077016,0,0,8275442.3,8275442.3,2298.733972,2298.733972,1,2645.346244,9523246.478,3306.682805,11904058.1,837.7507783,3015902.802,2330.017517,8388063.06,3167.768295,11403965.86,2.781274291,3221.285727,9.363554182,33708.79506,797575.8683
Elowe,E,Lowe, 11/03  11:00:00,-1.325,42336,18.77743502,21.6309302,20.57359198,19.6755135,20.69703476,21.16398248,268.9419101,0,20.57359198,0.004677513,30.60688524,0,39.61053232,20.69703476,0.004711472,30.59343855,61.70099541,7.22,29.4,1,0,1,0,0,0,9621966.839,2672.768566,0,0,8263621.64,8263621.64,2295.450456,2295.450456,1,2645.346244,9523246.478,3306.682805,11904058.1,836.7910034,3012447.612,2326.493495,8375376.58,3163.284498,11387824.19,2.780256038,3216.509259,9.413589621,33888.92264,797575.8683
Elowe,E,Lowe, 11/03  12:00:00,-1.1,42336,18.94331334,21.56664523,20.63981672,19.79156503,20.73368863,21.15016693,248.8455293,0,20.63981672,0.004566541,29.75687915,0,33.9983904,20.73368863,0.004592799,29.75407603,61.70181055,7.22,29.4,1,0,1,0,0,0,9621981.67,2672.772686,0,0,8299798.789,8299798.789,2305.499664,2305.499664,1,2645.346244,9523246.478,3306.682805,11904058.1,839.4773057,3022118.3,2336.355954,8410881.436,3175.83326,11432999.74,2.783106356,3228.84316,9.558632123,34411.07564,797575.8683
Elowe,E,Lowe, 11/03  13:00:00,-0.7875,42336,19.09789938,21.52259663,20.75612832,19.92701385,20.8343427,21.17846966,239.6208344,0,20.75612832,0.004437089,28.68503755,0,26.30147363,20.8343427,0.004455272,28.66357655,62.08705532,7.22,29.4,1,0,1,0,0,0,9756717.243,2710.199234,0,0,8466887.695,8466887.695,2351.913249,2351.913249,1,2645.346244,9523246.478,3306.682805,11904058.1,851.853742,3066673.471,2381.987975,8575156.709,3233.841717,11641830.18,2.796170819,3285.964695,9.883125622,35579.25224,797575.8683
Elowe,E,Lowe, 11/03  14:00:00,-0.225,42336,19.10883311,21.48790712,20.80840524,19.95861918,20.88804412,21.18797562,246.1729939,0,20.80840524,0.004255421,27.40116829,0,22.21642317,20.88804412,0.004266789,27.33960639,62.36784962,7.22,29.4,1,0,1,0,0,0,9849062.533,2735.850704,0,0,8580043.333,8580043.333,2383.34537,2383.34537,1,2645.346244,9523246.478,3306.682805,11904058.1,860.5477247,3097971.809,2414.142121,8690911.634,3274.689845,11788883.44,2.805315578,3327.855803,10.18451334,36664.24803,797575.8683
Elowe,E,Lowe, 11/03  15:00:00,0,42336,19.10167144,21.44644544,20.794224,19.94794772,20.87190949,21.15917747,244.4157346,0,20.794224,0.004140954,26.68193531,0,21.00516215,20.87190949,0.004148321,26.60164852,62.29722558,7.22,29.4,1,0,1,0,0,0,9825171.335,2729.21426,0,0,8577150.748,8577150.748,2382.541874,2382.541874,1,2645.346244,9523246.478,3306.682805,11904058.1,860.4709734,3097695.504,2413.866342,8689918.832,3274.337316,11787614.34,2.805232425,3328.198549,10.23846183,36858.46259,797575.8683
Elowe,E,Lowe, 11/03  16:00:00,0.375,42336,18.97268652,21.39300642,20.67890563,19.82579608,20.77029172,21.08164907,242.491948,0,20.67890563,0.00409219,26.55800147,0,23.16123401,20.77029172,0.00409305,26.41442342,61.74908365,7.22,29.4,1,0,1,0,0,0,9635318.761,2676.477434,0,0,8449424.105,8449424.105,2347.062251,2347.062251,1,2645.346244,9523246.478,3306.682805,11904058.1,850.8383226,3063017.961,2378.192286,8561492.23,3229.030609,11624510.19,2.795115985,3282.500363,10.13861844,36499.02639,797575.8683
Elowe,E,Lowe, 11/03  17:00:00,0.6,42336,18.79818168,21.3426629,20.63489099,19.71653633,20.72145908,21.03206099,252.7671368,0,20.63489099,0.004106957,26.69190675,0,23.13428645,20.72145908,0.00410124,26.51315951,61.71128609,7.22,29.4,1,0,1,0,0,0,9623634.785,2673.231885,0,0,8406091.422,8406091.422,2335.025395,2335.025395,1,2645.346244,9523246.478,3306.682805,11904058.1,847.6064278,3051383.14,2366.269449,8518570.017,3213.875877,11569953.16,2.791707066,3267.463888,10.12682779,36456.58004,797575.8683
Elowe,E,Lowe, 11/03  18:00:00,0.6,42336,18.72849017,21.29823261,20.661487,19.69498858,20.71630048,21.00726654,244.1213745,0,20.661487,0.004125933,26.73327543,0,21.10987586,20.71630048,0.004121063,26.61189297,61.70679291,7.22,29.4,1,0,1,0,0,0,9622286.824,2672.857451,0,0,8382383.826,8382383.826,2328.439952,2328.439952,1,2645.346244,9523246.478,3306.682805,11904058.1,845.750423,3044701.523,2359.431202,8493952.326,3205.181625,11538653.85,2.789746407,3258.44013,10.07791267,36280.48561,797575.8683
Elowe,E,Lowe, 11/03  19:00:00,0.6,101304,18.74655399,21.26401297,20.67169004,19.70912202,20.72953521,20.99677409,240.9824571,0,20.67169004,0.004143392,26.83557597,0,18.85493471,20.72953521,0.004139014,26.71204037,61.70642843,7.22,29.4,1,0,1,0,0,0,9622117.543,2672.810429,0,0,8402350.965,8402350.965,2333.986379,2333.986379,1,2645.346244,9523246.478,3306.682805,11904058.1,847.273535,3050184.726,2365.041901,8514150.844,3212.315436,11564335.57,2.791355761,3265.655733,10.11252436,36405.0877,797575.8683
Elowe,E,Lowe, 11/03  20:00:00,0.6,134568,18.787405,21.23267486,20.70974484,19.74857492,20.75219265,20.99243375,229.0917403,0,20.70974484,0.00417886,26.99349322,0,16.35774006,20.75219265,0.004166531,26.84408568,61.70624201,7.22,29.4,1,0,1,0,0,0,9622158.478,2672.821799,0,0,8418981.12,8418981.12,2338.605867,2338.605867,1,2645.346244,9523246.478,3306.682805,11904058.1,848.4802276,3054528.819,2369.49169,8530170.084,3217.971918,11584698.9,2.792629168,3271.117736,10.17359925,36624.95729,797575.8683
Elowe,E,Lowe, 11/03  21:00:00,0.9125,151200,18.90222761,21.22397154,20.8925847,19.89740615,20.9191667,21.07156912,220.00588,0,20.8925847,0.004249599,27.12975009,0,8.720274218,20.9191667,0.004243018,27.04362279,62.36153615,7.22,29.4,1,0,1,0,0,0,9848206.356,2735.612877,0,0,8669384.52,8669384.52,2408.162367,2408.162367,1,2645.346244,9523246.478,3306.682805,11904058.1,866.9411723,3120988.22,2437.888485,8776398.547,3304.829658,11897386.77,2.812009613,3356.679377,10.59353029,38136.70904,797575.8683
Elowe,E,Lowe, 11/03  22:00:00,0.7875,134568,18.72148183,21.24075849,19.52286676,19.12217429,21.20264658,21.22170253,0,0,19.52286676,0.004604752,31.99544021,0,0,21.20264658,0.004271312,26.73636236,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/03  23:00:00,0.6,101304,18.17114741,21.24877415,18.61889168,18.39501954,21.24864512,21.24870963,0,0,18.61889168,0.005200428,38.13052957,0,0,21.24864512,0.004271854,26.63703542,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/03  24:00:00,0.6,49896,17.62345676,21.24824245,17.86500897,17.74423287,21.24767476,21.24795861,0,0,17.86500897,0.005711936,43.82314779,0,0,21.24767476,0.004271841,26.61153608,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  01:00:00,0.6,39312,17.14528084,21.24820151,17.37255728,17.25891906,21.24805212,21.24812682,0,0,17.37255728,0.006141467,48.54543412,0,0,21.24805212,0.004271842,26.60079366,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  02:00:00,0.6,39312,16.74724203,21.24818135,16.99111251,16.86917727,21.24813699,21.24815917,0,0,16.99111251,0.006512334,52.66763871,0,0,21.24813699,0.004271842,26.58377655,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  03:00:00,0.6,16632,16.38907659,21.24816816,16.65561157,16.52234408,21.24815992,21.24816404,0,0,16.65561157,0.006836002,56.35189647,0,0,21.24815992,0.004271842,26.53985456,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  04:00:00,0.6,16632,16.0655947,21.24815999,16.35675791,16.21117631,21.24816185,21.24816092,0,0,16.35675791,0.00711875,59.73632281,0,0,21.24816185,0.004271842,26.51959757,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  05:00:00,0.6,16632,15.77000018,21.24815543,16.09227092,15.93113555,21.24815881,21.24815712,0,0,16.09227092,0.007365345,62.79139471,0,0,21.24815881,0.004271842,26.50272404,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  06:00:00,0.6,16632,15.49798881,21.24815334,15.84964722,15.67381802,21.24815577,21.24815456,0,0,15.84964722,0.007582922,65.60855262,0,0,21.24815577,0.004271842,26.49260155,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  07:00:00,0.6,61992,15.27575318,21.24815302,15.61017599,15.44296458,21.24815403,21.24815353,0,0,15.61017599,0.007731624,67.91144876,0,0,21.24815403,0.004271842,26.49260427,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  08:00:00,0.6,61992,15.85389073,21.24815398,16.08967526,15.971783,21.24815368,21.24815383,0,0,16.08967526,0.007768664,66.17773117,0,0,21.24815368,0.004271842,26.47572666,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  09:00:00,0.6,84672,19.60101139,21.24815576,19.58753917,19.59427528,21.2481542,21.24815498,0,0,19.58753917,0.007797224,53.35045867,0,0,21.2481542,0.004271842,26.46559842,50.02841992,11.1753373,32.89330314,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  10:00:00,0.9125,84672,20.19477431,21.24815825,20.65350612,20.42414021,21.24815584,21.24815704,0,0,20.65350612,0.007843858,50.12359692,0,0,21.24815584,0.004271842,26.46559584,50.02841992,11.1753373,32.89330314,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  11:00:00,0.7875,61992,19.20098015,21.24816119,19.37916496,19.29007256,21.24815815,21.24815967,0,0,19.37916496,0.00784602,54.26919588,0,0,21.24815815,0.004271842,26.46559217,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  12:00:00,0.9125,49896,18.54483321,21.24816447,18.57745968,18.56114645,21.24816129,21.24816288,0,0,18.57745968,0.007814334,56.77297087,0,0,21.24816129,0.004271842,26.44870838,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  13:00:00,0.7875,49896,18.17035792,21.24816799,18.15372889,18.16204341,21.24816461,21.2481663,0,0,18.15372889,0.007768591,57.97930342,0,0,21.24816461,0.004271842,26.45545438,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  14:00:00,0.9125,49896,17.85619672,21.24817166,17.81967102,17.83793387,21.24816812,21.24816989,0,0,17.81967102,0.007716557,58.84083262,0,0,21.24816812,0.004271842,26.4655761,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  15:00:00,1.1,49896,17.60104351,21.24817546,17.57417427,17.58760889,21.24817178,21.24817362,0,0,17.57417427,0.007660456,59.32965857,0,0,21.24817178,0.004271842,26.46556991,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  16:00:00,1.1,49896,17.28665198,21.24817935,17.27453522,17.2805936,21.24817556,21.24817745,0,0,17.27453522,0.007599579,60.02774525,0,0,21.24817556,0.004271842,26.48244226,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  17:00:00,1.1,49896,16.77550318,21.2481833,16.79419561,16.7848494,21.24817943,21.24818137,0,0,16.79419561,0.007528001,61.37187079,0,0,21.24817943,0.004271842,26.50944173,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  18:00:00,0.7875,49896,16.31950611,21.24818729,16.53245975,16.42598293,21.24818337,21.24818533,0,0,16.53245975,0.007496724,62.20688833,0,0,21.24818337,0.004271842,26.53644119,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  19:00:00,0.6,128520,16.07202926,21.2481913,16.42006602,16.24604764,21.24818734,21.24818932,0,0,16.42006602,0.007505694,62.75113754,0,0,21.24818734,0.004271842,26.54656211,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  20:00:00,0.6,151200,15.94628504,21.24819529,16.60270117,16.27449311,21.24819134,21.24819331,0,0,16.60270117,0.007608926,62.90804994,0,0,21.24819134,0.004271842,26.56343365,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  21:00:00,0.6,151200,15.92792691,21.24819924,16.74277251,16.33534971,21.24819531,21.24819727,0,0,16.74277251,0.007810157,64.00323378,0,0,21.24819531,0.004271842,26.57355377,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  22:00:00,-0.15,151200,15.85126377,21.24820333,16.59731773,16.22429075,21.24819931,21.24820132,0,0,16.59731773,0.007944414,65.73808467,0,0,21.24819931,0.004271842,26.59042608,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  23:00:00,-0.6,128520,15.55114266,21.24820743,15.95536895,15.75325581,21.24820338,21.24820541,0,0,15.95536895,0.007989374,68.94337945,0,0,21.24820338,0.004271842,26.61742548,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/04  24:00:00,-0.6,61992,15.11968155,21.24821152,15.29873439,15.20920797,21.24820746,21.24820949,0,0,15.29873439,0.007986375,71.94883741,0,0,21.24820746,0.004271842,26.64442488,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  01:00:00,-0.9125,39312,14.72815315,21.24821561,15.02325172,14.87570243,21.24821154,21.24821357,0,0,15.02325172,0.007994795,73.3829805,0,0,21.24821154,0.004271842,26.6714227,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  02:00:00,-1.1,39312,14.39992871,21.24821969,14.72040682,14.56016777,21.24821562,21.24821766,0,0,14.72040682,0.008023781,75.12606525,0,0,21.24821562,0.004271842,26.68154356,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  03:00:00,-1.475,16632,14.07225471,21.24822378,14.41061059,14.24143265,21.24821971,21.24822175,0,0,14.41061059,0.008024408,76.69999683,0,0,21.24821971,0.004271842,26.69841582,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  04:00:00,-1.7,16632,13.7566209,21.24822786,14.09376268,13.92519179,21.24822379,21.24822582,0,0,14.09376268,0.008000158,78.0854883,0,0,21.24822379,0.004271842,26.70853589,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  05:00:00,-1.7,16632,13.47675326,21.24823194,13.84160566,13.65917946,21.24822787,21.24822991,0,0,13.84160566,0.007960233,78.98305614,0,0,21.24822787,0.004271842,26.70852886,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  06:00:00,-1.7,16632,13.21283668,21.24823602,13.59860493,13.40572081,21.24823195,21.24823399,0,0,13.59860493,0.00790792,79.77106269,0,0,21.24823195,0.004271842,26.7254011,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  07:00:00,-1.7,61992,12.99415258,21.24824011,13.34722439,13.17068849,21.24823603,21.24823807,0,0,13.34722439,0.007811571,80.24374767,0,0,21.24823603,0.004271842,26.76927891,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  08:00:00,-1.7,61992,12.91912735,21.24824417,13.43769136,13.17840935,21.2482401,21.24824213,0,0,13.43769136,0.007649705,78.25134537,0,0,21.2482401,0.004271842,26.80640374,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  09:00:00,-2.0125,84672,13.35467857,21.24824829,14.11013656,13.73240757,21.24824418,21.24824624,0,0,14.11013656,0.007467352,73.17847636,0,0,21.24824418,0.004271842,26.81652455,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  10:00:00,-2.2,84672,13.82768293,21.24825235,14.28596528,14.05682411,21.24824828,21.24825032,0,0,14.28596528,0.007277697,70.56289336,0,0,21.24824828,0.004271842,26.83339675,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  11:00:00,-1.8875,61992,13.78618338,21.24825643,13.86375147,13.82496742,21.24825234,21.24825439,0,0,13.86375147,0.007064206,70.44401414,0,0,21.24825234,0.004271842,26.84351716,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  12:00:00,-1.7,49896,13.91273454,21.24826051,13.92026053,13.91649754,21.24825642,21.24825847,0,0,13.92026053,0.006851628,68.10055666,0,0,21.24825642,0.004271842,26.84350969,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  13:00:00,-1.7,49896,13.92809166,21.24826451,13.94034139,13.93421653,21.24826047,21.24826249,0,0,13.94034139,0.006651806,66.04669516,0,0,21.24826047,0.004271842,26.84350341,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  14:00:00,-1.7,49896,13.95974852,21.24826859,13.96767647,13.96371249,21.24826452,21.24826655,0,0,13.96767647,0.006456942,63.97873352,0,0,21.24826452,0.004271842,26.82661867,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  15:00:00,-1.325,49896,13.99898692,21.24827262,14.0267054,14.01284616,21.24826857,21.24827059,0,0,14.0267054,0.00627401,61.92285198,0,0,21.24826857,0.004271842,26.81648493,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  16:00:00,-1.475,49896,13.83579108,21.24827675,13.89455179,13.86517143,21.24827264,21.2482747,0,0,13.89455179,0.00610394,60.81621171,0,0,21.24827264,0.004271842,26.83335593,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  17:00:00,-2.3875,49896,13.24960538,21.24828086,13.29670075,13.27315306,21.24827674,21.2482788,0,0,13.29670075,0.005933913,61.5103515,0,0,21.24827674,0.004271842,26.84347671,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  18:00:00,-3.1125,49896,12.7070117,21.24828495,12.92033224,12.81367197,21.24828084,21.2482829,0,0,12.92033224,0.005777488,61.43382596,0,0,21.24828084,0.004271842,26.86034887,50.02841992,11.1753373,32.89330314,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/05  19:00:00,-3.675,128520,12.43824139,20.04590482,13.0054369,12.72183914,15.60558954,17.82574718,24.89018169,1.552695015,13.0054369,0.004786948,50.71539403,0,241.4396776,15.60558954,0.004903877,44.09038293,77.46151167,7.269801645,29.8840483,1,0,0,0,0,0,236228.391,65.61899751,0,0,188317.3439,188317.3439,52.3103733,52.3103733,0.3,227.4321372,818755.6938,286.4963782,1031386.961,332.7243829,1197807.779,115.4014259,415445.1332,1093.736007,3937449.627,1.617924021,1161.431887,0.863601342,3108.964832,336878.9492
Elowe,E,Lowe, 11/05  20:00:00,-4.2125,151200,12.26940947,20.28308333,12.97392308,12.62166628,19.118385,19.70073416,8.683622011,0,12.97392308,0.004461601,47.42410668,0,43.37708664,19.118385,0.004655114,33.4981112,79.25553087,7.361580503,30.83166468,1,0,0,0,0,0,0,0,0,0,130746.1156,130746.1156,36.31836545,36.31836545,0.0375,0,0,0,0,58.11920953,209229.1543,36.81404814,132530.5733,190.4458683,685605.126,0.284601812,197.1062794,0.107822541,388.1611465,42109.86865
Elowe,E,Lowe, 11/05  21:00:00,-5.15,151200,12.15291116,19.40318091,12.98102954,12.56697035,16.46062869,17.9319048,5.365169464,0.430072695,12.98102954,0.004037234,42.93602936,0,198.1079974,16.46062869,0.004181977,35.65053126,80.56113548,7.235199125,29.80904705,1,0,0,0,0,0,67718.64877,18.81073577,0,0,110879.6503,110879.6503,30.79990286,30.79990286,0.225,20.24645964,72887.2547,26.04963905,93778.70058,348.7152572,1255374.926,61.0082762,219629.7943,1142.67521,4113630.756,1.707610873,1182.637676,0.615137079,2214.493485,252659.2119
Elowe,E,Lowe, 11/05  22:00:00,-6.2875,151200,12.00343938,19.0623331,13.00038107,12.50191022,15.16655381,17.11444346,43.70991232,0.462643326,13.00038107,0.003473478,36.9505937,0,200.7586321,15.16655381,0.00358413,33.15761897,81.76943465,7.319149149,30.91347409,1,0,0,0,0,0,447912.4293,124.4201192,0,0,28119.84796,28119.84796,7.811068878,7.811068878,0.3,121.6540877,437954.7158,156.2325397,562437.1428,34.87152572,125537.4926,9.875470207,35551.69274,114.267521,411363.0756,0.170761087,118.2637676,0.056864537,204.712332,336878.9492
Elowe,E,Lowe, 11/05  23:00:00,-6.7,128520,11.76254894,18.67601316,12.8913059,12.32692742,15.62996099,17.15298708,79.27375872,1.914895374,12.8913059,0.0030691,32.93910714,0,131.4970281,15.62996099,0.003154581,28.36776863,81.98825726,7.374818817,30.96181602,1,0,0,0,0,0,583707.774,162.1410483,0,0,17621.54626,17621.54626,4.894873961,4.894873961,0.225,151.920888,546915.1969,194.6637427,700789.4739,21.13425801,76083.32884,5.66767352,20403.62467,69.25304303,249310.9549,0.103491568,71.67501068,0.031790269,114.4449686,252659.2119
Elowe,E,Lowe, 11/05  24:00:00,-7.0125,61992,11.52923916,18.33663753,12.83385311,12.18154614,15.44245517,16.88954635,113.8399502,2.74677957,12.83385311,0.002722064,29.34244303,0,123.7180308,15.44245517,0.002786986,25.39323465,81.79458483,7.371808755,30.96181602,1,0,0,0,0,0,718988.3752,199.7189931,0,0,11798.9111,11798.9111,3.277475305,3.277475305,0.225,189.8508717,683463.1383,242.845557,874244.0053,21.13425801,76083.32884,5.309416908,19113.90087,69.25304303,249310.9549,0.103491568,71.67501068,0.03046801,109.6848348,252659.2119
Elowe,E,Lowe, 11/06  01:00:00,-7.575,33264,11.35765978,18.04134277,12.82055842,12.0891091,15.35354423,16.6974435,133.4763035,4.605850323,12.82055842,0.002466686,26.63420415,0,123.7783699,15.35354423,0.002507902,23.01968682,81.72828574,7.357983079,30.99900211,1,0,0,0,0,0,772685.0921,214.6347478,0,0,6085.966596,6085.966596,1.690546277,1.690546277,0.225,205.8884202,741198.3129,263.2516178,947705.824,10.56712901,38041.66442,2.146760808,7728.338909,34.62652152,124655.4775,0.051745784,35.83750534,0.014313167,51.52739945,252659.2119
Elowe,E,Lowe, 11/06  02:00:00,-8.1125,25704,11.26014025,17.52061708,12.78420927,12.02217476,15.22479623,16.37270665,137.7739554,0,12.78420927,0.002253472,24.40571993,0,118.8829716,15.22479623,0.002290631,21.21869711,81.84432946,7.384595082,31.03618821,1,0,0,0,0,0,888958.348,246.9328744,0,0,0,0,0,0,0.225,236.8829461,852778.6058,302.8373862,1090214.59,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 11/06  03:00:00,-8.9875,16632,11.06343154,17.39298596,13.00993181,12.03668168,14.46908895,15.93103745,211.5025315,5.897974506,13.00993181,0.002080321,22.19634402,0,136.8078597,14.46908895,0.002116757,20.55008554,81.98598604,7.341737743,30.9952835,1,0,0,0,0,0,1353356.968,375.932491,0,0,3263.682412,3263.682412,0.906578448,0.906578448,0.3,363.1079881,1307188.757,463.380143,1668168.515,11.62384191,41845.83086,2.163928792,7790.143652,38.08917367,137121.0252,0.056920362,39.42125588,0.014296504,51.46741488,336878.9492
Elowe,E,Lowe, 11/06  04:00:00,-9.775,16632,10.93331122,17.1235139,12.76025884,11.84678503,14.81621537,15.96986463,174.5994882,7.660053345,12.76025884,0.00195803,21.25669876,0,89.59004824,14.81621537,0.00198191,18.82273565,81.51927577,7.344859224,31.03618821,1,0,0,0,0,0,1145112.543,318.0868174,0,0,0,0,0,0,0.225,308.4884062,1110558.262,393.0926267,1415133.456,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 11/06  05:00:00,-10,16632,10.84279721,16.89097594,12.73825497,11.79052609,14.69289538,15.79193566,177.9375112,8.697953895,12.73825497,0.001840438,20.01514207,0,84.70929798,14.69289538,0.001860639,17.82054352,81.44073814,7.344859224,31.03618821,1,0,0.25,0,0,0,1159055.391,321.9598309,0,0,0,0,0,0,0.225,313.9293163,1130145.539,399.9159458,1439697.405,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 11/06  06:00:00,-10.375,33264,10.77424923,16.68348396,12.72069176,11.74747049,14.64963094,15.66655745,221.583722,9.864358487,12.72069176,0.001709015,18.60308697,0,86.74396924,14.64963094,0.001735888,16.67083283,81.38312642,7.344859224,31.03618821,1,0,0.25,0,0,0,1314909.414,365.252615,0,0,0,0,0,0,0.225,356.7104254,1284157.531,453.8492553,1633857.319,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 11/06  07:00:00,-10.6,66528,12.1963535,16.80273856,17.13600282,14.66617816,17.19977769,17.00125812,921.5890834,0,17.13600282,0.001645063,13.55388341,40.4880409,4.396864477,17.19977769,0.001643043,13.41723872,80.33452665,7.283951891,29.98525194,1,0,0.25,0,0,0,4702881.349,1306.35593,0,0,141697.8853,141697.8853,39.36052369,39.36052369,0.251923077,1274.518761,4588267.539,1596.563054,5747626.994,298.6433228,1075115.962,60.6748283,218429.3819,978.5987696,3522955.571,1.462415465,1012.823036,0.276265748,994.5566932,270378.3241
Elowe,E,Lowe, 11/06  08:00:00,-10.225,84672,14.45011219,17.28042365,19.49008208,16.97009713,19.15970988,18.22006676,790.7592268,0,19.49008208,0.001607815,11.37950637,99.18388149,7.764417847,19.15970988,0.001614494,11.66918703,64.0435969,7.22,29.4,1,0,1,0,0,0,10257665.05,2849.351402,0,0,6089471.438,6089471.438,1691.519844,1691.519844,1,2642.403899,9512654.037,3303.004874,11890817.55,662.8448742,2386241.547,1696.964618,6109072.624,2378.395714,8562224.569,2.57402209,2417.638538,4.262117012,15343.62124,797575.8683
Elowe,E,Lowe, 11/06  09:00:00,-8.9375,66528,19.53358718,17.65495422,20.83389804,20.18374261,20.13087748,18.89291585,237.787234,0,20.83389804,0.001572202,10.22064841,158.1986769,0,20.13087748,0.001576206,10.7017852,62.18466554,7.22,29.4,1,0,1,0,0,0,9778499.722,2716.249923,0,0,7003319.559,7003319.559,1945.366544,1945.366544,1,2645.346244,9523246.478,3306.682805,11904058.1,736.3685526,2650926.789,1967.882146,7084375.727,2704.250699,9735302.516,2.667953422,2745.428555,5.827467945,20978.8846,797575.8683
Elowe,E,Lowe, 11/06  10:00:00,-6.6125,66528,22.38121135,18.16802316,22.98940795,22.68530965,20.93523897,19.55163107,99.47091498,11.70338309,22.98940795,0.001521422,8.662053473,180.8247371,0,20.93523897,0.001530887,9.881478911,81.17344721,7.22,29.4,0,0,0,0,0,0,3699134.979,1027.537494,0,0,1374716.133,1374716.133,381.8655926,381.8655926,0.3,1162.870304,4186333.093,1464.0052,5270418.721,464.9536762,1673833.234,446.2598586,1606535.491,1523.566947,5484841.008,2.276814497,1603.054568,0.799640698,2878.706511,336878.9492
Elowe,E,Lowe, 11/06  11:00:00,-3.85,42336,22.40028405,18.50103566,22.99895554,22.6996198,21.17699271,19.83901419,96.14247615,0,22.99895554,0.001522998,8.665792091,168.0894197,0,21.17699271,0.001515405,9.635504664,79.36706587,7.22,29.4,0,0,0,0,0,0,3732433.32,1036.787033,0,0,1606094.337,1606094.337,446.1373159,446.1373159,0.3,1000.619577,3602230.477,1262.663346,4545588.045,464.9536762,1673833.234,478.98242,1724336.712,1523.566947,5484841.008,2.276814497,1576.850235,0.878547176,3162.769835,336878.9492
Elowe,E,Lowe, 11/06  12:00:00,-1.7375,42336,21.48614992,18.8111038,22.99874927,22.24244959,21.32598492,20.06854436,246.4784427,0,22.99874927,0.001566407,8.906672747,154.2557638,0,21.32598492,0.001552835,9.776810988,77.26721557,7.22,29.4,0,0,0,0,0,0,4273924.262,1187.201184,0,0,1774147.372,1774147.372,492.8187144,492.8187144,0.3,1159.052295,4172588.262,1459.357696,5253687.707,464.9536762,1673833.234,525.9308489,1893351.056,1523.566947,5484841.008,2.276814497,1576.850235,1.037661268,3735.580565,336878.9492
Elowe,E,Lowe, 11/06  13:00:00,-0.4125,42336,21.20837841,19.09657339,22.99905196,22.10371519,21.46244785,20.27951062,280.1723224,0,22.99905196,0.00163913,9.309576467,141.9598294,0,21.46244785,0.001611091,10.04794577,75.9501497,7.22,29.4,0,0,0,0,0,0,4395927.9,1221.091083,0,0,1891469.122,1891469.122,525.4080896,525.4080896,0.3,1199.36718,4317721.846,1509.341569,5433629.647,464.9536762,1673833.234,558.6835473,2011260.77,1523.566947,5484841.008,2.276814497,1576.850235,1.170505588,4213.820118,336878.9492
Elowe,E,Lowe, 11/06  14:00:00,0.6875,42336,21.25026752,19.35858731,22.99798793,22.12412773,21.58234981,20.47046856,266.5743727,0,22.99798793,0.001771557,10.0500351,130.5440818,0,21.58234981,0.001728305,10.68717285,74.85673653,7.22,29.4,0,0,0,0,0,0,4347531.216,1207.64756,0,0,1990941.314,1990941.314,553.039254,553.039254,0.3,1186.29189,4270650.804,1493.134295,5375283.462,464.9536762,1673833.234,586.3149249,2110733.73,1523.566947,5484841.008,2.276814497,1576.850235,1.308698161,4711.313381,336878.9492
Elowe,E,Lowe, 11/06  15:00:00,0.7875,42336,21.13942244,19.60074126,22.99927103,22.06934674,21.69474466,20.64774296,280.7878575,0,22.99927103,0.001928197,10.93102975,120.3984365,0,21.69474466,0.001882788,11.55556725,74.75733533,7.22,29.4,0,0,0,0,0,0,4399933.108,1222.203641,0,0,2028532.675,2028532.675,563.4812987,563.4812987,0.3,1211.927133,4362937.68,1524.907512,5489667.043,464.9536762,1673833.234,597.2096627,2149954.786,1523.566947,5484841.008,2.276814497,1576.850235,1.352524062,4869.086624,336878.9492
Elowe,E,Lowe, 11/06  16:00:00,0.225,42336,20.91914457,19.82443704,23.00323534,21.96118996,21.7985438,20.81149042,320.0866083,0,23.00323534,0.002047527,11.60253549,111.2015094,0,21.7985438,0.002023139,12.33589098,75.31646707,7.22,29.4,0,0,0,0,0,0,4543458.866,1262.071907,0,0,2024803.04,2024803.04,562.4452888,562.4452888,0.3,1251.975351,4507111.264,1574.526636,5668295.889,464.9536762,1673833.234,596.201616,2146325.818,1523.566947,5484841.008,2.276814497,1576.850235,1.26797364,4564.705103,336878.9492
Elowe,E,Lowe, 11/06  17:00:00,-0.6875,42336,20.56072783,20.03093475,23.00248244,21.78160513,21.89061849,20.96077662,382.8564417,0,23.00248244,0.002117494,11.99063443,102.6551266,0,21.89061849,0.002096009,12.69913908,76.22350299,7.22,29.4,0,0,0,0,0,0,4769157.909,1324.766086,0,0,1996363.305,1996363.305,554.5453625,554.5453625,0.3,1318.087688,4745115.677,1656.402197,5963047.91,464.9536762,1673833.234,588.4696752,2118490.831,1523.566947,5484841.008,2.276814497,1576.850235,1.159057223,4172.606002,336878.9492
Elowe,E,Lowe, 11/06  18:00:00,-1.475,42336,20.39765333,20.2218485,23.0031476,21.70040046,21.97510622,21.09847736,391.855856,0,23.0031476,0.002165018,12.25371513,94.85745738,0,21.97510622,0.002154169,12.97844639,77.00628743,7.22,29.4,0,0,0,0,0,0,4802130.659,1333.925183,0,0,1973182.431,1973182.431,548.1062309,548.1062309,0.3,1324.845668,4769444.407,1664.770751,5993174.704,464.9536762,1673833.234,581.9035973,2094852.95,1523.566947,5484841.008,2.276814497,1576.850235,1.089137299,3920.894277,336878.9492
Elowe,E,Lowe, 11/06  19:00:00,-2.0125,101304,20.37435194,20.39861722,23.00159397,21.68797295,22.05261447,21.22561584,397.3608074,0,23.00159397,0.002190882,12.40857795,87.74699994,0,22.05261447,0.002184455,13.10650229,77.54056886,7.22,29.4,0,0,0,0,0,0,4821526.239,1339.312844,0,0,1962673.096,1962673.096,545.186971,545.186971,0.3,1329.264401,4785351.842,1670.24137,6012868.932,464.9536762,1673833.234,578.9706209,2084294.235,1523.566947,5484841.008,2.276814497,1576.850235,1.04874908,3775.496689,336878.9492
Elowe,E,Lowe, 11/06  20:00:00,-2.575,134568,20.37876238,20.56210473,23.00384645,21.69130442,22.12272127,21.342413,389.7570309,0,23.00384645,0.002241476,12.69713644,81.16952868,0,22.12272127,0.002223782,13.289644,78.0997006,7.22,29.4,0,0,0,0,0,0,4795010.624,1331.947396,0,0,1948703.292,1948703.292,541.30647,541.30647,0.3,1322.745476,4761883.712,1662.170613,5983814.206,464.9536762,1673833.234,575.1227272,2070441.818,1523.566947,5484841.008,2.276814497,1576.850235,1.001104284,3603.975424,336878.9492
Elowe,E,Lowe, 11/06  21:00:00,-2.8,151200,20.43223887,20.71370937,22.99838687,21.71531287,22.18677639,21.45024288,359.150302,0,22.99838687,0.002291809,12.98550543,75.16766425,0,22.18677639,0.002276442,13.55027755,78.32335329,7.22,29.4,0,0,0,0,0,0,4683158.073,1300.877242,0,0,1953187.2,1953187.2,542.552,542.552,0.3,1287.892503,4636413.009,1619.014505,5828452.216,464.9536762,1673833.234,576.2201123,2074392.404,1523.566947,5484841.008,2.276814497,1576.850235,0.990339228,3565.221222,336878.9492
Elowe,E,Lowe, 11/06  22:00:00,-3.4875,134568,20.00141263,20.66947615,20.95503089,20.47822176,20.97358255,20.82152935,0,0,20.95503089,0.002539607,16.34646822,0,0,20.97358255,0.002294956,14.72463744,72.5656321,8.154357966,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/06  23:00:00,-4.2125,101304,19.05210693,20.6133965,19.34201003,19.19705848,20.66366033,20.63852841,0,0,19.34201003,0.002905993,20.62856458,0,0,20.66366033,0.002295101,15.00288299,72.5656321,8.154357966,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/06  24:00:00,-4.4,49896,18.19458766,20.61238954,18.20417426,18.19938096,20.61457936,20.61348445,0,0,18.20417426,0.003419192,26.0092083,0,0,20.61457936,0.002295099,15.04262997,72.5656321,8.154357966,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/07  01:00:00,-4.775,33264,17.45055693,20.61139431,17.45443528,17.45249611,20.61205028,20.61172229,0,0,17.45443528,0.003852643,30.6929712,0,0,20.61205028,0.002295099,15.04497702,72.5656321,8.154357966,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/07  02:00:00,-5,25704,16.80379748,20.61063177,16.81384931,16.8088234,20.61095543,20.6107936,0,0,16.81384931,0.004207396,34.88207529,0,0,20.61095543,0.002295099,15.04599273,72.5656321,8.154357966,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/07  03:00:00,-5.375,16632,16.22153373,20.61009248,16.24709362,16.23431368,20.6103465,20.61021949,0,0,16.24709362,0.004497838,38.66374629,0,0,20.6103465,0.002295099,15.05601827,72.5656321,8.154357966,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/07  04:00:00,-5.9125,16632,15.66916216,20.60971217,15.70239992,15.68578104,20.60991428,20.60981322,0,0,15.70239992,0.004732592,42.12077789,0,0,20.60991428,0.002295099,15.06209615,72.5656321,8.154357966,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/07  05:00:00,-6.1,16632,15.15875534,20.60944429,15.20366197,15.18120866,20.60960624,20.60952526,0,0,15.20366197,0.004918045,45.20763882,0,0,20.60960624,0.002295099,15.07184352,72.5656321,8.154357966,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/07  06:00:00,-6.7875,33264,14.6593871,20.60925581,14.71071646,14.68505178,20.60938583,20.60932082,0,0,14.71071646,0.005059921,48.05037791,0,0,20.60938583,0.002295099,15.0871865,72.5656321,8.154357966,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/07  07:00:00,-7.575,66528,14.98508921,20.31392449,17.96283431,16.47396176,18.5039261,19.4089253,498.0081167,9.518167193,17.96283431,0.0038961,30.1749352,8.047959178,78.76663503,18.5039261,0.003952938,29.65653397,81.72907109,7.301239614,29.47060602,1,0,0,0,0,0,3583111.504,995.308751,0,0,845947.1896,845947.1896,234.9853304,234.9853304,0.32296875,1017.117224,3661622.006,1282.573178,4617263.439,452.8122909,1630124.247,273.1323305,983276.3899,1487.074137,5353466.892,2.206470308,1538.581726,0.680462346,2449.664444,351707.6797
Elowe,E,Lowe, 11/07  08:00:00,-7.8,84672,16.34829668,20.36200634,20.22194162,18.28511915,20.17058176,20.26629405,593.6824673,0,20.22194162,0.003391783,22.84044057,12.83007715,21.02790768,20.17058176,0.003429506,23.17711887,64.43582978,7.22,29.4,1,0,1,0,0,0,10385859.94,2884.961095,0,0,7364750.379,7364750.379,2045.763994,2045.763994,1,2635.744449,9488680.017,3294.682137,11860855.69,759.941499,2735789.396,2047.814763,7372133.146,2811.546499,10121567.4,2.693533395,2843.676365,6.381364888,22972.9136,797575.8683
Elowe,E,Lowe, 11/07  09:00:00,-7.425,66528,18.86848721,20.39249442,20.62528578,19.74688649,20.44344492,20.41796967,279.2744214,0,20.62528578,0.003129875,20.60568761,8.94103022,1.159629561,20.44344492,0.003179219,21.16684895,61.96364326,7.22,29.4,1,0,1,0,0,0,9705021.275,2695.839243,0,0,7457636.843,7457636.843,2071.56579,2071.56579,1,2645.346244,9523246.478,3306.682805,11904058.1,773.3124016,2783924.646,2097.55134,7551184.823,2870.863741,10335109.47,2.710931806,2917.177587,6.684836467,24065.41128,797575.8683
Elowe,E,Lowe, 11/07  10:00:00,-7.2,66528,22.15949759,20.63462038,22.62821817,22.39385788,21.86840113,21.25151076,105.3208685,21.50775987,22.62821817,0.002731115,15.9580669,66.95097413,0,21.86840113,0.002818967,17.22918061,76.78977108,7.22,29.4,0,0,0.25,0,0,0,5289756.509,1469.376808,0,0,3350170.111,3350170.111,930.6028087,930.6028087,0.475,1576.98516,5677146.574,1978.676531,7123235.513,562.6726014,2025621.365,994.7471555,3581089.76,1955.814874,7040933.547,2.407696108,2037.309093,2.663044172,9586.959021,452053.1789
Elowe,E,Lowe, 11/07  11:00:00,-6.8875,42336,22.6226636,20.83203889,23.0020838,22.8123737,22.23372804,21.53288346,71.52146349,0,23.0020838,0.002289512,13.06887607,71.03160366,0,22.23372804,0.002402101,14.36431664,82.2,7.22,29.4,0,0,0,0,0,0,3649296.129,1013.693369,0,0,1723469.759,1723469.759,478.7415997,478.7415997,0.3,998.9943457,3596379.644,1260.644515,4538320.255,464.9536762,1673833.234,512.3146032,1844332.571,1523.566947,5484841.008,2.276814497,1576.850235,0.616218996,2218.388385,336878.9492
Elowe,E,Lowe, 11/07  12:00:00,-6.0125,42336,21.69412025,20.96431298,23.00082573,22.34747299,22.28986645,21.62708971,226.5697982,0,23.00082573,0.001977001,11.29592034,65.70803359,0,22.28986645,0.002060241,12.28942693,81.51661677,7.22,29.4,0,0,0,0,0,0,4205033.463,1168.064851,0,0,1789890.341,1789890.341,497.1917614,497.1917614,0.3,1144.561061,4120419.821,1441.386003,5188989.612,464.9536762,1673833.234,530.5905908,1910126.127,1523.566947,5484841.008,2.276814497,1576.850235,0.666544342,2399.559631,336878.9492
