Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 11/07  13:00:00,-5.6,42336,21.30549903,21.08827511,23.00304224,22.15427064,22.34286293,21.71556902,280.8078234,0,23.00304224,0.001729258,9.88297196,60.94439899,0,22.34286293,0.00179773,10.69348636,81.10658683,7.22,29.4,0,0,0,0,0,0,4399525.003,1222.090279,0,0,1828135.528,1828135.528,507.8154244,507.8154244,0.3,1207.96813,4348685.269,1520.000899,5472003.236,464.9536762,1673833.234,541.513879,1949449.964,1523.566947,5484841.008,2.276814497,1576.850235,0.678513978,2442.650319,336878.9492
Elowe,E,Lowe, 11/07  14:00:00,-5.6,42336,21.07383013,21.20343106,23.00609976,22.03996494,22.39080899,21.79712003,316.9894906,0,23.00609976,0.001525438,8.719399972,56.55779131,0,22.39080899,0.001579542,9.37151688,81.10658683,7.22,29.4,0,0,0,0,0,0,4529593.232,1258.220342,0,0,1840546.011,1840546.011,511.2627808,511.2627808,0.3,1244.031128,4478512.059,1564.685878,5632869.161,464.9536762,1673833.234,544.967152,1961881.747,1523.566947,5484841.008,2.276814497,1576.850235,0.671631395,2417.87302,336878.9492
Elowe,E,Lowe, 11/07  15:00:00,-5.6,42336,20.87063826,21.31007344,22.99900181,21.93482004,22.43200443,21.87103894,356.1475915,0,22.99900181,0.001376028,7.875517053,52.38237138,0,22.43200443,0.001414232,8.376998193,81.10658683,7.22,29.4,0,0,0,0,0,0,4667293.386,1296.470385,0,0,1851471.917,1851471.917,514.2977547,514.2977547,0.3,1282.237906,4616056.461,1612.010992,5803239.572,464.9536762,1673833.234,548.0113818,1972840.975,1523.566947,5484841.008,2.276814497,1576.850235,0.677645798,2439.524871,336878.9492
Elowe,E,Lowe, 11/07  16:00:00,-6.2875,42336,20.61170092,21.40908311,23.00155028,21.8066256,22.4730617,21.9410724,405.600497,0,23.00155028,0.00128356,7.349028618,48.76863861,0,22.4730617,0.001306511,7.723892173,81.78997006,7.22,29.4,0,0,0,0,0,0,4845551.604,1345.986557,0,0,1820663.128,1820663.128,505.7397576,505.7397576,0.3,1339.435914,4821969.29,1682.832135,6058195.685,464.9536762,1673833.234,539.7547641,1943117.151,1523.566947,5484841.008,2.276814497,1576.850235,0.634566005,2284.437618,336878.9492
Elowe,E,Lowe, 11/07  17:00:00,-7.3875,42336,20.28112231,21.50138688,23.00065887,21.64089059,22.50892747,22.00515717,465.6061354,0,23.00065887,0.001248702,7.154686821,45.34496565,0,22.50892747,0.00125264,7.394473332,82.2,7.22,29.4,0,0,0,0,0,0,5060794.233,1405.776176,0,0,1764536.986,1764536.986,490.1491627,490.1491627,0.3,1391.119918,5008031.705,1746.805151,6288498.544,464.9536762,1673833.234,524.1844628,1887064.066,1523.566947,5484841.008,2.276814497,1576.850235,0.565592967,2036.134681,336878.9492
Elowe,E,Lowe, 11/07  18:00:00,-8.1125,42336,20.12007344,21.58709974,23.00143581,21.56075463,22.54345104,22.06527539,474.7056174,0,23.00143581,0.001241835,7.117748193,42.26157105,0,22.54345104,0.001241074,7.313710959,82.2,7.22,29.4,0,0,0,0,0,0,5093996.081,1414.998911,0,0,1730780.769,1730780.769,480.7724357,480.7724357,0.3,1401.454149,5045234.935,1759.59559,6334544.123,464.9536762,1673833.234,514.6450771,1852722.278,1523.566947,5484841.008,2.276814497,1576.850235,0.533326937,1919.976973,336878.9492
Elowe,E,Lowe, 11/07  19:00:00,-8.675,101304,20.08241842,21.66636466,22.99918085,21.54079964,22.57179372,22.11907919,482.6071538,0,22.99918085,0.001254592,7.196181074,39.26418467,0,22.57179372,0.001250097,7.35867766,82.2,7.22,29.4,0,0,0,0,0,0,5121853.791,1422.737164,0,0,1705135.575,1705135.575,473.648771,473.648771,0.3,1408.811114,5071720.009,1768.700101,6367320.364,464.9536762,1673833.234,507.5596049,1827214.578,1523.566947,5484841.008,2.276814497,1576.850235,0.512367727,1844.523819,336878.9492
Elowe,E,Lowe, 11/07  20:00:00,-9.2125,134568,20.07210733,21.74091073,23.00548175,21.53879454,22.60561845,22.17326459,477.6285309,0,23.00548175,0.00131031,7.519730899,36.924172,0,22.60561845,0.001288924,7.578697737,82.2,7.22,29.4,0,0,0,0,0,0,5106045.558,1418.345988,0,0,1681546.175,1681546.175,467.0961598,467.0961598,0.3,1404.721484,5056997.344,1763.639097,6349100.75,464.9536762,1673833.234,500.9723622,1803500.504,1523.566947,5484841.008,2.276814497,1576.850235,0.487139714,1753.70297,336878.9492
Elowe,E,Lowe, 11/07  21:00:00,-9.4,151200,20.10818594,21.81064803,22.99927732,21.55373163,22.62842707,22.21953755,449.9801175,0,22.99927732,0.001381452,7.932999184,34.26093982,0,22.62842707,0.001359182,7.982809597,82.2,7.22,29.4,0,0,0,0,0,0,5004645.974,1390.179437,0,0,1677411.355,1677411.355,465.9475985,465.9475985,0.3,1376.998441,4957194.387,1729.328789,6225583.642,464.9536762,1673833.234,499.7048644,1798937.512,1523.566947,5484841.008,2.276814497,1576.850235,0.48987761,1763.559398,336878.9492
Elowe,E,Lowe, 11/07  22:00:00,-9.4,134568,19.57245669,21.79102539,20.53578506,20.05412087,21.98470798,21.88786668,0,0,20.53578506,0.001613932,10.80521064,0,0,21.98470798,0.00138598,8.465490684,76.03672576,8.029119784,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/07  23:00:00,-9.4,101304,18.49237617,21.76715883,18.66952558,18.58095088,21.80589159,21.78652521,0,0,18.66952558,0.001916527,14.40084163,0,0,21.80589159,0.001385999,8.563457403,76.03672576,8.029119784,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/07  24:00:00,-9.4,49896,17.50648458,21.76583674,17.40789696,17.45719077,21.77063567,21.7682362,0,0,17.40789696,0.002384836,19.36219178,0,0,21.77063567,0.001385999,8.585106834,76.03672576,8.029119784,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/08  01:00:00,-9.4,33264,16.67136416,21.76535082,16.57253069,16.62194743,21.76620324,21.76577703,0,0,16.57253069,0.002770391,23.70429054,0,0,21.76620324,0.001385999,8.592761858,76.03672576,8.029119784,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/08  02:00:00,-9.775,25704,15.93406132,21.76499743,15.84909379,15.89157755,21.76527817,21.7651378,0,0,15.84909379,0.003079644,27.58717342,0,0,21.76527817,0.001385999,8.596445746,76.03672576,8.029119784,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/08  03:00:00,-9.625,16632,15.28491068,21.76475529,15.21837382,15.25164225,21.76492713,21.76484121,0,0,15.21837382,0.003327773,31.0226537,0,0,21.76492713,0.001385999,8.59662998,76.03672576,8.029119784,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/08  04:00:00,-9.0875,16632,14.74292856,21.76458539,14.71751571,14.73022214,21.76471455,21.76464997,0,0,14.71751571,0.00352642,33.93928328,0,0,21.76471455,0.001385999,8.596741825,76.03672576,8.029119784,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/08  05:00:00,-9.2125,16632,14.22700479,21.76446685,14.22451671,14.22576075,21.76458043,21.76452364,0,0,14.22451671,0.003683514,36.613111,0,0,21.76458043,0.001385999,8.602142709,76.03672576,8.029119784,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/08  06:00:00,-9.4,33264,13.7223729,21.76438456,13.72921158,13.72579224,21.76447802,21.76443129,0,0,13.72921158,0.003802011,39.03086238,0,0,21.76447802,0.001385999,8.605394709,76.03672576,8.029119784,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/08  07:00:00,-9.4,66528,14.32635485,21.29538303,17.93952361,16.13293923,18.70407054,19.99972679,630.7364959,2.77890617,17.93952361,0.002840613,22.33387741,10.59206531,109.568588,18.70407054,0.00289964,21.80196855,82.13799414,7.351346019,29.51258494,1,0,0,0,0,0,4071489.155,1130.96921,0,0,822460.4475,822460.4475,228.4612354,228.4612354,0.323333333,1123.878451,4045962.423,1415.669966,5096411.879,446.038178,1605737.441,264.8101307,953316.4706,1465.915719,5277296.588,2.169909684,1516.535375,0.550968962,1983.488262,352235.5131
Elowe,E,Lowe, 11/08  08:00:00,-9.4,84672,16.44111771,21.2371078,20.2164325,18.32877511,20.23756672,20.73733726,607.0968572,0,20.2164325,0.002489325,16.97196115,5.70127603,48.84773064,20.23756672,0.002521515,17.17237059,64.5254166,7.22,29.4,1,0,1,0,0,0,10412175.14,2892.270872,0,0,7229642.054,7229642.054,2008.233904,2008.233904,1,2637.030434,9493309.562,3296.285316,11866627.14,749.4488072,2698015.706,2010.489654,7237762.756,2763.476513,9948515.445,2.681991807,2795.876801,5.992201718,21571.92618,797575.8683
Elowe,E,Lowe, 11/08  09:00:00,-8.7125,66528,20.77715303,21.3561735,21.68918958,21.23317131,21.43972919,21.39795135,166.6336325,13.57440685,21.68918958,0.002270007,14.18533795,14.41249254,2.735041459,21.43972919,0.002299383,14.57369783,66.90724477,7.22,29.4,0.5,0,0.75,0,0,0,8474809.923,2354.113868,0,0,6578227.297,6578227.297,1827.28536,1827.28536,0.825,2421.141547,8716109.569,3027.792332,10900052.39,740.8729673,2667142.682,1884.291197,6783448.311,2740.128583,9864462.899,2.651017075,2814.365383,6.081797905,21894.47246,682401.6385
Elowe,E,Lowe, 11/08  10:00:00,-7.3,66528,22.79643426,21.57988911,23.00165019,22.89904223,22.5135834,22.04673625,44.3070816,21.91743602,23.00165019,0.001994319,11.48507397,44.39651504,0,22.5135834,0.002069075,12.27334221,82.2,7.22,29.4,0,0,0,0,0,0,3470353.757,963.9871547,0,0,1764052.186,1764052.186,490.0144961,490.0144961,0.3,954.3932752,3435815.791,1205.125853,4338453.069,464.9536762,1673833.234,523.2508518,1883703.066,1523.566947,5484841.008,2.276814497,1576.850245,0.615858433,2217.09036,336878.9492
Elowe,E,Lowe, 11/08  11:00:00,-6.325,42336,23.15496447,21.65386735,22.99946187,23.07721317,22.56780921,22.11083828,10.18243253,21.72645939,22.99946187,0.001741365,10.03364466,40.01308785,0,22.56780921,0.001808145,10.69372084,81.82724551,7.22,29.4,0,0,0,0,0,0,3346191.492,929.4976367,0,0,1847395.923,1847395.923,513.165534,513.165534,0.3,910.461872,3277662.739,1150.499637,4141798.695,464.9536762,1673833.234,546.7228378,1968202.216,1523.566947,5484841.008,2.276814497,1576.850235,0.658610313,2370.997128,336878.9492
Elowe,E,Lowe, 11/08  12:00:00,-5.4125,42336,22.03053787,21.72996183,23.00235924,22.51644855,22.59795718,22.1639595,174.2763251,0,23.00235924,0.001542765,8.885180324,37.29377381,0,22.59795718,0.001595389,9.415694919,80.92020958,7.22,29.4,0,0,0,0,0,0,4014780.065,1115.216685,0,0,1909054.827,1909054.827,530.2930074,530.2930074,0.3,1091.198035,3928312.925,1375.174369,4950627.727,464.9536762,1673833.234,563.7019472,2029327.01,1523.566947,5484841.008,2.276814497,1576.850235,0.705600715,2540.162576,336878.9492
Elowe,E,Lowe, 11/08  13:00:00,-4.625,42336,21.6502455,21.80126517,22.99953184,22.32488867,22.62440881,22.21283699,219.2721223,0,22.99953184,0.001394318,8.02550666,34.67700355,0,22.62440881,0.001433159,8.438412751,80.13742515,7.22,29.4,0,0,0,0,0,0,4174956.166,1159.710046,0,0,1963480.589,1963480.589,545.4112748,545.4112748,0.3,1141.583817,4109701.74,1437.698247,5175713.688,464.9536762,1673833.234,578.9562939,2084242.658,1523.566947,5484841.008,2.276814497,1576.850235,0.751794349,2706.459655,336878.9492
Elowe,E,Lowe, 11/08  14:00:00,-3.7125,42336,21.52745354,21.86687706,23.00377597,22.26561476,22.64949216,22.25818461,234.7059514,0,23.00377597,0.001286543,7.401816303,32.42423927,0,22.64949216,0.001314508,7.726578364,79.23038922,7.22,29.4,0,0,0,0,0,0,4231291.5,1175.35875,0,0,2023565.602,2023565.602,562.1015561,562.1015561,0.3,1153.543163,4152755.387,1452.530095,5229108.343,464.9536762,1673833.234,595.4984057,2143794.261,1523.566947,5484841.008,2.276814497,1576.850235,0.809690758,2914.886729,336878.9492
Elowe,E,Lowe, 11/08  15:00:00,-2.9875,42336,21.2692371,21.92973531,23.00269964,22.13596837,22.67511312,22.30242421,271.9181945,0,23.00269964,0.001208588,6.954623817,30.33715248,0,22.67511312,0.001229029,7.213862283,78.50973054,7.22,29.4,0,0,0,0,0,0,4364451.66,1212.347683,0,0,2074115.976,2074115.976,576.1433267,576.1433267,0.3,1194.428588,4299942.918,1503.218983,5411588.34,464.9536762,1673833.234,609.6968122,2194908.524,1523.566947,5484841.008,2.276814497,1576.850235,0.856653254,3083.951715,336878.9492
Elowe,E,Lowe, 11/08  16:00:00,-2.8,42336,21.02785366,21.98751708,23.00289051,22.01537208,22.6947851,22.34115109,311.893761,0,23.00289051,0.001169729,6.727198526,28.27383495,0,22.6947851,0.001176886,6.895856719,78.32335329,7.22,29.4,0,0,0,0,0,0,4507997.404,1252.221501,0,0,2090536.156,2090536.156,580.7044879,580.7044879,0.3,1237.804574,4456096.465,1556.970699,5605094.517,464.9536762,1673833.234,614.3997804,2211839.209,1523.566947,5484841.008,2.276814497,1576.850235,0.867301119,3122.284027,336878.9492
Elowe,E,Lowe, 11/08  17:00:00,-3.1125,42336,20.66556132,22.04205301,22.99938799,21.83247466,22.71550288,22.37877795,371.737683,0,22.99938799,0.001197056,6.878661014,26.44471866,0,22.71550288,0.00118109,6.904819503,78.63398204,7.22,29.4,0,0,0,0,0,0,4722611.748,1311.836597,0,0,2077945.845,2077945.845,577.207179,577.207179,0.3,1300.841296,4683028.664,1635.047873,5886172.344,464.9536762,1673833.234,611.0344669,2199724.081,1523.566947,5484841.008,2.276814497,1576.850235,0.853759447,3073.534008,336878.9492
Elowe,E,Lowe, 11/08  18:00:00,-3.9875,42336,20.47464245,22.09197311,23.00221064,21.73842655,22.73115495,22.41156403,386.5013338,0,23.00221064,0.001251916,7.189357316,24.70369001,0,22.73115495,0.001235754,7.214223901,79.50374251,7.22,29.4,0,0,0,0,0,0,4776739.45,1326.87207,0,0,2029214.899,2029214.899,563.6708053,563.6708053,0.3,1321.25014,4756500.506,1660.319039,5977148.542,464.9536762,1673833.234,597.6862327,2151670.438,1523.566947,5484841.008,2.276814497,1576.850235,0.808673346,2911.224044,336878.9492
Elowe,E,Lowe, 11/08  19:00:00,-4.4,101304,20.42809872,22.13937345,23.00371432,21.71590652,22.75193784,22.44565565,396.4307884,0,23.00371432,0.00130141,7.472320101,23.31066746,0,22.75193784,0.001288186,7.510229505,79.91377246,7.22,29.4,0,0,0,0,0,0,4813232.635,1337.009065,0,0,2010330.88,2010330.88,558.4252443,558.4252443,0.3,1323.340061,4764024.219,1662.906749,5986464.297,464.9536762,1673833.234,592.1296438,2131666.718,1523.566947,5484841.008,2.276814497,1576.850235,0.786081864,2829.894709,336878.9492
Elowe,E,Lowe, 11/08  20:00:00,-5.15,134568,20.40649393,22.18420498,23.00606935,21.70628164,22.76881381,22.47650939,393.9731689,0,23.00606935,0.001384819,7.949045338,21.89207349,0,22.76881381,0.001354836,7.889838464,80.65928144,7.22,29.4,0,0,0,0,0,0,4805488.198,1334.857833,0,0,1970527.992,1970527.992,547.3688868,547.3688868,0.3,1329.957251,4787846.102,1671.099111,6015956.798,464.9536762,1673833.234,581.4149754,2093093.911,1523.566947,5484841.008,2.276814497,1576.850235,0.745782907,2684.818464,336878.9492
Elowe,E,Lowe, 11/08  21:00:00,-5.6,151200,20.41929571,22.22586221,23.00134034,21.71031802,22.77999351,22.50292786,373.2525583,0,23.00134034,0.001476073,8.47402271,20.3691561,0,22.77999351,0.001450648,8.44081062,81.10658683,7.22,29.4,0,0,0,0,0,0,4729666.802,1313.796334,0,0,1947325.182,1947325.182,540.9236617,540.9236617,0.3,1300.651345,4682344.843,1634.814241,5885331.269,464.9536762,1673833.234,574.6497342,2068739.043,1523.566947,5484841.008,2.276814497,1576.850235,0.726069762,2613.851144,336878.9492
Elowe,E,Lowe, 11/08  22:00:00,-5.9125,134568,19.95366975,22.21571783,20.8521815,20.40292562,22.35598147,22.28584965,0,0,20.8521815,0.00173411,11.38803188,0,0,22.35598147,0.001481761,8.846563102,75.26883616,8.150144271,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/08  23:00:00,-6.475,101304,18.95634475,22.20041249,19.15481124,19.055578,22.2268639,22.2136382,0,0,19.15481124,0.002100918,15.29235809,0,0,22.2268639,0.001481989,8.917504055,75.26883616,8.150144271,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/08  24:00:00,-6.7,49896,18.0449137,22.19991653,17.99081217,18.01786293,22.20286955,22.20139304,0,0,17.99081217,0.002616055,20.43008735,0,0,22.20286955,0.001481985,8.924970045,75.26883616,8.150144271,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/09  01:00:00,-7.0125,33264,17.25497284,22.19963111,17.19995098,17.22746191,22.20037523,22.20000317,0,0,17.19995098,0.003053785,25.04829695,0,0,22.20037523,0.001481985,8.92854786,75.26883616,8.150144271,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/09  02:00:00,-7.2,25704,16.55928763,22.19942312,16.51102705,16.53515734,22.19966989,22.19954651,0,0,16.51102705,0.003411707,29.20443988,0,0,22.19966989,0.001481985,8.92671147,75.26883616,8.150144271,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/09  03:00:00,-7.2,16632,15.94677211,22.19927939,15.9202226,15.93349735,22.19942659,22.19935299,0,0,15.9202226,0.00370637,32.91403487,0,0,22.19942659,0.001481985,8.923514163,75.26883616,8.150144271,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/09  04:00:00,-7.575,16632,15.37450885,22.19918028,15.36514113,15.36982499,22.19929542,22.19923785,0,0,15.36514113,0.003946749,36.30267407,0,0,22.19929542,0.001481985,8.92358543,75.26883616,8.150144271,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/09  05:00:00,-7.8,16632,14.82340626,22.19911123,14.82089258,14.82214942,22.19919654,22.19915389,0,0,14.82089258,0.00413827,39.38179244,0,0,22.19919654,0.001481985,8.918089674,75.26883616,8.150144271,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/09  06:00:00,-8.1125,33264,14.30813549,22.19906338,14.32236899,14.31525224,22.19912447,22.19909392,0,0,14.32236899,0.004288455,42.0940336,0,0,22.19912447,0.001481985,8.909249372,75.26883616,8.150144271,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/09  07:00:00,-8.3,66528,14.7452899,21.66420873,17.95650161,16.35089576,18.87777189,20.27099031,542.7278984,8.129277704,17.95650161,0.00324312,25.29403663,8.659445987,120.5414812,18.87777189,0.003295411,24.33380049,81.82500146,7.315315737,29.4798647,1,0,0,0,0,0,3744406.666,1040.112963,0,0,941914.0688,941914.0688,261.6427969,261.6427969,0.323333333,1041.636008,3749889.63,1313.116896,4727220.827,455.3269301,1639176.948,299.2908563,1077447.083,1497.965015,5392674.055,2.210177485,1549.472917,0.699559809,2518.415311,352235.5131
Elowe,E,Lowe, 11/09  08:00:00,-7.3,84672,16.56278378,21.59049979,20.30314561,18.4329647,20.40297066,20.99673523,578.5689807,0,20.30314561,0.002900437,19.53808195,5.331362705,59.96719132,20.40297066,0.0029316,19.63152524,64.52771567,7.22,29.4,1,0,1,0,0,0,10414234.54,2892.842927,0,0,7557064.558,7557064.558,2099.184599,2099.184599,1,2636.218366,9490386.118,3295.272665,11862981.6,774.3313895,2787593.002,2100.37322,7561343.591,2877.087026,10357513.29,2.709847441,2907.650751,6.756492382,24323.37258,797575.8683
Elowe,E,Lowe, 11/09  09:00:00,-4.575,66528,20.44597618,21.6476211,21.56686257,21.00641937,21.335734,21.49167755,191.1409607,17.64238014,21.56686257,0.002709937,16.93910134,8.858600424,13.38962761,21.335734,0.002737987,17.34189639,66.12806977,7.22,29.4,0.5,0,0.75,0,0,0,8408062.952,2335.573042,0,0,6676364.73,6676364.73,1854.545758,1854.545758,0.825,2386.16679,8590200.445,2984.42355,10743924.78,742.7250954,2673810.343,1911.335031,6880806.11,2748.955952,9896241.428,2.652927026,2825.032831,6.604540051,23776.34418,682401.6385
Elowe,E,Lowe, 11/09  10:00:00,-1.6125,66528,23.85724464,21.88288101,22.99965146,23.42844805,22.62405391,22.25346746,9.020222951,157.151967,22.99965146,0.002445002,13.96591531,34.00000315,0,22.62405391,0.002515869,14.70129745,77.14296407,7.22,29.4,0,0,0,0,0,0,2858859.008,794.1275022,0,0,2135847.419,2135847.419,593.2909496,593.2909496,0.3,767.2732337,2762183.641,971.7699764,3498371.915,464.9536762,1673833.234,626.1952232,2254302.803,1523.566947,5484841.008,2.276814497,1576.850245,1.034971647,3725.89793,336878.9492
Elowe,E,Lowe, 11/09  11:00:00,1.15,42336,23.94082564,21.9333267,23.00197397,23.47139981,22.67500582,22.30416626,0,150.1005537,23.00197397,0.00220378,12.57851644,30.27276081,0,22.67500582,0.0022684,13.20521341,74.39700599,7.22,29.4,0,0,0,0,0,0,2851116.687,791.9768576,0,0,2326384.954,2326384.954,646.2180427,646.2180427,0.3,756.1519785,2722147.122,957.9932704,3448775.774,464.9536762,1673833.234,679.0863255,2444710.772,1523.566947,5484841.008,2.276814497,1576.850235,1.210262617,4356.945421,336878.9492
Elowe,E,Lowe, 11/09  12:00:00,3.2625,42336,22.87902941,21.99111647,23.00038603,22.93970772,22.69509622,22.34310635,25.70979067,5.729828869,23.00038603,0.002023791,11.53691786,28.18138315,0,22.69509622,0.002066441,11.99928604,72.29715569,7.22,29.4,0,0,0,0,0,0,3461819.45,961.6165139,0,0,2458091.614,2458091.614,682.8032261,682.8032261,0.3,933.4785389,3360522.74,1179.153633,4244953.079,464.9536762,1673833.234,715.9583434,2577450.036,1523.566947,5484841.008,2.276814497,1576.850235,1.378253405,4961.712259,336878.9492
Elowe,E,Lowe, 11/09  13:00:00,4.9625,42336,22.44365102,22.04546299,23.00609047,22.72487075,22.71808354,22.38177327,78.82766533,0,23.00609047,0.001776637,10.11449297,26.4728197,0,22.71808354,0.001849388,10.71298877,70.60733533,8.39635564,31.03618821,0,0,0,0,0,0,3673819.671,1020.505464,0,0,0,0,0,0,0.3,994.4716639,3580097.99,1255.035108,4518126.389,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/09  14:00:00,5.9125,42336,22.36002309,22.09637319,23.00467304,22.68234807,22.73735324,22.41686321,79.3737983,0,23.00467304,0.001738251,9.887461386,24.79951015,0,22.73735324,0.001733968,10.0242233,69.66302395,8.39635564,31.03618821,0,0,0,0,0,0,3675437.56,1020.954878,0,0,0,0,0,0,0.3,1004.068833,3614647.8,1266.965114,4561074.411,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/09  15:00:00,6.475,42336,22.22646694,22.14344387,22.99741817,22.61194256,22.74959033,22.4465171,92.52522132,0,22.99741817,0.001837895,10.44660309,23.03801404,0,22.74959033,0.001791051,10.33509887,69.10389222,8.39635564,31.03618821,0,0,0,0,0,0,3721266.68,1033.685189,0,0,0,0,0,0,0.3,1015.912307,3657284.306,1281.684232,4614063.234,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/09  16:00:00,6.7,42336,21.97841592,22.18766534,22.9985112,22.48846356,22.7645261,22.47609572,119.032909,0,22.9985112,0.002094254,11.88604444,21.53018522,0,22.7645261,0.00200865,11.5643984,68.88023952,8.39635564,31.03618821,0,0,0,0,0,0,3818710.689,1060.752969,0,0,0,0,0,0,0.3,1046.896183,3768826.257,1320.175809,4752632.911,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/09  17:00:00,6.0125,42336,21.54713444,22.22941638,22.99702239,22.27207841,22.77912566,22.50427102,179.0807092,0,22.99702239,0.002374618,13.46758326,20.17777011,0,22.77912566,0.002302767,13.23500839,69.56362275,8.39635564,31.03618821,0,0,0,0,0,0,4035696.207,1121.026724,0,0,0,0,0,0,0.3,1114.682666,4012857.598,1404.322748,5055561.891,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/09  18:00:00,4.1625,42336,21.27188859,22.2683028,23.00380798,22.13784829,22.79490328,22.53160304,206.7988843,0,23.00380798,0.002520584,14.28619007,19.05530873,0,22.79490328,0.002487412,14.2784229,71.40254491,7.80817782,30.2180941,0,0,0,0,0,0,4138433.994,1149.564998,0,0,1253742.625,1253742.625,348.2618402,348.2618402,0.3,1152.837475,4150214.908,1451.65426,5225955.335,232.4768381,836916.6172,365.1094111,1314393.88,761.7834734,2742420.504,1.138407249,788.4251175,0.815626141,2936.254107,336878.9492
Elowe,E,Lowe, 11/09  19:00:00,3.675,101304,21.19307179,22.30520201,23.00438537,22.09872858,22.81070762,22.55795482,220.8527886,0,23.00438537,0.002619534,14.83480654,18.05694585,0,22.81070762,0.0025932,14.85955397,71.88712575,7.22,29.4,0,0,0,0,0,0,4189801.198,1163.833666,0,0,2515822.93,2515822.93,698.8397029,698.8397029,0.3,1146.307422,4126706.721,1443.556842,5196804.631,464.9536762,1673833.234,732.2882448,2636237.681,1523.566947,5484841.008,2.276814497,1576.850235,1.636074433,5889.867959,336878.9492
Elowe,E,Lowe, 11/09  20:00:00,3.525,134568,21.18000794,22.33940834,22.99829633,22.08915213,22.81690644,22.57815739,212.7713935,0,22.99829633,0.00272689,15.4302503,16.70859102,0,22.81690644,0.002694556,15.41651664,72.03622754,7.22,29.4,0,0,0,0,0,0,4159363.111,1155.378642,0,0,2510088.368,2510088.368,697.2467689,697.2467689,0.3,1146.413275,4127087.791,1443.688085,5197277.106,464.9536762,1673833.234,731.0379795,2631736.726,1523.566947,5484841.008,2.276814497,1576.850235,1.598229217,5753.62518,336878.9492
Elowe,E,Lowe, 11/09  21:00:00,3.3,151200,21.20631773,22.37164892,22.99924745,22.10278259,22.82988948,22.6007692,189.2236255,0,22.99924745,0.002800662,15.83900366,15.82396704,0,22.82988948,0.002784029,15.90767941,72.25988024,7.22,29.4,0,0,0,0,0,0,4074847.637,1131.902121,0,0,2499712.83,2499712.83,694.3646749,694.3646749,0.3,1119.164813,4028993.328,1409.887669,5075595.607,464.9536762,1673833.234,727.9853952,2620747.423,1523.566947,5484841.008,2.276814497,1576.850235,1.548090187,5573.124673,336878.9492
Elowe,E,Lowe, 11/09  22:00:00,3.3,134568,21.00590624,22.36501878,21.91379912,21.45985268,22.48164623,22.4233325,0,0,21.91379912,0.003092586,18.69463419,0,0,22.48164623,0.00280306,16.35829979,67.25284059,8.397809262,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/09  23:00:00,2.9875,101304,20.47131024,22.35330164,20.9126061,20.69195817,22.37732959,22.36531562,0,0,20.9126061,0.003580189,22.98991649,0,0,22.37732959,0.002802587,16.45936395,67.25284059,8.397809262,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/09  24:00:00,2.8,49896,19.90112463,22.35263101,20.08678123,19.99395293,22.35531862,22.35397481,0,0,20.08678123,0.0042528,28.67586502,0,0,22.35531862,0.002802608,16.47116045,67.25284059,8.397809262,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/10  01:00:00,2.8,33264,19.40569818,22.35238921,19.58940683,19.4975525,22.35310508,22.35274714,0,0,19.58940683,0.004865585,33.78118136,0,0,22.35310508,0.002802607,16.46714931,67.25284059,8.397809262,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/10  02:00:00,2.8,25704,18.98468976,22.35223028,19.18386901,19.08427938,22.35247989,22.35235509,0,0,19.18386901,0.005405046,38.44937252,0,0,22.35247989,0.002802607,16.46777569,67.25284059,8.397809262,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/10  03:00:00,3.1125,16632,18.62764031,22.35212073,18.85527933,18.74145982,22.35227393,22.35219733,0,0,18.85527933,0.005885074,42.66850673,0,0,22.35227393,0.002802607,16.45760654,67.25284059,8.397809262,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/10  04:00:00,3.3,16632,18.31981232,22.35204631,18.58876466,18.45428849,22.35214824,22.35209727,0,0,18.58876466,0.006313638,46.46581924,0,0,22.35214824,0.002802607,16.44113142,67.25284059,8.397809262,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/10  05:00:00,3.3,16632,18.02741164,22.35199449,18.32480301,18.17610732,22.35206347,22.35202898,0,0,18.32480301,0.006698765,50.04078957,0,0,22.35206347,0.002802607,16.42461531,67.25284059,8.397809262,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/10  06:00:00,3.3,33264,17.76257173,22.35195891,18.08552068,17.92404621,22.35200585,22.35198238,0,0,18.08552068,0.007049843,53.37601834,0,0,22.35200585,0.002802607,16.40807166,67.25284059,8.397809262,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/10  07:00:00,3.675,66528,17.68824775,22.35193564,18.32381323,18.00603049,22.35196701,22.35195132,0,0,18.32381323,0.007310697,54.48142825,0,0,22.35196701,0.002802607,16.40188528,67.25284059,8.397809262,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/10  08:00:00,3.525,84672,18.28785391,22.17649976,20.78685403,19.53735397,20.89689955,21.53669965,319.2484151,0,20.78685403,0.005722062,36.70156226,10.53700685,62.65956994,20.89689955,0.005745239,36.60946745,63.29511012,7.22,29.4,1,0,1,0,0,0,10078192.28,2799.497856,0,0,8865313.638,8865313.638,2462.587122,2462.587122,1,2631.743443,9474276.394,3289.693658,11842897.17,873.7174141,3145382.691,2464.541968,8872351.085,3338.259382,12017733.78,2.818522826,3361.381192,10.72996656,38627.87961,797575.8683
Elowe,E,Lowe, 11/10  09:00:00,3.675,66528,18.98955952,22.01683603,20.81397666,19.90176809,20.9567031,21.48676956,222.2540953,0,20.81397666,0.005371255,34.37798185,0,46.01283503,20.9567031,0.005409929,34.32048416,62.13370416,7.22,29.4,1,0,1,0,0,0,9773598.437,2714.888455,0,0,8852820.069,8852820.069,2459.116686,2459.116686,1,2645.346244,9523246.478,3306.682805,11904058.1,880.5651005,3170034.362,2488.764885,8959553.586,3369.329986,12129587.95,2.826200369,3421.266349,11.06353596,39828.72945,797575.8683
Elowe,E,Lowe, 11/10  10:00:00,3.9,66528,19.27225159,21.96589428,20.93772662,20.1049891,21.06514974,21.51552201,207.6651293,0,20.93772662,0.004882518,31.02230221,0,37.89782691,21.06514974,0.004917306,30.99781016,62.40931085,7.22,29.4,1,0,1,0,0,0,9864590.283,2740.163968,0,0,9022830.502,9022830.502,2506.341806,2506.341806,1,2645.346244,9523246.478,3306.682805,11904058.1,893.3653808,3216115.371,2536.734749,9132245.097,3430.10013,12348360.47,2.839492023,3483.130554,11.37968728,40966.87421,797575.8683
Elowe,E,Lowe, 11/10  11:00:00,4.5875,42336,19.57295403,21.91679407,21.05781839,20.31538621,21.16015402,21.53847404,192.6489035,0,21.05781839,0.003640752,22.99371903,0,29.98585956,21.16015402,0.003745898,23.50687595,62.62310323,11.32587126,33.01531784,1,0,1,0,0,0,9933046.168,2759.179491,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/10  12:00:00,5.375,42336,19.84777347,21.87751007,21.13677985,20.49227666,21.22270136,21.55010571,161.3331344,0,21.13677985,0.003619956,22.71269287,0,24.65515909,21.22270136,0.003589273,22.40268288,62.5529122,11.32587126,33.01531784,1,0,1,0,0,0,9909615.061,2752.67085,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/10  13:00:00,5.6,42336,20.02916187,21.84003568,21.18911896,20.60914041,21.26211973,21.5510777,141.2681137,0,21.18911896,0.003958546,24.71028071,0,20.8718416,21.26211973,0.0039398,24.483948,62.52312082,11.32587126,33.01531784,1,0,1,0,0,0,9901095.598,2750.304333,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/10  14:00:00,5.225,42336,20.33449577,21.81675099,21.30549098,20.81999337,21.35825718,21.58750408,113.4900311,0,21.30549098,0.004141439,25.65083686,0,15.30777701,21.35825718,0.004127172,25.48030673,62.62717426,11.32587126,33.01531784,1,0,1,0,0,0,9937699.325,2760.472035,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/10  15:00:00,4.625,42336,20.21577973,21.80003717,21.33385786,20.7748188,21.39561997,21.59782857,133.4488336,0,21.33385786,0.004229131,26.12870878,0,13.11795557,21.39561997,0.004226152,26.01165781,62.97872676,11.32587126,33.01531784,1,0,1,0,0,0,10054629.76,2792.952711,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/10  16:00:00,4.4,42336,19.86951031,21.75278211,21.177479,20.52349465,21.2588036,21.50579285,156.5339295,0,21.177479,0.004335572,27.0135513,0,17.85329219,21.2588036,0.004320859,26.78829422,62.67189426,11.32587126,33.01531784,1,0,1,0,0,0,9949452.656,2763.736849,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/10  17:00:00,4.775,42336,19.61576492,21.70421711,21.09793965,20.35685229,21.17308262,21.43864987,175.4471107,0,21.09793965,0.004453002,27.86398896,0,18.94661311,21.17308262,0.004450205,27.71835725,62.60965486,11.32587126,33.01531784,1,0,1,0,0,0,9930639.502,2758.510973,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/10  18:00:00,4.625,42336,19.5396588,21.67116735,21.12809151,20.33387516,21.18963237,21.43039986,166.7662452,0,21.12809151,0.00453692,28.31466317,0,16.44719469,21.18963237,0.004524335,28.12996172,62.61986562,11.32587126,33.01531784,1,0,1,0,0,0,9934534.153,2759.59282,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/10  19:00:00,4.4,101304,19.53162533,21.64168142,21.13057674,20.33110103,21.19105758,21.4163695,167.5591407,0,21.13057674,0.004709737,29.36946079,0,15.16877138,21.19105758,0.004696361,29.17793503,62.64480002,11.32587126,33.01531784,1,0,1,0,0,0,9943078.548,2761.966263,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/10  20:00:00,4.4,134568,19.55751083,21.61670118,21.16058079,20.35904581,21.21272174,21.41471146,157.3775406,0,21.16058079,0.004913896,30.55655693,0,13.06101944,21.21272174,0.004895567,30.34589377,62.64325568,11.32587126,33.01531784,1,0,1,0,0,0,9943188.006,2761.996668,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/10  21:00:00,4.775,151200,19.65233552,21.59981581,21.22702215,20.43967884,21.26582289,21.43281935,132.3604324,0,21.22702215,0.005134444,31.77461564,0,9.992635401,21.26582289,0.005117047,31.59224665,62.60391492,11.32587126,33.01531784,1,0,1,0,0,0,9930905.901,2758.584972,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/10  22:00:00,5,134568,19.60237999,21.61334796,20.4565891,20.02948455,21.57575722,21.59455259,0,0,20.4565891,0.005574676,36.16710632,0,0,21.57575722,0.005187612,31.42274841,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/10  23:00:00,5.375,101304,19.29655469,21.6234321,19.89946926,19.59801198,21.62367349,21.6235528,0,0,19.89946926,0.006293329,42.17701636,0,0,21.62367349,0.005191044,31.33087398,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/10  24:00:00,5.6,49896,18.9400509,21.62275206,19.39582694,19.16793892,21.62220733,21.62247969,0,0,19.39582694,0.006944808,47.92018994,0,0,21.62220733,0.005190956,31.30113364,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  01:00:00,5.9125,39312,18.63374158,21.62271732,19.08994552,18.86184355,21.62258648,21.6226519,0,0,19.08994552,0.007526795,52.85850407,0,0,21.62258648,0.005190958,31.28840923,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  02:00:00,6.475,39312,18.41254971,21.6227005,18.89538245,18.65396608,21.62266069,21.6226806,0,0,18.89538245,0.00807232,57.33103866,0,0,21.62266069,0.005190958,31.2882676,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  03:00:00,6.7,16632,18.21310828,21.62268975,18.71257828,18.46284328,21.62268181,21.62268578,0,0,18.71257828,0.00857386,61.5441502,0,0,21.62268181,0.005190958,31.28822698,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  04:00:00,6.325,16632,18.00580416,21.62268322,18.504953,18.25537858,21.62268421,21.62268372,0,0,18.504953,0.009026901,65.59701123,0,0,21.62268421,0.005190958,31.2882215,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  05:00:00,5.4125,16632,17.75057895,21.62267976,18.23133663,17.99095779,21.62268214,21.62268095,0,0,18.23133663,0.009416176,69.56871661,0,0,21.62268214,0.005190958,31.28822607,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  06:00:00,4.3125,16632,17.44616331,21.62267843,17.89172725,17.66894528,21.62268003,21.62267923,0,0,17.89172725,0.009728957,73.39421159,0,0,21.62268003,0.005190958,31.28822972,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  07:00:00,3.525,61992,17.16222279,21.62267868,17.54871201,17.3554674,21.62267903,21.62267885,0,0,17.54871201,0.009918579,76.4840913,0,0,21.62267903,0.005190958,31.30824704,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  08:00:00,3.3,61992,18.11745408,21.62268008,18.23714928,18.17730168,21.62267921,21.62267964,0,0,18.23714928,0.009944058,73.63168905,0,0,21.62267921,0.005190958,31.34027185,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  09:00:00,3.9875,84672,24.15484683,21.62268226,23.78218344,23.96851513,21.62268006,21.62268116,0,0,23.78218344,0.009981849,52.86605433,0,0,21.62268006,0.005190958,31.35227955,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  10:00:00,5.4625,84672,28.01690895,21.62268501,28.00005228,28.00848061,21.6226817,21.62268335,0,0,28.00005228,0.010062127,41.24921595,0,0,21.6226817,0.005190958,31.35227646,50.13571015,11.32587126,33.01531784,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  11:00:00,7.475,61992,28.35787853,21.62268816,28.53514922,28.44651387,21.62268443,21.62268629,0,0,28.53514922,0.010174458,40.36419758,0,0,21.62268443,0.005190958,31.33225559,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  12:00:00,9.7375,49896,27.03915434,21.62269162,27.24868398,27.14391916,21.62268766,21.62268964,0,0,27.24868398,0.010278863,43.9112156,0,0,21.62268766,0.005190958,31.30022464,50.13571015,11.32587126,33.01531784,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  13:00:00,12.2875,49896,26.342979,21.62269528,26.49233471,26.41765685,21.62269154,21.62269341,0,0,26.49233471,0.010364623,46.25312698,0,0,21.62269154,0.005190958,31.28820873,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  14:00:00,13.9875,49896,25.97203335,21.62269909,26.15171005,26.0618717,21.62269533,21.62269721,0,0,26.15171005,0.010419886,47.43893913,0,0,21.62269533,0.005190958,31.28820143,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  15:00:00,14.775,49896,25.66592055,21.622703,25.86275398,25.76433726,21.62269918,21.62270109,0,0,25.86275398,0.010463871,48.42599164,0,0,21.62269918,0.005190958,31.26817865,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  16:00:00,14.3125,49896,25.26312771,21.62270699,25.47801333,25.37057052,21.6227031,21.62270504,0,0,25.47801333,0.010508056,49.76412342,0,0,21.6227031,0.005190958,31.27617617,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  17:00:00,12.15,49896,24.59209118,21.62271103,24.76144481,24.676768,21.62270708,21.62270905,0,0,24.76144481,0.010532746,52.07789599,0,0,21.62270708,0.005190958,31.2881777,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  18:00:00,9.725,49896,23.93462635,21.62271511,24.19083329,24.06272982,21.62271111,21.62271311,0,0,24.19083329,0.01063527,54.39944398,0,0,21.62271111,0.005190958,31.28817039,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  19:00:00,8.2125,128520,23.47861726,21.62271921,23.79002604,23.63432165,21.62271519,21.6227172,0,0,23.79002604,0.010826389,56.70861405,0,0,21.62271519,0.005190958,31.28816309,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  20:00:00,6.7375,151200,23.09917319,21.62272334,23.57807425,23.33862372,21.62271929,21.62272131,0,0,23.57807425,0.011237702,59.58050594,0,0,21.62271929,0.005190958,31.28815488,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  21:00:00,6.1,151200,22.84972755,21.62272745,23.50208914,23.17590834,21.6227234,21.62272543,0,0,23.50208914,0.011867103,63.14062823,0,0,21.6227234,0.005190958,31.28814666,50.13571015,11.32587126,33.01531784,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  22:00:00,5.7875,151200,22.6541737,21.62273159,23.27861851,22.96639611,21.62272752,21.62272956,0,0,23.27861851,0.012338079,66.44805693,0,0,21.62272752,0.005190958,31.26812392,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  23:00:00,4.85,128520,22.24737907,21.62273574,22.57886503,22.41312205,21.62273103,21.62273339,0,0,22.57886503,0.012561208,70.53634474,0,0,21.62273103,0.005190958,31.25610759,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/11  24:00:00,3.7125,61992,21.64458927,21.62273989,21.66367529,21.65413228,21.62273533,21.62273761,0,0,21.66367529,0.012728406,75.50248112,0,0,21.62273533,0.005190958,31.23608418,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  01:00:00,3.9875,39312,21.13953961,21.62274405,21.25232502,21.19593232,21.62273981,21.62274193,0,0,21.25232502,0.012972669,78.79709457,0,0,21.62273981,0.005190958,31.20405084,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  02:00:00,4.4,39312,20.77268347,21.62274822,20.93711986,20.85490166,21.62274407,21.62274615,0,0,20.93711986,0.013296008,82.2143386,0,0,21.62274407,0.005190958,31.17201797,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  03:00:00,4.4,16632,20.42450683,21.62275237,20.61379684,20.51915184,21.62274828,21.62275033,0,0,20.61379684,0.013574858,85.49986144,0,0,21.62274828,0.005190958,31.13998512,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  04:00:00,4.4,16632,20.08878041,21.62275655,20.30438685,20.19658363,21.62275245,21.6227545,0,0,20.30438685,0.013809311,88.58727658,0,0,21.62275245,0.005190958,31.12796861,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  05:00:00,3.4,16632,19.69412359,21.62276072,19.8942988,19.79421119,21.62275663,21.62275867,0,0,19.8942988,0.013995013,92.00221465,0,0,21.62275663,0.005190958,31.10794412,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  06:00:00,3.4875,16632,19.32176752,21.62276486,19.51685023,19.41930887,21.6227608,21.62276283,0,0,19.51685023,0.014117611,94.94937127,0,0,21.6227608,0.005190958,31.09592762,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  07:00:00,3.525,61992,19.04451044,21.62276902,19.26265205,19.15358124,21.62276495,21.62276699,0,0,19.26265205,0.014121123,96.48597578,0,0,21.62276495,0.005190958,31.09591991,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  08:00:00,2.9875,61992,19.60431646,21.62277319,19.68977982,19.64704814,21.62276867,21.62277093,0,0,19.68977982,0.01397187,93.18323008,0,0,21.62276867,0.005190958,31.1359431,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  09:00:00,3.1125,84672,23.24096551,21.62277735,23.1876242,23.21429485,21.62277133,21.62277434,0,0,23.1876242,0.013896837,74.95870405,0,0,21.62277133,0.005190958,31.1599568,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  10:00:00,3.675,84672,22.52581123,21.62278149,22.99611245,22.76096184,21.6227753,21.6227784,0,0,22.99611245,0.013775374,75.10749374,0,0,21.6227753,0.005190958,31.17996457,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  11:00:00,2.525,61992,21.5776517,21.62278566,21.63722417,21.60743793,21.62278011,21.62278289,0,0,21.63722417,0.013530005,80.22692233,0,0,21.62278011,0.005190958,31.21198008,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  12:00:00,1.0125,49896,20.73327738,21.62278983,20.56579363,20.64953551,21.62278521,21.62278752,0,0,20.56579363,0.013198854,83.75748125,0,0,21.62278521,0.005190958,31.26401002,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  13:00:00,0.6,49896,20.15201417,21.62279399,19.94031057,20.04616237,21.6227897,21.62279185,0,0,19.94031057,0.012852743,85.04828248,0,0,21.6227897,0.005190958,31.34806635,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  14:00:00,0.9125,49896,20.04552628,21.62279811,19.82416549,19.93484588,21.62279396,21.62279603,0,0,19.82416549,0.012498025,83.55226458,0,0,21.62279396,0.005190958,31.42411604,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  15:00:00,2.1625,49896,20.09848529,21.62280226,19.97565972,20.03707251,21.62279814,21.6228002,0,0,19.97565972,0.01214153,80.61649581,0,0,21.62279814,0.005190958,31.48815784,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  16:00:00,2.425,49896,19.83218404,21.62280645,19.76034335,19.7962637,21.62280231,21.62280438,0,0,19.76034335,0.011786953,79.46729486,0,0,21.62280231,0.005190958,31.53218289,50.13571015,11.32587126,33.01531784,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  17:00:00,1.8875,49896,19.15653798,21.62281062,19.10008386,19.12831092,21.62280648,21.62280855,0,0,19.10008386,0.01141541,80.37077763,0,0,21.62280648,0.005190958,31.58421497,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  18:00:00,1.0125,49896,18.55759593,21.62281479,18.65703207,18.607314,21.62281065,21.62281272,0,0,18.65703207,0.011095789,80.46566371,0,0,21.62281065,0.005190958,31.62824135,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  19:00:00,0.225,128520,18.15694657,21.62281897,18.33679734,18.24687195,21.62281482,21.62281689,0,0,18.33679734,0.010851496,80.40167648,0,0,21.62281482,0.005190958,31.66025666,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  20:00:00,-0.375,151200,17.85842623,21.62282311,18.27684454,18.06763539,21.62281897,21.62282104,0,0,18.27684454,0.010760755,80.12388523,0,0,21.62281897,0.005190958,31.6922738,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  21:00:00,-0.9125,151200,17.65910597,21.62282727,18.29592499,17.97751548,21.62282313,21.6228252,0,0,18.29592499,0.010813611,80.4955242,0,0,21.62282313,0.005190958,31.72429046,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  22:00:00,-1.1,151200,17.46648014,21.62283143,18.05185353,17.75916683,21.62282728,21.62282935,0,0,18.05185353,0.0107942,81.62599704,0,0,21.62282728,0.005190958,31.73629086,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  23:00:00,-1.475,128520,17.09649742,21.6228356,17.40145428,17.24897585,21.6228308,21.6228332,0,0,17.40145428,0.010708773,84.38806493,0,0,21.6228308,0.005190958,31.73628461,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/12  24:00:00,-2.0125,61992,16.5620659,21.62283976,16.60375702,16.58291146,21.62283511,21.62283744,0,0,16.60375702,0.010591667,87.86220583,0,0,21.62283511,0.005190958,31.75629136,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
