Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 11/13  01:00:00,-1.8875,39312,16.08742847,21.62284394,16.23801517,16.16272182,21.6228396,21.62284177,0,0,16.23801517,0.010489405,89.16656528,0,0,21.6228396,0.005190958,31.78830705,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  02:00:00,-1.7,39312,15.71098377,21.62284811,15.89802456,15.80450417,21.62284387,21.62284599,0,0,15.89802456,0.010427118,90.68329204,0,0,21.62284387,0.005190958,31.82032364,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  03:00:00,-2.0125,16632,15.32423717,21.62285228,15.5203788,15.42230798,21.62284808,21.62285018,0,0,15.5203788,0.010343547,92.26372489,0,0,21.62284808,0.005190958,31.85233976,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  04:00:00,-2.8875,16632,14.91200044,21.62285645,15.0995521,15.00577627,21.62285226,21.62285435,0,0,15.0995521,0.010229813,93.80177388,0,0,21.62285226,0.005190958,31.86434057,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  05:00:00,-3.675,16632,14.48581321,21.62286062,14.66049627,14.57315474,21.62285643,21.62285853,0,0,14.66049627,0.010082451,95.18578773,0,0,21.62285643,0.005190958,31.88434842,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  06:00:00,-4.2125,16632,14.06675105,21.62286479,14.23847963,14.15261534,21.6228606,21.6228627,0,0,14.23847963,0.009915514,96.32187723,0,0,21.6228606,0.005190958,31.91636357,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  07:00:00,-4.775,61992,13.67879024,21.62286896,13.8111352,13.74496272,21.62286477,21.62286686,0,0,13.8111352,0.009699096,96.99762242,0,0,21.62286477,0.005190958,31.94838056,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  08:00:00,-5.375,61992,14.50620528,21.62287312,14.34547648,14.42584088,21.62286853,21.62287083,0,0,14.34547648,0.00944304,91.52664924,0,0,21.62286853,0.005190958,31.98039797,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  09:00:00,-4.85,84672,20.26854024,21.62287729,19.76040889,20.01447457,21.62287126,21.62287427,0,0,19.76040889,0.009334901,64.66864699,0,0,21.62287126,0.005190958,32.01241665,50.13571015,11.32587126,33.01531784,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  10:00:00,-3.4,84672,23.88384702,21.62288143,23.82422878,23.8540379,21.6228747,21.62287807,0,0,23.82422878,0.009265584,49.76385778,0,0,21.6228747,0.005190958,32.02441898,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  11:00:00,-1.7375,61992,24.10525324,21.62288558,24.26201556,24.1836344,21.62287908,21.62288233,0,0,24.26201556,0.009189131,47.98481083,0,0,21.62287908,0.005190958,32.00439462,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  12:00:00,-0.7875,49896,22.58662447,21.62288975,22.68211076,22.63436761,21.62288422,21.62288699,0,0,22.68211076,0.009066045,52.04151233,0,0,21.62288422,0.005190958,31.97236088,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  13:00:00,0.15,49896,21.60263368,21.62289392,21.59560184,21.59911776,21.62288923,21.62289157,0,0,21.59560184,0.008885932,54.48160685,0,0,21.62288923,0.005190958,31.96034171,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  14:00:00,1.2875,49896,20.96111273,21.62289809,20.93855376,20.94983325,21.62289371,21.6228959,0,0,20.93855376,0.008690829,55.4576396,0,0,21.62289371,0.005190958,31.94031808,50.13571015,11.32587126,33.01531784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  15:00:00,2.0125,49896,20.41293567,21.62290226,20.3681548,20.39054523,21.622898,21.62290013,0,0,20.3681548,0.008492646,56.12866105,0,0,21.622898,0.005190958,31.92830009,50.13571015,11.32587126,33.01531784,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  16:00:00,1.8875,49896,19.78416446,21.62290643,19.73673693,19.7604507,21.62290222,21.62290433,0,0,19.73673693,0.008295975,56.99753745,0,0,21.62290222,0.005190958,31.90827741,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  17:00:00,1.325,49896,18.99023474,21.6229106,18.93209085,18.96116279,21.62290641,21.6229085,0,0,18.93209085,0.0081079,58.56478342,0,0,21.62290641,0.005190958,31.89625897,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  18:00:00,0.7875,49896,18.35756975,21.62291477,18.46562056,18.41159515,21.62291059,21.62291268,0,0,18.46562056,0.00798478,59.3190216,0,0,21.62291059,0.005190958,31.85622109,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  19:00:00,0.225,128520,17.95996342,21.62291894,18.16316026,18.06156184,21.62291476,21.62291685,0,0,18.16316026,0.007930762,60.0064624,0,0,21.62291476,0.005190958,31.83219447,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  20:00:00,-1.0625,151200,17.62737422,21.62292311,18.05764598,17.8425101,21.62291894,21.62292102,0,0,18.05764598,0.008003564,60.95428844,0,0,21.62291894,0.005190958,31.83218611,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  21:00:00,-1.7,151200,17.39010077,21.62292726,18.01814956,17.70412517,21.6229231,21.62292518,0,0,18.01814956,0.008198141,62.53124949,0,0,21.6229231,0.005190958,31.81216348,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  22:00:00,-2.0125,151200,17.17773694,21.62293142,17.7597831,17.46876002,21.62292726,21.62292934,0,0,17.7597831,0.008305963,64.31866,0,0,21.62292726,0.005190958,31.78013035,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  23:00:00,-1.5125,128520,16.8127742,21.6229356,17.04042358,16.92659889,21.62293143,21.62293351,0,0,17.04042358,0.008308675,67.31108562,0,0,21.62293143,0.005190958,31.76811335,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/13  24:00:00,-0.0375,61992,16.39906207,21.62293976,16.50234504,16.45070356,21.6229356,21.62293768,0,0,16.50234504,0.008275979,69.28878685,0,0,21.6229356,0.005190958,31.72807557,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/14  01:00:00,0.6,33264,16.060913,21.62294392,16.31248079,16.18669689,21.62293977,21.62294185,0,0,16.31248079,0.00828418,70.10236581,0,0,21.62293977,0.005190958,31.68403291,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/14  02:00:00,0.6,25704,15.76043683,21.62294807,16.05245828,15.90644755,21.62294393,21.622946,0,0,16.05245828,0.008348904,71.79831335,0,0,21.62294393,0.005190958,31.67201641,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/14  03:00:00,0.225,16632,15.44691184,21.62295225,15.75794907,15.60243045,21.6229481,21.62295017,0,0,15.75794907,0.008405723,73.60834274,0,0,21.6229481,0.005190958,31.65199339,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/14  04:00:00,0,16632,15.13613746,21.6229564,15.45116346,15.29365046,21.62295226,21.62295433,0,0,15.45116346,0.008448376,75.41670023,0,0,21.62295226,0.005190958,31.63997551,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/14  05:00:00,0,16632,14.84981563,21.62296056,15.19028135,15.02004849,21.62295642,21.62295849,0,0,15.19028135,0.008475994,76.93832979,0,0,21.62295642,0.005190958,31.63996813,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/14  06:00:00,0,33264,14.58857623,21.62296472,14.94974825,14.76916224,21.62296058,21.62296265,0,0,14.94974825,0.00848913,78.20830232,0,0,21.62296058,0.005190958,31.61994467,50.13571015,11.32587126,33.01531784,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/14  07:00:00,0.375,66528,15.13762515,21.17386795,17.94538887,16.54150701,18.71833213,19.94610004,388.3853541,8.089576876,17.94538887,0.006840815,52.23342164,7.619583245,102.743731,18.71833213,0.006997753,51.01375109,74.08380006,7.22,29.4,1,0,0,0,0,0,3187536.441,885.4267893,0,0,1417835.894,1417835.894,393.843304,393.843304,0.323333333,996.0480067,3585772.824,1256.135032,4522086.114,480.3845821,1729384.496,463.0242081,1666887.149,1591.727342,5730218.43,2.297906209,1676.933677,1.922375293,6920.551054,352235.5131
Elowe,E,Lowe, 11/14  08:00:00,0.9125,84672,17.31900426,21.15460946,20.46582398,18.89241412,20.43517472,20.79489209,451.0655651,0,20.46582398,0.006076751,39.70115854,5.46931689,31.72141118,20.43517472,0.006142628,40.2154868,63.70722438,7.22,29.4,1,0,1,0,0,0,10193304.11,2831.473365,0,0,8100705.63,8100705.63,2250.196008,2250.196008,1,2630.604515,9470176.255,3288.286717,11837832.18,814.1368825,2930892.777,2246.955684,8089040.464,3061.092567,11019933.24,2.753074814,3083.720112,8.950610273,32222.19698,797575.8683
Elowe,E,Lowe, 11/14  09:00:00,1.7875,66528,22.58159437,21.39878684,22.58580241,22.58369839,22.07256086,21.73567385,77.49144563,92.8742348,22.58580241,0.005521304,31.75197533,37.66008767,0.071717044,22.07256086,0.00562545,33.3503783,70.69538825,7.22,29.4,0,0,0.25,0,0,0,4909202.016,1363.667227,0,0,3940714.389,3940714.389,1094.642886,1094.642886,0.475,1424.591609,5128529.791,1789.201603,6441125.772,572.6426076,2061513.387,1157.460657,4166858.364,2002.411523,7208681.483,2.419019981,2086.408442,4.099082249,14756.6961,452053.1789
Elowe,E,Lowe, 11/14  10:00:00,2.8875,66528,24.49866262,21.54372755,22.99965274,23.74915768,22.52418999,22.03395877,0,265.731336,22.99965274,0.004954338,27.73586484,44.0763332,0,22.52418999,0.005105026,29.40875793,72.66991018,7.22,29.4,0,0,0,0,0,0,2451382.659,680.9396275,0,0,2400925.37,2400925.37,666.9237138,666.9237138,0.3,661.0292859,2379705.429,838.9577451,3020247.882,464.9536762,1673833.234,700.2566206,2520923.834,1523.566947,5484841.008,2.276814497,1576.850235,1.70254167,6129.15001,336878.9492
Elowe,E,Lowe, 11/14  11:00:00,4.3625,42336,23.55550388,21.62601767,23.00352493,23.2795144,22.55940087,22.09270927,0,95.32581905,23.00352493,0.004183571,23.43436781,41.13165658,0,22.55940087,0.004478025,25.75723706,71.20374251,8.088035537,30.62714116,0,0,0,0,0,0,3060423.56,850.1176554,0,0,613801.138,613801.138,170.5003161,170.5003161,0.3,821.6455363,2957923.931,1039.773121,3743183.235,116.2384191,418458.3086,178.7876502,643635.5408,380.8917367,1371210.252,0.569203624,394.2125588,0.445788197,1604.837509,336878.9492
Elowe,E,Lowe, 11/14  12:00:00,6.0625,42336,22.95799435,21.70448348,23.00046194,22.97922814,22.58862613,22.1465548,5.324358923,5.12947829,23.00046194,0.00351369,19.6951056,38.19194637,0,22.58862613,0.00362109,20.80685398,69.51392216,8.377380716,31.03618821,0,0,0,0,0,0,3399677.215,944.3547818,0,0,0,0,0,0,0.3,917.9424806,3304592.93,1159.824461,4175368.058,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/14  13:00:00,6.7,42336,22.85383649,21.77675532,22.99971315,22.92677482,22.61715167,22.19695349,14.16162412,0,22.99971315,0.003345041,18.73655644,35.62792041,0,22.61715167,0.00337146,19.32687914,68.88023952,8.377380716,31.03618821,0,0,0,0,0,0,3448969.384,958.0470512,0,0,0,0,0,0,0.3,944.8265833,3401375.7,1193.288786,4295839.63,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/14  14:00:00,7.0125,42336,22.63619967,21.84492285,22.99696287,22.81658127,22.64059225,22.24275755,41.47027625,0,22.99696287,0.003449648,19.30271999,33.10491116,0,22.64059225,0.003380554,19.33116469,68.56961078,8.377380716,31.03618821,0,0,0,0,0,0,3547534.047,985.4261241,0,0,0,0,0,0,0.3,968.15971,3485374.956,1222.315553,4400335.992,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/14  15:00:00,7.2,42336,22.15109628,21.9080771,22.99751674,22.57430651,22.66389323,22.28598517,96.9841573,0,22.99751674,0.003803059,21.24587977,30.89583943,0,22.66389323,0.003693261,21.05722936,68.38323353,8.377380716,31.03618821,0,0,0,0,0,0,3749922.928,1041.645258,0,0,0,0,0,0,0.3,1027.633928,3699482.139,1296.247535,4666491.127,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/14  16:00:00,6.2,42336,21.81547727,21.96686441,22.99689044,22.40618385,22.68381117,22.32533779,143.1154277,0,22.99689044,0.004071844,22.7299635,28.78643267,0,22.68381117,0.004022486,22.88622159,69.37724551,8.377380716,31.03618821,0,0,0,0,0,0,3916914.813,1088.031892,0,0,0,0,0,0,0.3,1085.572432,3908060.756,1368.19726,4925510.137,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/14  17:00:00,5.6,42336,21.47011894,22.02252363,22.99834195,22.23423044,22.70710319,22.36481341,191.5192624,0,22.99834195,0.004221508,23.55772916,27.06505071,0,22.70710319,0.004169309,23.68260712,69.97365269,8.377380716,31.03618821,0,0,0,0,0,0,4092401.885,1136.778301,0,0,0,0,0,0,0.3,1122.904383,4042455.779,1414.525338,5092291.215,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/14  18:00:00,5.6,42336,21.33912313,22.07373723,23.00258334,22.17085323,22.72672084,22.40022904,187.7554407,0,23.00258334,0.004294582,23.95660668,25.39552439,0,22.72672084,0.004298748,24.38387312,69.97365269,8.377380716,31.03618821,0,0,0,0,0,0,4080276.14,1133.410039,0,0,0,0,0,0,0.3,1120.398848,4033435.852,1411.418715,5081107.374,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/14  19:00:00,5.6,101304,21.32537266,22.12250276,22.9990784,22.16222553,22.74413174,22.43331725,188.1590702,0,22.9990784,0.004240592,23.66247999,23.75657328,0,22.74413174,0.004252184,24.09609746,69.97365269,8.377380716,31.03618821,0,0,0,0,0,0,4080265.098,1133.406972,0,0,0,0,0,0,0.3,1120.163576,4032588.872,1411.126905,5080056.857,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/14  20:00:00,5.225,134568,21.32986663,22.16760036,23.00007294,22.16496978,22.75949685,22.4635486,178.230443,0,23.00007294,0.004264861,23.79553744,22.26887397,0,22.75949685,0.004251446,24.06947367,70.34640719,8.377380716,31.03618821,0,0,0,0,0,0,4044823.185,1123.561996,0,0,0,0,0,0,0.3,1114.801462,4013285.262,1404.474065,5056106.633,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/14  21:00:00,5,151200,21.36738996,22.21042203,23.00193956,22.18466476,22.77532774,22.49287489,153.6571628,0,23.00193956,0.004335848,24.18611206,20.90953441,0,22.77532774,0.004306333,24.35467167,70.57005988,8.377380716,31.03618821,0,0,0,0,0,0,3957568.175,1099.324493,0,0,0,0,0,0,0.3,1086.56308,3911627.087,1369.42999,4929947.965,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/14  22:00:00,5,134568,21.20747848,22.19758468,21.99068376,21.59908112,22.24135879,22.21947174,0,0,21.99068376,0.004807242,28.50169527,0,0,22.24135879,0.004338664,25.33031809,65.69367383,8.377380716,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/14  23:00:00,5,101304,20.75957813,22.18040158,21.24874034,21.00415923,22.17983489,22.18011824,0,0,21.24874034,0.005621088,34.82549419,0,0,22.17983489,0.004340606,25.44212966,65.69367383,8.377380716,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/14  24:00:00,4.625,49896,20.25614672,22.18111727,20.53753792,20.39684232,22.18147337,22.18129532,0,0,20.53753792,0.006342574,40.98950992,0,0,22.18147337,0.004340555,25.43281254,65.69367383,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/15  01:00:00,4.4,33264,19.79588839,22.18081453,20.03604275,19.91596557,22.18097129,22.18089291,0,0,20.03604275,0.006961477,46.33108118,0,0,22.18097129,0.004340556,25.4238789,65.69367383,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/15  02:00:00,4.4,25704,19.41642642,22.18061012,19.6770292,19.54672781,22.18074738,22.18067875,0,0,19.6770292,0.007504229,51.02095582,0,0,22.18074738,0.004340556,25.42422548,65.69367383,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/15  03:00:00,4.4,16632,19.07972455,22.18046578,19.36422788,19.22197622,22.18058117,22.18052348,0,0,19.36422788,0.00798782,55.3314152,0,0,22.18058117,0.004340556,25.42448284,65.69367383,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/15  04:00:00,4.0875,16632,18.75590346,22.18036635,19.05858392,18.90724369,22.18046818,22.18041726,0,0,19.05858392,0.008423797,59.39415287,0,0,22.18046818,0.004340556,25.40846003,65.69367383,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/15  05:00:00,3.9,16632,18.44315222,22.18029721,18.74960589,18.59637906,22.18037615,22.18033668,0,0,18.74960589,0.008810278,63.26554776,0,0,22.18037615,0.004340556,25.39888352,65.69367383,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/15  06:00:00,3.9,33264,18.17089143,22.18024999,18.50178165,18.33633654,22.18030735,22.18027867,0,0,18.50178165,0.009150306,66.69727058,0,0,22.18030735,0.004340556,25.39899012,65.69367383,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/15  07:00:00,3.9,66528,18.07680066,22.18021982,18.71459436,18.39569751,22.18025891,22.18023936,0,0,18.71459436,0.009387668,67.53585117,0,0,22.18025891,0.004340556,25.41526302,65.69367383,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/15  08:00:00,4.2125,84672,18.59806077,22.04436603,20.92502385,19.76154231,21.02316887,21.53376745,278.0412988,0,20.92502385,0.005439604,34.36129787,9.509676126,48.70703637,21.02316887,0.005632097,35.39544847,63.31636751,8.377380716,31.03618821,1,0,1,0,0,0,10087546.68,2802.096301,0,0,0,0,0,0,1,2636.356568,9490883.646,3295.44096,11863587.45,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  09:00:00,4.4,66528,19.13193423,21.92875846,20.91389985,20.02291704,21.04113188,21.48494517,214.3571095,0,20.91389985,0.004592689,29.05842439,0,37.16616895,21.04113188,0.004602529,28.89331865,62.39060551,8.377380716,31.03618821,1,0,1,0,0,0,9857445.09,2738.179192,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  10:00:00,4.775,66528,19.40675595,21.87968346,21.02565804,20.216207,21.127434,21.50355873,195.9715989,0,21.02565804,0.004599497,28.90202201,0,29.78363729,21.127434,0.004600533,28.72824633,62.59389242,8.377380716,31.03618821,1,0,1,0,0,0,9926794.296,2757.44286,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  11:00:00,5,42336,19.58650573,21.83261187,21.04696905,20.31673739,21.14324874,21.4879303,187.2611565,0,21.04696905,0.004761986,29.8756909,0,26.58976384,21.14324874,0.004736982,29.54470712,62.58037432,8.377380716,31.03618821,1,0,1,0,0,0,9922299.448,2756.194291,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  12:00:00,5,42336,19.71684462,21.78998078,21.09121365,20.40402914,21.17329024,21.48163551,172.6954268,0,21.09121365,0.004967564,31.05120994,0,22.85133916,21.17329024,0.004961423,30.85708482,62.57840756,8.377380716,31.03618821,1,0,1,0,0,0,9922265.582,2756.184884,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  13:00:00,5,42336,19.79194006,21.75263834,21.11633496,20.45413751,21.19138558,21.47201196,164.3401501,0,21.11633496,0.005084109,31.71269387,0,20.22300277,21.19138558,0.005069299,31.47552659,62.57742523,8.377380716,31.03618821,1,0,1,0,0,0,9922339.37,2756.20538,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  14:00:00,5,42336,19.88670657,21.7171053,21.14196687,20.51433672,21.20640793,21.46175661,155.5202771,0,21.14196687,0.005276918,32.8531801,0,17.74096852,21.20640793,0.005262663,32.63572291,62.5757579,8.377380716,31.03618821,1,0,1,0,0,0,9922396.858,2756.22135,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  15:00:00,5,42336,20.22101962,21.6999227,21.24818499,20.73460231,21.29647728,21.49819999,122.2426798,0,21.24818499,0.005369917,33.23153328,0,12.90908822,21.29647728,0.005367678,33.11945783,62.5749083,8.377380716,31.03618821,0.5,0,1,0,0,0,9922384.281,2756.217856,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  16:00:00,5,42336,19.99363714,21.6720761,21.19619062,20.59491388,21.25721619,21.46464614,138.3123743,0,21.19619062,0.005380138,33.41352641,0,13.8379649,21.25721619,0.00537944,33.28426528,62.57482926,8.377380716,31.03618821,1,0,1,0,0,0,9922381.521,2756.217089,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  17:00:00,5,42336,19.7047603,21.63356362,21.11805657,20.41140843,21.18229381,21.40792872,162.4924419,0,21.11805657,0.005394532,33.6846792,0,15.36065406,21.18229381,0.005393368,33.54482283,62.57479469,8.377380716,31.03618821,1,0,1,0,0,0,9922382.708,2756.217419,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  18:00:00,5,42336,19.59763829,21.60434115,21.1353648,20.36650155,21.18689197,21.39561656,157.131602,0,21.1353648,0.005395551,33.66795171,0,13.56966359,21.18689197,0.005395555,33.56159642,62.57478834,8.377380716,31.03618821,1,0,1,0,0,0,9922381.588,2756.217108,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  19:00:00,5,101304,19.598458,21.58031684,21.1397042,20.3690811,21.19013014,21.38522349,155.7880721,0,21.1397042,0.005395534,33.65887178,0,12.50840541,21.19013014,0.005395507,33.55461513,62.57478907,8.377380716,31.03618821,1,0,1,0,0,0,9922381.67,2756.217131,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  20:00:00,5.375,134568,19.64941419,21.56092293,21.17588909,20.41265164,21.21703118,21.38897706,141.1523066,0,21.17588909,0.005406143,33.6710565,0,10.46459563,21.21703118,0.005405368,33.58131687,62.53730383,8.377380716,31.03618821,1,0,1,0,0,0,9910021.364,2752.783712,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  21:00:00,5.6,151200,19.752997,21.54976739,21.2486333,20.50081515,21.27775103,21.41375921,116.2741478,0,21.2486333,0.005403222,33.51591189,0,7.549652463,21.27775103,0.005403324,33.45670276,62.51074528,8.377380716,31.03618821,1,0,1,0,0,0,9901492.247,2750.414513,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/15  22:00:00,5.6,134568,19.70034348,21.56003941,20.56103537,20.13068943,21.52697754,21.54350848,0,0,20.56103537,0.005769803,37.33000186,0,0,21.52697754,0.00540305,32.948268,50.1056204,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/15  23:00:00,5.6,101304,19.39300833,21.56773668,19.99806764,19.69553798,21.56832416,21.56803042,0,0,19.99806764,0.006478752,43.34764435,0,0,21.56832416,0.005403048,32.86463906,50.1056204,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/15  24:00:00,5.6,49896,19.01149859,21.56721726,19.4554963,19.23349744,21.5668053,21.56701128,0,0,19.4554963,0.007121217,49.22426813,0,0,21.5668053,0.005403048,32.86769378,50.1056204,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/16  01:00:00,5.6,33264,18.66603704,21.56718777,19.09899482,18.88251593,21.56709395,21.56714086,0,0,19.09899482,0.007683312,54.28104493,0,0,21.56709395,0.005403048,32.8880102,50.1056204,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/16  02:00:00,5.6,25704,18.38585394,21.56717417,18.83311696,18.60948545,21.56714605,21.56716011,0,0,18.83311696,0.008184793,58.76525841,0,0,21.56714605,0.005403048,32.90044388,50.1056204,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/16  03:00:00,5.6,16632,18.13774099,21.56716571,18.59909279,18.36841689,21.56716056,21.56716314,0,0,18.59909279,0.008635988,62.87347415,0,0,21.56716056,0.005403048,32.90041507,50.1056204,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/16  04:00:00,5.6,16632,17.9155065,21.56716083,18.38736392,18.15143521,21.56716183,21.56716133,0,0,18.38736392,0.00904561,66.69090739,0,0,21.56716183,0.005403048,32.90041219,50.1056204,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/16  05:00:00,5.6,16632,17.71602987,21.56715854,18.20159368,17.95881178,21.56716023,21.56715938,0,0,18.20159368,0.009424177,70.29918482,0,0,21.56716023,0.005403048,32.92131267,50.1056204,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/16  06:00:00,5.6,33264,17.53597425,21.5671581,18.03126344,17.78361885,21.56715891,21.5671585,0,0,18.03126344,0.009767435,73.58411521,0,0,21.56715891,0.005403048,32.91295622,50.1056204,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/16  07:00:00,5.6,66528,17.52308489,21.56715901,18.26070814,17.89189651,21.56715868,21.56715884,0,0,18.26070814,0.01001777,74.37649115,0,0,21.56715868,0.005403048,32.92131603,50.1056204,8.377380716,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/16  08:00:00,5.6,84672,18.1400535,21.44913795,20.48042167,19.31023759,20.47970921,20.96442358,293.8420994,0,20.48042167,0.006622326,43.15098554,7.362823877,39.03622678,20.47970921,0.006880543,44.83540853,61.73659108,8.377380716,31.03618821,1,0,1,0,0,0,9638136.513,2677.260143,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/16  09:00:00,5.6,66528,18.84243374,21.38730049,20.72667865,19.78455619,20.78637807,21.08683928,229.5847945,0,20.72667865,0.005775957,37.07613321,0,21.25056147,20.78637807,0.005856366,37.45002239,61.89582493,8.377380716,31.03618821,1,0,1,0,0,0,9695556.851,2693.210236,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/16  10:00:00,5.9125,66528,19.2314086,21.3822765,20.9022627,20.06683565,20.94916933,21.16572291,202.4103322,0,20.9022627,0.005591332,35.52621863,0,14.16680312,20.94916933,0.005594369,35.44296829,62.25990808,8.377380716,31.03618821,1,0,1,0,0,0,9818152.302,2727.264528,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/16  11:00:00,5.0375,42336,19.37592933,21.36115626,20.92742535,20.15167734,20.97522392,21.16819009,201.5651815,0,20.92742535,0.005401885,34.27977839,0,12.46278734,20.97522392,0.005425088,34.32473006,62.32730939,8.377380716,31.03618821,1,0,1,0,0,0,9839704.595,2733.251276,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/16  12:00:00,4.0875,42336,19.49065033,21.34717713,21.02515446,20.2579024,21.05801788,21.2025975,200.0918339,0,21.02515446,0.005114592,32.27728424,0,8.344662418,21.05801788,0.005131417,32.31752404,62.65775108,8.088035537,30.62714116,1,0,1,0,0,0,9949495.188,2763.748663,0,0,2263676.034,2263676.034,628.7988983,628.7988983,1,2645.346244,9523246.478,3306.682805,11904058.1,215.6530003,776350.8013,606.088287,2181917.833,821.7412874,2958268.635,0.701619713,803.1563613,2.689212273,9681.164183,797575.8683
Elowe,E,Lowe, 11/16  13:00:00,4.2125,42336,19.73496251,21.34344253,21.10579047,20.42037649,21.13161335,21.23752794,175.9218433,0,21.10579047,0.004981871,31.29071237,0,5.428798692,21.13161335,0.004989582,31.28918009,62.66438434,11.3291068,33.01515133,1,0,1,0,0,0,9950227.787,2763.952163,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/16  14:00:00,4.775,42336,19.89426159,21.33815844,21.15192962,20.5230956,21.17253148,21.25534496,156.3284965,0,21.15192962,0.004960837,31.07141839,0.059580716,3.952673512,21.17253148,0.004961597,31.03681348,62.60517669,11.3291068,33.01515133,1,0,1,0,0,0,9930823.54,2758.562094,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/16  15:00:00,5,42336,20.12385042,21.33824375,21.22455157,20.67420099,21.23828748,21.28826562,131.8964569,0,21.22455157,0.004879573,30.43050823,0.367347418,2.30679564,21.23828748,0.004890612,30.47323496,62.57917913,11.3291068,33.01515133,1,0,1,0,0,0,9922213.69,2756.170469,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/16  16:00:00,5.375,42336,20.01652034,21.33427766,21.20454791,20.61053412,21.22612056,21.28019911,134.6762847,0,21.20454791,0.004864761,30.37642124,0.157065369,2.64442052,21.22612056,0.004857004,30.28804481,62.54183397,11.3291068,33.01515133,1,0,1,0,0,0,9909880.841,2752.744678,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/16  17:00:00,5.6,42336,19.72044465,21.32038255,21.12144305,20.42094385,21.14997753,21.23518004,157.690827,0,21.12144305,0.004951357,31.07073636,0.000727329,4.432343546,21.14997753,0.004947915,30.99488009,62.51456403,11.3291068,33.01515133,1,0,1,0,0,0,9901358.089,2750.377247,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/16  18:00:00,5.225,42336,19.59023909,21.31050396,21.13505966,20.36264937,21.15410342,21.23230369,156.8175035,0,21.13505966,0.00497011,31.16126687,0.053230232,3.678501059,21.15410342,0.004968487,31.11470809,62.5517832,11.3291068,33.01515133,1,0,1,0,0,0,9913692.151,2753.803375,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/16  19:00:00,5,101304,19.57429916,21.30430659,21.13639979,20.35534948,21.15766154,21.23098407,158.7235754,0,21.13639979,0.00498134,31.22854104,0.012369073,3.44561275,21.15766154,0.004981018,31.18574406,62.57825944,11.3291068,33.01515133,1,0,1,0,0,0,9922217.097,2756.171416,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/16  20:00:00,5,134568,19.60432287,21.30016465,21.16890018,20.38661152,21.18511353,21.24263909,148.1295918,0,21.16890018,0.0050993,31.87796081,0.247086913,2.654321881,21.18511353,0.005082947,31.74469478,62.57751665,11.3291068,33.01515133,1,0,1,0,0,0,9922336.24,2756.204511,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/16  21:00:00,5,151200,19.6804083,21.30070491,21.23330582,20.45685706,21.24243807,21.27157149,127.667043,0,21.23330582,0.005222418,32.50020611,0.678289722,1.504381972,21.24243807,0.005218932,32.46039888,62.5764089,11.3291068,33.01515133,1,0,1,0,0,0,9922333.024,2756.203618,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/16  22:00:00,4.625,134568,19.56136428,21.30305336,20.4039669,19.98266559,21.29170186,21.29737761,0,0,20.4039669,0.005587964,36.59682461,0,0,21.29170186,0.005227435,32.41479374,50.13448993,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/16  23:00:00,4.4,101304,19.16135576,21.30404466,19.71891264,19.4401342,21.30372089,21.30388277,0,0,19.71891264,0.006267656,42.77102844,0,0,21.30372089,0.005227572,32.39173604,50.13448993,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/16  24:00:00,4.4,49896,18.73057686,21.30398047,19.11524821,18.92291254,21.30371612,21.3038483,0,0,19.11524821,0.006875792,48.63330965,0,0,21.30371612,0.005227569,32.37117766,50.13448993,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/17  01:00:00,4.775,33264,18.37265982,21.30397554,18.76325577,18.56795779,21.30388872,21.30393213,0,0,18.76325577,0.007412234,53.51769167,0,0,21.30388872,0.005227569,32.35850326,50.13448993,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/17  02:00:00,4.625,25704,18.06778563,21.30397444,18.48438826,18.27608695,21.30394285,21.30395865,0,0,18.48438826,0.007893554,57.91637445,0,0,21.30394285,0.005227569,32.33784256,50.13448993,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/17  03:00:00,4.4,16632,17.76871853,21.30397474,18.17824814,17.97348334,21.30396291,21.30396883,0,0,18.17824814,0.008320666,62.16668367,0,0,21.30396291,0.005227569,32.32547068,50.13448993,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/17  04:00:00,4.4,16632,17.50178129,21.30397615,17.92588895,17.71383512,21.30397088,21.30397351,0,0,17.92588895,0.008691645,65.89494156,0,0,21.30397088,0.005227569,32.30490228,50.13448993,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/17  05:00:00,4.775,16632,17.28663203,21.30397831,17.73399954,17.51031578,21.30397498,21.30397665,0,0,17.73399954,0.009021671,69.12018824,0,0,21.30397498,0.005227569,32.27200976,50.13448993,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/17  06:00:00,5,33264,17.11728734,21.30398102,17.59939026,17.3583388,21.30397808,21.30397955,0,0,17.59939026,0.009323579,71.88859991,0,0,21.30397808,0.005227569,32.21856683,50.13448993,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/17  07:00:00,5.375,66528,17.15434991,20.87877756,18.00315947,17.57875469,18.838979,19.85887828,20.81122065,13.99524077,18.00315947,0.00709316,53.46064824,0,79.10763697,18.838979,0.007340776,52.5783879,70.10912112,11.3291068,33.01515133,1,0,0,0,0,0,1767180.091,490.8833586,0,0,0,0,0,0,0.3,571.0602918,2055817.051,724.6993994,2608917.838,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/17  08:00:00,5.9125,84672,17.90151863,20.94580274,20.58139223,19.24145543,20.51424735,20.73002504,353.8943536,0,20.58139223,0.005614506,36.14586242,10.90385934,16.26911707,20.51424735,0.005688977,36.79765416,62.94621677,11.3291068,33.01515133,1,0,1,0,0,0,9969896.432,2769.415676,0,0,0,0,0,0,1,2624.052604,9446589.376,3280.169366,11808609.72,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/17  09:00:00,6.475,66528,19.34760883,20.99064557,20.89548966,20.12154924,20.85456516,20.92260536,187.109379,0,20.89548966,0.005515436,34.79297176,4.0054968,5.471848388,20.85456516,0.005494994,34.75131608,62.003456,11.3291068,33.01515133,0.75,0,1,0,0,0,9730030.097,2702.786138,0,0,0,0,0,0,1,2645.346244,9523246.478,3306.682805,11904058.1,0,0,0,0,0,0,0,0,0,0,797575.8683
Elowe,E,Lowe, 11/17  10:00:00,7.7,66528,22.57881548,21.16278293,22.64778812,22.6133018,22.07896323,21.62087308,45.62331061,56.50408056,22.64778812,0.005707247,32.3181975,46.46622711,0,22.07896323,0.005672325,33.24360207,66.35248397,11.3291068,33.01515133,0,0,0.25,0,0,0,5000458.697,1389.016305,0,0,0,0,0,0,0.475,1425.591859,5132130.694,1790.579053,6446084.589,0,0,0,0,0,0,0,0,0,0,452053.1789
Elowe,E,Lowe, 11/17  11:00:00,9.7375,42336,23.0486675,21.31845208,23.00164185,23.02515467,22.43620761,21.87732984,0,30.9769862,23.00164185,0.005868395,32.46855349,52.50183157,0,22.43620761,0.005838273,33.43047537,66.01624251,11.3291068,33.01515133,0,0,0,0,0,0,3303046.01,917.5127805,0,0,0,0,0,0,0.3,891.5401025,3209544.369,1126.941079,4056987.884,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/17  12:00:00,10.9125,42336,22.68749357,21.4169774,22.99774017,22.84261687,22.47579055,21.94638398,21.87906982,0,22.99774017,0.005896302,32.57491973,48.6501896,0,22.47579055,0.005888859,33.58064148,65.6,11.3291068,33.01515133,0,0,0,0,0,0,3492161.427,970.0448407,0,0,0,0,0,0,0.3,956.2656896,3442556.483,1207.519814,4347071.329,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/17  13:00:00,11.1,42336,22.278241,21.50913555,22.99845939,22.63835019,22.51154764,22.01034159,70.3409193,0,22.99845939,0.005919765,32.65578749,45.16027355,0,22.51154764,0.005915882,33.61259237,65.6,11.3291068,33.01515133,0,0,0,0,0,0,3666962.592,1018.60072,0,0,0,0,0,0,0.3,1004.952645,3617829.522,1268.062318,4565024.343,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/17  14:00:00,11.1,42336,22.02040958,21.59511097,23.0024481,22.51142884,22.54748287,22.07129692,101.5844006,0,23.0024481,0.006108098,33.66330508,42.13485424,0,22.54748287,0.00601245,34.06806446,65.6,11.3291068,33.01515133,0,0,0,0,0,0,3782561.567,1050.711546,0,0,0,0,0,0,0.3,1037.279884,3734207.581,1308.232333,4709636.398,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/17  15:00:00,11.1,42336,21.85821037,21.67598403,23.00622243,22.4322164,22.58309051,22.12953727,126.6883388,0,23.00622243,0.006342821,34.93609261,39.45112976,0,22.58309051,0.006313872,35.68181636,65.6,11.3291068,33.01515133,0,0,0,0,0,0,3875110.806,1076.419668,0,0,0,0,0,0,0.3,1063.078291,3827081.847,1340.273611,4824985.001,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/17  16:00:00,10.7875,42336,21.71187103,21.75084407,23.00177519,22.35682311,22.60956242,22.18020324,145.664933,0,23.00177519,0.006389868,35.20207737,36.62600003,0,22.60956242,0.006372824,35.95385144,65.6,11.3291068,33.01515133,0,0,0,0,0,0,3942101.296,1095.028138,0,0,0,0,0,0,0.3,1081.674444,3894027.998,1363.361331,4908100.79,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/17  17:00:00,10.225,42336,21.56720269,21.81971458,22.99949427,22.28334848,22.63235839,22.22603649,160.0314143,0,22.99949427,0.006552783,36.07177325,34.03627261,0,22.63235839,0.006486084,36.51190191,65.6,11.3291068,33.01515133,0,0,0,0,0,0,3994093.672,1109.470465,0,0,0,0,0,0,0.3,1096.20083,3946322.989,1381.391661,4973009.978,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/17  18:00:00,9.625,42336,21.53437838,21.88440933,23.00118238,22.26778038,22.65875962,22.27158447,139.9886545,0,23.00118238,0.006684001,36.76871944,31.87324629,0,22.65875962,0.00667029,37.46357824,65.97275449,11.3291068,33.01515133,0,0,0,0,0,0,3922931.172,1089.703103,0,0,0,0,0,0,0.3,1081.509561,3893434.42,1363.157022,4907365.28,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/17  19:00:00,9.0875,101304,21.54594377,21.94494412,23.00188451,22.27391414,22.68195272,22.31344842,138.188686,0,23.00188451,0.006603974,36.33154588,29.83065242,0,22.68195272,0.006645884,37.2755475,66.50703593,11.3291068,33.01515133,0,0,0,0,0,0,3915878.265,1087.743963,0,0,0,0,0,0,0.3,1078.450882,3882423.175,1359.360036,4893696.13,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/17  20:00:00,8.9,134568,21.58069071,22.00168564,22.99872742,22.28970906,22.70176804,22.35172684,122.0894878,0,22.99872742,0.006608303,36.36212567,27.83186742,0,22.70176804,0.006569925,36.80956333,66.69341317,11.3291068,33.01515133,0,0,0,0,0,0,3857164.215,1071.434504,0,0,0,0,0,0,0.3,1058.751039,3811503.739,1334.900436,4805641.569,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/17  21:00:00,9.2125,151200,21.67152476,22.05460632,22.99839932,22.33496204,22.71852039,22.38656335,86.23410662,0,22.99839932,0.006837981,37.61290583,25.958545,0,22.71852039,0.006760788,37.8288531,66.38278443,11.3291068,33.01515133,0,0,0,0,0,0,3729586.696,1035.996305,0,0,0,0,0,0,0.3,1020.007559,3672027.214,1286.773069,4632383.049,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/17  22:00:00,9.4,134568,21.65602982,22.03869159,22.53165479,22.09384231,22.09489552,22.06679355,0,0,22.53165479,0.007327451,41.43868293,0,0,22.09489552,0.006818675,39.62513241,61.63100761,11.3291068,33.01515133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/17  23:00:00,9.4,101304,21.4144249,22.01785085,22.04072515,21.72757503,22.02055695,22.0192039,0,0,22.04072515,0.008204212,47.74080671,0,0,22.02055695,0.006805148,39.7257349,61.63100761,11.3291068,33.01515133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/17  24:00:00,9.775,49896,21.10581834,22.01843715,21.59199933,21.34890883,22.01891622,22.01867668,0,0,21.59199933,0.009052744,54.0290237,0,0,22.01891622,0.006805603,39.70678636,61.63100761,11.3291068,33.01515133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  01:00:00,9.625,39312,20.83008091,22.01807708,21.31401843,21.07204967,22.01828437,22.01818072,0,0,21.31401843,0.009824445,59.5423563,0,0,22.01828437,0.006805589,39.69290426,61.63100761,11.3291068,33.01515133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  02:00:00,9.4,39312,20.59205803,22.01782698,21.07299111,20.83252457,22.01798333,22.01790515,0,0,21.07299111,0.010527807,64.68083727,0,0,22.01798333,0.006805589,39.69363518,61.63100761,11.3291068,33.01515133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  03:00:00,9.4,16632,20.38141097,22.01764999,20.87305329,20.62723213,22.01777293,22.01771146,0,0,20.87305329,0.011168917,69.39822035,0,0,22.01777293,0.006805589,39.69414418,61.63100761,11.3291068,33.01515133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  04:00:00,9.4,16632,20.18763432,22.01752626,20.68401524,20.43582478,22.01763508,22.01758067,0,0,20.68401524,0.01175401,73.77120994,0,0,22.01763508,0.006805589,39.66892778,61.63100761,11.3291068,33.01515133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  05:00:00,9.4,16632,20.01242694,22.01744049,20.51522147,20.26382421,22.01753189,22.01748619,0,0,20.51522147,0.012284126,77.86030486,0,0,22.01753189,0.006805589,39.67939707,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  06:00:00,9.0875,16632,19.82445125,22.01738064,20.32560557,20.07502841,22.01744979,22.01741522,0,0,20.32560557,0.012746366,81.71353787,0,0,22.01744979,0.006805589,39.69492686,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  07:00:00,7.8375,61992,19.604565,22.01733928,20.06569782,19.83513141,22.01738922,22.01736425,0,0,20.06569782,0.01304149,84.92063035,0,0,22.01738922,0.006805589,39.69507289,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  08:00:00,5.825,61992,21.45615366,22.01731063,21.48154683,21.46885025,22.01735173,22.01733118,0,0,21.48154683,0.013091977,78.47572511,0,0,22.01735173,0.006805589,39.72071415,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  09:00:00,5.375,84672,26.83655462,22.01729146,26.77199962,26.80427712,22.01732633,22.0173089,0,0,26.77199962,0.013133209,57.38220512,0,0,22.01732633,0.006805589,39.7616567,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  10:00:00,6.2875,84672,30.1747625,22.01727923,30.26930683,30.22203467,22.0173067,22.01729297,0,0,30.26930683,0.013215415,46.97523834,0,0,22.0173067,0.006805589,39.77703434,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  11:00:00,8.075,61992,30.40204833,22.01727169,30.63297182,30.51751008,22.01728842,22.01728006,0,0,30.63297182,0.013244107,46.08590872,0,0,22.01728842,0.006805589,39.77707878,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  12:00:00,9.2125,49896,28.87692723,22.01726748,29.02595879,28.95144301,22.01727676,22.01727212,0,0,29.02595879,0.013255735,50.56149489,0,0,22.01727676,0.006805589,39.75155627,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  13:00:00,9.4,49896,27.92140944,22.01726574,27.97415353,27.94778148,22.01727007,22.01726791,0,0,27.97415353,0.013206795,53.51908587,0,0,22.01727007,0.006805589,39.7362424,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  14:00:00,9.775,49896,27.23562538,22.01726572,27.25786043,27.24674291,22.01726722,22.01726647,0,0,27.25786043,0.01312558,55.46831841,0,0,22.01726722,0.006805589,39.73624934,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  15:00:00,10,49896,26.65077539,22.01726694,26.64750097,26.64913818,22.01726666,22.0172668,0,0,26.64750097,0.013027718,57.11003461,0,0,22.01726666,0.006805589,39.76180107,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  16:00:00,9.3125,49896,25.96508373,22.01726903,25.9409077,25.95299571,22.01726758,22.01726831,0,0,25.9409077,0.012916771,59.06968861,0,0,22.01726758,0.006805589,39.77712967,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  17:00:00,7.8375,49896,25.10020771,22.01727175,25.03696805,25.06858788,22.0172695,22.01727063,0,0,25.03696805,0.012781098,61.72865031,0,0,22.0172695,0.006805589,39.80267504,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  18:00:00,6.5125,49896,24.36998348,22.01727491,24.4295096,24.39974654,22.0172721,22.01727351,0,0,24.4295096,0.012754287,63.89954781,0,0,22.0172721,0.006805589,39.81799959,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  19:00:00,5.7875,128520,23.87988649,22.01727839,24.01813118,23.94900884,22.01727518,22.01727679,0,0,24.01813118,0.012839616,65.92307228,0,0,22.01727518,0.006805589,39.81799206,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  20:00:00,5.225,151200,23.50309448,22.01728209,23.8084254,23.65575994,22.0172786,22.01728035,0,0,23.8084254,0.013153236,68.40147083,0,0,22.0172786,0.006805589,39.84353393,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  21:00:00,4.625,151200,23.22173603,22.01728593,23.73134271,23.47653937,22.01728226,22.01728409,0,0,23.73134271,0.013680231,71.43797734,0,0,22.01728226,0.006805589,39.85885499,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  22:00:00,4.0875,151200,22.95306815,22.01728989,23.43678028,23.19492421,22.01728607,22.01728798,0,0,23.43678028,0.01402573,74.51620038,0,0,22.01728607,0.006805589,39.85884572,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  23:00:00,3.525,128520,22.49180313,22.01729395,22.62809293,22.55994803,22.01728965,22.0172918,0,0,22.62809293,0.014155369,78.9719657,0,0,22.01728965,0.006805589,39.85883731,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/18  24:00:00,2.6125,61992,21.87239327,22.01729805,21.84807549,21.86023438,22.01729402,22.01729604,0,0,21.84807549,0.014240515,83.34729057,0,0,22.01729402,0.006805589,39.8843777,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  01:00:00,1.5125,39312,21.25614576,22.0173022,21.28762707,21.27188642,22.01729814,22.01730017,0,0,21.28762707,0.014355383,86.91045878,0,0,22.01729814,0.006805589,39.87414763,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
