Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 11/19  02:00:00,1.475,39312,20.73894269,22.01730638,20.78589423,20.76241846,22.01730229,22.01730434,0,0,20.78589423,0.014508863,90.53024101,0,0,22.01730229,0.006805589,39.8588063,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  03:00:00,2.0125,16632,20.31030092,22.01731058,20.39971652,20.35500872,22.01730647,22.01730852,0,0,20.39971652,0.014607008,93.26360486,0,0,22.01730647,0.006805589,39.83324652,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  04:00:00,1.8875,16632,19.91734371,22.01731479,20.03500774,19.97617573,22.01731067,22.01731273,0,0,20.03500774,0.014670083,95.69478924,0,0,22.01731067,0.006805589,39.79235529,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  05:00:00,2.0125,16632,19.52606896,22.01731901,19.65981709,19.59294302,22.01731488,22.01731694,0,0,19.65981709,0.014693867,98.06463353,0,0,22.01731488,0.006805589,39.77701457,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  06:00:00,2.8875,16632,19.18387137,22.01732322,19.34981517,19.26684327,22.01731909,22.01732116,0,0,19.34981517,0.014667488,99.79573989,0,0,22.01731909,0.006805589,39.77700474,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  07:00:00,3.3,61992,18.92558559,22.01732744,19.11910295,19.02234427,22.01732331,22.01732537,0,0,19.11910295,0.0144742,100,0,0,22.01732331,0.006805589,39.80254423,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  08:00:00,4.3625,61992,20.74444114,22.01733167,20.50506556,20.62475335,22.01732677,22.01732922,0,0,20.50506556,0.014270385,90.9008629,0,0,22.01732677,0.006805589,39.84341698,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  09:00:00,6.0625,84672,26.03380866,22.01733592,26.13761727,26.08571296,22.0173307,22.01733331,0,0,26.13761727,0.014199062,64.45890615,0,0,22.0173307,0.006805589,39.8587378,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  10:00:00,7.3875,84672,29.51792934,22.01734016,29.60866764,29.56329849,22.01733469,22.01733742,0,0,29.60866764,0.01416571,52.41478645,0,0,22.01733469,0.006805589,39.90982909,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  11:00:00,8.4875,61992,29.87002362,22.01734438,30.04255678,29.9562902,22.01733883,22.0173416,0,0,30.04255678,0.01412293,50.99894697,0,0,22.01733883,0.006805589,39.96602956,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  12:00:00,9.2125,49896,28.42388681,22.01734862,28.59524255,28.50956468,22.01734332,22.01734597,0,0,28.59524255,0.014055938,55.21685159,0,0,22.01734332,0.006805589,39.98134937,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  13:00:00,9.775,49896,27.52633004,22.01735286,27.58630616,27.5563181,22.01734828,22.01735057,0,0,27.58630616,0.013925417,58.01174905,0,0,22.01734828,0.006805589,39.98133716,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  14:00:00,10.375,49896,26.92168131,22.01735711,26.96403657,26.94285894,22.01735278,22.01735495,0,0,26.96403657,0.013775497,59.53066819,0,0,22.01735278,0.006805589,39.98132612,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  15:00:00,10.6,49896,26.37608791,22.01736136,26.40146887,26.38877839,22.01735712,22.01735924,0,0,26.40146887,0.013618497,60.84847715,0,0,22.01735712,0.006805589,39.98131623,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  16:00:00,9.85,49896,25.74300791,22.0173656,25.74809304,25.74555047,22.0173614,22.0173635,0,0,25.74809304,0.013444788,62.49716813,0,0,22.0173614,0.006805589,40.00685503,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  17:00:00,8.4,49896,24.90145869,22.01736985,24.86280237,24.88213053,22.01736566,22.01736776,0,0,24.86280237,0.013250504,64.97052243,0,0,22.01736566,0.006805589,40.02217597,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  18:00:00,7.8,49896,24.25135585,22.0173741,24.35351437,24.30243511,22.01736991,22.017372,0,0,24.35351437,0.013156285,66.50984906,0,0,22.01736991,0.006805589,40.02216433,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  19:00:00,7.425,128520,23.85812677,22.01737834,24.06870712,23.96341695,22.01737416,22.01737625,0,0,24.06870712,0.013183484,67.79193987,0,0,22.01737416,0.006805589,40.02215502,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  20:00:00,6.2,151200,23.52032464,22.01738259,23.90917398,23.71474931,22.01737841,22.0173805,0,0,23.90917398,0.013461292,69.81393779,0,0,22.01737841,0.006805589,39.99659357,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  21:00:00,5.225,151200,23.24857555,22.01738682,23.81935696,23.53396626,22.01738265,22.01738473,0,0,23.81935696,0.013979241,72.75631304,0,0,22.01738265,0.006805589,39.95570305,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  22:00:00,5,151200,23.01173341,22.01739105,23.55575958,23.2837465,22.01738689,22.01738897,0,0,23.55575958,0.01432801,75.64746784,0,0,22.01738689,0.006805589,39.91481198,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  23:00:00,4.3125,128520,22.5843938,22.0173953,22.83893661,22.7116652,22.01739048,22.01739289,0,0,22.83893661,0.014451909,79.59126442,0,0,22.01739048,0.006805589,39.87392267,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/19  24:00:00,5.275,61992,22.07276488,22.01739953,22.0894394,22.08110214,22.01739488,22.01739721,0,0,22.0894394,0.01451728,83.52143062,0,0,22.01739488,0.006805589,39.80748126,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/20  01:00:00,5.0375,33264,21.62843574,22.01740378,21.76205795,21.69524684,22.01739945,22.01740162,0,0,21.76205795,0.014660649,85.8544291,0,0,22.01739945,0.006805589,39.72570851,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/20  02:00:00,3.7125,25704,21.14946014,22.01740803,21.26491105,21.2071856,22.01740382,22.01740592,0,0,21.26491105,0.014876851,89.65629315,0,0,22.01740382,0.006805589,39.6694879,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/20  03:00:00,4.3625,16632,20.74894113,22.01741226,20.8869191,20.81793012,22.0174081,22.01741018,0,0,20.8869191,0.015047188,92.6882454,0,0,22.0174081,0.006805589,39.6285958,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/20  04:00:00,5.6875,16632,20.47773998,22.01741649,20.69418472,20.58596235,22.01741236,22.01741443,0,0,20.69418472,0.015196889,94.60719862,0,0,22.01741236,0.006805589,39.58770603,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/20  05:00:00,6.7875,16632,20.26251811,22.01742073,20.5527652,20.40764165,22.0174166,22.01741866,0,0,20.5527652,0.015326759,96.13164544,0,0,22.0174166,0.006805589,39.54681455,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/20  06:00:00,8.575,33264,20.15337382,22.0174249,20.52888601,20.34112992,22.01742082,22.01742286,0,0,20.52888601,0.015440694,96.87076136,0,0,22.01742082,0.006805589,39.50592424,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/20  07:00:00,9.0875,66528,20.23702531,22.01742917,20.9523263,20.59467581,22.01742504,22.01742711,0,0,20.9523263,0.015457897,94.50663423,0,0,22.01742504,0.006805589,39.51613403,61.63100761,11.3291068,33.01515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/20  08:00:00,8.9,84672,21.38429628,22.08907631,22.85180903,22.11805265,22.42623312,22.25765472,155.3044566,10.50055814,22.85180903,0.006998453,38.79405315,28.37009318,4.842380572,22.42623312,0.008196769,46.63955181,66.59959265,11.3291068,33.01515133,0,0,0,0,0,0,4575132.416,1270.870115,0,0,0,0,0,0,0.37,1259.113792,4532809.651,1583.540608,5700746.187,0,0,0,0,0,0,0,0,0,0,382948.6411
Elowe,E,Lowe, 11/20  09:00:00,9.2125,66528,23.20830402,22.15470993,23.00698431,23.10764417,22.75993791,22.45732392,0,75.86232517,23.00698431,0.00444119,24.38271738,23.21711587,0,22.75993791,0.004960224,27.61818303,66.38278443,11.3291068,33.01515133,0,0,0,0,0,0,3132987.508,870.2743079,0,0,0,0,0,0,0.3,854.7429635,3077074.669,1081.080656,3891890.363,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/20  10:00:00,10.15,66528,23.12222278,22.19830253,23.00086839,23.06154559,22.77115319,22.48472786,1.497842405,44.98040685,23.00086839,0.003890415,21.4002993,21.40620157,0,22.77115319,0.003965636,22.11706694,65.6745509,11.3291068,33.01515133,0,0,0,0,0,0,3245150.086,901.4305795,0,0,0,0,0,0,0.3,884.818806,3185347.702,1118.556482,4026803.337,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/20  11:00:00,11.2875,42336,24.24807197,22.23931494,22.99867128,23.62337163,22.7828074,22.51106117,0,170.5434999,22.99867128,0.003892851,21.42480056,19.95270613,0,22.7828074,0.00387055,21.58324462,65.6,11.3291068,33.01515133,0,0,0,0,0,0,2787318.78,774.2552167,0,0,0,0,0,0,0.3,762.8731918,2746343.49,966.4087457,3479071.484,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/20  12:00:00,12.0125,42336,24.01308187,22.27812582,22.99819104,23.50563646,22.79793246,22.53802914,0,144.6327536,22.99819104,0.004132749,22.73701865,18.75640654,0,22.79793246,0.004031575,22.4546224,65.6,7.22,29.4,0,0,0,0,0,0,2882112.604,800.5868346,0,0,74076.96625,74076.96625,20.57693507,20.57693507,0.3,787.2829206,2834218.514,996.9087477,3588871.492,464.9536762,1673833.234,95.65781036,344368.1173,1523.566947,5484841.008,2.276814497,1608.76864,3.033151352,10919.34487,336878.9492
Elowe,E,Lowe, 11/20  13:00:00,12.2,42336,23.86226261,22.31410367,23.00119096,23.43172679,22.80882875,22.56146621,0,119.5851003,23.00119096,0.004352411,23.96375773,17.56367291,0,22.80882875,0.004330632,24.1241765,65.6,7.22,29.4,0,0,0,0,0,0,2974175.69,826.159914,0,0,136402.2174,136402.2174,37.88950484,37.88950484,0.3,812.9425874,2926593.315,1028.942804,3704194.096,464.9536762,1673833.234,71.79788311,258472.3792,1523.566947,5484841.008,2.276814497,1576.850235,2.9142256,10491.21216,336878.9492
Elowe,E,Lowe, 11/20  14:00:00,12.2,42336,23.56323003,22.34883571,22.9998432,23.28153661,22.82280355,22.58581963,0,75.66358698,22.9998432,0.004429594,24.43817861,16.5531346,0,22.82280355,0.004388644,24.47483486,65.6,7.22,29.4,0,0,0,0,0,0,3132519.647,870.1443464,0,0,136402.3095,136402.3095,37.88953042,37.88953042,0.3,856.7610962,3084339.946,1083.601002,3900963.606,464.9536762,1673833.234,71.79791153,258472.4815,1523.566947,5484841.008,2.276814497,1576.850235,2.954427081,10635.93749,336878.9492
Elowe,E,Lowe, 11/20  15:00:00,11.5125,42336,23.32163821,22.38028416,23.0001078,23.160873,22.83098232,22.60563324,0,40.48250083,23.0001078,0.004498406,24.84966447,15.52097969,0,22.83098232,0.004502198,25.12655095,65.6,7.276232424,30.62714116,0,0,0,0,0,0,3259655.408,905.4598354,0,0,11220.55484,11220.55484,3.116820789,3.116820789,0.3,891.9434245,3210996.328,1127.44446,4058800.057,116.2384191,418458.3086,12.01800415,43264.81494,380.8917367,1371210.252,0.569203624,394.2125588,0.734889795,2645.603261,336878.9492
Elowe,E,Lowe, 11/20  16:00:00,10.0375,42336,22.80854427,22.41120733,23.00363846,22.90609137,22.84580874,22.62850803,17.17903464,1.590246058,23.00363846,0.003945143,21.84256767,14.74947937,0,22.84580874,0.004213226,23.54169044,65.79258982,7.294976566,31.03618821,0,0,0,0,0,0,3457682.641,960.4674004,0,0,0,0,0,0,0.3,951.0455918,3423764.13,1201.022253,4323680.11,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/20  17:00:00,8.7125,42336,22.30516216,22.43962854,22.99893657,22.65204936,22.8514259,22.64552722,60.55045136,0,22.99893657,0.003416625,18.97830047,13.70011382,0,22.8514259,0.003448092,19.32373117,66.87979042,7.294976566,31.03618821,0,0,0,0,0,0,3615916.711,1004.421309,0,0,0,0,0,0,0.3,998.9058766,3596061.156,1260.545133,4537962.477,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/20  18:00:00,6.925,42336,22.01096284,22.46618229,23.00410578,22.50753431,22.8621712,22.66417674,78.32670384,0,23.00410578,0.003349371,18.63867823,13.01320848,0,22.8621712,0.003405524,19.11321375,68.65658683,7.294976566,31.03618821,0,0,0,0,0,0,3680713.405,1022.42039,0,0,0,0,0,0,0.3,1025.235417,3690847.502,1293.267783,4655764.021,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/20  19:00:00,5.0375,101304,21.79767615,22.49183972,23.00775157,22.40271386,22.87308909,22.6824644,116.1229293,0,23.00775157,0.003137376,17.49685049,12.40663516,0,22.87308909,0.003186857,17.91693024,70.53278443,7.294976566,31.03618821,0,0,0,0,0,0,3816792.559,1060.220155,0,0,0,0,0,0,0.3,1059.069118,3812648.823,1335.294524,4807060.286,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/20  20:00:00,3.4,134568,21.63297526,22.51611174,23.00326934,22.3181223,22.8799741,22.69804292,136.9589276,0,23.00326934,0.003106448,17.35444709,11.61432797,0,22.8799741,0.003091515,17.40082393,72.16047904,7.238744141,29.80904705,0,0,0,0,0,0,3890149.048,1080.596958,0,0,1882165.749,1882165.749,522.8238193,522.8238193,0.3,1078.909222,3884073.198,1359.928501,4895742.605,348.7152572,1255374.926,536.7529194,1932310.51,1142.67521,4113630.756,1.707610873,1182.637676,1.208153293,4349.351854,336878.9492
Elowe,E,Lowe, 11/20  21:00:00,2.425,151200,21.53884361,22.53778321,23.00337039,22.271107,22.88404078,22.710912,136.7174129,0,23.00337039,0.003145056,17.59794727,10.90750224,0,22.88404078,0.003143934,17.71929627,73.12964072,7.22,29.4,0,0,0,0,0,0,3889550.254,1080.430626,0,0,2463828.421,2463828.421,684.3967837,684.3967837,0.3,1071.79527,3858462.971,1351.097014,4863949.249,464.9536762,1673833.234,718.2005314,2585521.913,1523.566947,5484841.008,2.276814497,1576.850235,1.48413386,5342.881897,336878.9492
Elowe,E,Lowe, 11/20  22:00:00,2.2,134568,21.29819119,22.53222555,21.957763,21.62797709,22.56751047,22.54986801,0,0,21.957763,0.003551593,21.20688624,0,0,22.56751047,0.00314683,18.09343554,68.52342941,8.375864151,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/20  23:00:00,1.8875,101304,20.76282523,22.52279469,21.06934115,20.91608319,22.52212732,22.522461,0,0,21.06934115,0.004320388,27.22876283,0,0,22.52212732,0.003146815,18.16604512,68.52342941,8.375864151,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/20  24:00:00,1.0125,49896,20.13262493,22.52316141,20.2351909,20.18390791,22.52353683,22.52334912,0,0,20.2351909,0.004992008,33.12144591,0,0,22.52353683,0.003146816,18.18984875,68.52342941,8.375864151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/21  01:00:00,0.225,33264,19.52262257,22.52300939,19.59975498,19.56118877,22.52314226,22.52307582,0,0,19.59975498,0.005548103,38.28465622,0,0,22.52314226,0.003146816,18.20872121,68.52342941,8.375864151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/21  02:00:00,-0.375,25704,18.97059575,22.52290528,19.05112267,19.01085921,22.52301959,22.52296243,0,0,19.05112267,0.006014475,42.92674769,0,0,22.52301959,0.003146816,18.21577066,68.52342941,8.375864151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/21  03:00:00,-0.9125,16632,18.44232827,22.52283256,18.52146713,18.4818977,22.52291862,22.52287559,0,0,18.52146713,0.006407327,47.26856095,0,0,22.52291862,0.003146816,18.22740574,68.52342941,8.375864151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/21  04:00:00,-1.475,16632,17.93537541,22.52278214,18.0176357,17.97650556,22.52284438,22.52281326,0,0,18.0176357,0.006734112,51.26672407,0,0,22.52284438,0.003146816,18.23440154,68.52342941,8.375864151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/21  05:00:00,-2.3875,16632,17.42696071,22.52274759,17.50568336,17.46632204,22.52279142,22.52276951,0,0,17.50568336,0.007000928,55.05667169,0,0,22.52279142,0.003146816,18.24598373,68.52342941,8.375864151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/21  06:00:00,-2.8,33264,16.9476496,22.52272431,17.02938886,16.98851923,22.52275453,22.52273942,0,0,17.02938886,0.007208733,58.42489431,0,0,22.52275453,0.003146816,18.25293842,68.52342941,8.375864151,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/21  07:00:00,-3.1125,66528,16.81388439,21.93654877,18.00626704,17.41007571,19.24254071,20.58954474,131.6654033,14.42499912,18.00626704,0.005687825,43.46809134,0,125.5339748,19.24254071,0.005732695,40.62271851,78.35585602,7.22,29.4,1,0,0,0,0,0,2208694.67,613.5262973,0,0,1222681.203,1222681.203,339.6336676,339.6336676,0.3078125,648.8913171,2336008.742,822.6539311,2961554.152,466.3407032,1678826.531,379.0517909,1364586.447,1529.404338,5505855.617,2.279353719,1582.687794,1.06348419,3828.543084,339979.3736
Elowe,E,Lowe, 11/21  08:00:00,-2.9875,84672,18.49095587,21.9162549,20.94127822,19.71611704,20.9668219,21.4415384,349.3195656,0,20.94127822,0.005016705,32.00792508,7.386587211,40.48091264,20.9668219,0.005070748,32.31157543,64.27914829,7.22,29.4,1,0,1,0,0,0,10361649.95,2878.236096,0,0,8450257.443,8450257.443,2347.293734,2347.293734,1,2630.213988,9468770.356,3287.810826,11836118.97,840.2226695,3024801.61,2342.728762,8433823.543,3183.112007,11459203.23,2.780834609,3205.117257,8.725462622,31411.66544,797575.8683
Elowe,E,Lowe, 11/21  09:00:00,-2.425,66528,21.71514442,22.10124666,22.60862022,22.16188232,22.29393822,22.19759244,135.4603949,13.97663501,22.60862022,0.00452042,26.10441842,20.17344184,3.478322495,22.29393822,0.004614564,27.14712106,73.77443866,7.22,29.4,0,0,0.25,0,0,0,5421498.216,1505.971727,0,0,3788774.132,3788774.132,1052.437259,1052.437259,0.475,1576.98948,5677162.128,1978.778224,7123601.605,571.8348321,2058605.396,1116.733306,4020239.903,1999.077264,7196678.152,2.417366528,2083.699886,3.495456421,12583.64312,452053.1789
Elowe,E,Lowe, 11/21  10:00:00,-2.2,66528,23.09622959,22.20044423,23.00151885,23.04887422,22.76888324,22.48466374,0.145252632,36.08239605,23.00151885,0.004010532,22.60283467,21.383318,0,22.76888324,0.004146741,23.69710994,77.72694611,7.22,29.4,0,0,0,0,0,0,3273187.081,909.2186335,0,0,2159852.469,2159852.469,599.9590193,599.9590193,0.3,898.291582,3233849.695,1135.347354,4087250.475,464.9536762,1673833.234,633.6846896,2281264.882,1523.566947,5484841.008,2.276814497,1576.850235,1.136115043,4090.014157,336878.9492
Elowe,E,Lowe, 11/21  11:00:00,-1.8875,42336,23.05243076,22.23963171,22.99951954,23.02597515,22.7857934,22.51271256,18.16892861,14.74136965,22.99951954,0.003634185,20.49160165,20.08361489,0,22.7857934,0.003733765,21.32423001,77.41631737,7.22,29.4,0,0,0,0,0,0,3411824.848,947.7291245,0,0,2181159.91,2181159.91,605.8777527,605.8777527,0.3,929.1231002,3344843.161,1173.728967,4225424.281,464.9536762,1673833.234,639.4283039,2301941.894,1523.566947,5484841.008,2.276814497,1576.850235,1.15785303,4168.270909,336878.9492
Elowe,E,Lowe, 11/21  12:00:00,-1.0125,42336,22.10071183,22.27802241,23.00028959,22.55050071,22.79657533,22.53729887,139.3937027,0,23.00028959,0.003342264,18.846353,18.72269899,0,22.79657533,0.003421859,19.53240534,76.54655689,7.22,29.4,0,0,0,0,0,0,3899651.326,1083.23648,0,0,2235061.85,2235061.85,620.8505138,620.8505138,0.3,1060.330274,3817188.986,1336.858217,4812689.58,464.9536762,1673833.234,654.2256471,2355212.33,1523.566947,5484841.008,2.276814497,1576.850235,1.208189481,4349.482132,336878.9492
Elowe,E,Lowe, 11/21  13:00:00,-0.225,42336,21.72992702,22.31458736,22.99986298,22.364895,22.80976467,22.56217601,181.0208386,0,22.99986298,0.003106206,17.52233914,17.5702852,0,22.80976467,0.003168765,18.08051781,75.76377246,7.22,29.4,0,0,0,0,0,0,4047961.806,1124.433835,0,0,2285088.821,2285088.821,634.7468946,634.7468946,0.3,1106.156099,3982161.956,1393.746149,5017486.137,464.9536762,1673833.234,668.2493847,2405697.785,1523.566947,5484841.008,2.276814497,1576.850235,1.257748201,4527.893522,336878.9492
Elowe,E,Lowe, 11/21  14:00:00,0,42336,21.5868325,22.34855809,23.00133328,22.29408289,22.82193678,22.58524743,202.1286498,0,23.00133328,0.002927768,16.51901933,16.5594006,0,22.82193678,0.002974722,16.96609383,75.54011976,7.22,29.4,0,0,0,0,0,0,4123322.736,1145.367427,0,0,2300555.742,2300555.742,639.0432618,639.0432618,0.3,1131.692475,4074092.91,1425.429014,5131544.452,464.9536762,1673833.234,672.7115305,2421761.51,1523.566947,5484841.008,2.276814497,1576.850235,1.274285133,4587.426477,336878.9492
Elowe,E,Lowe, 11/21  15:00:00,0,42336,21.44040672,22.38097738,23.00322789,22.2218173,22.83447027,22.60772382,229.8701303,0,23.00322789,0.002794185,15.75696571,15.61144074,0,22.83447027,0.002829261,16.1178406,75.54011976,7.22,29.4,0,0,0,0,0,0,4222953.653,1173.042681,0,0,2303335.461,2303335.461,639.8154059,639.8154059,0.3,1159.055948,4172601.413,1459.365854,5253717.075,464.9536762,1673833.234,673.4784951,2424522.582,1523.566947,5484841.008,2.276814497,1576.850235,1.27269583,4581.704989,336878.9492
Elowe,E,Lowe, 11/21  16:00:00,0.375,42336,21.21949256,22.41096955,23.00062386,22.11005821,22.84241376,22.62669166,264.5168247,0,23.00062386,0.00271146,15.2890985,14.60360997,0,22.84241376,0.002730715,15.5454588,75.16736527,7.22,29.4,0,0,0,0,0,0,4346366.521,1207.324034,0,0,2327713.592,2327713.592,646.5871088,646.5871088,0.3,1188.860671,4279898.414,1496.317534,5386743.123,464.9536762,1673833.234,680.0828967,2448298.428,1523.566947,5484841.008,2.276814497,1576.850235,1.297397615,4670.631415,336878.9492
Elowe,E,Lowe, 11/21  17:00:00,0.225,42336,20.94761892,22.43939513,23.00192069,21.97476981,22.85327711,22.64633612,304.6586448,0,23.00192069,0.002697169,15.19805952,13.84339647,0,22.85327711,0.002693717,15.31595487,75.31646707,7.22,29.4,0,0,0,0,0,0,4491011.438,1247.503177,0,0,2321042.151,2321042.151,644.7339307,644.7339307,0.3,1237.696317,4455706.742,1556.837266,5604614.157,464.9536762,1673833.234,678.5639725,2442830.301,1523.566947,5484841.008,2.276814497,1576.850235,1.285562121,4628.023636,336878.9492
Elowe,E,Lowe, 11/21  18:00:00,0,42336,20.85890371,22.46579053,22.99632077,21.92761224,22.85855397,22.66217225,293.4784057,0,22.99632077,0.002717207,15.31956926,12.86953183,0,22.85855397,0.002708914,15.40096807,75.54011976,7.22,29.4,0,0,0,0,0,0,4448836.164,1235.787823,0,0,2309458.403,2309458.403,641.5162229,641.5162229,0.3,1222.780021,4402008.075,1538.356694,5538084.097,464.9536762,1673833.234,675.1881563,2430677.363,1523.566947,5484841.008,2.276814497,1576.850235,1.285059538,4626.214337,336878.9492
Elowe,E,Lowe, 11/21  19:00:00,0,101304,20.86216003,22.49056244,23.00404066,21.93310035,22.86855983,22.67956113,292.6936712,0,23.00404066,0.002749311,15.49837705,12.24892513,0,22.86855983,0.002740495,15.57616386,75.54011976,7.22,29.4,0,0,0,0,0,0,4448896.41,1235.804558,0,0,2311535.343,2311535.343,642.0931509,642.0931509,0.3,1222.293997,4400258.39,1537.754451,5535916.022,464.9536762,1673833.234,675.7507132,2432702.567,1523.566947,5484841.008,2.276814497,1576.850235,1.294600131,4660.560472,336878.9492
Elowe,E,Lowe, 11/21  20:00:00,0.375,134568,20.89086158,22.5150877,23.00504141,21.9479515,22.87927082,22.69717926,276.8993352,0,23.00504141,0.002802471,15.80575719,11.63202759,0,22.87927082,0.002785506,15.83060631,75.16736527,7.22,29.4,0,0,0,0,0,0,4392513.818,1220.142727,0,0,2338154.005,2338154.005,649.4872237,649.4872237,0.3,1202.570218,4329252.786,1513.31142,5447921.111,464.9536762,1673833.234,682.9772832,2458718.22,1523.566947,5484841.008,2.276814497,1576.850235,1.307770593,4707.974137,336878.9492
Elowe,E,Lowe, 11/21  21:00:00,0.225,151200,20.93240124,22.53712704,23.00031272,21.96635698,22.88288052,22.71000378,249.4368875,0,23.00031272,0.002839757,16.02570042,10.89282869,0,22.88288052,0.002829781,16.08363749,75.31646707,7.22,29.4,0,0,0,0,0,0,4292302.486,1192.306246,0,0,2330222.43,2330222.43,647.2840084,647.2840084,0.3,1183.655887,4261161.193,1489.866665,5363519.992,464.9536762,1673833.234,681.1235036,2452044.613,1523.566947,5484841.008,2.276814497,1576.850235,1.289712685,4642.965666,336878.9492
Elowe,E,Lowe, 11/21  22:00:00,0,134568,20.61605606,22.53129535,21.44430077,21.03017841,22.60567486,22.5684851,0,0,21.44430077,0.003152438,19.54835267,0,0,22.60567486,0.002841509,16.40322692,70.23387878,8.315126438,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/21  23:00:00,0,101304,19.94695069,22.52420474,20.24731937,20.09713503,22.53690543,22.53055509,0,0,20.24731937,0.003647441,24.31391356,0,0,22.53690543,0.002841638,16.46001307,70.23387878,8.315126438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/21  24:00:00,0,49896,19.277861,22.52331764,19.38615062,19.33200581,22.5239657,22.52364167,0,0,19.38615062,0.004289272,30.10309071,0,0,22.5239657,0.002841644,16.47298804,70.23387878,8.315126438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/22  01:00:00,0,33264,18.70148736,22.52321469,18.80717107,18.75432922,22.5235951,22.52340489,0,0,18.80717107,0.004803162,34.91190745,0,0,22.5235951,0.002841644,16.47335793,70.23387878,8.315126438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/22  02:00:00,-0.375,25704,18.18940279,22.52310868,18.3065213,18.24796204,22.523297,22.52320284,0,0,18.3065213,0.005252289,39.36252321,0,0,22.523297,0.002841644,16.47365621,70.23387878,8.315126438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/22  03:00:00,-0.9125,16632,17.70407397,22.52303534,17.82252487,17.76329942,22.52314976,22.52309255,0,0,17.82252487,0.005643244,43.54185301,0,0,22.52314976,0.002841644,16.46339302,70.23387878,8.315126438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/22  04:00:00,-1.1,16632,17.26752042,22.52298448,17.40146529,17.33449285,22.52305731,22.5230209,0,0,17.40146529,0.005982071,47.35308338,0,0,22.52305731,0.002841644,16.45723913,70.23387878,8.315126438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/22  05:00:00,-1.1,16632,16.87189794,22.52294964,17.02843286,16.9501654,22.52299748,22.52297356,0,0,17.02843286,0.006277725,50.82340303,0,0,22.52299748,0.002841644,16.44688798,70.23387878,8.315126438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/22  06:00:00,-1.1,33264,16.51014387,22.52292621,16.68642887,16.59828637,22.52295792,22.52294207,0,0,16.68642887,0.006530981,54.02482931,0,0,22.52295792,0.002841644,16.45109184,70.23387878,8.315126438,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/22  07:00:00,-0.7875,66528,16.54770893,21.94682694,17.99370957,17.27070925,19.20476696,20.57579695,156.5019542,7.225335802,17.99370957,0.00522511,39.89071656,0.582428147,127.9234534,19.20476696,0.0052517,37.24018669,76.32290419,7.22,29.4,1,0,0,0,0,0,2337053.828,649.1816189,0,0,1407052.608,1407052.608,390.8479467,390.8479467,0.311666667,651.027644,2343699.519,825.787576,2972835.273,469.4760844,1690113.904,428.8295452,1543786.363,1542.831908,5554194.87,2.28421567,1596.11575,1.358323498,4889.964594,344557.2311
Elowe,E,Lowe, 11/22  08:00:00,-0.6,84672,17.67280176,21.91991516,20.69817117,19.18548646,20.80228429,21.36109972,382.6964485,0,20.69817117,0.004684235,30.23127437,4.988181542,56.98031599,20.80228429,0.004721835,30.28946157,63.69819178,7.22,29.4,1,0,1,0,0,0,10176132.15,2826.703376,0,0,8470956.921,8470956.921,2353.043589,2353.043589,1,2629.38309,9465779.123,3286.780962,11832411.46,842.765233,3033954.839,2351.84602,8466645.673,3194.611253,11500600.51,2.783860639,3219.735514,9.151881372,32946.77294,797575.8683
Elowe,E,Lowe, 11/22  09:00:00,-0.225,66528,18.98523257,21.87589987,20.78094251,19.88308754,20.88581294,21.38085641,236.2199867,0,20.78094251,0.004360522,28.00063125,0,41.17682437,20.88581294,0.004401038,28.07908971,62.13361387,7.22,29.4,1,0,1,0,0,0,9770427.314,2714.007587,0,0,8528090.673,8528090.673,2368.914076,2368.914076,1,2645.346244,9523246.478,3306.682805,11904058.1,856.3146984,3082732.914,2398.582141,8634895.708,3254.89684,11717628.62,2.80083204,3306.650335,9.607264041,34586.15055,797575.8683
Elowe,E,Lowe, 11/22  10:00:00,0.375,66528,19.07441012,21.82452533,20.8279923,19.95120121,20.95065113,21.38758823,234.5913281,0,20.8279923,0.003931869,25.17395641,0,36.41111457,20.95065113,0.003961714,25.17269184,62.2930711,7.22,29.4,1,0,1,0,0,0,9823831.096,2728.841971,0,0,8677277.285,8677277.285,2410.354801,2410.354801,1,2645.346244,9523246.478,3306.682805,11904058.1,867.7677472,3123963.89,2440.965564,8787476.029,3308.733311,11911439.92,2.812873092,3361.753305,9.961179403,35860.24585,797575.8683
Elowe,E,Lowe, 11/22  11:00:00,0.6,42336,19.449681,21.77875882,20.97112551,20.21040326,21.06661323,21.42268602,214.3806783,0,20.97112551,0.003617151,22.9729662,0,27.75024021,21.06661323,0.003639805,22.98095182,62.55574853,7.22,29.4,1,0,1,0,0,0,9910387.314,2752.885365,0,0,8808720.74,8808720.74,2446.866872,2446.866872,1,2645.346244,9523246.478,3306.682805,11904058.1,877.4877135,3158955.769,2477.20043,8917921.546,3354.688143,12076877.32,2.823013363,3407.472197,10.18959496,36682.54185,797575.8683
Elowe,E,Lowe, 11/22  12:00:00,0.9125,42336,19.35798221,21.73297012,20.97688347,20.16743284,21.07178717,21.40237864,226.2640888,0,20.97688347,0.00339212,21.52422885,0,25.23713473,21.07178717,0.003409575,21.50858163,62.71343897,7.22,29.4,1,0,1,0,0,0,9961318.078,2767.032799,0,0,8841459.829,8841459.829,2455.961063,2455.961063,1,2645.346244,9523246.478,3306.682805,11904058.1,880.0106236,3168038.245,2486.636252,8951890.508,3366.646876,12119928.75,2.82563749,3419.901122,10.29816207,37073.38345,797575.8683
Elowe,E,Lowe, 11/22  13:00:00,0.7875,42336,19.57459356,21.6969146,21.05518321,20.31488838,21.13145213,21.41418337,207.0559498,0,21.05518321,0.003248745,20.50454695,0,20.37760616,21.13145213,0.003257949,20.46635161,62.76128994,7.22,29.4,1,0,1,0,0,0,9976517.23,2771.254786,0,0,8888388.907,8888388.907,2468.996919,2468.996919,1,2645.346244,9523246.478,3306.682805,11904058.1,883.4856427,3180548.314,2499.641579,8998709.684,3383.127222,12179258,2.829249718,3436.341259,10.42484655,37529.44758,797575.8683
Elowe,E,Lowe, 11/22  14:00:00,0.6,42336,19.46792925,21.65723675,21.02463177,20.24628051,21.10622428,21.38173052,215.6312296,0,21.02463177,0.003187676,20.15875357,0,19.96713568,21.10622428,0.003190863,20.07787821,62.75029782,7.22,29.4,1,0,1,0,0,0,9972583.446,2770.162068,0,0,8857736.281,8857736.281,2460.4823,2460.4823,1,2645.346244,9523246.478,3306.682805,11904058.1,881.3132599,3172727.736,2491.514845,8969453.441,3372.828105,12142181.18,2.826990773,3426.531384,10.42671168,37536.16205,797575.8683
Elowe,E,Lowe, 11/22  15:00:00,0.6,42336,19.36350767,21.61250257,20.97659339,20.17005053,21.05788455,21.33519356,227.5035725,0,20.97659339,0.003177563,20.14187553,0,20.11628012,21.05788455,0.00317716,20.03889519,62.71777508,7.22,29.4,1,0,1,0,0,0,9961958.968,2767.210824,0,0,8806016.917,8806016.917,2446.11581,2446.11581,1,2645.346244,9523246.478,3306.682805,11904058.1,877.4775972,3158919.35,2477.169132,8917808.874,3354.646729,12076728.22,2.823001276,3408.325106,10.39543499,37423.56595,797575.8683
Elowe,E,Lowe, 11/22  16:00:00,0.6,42336,19.12283049,21.55828174,20.8473283,19.9850794,20.9418111,21.25004642,240.9188796,0,20.8473283,0.003193248,20.39486929,0,23.56729396,20.9418111,0.00319193,20.26827308,62.41076901,7.22,29.4,1,0,1,0,0,0,9858841.838,2738.567177,0,0,8683687.046,8683687.046,2412.135291,2412.135291,1,2645.346244,9523246.478,3306.682805,11904058.1,868.5777428,3126879.874,2444.007627,8798427.456,3312.585369,11925307.33,2.813711882,3367.209673,10.19719841,36709.91427,797575.8683
Elowe,E,Lowe, 11/22  17:00:00,-0.15,42336,18.845747,21.48770149,20.66144178,19.75359439,20.77690801,21.13230475,251.8441803,0,20.66144178,0.003222956,20.80718692,0,27.68162188,20.77690801,0.003211758,20.5882618,61.75791085,7.22,29.4,1,0,1,0,0,0,9635456.047,2676.515569,0,0,8418529.654,8418529.654,2338.48046,2338.48046,1,2645.346244,9523246.478,3306.682805,11904058.1,848.6680002,3055204.801,2370.192265,8532692.154,3218.860265,11587896.96,2.792824563,3273.038207,9.719142006,34988.91122,797575.8683
Elowe,E,Lowe, 11/22  18:00:00,-0.6,42336,18.73713287,21.42898292,20.66609753,19.7016152,20.74097617,21.08497955,246.852123,0,20.66609753,0.003271316,21.1034926,0,26.39168269,20.74097617,0.003257864,20.92036401,61.71942849,7.22,29.4,1,0,1,0,0,0,9623707.852,2673.252181,0,0,8327478.205,8327478.205,2313.18839,2313.18839,1,2645.346244,9523246.478,3306.682805,11904058.1,841.6452146,3029922.772,2344.323147,8439563.33,3185.968362,11469486.1,2.785403698,3239.377269,9.564492333,34432.1724,797575.8683
Elowe,E,Lowe, 11/22  19:00:00,-0.6,101304,18.7268066,21.38404056,20.66436442,19.69558551,20.74244135,21.06324096,246.93802,0,20.66436442,0.003317908,21.40475469,0,24.06140203,20.74244135,0.003307115,21.23310614,61.71481202,7.22,29.4,1,0,1,0,0,0,9622311.103,2672.864195,0,0,8334968.715,8334968.715,2315.269088,2315.269088,1,2645.346244,9523246.478,3306.682805,11904058.1,842.2162814,3031978.613,2346.422023,8447119.283,3188.638305,11479097.9,2.786008795,3242.046996,9.566205791,34438.34085,797575.8683
Elowe,E,Lowe, 11/22  20:00:00,-0.6,134568,18.74217942,21.34189634,20.69207261,19.71712601,20.75312136,21.04750885,238.1001172,0,20.69207261,0.003367395,21.67139362,0,21.45522833,20.75312136,0.003353135,21.49908001,61.71384575,7.22,29.4,1,0,1,0,0,0,9622196.3,2672.832306,0,0,8339107.59,8339107.59,2316.418775,2316.418775,1,2645.346244,9523246.478,3306.682805,11904058.1,842.4847021,3032944.927,2347.409689,8450674.881,3189.894391,11483619.81,2.786292806,3243.109142,9.552208189,34387.94948,797575.8683
Elowe,E,Lowe, 11/22  21:00:00,-0.6,151200,18.82316603,21.32109522,20.84091305,19.83203954,20.88481992,21.10295757,230.3145666,0,20.84091305,0.00345694,22.04685346,0,14.25295282,20.88481992,0.003447685,21.92868258,62.26651413,7.22,29.4,1,0,1,0,0,0,9814861.374,2726.350382,0,0,8530979.43,8530979.43,2369.716508,2369.716508,1,2645.346244,9523246.478,3306.682805,11904058.1,856.67754,3084039.144,2399.810192,8639316.692,3256.487732,11723355.84,2.801250545,3308.689876,9.849031725,35456.51421,797575.8683
Elowe,E,Lowe, 11/22  22:00:00,-0.9125,134568,18.58737447,21.34448371,19.34040356,18.96388901,21.29491209,21.3196979,0,0,19.34040356,0.003828712,26.81503968,0,0,21.29491209,0.003489368,21.63574722,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/22  23:00:00,-1.1,101304,17.9732719,21.35702593,18.34060828,18.15694009,21.35576367,21.3563948,0,0,18.34060828,0.00441627,32.84950156,0,0,21.35576367,0.003490286,21.5520873,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/22  24:00:00,-1.1,49896,17.37704211,21.35625094,17.55332605,17.46518408,21.35544471,21.35584782,0,0,17.55332605,0.004907123,38.26546509,0,0,21.35544471,0.003490264,21.52494003,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  01:00:00,-1.1,39312,16.85124447,21.35620108,17.0222481,16.93674629,21.35597963,21.35609035,0,0,17.0222481,0.005315318,42.76942674,0,0,21.35597963,0.003490265,21.4940599,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  02:00:00,-1.475,39312,16.39224315,21.3561765,16.57338295,16.48281305,21.35610825,21.35614237,0,0,16.57338295,0.005663618,46.84417982,0,0,21.35610825,0.003490265,21.4856606,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  03:00:00,-1.7,16632,15.96407943,21.35616033,16.15282128,16.05845035,21.35614528,21.3561528,0,0,16.15282128,0.00595804,50.52660453,0,0,21.35614528,0.003490265,21.4581785,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  04:00:00,-1.325,16632,15.60323496,21.35614996,15.82341987,15.71332742,21.35615068,21.35615032,0,0,15.82341987,0.00620551,53.68051019,0,0,21.35615068,0.003490265,21.44171143,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  05:00:00,-0.7875,16632,15.30363194,21.3561439,15.56995528,15.43679361,21.35614776,21.35614583,0,0,15.56995528,0.006426592,56.40939009,0,0,21.35614776,0.003490265,21.41428239,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  06:00:00,-0.225,16632,15.04702252,21.35614075,15.36729214,15.20715733,21.35614399,21.35614237,0,0,15.36729214,0.006629998,58.89156723,0,0,21.35614399,0.003490265,21.39782753,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  07:00:00,-0.375,61992,14.81433523,21.35613968,15.12414379,14.96923951,21.35614143,21.35614055,0,0,15.12414379,0.006774368,61.03004291,0,0,21.35614143,0.003490265,21.37039755,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  08:00:00,-0.9125,61992,15.26858664,21.35614007,15.48076744,15.37467704,21.35614045,21.35614026,0,0,15.48076744,0.006815284,59.97996548,0,0,21.35614045,0.003490265,21.35393892,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  09:00:00,-1.1,84672,16.93388793,21.35614151,17.61868159,17.27628476,21.35614073,21.35614112,0,0,17.61868159,0.006831774,52.43840241,0,0,21.35614073,0.003490265,21.34022237,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  10:00:00,-2.475,84672,16.99976259,21.35614374,17.28024087,17.14000173,21.35614184,21.35614279,0,0,17.28024087,0.006814893,53.44543844,0,0,21.35614184,0.003490265,21.34570712,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  11:00:00,-3.675,61992,18.32232022,21.35614651,18.34749761,18.33490891,21.35614394,21.35614522,0,0,18.34749761,0.006739554,49.41205337,0,0,21.35614394,0.003490265,21.34021784,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  12:00:00,-4.2125,49896,18.12627379,21.35614966,18.11896721,18.1226205,21.35614674,21.3561482,0,0,18.11896721,0.006655153,49.48065308,0,0,21.35614674,0.003490265,21.33198432,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  13:00:00,-4.775,49896,17.10623313,21.3561531,17.05036061,17.07829687,21.35614952,21.35615131,0,0,17.05036061,0.006570673,52.27450372,0,0,21.35614952,0.003490265,21.33198058,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  14:00:00,-5.375,49896,16.36937353,21.35615672,16.18423079,16.27680216,21.35615315,21.35615494,0,0,16.18423079,0.006438556,54.15951861,0,0,21.35615315,0.003490265,21.34569214,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  15:00:00,-5.9125,49896,16.10055223,21.35616046,15.89543612,15.99799417,21.35615682,21.35615864,0,0,15.89543612,0.006289437,53.92313389,0,0,21.35615682,0.003490265,21.3539177,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  16:00:00,-6.1,49896,15.46035381,21.35616436,15.30324971,15.38180176,21.3561606,21.35616248,0,0,15.30324971,0.00613705,54.73731408,0,0,21.3561606,0.003490265,21.38134642,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  17:00:00,-6.475,49896,14.62392413,21.3561683,14.46099999,14.54246206,21.35616446,21.35616638,0,0,14.46099999,0.005981149,56.41766973,0,0,21.35616446,0.003490265,21.41151718,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  18:00:00,-7.0125,49896,13.98765231,21.3561723,14.00355975,13.99560603,21.3561684,21.35617035,0,0,14.00355975,0.005853711,56.9083549,0,0,21.3561684,0.003490265,21.41974147,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  19:00:00,-7.575,128520,13.55986099,21.35617633,13.66422237,13.61204168,21.35617238,21.35617436,0,0,13.66422237,0.005755353,57.20851282,0,0,21.35617238,0.003490265,21.41973646,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  20:00:00,-7.8,151200,13.25048376,21.35618036,13.60735242,13.42891809,21.3561764,21.35617838,0,0,13.60735242,0.005716296,57.03526797,0,0,21.3561764,0.003490265,21.41973145,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  21:00:00,-8.1125,151200,13.04862661,21.35618443,13.62905704,13.33884183,21.35618044,21.35618243,0,0,13.62905704,0.00574034,57.22866739,0,0,21.35618044,0.003490265,21.43344297,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  22:00:00,-8.3,151200,12.82312354,21.3561885,13.32256336,13.07284345,21.3561845,21.3561865,0,0,13.32256336,0.005724013,58.24171363,0,0,21.3561845,0.003490265,21.44166724,50.02736236,11.11063665,32.84066604,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/23  23:00:00,-8.3,128520,12.45066616,20.49903468,12.97559211,12.71312913,16.99393069,18.74648268,40.21953692,0.339490084,12.97559211,0.004973864,51.84041302,0,176.6729423,16.99393069,0.00444826,37.12978345,73.30318383,8.351725067,31.41933307,1,0,0,0,0,0,404941.4831,112.4837453,0,0,47743.69288,47743.69288,13.26213691,13.26213691,0.225,296.4764769,1067315.317,374.1087069,1346791.345,34.12396462,122846.2726,53.20100481,191523.6173,114.9878341,413956.2028,0.156645195,146.6743951,0.229030053,824.5081894,252659.2119
Elowe,E,Lowe, 11/23  24:00:00,-8.9875,61992,12.0300663,19.84977446,12.88294523,12.45650576,16.2430273,18.04640088,82.59409025,1.259169954,12.88294523,0.004092272,42.98646852,0,166.5536822,16.2430273,0.004264357,36.09388224,81.97237349,7.446380075,31.00612305,1,0,0,0,0,0,580325.3321,161.2014811,0,0,19111.76729,19111.76729,5.308824247,5.308824247,0.225,150.1246389,540448.7,192.2422775,692072.1991,17.8828337,64378.20132,6.555521177,23599.87624,58.59872872,210955.4234,0.087569788,61.52083606,0.023563941,84.83018864,252659.2119
Elowe,E,Lowe, 11/24  01:00:00,-9.4,33264,11.73025809,19.45864448,12.85243706,12.29134758,16.10927796,17.78396122,110.0515224,2.281072838,12.85243706,0.003501679,36.906037,0,165.329466,16.10927796,0.003607796,30.8974032,81.84152527,7.434973064,30.97264958,1,0,0,0,0,0,662015.1739,183.8931039,0,0,14380.37548,14380.37548,3.994548745,3.994548745,0.225,174.224627,627208.6571,222.9725744,802701.2679,19.37306984,69743.05143,6.070690321,21854.48515,63.48195611,228535.042,0.094867271,65.79146115,0.020648581,74.33489178,252659.2119
Elowe,E,Lowe, 11/24  02:00:00,-9.775,25704,11.54022788,18.76605475,12.80784009,12.17403398,15.93770465,17.3518797,111.6135614,0,12.80784009,0.003013469,31.88605633,0,159.0573896,15.93770465,0.003101166,26.90427922,81.90554903,7.393945679,31.03668931,1,0,0,0,0,0,764178.8014,212.2718893,0,0,0,0,0,0,0.225,203.6315508,733073.5829,260.6032716,938171.7777,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 11/24  03:00:00,-9.3125,16632,11.35178648,18.59577356,13.00848974,12.18013811,14.96579138,16.78078247,179.7566888,3.08972026,13.00848974,0.002657975,27.76761672,0,182.4383686,14.96579138,0.002724295,25.08408476,82.0208706,7.330243449,30.96805353,1,0,0,0,0,0,1149540.235,319.3167318,0,0,8763.239743,8763.239743,2.434233262,2.434233262,0.3,307.2443379,1106079.616,392.6163919,1413419.011,19.37306984,69743.05143,4.454298083,16035.4731,63.48195611,228535.042,0.094867271,65.70950504,0.019240125,69.26444981,336878.9492
Elowe,E,Lowe, 11/24  04:00:00,-9.2125,16632,11.24411188,18.23966913,12.80397646,12.02404417,15.40006824,16.81986868,140.3009242,3.93520917,12.80397646,0.002430784,25.77724832,0,119.4890639,15.40006824,0.002474537,22.18826877,81.69208562,7.370803586,30.99902028,1,0,0,0,0,0,935205.2649,259.7792403,0,0,6636.179508,6636.179508,1.843383197,1.843383197,0.225,250.1093234,900393.5644,319.3475203,1149651.073,10.56712901,38041.66442,2.069909024,7451.672487,34.62652152,124655.4775,0.051745784,35.83800327,0.011467343,41.28243318,252659.2119
Elowe,E,Lowe, 11/24  05:00:00,-10.15,16632,11.09612309,17.93015956,12.77451846,11.93532078,15.22904537,16.57960247,157.5382812,5.683675605,12.77451846,0.002234067,23.75699909,0,112.4255564,15.22904537,0.002268759,20.59200893,81.59384557,7.363408174,30.99900877,1,0,0,0,0,0,1032405.17,286.7792139,0,0,2784.95401,2784.95401,0.773598336,0.773598336,0.225,277.5151406,999054.5062,353.9714904,1274297.365,10.56712901,38041.66442,1.988968426,7160.286332,34.62652152,124655.4775,0.051745784,35.8376334,0.009863483,35.50853832,252659.2119
Elowe,E,Lowe, 11/24  06:00:00,-10.9125,33264,10.9698172,17.66021982,12.7460507,11.85793395,15.14924605,16.40473294,202.791802,7.152579663,12.7460507,0.002060382,21.94788881,0,112.9292828,15.14924605,0.002089171,19.06198502,81.48651462,7.344672181,31.03619096,1,0,0.25,0,0,0,1191388.746,330.9413182,0,0,0,0,0,0,0.225,321.6177377,1157823.856,409.6595883,1474774.518,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 11/24  07:00:00,-11.475,66528,12.3206495,17.72100368,17.14723459,14.73394204,17.59655382,17.65877875,889.3342376,0,17.14723459,0.001923334,15.5162623,20.04025746,5.934440029,17.59655382,0.001934996,15.11616093,80.37648997,7.294107416,29.98525195,1,0,0.25,0,0,0,4586065.563,1273.907101,0,0,172835.4333,172835.4333,48.00984258,48.00984258,0.251923077,1243.132694,4475277.697,1557.687711,5607675.76,298.6433228,1075115.962,69.18695103,249073.0237,978.5987696,3522955.571,1.462415465,1012.82308,0.225872552,813.141189,270378.3241
Elowe,E,Lowe, 11/24  08:00:00,-12.0125,84672,15.04300767,18.17974521,19.79554275,17.41927521,19.58228902,18.88101711,698.8434852,0,19.79554275,0.001842611,12.55162286,69.34849407,11.63365965,19.58228902,0.001855638,12.81621202,64.07406587,7.22,29.4,1,0,1,0,0,0,10268195.41,2852.276503,0,0,6436813.824,6436813.824,1788.00384,1788.00384,1,2642.109382,9511593.774,3302.636727,11889492.22,689.4200594,2481912.214,1792.997433,6454790.758,2496.230617,8986430.222,2.607194902,2534.710985,4.566786349,16440.43086,797575.8683
Elowe,E,Lowe, 11/24  09:00:00,-11.8875,66528,19.72254377,18.43563481,20.92743374,20.32498875,20.40941287,19.42252384,209.2433735,0,20.92743374,0.001768451,11.22811409,115.2300764,0,20.40941287,0.00177903,11.66185088,62.19538024,7.22,29.4,1,0,1,0,0,0,9782491.7,2717.358806,0,0,7146711.527,7146711.527,1985.197646,1985.197646,1,2645.346244,9523246.478,3306.682805,11904058.1,747.9543185,2692635.546,2008.136999,7229293.197,2756.091318,9921928.744,2.681787005,2798.118721,5.713911057,20570.0798,797575.8683
