Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 11/24  10:00:00,-11.0125,66528,22.32598984,18.87939338,22.98796517,22.65697751,21.27630578,20.07784958,102.6362993,10.68456392,22.98796517,0.00162458,9.091197367,149.4347822,0,21.27630578,0.001660192,10.31466176,81.55994812,7.22,29.4,0,0,0,0,0,0,3714117.521,1031.699311,0,0,1204245.588,1204245.588,334.5126635,334.5126635,0.3,1175.408924,4231472.128,1479.610268,5326596.964,464.9536762,1673833.234,399.8054751,1439299.71,1523.566947,5484841.008,2.276814497,1602.972349,0.482950966,1738.623476,336878.9492
Elowe,E,Lowe, 11/24  11:00:00,-9.85,42336,22.10218812,19.16443734,23.00429569,22.55324191,21.49129689,20.32786712,164.1577347,0,23.00429569,0.001514039,8.470675367,139.4928075,0,21.49129689,0.001539234,9.442563004,82.2,7.22,29.4,0,0,0,0,0,0,3978943.592,1105.262109,0,0,1334499.937,1334499.937,370.694427,370.694427,0.3,1088.524321,3918687.557,1371.837213,4938613.966,464.9536762,1673833.234,404.0465763,1454567.675,1523.566947,5484841.008,2.276814497,1576.850235,0.429884956,1547.585843,336878.9492
Elowe,E,Lowe, 11/24  12:00:00,-9.0875,42336,20.8326375,19.4231505,23.00386487,21.91825118,21.61308511,20.5181178,383.7951027,0,23.00386487,0.001446642,8.092684544,128.2598154,0,21.61308511,0.001463812,8.911940357,82.2,7.22,29.4,0,0,0,0,0,0,4769051.38,1324.736494,0,0,1413833.185,1413833.185,392.7314402,392.7314402,0.3,1308.211909,4709562.874,1644.172062,5919019.423,464.9536762,1673833.234,426.2635523,1534548.788,1523.566947,5484841.008,2.276814497,1576.850235,0.473977178,1706.317842,336878.9492
Elowe,E,Lowe, 11/24  13:00:00,-8.525,42336,20.40372155,19.66116684,23.00424672,21.70398414,21.72322967,20.69219826,453.7706383,0,23.00424672,0.001403707,7.849844304,118.1867651,0,21.72322967,0.001413461,8.544935812,82.2,7.22,29.4,0,0,0,0,0,0,5020853.743,1394.681595,0,0,1477486.114,1477486.114,410.4128094,410.4128094,0.3,1380.118274,4968425.785,1733.189599,6239482.555,464.9536762,1673833.234,443.9229603,1598122.657,1523.566947,5484841.008,2.276814497,1576.850235,0.509398111,1833.833201,336878.9492
Elowe,E,Lowe, 11/24  14:00:00,-7.9875,42336,20.24611636,19.88108023,23.00212444,21.6241204,21.82181463,20.85144743,486.4857409,0,23.00212444,0.001373929,7.684663089,108.8681432,0,21.82181463,0.001383396,8.313319542,82.2,7.22,29.4,0,0,0,0,0,0,5137717.915,1427.143865,0,0,1537705.672,1537705.672,427.1404644,427.1404644,0.3,1412.916446,5086499.207,1773.78042,6385609.513,464.9536762,1673833.234,460.6827816,1658458.014,1523.566947,5484841.008,2.276814497,1576.850235,0.535925107,1929.330387,336878.9492
Elowe,E,Lowe, 11/24  15:00:00,-8.1125,42336,20.12777861,20.08302866,22.99632508,21.56205184,21.90987911,20.99645388,510.5992082,0,22.99632508,0.001337061,7.481517863,100.3547857,0,21.90987911,0.001348133,8.058426525,82.2,7.22,29.4,0,0,0,0,0,0,5222488.187,1450.691163,0,0,1554685.775,1554685.775,431.8571598,431.8571598,0.3,1436.425053,5171130.192,1802.871132,6490336.074,464.9536762,1673833.234,465.690696,1676486.506,1523.566947,5484841.008,2.276814497,1576.850235,0.521021901,1875.678844,336878.9492
Elowe,E,Lowe, 11/24  16:00:00,-8.9875,42336,19.93382586,20.26944269,22.99663366,21.46522976,21.99061843,21.13003056,549.3118203,0,22.99663366,0.001326047,7.419889079,92.61689268,0,21.99061843,0.001324738,7.879870337,82.2,7.22,29.4,0.5,0,0,0,0,0,5361678.202,1489.355056,0,0,1524255.34,1524255.34,423.4042611,423.4042611,0.3,1474.557295,5308406.262,1850.053942,6660194.191,464.9536762,1673833.234,457.4140593,1646690.613,1523.566947,5484841.008,2.276814497,1576.850235,0.475337691,1711.215688,336878.9492
Elowe,E,Lowe, 11/24  17:00:00,-10.15,42336,19.66934663,20.44258903,22.99955591,21.33445127,22.06829941,21.25544422,601.4503825,0,22.99955591,0.001364671,7.639068558,85.78252134,0,22.06829941,0.001350158,7.997805153,82.2,7.22,29.4,1,0,0,0,0,0,5550250.101,1541.736139,0,0,1476154.154,1476154.154,410.0428204,410.0428204,0.3,1526.873894,5496746.02,1914.784341,6893223.628,464.9536762,1673833.234,444.0871722,1598713.82,1523.566947,5484841.008,2.276814497,1576.850235,0.409342538,1473.633138,336878.9492
Elowe,E,Lowe, 11/24  18:00:00,-10.9125,42336,19.61931018,20.60331415,23.00240732,21.31085875,22.14021354,21.37176385,588.4258507,0,23.00240732,0.001395813,7.814633802,79.58129625,0,22.14021354,0.001388165,8.189655781,82.2,7.22,29.4,1,0,0,0,0,0,5504528.061,1529.035573,0,0,1450675.321,1450675.321,402.9653669,402.9653669,0.3,1515.543233,5455955.638,1900.765242,6842754.872,464.9536762,1673833.234,436.8303994,1572589.438,1523.566947,5484841.008,2.276814497,1576.850235,0.365156082,1314.561897,336878.9492
Elowe,E,Lowe, 11/24  19:00:00,-11.1,101304,19.65089867,20.75206572,23.00202614,21.32646241,22.20342064,21.47774318,580.9432824,0,23.00202614,0.001416406,7.934908112,73.7018038,0,22.20342064,0.001411049,8.297673205,82.2,7.22,29.4,1,0,0,0,0,0,5477500.427,1521.527896,0,0,1457222.561,1457222.561,404.7840447,404.7840447,0.3,1507.698538,5427714.739,1891.059257,6807813.327,464.9536762,1673833.234,438.5191572,1578668.966,1523.566947,5484841.008,2.276814497,1576.850235,0.356312776,1282.725995,336878.9492
Elowe,E,Lowe, 11/24  20:00:00,-11.475,134568,19.69516975,20.88953463,23.00256225,21.348866,22.26099284,21.57526373,561.7077673,0,23.00256225,0.00147345,8.251301568,68.32603806,0,22.26099284,0.001451631,8.503582414,82.2,7.22,29.4,1,0,0,0,0,0,5408539.985,1502.372218,0,0,1450887.818,1450887.818,403.0243939,403.0243939,0.3,1488.722712,5359401.762,1867.580944,6723291.398,464.9536762,1673833.234,436.9328377,1572958.216,1523.566947,5484841.008,2.276814497,1576.850235,0.337450965,1214.823473,336878.9492
Elowe,E,Lowe, 11/24  21:00:00,-11.325,151200,19.78329574,21.01742141,22.99819785,21.3907468,22.31248335,21.66495238,520.8433358,0,22.99819785,0.001533512,8.585840683,63.28444369,0,22.31248335,0.001517889,8.859666134,82.2,7.22,29.4,1,0,0,0,0,0,5260308.789,1461.196886,0,0,1474915.174,1474915.174,409.6986596,409.6986596,0.3,1448.067059,5213041.411,1817.276833,6542196.598,464.9536762,1673833.234,443.2802701,1595808.972,1523.566947,5484841.008,2.276814497,1576.850235,0.343985037,1238.346135,336878.9492
Elowe,E,Lowe, 11/24  22:00:00,-10.7875,134568,19.17875513,20.97317729,19.93252234,19.55563873,21.15870729,21.06594229,0,0,19.93252234,0.001829112,12.39491796,0,0,21.15870729,0.001537297,9.623371109,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/24  23:00:00,-10.6,101304,17.99559554,20.92982579,18.15212004,18.07385779,20.96729265,20.94855922,0,0,18.15212004,0.002134549,16.10812669,0,0,20.96729265,0.001537293,9.726097707,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/24  24:00:00,-10.225,49896,16.98307987,20.9284593,16.8927411,16.93791048,20.93196704,20.93021317,0,0,16.8927411,0.002591516,21.09662049,0,0,20.93196704,0.001537293,9.731063934,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  01:00:00,-9.3125,39312,16.18517751,20.92757652,16.11506521,16.15012136,20.92814498,20.92786075,0,0,16.11506521,0.002973121,25.36761709,0,0,20.92814498,0.001537293,9.719664427,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  02:00:00,-7.8375,39312,15.58354873,20.92693653,15.56602283,15.57478578,20.92723387,20.9270852,0,0,15.56602283,0.003290306,29.00810196,0,0,20.92723387,0.001537293,9.704031348,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  03:00:00,-6.5125,16632,15.10432265,20.92648745,15.14506039,15.12469152,20.92670963,20.92659854,0,0,15.14506039,0.003562719,32.20919614,0,0,20.92670963,0.001537293,9.690655175,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  04:00:00,-5.0375,16632,14.7206495,20.9261742,14.81904418,14.76984684,20.92634811,20.92626116,0,0,14.81904418,0.003799162,35.00098764,0,0,20.92634811,0.001537293,9.674692175,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  05:00:00,-3.4,16632,14.43508002,20.925956,14.60603107,14.52055555,20.92609398,20.92602499,0,0,14.60603107,0.004016798,37.45106767,0,0,20.92609398,0.001537293,9.661153922,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  06:00:00,-2.1125,16632,14.20370058,20.92580228,14.45021775,14.32695916,20.92591465,20.92585847,0,0,14.45021775,0.004221464,39.70338625,0,0,20.92591465,0.001537293,9.651304246,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  07:00:00,-1.7,61992,14.00046917,20.92569511,14.2559641,14.12821664,20.92579641,20.92574576,0,0,14.2559641,0.004376201,41.65329685,0,0,20.92579641,0.001537293,9.647640983,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  08:00:00,-1.325,61992,14.49235426,20.92562025,14.69133585,14.59184506,20.92571189,20.92566607,0,0,14.69133585,0.004445754,41.17607177,0,0,20.92571189,0.001537293,9.653913517,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  09:00:00,-1.1,84672,17.04135309,20.92556633,17.519917,17.28063504,20.92564091,20.92560362,0,0,17.519917,0.004525945,35.06124164,0,0,20.92564091,0.001537293,9.663912202,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  10:00:00,-0.4125,84672,19.95260453,20.92553001,20.15958153,20.05609303,20.9255843,20.92555715,0,0,20.15958153,0.004645018,30.4825946,0,0,20.9255843,0.001537293,9.667679368,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  11:00:00,0.375,61992,19.35934146,20.9255055,19.5396505,19.44949598,20.92554993,20.92552771,0,0,19.5396505,0.004720208,32.19074059,0,0,20.92554993,0.001537293,9.667699923,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  12:00:00,1.2875,49896,18.99410655,20.92548927,19.05870047,19.02640351,20.92551506,20.92550216,0,0,19.05870047,0.004808853,33.77299578,0,0,20.92551506,0.001537293,9.66772055,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  13:00:00,1.7,49896,18.9036405,20.92547903,18.95776684,18.93070367,20.92549455,20.92548679,0,0,18.95776684,0.004878545,34.47473787,0,0,20.92549455,0.001537293,9.667732742,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  14:00:00,1.7,49896,18.58342213,20.92547234,18.6372333,18.61032771,20.9254819,20.92547712,0,0,18.6372333,0.004936397,35.58810914,0,0,20.9254819,0.001537293,9.667740255,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  15:00:00,1.7,49896,18.27710108,20.92546904,18.30146526,18.28928317,20.92547442,20.92547173,0,0,18.30146526,0.004986925,36.73718139,0,0,20.92547442,0.001537293,9.673967594,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  16:00:00,1.325,49896,17.73295604,20.9254678,17.75831982,17.74563793,20.92547043,20.92546911,0,0,17.75831982,0.00502278,38.30180553,0,0,20.92547043,0.001537293,9.677703545,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  17:00:00,0.7875,49896,16.99205259,20.92546807,16.98965546,16.99085403,20.92546878,20.92546842,0,0,16.98965546,0.005032492,40.31295875,0,0,20.92546878,0.001537293,9.683927342,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  18:00:00,0.225,49896,16.45711688,20.92546943,16.64515138,16.55113413,20.92546879,20.92546911,0,0,16.64515138,0.005074822,41.58767096,0,0,20.92546879,0.001537293,9.693883828,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  19:00:00,0,128520,16.14843067,20.92547156,16.44888283,16.29865675,20.92546996,20.92547076,0,0,16.44888283,0.005160369,42.82989104,0,0,20.92546996,0.001537293,9.697616942,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  20:00:00,-0.375,151200,15.95876941,20.92547425,16.56770278,16.2632361,20.92547196,20.92547311,0,0,16.56770278,0.005345054,44.04216778,0,0,20.92547196,0.001537293,9.703838607,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  21:00:00,-0.9125,151200,15.8707472,20.92547729,16.64845666,16.25960193,20.92547454,20.92547592,0,0,16.64845666,0.005632369,46.19892352,0,0,20.92547454,0.001537293,9.713793382,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  22:00:00,-1.7875,151200,15.71708925,20.92548063,16.41450035,16.0657948,20.92547752,20.92547908,0,0,16.41450035,0.005841464,48.66945945,0,0,20.92547752,0.001537293,9.723748154,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  23:00:00,-2.8875,128520,15.32007233,20.92548419,15.71060011,15.51533622,20.92548031,20.92548225,0,0,15.71060011,0.005932254,51.74965491,0,0,20.92548031,0.001537293,9.733702993,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/25  24:00:00,-3.9875,61992,14.73892936,20.92548787,14.80855719,14.77374328,20.92548394,20.9254859,0,0,14.80855719,0.00598125,55.30591251,0,0,20.92548394,0.001537293,9.737434602,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  01:00:00,-4.775,39312,14.18646781,20.92549166,14.3435168,14.26499231,20.92548785,20.92548976,0,0,14.3435168,0.006037413,57.55628454,0,0,20.92548785,0.001537293,9.743655114,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  02:00:00,-5.6875,39312,13.69596042,20.92549552,13.85322193,13.77459118,20.92549171,20.92549361,0,0,13.85322193,0.006097568,60.0255411,0,0,20.92549171,0.001537293,9.747386506,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  03:00:00,-6.475,16632,13.19828368,20.92549943,13.34353152,13.2709076,20.92549558,20.92549751,0,0,13.34353152,0.006116924,62.24492552,0,0,20.92549558,0.001537293,9.747384219,75.7408519,7.945285858,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  04:00:00,-6.325,16632,12.75941872,20.92550338,12.97208245,12.86575059,19.3296265,20.12756494,9.14895189,0.761872432,12.97208245,0.005831747,60.8279882,0,35.72967444,19.3296265,0.002295449,18.32753039,77.11746374,7.80211939,30.927109,1,0,0,0,0,0,144260.2117,40.07228104,0,0,50906.21773,50906.21773,14.14061603,14.14061603,0.075,53.50187064,192606.7343,68.31004797,245916.1727,30.99691175,111588.8823,21.72930325,78225.4917,101.5711298,365656.0672,0.151787633,105.123349,0.049768631,179.167073,84219.73729
Elowe,E,Lowe, 11/26  05:00:00,-7.475,16632,12.37636164,19.39928018,12.91368629,12.64502397,16.47778332,17.93853175,35.67583769,0,12.91368629,0.004499029,47.20018408,0,194.8801381,16.47778332,0.004584069,38.37291725,82.1046777,7.428118166,31.03618821,1,0,0,0,0,0,255844.2649,71.06785136,0,0,0,0,0,0,0.225,68.60008846,246960.3184,88.14447176,317320.0983,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 11/26  06:00:00,-7.6125,16632,12.06640359,19.27450472,13.00323915,12.53482137,15.25379738,17.26415105,82.41270169,1.236799435,13.00323915,0.003860043,40.30382752,0,209.240514,15.25379738,0.003972542,35.87826991,82.11787974,7.438169361,30.9680137,1,0,0,0,0,0,638909.6241,177.4748956,0,0,20010.09291,20010.09291,5.558359142,5.558359142,0.3,164.9147012,593692.9244,211.5128417,761446.2301,19.37306984,69743.05143,6.769381331,24369.77279,63.48195611,228535.042,0.094867271,65.70209313,0.025494276,91.77939471,336878.9492
Elowe,E,Lowe, 11/26  07:00:00,-7.2,61992,11.91069581,18.86983233,12.89568972,12.40319277,15.73281319,17.30132276,75.19052559,1.811792415,12.89568972,0.003436834,36.20807337,0,136.8711505,15.73281319,0.003524683,30.93585416,81.95747745,7.413730433,30.96181602,1,0,0,0,0,0,578030.443,160.5640119,0,0,18306.71722,18306.71722,5.085199227,5.085199227,0.225,151.0739883,543866.3578,193.5759425,696873.393,21.13425801,76083.32884,6.971103303,25095.97189,69.25304303,249310.9549,0.103491568,71.67501068,0.03059579,110.1448443,252659.2119
Elowe,E,Lowe, 11/26  08:00:00,-6.8875,61992,13.27433894,18.78609028,13.5863163,13.43032762,17.42253343,18.10431186,23.04965253,0,13.5863163,0.003162338,31.89000064,0,52.64341925,17.42253343,0.003228632,25.53301148,81.71431296,7.414191426,31.03618821,1,0,0,0,0,0,141085.2418,39.19034495,0,0,0,0,0,0,0.075,36.64780314,131932.0913,47.04541116,169363.4802,0,0,0,0,0,0,0,0,0,0,84219.73729
Elowe,E,Lowe, 11/26  09:00:00,-6.0125,84672,18.09424092,19.12127067,17.98363277,18.03893685,18.99948664,19.06037866,0,0,17.98363277,0.003233908,24.69336455,0,0,18.99948664,0.003229997,23.03781253,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  10:00:00,-4.1625,84672,21.64596972,19.11389152,21.69948727,21.67272849,19.10418762,19.10903957,0,0,21.69948727,0.003354424,20.25889097,0,0,19.10418762,0.003229997,22.88713445,81.55241728,7.414191426,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  11:00:00,-2.3,61992,22.03808582,19.11273861,22.21566273,22.12687428,19.10946462,19.11110162,0,0,22.21566273,0.003499249,20.46499304,0,0,19.10946462,0.003229997,22.87960085,81.55241728,7.414191426,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  12:00:00,-0.6375,49896,20.85438294,19.11262427,20.97663918,20.91551106,19.11150365,19.11206396,0,0,20.97663918,0.003650924,23.03522566,0,0,19.11150365,0.003229997,22.87669147,81.55241728,7.414191426,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  13:00:00,0.6875,49896,20.20227942,19.11256087,20.26574919,20.23401431,19.11226845,19.11241466,0,0,20.26574919,0.003811349,25.12299923,0,0,19.11226845,0.003229997,22.890189,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  14:00:00,1.7875,49896,19.79605277,19.11251416,19.8566706,19.82636169,19.11243172,19.11247294,0,0,19.8566706,0.003945766,26.67938579,0,0,19.11243172,0.003229997,22.89870953,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  15:00:00,2.2,49896,19.33097372,19.11248161,19.39796674,19.36447023,19.11247117,19.11247639,0,0,19.39796674,0.004068773,28.28425052,0,0,19.11247117,0.003229997,22.88406416,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  16:00:00,2.2,49896,18.64574452,19.11245931,18.70701708,18.6763808,19.11246901,19.11246416,0,0,18.70701708,0.004179673,30.33960819,0,0,19.11246901,0.003229997,22.88990242,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  17:00:00,1.8875,49896,17.87907451,19.1124444,17.89754653,17.88831052,19.11245701,19.1124507,0,0,17.89754653,0.004272457,32.63684775,0,0,19.11245701,0.003229997,22.8986731,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  18:00:00,1.325,49896,17.32820378,19.1124348,17.53248356,17.43034367,19.11244524,19.11244002,0,0,17.53248356,0.004402841,34.40461991,0,0,19.11244524,0.003229997,22.89869012,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  19:00:00,1.475,128520,17.03171152,19.11242909,17.36244921,17.19708037,19.11243634,19.11243272,0,0,17.36244921,0.004581988,36.20193077,0,0,19.11243634,0.003229997,22.9132916,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  20:00:00,1.325,151200,16.87152186,19.11242617,17.51966201,17.19559194,19.11243056,19.11242836,0,0,17.51966201,0.00487171,38.13097032,0,0,19.11243056,0.003229997,22.93664199,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  21:00:00,0.4125,151200,16.77592484,19.11242511,17.55967593,17.16780038,19.11242732,19.11242622,0,0,17.55967593,0.005294539,41.324104,0,0,19.11242732,0.003229997,22.9454001,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  22:00:00,0,151200,16.65895457,19.11242521,17.37636724,17.0176609,19.11242589,19.11242555,0,0,17.37636724,0.005652523,44.60885915,0,0,19.11242589,0.003229997,22.94540215,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  23:00:00,0.375,128520,16.39059129,19.11242648,16.79716134,16.59387632,19.11242589,19.11242619,0,0,16.79716134,0.005921478,48.4654756,0,0,19.11242589,0.003229997,22.94540215,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/26  24:00:00,0.6,61992,15.99729964,19.11242842,16.1950444,16.09617202,19.11242695,19.11242768,0,0,16.1950444,0.006141312,52.17262299,0,0,19.11242695,0.003229997,22.93081189,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/27  01:00:00,0.225,33264,15.63182751,19.11243086,15.95482523,15.79332637,19.11242876,19.11242981,0,0,15.95482523,0.006363735,54.88823726,0,0,19.11242876,0.003229997,22.93664472,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/27  02:00:00,0,25704,15.31300555,19.11243365,15.66604438,15.48952497,19.1124311,19.11243237,0,0,15.66604438,0.006607096,58.05074335,0,0,19.1124311,0.003229997,22.94539464,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/27  03:00:00,-0.6875,16632,14.9713095,19.1124367,15.31858618,15.14494784,19.11243382,19.11243526,0,0,15.31858618,0.006811483,61.17711805,0,0,19.11243382,0.003229997,22.94539054,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/27  04:00:00,-1.1,16632,14.62824709,19.11243993,14.94575005,14.78699857,19.11243683,19.11243838,0,0,14.94575005,0.006969771,64.09936963,0,0,19.11243683,0.003229997,22.94538645,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/27  05:00:00,-1.475,16632,14.31407613,19.1124433,14.65333375,14.48370494,19.11244002,19.11244166,0,0,14.65333375,0.007099707,66.48168223,0,0,19.11244002,0.003229997,22.9307928,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/27  06:00:00,-1.7,33264,14.01750041,19.11244674,14.35848362,14.18799201,19.11244336,19.11244505,0,0,14.35848362,0.007199932,68.72322007,0,0,19.11244336,0.003229997,22.93662391,81.55241728,7.414191426,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/27  07:00:00,-1.7,66528,14.67791446,19.00889191,17.96464222,16.32127834,18.0530086,18.53095026,497.7129072,12.61351786,17.96464222,0.005764424,43.87757507,10.69707056,38.85347327,18.0530086,0.005784783,43.85267903,77.06729218,7.22,29.4,1,0,0,0,0,0,3527402.408,979.8340022,0,0,1005007.939,1005007.939,279.1688719,279.1688719,0.314583333,918.0131347,3304847.285,1159.228969,4173224.288,464.9536762,1673833.234,309.8063543,1115302.876,1523.566947,5484841.008,2.276814497,1576.850235,1.329267441,4785.362789,346476.8016
Elowe,E,Lowe, 11/27  08:00:00,-2.0125,84672,16.02152166,19.1258534,20.0137822,18.01765193,19.87062777,19.49824059,604.7590083,0,20.0137822,0.005292634,35.47052945,29.94417325,1.31718259,19.87062777,0.00532951,36.04725037,63.83949842,7.22,29.4,1,0,1,0,0,0,10219173.6,2838.659333,0,0,7391433.813,7391433.813,2053.176059,2053.176059,1,2633.996199,9482386.317,3292.501575,11853005.67,762.0890566,2743520.604,2055.762832,7400746.195,2821.356582,10156883.7,2.69583773,2852.901747,7.527412369,27098.68453,797575.8683
Elowe,E,Lowe, 11/27  09:00:00,-2.575,66528,17.45322471,19.19559114,20.08879206,18.77100838,19.87998429,19.53778772,422.1229297,0,20.08879206,0.005041443,33.67809694,29.88955259,0,19.87998429,0.005092655,34.45344605,61.75424701,7.22,29.4,1,0,1,0,0,0,9639130.192,2677.536164,0,0,7229063.311,7229063.311,2008.073142,2008.073142,1,2645.346244,9523246.478,3306.682805,11904058.1,757.0269516,2725297.026,2038.85388,7339873.97,2795.880832,10065171,2.693143443,2848.202911,7.385747565,26588.69124,797575.8683
Elowe,E,Lowe, 11/27  10:00:00,-2.8,66528,20.92172287,19.45665439,21.73245375,21.32708831,21.09754545,20.27709992,143.8593036,13.62582442,21.73245375,0.004667345,28.28421352,92.72569297,0,21.09754545,0.004727054,29.73006635,66.1541162,7.22,29.4,0.25,0,0.75,0,0,0,8475713.463,2354.364851,0,0,6770029.958,6770029.958,1880.563877,1880.563877,0.825,2389.968966,8603888.278,2989.141763,10760910.35,752.4388642,2708779.911,1938.590318,6978925.144,2794.010081,10058436.29,2.663370546,2870.10295,7.252005387,26107.21939,682401.6385
Elowe,E,Lowe, 11/27  11:00:00,-1.7375,42336,22.12454683,19.7924245,23.00152663,22.56303673,21.77167467,20.78204958,117.4937467,0,23.00152663,0.004070713,22.80970338,114.0456761,0,21.77167467,0.004205375,25.39112111,77.26721557,7.22,29.4,0,0,0,0,0,0,3825427.385,1062.618718,0,0,1911854.683,1911854.683,531.0707454,531.0707454,0.3,1036.566411,3731639.078,1307.331247,4706392.488,464.9536762,1673833.234,564.1402892,2030905.041,1523.566947,5484841.008,2.276814497,1576.850245,1.158502577,4170.609279,336878.9492
Elowe,E,Lowe, 11/27  12:00:00,-0.7875,42336,21.36189084,20.00082173,23.00220998,22.18205041,21.875622,20.93822187,257.6944545,0,23.00220998,0.003671171,20.58318193,104.4148824,0,21.875622,0.003778688,22.6850502,76.32290419,7.22,29.4,0,0,0,0,0,0,4327956.523,1202.210145,0,0,1993372.248,1993372.248,553.7145132,553.7145132,0.3,1183.065016,4259034.058,1489.1328,5360878.078,464.9536762,1673833.234,587.1965104,2113907.438,1523.566947,5484841.008,2.276814497,1576.850235,1.212752249,4365.908096,336878.9492
Elowe,E,Lowe, 11/27  13:00:00,-0.6,42336,21.18344579,20.19535358,23.0018839,22.09266485,21.9611604,21.07825699,281.5232612,0,23.0018839,0.003365455,18.8907306,96.24127455,0,21.9611604,0.0034434,20.58828501,76.13652695,7.22,29.4,0,0,0,0,0,0,4411907.917,1225.529977,0,0,2026920.366,2026920.366,563.0334351,563.0334351,0.3,1211.870216,4362732.779,1524.837251,5489414.102,464.9536762,1673833.234,596.6675824,2148003.296,1523.566947,5484841.008,2.276814497,1576.850235,1.232482237,4436.936053,336878.9492
Elowe,E,Lowe, 11/27  14:00:00,-0.9125,42336,21.15129967,20.3755839,22.99961385,22.07545676,22.0399661,21.207775,285.6253131,0,22.99961385,0.003159801,17.75150709,88.7734135,0,22.0399661,0.0032114,19.12330161,76.44715569,7.22,29.4,0,0,0,0,0,0,4424974.127,1229.15948,0,0,2029495.272,2029495.272,563.7486866,563.7486866,0.3,1219.136945,4388893,1533.842284,5521832.222,464.9536762,1673833.234,597.5216398,2151077.903,1523.566947,5484841.008,2.276814497,1576.850235,1.22839383,4422.217789,336878.9492
Elowe,E,Lowe, 11/27  15:00:00,-1.1,42336,21.0117871,20.54148752,22.99822647,22.00500678,22.11210274,21.32679513,308.7376238,0,22.99822647,0.002999097,16.85442496,82.09069337,0,22.11210274,0.003046604,18.06707756,76.63353293,7.22,29.4,0,0,0,0,0,0,4506502.653,1251.806292,0,0,2037119.361,2037119.361,565.8664893,565.8664893,0.3,1237.725169,4455810.607,1556.873335,5604744.007,464.9536762,1673833.234,599.5069109,2158224.879,1523.566947,5484841.008,2.276814497,1576.850235,1.194873513,4301.544646,336878.9492
Elowe,E,Lowe, 11/27  16:00:00,-1.7875,42336,20.71463586,20.69547751,23.00106318,21.85784952,22.17940325,21.43744038,365.9738216,0,23.00106318,0.002866608,16.12063862,76.02761785,0,22.17940325,0.002898986,17.13608556,77.31691617,7.22,29.4,0,0,0,0,0,0,4712596.868,1309.054685,0,0,2013996.266,2013996.266,559.4434072,559.4434072,0.3,1302.336437,4688411.172,1636.899111,5892836.799,464.9536762,1673833.234,593.3960425,2136225.753,1523.566947,5484841.008,2.276814497,1576.850235,1.132141325,4075.70877,336878.9492
Elowe,E,Lowe, 11/27  17:00:00,-2.575,42336,20.40276716,20.83756401,22.99839455,21.70058086,22.23757938,21.53757169,420.19012,0,22.99839455,0.002807055,15.79586242,70.31160365,0,22.23757938,0.002818138,16.60764218,78.0997006,7.22,29.4,0,0,0,0,0,0,4906490.789,1362.914108,0,0,1983034.324,1983034.324,550.8428678,550.8428678,0.3,1352.883784,4870381.623,1699.479976,6118127.914,464.9536762,1673833.234,584.6740761,2104826.674,1523.566947,5484841.008,2.276814497,1576.850235,1.068260999,3845.739597,336878.9492
Elowe,E,Lowe, 11/27  18:00:00,-3.1125,42336,20.33050587,20.96919933,22.99920642,21.66485615,22.29397538,21.63158736,409.5323356,0,22.99920642,0.002767381,15.58266581,65.27653673,0,22.29397538,0.002778039,16.32657515,78.63398204,7.22,29.4,0,0,0,0,0,0,4868084.252,1352.245626,0,0,1965947.972,1965947.972,546.0966589,546.0966589,0.3,1342.5666,4833239.759,1686.709105,6072152.78,464.9536762,1673833.234,579.9024547,2087648.837,1523.566947,5484841.008,2.276814497,1576.850235,1.02749116,3698.968177,336878.9492
Elowe,E,Lowe, 11/27  19:00:00,-3.675,101304,20.31730793,21.09134461,22.99818403,21.65774598,22.34237307,21.71685884,413.9786654,0,22.99818403,0.002716314,15.30314234,60.47829893,0,22.34237307,0.00273537,16.0357581,79.19311377,7.22,29.4,0,0,0,0,0,0,4883441.055,1356.511404,0,0,1945987.313,1945987.313,540.5520315,540.5520315,0.3,1347.058679,4849411.246,1692.269842,6092171.431,464.9536762,1673833.234,574.4025612,2067849.22,1523.566947,5484841.008,2.276814497,1576.850235,0.966188652,3478.279147,336878.9492
Elowe,E,Lowe, 11/27  20:00:00,-3.9,134568,20.3419499,21.20510787,22.99879044,21.67037017,22.39016003,21.79763395,399.6038436,0,22.99879044,0.002694335,15.17928692,56.23427919,0,22.39016003,0.002691973,15.73655076,79.41676647,7.22,29.4,0,0,0,0,0,0,4831331.883,1342.036634,0,0,1945150.695,1945150.695,540.3196375,540.3196375,0.3,1328.681478,4783253.321,1669.519678,6010270.84,464.9536762,1673833.234,574.0052552,2066418.919,1523.566947,5484841.008,2.276814497,1576.850235,0.946300851,3406.683063,336878.9492
Elowe,E,Lowe, 11/27  21:00:00,-3.9,151200,20.41629482,21.31142059,23.00149982,21.70889732,22.43551128,21.87346593,365.1565831,0,23.00149982,0.00271618,15.29931875,52.39566058,0,22.43551128,0.002707274,15.78200888,79.41676647,7.22,29.4,0,0,0,0,0,0,4708419.205,1307.894224,0,0,1957672.804,1957672.804,543.7980011,543.7980011,0.3,1294.818346,4661346.044,1627.591175,5859328.229,464.9536762,1673833.234,577.4805324,2078929.917,1523.566947,5484841.008,2.276814497,1576.850235,0.963880831,3469.970991,336878.9492
Elowe,E,Lowe, 11/27  22:00:00,-3.9,134568,20.01134848,21.28159474,20.96033602,20.48584225,21.52441799,21.40300637,0,0,20.96033602,0.002960166,18.92084864,0,0,21.52441799,0.00271764,16.74930762,73.6246053,8.155953988,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/27  23:00:00,-3.9,101304,19.10280299,21.24106459,19.26939052,19.18609676,21.25394829,21.24750644,0,0,19.26939052,0.003524605,24.9603312,0,0,21.25394829,0.002717736,17.02820239,73.6246053,8.155953988,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/27  24:00:00,-3.9,49896,18.30929792,21.24100485,18.33624396,18.32277094,21.24313442,21.24206963,0,0,18.33624396,0.00407128,30.52282115,0,0,21.24313442,0.002717736,17.03949936,73.6246053,8.155953988,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/28  01:00:00,-3.9,33264,17.63419594,21.24028583,17.67050078,17.65234836,21.24066095,21.24047339,0,0,17.67050078,0.004521066,35.31035953,0,0,21.24066095,0.002717736,17.04208556,73.6246053,8.155953988,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/28  02:00:00,-3.525,25704,17.06796166,21.23976546,17.12390372,17.09593269,21.24002596,21.23989571,0,0,17.12390372,0.004894677,39.543535,0,0,21.24002596,0.002717736,17.04274969,73.6246053,8.155953988,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/28  03:00:00,-3.3,16632,16.57998882,21.23939532,16.66253323,16.62126103,21.23959487,21.23949509,0,0,16.66253323,0.005209611,43.34201986,0,0,21.23959487,0.002717736,17.05397069,73.6246053,8.155953988,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/28  04:00:00,-3.675,16632,16.11185383,21.23913493,16.20802014,16.15993699,21.23929414,21.23921454,0,0,16.20802014,0.00546599,46.80802332,0,0,21.23929414,0.002717736,17.06074764,73.6246053,8.155953988,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/28  05:00:00,-4.2125,16632,15.64465009,21.23895189,15.74213334,15.69339172,21.23907944,21.23901567,0,0,15.74213334,0.005674375,50.04325865,0,0,21.23907944,0.002717736,17.06097251,73.6246053,8.155953988,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/28  06:00:00,-4.4,33264,15.21089048,21.23882358,15.31952562,15.26520805,21.23893495,21.23887927,0,0,15.31952562,0.005841666,52.91809928,0,0,21.23893495,0.002717736,17.06112375,73.6246053,8.155953988,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/28  07:00:00,-4.775,66528,15.47139742,20.85424347,17.98013166,16.72576454,18.74533018,19.79978683,379.4624441,9.373827004,17.98013166,0.004655035,35.70599781,4.726172484,93.54115265,18.74533018,0.004692941,34.36548797,80.1124564,7.22,29.4,1,0,0,0,0,0,3110402.175,864.0006042,0,0,1019077.554,1019077.554,283.0770982,283.0770982,0.311666667,868.1798059,3125447.301,1097.116775,3949620.39,467.0658348,1681437.005,321.3051106,1156698.398,1532.479493,5516926.173,2.280576206,1585.763037,0.946478083,3407.321099,344557.2311
Elowe,E,Lowe, 11/28  08:00:00,-5,84672,16.52981759,20.88408332,20.3046367,18.41722714,20.35259878,20.61834105,546.6441647,0,20.3046367,0.004133194,27.46686505,9.3860265,28.8357884,20.35259878,0.004173481,27.66251934,64.20612262,7.22,29.4,1,0,1,0,0,0,10319799.92,2866.61109,0,0,7734368.481,7734368.481,2148.435689,2148.435689,1,2633.821798,9481758.473,3292.289491,11852242.17,788.1092525,2837193.309,2150.354029,7741274.503,2940.651177,10586344.24,2.724822888,2971.395486,7.391044119,26607.75883,797575.8683
Elowe,E,Lowe, 11/28  09:00:00,-5,66528,17.22846891,20.8423508,20.02745961,18.62796426,20.10846233,20.47540657,444.436104,0,20.02745961,0.003879105,26.24511798,0,27.93060256,20.10846233,0.003926965,26.4330693,61.74794899,7.22,29.4,1,0,1,0,0,0,9634165.176,2676.156993,0,0,7403671.579,7403671.579,2056.575439,2056.575439,1,2645.346244,9523246.478,3306.682805,11904058.1,770.9365137,2775371.449,2088.281607,7517813.787,2859.218121,10293185.24,2.708757096,2912.838845,7.141918878,25710.90796,797575.8683
Elowe,E,Lowe, 11/28  10:00:00,-4.625,66528,17.64830888,20.80480328,20.16516592,18.9067374,20.205638,20.50522064,399.6123317,0,20.16516592,0.003705628,24.86543613,0,21.86605377,20.205638,0.003750257,25.10009279,61.71438718,7.22,29.4,1,0,1,0,0,0,9623316.865,2673.143574,0,0,7503423.613,7503423.613,2084.284337,2084.284337,1,2645.346244,9523246.478,3306.682805,11904058.1,778.4359693,2802369.489,2115.08229,7614296.245,2893.51826,10416665.73,2.717074728,2945.839867,7.34699006,26449.16422,797575.8683
Elowe,E,Lowe, 11/28  11:00:00,-4.4,42336,17.80255786,20.77849012,20.19227519,18.99741653,20.25174643,20.51511828,391.4641656,0,20.19227519,0.003550583,23.79049199,0,18.51770268,20.25174643,0.003589705,23.96252162,61.71168882,7.22,29.4,1,0,1,0,0,0,9622102.177,2672.80616,0,0,7595248.957,7595248.957,2109.791377,2109.791377,1,2645.346244,9523246.478,3306.682805,11904058.1,785.738613,2828659.007,2141.244144,7708478.917,2926.982757,10537137.92,2.725134431,2980.175118,7.535162623,27126.58544,797575.8683
Elowe,E,Lowe, 11/28  12:00:00,-4.0875,42336,17.95941792,20.74848528,20.25490701,19.10716246,20.28876151,20.51862339,372.7424774,0,20.25490701,0.003410248,22.76706282,0,15.39207094,20.28876151,0.003445922,22.95581506,61.71255446,7.22,29.4,1,0,1,0,0,0,9621897.534,2672.749315,0,0,7635427.8,7635427.8,2120.952167,2120.952167,1,2645.346244,9523246.478,3306.682805,11904058.1,788.7485146,2839494.653,2152.056615,7747403.815,2940.80513,10586898.47,2.728439044,2993.615599,7.625314556,27451.1324,797575.8683
Elowe,E,Lowe, 11/28  13:00:00,-3.525,42336,18.09961058,20.72842624,20.31270245,19.20615652,20.33657832,20.53250228,355.4558447,0,20.31270245,0.003283118,21.84464298,0,12.4108849,20.33657832,0.003315107,22.02374227,61.71387579,7.22,29.4,1,0,1,0,0,0,9621934.581,2672.759606,0,0,7720976.287,7720976.287,2144.715635,2144.715635,1,2645.346244,9523246.478,3306.682805,11904058.1,795.3498847,2863259.585,2175.812556,7832925.2,2971.16244,10696184.79,2.735663386,3024.013971,7.824180009,28167.04803,797575.8683
Elowe,E,Lowe, 11/28  14:00:00,-3.675,42336,18.27931321,20.71408256,20.38361977,19.33146649,20.39764539,20.55586398,334.0734604,0,20.38361977,0.003168889,20.99622094,0,9.309098984,20.39764539,0.003197872,21.16891459,61.71504948,7.22,29.4,1,0,1,0,0,0,9621963.78,2672.767717,0,0,7769985.9,7769985.9,2158.329417,2158.329417,1,2645.346244,9523246.478,3306.682805,11904058.1,799.179551,2877046.384,2189.623448,7882644.414,2988.802999,10759690.8,2.739838539,3041.941305,7.885345592,28387.24413,797575.8683
Elowe,E,Lowe, 11/28  15:00:00,-4.2125,42336,18.38067573,20.70422169,20.42076363,19.40071968,20.4436216,20.57392165,323.1829456,0,20.42076363,0.003062012,20.24480052,0,7.258351011,20.4436216,0.003089792,20.39888648,61.71618883,7.22,29.4,1,0,1,0,0,0,9621903.865,2672.751074,0,0,7792626.528,7792626.528,2164.61848,2164.61848,1,2645.346244,9523246.478,3306.682805,11904058.1,800.935427,2883367.537,2195.963686,7905469.269,2996.899113,10788836.81,2.741748594,3050.124965,7.842895998,28234.42559,797575.8683
Elowe,E,Lowe, 11/28  16:00:00,-4.775,42336,18.21726033,20.68919717,20.36542501,19.29134267,20.41254702,20.5508721,340.4017868,0,20.36542501,0.002967248,19.70056314,0,8.029677013,20.41254702,0.002990406,19.79596602,61.71689633,7.22,29.4,1,0,1,0,0,0,9622084.86,2672.80135,0,0,7750616.037,7750616.037,2152.948899,2152.948899,1,2645.346244,9523246.478,3306.682805,11904058.1,797.834763,2872205.147,2184.773129,7865183.263,2982.607892,10737388.41,2.738372772,3036.405638,7.714673462,27772.82446,797575.8683
Elowe,E,Lowe, 11/28  17:00:00,-5.375,42336,17.92362144,20.66323688,20.27239992,19.09801068,20.32794725,20.49559207,369.5479829,0,20.27239992,0.002892781,19.31441715,0,10.33445269,20.32794725,0.002910778,19.3674571,61.71764873,7.22,29.4,1,0,1,0,0,0,9621953.687,2672.764913,0,0,7631510.476,7631510.476,2119.864021,2119.864021,1,2645.346244,9523246.478,3306.682805,11904058.1,788.7296527,2839426.75,2151.991329,7747168.785,2940.720982,10586595.53,2.728416936,2994.822843,7.44837417,26814.14701,797575.8683
Elowe,E,Lowe, 11/28  18:00:00,-5.6,42336,17.83671976,20.63765544,20.29011057,19.06341516,20.30872538,20.47319041,364.3270772,0,20.29011057,0.002824517,18.83312626,0,9.847934808,20.30872538,0.002841794,18.92615898,61.71824945,7.22,29.4,1,0,1,0,0,0,9621985.369,2672.773714,0,0,7564806.163,7564806.163,2101.335045,2101.335045,1,2645.346244,9523246.478,3306.682805,11904058.1,783.3994276,2820237.939,2132.853566,7678272.837,2916.252993,10498510.78,2.722558992,2969.549499,7.301361201,26284.90033,797575.8683
Elowe,E,Lowe, 11/28  19:00:00,-5.6,101304,17.85881408,20.62319593,20.30408399,19.08144904,20.32696009,20.47507801,360.3584071,0,20.30408399,0.002762923,18.41992448,0,8.570901323,20.32696009,0.002778499,18.49714557,61.71906489,7.22,29.4,1,0,1,0,0,0,9621998.09,2672.777247,0,0,7588094.973,7588094.973,2107.804159,2107.804159,1,2645.346244,9523246.478,3306.682805,11904058.1,785.2075768,2826747.276,2139.337867,7701616.32,2924.545443,10528363.6,2.724550619,2977.852591,7.340579571,26426.08646,797575.8683
Elowe,E,Lowe, 11/28  20:00:00,-5.9125,134568,17.89911429,20.61055104,20.34332174,19.12121801,20.3566403,20.48359567,348.6732976,0,20.34332174,0.002717362,18.06912203,0,6.977967738,20.3566403,0.002727829,18.12354192,61.71990675,7.22,29.4,1,0,1,0,0,0,9621947.693,2672.763248,0,0,7592818.925,7592818.925,2109.116368,2109.116368,1,2645.346244,9523246.478,3306.682805,11904058.1,785.5653174,2828035.143,2140.621846,7706238.645,2926.187163,10534273.79,2.724944036,2979.465157,7.300027962,26280.10066,797575.8683
Elowe,E,Lowe, 11/28  21:00:00,-6.1,151200,17.97277294,20.6030152,20.40777064,19.19027179,20.40596014,20.50448767,328.8410929,0,20.40777064,0.00267934,17.73989149,0,4.900801363,20.40596014,0.002688286,17.80093012,61.72021543,7.22,29.4,1,0,1,0,0,0,9622067.036,2672.796399,0,0,7626333.19,7626333.19,2118.425886,2118.425886,1,2645.346244,9523246.478,3306.682805,11904058.1,788.0838708,2837101.935,2149.6681,7738805.161,2937.751971,10575907.1,2.727709842,2990.72636,7.33211447,26395.61209,797575.8683
Elowe,E,Lowe, 11/28  22:00:00,-6.1,134568,17.61365761,20.61086429,18.45860742,18.03613251,20.56329322,20.58707876,0,0,18.45860742,0.002877419,21.51839743,0,0,20.56329322,0.002676264,17.53931506,49.81090198,10.7153807,32.51640121,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/28  23:00:00,-6.7875,101304,16.78944703,20.61420169,17.056131,16.92278902,20.60398827,20.60909498,0,0,17.056131,0.003182327,25.95450634,0,0,20.60398827,0.002676176,17.47708463,49.81090198,10.7153807,32.51640121,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/28  24:00:00,-7.575,49896,15.95238108,20.61457997,15.98603549,15.96920828,20.61265104,20.6136155,0,0,15.98603549,0.003549857,30.94050881,0,0,20.61265104,0.002676178,17.46114398,49.81090198,10.7153807,32.51640121,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/29  01:00:00,-8.4875,33264,15.18203191,20.61456187,15.19025077,15.18614134,20.61396953,20.6142657,0,0,15.19025077,0.00382392,35.02848942,0,0,20.61396953,0.002676178,17.44870218,49.81090198,10.7153807,32.51640121,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/29  02:00:00,-9.5875,25704,14.46355571,20.61455332,14.45509968,14.4593277,20.61434142,20.61444737,0,0,14.45509968,0.004028022,38.63399482,0,0,20.61434142,0.002676178,17.43066612,49.81090198,10.7153807,32.51640121,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/29  03:00:00,-9.625,16632,13.83323646,20.61454802,13.83332228,13.83327937,20.61447287,20.61451044,0,0,13.83332228,0.004175501,41.63960176,0,0,20.61447287,0.002676178,17.41288965,49.81090198,10.7153807,32.51640121,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/29  04:00:00,-9.4,16632,13.29505799,20.61454526,13.3243412,13.30969959,20.61451917,20.61453222,0,0,13.3243412,0.004282327,44.09059733,0,0,20.61451917,0.002676178,17.395204,49.81090198,10.7153807,32.51640121,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/29  05:00:00,-9.775,16632,12.78475862,20.16253062,12.97540107,12.88007985,17.8247657,18.99364816,22.8980465,0.687639367,12.97540107,0.004041611,42.51994874,0,94.27302348,17.8247657,0.003211151,26.03695486,64.71460993,9.154782073,31.75078201,1,0,0,0,0,0,358434.2243,99.56506231,0,0,34869.00437,34869.00437,9.685834547,9.685834547,0.15,288.18622,1037470.392,363.0906948,1307126.501,25.46088075,91659.17068,43.10592451,155181.3282,85.60251843,308169.0664,0.11747427,110.1233098,0.167346849,602.448658,168439.4746
Elowe,E,Lowe, 11/29  06:00:00,-9.3125,33264,12.4108679,19.43484341,12.92319885,12.66703338,16.1327528,17.7837981,53.87745347,1.935775855,12.92319885,0.003383068,35.67698422,0,168.4712609,16.1327528,0.003470322,29.82729661,81.99477842,7.570434223,31.05733631,1,0,0,0,0,0,445302.7015,123.6951948,0,0,16464.30814,16464.30814,4.573418928,4.573418928,0.225,113.1478707,407332.3345,145.1224844,522440.944,21.13425801,76083.32884,8.454108724,30434.79141,69.25304303,249310.9549,0.103491568,73.55933904,0.03314561,119.3241963,252659.2119
Elowe,E,Lowe, 11/29  07:00:00,-8.525,66528,13.4509747,19.36121557,17.35880171,15.4048882,18.27252128,18.81686842,620.5178135,12.41639516,17.35880171,0.003023333,24.00762485,4.80399528,27.18041894,18.27252128,0.003081392,23.0999989,80.47054129,7.321691758,29.87725015,1,0,0.25,0,0,0,3582702.097,995.195027,0,0,390763.8427,390763.8427,108.5455119,108.5455119,0.252685547,968.5355951,3486728.142,1217.110776,4381598.793,329.3421873,1185631.874,131.3326148,472797.4134,1079.193254,3885095.714,1.612743602,1117.069036,0.388377506,1398.159021,269827.6922
Elowe,E,Lowe, 11/29  08:00:00,-7.6125,84672,14.92790178,19.76246838,19.76985719,17.34887949,19.82091301,19.79169069,706.2678421,0,19.76985719,0.002843323,19.35591843,29.17136847,27.27783354,19.82091301,0.002868655,19.47362361,64.11072772,7.22,29.4,1,0,1,0,0,0,10280738.27,2855.76063,0,0,7073370.63,7073370.63,1964.825175,1964.825175,1,2638.214317,9497571.543,3297.76536,11871955.3,737.156373,2653762.943,1969.060457,7088617.646,2710.479113,9757724.806,2.665287717,2746.658741,5.948177063,21413.43743,797575.8683
Elowe,E,Lowe, 11/29  09:00:00,-5.825,66528,16.39908357,19.70295263,19.68306538,18.04107448,19.58977537,19.646364,554.5205348,0,19.68306538,0.002722274,18.59357488,0.761333232,2.390753722,19.58977537,0.002745314,18.85791709,61.74984759,7.22,29.4,1,0,1,0,0,0,9631300.795,2675.361332,0,0,6705649.448,6705649.448,1862.680402,1862.680402,1,2645.346244,9523246.478,3306.682805,11904058.1,715.605605,2576180.178,1893.201485,6815525.344,2608.807089,9391705.522,2.645427502,2660.223857,5.794540082,20860.3443,797575.8683
Elowe,E,Lowe, 11/29  10:00:00,-3.625,66528,17.77022832,19.74055559,20.20883003,18.98952918,20.05415767,19.89735663,390.6085603,0,20.20883003,0.00263635,17.41391729,10.03428605,0,20.05415767,0.002659482,17.73473848,61.72392728,7.22,29.4,1,0,1,0,0,0,9623058.174,2673.071715,0,0,7290754.981,7290754.981,2025.209717,2025.209717,1,2645.346244,9523246.478,3306.682805,11904058.1,761.2121723,2740363.82,2053.818382,7393746.175,2815.030554,10134109.99,2.697775476,2864.375329,6.939170517,24981.01386,797575.8683
Elowe,E,Lowe, 11/29  11:00:00,-1.425,42336,18.67791447,19.81341431,20.54308299,19.61049873,20.42276784,20.11809108,287.6879548,0,20.54308299,0.002559058,16.53094805,23.37322193,0,20.42276784,0.00257779,16.77589916,61.72159499,7.22,29.4,1,0,1,0,0,0,9622123.272,2672.81202,0,0,7865401.492,7865401.492,2184.833748,2184.833748,1,2645.346244,9523246.478,3306.682805,11904058.1,805.8600316,2901096.114,2213.853282,7969871.816,3019.713314,10870967.93,2.747051916,3070.001724,8.106684751,29184.0651,797575.8683
Elowe,E,Lowe, 11/29  12:00:00,-0.6,42336,18.61220838,19.87453222,20.54158382,19.5768961,20.4778944,20.17621331,288.222267,0,20.54158382,0.002501298,16.12724809,22.93090839,0,20.4778944,0.002514057,16.27300936,61.72159263,7.22,29.4,1,0,1,0,0,0,9622084.534,2672.80126,0,0,8053468.102,8053468.102,2237.074473,2237.074473,1,2645.346244,9523246.478,3306.682805,11904058.1,820.8795246,2955166.288,2268.318861,8165947.901,3089.198386,11121114.19,2.763277775,3142.457068,8.562932996,30826.55879,797575.8683
Elowe,E,Lowe, 11/29  13:00:00,-0.225,42336,18.48322602,19.91118706,20.49780942,19.49051772,20.44481786,20.17800246,301.8481471,0,20.49780942,0.002467128,15.93852751,19.40000099,0,20.44481786,0.002473977,16.0349454,61.7218531,7.22,29.4,1,0,1,0,0,0,9622062.073,2672.79502,0,0,8042181.742,8042181.742,2233.939373,2233.939373,1,2645.346244,9523246.478,3306.682805,11904058.1,820.0270088,2952097.232,2265.212793,8154766.054,3085.239802,11106863.29,2.762363595,3138.572782,8.648661305,31135.1807,797575.8683
