Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 11/29  14:00:00,0.375,42336,18.43133586,19.94306425,20.48162522,19.45648054,20.42848474,20.18577449,306.9544905,0,20.48162522,0.002455489,15.87950109,17.09914704,0,20.42848474,0.002456277,15.93676688,61.7222092,7.22,29.4,1,0,1,0,0,0,9622083.585,2672.800996,0,0,8051819.102,8051819.102,2236.616417,2236.616417,1,2645.346244,9523246.478,3306.682805,11904058.1,820.7269323,2954616.956,2267.76274,8163945.865,3088.489673,11118562.82,2.763114217,3141.670683,8.808400614,31710.24221,797575.8683
Elowe,E,Lowe, 11/29  15:00:00,0.9125,42336,18.41341174,19.97384774,20.47653435,19.44497304,20.42436849,20.19910812,308.4441257,0,20.47653435,0.002463024,15.93303389,15.48917177,0,20.42436849,0.002459773,15.96341754,61.72207825,7.22,29.4,1,0,1,0,0,0,9622104.61,2672.806836,0,0,8078566.8,8078566.8,2244.046333,2244.046333,1,2645.346244,9523246.478,3306.682805,11904058.1,822.7662726,2961958.581,2275.195683,8190704.459,3097.961956,11152663.04,2.765299865,3151.161776,8.97870043,32323.32155,797575.8683
Elowe,E,Lowe, 11/29  16:00:00,1.475,42336,18.48692893,20.00627969,20.52033803,19.50363348,20.46219506,20.23423737,294.8845939,0,20.52033803,0.00249339,16.08515605,15.74005553,0,20.46219506,0.002482545,16.07298153,61.72202738,7.22,29.4,1,0,1,0,0,0,9622132.607,2672.814613,0,0,8138527.189,8138527.189,2260.701997,2260.701997,1,2645.346244,9523246.478,3306.682805,11904058.1,827.2243316,2978007.594,2291.471786,8249298.428,3118.696117,11227306.02,2.770066142,3171.470669,9.218622538,33187.04114,797575.8683
Elowe,E,Lowe, 11/29  17:00:00,2.0125,42336,18.37542825,20.03788434,20.50486563,19.44014694,20.46351405,20.25069919,299.3348085,0,20.50486563,0.002555861,16.50234412,14.31561097,0,20.46351405,0.002536811,16.42165527,61.72148553,7.22,29.4,1,0,1,0,0,0,9622205.646,2672.834902,0,0,8192358.564,8192358.564,2275.655157,2275.655157,1,2645.346244,9523246.478,3306.682805,11904058.1,831.4047082,2993056.95,2306.754953,8304317.83,3138.159661,11297374.78,2.774526937,3191.378472,9.451648706,34025.93534,797575.8683
Elowe,E,Lowe, 11/29  18:00:00,1.5125,42336,18.37607419,20.06541056,20.554837,19.4654556,20.49288039,20.27914548,283.6565108,0,20.554837,0.002625677,16.89895006,14.46970739,0,20.49288039,0.002607936,16.84939059,61.72068109,7.22,29.4,1,0,1,0,0,0,9622128.162,2672.813378,0,0,8172715.388,8172715.388,2270.198719,2270.198719,1,2645.346244,9523246.478,3306.682805,11904058.1,829.9537352,2987833.447,2301.446214,8285206.369,3131.399949,11273039.82,2.772980291,3184.804649,9.371488416,33737.3583,797575.8683
Elowe,E,Lowe, 11/29  19:00:00,0.7875,101304,18.40228049,20.09674249,20.5613215,19.481801,20.51384272,20.30529261,281.4056448,0,20.5613215,0.0026882,17.30384292,13.99553791,0,20.51384272,0.002672628,17.25448098,61.72022374,7.22,29.4,1,0,1,0,0,0,9622162.719,2672.822978,0,0,8165289.811,8165289.811,2268.136059,2268.136059,1,2645.346244,9523246.478,3306.682805,11904058.1,829.4087628,2985871.546,2299.452506,8278029.022,3128.861269,11263900.57,2.772399302,3182.343501,9.25750627,33327.02257,797575.8683
Elowe,E,Lowe, 11/29  20:00:00,0.225,134568,18.44193371,20.12512908,20.59493338,19.51843355,20.54037128,20.33275018,270.8948547,0,20.59493338,0.002756458,17.71130342,13.90997983,0,20.54037128,0.002737472,17.64907087,61.71980735,7.22,29.4,1,0,1,0,0,0,9622115.17,2672.809769,0,0,8152491.235,8152491.235,2264.580899,2264.580899,1,2645.346244,9523246.478,3306.682805,11904058.1,828.4046416,2982256.71,2295.781159,8264812.171,3124.1858,11247068.88,2.771327977,3177.515042,9.157726348,32967.81485,797575.8683
Elowe,E,Lowe, 11/29  21:00:00,0.375,151200,18.56647572,20.15820444,20.68139944,19.62393758,20.60476417,20.38148431,244.0064318,0,20.68139944,0.002828764,18.08870221,15.41723135,0,20.60476417,0.002808899,18.047224,61.71940591,7.22,29.4,1,0,1,0,0,0,9622147.626,2672.818785,0,0,8216195.056,8216195.056,2282.276404,2282.276404,1,2645.346244,9523246.478,3306.682805,11904058.1,833.0797538,2999087.114,2312.896223,8326426.404,3145.975977,11325513.52,2.776307445,3198.626891,9.314292276,33531.45219,797575.8683
Elowe,E,Lowe, 11/29  22:00:00,0.6,134568,18.38170294,20.15254879,19.20991308,18.79580801,20.20230272,20.17742575,0,0,19.20991308,0.003194916,22.41444961,0,0,20.20230272,0.002834309,18.67587776,49.80960188,10.99160818,32.74155469,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/29  23:00:00,0.225,101304,17.79316296,20.13951897,18.27639305,18.034778,20.14178719,20.14065308,0,0,18.27639305,0.003804941,28.24493825,0,0,20.14178719,0.002834912,18.74937516,49.80960188,10.99160818,32.74155469,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/29  24:00:00,-0.6875,49896,17.16934252,20.13990739,17.42262653,17.29598453,20.14079164,20.14034952,0,0,17.42262653,0.004321334,33.81551472,0,0,20.14079164,0.002834898,18.75043542,49.80960188,10.99160818,32.74155469,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/30  01:00:00,-0.7875,33264,16.61771392,20.13973668,16.82686367,16.72228879,20.13997029,20.13985349,0,0,16.82686367,0.004743311,38.53128949,0,0,20.13997029,0.002834898,18.76341055,49.80960188,10.99160818,32.74155469,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/30  02:00:00,-0.6,25704,16.17627135,20.13961889,16.40579388,16.29103262,20.13976126,20.13969008,0,0,16.40579388,0.005107184,42.57435093,0,0,20.13976126,0.002834898,18.75884488,49.80960188,10.99160818,32.74155469,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/30  03:00:00,-0.6,16632,15.78230292,20.13953729,16.02819758,15.90525025,20.13963911,20.1395882,0,0,16.02819758,0.005420677,46.24671097,0,0,20.13963911,0.002834898,18.75177464,49.80960188,10.99160818,32.74155469,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/30  04:00:00,-1.2875,16632,15.38886282,20.13948021,15.6377335,15.51329816,20.13955197,20.13951609,0,0,15.6377335,0.005684399,49.70345756,0,0,20.13955197,0.002834898,18.75187534,49.80960188,10.99160818,32.74155469,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/30  05:00:00,-1.7,16632,14.99952965,20.13944066,15.23733117,15.11843041,20.13949082,20.13946574,0,0,15.23733117,0.00590434,52.98328833,0,0,20.13949082,0.002834898,18.76396692,49.80960188,10.99160818,32.74155469,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/30  06:00:00,-1.7,33264,14.66551112,20.13941393,14.92810349,14.79680731,20.13944839,20.13943116,0,0,14.92810349,0.006087467,55.69263842,0,0,20.13944839,0.002834898,18.75920798,49.80960188,10.99160818,32.74155469,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/30  07:00:00,-1.325,66528,15.14574795,19.90653455,17.94260759,16.54417777,18.34127302,19.12390379,401.647614,5.490056492,17.94260759,0.004907486,37.13460085,8.237988581,65.33189327,18.34127302,0.004921976,36.38544899,76.01011782,7.22,29.4,1,0,0,0,0,0,3246619.138,901.8386496,0,0,1181052.083,1181052.083,328.070023,328.070023,0.325,1026.120044,3694032.159,1293.855919,4657881.31,476.6445889,1715920.52,394.888916,1421600.097,1574.685908,5668869.269,2.293322891,1655.476269,1.633285493,5879.827775,353332.4106
Elowe,E,Lowe, 11/30  08:00:00,-0.4125,84672,17.10401892,19.97575035,20.41826582,18.76114237,20.2441225,20.10993643,478.6957087,0,20.41826582,0.004544344,29.47496593,20.29578751,7.148820624,20.2441225,0.004574438,29.99705358,63.79261369,7.22,29.4,1,0,1,0,0,0,10206285.76,2835.079377,0,0,7766468.73,7766468.73,2157.352425,2157.352425,1,2630.977097,9471517.55,3288.757129,11839525.67,790.2475487,2844891.175,2157.819393,7768149.816,2950.385437,10621387.57,2.727174817,2978.741458,8.187116963,29473.62107,797575.8683
Elowe,E,Lowe, 11/30  09:00:00,1.375,66528,21.70064587,20.21891917,22.18216133,21.9414036,21.49690388,20.85791153,101.1499831,62.44338437,22.18216133,0.004326873,25.24279364,69.83328155,0,21.49690388,0.004362246,26.49962025,68.02317841,7.22,29.4,0.25,0,0.5,0,0,0,6645855.295,1846.070915,0,0,5466092.668,5466092.668,1518.359075,1518.359075,0.65,1879.289656,6765442.76,2354.427435,8475938.767,669.8598615,2411495.502,1576.539166,5675540.998,2432.312002,8756323.207,2.549404901,2510.589609,6.076790882,21876.44717,567227.4087
Elowe,E,Lowe, 11/30  10:00:00,3.575,66528,24.455477,20.48241347,23.00004712,23.72776206,22.08617705,21.28429526,0,268.6125169,23.00004712,0.004038813,22.41011116,84.53493821,0,22.08617705,0.004133872,24.24369405,71.98652695,7.495679999,29.80904705,0,0,0,0,0,0,2435304.56,676.4734888,0,0,1720004.683,1720004.683,477.7790787,477.7790787,0.3,650.1984094,2340714.274,825.3177881,2971144.037,348.7152572,1255374.926,502.5717898,1809258.443,1142.67521,4113630.756,1.707610873,1182.637676,1.294945565,4661.804034,336878.9492
Elowe,E,Lowe, 11/30  11:00:00,5.4625,42336,24.26106769,20.64024006,23.0016814,23.63137455,22.15409065,21.39716535,0,208.0145638,23.0016814,0.003654214,20.30250422,78.50461128,0,22.15409065,0.003731898,21.82715905,70.11032934,8.322719996,31.03618821,0,0,0,0,0,0,2651893.122,736.6369782,0,0,0,0,0,0,0.3,708.4425327,2550393.118,898.3109316,3233919.354,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/30  12:00:00,6.1,42336,23.05939881,20.78854897,23.00100362,23.03020122,22.21873925,21.50364411,6.597187194,22.73433218,23.00100362,0.003676936,20.42885245,72.60357888,0,22.21873925,0.003649886,21.2656728,69.47664671,8.322719996,31.03618821,0,0,0,0,0,0,3342635.882,928.5099671,0,0,0,0,0,0,0.3,912.5947886,3285341.239,1153.152502,4151349.009,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/30  13:00:00,6.1,42336,22.53057775,20.92453832,22.99727588,22.76392682,22.27346354,21.59900093,62.01953253,0,22.99727588,0.003817942,21.23952244,67.06926562,0,22.27346354,0.00377262,21.93137528,69.47664671,8.322719996,31.03618821,0,0,0,0,0,0,3623711.667,1006.586574,0,0,0,0,0,0,0.3,992.6402205,3573504.794,1252.756533,4509923.519,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/30  14:00:00,6.1,42336,22.20729517,21.05107125,23.00054833,22.60392175,22.32710207,21.68908666,98.21157501,0,23.00054833,0.003873201,21.58460544,62.21097471,0,22.32710207,0.003882184,22.53692949,69.47664671,8.322719996,31.03618821,0,0,0,0,0,0,3755085.572,1043.079326,0,0,0,0,0,0,0.3,1029.339447,3705622.009,1298.367284,4674122.224,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/30  15:00:00,5.7875,42336,21.90067305,21.16877155,23.00070374,22.45068839,22.37731495,21.77304325,137.9360084,0,23.00070374,0.003662798,20.44714728,57.82635221,0,22.37731495,0.003752191,21.75099088,69.78727545,8.322719996,31.03618821,0,0,0,0,0,0,3896358.687,1082.321857,0,0,0,0,0,0,0.3,1072.075424,3859471.525,1351.443718,4865197.387,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/30  16:00:00,4.85,42336,21.55964613,21.27761733,23.00045245,22.28004929,22.41999186,21.8488046,191.45922,0,23.00045245,0.003381805,18.91867058,53.59715663,0,22.41999186,0.00344709,19.97317722,70.71916168,8.322719996,31.03618821,0,0,0,0,0,0,4087255.6,1135.348778,0,0,0,0,0,0,0.3,1129.773933,4067186.158,1423.046008,5122965.628,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 11/30  17:00:00,3.7125,42336,21.18723527,21.37922046,23.00547551,22.09635539,22.46451965,21.92187006,251.5717801,0,23.00547551,0.003233519,18.12482691,50.04454305,0,22.46451965,0.00326332,18.90116579,71.8498503,7.495679999,29.80904705,0,0,0,0,0,0,4304225.775,1195.618271,0,0,1813802.293,1813802.293,503.8339704,503.8339704,0.3,1189.45706,4282045.418,1497.055951,5389401.423,348.7152572,1255374.926,528.7452526,1903482.909,1142.67521,4113630.756,1.707610873,1182.637676,1.219497207,4390.189946,336878.9492
Elowe,E,Lowe, 11/30  18:00:00,2.9875,42336,21.05449601,21.4736686,23.00079718,22.0276466,22.50057023,21.98711942,250.1886143,0,23.00079718,0.003123444,17.54025785,46.45659091,0,22.50057023,0.00316281,18.30740649,72.57050898,7.22,29.4,0,0,0,0,0,0,4297288.708,1193.691308,0,0,2392400.543,2392400.543,664.5557063,664.5557063,0.3,1184.276549,4263395.575,1490.636032,5366289.714,464.9536762,1673833.234,698.308946,2513912.206,1523.566947,5484841.008,2.276814497,1576.850235,1.488385054,5358.186194,336878.9492
Elowe,E,Lowe, 11/30  19:00:00,2.1125,101304,20.99994548,21.56101811,23.0016016,22.00077354,22.53336581,22.04719196,261.9576495,0,23.0016016,0.003008222,16.91267558,43.18420421,0,22.53336581,0.003036643,17.56345131,73.44026946,7.22,29.4,0,0,0,0,0,0,4338966.215,1205.268393,0,0,2347812.45,2347812.45,652.1701251,652.1701251,0.3,1199.665608,4318796.188,1509.711343,5434960.836,464.9536762,1673833.234,686.1056768,2469980.437,1523.566947,5484841.008,2.276814497,1576.850235,1.417815471,5104.135695,336878.9492
Elowe,E,Lowe, 11/30  20:00:00,1.325,134568,20.96250248,21.64229723,23.00114071,21.98182159,22.56479433,22.10354578,261.8593493,0,23.00114071,0.002959286,16.66670947,40.26610672,0,22.56479433,0.002969979,17.17510468,74.22305389,7.22,29.4,0,0,0,0,0,0,4337984.238,1204.995622,0,0,2308881.404,2308881.404,641.3559454,641.3559454,0.3,1196.035795,4305728.861,1505.212374,5418764.547,464.9536762,1673833.234,675.1642881,2430591.437,1523.566947,5484841.008,2.276814497,1576.850235,1.345366182,4843.318256,336878.9492
Elowe,E,Lowe, 11/30  21:00:00,0.4125,151200,20.95699445,21.71845155,23.0033372,21.98016583,22.59672103,22.15758629,246.8448783,0,23.0033372,0.002902117,16.36677001,37.68557247,0,22.59672103,0.002920681,16.88208545,75.13008982,7.22,29.4,0,0,0,0,0,0,4284194.175,1190.053937,0,0,2262798.575,2262798.575,628.5551597,628.5551597,0.3,1185.012016,4266043.257,1491.547781,5369572.012,464.9536762,1673833.234,662.505895,2385021.222,1523.566947,5484841.008,2.276814497,1576.850235,1.252367673,4508.523621,336878.9492
Elowe,E,Lowe, 11/30  22:00:00,-0.0625,134568,20.61517387,21.69458236,21.42804732,21.02161059,21.84610536,21.77034386,0,0,21.42804732,0.003173064,19.73352698,0,0,21.84610536,0.002899627,17.5635181,70.22641916,8.281050697,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/30  23:00:00,-0.2875,101304,19.91300664,21.67008127,20.18626371,20.04963518,21.6904553,21.68026829,0,0,20.18626371,0.003654431,24.52775364,0,0,21.6904553,0.002899381,17.73561826,70.22641916,8.281050697,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 11/30  24:00:00,-0.525,49896,19.20033348,21.66783073,19.27955305,19.23994327,21.66797778,21.66790426,0,0,19.27955305,0.004278484,30.33992154,0,0,21.66797778,0.002899368,17.77108659,70.22641916,8.281050697,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/01  01:00:00,-0.7875,33264,18.58879116,21.66746849,18.66958275,18.62918695,21.6678248,21.66764665,0,0,18.66958275,0.004786763,34.78582793,0,0,21.6678248,0.002899368,17.55417623,70.22641916,8.281050697,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/01  02:00:00,-1.025,25704,18.07097198,21.66708679,18.17212884,18.12155041,21.6672885,21.66718765,0,0,18.17212884,0.00525199,39.07693478,0,0,21.6672885,0.002899368,17.43166431,70.22641916,8.281050697,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/01  03:00:00,-1.2875,16632,17.5917011,21.66682089,17.70409788,17.64789949,21.66698117,21.66690103,0,0,17.70409788,0.005654568,43.37258802,0,0,21.66698117,0.002899368,17.46108628,70.22641916,8.281050697,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/01  04:00:00,-1.5875,16632,17.14015091,21.66663386,17.26239682,17.20127386,21.66676163,21.66669774,0,0,17.26239682,0.005994797,47.32215034,0,0,21.66676163,0.002899368,17.48593936,70.22641916,8.281050697,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/01  05:00:00,-2.0125,16632,16.70598438,21.66650283,16.83850687,16.77224562,21.66661423,21.66655853,0,0,16.83850687,0.006286092,50.9998129,0,0,21.66661423,0.002899368,17.50400153,70.22641916,8.281050697,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/01  06:00:00,-2.2,33264,16.30516858,21.66641199,16.45157404,16.37837131,21.66650781,21.6664599,0,0,16.45157404,0.006509863,54.1645785,0,0,21.66650781,0.002899368,17.52202008,70.22641916,8.281050697,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/01  07:00:00,-2.575,66528,16.33161449,21.21848757,17.99277266,17.16219357,18.92231702,20.0704023,201.0844001,5.676472874,17.99277266,0.005123697,38.79491972,1.825086398,102.9411031,18.92231702,0.005173847,37.02148992,78.0997006,7.22,29.4,1,0,0,0,0,0,2505074.396,695.8539989,0,0,1220662.944,1220662.944,339.0730399,339.0730399,0.3125,713.0930724,2567135.061,903.5155506,3252655.982,468.6403359,1687105.209,377.7620801,1359943.488,1539.206535,5541143.526,2.283062644,1592.490272,1.11969002,4030.884071,345105.6799
Elowe,E,Lowe, 12/01  08:00:00,-3.4875,84672,17.59248167,21.25721588,20.68725444,19.13986805,20.66306197,20.96013893,409.3432413,0,20.68725444,0.004542262,29.15833214,8.546300429,30.60568237,20.66306197,0.004581616,29.46536392,63.98532887,7.22,29.4,1,0,1,0,0,0,10257704.55,2849.362375,0,0,8139410.377,8139410.377,2260.947327,2260.947327,1,2632.138102,9475697.166,3290.19781,11844712.11,818.1525591,2945349.213,2260.628212,8138261.562,3079.817121,11087341.63,2.75734748,3107.126178,8.178417898,29442.30443,797575.8683
Elowe,E,Lowe, 12/01  09:00:00,-3.9,66528,20.62131401,21.32579083,21.67953744,21.15042572,21.44320516,21.38449799,166.0835777,14.58353056,21.67953744,0.004134999,25.0876887,13.1111127,2.329163294,21.44320516,0.004190528,25.76226631,66.40919925,7.22,29.4,0.5,0,0.75,0,0,0,8488926.336,2358.035093,0,0,6916011.456,6916011.456,1921.114293,1921.114293,0.825,2396.866941,8628720.986,2997.68146,10791653.25,762.3671981,2744521.913,1980.647202,7130329.928,2840.539981,10225943.93,2.673867204,2919.879977,7.1738148,25825.73328,682401.6385
Elowe,E,Lowe, 12/01  10:00:00,-3.525,66528,23.20470529,21.55113875,23.00318697,23.10394613,22.50268932,22.02691404,17.14205874,65.03068784,23.00318697,0.003643523,20.37860681,45.61034723,0,22.50268932,0.003763193,21.69475808,79.04401198,7.22,29.4,0,0,0,0,0,0,3228058.263,896.6828508,0,0,1993428.106,1993428.106,553.7300295,553.7300295,0.3,883.579812,3180887.323,1116.939061,4020980.62,464.9536762,1673833.234,587.2221191,2113999.629,1523.566947,5484841.008,2.276814497,1576.850246,0.95457813,3436.481269,336878.9492
Elowe,E,Lowe, 12/01  11:00:00,-3.3,42336,23.28533948,21.62654748,22.99914077,23.14224012,22.55769683,22.09212216,6.31654655,47.62897634,22.99914077,0.003245285,18.18567577,41.06023614,0,22.55769683,0.003351638,19.28814204,78.82035928,7.22,29.4,0,0,0,0,0,0,3248038.434,902.2328983,0,0,2031436.567,2031436.567,564.2879354,564.2879354,0.3,886.7396243,3192262.648,1120.936424,4035371.125,464.9536762,1673833.234,597.9918841,2152770.783,1523.566947,5484841.008,2.276814497,1576.850235,0.955246778,3438.888399,336878.9492
Elowe,E,Lowe, 12/01  12:00:00,-3.3,42336,22.06332101,21.70476013,23.00311375,22.53321738,22.58956016,22.14716015,162.6510172,0,23.00311375,0.002901385,16.26988658,38.23631904,0,22.58956016,0.002996946,17.2301568,78.82035928,7.22,29.4,0,0,0,0,0,0,3981406.534,1105.946259,0,0,2038878.804,2038878.804,566.3552232,566.3552232,0.3,1089.918661,3923707.181,1373.588366,4944918.119,464.9536762,1673833.234,600.0405992,2160146.157,1523.566947,5484841.008,2.276814497,1576.850235,0.919875843,3311.553035,336878.9492
Elowe,E,Lowe, 12/01  13:00:00,-2.9875,42336,21.58754812,21.77804352,23.0048327,22.29619041,22.6177154,22.19787946,220.5360797,0,23.0048327,0.002615976,14.67464579,35.62526532,0,22.6177154,0.002691344,15.45425802,78.50973054,7.22,29.4,0,0,0,0,0,0,4188710.326,1163.530646,0,0,2064353.045,2064353.045,573.4314015,573.4314015,0.3,1145.790179,4124844.643,1442.914392,5194491.81,464.9536762,1673833.234,606.9873351,2185154.407,1523.566947,5484841.008,2.276814497,1576.850235,0.929757816,3347.128139,336878.9492
Elowe,E,Lowe, 12/01  14:00:00,-1.7375,42336,21.36820449,21.84600786,23.00171601,22.18496025,22.64394442,22.24497614,248.202108,0,23.00171601,0.002410971,13.53162507,33.26812793,0,22.64394442,0.002462293,14.12161362,77.26721557,7.22,29.4,0,0,0,0,0,0,4286066.504,1190.574029,0,0,2145184.751,2145184.751,595.884653,595.884653,0.3,1164.399283,4191837.417,1465.992121,5277571.637,464.9536762,1673833.234,629.0982922,2264753.852,1523.566947,5484841.008,2.276814497,1576.850235,1.025409324,3691.473566,336878.9492
Elowe,E,Lowe, 12/01  15:00:00,-1.1,42336,21.16897386,21.90874431,22.99753243,22.08325315,22.66303194,22.28588812,282.7195705,0,22.99753243,0.00225563,12.66621816,30.81871111,0,22.66303194,0.00230075,13.18328451,76.63353293,7.22,29.4,0,0,0,0,0,0,4407847.516,1224.402088,0,0,2188081.452,2188081.452,607.8004033,607.8004033,0.3,1210.077261,4356278.138,1522.614322,5481411.559,464.9536762,1673833.234,641.4771226,2309317.641,1523.566947,5484841.008,2.276814497,1576.850235,1.055762627,3800.745458,336878.9492
Elowe,E,Lowe, 12/01  16:00:00,-1.475,42336,20.95113593,21.96843444,23.00457758,21.97785675,22.69039481,22.32941463,320.042293,0,23.00457758,0.002125622,11.93349949,29.03838638,0,22.69039481,0.002159105,12.35392601,77.00628743,7.22,29.4,0,0,0,0,0,0,4543949.904,1262.208307,0,0,2172630.035,2172630.035,603.508343,603.508343,0.3,1252.381154,4508572.156,1575.03015,5670108.54,464.9536762,1673833.234,637.3406335,2294426.281,1523.566947,5484841.008,2.276814497,1576.850235,1.009865173,3635.514624,336878.9492
Elowe,E,Lowe, 12/01  17:00:00,-2.7,42336,20.6557186,22.02371394,22.99834756,21.82703308,22.70704574,22.36537984,368.1670123,0,22.99834756,0.002088015,11.73498744,26.99506768,0,22.70704574,0.002085356,11.92881261,78.2239521,7.22,29.4,0,0,0,0,0,0,4714624.749,1309.617986,0,0,2103265.333,2103265.333,584.2403701,584.2403701,0.3,1306.867622,4704723.439,1642.510217,5913036.781,464.9536762,1673833.234,618.3845097,2226184.235,1523.566947,5484841.008,2.276814497,1576.850235,0.951083457,3423.900446,336878.9492
Elowe,E,Lowe, 12/01  18:00:00,-3.675,42336,20.53861981,22.07476943,23.00250722,21.77056352,22.72714373,22.40095658,368.1803927,0,23.00250722,0.002110154,11.86051159,25.36637126,0,22.72714373,0.002103657,12.02303995,79.19311377,7.22,29.4,0,0,0,0,0,0,4716334.316,1310.092865,0,0,2049950.563,2049950.563,569.4307121,569.4307121,0.3,1301.18115,4684252.141,1635.470264,5887692.952,464.9536762,1673833.234,603.2960095,2171865.634,1523.566947,5484841.008,2.276814497,1576.850235,0.901780348,3246.409253,336878.9492
Elowe,E,Lowe, 12/01  19:00:00,-4.5875,101304,20.4795227,22.12338827,23.00262592,21.74107431,22.74434203,22.43386515,383.6271875,0,23.00262592,0.002129154,11.95925756,23.7245794,0,22.74434203,0.002123939,12.11822029,80.1001497,7.22,29.4,0,0,0,0,0,0,4771932.904,1325.536918,0,0,2000283.077,2000283.077,555.6341882,555.6341882,0.3,1319.588884,4750519.983,1658.262334,5969744.403,464.9536762,1673833.234,589.650324,2122741.166,1523.566947,5484841.008,2.276814497,1576.850235,0.84235023,3032.460828,336878.9492
Elowe,E,Lowe, 12/01  20:00:00,-4.3125,134568,20.48423432,22.16882409,23.0015753,21.74290481,22.76115046,22.46498727,372.3758462,0,23.0015753,0.002215219,12.43702112,22.27711422,0,22.76115046,0.002177485,12.40525022,79.82679641,7.22,29.4,0,0,0,0,0,0,4731508.285,1314.307857,0,0,2021087.391,2021087.391,561.4131641,561.4131641,0.3,1293.057589,4655007.321,1625.410758,5851478.728,464.9536762,1673833.234,594.8165627,2141339.626,1523.566947,5484841.008,2.276814497,1576.850235,0.893559368,3216.813724,336878.9492
Elowe,E,Lowe, 12/01  21:00:00,-3.9,151200,20.56170422,22.21122709,23.00083387,21.78126904,22.77417974,22.49270342,334.6080453,0,23.00083387,0.002323627,13.04396363,20.84722794,0,22.77417974,0.002300584,13.09362945,79.41676647,7.22,29.4,0,0,0,0,0,0,4595657.55,1276.571542,0,0,2049803.836,2049803.836,569.3899546,569.3899546,0.3,1263.531652,4548713.947,1588.843112,5719835.203,464.9536762,1673833.234,603.0987016,2171155.326,1523.566947,5484841.008,2.276814497,1576.850235,0.915188805,3294.679697,336878.9492
Elowe,E,Lowe, 12/01  22:00:00,-3.525,134568,20.19137333,22.19854034,21.00061875,20.59599604,22.30753317,22.25303675,0,0,21.00061875,0.002640377,16.78075244,0,0,22.30753317,0.002329929,13.65030947,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/01  23:00:00,-3.3,101304,19.3897851,22.18511538,19.62854037,19.50916273,22.20505616,22.19508577,0,0,19.62854037,0.003096734,21.39257655,0,0,22.20505616,0.002330102,13.73293589,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/01  24:00:00,-3.3,49896,18.61599128,22.18388117,18.65199717,18.63399423,22.1879489,22.18591504,0,0,18.65199717,0.003680016,26.95934551,0,0,22.1879489,0.002330099,13.74199578,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  01:00:00,-3.3,39312,17.94515203,22.18358982,17.9799937,17.96257286,22.18434839,22.1839691,0,0,17.9799937,0.004161812,31.72648596,0,0,22.18434839,0.002330099,13.72756704,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  02:00:00,-2.9875,39312,17.39013252,22.18337547,17.44675689,17.4184447,22.18362697,22.18350122,0,0,17.44675689,0.004574822,35.9884233,0,0,22.18362697,0.002330099,13.7089824,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  03:00:00,-2.8,16632,16.89247825,22.18322981,16.97334682,16.93291254,22.18337411,22.18330196,0,0,16.97334682,0.004927791,39.85449906,0,0,22.18337411,0.002330099,13.68651652,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  04:00:00,-2.8,16632,16.4246757,22.18312927,16.52047033,16.47257301,22.18324196,22.18318562,0,0,16.52047033,0.005228901,43.44020894,0,0,22.18324196,0.002330099,13.66743815,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  05:00:00,-2.425,16632,16.01700515,22.18305925,16.14345762,16.08023139,22.1831427,22.18310098,0,0,16.14345762,0.005487516,46.65820921,0,0,22.1831427,0.002330099,13.66228748,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  06:00:00,-1.8875,16632,15.6773114,22.18301154,15.84730308,15.76230724,22.18307069,22.18304112,0,0,15.84730308,0.005707884,49.40846513,0,0,22.18307069,0.002330099,13.65362566,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  07:00:00,-1.325,61992,15.41793876,22.18297904,15.60131346,15.50962611,22.18302017,22.18299961,0,0,15.60131346,0.00585464,51.4172049,0,0,22.18302017,0.002330099,13.63971204,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  08:00:00,-1.1,61992,15.43592733,22.18295723,15.7677592,15.60184326,22.18298539,22.18297131,0,0,15.7677592,0.005895862,51.17672136,0,0,22.18298539,0.002330099,13.62578548,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  09:00:00,-0.4125,84672,16.64099322,22.18294224,17.14141696,16.89120509,22.18296594,22.18295409,0,0,17.14141696,0.005903205,46.97374954,0,0,22.18296594,0.002330099,13.6205682,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  10:00:00,1.375,84672,18.98175418,22.18293314,19.28312887,19.13244152,22.18295023,22.18294169,0,0,19.28312887,0.005906173,41.07517168,0,0,22.18295023,0.002330099,13.62058135,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  11:00:00,2.8875,61992,19.33746367,22.1829279,19.53828099,19.43787233,22.18293721,22.18293255,0,0,19.53828099,0.00592257,40.48154353,0,0,22.18293721,0.002330099,13.61186973,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  12:00:00,3.9875,49896,19.25714793,22.18292554,19.3922144,19.32468117,22.18293024,22.18292789,0,0,19.3922144,0.005951136,41.02878015,0,0,22.18293024,0.002330099,13.60664234,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  13:00:00,5.15,49896,19.40465284,22.18292489,19.53793221,19.47129252,22.18292692,22.1829259,0,0,19.53793221,0.005977873,40.81349703,0,0,22.18292692,0.002330099,13.59792289,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  14:00:00,5.6,49896,19.41153156,22.18292581,19.59228832,19.50190994,22.18292592,22.18292586,0,0,19.59228832,0.006014423,40.90685365,0,0,22.18292592,0.002330099,13.59269056,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  15:00:00,5.6,49896,18.96632088,22.18292759,19.132695,19.04950794,22.18292646,22.18292703,0,0,19.132695,0.006063235,42.46165549,0,0,22.18292646,0.002330099,13.60141217,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  16:00:00,4.85,49896,18.68758124,22.18293016,18.82164028,18.75461076,22.18292811,22.18292914,0,0,18.82164028,0.006094145,43.55624027,0,0,22.18292811,0.002330099,13.61536632,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  17:00:00,4.0875,49896,18.03936486,22.18293322,18.13893533,18.08915009,22.18293054,22.18293188,0,0,18.13893533,0.006095778,45.49385274,0,0,22.18293054,0.002330099,13.62059767,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  18:00:00,3.2125,49896,17.52167147,22.18293662,17.8001118,17.66089163,22.18293351,22.18293506,0,0,17.8001118,0.006141199,46.84306154,0,0,22.18293351,0.002330099,13.6293173,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  19:00:00,1.7375,128520,17.16830771,22.18294028,17.533791,17.35104936,22.18293685,22.18293856,0,0,17.533791,0.006248021,48.50718242,0,0,22.18293685,0.002330099,13.64327025,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  20:00:00,1.1,151200,16.92926567,22.18294409,17.54457384,17.23691975,22.18294045,22.18294227,0,0,17.54457384,0.00646854,50.18343529,0,0,22.18294045,0.002330099,13.64850041,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  21:00:00,1.1,151200,16.8564948,22.18294797,17.65002566,17.25326023,22.18294422,22.18294609,0,0,17.65002566,0.006800222,52.37925288,0,0,22.18294422,0.002330099,13.64849723,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  22:00:00,1.1,151200,16.78156948,22.18295204,17.52389504,17.15273226,22.18294812,22.18295008,0,0,17.52389504,0.00705186,54.76710485,0,0,22.18294812,0.002330099,13.65721626,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  23:00:00,0.7875,128520,16.49100457,22.18295618,16.90875394,16.69987926,22.18295216,22.18295417,0,0,16.90875394,0.007193628,58.14104402,0,0,22.18295216,0.002330099,13.6711686,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/02  24:00:00,0.225,61992,16.01607461,22.18296034,16.18160014,16.09883738,22.18295627,22.1829583,0,0,16.18160014,0.007287616,61.70044934,0,0,22.18295627,0.002330099,13.67639814,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  01:00:00,-0.375,39312,15.57383674,22.18296454,15.83204183,15.70293928,22.18296043,22.18296248,0,0,15.83204183,0.007404208,64.12876176,0,0,22.18296043,0.002330099,13.68511696,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  02:00:00,-0.9125,39312,15.19634478,22.18296876,15.46282315,15.32958397,22.18296462,22.18296669,0,0,15.46282315,0.00754241,66.90072927,0,0,22.18296462,0.002330099,13.69034709,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  03:00:00,-1.475,16632,14.81920015,22.182973,15.08789547,14.95354781,22.18296883,22.18297092,0,0,15.08789547,0.007646528,69.51086282,0,0,22.18296883,0.002330099,13.6990653,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  04:00:00,-2.3875,16632,14.42000555,22.18297725,14.67426706,14.54713631,22.18297307,22.18297516,0,0,14.67426706,0.007706816,71.9726904,0,0,22.18297307,0.002330099,13.70429543,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  05:00:00,-3.4875,16632,13.99079513,22.18298151,14.21378712,14.10229112,22.18297731,22.18297941,0,0,14.21378712,0.007734865,74.46216533,0,0,22.18297731,0.002330099,13.71301383,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  06:00:00,-3.9,16632,13.58203862,22.18298578,13.79603076,13.68903469,22.18298157,22.18298367,0,0,13.79603076,0.007722906,76.4190954,0,0,22.18298157,0.002330099,13.71824375,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  07:00:00,-4.9625,61992,13.19181586,22.18299004,13.3609282,13.27637203,22.18298583,22.18298794,0,0,13.3609282,0.007641703,77.79781709,0,0,22.18298583,0.002330099,13.71824016,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  08:00:00,-5.225,61992,13.66860898,22.18299431,13.67125713,13.66993305,22.18298964,22.18299197,0,0,13.67125713,0.007494046,74.90891243,0,0,22.18298964,0.002330099,13.726959,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  09:00:00,-3.25,84672,17.75392483,22.18299858,17.62880594,17.69136538,22.18299258,22.18299558,0,0,17.62880594,0.007443919,58.00430235,0,0,22.18299258,0.002330099,13.73218996,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  10:00:00,0.55,84672,21.13386365,22.18300284,21.22649349,21.18017857,22.18299687,22.18299985,0,0,21.22649349,0.007416836,46.03210727,0,0,22.18299687,0.002330099,13.73218624,73.77104342,8.195903278,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  11:00:00,3.575,61992,21.85548065,22.18300708,22.08486422,21.97017243,22.18300124,22.18300416,0,0,22.08486422,0.007406209,43.58368153,0,0,22.18300124,0.002330099,13.74090505,73.77104342,8.195903278,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  12:00:00,4.775,49896,20.85386805,22.18301136,21.05898717,20.95642761,22.183006,22.18300868,0,0,21.05898717,0.007400605,46.40039379,0,0,22.183006,0.002330099,13.74613436,73.77104342,8.195903278,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  13:00:00,5.375,49896,20.2239225,22.18301564,20.3815787,20.3027506,22.18301113,22.18301339,0,0,20.3815787,0.007372,48.18358908,0,0,22.18301113,0.002330099,13.74612997,73.77104342,8.195903278,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  14:00:00,5.6,49896,19.68968105,22.18301992,19.84192397,19.76580251,22.18301558,22.18301775,0,0,19.84192397,0.007330155,49.57188438,0,0,22.18301558,0.002330099,13.75484814,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  15:00:00,4.1625,49896,19.08560142,22.1830242,19.21433587,19.14996865,22.18301992,22.18302206,0,0,19.21433587,0.007274398,51.21047522,0,0,22.18301992,0.002330099,13.7688004,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  16:00:00,2.6125,49896,18.38187998,22.18302848,18.43643627,18.40915812,22.18302422,22.18302635,0,0,18.43643627,0.007200168,53.27396827,0,0,22.18302422,0.002330099,13.78275185,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  17:00:00,1.8875,49896,17.6826447,22.18303276,17.67722134,17.67993302,22.18302851,22.18303063,0,0,17.67722134,0.007117903,55.30255466,0,0,22.18302851,0.002330099,13.79670409,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  18:00:00,1.0125,49896,17.15994531,22.18303704,17.34041565,17.25018048,22.18303278,22.18303491,0,0,17.34041565,0.007080461,56.25285595,0,0,22.18303278,0.002330099,13.81065553,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  19:00:00,-0.4625,128520,16.77953009,22.18304131,17.03002866,16.90477937,22.18303706,22.18303919,0,0,17.03002866,0.00707483,57.41822082,0,0,22.18303706,0.002330099,13.83332991,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  20:00:00,-2.85,151200,16.38371677,22.18304559,16.82023574,16.60197625,22.18304133,22.18304346,0,0,16.82023574,0.007147168,58.8595511,0,0,22.18304133,0.002330099,13.85251461,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  21:00:00,-4.2125,151200,16.04441398,22.18304985,16.6151522,16.32978309,22.1830456,22.18304772,0,0,16.6151522,0.007289116,60.86054669,0,0,22.1830456,0.002330099,13.86646683,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  22:00:00,-5.15,151200,15.72646472,22.18305413,16.21270803,15.96958638,22.18304986,22.18305199,0,0,16.21270803,0.007342412,62.91818826,0,0,22.18304986,0.002330099,13.87169609,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  23:00:00,-6.2875,128520,15.18568872,22.18305841,15.30657444,15.24613158,22.18305373,22.18305607,0,0,15.30657444,0.007310236,66.39387907,0,0,22.18305373,0.002330099,13.87169307,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/03  24:00:00,-6.7,61992,14.54138005,22.18306269,14.51149657,14.52643831,22.18305837,22.18306053,0,0,14.51149657,0.007230745,69.12643152,0,0,22.18305837,0.002330099,13.87168904,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/04  01:00:00,-6.7,33264,13.9962406,22.18306697,14.07881522,14.03752791,22.18306267,22.18306482,0,0,14.07881522,0.007163208,70.43225909,0,0,22.18306267,0.002330099,13.87168561,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/04  02:00:00,-7.0125,25704,13.53250982,22.18307124,13.64439776,13.58845379,22.18306696,22.1830691,0,0,13.64439776,0.007115721,71.92876238,0,0,22.18306696,0.002330099,13.86295965,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/04  03:00:00,-8.2625,16632,13.02054102,22.18307552,13.11930913,13.06992508,22.18307125,22.18307339,0,0,13.11930913,0.007044133,73.6679615,0,0,22.18307125,0.002330099,13.85772295,73.77104342,8.195903278,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/04  04:00:00,-8.525,16632,12.56452535,20.83635621,13.00156214,12.78304374,15.94665335,18.39150478,46.80812738,0.705342011,13.00156214,0.005343337,56.46019477,0,273.6511061,15.94665335,0.005318771,46.82052054,82.03587379,7.316062979,30.10901489,1,0,0,0,0,0,387601.5329,107.6670925,0,0,82956.04329,82956.04329,23.04334536,23.04334536,0.3,136.5378118,491536.1224,174.3103111,627517.1201,263.4737499,948505.4995,51.36087858,184899.1629,863.3546031,3108076.571,1.290194882,893.5484665,0.351982741,1267.137867,336878.9492
Elowe,E,Lowe, 12/04  05:00:00,-8.9875,16632,12.20156384,20.35310052,12.92545447,12.56350916,16.52739997,18.44025024,62.08310763,0.991464936,12.92545447,0.004509747,47.95022786,0,179.3911662,16.52739997,0.004682559,39.49841129,82.06373838,7.357313524,30.94179274,1,0,0,0,0,0,517391.3728,143.7198258,0,0,27818.64411,27818.64411,7.727401141,7.727401141,0.225,133.6616551,481181.9584,171.3891226,617000.8414,26.82425055,96567.30198,8.936480069,32171.32825,87.89809308,316433.1351,0.131354683,90.97212895,0.033958573,122.2508628,252659.2119
Elowe,E,Lowe, 12/04  06:00:00,-9.0875,33264,11.92371006,19.89800791,12.88391093,12.4038105,16.2723744,18.08519116,77.40329457,1.223988993,12.88391093,0.003864732,41.20451875,0,168.1658188,16.2723744,0.003983052,34.19042224,81.93940656,7.352619362,30.94179274,1,0,0,0,0,0,570823.2388,158.5620108,0,0,19787.34785,19787.34785,5.496485515,5.496485515,0.225,148.5701384,534852.4982,190.326524,685175.4863,26.82425055,96567.30198,7.983790081,28741.64429,87.89809308,316433.1351,0.131354683,90.97212895,0.033028529,118.9027035,252659.2119
Elowe,E,Lowe, 12/04  07:00:00,-8.525,66528,12.88389769,19.94548846,17.21777631,15.050837,18.34208389,19.14378617,624.5106297,3.098129661,17.21777631,0.003364896,27.2573087,7.405661056,47.69150232,18.34208389,0.003423204,25.78829334,80.56123574,7.33520504,29.87197737,1,0,0.25,0,0,0,3681074.129,1022.520591,0,0,539316.3976,539316.3976,149.8101104,149.8101104,0.26650641,1001.340846,3604827.046,1258.126626,4529255.852,330.8324235,1190996.724,171.859966,618695.8777,1084.076481,3902675.333,1.620041084,1121.98959,0.432788179,1558.037445,279976.1766
Elowe,E,Lowe, 12/04  08:00:00,-7.6125,84672,14.7465203,20.05115398,19.37352046,17.06002038,19.42653246,19.73884322,835.4228752,0,19.37352046,0.003129172,22.0203374,7.804553255,25.51320385,19.42653246,0.00315739,22.1469484,64.19555053,7.22,29.4,1,0,1,0,0,0,10305024.51,2862.506807,0,0,6554223.396,6554223.396,1820.61761,1820.61761,1,2635.28842,9487038.311,3294.114193,11858811.1,697.8380244,2512216.888,1825.932606,6573357.383,2531.051777,9111786.396,2.621413516,2568.244802,5.285326088,19027.17392,797575.8683
Elowe,E,Lowe, 12/04  09:00:00,-6.5125,66528,16.31201757,20.0669909,19.64926253,17.98064005,19.6098436,19.83841725,564.8981684,0,19.64926253,0.003010695,20.80697791,0,15.29721237,19.6098436,0.003035577,21.02896782,61.75948721,7.22,29.4,1,0,1,0,0,0,9635093.194,2676.414776,0,0,6679839.486,6679839.486,1855.510968,1855.510968,1,2645.346244,9523246.478,3306.682805,11904058.1,713.3553321,2568079.196,1885.372228,6787340.02,2598.72756,9355419.216,2.642758857,2649.212843,5.772329204,20780.38514,797575.8683
Elowe,E,Lowe, 12/04  10:00:00,-5.4125,66528,17.28326129,20.08865183,20.01298217,18.64812173,19.92559399,20.00712291,449.9275036,0,20.01298217,0.002912907,19.66552124,0.327307713,3.545981242,19.92559399,0.002938177,19.94233813,61.72267242,7.22,29.4,1,0,1,0,0,0,9623496.565,2673.19349,0,0,7097224.889,7097224.889,1971.451358,1971.451358,1,2645.346244,9523246.478,3306.682805,11904058.1,746.4607165,2687258.579,2001.460148,7205256.532,2747.920864,9892515.111,2.68116828,2798.904958,6.56200656,23623.22362,797575.8683
Elowe,E,Lowe, 12/04  11:00:00,-4.3125,42336,18.15934707,20.11422729,20.32249645,19.24092176,20.26214216,20.18818473,354.4811609,0,20.32249645,0.002827361,18.70822261,4.080619337,0,20.26214216,0.002848921,18.92081236,61.71910428,7.22,29.4,1,0,1,0,0,0,9622170.796,2672.825221,0,0,7527481.392,7527481.392,2090.967053,2090.967053,1,2645.346244,9523246.478,3306.682805,11904058.1,779.9542604,2807835.338,2120.563912,7634030.084,2900.518173,10441865.42,2.718724435,2951.289764,7.361241546,26500.46957,797575.8683
Elowe,E,Lowe, 12/04  12:00:00,-2.8375,42336,18.35269354,20.13655708,20.41687073,19.38478213,20.37971743,20.25813725,325.6259246,0,20.41687073,0.002754399,18.10283939,6.889216985,0,20.37971743,0.002771872,18.25901475,61.71925274,7.22,29.4,1,0,1,0,0,0,9622035.562,2672.787656,0,0,7793961.52,7793961.52,2164.989311,2164.989311,1,2645.346244,9523246.478,3306.682805,11904058.1,800.8009408,2882883.387,2195.488567,7903758.843,2996.289508,10786642.23,2.741596897,3048.420992,7.972310951,28700.31942,797575.8683
Elowe,E,Lowe, 12/04  13:00:00,-1.5125,42336,18.40578881,20.15551828,20.45783795,19.43181338,20.42608201,20.29080015,313.2099096,0,20.45783795,0.002702094,17.67517475,7.895877741,0,20.42608201,0.002713373,17.78349704,61.71971615,7.22,29.4,1,0,1,0,0,0,9622035.581,2672.787661,0,0,7929297.629,7929297.629,2202.582675,2202.582675,1,2645.346244,9523246.478,3306.682805,11904058.1,811.2783309,2920601.991,2233.412843,8040286.236,3044.691174,10960888.23,2.752948425,3097.358285,8.387206117,30193.94202,797575.8683
Elowe,E,Lowe, 12/04  14:00:00,-0.4125,42336,18.41497462,20.1727914,20.46664757,19.44081109,20.43947588,20.30613364,310.6394617,0,20.46664757,0.002675049,17.44718545,7.69774677,0,20.43947588,0.002679732,17.50694576,61.72005907,7.22,29.4,1,0,1,0,0,0,9622037.492,2672.788192,0,0,8016502.595,8016502.595,2226.806276,2226.806276,1,2645.346244,9523246.478,3306.682805,11904058.1,817.976746,2944716.286,2257.750319,8127901.147,3075.727065,11072617.43,2.760161738,3128.613672,8.721857211,31398.68596,797575.8683
Elowe,E,Lowe, 12/04  15:00:00,0.375,42336,18.41725952,20.18804057,20.47023561,19.44374756,20.44424109,20.31614083,309.6343707,0,20.47023561,0.002652498,17.25065898,7.30339735,0,20.44424109,0.002660783,17.3320567,61.72032049,7.22,29.4,1,0,1,0,0,0,9622056.827,2672.793563,0,0,8069477.821,8069477.821,2241.521617,2241.521617,1,2645.346244,9523246.478,3306.682805,11904058.1,822.0558533,2959401.072,2272.605794,8181380.859,3094.661648,11140781.93,2.764538724,3147.766823,8.859945782,31895.80482,797575.8683
Elowe,E,Lowe, 12/04  16:00:00,0.9125,42336,18.48091164,20.20505054,20.51125052,19.49608108,20.48047716,20.34276385,297.0937053,0,20.51125052,0.002630225,17.02167778,8.053723929,0,20.48047716,0.002633265,17.07370661,61.72063769,7.22,29.4,1,0,1,0,0,0,9622101.149,2672.805875,0,0,8127644.848,8127644.848,2257.679124,2257.679124,1,2645.346244,9523246.478,3306.682805,11904058.1,826.4081782,2975069.441,2288.489925,8238563.73,3114.898103,11213633.17,2.769194444,3167.71533,9.012437641,32444.77551,797575.8683
Elowe,E,Lowe, 12/04  17:00:00,1.475,42336,18.31148047,20.22102206,20.47471943,19.39309995,20.46325211,20.34213708,308.3969173,0,20.47471943,0.002640329,17.11221981,6.689672005,0,20.46325211,0.002634922,17.08940388,61.72077266,7.22,29.4,1,0,1,0,0,0,9622104.92,2672.806922,0,0,8168073.437,8168073.437,2268.909288,2268.909288,1,2645.346244,9523246.478,3306.682805,11904058.1,829.5898712,2986523.536,2300.114744,8280413.078,3129.704615,11266936.61,2.77259251,3183.036526,9.20389689,33134.02881,797575.8683
Elowe,E,Lowe, 12/04  18:00:00,2.0125,42336,18.33315996,20.23323613,20.5387869,19.43597343,20.49089705,20.36206659,288.5215394,0,20.5387869,0.002670975,17.24159754,7.47136148,0,20.49089705,0.002660564,17.22547385,61.72051293,7.22,29.4,1,0,1,0,0,0,9622116.471,2672.810131,0,0,8196345.21,8196345.21,2276.762558,2276.762558,1,2645.346244,9523246.478,3306.682805,11904058.1,831.6121009,2993803.563,2307.521443,8307077.195,3139.133544,11300880.76,2.774744966,3191.9492,9.395280549,33823.00998,797575.8683
Elowe,E,Lowe, 12/04  19:00:00,2.2,101304,18.43488265,20.25480222,20.58150393,19.50819329,20.5432121,20.39900716,275.1945925,0,20.58150393,0.002715123,17.46801749,8.628263982,0,20.5432121,0.002703747,17.43626328,61.7202665,7.22,29.4,1,0,1,0,0,0,9622156.653,2672.821292,0,0,8273304.17,8273304.17,2298.140047,2298.140047,1,2645.346244,9523246.478,3306.682805,11904058.1,837.5001758,3015000.633,2329.096337,8384746.811,3166.596512,11399747.44,2.781008809,3219.699639,9.583303077,34499.89108,797575.8683
