Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 12/04  20:00:00,2.2,134568,18.53804489,20.2766464,20.64278919,19.59041704,20.59527101,20.43595871,256.0146983,0,20.64278919,0.002774963,17.76567267,9.834962785,0,20.59527101,0.002756722,17.70113738,61.71964966,7.22,29.4,1,0,1,0,0,0,9622176.599,2672.826833,0,0,8323449.827,8323449.827,2312.069396,2312.069396,1,2645.346244,9523246.478,3306.682805,11904058.1,841.2517127,3028506.166,2342.877455,8434358.84,3184.129168,11462865.01,2.784986542,3237.096283,9.689852609,34883.46939,797575.8683
Elowe,E,Lowe, 12/04  21:00:00,2.2,151200,18.67014363,20.30377308,20.72997581,19.70005972,20.66908062,20.48642685,228.8011238,0,20.72997581,0.002852708,18.14457323,11.82585352,0,20.66908062,0.002830284,18.07017864,61.7189785,7.22,29.4,1,0,1,0,0,0,9622199.206,2672.833113,0,0,8395300.605,8395300.605,2332.027946,2332.027946,1,2645.346244,9523246.478,3306.682805,11904058.1,846.6307396,3047870.662,2362.677534,8505639.124,3209.308274,11553509.79,2.790675365,3262.133495,9.903099297,35651.15747,797575.8683
Elowe,E,Lowe, 12/04  22:00:00,2.2,134568,18.4837005,20.30010391,19.33459567,18.90914808,20.34286416,20.32148404,0,0,19.33459567,0.003230977,22.40375837,0,0,20.34286416,0.002858776,18.60380333,49.80925201,11.06485819,32.80152843,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/04  23:00:00,2.575,101304,17.98676131,20.29003385,18.53544119,18.26110125,20.29146653,20.29075019,0,0,18.53544119,0.003860656,28.07233135,0,0,20.29146653,0.002859468,18.65992793,49.80925201,11.06485819,32.80152843,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/04  24:00:00,2.8,49896,17.5152459,20.29039249,17.90690272,17.71107431,20.2913143,20.29085339,0,0,17.90690272,0.004402476,33.26797742,0,0,20.2913143,0.002859451,18.65999654,49.80925201,11.06485819,32.80152843,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/05  01:00:00,2.1125,33264,17.04548178,20.29028806,17.38985587,17.21766883,20.29060262,20.29044534,0,0,17.38985587,0.004861383,37.92057231,0,0,20.29060262,0.002859451,18.66081929,49.80925201,11.06485819,32.80152843,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/05  02:00:00,1.325,25704,16.60936253,20.29021586,16.90935147,16.759357,20.2903772,20.29029653,0,0,16.90935147,0.0052561,42.23570166,0,0,20.2903772,0.002859451,18.66107941,49.80925201,11.06485819,32.80152843,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/05  03:00:00,2.1625,16632,16.29607867,20.29016601,16.63667532,16.46637699,20.29025457,20.29021029,0,0,16.63667532,0.005590234,45.70411466,0,0,20.29025457,0.002859451,18.67323263,49.80925201,11.06485819,32.80152843,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/05  04:00:00,3.1125,16632,16.09341804,20.29013208,16.53723038,16.31532421,20.29018481,20.29015845,0,0,16.53723038,0.005898761,48.55957041,0,0,20.29018481,0.002859451,18.69253162,49.80925201,11.06485819,32.80152843,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/05  05:00:00,-0.825,16632,15.65458158,20.29010872,15.9950763,15.82482894,20.29014207,20.2901254,0,0,15.9950763,0.006151604,52.53951678,0,0,20.29014207,0.002859451,18.73582298,49.80925201,11.06485819,32.80152843,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/05  06:00:00,-4.7375,33264,14.9782173,20.29009304,15.09595708,15.03708719,20.29011467,20.29010386,0,0,15.09595708,0.006271724,56.85840456,0,0,20.29011467,0.002859451,18.78149892,49.80925201,11.06485819,32.80152843,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/05  07:00:00,-5.9125,66528,15.15138608,20.03733204,17.94086599,16.54612604,18.38443814,19.21088509,440.8400099,4.756726702,17.94086599,0.004699793,35.71970615,8.16088498,69.66410953,18.38443814,0.00479773,35.54187016,80.14632913,7.22,29.4,1,0,0,0,0,0,3387707.897,941.0299714,0,0,923386.8789,923386.8789,256.4963552,256.4963552,0.325,1101.298117,3964673.222,1387.450114,4994820.411,476.4208871,1715115.193,325.3981596,1171433.375,1573.762302,5665544.286,2.292888834,1655.519943,1.038543564,3738.756831,353332.4106
Elowe,E,Lowe, 12/05  08:00:00,-6.475,84672,17.17536535,20.10460524,20.53373912,18.85455224,20.40616056,20.2553829,504.8823462,0,20.53373912,0.003974027,25.74158552,22.58283809,9.681271669,20.40616056,0.004036165,26.36466339,64.56306435,7.22,29.4,1,0,1,0,0,0,10433250.49,2898.125136,0,0,7606117.452,7606117.452,2112.810403,2112.810403,1,2635.711663,9488561.986,3294.641294,11860708.66,777.4044191,2798655.909,2110.621705,7598238.139,2891.61956,10409830.41,2.71281706,2918.187012,6.708942091,24152.19153,797575.8683
Elowe,E,Lowe, 12/05  09:00:00,-6.7,66528,21.80997371,20.35370135,22.22047308,22.0152234,21.57354123,20.96362129,95.1703828,56.65470018,22.22047308,0.003433623,20.12039829,65.70871066,0,21.57354123,0.00352034,21.41063313,71.94429789,7.22,29.4,0.25,0,0.5,0,0,0,6674700.088,1854.083358,0,0,5049225.64,5049225.64,1402.562678,1402.562678,0.65,1939.040126,6980544.454,2428.533253,8742719.712,657.2416599,2366069.975,1464.744538,5273080.338,2373.353476,8544072.513,2.535234117,2453.416272,4.525174494,16290.62818,567227.4087
Elowe,E,Lowe, 12/05  10:00:00,-6.7,66528,24.0345633,20.59698837,23.00100356,23.51778343,22.13657334,21.36678086,0,190.1246279,23.00100356,0.002808684,15.69121119,80.04207225,0,22.13657334,0.002961156,17.4310971,82.2,7.22,29.4,0,0,0,0,0,0,2710502.829,752.9174524,0,0,1707964.517,1707964.517,474.4345881,474.4345881,0.3,741.512249,2669444.096,939.6863373,3382870.814,464.9536762,1673833.234,508.2022088,1829527.952,1523.566947,5484841.008,2.276814497,1576.850235,0.591569008,2129.648427,336878.9492
Elowe,E,Lowe, 12/05  11:00:00,-6.325,42336,23.35131552,20.74642777,23.00236008,23.1768378,22.198065,21.47224638,12.64778453,62.00616355,23.00236008,0.00236312,13.24483865,74.20481393,0,22.198065,0.002486903,14.63402176,81.82724551,7.22,29.4,0,0,0,0,0,0,3214769.357,892.9914881,0,0,1747813.829,1747813.829,485.5038414,485.5038414,0.3,871.2675477,3136563.172,1101.611933,3965802.96,464.9536762,1673833.234,519.0338073,1868521.706,1523.566947,5484841.008,2.276814497,1576.850235,0.594757863,2141.128307,336878.9492
Elowe,E,Lowe, 12/05  12:00:00,-5.4125,42336,21.83389903,20.88628024,22.99982163,22.41686033,22.25742744,21.57185384,207.3689005,0,22.99982163,0.001999745,11.22090167,68.64823833,0,22.25742744,0.002094839,12.29493723,80.92020958,7.22,29.4,0,0,0,0,0,0,4135685.28,1148.801467,0,0,1817338.998,1817338.998,504.8163882,504.8163882,0.3,1124.233419,4047240.307,1416.16674,5098200.262,464.9536762,1673833.234,538.2114871,1937561.354,1523.566947,5484841.008,2.276814497,1576.850235,0.640483462,2305.740463,336878.9492
Elowe,E,Lowe, 12/05  13:00:00,-4.625,42336,21.26695544,21.01587212,23.00455914,22.13575729,22.31364604,21.66475908,279.1632335,0,23.00455914,0.001738603,9.756898929,63.6882532,0,22.31364604,0.001805416,10.56495048,80.13742515,7.22,29.4,0,0,0,0,0,0,4394188.806,1220.608002,0,0,1878326.493,1878326.493,521.7573591,521.7573591,0.3,1201.699448,4326118.013,1512.23036,5444029.295,464.9536762,1673833.234,555.2771284,1998997.662,1523.566947,5484841.008,2.276814497,1576.850235,0.695743711,2504.677359,336878.9492
Elowe,E,Lowe, 12/05  14:00:00,-4.4,42336,20.96515499,21.13599085,23.00365227,21.98440363,22.36399652,21.74999368,334.5631446,0,23.00365227,0.00154584,8.67823573,59.11525551,0,22.36399652,0.001598376,9.327785052,79.91377246,7.22,29.4,0,0,0,0,0,0,4592162.042,1275.600567,0,0,1905158.629,1905158.629,529.2107302,529.2107302,0.3,1261.161586,4540181.709,1585.906533,5709263.519,464.9536762,1673833.234,562.9042455,2026455.284,1523.566947,5484841.008,2.276814497,1576.850235,0.70523604,2538.849743,336878.9492
Elowe,E,Lowe, 12/05  15:00:00,-4.4,42336,20.74361964,21.24650285,22.99938303,21.87150134,22.405199,21.82585092,377.440875,0,22.99938303,0.001394685,7.838604374,54.66659911,0,22.405199,0.001433288,8.350844427,79.91377246,7.22,29.4,0,0,0,0,0,0,4744240.296,1317.844527,0,0,1915781.851,1915781.851,532.1616254,532.1616254,0.3,1303.472294,4692500.257,1638.306647,5897903.93,464.9536762,1673833.234,565.8643938,2037111.818,1523.566947,5484841.008,2.276814497,1576.850235,0.707246869,2546.088729,336878.9492
Elowe,E,Lowe, 12/05  16:00:00,-4.775,42336,20.53074471,21.35010887,23.00049281,21.76561876,22.44933816,21.89972352,416.2321384,0,23.00049281,0.001299523,7.311782333,50.899964,0,22.44933816,0.001323646,7.700483427,80.28652695,7.22,29.4,0,0,0,0,0,0,4883813.727,1356.614924,0,0,1905323.609,1905323.609,529.256558,529.256558,0.3,1346.510421,4847437.516,1691.590365,6089725.313,464.9536762,1673833.234,563.1145411,2027212.348,1523.566947,5484841.008,2.276814497,1576.850235,0.681554716,2453.596978,336878.9492
Elowe,E,Lowe, 12/05  17:00:00,-5.375,42336,20.28220938,21.44593004,22.99909459,21.64065198,22.48585038,21.96589021,457.857302,0,22.99909459,0.001258379,7.084086728,47.27784588,0,22.48585038,0.001264363,7.342765804,80.88293413,7.22,29.4,0,0,0,0,0,0,5032715.179,1397.976439,0,0,1879245.562,1879245.562,522.0126561,522.0126561,0.3,1388.000369,4996801.328,1742.944888,6274601.596,464.9536762,1673833.234,555.88954,2001202.344,1523.566947,5484841.008,2.276814497,1576.850235,0.636410908,2291.079268,336878.9492
Elowe,E,Lowe, 12/05  18:00:00,-5.9125,42336,20.20999223,21.53533876,22.9986818,21.60433701,22.52176313,22.02855095,447.003462,0,22.9986818,0.00124759,7.023636185,44.03203041,0,22.52176313,0.001247053,7.226637351,81.41721557,7.22,29.4,0,0,0,0,0,0,4993430.948,1387.064152,0,0,1856669.359,1856669.359,515.7414886,515.7414886,0.3,1377.385549,4958587.978,1729.80791,6227308.475,464.9536762,1673833.234,549.5936097,1978536.995,1523.566947,5484841.008,2.276814497,1576.850235,0.61494845,2213.814421,336878.9492
Elowe,E,Lowe, 12/05  19:00:00,-6.1,101304,20.21037566,21.61837534,23.00189036,21.60613301,22.55541582,22.08689558,446.9606737,0,23.00189036,0.001252651,7.055170732,41.10270768,0,22.55541582,0.001252724,7.2491985,81.60359281,7.22,29.4,0,0,0,0,0,0,4994124.578,1387.256827,0,0,1854391.322,1854391.322,515.1087005,515.1087005,0.3,1373.619992,4945031.972,1725.147315,6210530.335,464.9536762,1673833.234,548.8223146,1975760.333,1523.566947,5484841.008,2.276814497,1576.850235,0.606576821,2183.676556,336878.9492
Elowe,E,Lowe, 12/05  20:00:00,-6.1,134568,20.23528463,21.69602104,23.00065564,21.61797014,22.58644154,22.14123129,431.1915279,0,23.00065564,0.001290036,7.263987277,38.37486049,0,22.58644154,0.001273184,7.351548879,81.60359281,7.22,29.4,0,0,0,0,0,0,4936961.552,1371.378209,0,0,1863361.452,1863361.452,517.6004033,517.6004033,0.3,1357.977354,4888718.475,1705.785502,6140827.808,464.9536762,1673833.234,551.3146647,1984732.793,1523.566947,5484841.008,2.276814497,1576.850235,0.60426569,2175.356484,336878.9492
Elowe,E,Lowe, 12/05  21:00:00,-6.475,151200,20.27241191,21.76794955,23.00088936,21.63665063,22.61222577,22.19008766,405.3616326,0,23.00088936,0.001338553,7.538416432,35.76761043,0,22.61222577,0.001325517,7.643098619,81.97634731,7.22,29.4,0,0,0,0,0,0,4844626.908,1345.729697,0,0,1848119.777,1848119.777,513.3666046,513.3666046,0.3,1336.905252,4812858.905,1679.700691,6046922.488,464.9536762,1673833.234,547.2563479,1970122.853,1523.566947,5484841.008,2.276814497,1576.850235,0.585504074,2107.814668,336878.9492
Elowe,E,Lowe, 12/05  22:00:00,-6.7,134568,19.75605167,21.74543343,20.52691985,20.14148576,21.8966502,21.82104181,0,0,20.52691985,0.001640538,10.78463698,0,0,21.8966502,0.001341513,8.083053841,76.21965297,8.100321015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/05  23:00:00,-7.0125,101304,18.73910521,21.7225386,18.92976727,18.83443624,21.75894508,21.74074184,0,0,18.92976727,0.001980523,14.36095792,0,0,21.75894508,0.001341611,8.156689229,76.21965297,8.100321015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/05  24:00:00,-7.575,49896,17.76481979,21.72060717,17.74138587,17.75310283,21.72677241,21.72368979,0,0,17.74138587,0.002364706,18.43727155,0,0,21.72677241,0.001341608,8.17580877,76.21965297,8.100321015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/06  01:00:00,-7.8,33264,16.93304088,21.72012274,16.84587999,16.88946043,21.72132947,21.7207261,0,0,16.84587999,0.002706583,22.31892324,0,0,21.72132947,0.001341607,8.178526841,76.21965297,8.100321015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/06  02:00:00,-7.8,25704,16.22563706,21.71973728,16.16383189,16.19473448,21.72004804,21.71989266,0,0,16.16383189,0.003043644,26.19254358,0,0,21.72004804,0.001341607,8.179167599,76.21965297,8.100321015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/06  03:00:00,-8.1125,16632,15.58387668,21.7194841,15.54002779,15.56195223,21.71966205,21.71957307,0,0,15.54002779,0.003315651,29.69855539,0,0,21.71966205,0.001341607,8.184534913,76.21965297,8.100321015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/06  04:00:00,-8.3,16632,14.98878803,21.71930631,14.95858269,14.97368536,21.71943651,21.71937141,0,0,14.95858269,0.003532876,32.8469674,0,0,21.71943651,0.001341607,8.187752183,76.21965297,8.100321015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/06  05:00:00,-8.675,16632,14.42561165,21.71918204,14.41186784,14.41873975,21.71929532,21.71923868,0,0,14.41186784,0.003703727,35.6618627,0,0,21.71929532,0.001341607,8.187822708,76.21965297,8.100321015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/06  06:00:00,-8.9,33264,13.89129686,21.71909589,13.88813329,13.88971508,21.71919038,21.71914314,0,0,13.88813329,0.003831304,38.17868601,0,0,21.71919038,0.001341607,8.193049677,76.21965297,8.100321015,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/06  07:00:00,-9.5875,66528,14.40948436,21.25658562,17.94253831,16.17601133,18.70483491,19.98071026,617.8844269,7.377750572,17.94253831,0.002840483,21.90608391,9.97224499,107.4755665,18.70483491,0.002900154,21.39040728,82.13876913,7.351826159,29.51329305,1,0,0,0,0,0,4011474.48,1114.298467,0,0,809741.1872,809741.1872,224.9281075,224.9281075,0.323333333,1106.696441,3984107.188,1394.320986,5019555.55,446.199774,1606319.186,262.2050901,943938.3243,1466.609828,5279795.379,2.170157714,1517.229503,0.501807904,1806.508453,352235.5131
Elowe,E,Lowe, 12/06  08:00:00,-10,84672,16.38035322,21.18112072,20.05919085,18.21977204,20.15330075,20.66721074,623.4202306,0,20.05919085,0.002537299,17.14240389,5.813039033,47.62430734,20.15330075,0.00257056,17.26554003,64.17476074,7.22,29.4,1,0,1,0,0,0,10297636.47,2860.454575,0,0,7144475.948,7144475.948,1984.576652,1984.576652,1,2636.951477,9493025.319,3296.186813,11866272.53,742.8943066,2674419.504,1987.281356,7154212.883,2733.914825,9842093.37,2.674398974,2767.292875,5.740986611,20667.5518,797575.8683
Elowe,E,Lowe, 12/06  09:00:00,-9.3125,66528,20.51988604,21.29237888,21.57976246,21.04982425,21.29689669,21.29463779,191.9392821,14.28027311,21.57976246,0.002320079,14.32671581,14.19265543,6.282006765,21.29689669,0.002355952,14.78471583,66.71239437,7.22,29.4,0.75,0,0.75,0,0,0,8432146.67,2342.262964,0,0,6344588.905,6344588.905,1762.385807,1762.385807,0.825,2424.899321,8729637.556,3032.458193,10916849.49,724.1284128,2606862.286,1819.10952,6548794.272,2662.653523,9585552.683,2.632876334,2735.90949,5.604687051,20176.87338,682401.6385
Elowe,E,Lowe, 12/06  10:00:00,-8.2125,66528,23.10757736,21.53315232,23.00254555,23.05506146,22.4931349,22.01314361,17.20852293,53.90392819,23.00254555,0.001996137,11.28559821,46.25894197,0,22.4931349,0.002084271,12.15351958,82.2,7.22,29.4,0,0,0,0,0,0,3257970.99,904.9919417,0,0,1703350.637,1703350.637,473.1529547,473.1529547,0.3,896.1901786,3226284.643,1132.665907,4077597.267,464.9536762,1673833.234,506.5422537,1823552.113,1523.566947,5484841.008,2.276814497,1576.850245,0.498917708,1796.103749,336878.9492
Elowe,E,Lowe, 12/06  11:00:00,-7.1125,42336,22.85744767,21.60946366,23.00009044,22.92876905,22.55163141,22.08054754,43.1738772,8.189160489,23.00009044,0.001700197,9.622022144,41.68297304,0,22.55163141,0.001776585,10.33050169,82.2,7.22,29.4,0,0,0,0,0,0,3513565.097,975.9903048,0,0,1795940.886,1795940.886,498.8724684,498.8724684,0.3,959.5680763,3454445.075,1211.596046,4361745.766,464.9536762,1673833.234,532.3000824,1916280.297,1523.566947,5484841.008,2.276814497,1576.850235,0.548748278,1975.493801,336878.9492
Elowe,E,Lowe, 12/06  12:00:00,-6.325,42336,21.55822743,21.68802813,23.00087386,22.27955064,22.57933505,22.13368159,252.0689325,0,23.00087386,0.001471743,8.331896227,38.6288867,0,22.57933505,0.001533442,8.905189686,81.82724551,7.22,29.4,0,0,0,0,0,0,4293800.032,1192.722231,0,0,1849618.994,1849618.994,513.7830538,513.7830538,0.3,1172.068792,4219447.652,1475.494692,5311780.891,464.9536762,1673833.234,547.3433236,1970435.965,1523.566947,5484841.008,2.276814497,1576.850235,0.585024191,2106.087089,336878.9492
Elowe,E,Lowe, 12/06  13:00:00,-5.7875,42336,21.05454331,21.76245206,23.0016702,22.02810676,22.61151817,22.18698511,320.5491685,0,23.0016702,0.00129785,7.349092324,36.1615721,0,22.61151817,0.001341936,7.780178404,81.29296407,7.22,29.4,0,0,0,0,0,0,4539578.753,1260.994098,0,0,1889536.931,1889536.931,524.8713697,524.8713697,0.3,1242.930913,4474551.286,1563.322483,5627960.94,464.9536762,1673833.234,558.4513358,2010424.809,1523.566947,5484841.008,2.276814497,1576.850235,0.619024576,2228.488475,336878.9492
Elowe,E,Lowe, 12/06  14:00:00,-5.225,42336,20.81827802,21.83085542,22.99699185,21.90763494,22.63391909,22.23238726,364.2485113,0,22.99699185,0.001171928,6.635161107,33.53781255,0,22.63391909,0.001206578,6.983057937,80.73383234,7.22,29.4,0,0,0,0,0,0,4694575.116,1304.048643,0,0,1929128.253,1929128.253,535.8689593,535.8689593,0.3,1285.427089,4627537.519,1615.960959,5817459.452,464.9536762,1673833.234,569.4235596,2049924.814,1523.566947,5484841.008,2.276814497,1576.850235,0.64798474,2332.745063,336878.9492
Elowe,E,Lowe, 12/06  15:00:00,-4.625,42336,20.65957836,21.89500565,23.00286208,21.83122022,22.65998758,22.27749662,395.4485341,0,23.00286208,0.001075295,6.084494179,31.38993123,0,22.65998758,0.001098813,6.34795923,80.13742515,7.22,29.4,0,0,0,0,0,0,4808316.57,1335.643492,0,0,1971348.758,1971348.758,547.5968772,547.5968772,0.3,1316.976892,4741116.811,1655.028277,5958101.796,464.9536762,1673833.234,581.1338624,2092081.905,1523.566947,5484841.008,2.276814497,1576.850235,0.68628852,2470.638673,336878.9492
Elowe,E,Lowe, 12/06  16:00:00,-4.775,42336,20.47013986,21.95542751,23.00175408,21.73594697,22.68316555,22.31929653,428.4256832,0,23.00175408,0.001031016,5.834749701,29.37774492,0,22.68316555,0.00104016,6.001190466,80.28652695,7.22,29.4,0,0,0,0,0,0,4926457.293,1368.460359,0,0,1968843.246,1968843.246,546.9009016,546.9009016,0.3,1358.30337,4889892.132,1706.188264,6142277.749,464.9536762,1673833.234,580.7825207,2090817.074,1523.566947,5484841.008,2.276814497,1576.850235,0.679147795,2444.932062,336878.9492
Elowe,E,Lowe, 12/06  17:00:00,-5.6875,42336,20.20798382,22.01157439,23.00272978,21.6053568,22.70496878,22.35827159,474.8045891,0,23.00272978,0.001039389,5.885436009,27.52667078,0,22.70496878,0.001031494,5.947138291,81.19356287,7.22,29.4,0,0,0,0,0,0,5093371.716,1414.825477,0,0,1919613.124,1919613.124,533.2258679,533.2258679,0.3,1408.434565,5070364.433,1768.233683,6365641.259,464.9536762,1673833.234,567.2488381,2042095.817,1523.566947,5484841.008,2.276814497,1576.850235,0.622477045,2240.917363,336878.9492
Elowe,E,Lowe, 12/06  18:00:00,-6.475,42336,20.12689979,22.0634706,22.99832021,21.56261,22.7207083,22.39208945,466.2740646,0,22.99832021,0.001058621,5.998003853,25.60246268,0,22.7207083,0.001053261,6.06892142,81.97634731,7.22,29.4,0,0,0,0,0,0,5061446.39,1405.957331,0,0,1877728.628,1877728.628,521.5912856,521.5912856,0.3,1396.993237,5029175.653,1754.07495,6314669.818,464.9536762,1673833.234,555.492309,1999772.312,1523.566947,5484841.008,2.276814497,1576.850235,0.577945574,2080.604067,336878.9492
Elowe,E,Lowe, 12/06  19:00:00,-7.0125,101304,20.11456194,22.11245976,23.0027782,21.55867007,22.74143615,22.42694796,470.3661329,0,23.0027782,0.001070462,6.063345777,24.14370124,0,22.74143615,0.001068472,6.148681694,82.2,7.22,29.4,0,0,0,0,0,0,5077785.538,1410.495983,0,0,1850746.004,1850746.004,514.0961123,514.0961123,0.3,1396.776649,5028395.938,1753.806922,6313704.918,464.9536762,1673833.234,547.9607831,1972658.819,1523.566947,5484841.008,2.276814497,1576.850235,0.544340181,1959.62465,336878.9492
Elowe,E,Lowe, 12/06  20:00:00,-7.2,134568,20.12539309,22.15842043,22.99817452,21.5617838,22.75434042,22.45638042,458.4417841,0,22.99817452,0.001117219,6.333501601,22.46481188,0,22.75434042,0.001097397,6.313884798,82.2,7.22,29.4,0,0,0,0,0,0,5033120.67,1398.089075,0,0,1843579.534,1843579.534,512.105426,512.105426,0.3,1384.590639,4984526.3,1738.725393,6259411.413,464.9536762,1673833.234,545.8529542,1965070.635,1523.566947,5484841.008,2.276814497,1576.850235,0.536648687,1931.935272,336878.9492
Elowe,E,Lowe, 12/06  21:00:00,-7.575,151200,20.1610105,22.20120023,23.00130066,21.58115558,22.77058811,22.48589417,433.7170072,0,23.00130066,0.001173965,6.655788791,21.14943505,0,22.77058811,0.001159132,6.664330597,82.2,7.22,29.4,0,0,0,0,0,0,4945814.539,1373.837372,0,0,1825537.179,1825537.179,507.0936607,507.0936607,0.3,1360.552367,4897988.523,1708.972874,6152302.346,464.9536762,1673833.234,540.9965747,1947587.669,1523.566947,5484841.008,2.276814497,1576.850235,0.518202291,1865.528247,336878.9492
Elowe,E,Lowe, 12/06  22:00:00,-8.1125,134568,19.59050399,22.18818535,20.29938958,19.94494678,22.2892173,22.23870133,0,0,20.29938958,0.001476406,9.915259653,0,0,22.2892173,0.00117733,6.969836924,76.09968374,8.089582612,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/06  23:00:00,-8.675,101304,18.48635599,22.17396248,18.57005608,18.52820603,22.19163763,22.18280005,0,0,18.57005608,0.001875729,13.98994343,0,0,22.19163763,0.001177329,7.01118975,76.09968374,8.089582612,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/06  24:00:00,-9.5875,49896,17.45357807,22.1730978,17.35749859,17.40553833,22.17646801,22.1747829,0,0,17.35749859,0.002281243,18.33365386,0,0,22.17646801,0.001177329,7.017667067,76.09968374,8.089582612,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/07  01:00:00,-10,33264,16.55070696,22.1727949,16.43191772,16.49131234,22.17325809,22.17302649,0,0,16.43191772,0.002682091,22.83791155,0,0,22.17325809,0.001177329,7.02345712,76.09968374,8.089582612,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/07  02:00:00,-10.6875,25704,15.7570511,22.17258471,15.64504207,15.70104659,22.172794,22.17268936,0,0,15.64504207,0.002978954,26.66605056,0,0,22.172794,0.001177329,7.026306475,76.09968374,8.089582612,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/07  03:00:00,-11.7875,16632,14.99135745,22.17243803,14.87429807,14.93282776,22.172572,22.17250501,0,0,14.87429807,0.00320764,30.15697091,0,0,22.172572,0.001177329,7.026401482,76.09968374,8.089582612,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/07  04:00:00,-12.575,16632,14.25994237,22.17233653,14.14212531,14.20103384,22.172447,22.17239176,0,0,14.14212531,0.003376762,33.2736188,0,0,22.172447,0.001177329,7.026454956,76.09968374,8.089582612,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/07  05:00:00,-12.8,16632,13.58312572,22.17226583,13.47580518,13.52946545,22.17234978,22.1723078,0,0,13.47580518,0.00349547,35.95840468,0,0,22.17234978,0.001177329,7.026496592,76.09968374,8.089582612,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/07  06:00:00,-13.1125,33264,12.95524255,22.17221679,12.95807189,12.95665722,20.33017836,21.25119757,17.80691557,0.814901802,12.95807189,0.003413556,36.35018794,0,41.76899522,20.33017836,0.001567527,11.89824737,77.5074206,7.936082864,30.9543788,1,0,0,0,0,0,250229.3439,69.5081511,0,0,41417.63034,41417.63034,11.50489732,11.50489732,0.075,83.6542793,301155.4055,106.6029506,383770.6223,23.24768381,83691.66172,18.86802569,67924.89248,76.17834734,274242.0504,0.113840725,78.84251175,0.011296535,40.66752732,84219.73729
Elowe,E,Lowe, 12/07  07:00:00,-13.9875,66528,13.6867533,20.97759917,17.35402867,15.52039098,19.1041612,20.04088019,620.0415188,13.26431895,17.35402867,0.002583616,20.83583239,1.621282222,70.0456663,19.1041612,0.002657574,19.24806447,80.45041355,7.306964707,29.87722156,1,0,0.25,0,0,0,3587456.477,996.5156881,0,0,288640.5995,288640.5995,80.17794431,80.17794431,0.254166667,972.448959,3500816.252,1222.007611,4399227.398,329.3421873,1185631.874,105.0164442,378059.1991,1079.193254,3885095.714,1.612743602,1116.935583,0.141326055,508.7737995,271854.9168
Elowe,E,Lowe, 12/07  08:00:00,-14.0875,84672,15.29745229,21.47701862,19.86482912,17.5811407,20.09005969,20.78353916,678.1307554,0,19.86482912,0.002348132,16.15969842,16.98108999,77.39613922,20.09005969,0.002382939,16.17389833,64.10723137,7.22,29.4,1,0,1,0,0,0,10277540.13,2854.872257,0,0,6943908.073,6943908.073,1928.863354,1928.863354,1,2637.982782,9496738.016,3297.476509,11870915.43,726.668484,2616006.542,1933.118703,6959227.33,2662.479726,9584927.014,2.653810566,2699.460862,5.079629626,18286.66666,797575.8683
Elowe,E,Lowe, 12/07  09:00:00,-12.8375,66528,19.67160269,21.38349239,20.90820102,20.28990185,20.81300647,21.09824943,214.0634229,0,20.90820102,0.002143876,13.84370615,2.326427237,20.27703529,20.81300647,0.00217373,14.12050339,62.19816633,7.22,29.4,1,0,1,0,0,0,9784584.517,2717.940143,0,0,7502806.511,7502806.511,2084.11292,2084.11292,1,2645.346244,9523246.478,3306.682805,11904058.1,775.3325039,2791197.014,2105.766526,7580759.493,2881.09903,10371956.51,2.712513995,2921.918437,6.122737541,22041.85515,797575.8683
Elowe,E,Lowe, 12/07  10:00:00,-11.2,66528,22.48577686,21.62587884,22.98574467,22.73576076,22.44754788,22.03671336,108.1985311,21.18588961,22.98574467,0.001835193,10.44203793,40.56415982,0,22.44754788,0.001912979,11.25203154,81.56039316,7.22,29.4,0,0,0,0,0,0,3696516.118,1026.810033,0,0,1490210.834,1490210.834,413.947454,413.947454,0.3,1170.527215,4213897.975,1473.504468,5304616.086,464.9536762,1673833.234,479.8871922,1727593.892,1523.566947,5484841.008,2.276814497,1605.687939,0.461351497,1660.86539,336878.9492
Elowe,E,Lowe, 12/07  11:00:00,-9.5375,42336,22.7328189,21.72025321,23.00496934,22.86889412,22.59389491,22.15707406,50.90155651,0,23.00496934,0.00155045,8.818387806,37.77842222,0,22.59389491,0.001622137,9.458044261,82.2,7.22,29.4,0,0,0,0,0,0,3571547.822,992.0966173,0,0,1661485.672,1661485.672,461.5237979,461.5237979,0.3,976.9131375,3516887.295,1233.189681,4439482.853,464.9536762,1673833.234,494.7941065,1781258.783,1523.566947,5484841.008,2.276814497,1576.850235,0.417557503,1503.207009,336878.9492
Elowe,E,Lowe, 12/07  12:00:00,-7.8375,42336,21.47399735,21.79185974,23.00133275,22.23766505,22.62246885,22.20716429,263.6707359,0,23.00133275,0.001353577,7.697995912,35.17775279,0,22.62246885,0.001404777,8.174253908,82.2,7.22,29.4,0,0,0,0,0,0,4335002.843,1204.167457,0,0,1770201.602,1770201.602,491.7226673,491.7226673,0.3,1187.674394,4275627.819,1494.841155,5381428.159,464.9536762,1673833.234,524.9937887,1889977.639,1523.566947,5484841.008,2.276814497,1576.850235,0.511001665,1839.605995,336878.9492
Elowe,E,Lowe, 12/07  13:00:00,-6.5125,42336,21.01843627,21.85887455,23.0046992,22.01156773,22.64787959,22.25337707,324.4441807,0,23.0046992,0.001213254,6.893198101,32.78481834,0,22.64787959,0.001249205,7.252330947,81.95770958,7.22,29.4,0,0,0,0,0,0,4554105.535,1265.029315,0,0,1855590.407,1855590.407,515.4417798,515.4417798,0.3,1246.517706,4487463.74,1567.767036,5643961.328,464.9536762,1673833.234,548.8608265,1975898.975,1523.566947,5484841.008,2.276814497,1576.850235,0.587004911,2113.217681,336878.9492
Elowe,E,Lowe, 12/07  14:00:00,-5.7875,42336,20.80298613,21.92163723,23.0007324,21.90185927,22.67017001,22.29590362,364.4160955,0,23.0007324,0.001114038,6.325659593,30.52692595,0,22.67017001,0.001139951,6.603566689,81.29296407,7.22,29.4,0,0,0,0,0,0,4696125.742,1304.479373,0,0,1905050.469,1905050.469,529.1806858,529.1806858,0.3,1286.447086,4631209.509,1617.223921,5822006.114,464.9536762,1673833.234,562.7661989,2025958.316,1523.566947,5484841.008,2.276814497,1576.850235,0.628457646,2262.447527,336878.9492
Elowe,E,Lowe, 12/07  15:00:00,-5.6,42336,20.60041288,21.9796521,22.99651927,21.79846607,22.68874776,22.33419993,404.9706332,0,22.99651927,0.001042686,5.92043469,28.39208852,0,22.68874776,0.001060846,6.136796515,81.10658683,7.22,29.4,0,0,0,0,0,0,4840121.296,1344.478138,0,0,1920867.114,1920867.114,533.5741984,533.5741984,0.3,1330.076163,4788274.187,1671.245784,6016484.824,464.9536762,1673833.234,567.302468,2042288.885,1523.566947,5484841.008,2.276814497,1576.850235,0.640893192,2307.21549,336878.9492
Elowe,E,Lowe, 12/07  16:00:00,-5.9125,42336,20.37410797,22.0341829,23.00407657,21.68909227,22.71175487,22.37296889,449.9456885,0,23.00407657,0.001017973,5.77768995,26.70750512,0,22.71175487,0.001019648,5.890616288,81.41721557,7.22,29.4,0,0,0,0,0,0,5004776.578,1390.215716,0,0,1907966.601,1907966.601,529.9907224,529.9907224,0.3,1379.261175,4965340.23,1732.128553,6235662.789,464.9536762,1673833.234,563.8480443,2029852.959,1523.566947,5484841.008,2.276814497,1576.850235,0.63034783,2269.252188,336878.9492
Elowe,E,Lowe, 12/07  17:00:00,-7.1625,42336,20.08985668,22.08584513,23.00171693,21.5457868,22.73192353,22.40888433,502.7667678,0,23.00171693,0.00106609,6.051169476,25.05264655,0,22.73192353,0.001044489,6.026458116,82.15651198,7.22,29.4,0.25,0,0,0,0,0,5193970.341,1442.769539,0,0,1838519.294,1838519.294,510.699804,510.699804,0.3,1432.591082,5157327.895,1798.126729,6473256.223,464.9536762,1673833.234,544.9096117,1961674.602,1523.566947,5484841.008,2.276814497,1576.850235,0.570721516,2054.597457,336878.9492
Elowe,E,Lowe, 12/07  18:00:00,-8.4875,42336,19.9800232,22.13308606,22.99884628,21.48943474,22.74631097,22.43969852,503.368161,0,22.99884628,0.001130851,6.419215843,23.33447979,0,22.74631097,0.001113604,6.418932332,82.2,7.22,29.4,1,0,0,0,0,0,5195531.212,1443.203114,0,0,1763773.55,1763773.55,489.9370973,489.9370973,0.3,1429.583237,5146499.655,1794.405024,6459858.086,464.9536762,1673833.234,523.9921421,1886371.711,1523.566947,5484841.008,2.276814497,1576.850235,0.501276991,1804.597166,336878.9492
Elowe,E,Lowe, 12/07  19:00:00,-9.2125,101304,19.95521138,22.17760773,23.00377584,21.47949361,22.76318744,22.47039758,511.2827345,0,23.00377584,0.001179514,6.688691336,21.9661832,0,22.76318744,0.001166663,6.713077689,82.2,7.22,29.4,1,0,0,0,0,0,5226159.529,1451.71098,0,0,1724896.422,1724896.422,479.1378949,479.1378949,0.3,1437.792673,5176053.623,1804.563529,6496428.706,464.9536762,1673833.234,513.0307514,1846910.705,1523.566947,5484841.008,2.276814497,1576.850235,0.460700602,1658.522167,336878.9492
Elowe,E,Lowe, 12/07  20:00:00,-9.0875,134568,19.98017684,22.22030427,23.00526701,21.49272192,22.78110434,22.50070431,496.2577039,0,23.00526701,0.001262003,7.152197018,20.71769106,0,22.78110434,0.001232301,7.079652888,82.2,7.22,29.4,0,0,0,0,0,0,5172606.386,1436.835107,0,0,1737575.585,1737575.585,482.6598849,482.6598849,0.3,1423.375864,5124153.109,1786.723769,6432205.568,464.9536762,1673833.234,516.2757908,1858592.847,1523.566947,5484841.008,2.276814497,1576.850235,0.471253341,1696.512028,336878.9492
Elowe,E,Lowe, 12/07  21:00:00,-8.9,151200,20.05202436,22.25995716,23.00021974,21.52612205,22.7928281,22.52639263,459.0770771,0,23.00021974,0.001352138,7.659416699,19.3355372,0,22.7928281,0.00132728,7.613922372,82.2,7.22,29.4,0,0,0,0,0,0,5037449.481,1399.291523,0,0,1752527.304,1752527.304,486.8131399,486.8131399,0.3,1386.231332,4990432.794,1740.755903,6266721.251,464.9536762,1673833.234,520.569349,1874049.657,1523.566947,5484841.008,2.276814497,1576.850235,0.486017301,1749.662282,336878.9492
Elowe,E,Lowe, 12/07  22:00:00,-8.2125,134568,19.55842617,22.24950727,20.5311594,20.04479278,22.38667939,22.31809333,0,0,20.5311594,0.001589651,10.49736637,0,0,22.38667939,0.001357911,7.98095368,76.01623566,8.062309322,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/07  23:00:00,-7.425,101304,18.53687548,22.23543773,18.61381536,18.57534542,22.24899958,22.24221866,0,0,18.61381536,0.002059402,15.27818042,0,0,22.24899958,0.001357919,8.042912103,76.01623566,8.062309322,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/07  24:00:00,-6.8875,49896,17.64211602,22.2348521,17.59539343,17.61875473,22.23855648,22.23670429,0,0,17.59539343,0.002572979,20.30647482,0,0,22.23855648,0.001357922,8.044998896,76.01623566,8.062309322,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/08  01:00:00,-6.325,33264,16.91451036,22.23456454,16.88962883,16.90206959,22.23525566,22.2349101,0,0,16.88962883,0.002985239,24.59242981,0,0,22.23525566,0.001357922,8.041540628,76.01623566,8.062309322,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/08  02:00:00,-5.7875,25704,16.32855877,22.23436766,16.33928088,16.33391983,22.23461048,22.23448907,0,0,16.33928088,0.003331202,28.37157121,0,0,22.23461048,0.001357922,8.03373655,76.01623566,8.062309322,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/08  03:00:00,-5.225,16632,15.82631334,22.23423298,15.87108191,15.84869762,22.23437841,22.23430569,0,0,15.87108191,0.003628319,31.80993076,0,0,22.23437841,0.001357922,8.030804991,76.01623566,8.062309322,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/08  04:00:00,-5.375,16632,15.35919228,22.23414022,15.4281782,15.39368524,22.23425042,22.23419532,0,0,15.4281782,0.003891971,35.06651343,0,0,22.23425042,0.001357922,8.025792589,76.01623566,8.062309322,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/08  05:00:00,-5.6,16632,14.90070716,22.23407554,14.9791592,14.93993318,22.23415531,22.23411542,0,0,14.9791592,0.004138845,38.3520067,0,0,22.23415531,0.001357922,8.022793876,76.01623566,8.062309322,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/08  06:00:00,-5.6,33264,14.46340008,22.23403081,14.56158207,14.51249108,22.23408724,22.23405903,0,0,14.56158207,0.004358867,41.45306287,0,0,22.23408724,0.001357922,8.017751897,76.01623566,8.062309322,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/08  07:00:00,-5.225,66528,14.85226724,21.69354969,17.96411192,16.40818958,18.91767082,20.30561026,511.2061423,11.98690274,17.96411192,0.003441225,26.36676914,7.452902683,120.2368196,18.91767082,0.003448754,24.94780967,80.45669985,7.22,29.4,1,0,0,0,0,0,3600783.135,1000.217538,0,0,1104500.799,1104500.799,306.8057775,306.8057775,0.319231771,982.5649314,3537233.753,1239.602047,4462567.368,469.6208116,1690634.922,343.7574422,1237526.792,1543.509215,5556633.172,2.284313512,1596.793075,0.979042435,3524.552766,347661.5548
Elowe,E,Lowe, 12/08  08:00:00,-4.625,84672,16.0700637,21.60203354,20.08456556,18.07731463,20.27135876,20.93669615,619.1677726,0,20.08456556,0.003258342,21.84589017,4.657834059,73.55643053,20.27135876,0.003271769,21.68670652,64.21806012,7.22,29.4,1,0,1,0,0,0,10322750.47,2867.430687,0,0,7670829.968,7670829.968,2130.786102,2130.786102,1,2634.397969,9483832.688,3293.006014,11854821.65,783.0377077,2818935.748,2132.574817,7677269.341,2917.012008,10501243.23,2.719519686,2947.295296,7.391865379,26610.71536,797575.8683
Elowe,E,Lowe, 12/08  09:00:00,-4.0875,66528,16.85322899,21.47280734,19.8935864,18.37340769,20.07068933,20.77174834,491.9294545,0,19.8935864,0.003181266,21.55992144,0,67.0360223,20.07068933,0.003195709,21.42086344,61.79407364,7.22,29.4,1,0,1,0,0,0,9646257.303,2679.515918,0,0,7385741.17,7385741.17,2051.594769,2051.594769,1,2645.346244,9523246.478,3306.682805,11904058.1,769.6056959,2770580.505,2083.541546,7500749.564,2853.147242,10271330.07,2.707270873,2906.947299,7.315599269,26336.15737,797575.8683
Elowe,E,Lowe, 12/08  10:00:00,-3.525,66528,17.29297345,21.38307559,20.03495831,18.66396588,20.18686777,20.78497168,442.5509662,0,20.03495831,0.003129095,21.01496012,0,54.91059737,20.18686777,0.003142419,20.90649198,61.72480873,7.22,29.4,1,0,1,0,0,0,9624849.344,2673.569262,0,0,7541924.821,7541924.821,2094.979117,2094.979117,1,2645.346244,9523246.478,3306.682805,11904058.1,781.440741,2813186.668,2125.839076,7653020.672,2907.279817,10466207.34,2.720395768,2959.694294,7.655783814,27560.82173,797575.8683
Elowe,E,Lowe, 12/08  11:00:00,-3.3,42336,17.49436744,21.30037229,20.06582151,18.78009448,20.21509489,20.75773359,432.4374838,0,20.06582151,0.003087222,20.68232588,0,48.37723528,20.21509489,0.003097684,20.56114183,61.71698166,7.22,29.4,1,0,1,0,0,0,9622386.538,2672.88515,0,0,7616444.449,7616444.449,2115.679014,2115.679014,1,2645.346244,9523246.478,3306.682805,11904058.1,787.3863482,2834590.853,2147.160401,7729777.444,2934.546749,10564368.3,2.726945156,2987.799578,7.823702848,28165.33025,797575.8683
Elowe,E,Lowe, 12/08  12:00:00,-3.3,42336,17.69042305,21.22306477,20.14478162,18.91760233,20.26014674,20.74160576,408.2094486,0,20.14478162,0.003054819,20.34576989,0,41.21701894,20.26014674,0.003061856,20.24740891,61.7164923,7.22,29.4,1,0,1,0,0,0,9622085.568,2672.801547,0,0,7646280.379,7646280.379,2123.966772,2123.966772,1,2645.346244,9523246.478,3306.682805,11904058.1,789.6165794,2842619.686,2155.175099,7758630.357,2944.791679,10601250.04,2.729392023,2997.735525,7.887051008,28393.38363,797575.8683
Elowe,E,Lowe, 12/08  13:00:00,-4.7375,42336,17.77836314,21.16026172,20.17200008,18.97518161,20.28976147,20.72501159,399.8486999,0,20.17200008,0.003022628,20.07798925,0,36.10219476,20.28976147,0.003033084,20.0009361,61.71644556,7.22,29.4,1,0,1,0,0,0,9622051.115,2672.791976,0,0,7604710.968,7604710.968,2112.419713,2112.419713,1,2645.346244,9523246.478,3306.682805,11904058.1,786.6400304,2831904.11,2144.485144,7720146.518,2931.125174,10552050.63,2.72612246,2985.111115,7.624406152,27447.86215,797575.8683
Elowe,E,Lowe, 12/08  14:00:00,-11.1,42336,17.63352924,21.09327795,20.08850945,18.86101935,20.24645182,20.66986488,426.1758288,0,20.08850945,0.002905568,19.43215436,0,35.02021155,20.24645182,0.002950874,19.54254853,61.7174101,7.22,29.4,1,0,1,0,0,0,9621920.278,2672.755633,0,0,7206059.701,7206059.701,2001.68325,2001.68325,1,2645.346244,9523246.478,3306.682805,11904058.1,756.2286102,2722422.997,2036.091964,7329931.07,2792.320574,10052354.07,2.692191356,2848.99872,6.098180181,21953.44865,797575.8683
Elowe,E,Lowe, 12/08  15:00:00,-15.4625,42336,17.19656041,20.99893758,19.87945835,18.53800938,20.05328285,20.52611022,491.4085766,0,19.87945835,0.002710146,18.40027119,0,40.43852787,20.05328285,0.002761412,18.54597769,61.71911138,7.22,29.4,1,0,1,0,0,0,9621853.045,2672.736957,0,0,6765152.987,6765152.987,1879.209163,1879.209163,1,2645.346244,9523246.478,3306.682805,11904058.1,721.2055058,2596339.821,1912.720277,6885792.996,2633.925782,9482132.817,2.65203263,2689.233365,4.950097372,17820.35054,797575.8683
Elowe,E,Lowe, 12/08  16:00:00,-16.7875,42336,16.84119917,20.89954025,19.73719222,18.2891957,19.91126021,20.40540023,535.9856628,0,19.73719222,0.00252619,17.32611865,0,42.85620303,19.91126021,0.002572717,17.45455252,61.72090576,7.22,29.4,1,0,1,0,0,0,9621855.765,2672.737713,0,0,6519019.017,6519019.017,1810.838616,1810.838616,1,2645.346244,9523246.478,3306.682805,11904058.1,701.454585,2525236.506,1843.929189,6638145.079,2545.383774,9163381.585,2.628687275,2599.951258,4.470259677,16092.93484,797575.8683
Elowe,E,Lowe, 12/08  17:00:00,-17.8875,42336,16.52456738,20.80187358,19.62440076,18.07448407,19.79169757,20.29678558,571.3888411,0,19.62440076,0.002365961,16.36223433,0,44.06889611,19.79169757,0.002405713,16.4642851,61.72258112,7.22,29.4,1,0,1,0,0,0,9621878.443,2672.744012,0,0,6319155.762,6319155.762,1755.321045,1755.321045,1,2645.346244,9523246.478,3306.682805,11904058.1,685.3999172,2467439.702,1788.418433,6438306.361,2473.818351,8905746.062,2.60927888,2528.261338,4.086917236,14712.90205,797575.8683
Elowe,E,Lowe, 12/08  18:00:00,-18.9875,42336,16.37155951,20.71225149,19.60586279,17.98871115,19.74091132,20.2265814,577.7336077,0,19.60586279,0.002216045,15.36265043,0,41.75237735,19.74091132,0.00225498,15.50131798,61.72411958,7.22,29.4,1,0,1,0,0,0,9621860.391,2672.738997,0,0,6174174.837,6174174.837,1715.048566,1715.048566,1,2645.346244,9523246.478,3306.682805,11904058.1,673.5914174,2424929.103,1747.803749,6292093.498,2421.395167,8717022.6,2.594748673,2475.312198,3.782556508,13617.20343,797575.8683
Elowe,E,Lowe, 12/08  19:00:00,-20.15,101304,16.27741717,20.63502411,19.56212742,17.9197723,19.70114258,20.16808335,591.6958291,0,19.56212742,0.002072102,14.42177102,0,39.63991555,19.70114258,0.002109171,14.55269322,61.72547939,7.22,29.4,1,0,1,0,0,0,9621906.309,2672.751752,0,0,6069930.571,6069930.571,1686.091825,1686.091825,1,2645.346244,9523246.478,3306.682805,11904058.1,665.1939043,2394698.055,1719.042668,6188553.605,2384.236572,8583251.661,2.584257872,2438.324121,3.547643155,12771.51536,797575.8683
Elowe,E,Lowe, 12/08  20:00:00,-20.9125,134568,16.20896463,20.55954779,19.54998672,17.87947567,19.67183406,20.11569092,595.8121873,0,19.54998672,0.001949157,13.59284738,0,37.05990794,19.67183406,0.00197891,13.69567746,61.72650364,7.22,29.4,1,0,1,0,0,0,9621940.24,2672.761178,0,0,5984078.618,5984078.618,1662.244061,1662.244061,1,2645.346244,9523246.478,3306.682805,11904058.1,658.1203939,2369233.418,1694.880265,6101568.953,2353.000659,8470802.371,2.575332684,2406.637171,3.368101877,12125.16676,797575.8683
Elowe,E,Lowe, 12/08  21:00:00,-21.475,151200,16.19411089,20.49443069,19.5752463,17.8846786,19.67512017,20.08477543,588.4380378,0,19.5752463,0.001840329,12.82101346,0,33.2765804,19.67512017,0.001867932,12.93238805,61.72745817,7.22,29.4,1,0,1,0,0,0,9621923.982,2672.756662,0,0,5943402.74,5943402.74,1650.945206,1650.945206,1,2645.346244,9523246.478,3306.682805,11904058.1,654.7739187,2357186.107,1683.47341,6060504.274,2338.247328,8417690.382,2.571075147,2391.712322,3.27214712,11779.72963,797575.8683
Elowe,E,Lowe, 12/08  22:00:00,-21.7,134568,15.44364746,20.53236919,16.10953185,15.77658965,20.34969395,20.44103157,0,0,16.10953185,0.001920857,16.71743323,0,0,20.34969395,0.001830112,12.15344184,49.81865172,9.944837275,31.88222086,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/08  23:00:00,-21.7,101304,13.97353406,20.56262138,13.84611315,13.9098236,20.54717117,20.55489627,0,0,13.84611315,0.00208889,20.95694735,0,0,20.54717117,0.001830088,12.00527665,49.81865172,9.944837275,31.88222086,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/08  24:00:00,-21.7,49896,12.79935329,19.81566557,12.98498703,12.89217016,16.64558461,18.23062509,80.50783988,0,12.98498703,0.001956245,20.74638531,0,162.1552491,16.64558461,0.001906497,16.23756028,73.6473419,8.232133131,31.28902379,1,0,0,0,0,0,1144969.642,318.0471227,0,0,6703.843842,6703.843842,1.862178845,1.862178845,0.225,497.647108,1791529.589,629.5071148,2266225.613,15.7996166,56878.61975,26.31145098,94721.22354,52.04875798,187375.5287,0.076465932,65.31291618,0.04858387,174.9019316,252659.2119
Elowe,E,Lowe, 12/09  01:00:00,-22.0125,39312,11.97597416,19.2260123,12.78753656,12.38175536,15.90563058,17.56582144,144.4590582,6.260603161,12.78753656,0.00161796,17.41259364,0,148.3819722,15.90563058,0.001690465,14.86378043,81.62854137,7.681754156,31.16995616,1,0,0,0,0,0,1400595.306,389.0542518,0,0,0,0,0,0,0.225,378.5579221,1362808.52,481.6485575,1733934.807,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/09  02:00:00,-22.2,39312,11.4245038,18.87464915,12.72742861,12.0759662,15.79016359,17.33240637,217.9887405,7.489423526,12.72742861,0.001378485,14.89557911,0,148.0845274,15.79016359,0.00141846,12.59139809,81.46318504,7.681754156,31.16995616,1,0,0.25,0,0,0,1646586.555,457.3851541,0,0,0,0,0,0,0.225,445.2492109,1602897.159,565.4374112,2035574.68,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/09  03:00:00,-22.2,16632,11.10231232,18.25383416,12.67147564,11.88689398,15.64234793,16.94809105,201.4778461,0,12.67147564,0.001177973,12.77933382,0,141.9205694,15.64234793,0.001208468,10.84241061,81.5023464,7.681754156,31.16995616,1,0,0.25,0,0,0,1691672.224,469.9089512,0,0,0,0,0,0,0.225,461.5729703,1661662.693,586.32513,2110770.468,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/09  04:00:00,-22.2,16632,10.74470974,18.1002784,13.0041216,11.87441567,14.73955451,16.41991645,357.3171022,9.252575603,13.0041216,0.001034991,10.97699925,0,163.2824292,14.73955451,0.001062285,10.07378378,82.03746439,7.681754156,31.16995616,1,0,0,0,0,0,2582792.872,717.4424644,0,0,0,0,0,0,0.300736178,703.9230471,2534122.97,892.2570919,3212125.531,0,0,0,0,0,0,0,0,0,0,337010.1049
Elowe,E,Lowe, 12/09  05:00:00,-22.2,16632,10.52981792,17.77872516,12.63514861,11.58248327,15.12075391,16.44973953,296.3709844,10.31467868,12.63514861,0.000943094,10.28328479,0,106.8559556,15.12075391,0.000958335,8.874241209,81.24760813,7.681754156,31.16995616,1,0,0.25,0,0,0,2083357.003,578.7102787,0,0,0,0,0,0,0.226893029,568.4244281,2046327.941,719.6694706,2590810.094,0,0,0,0,0,0,0,0,0,0,253036.6997
Elowe,E,Lowe, 12/09  06:00:00,-22.575,16632,10.33977571,17.50297369,12.59963117,11.46970344,15.03716835,16.27007102,348.8686013,10.5957203,12.59963117,0.00086944,9.497976434,0,108.1758545,15.03716835,0.000877607,8.176843582,81.16823541,7.565548466,31.09198915,1,0,0.25,0,0,0,2256961.236,626.9336767,0,0,3461.538267,3461.538267,0.961538407,0.961538407,0.22818134,617.8273469,2224178.449,781.3227972,2812762.07,8.94141685,32189.10066,3.914800052,14093.28019,29.29936436,105477.7117,0.043784894,31.79778663,0.002349402,8.457848495,253385.3015
Elowe,E,Lowe, 12/09  07:00:00,-22.8,61992,10.2092463,17.29052318,12.56913023,11.38918827,14.92080527,16.10566422,384.0502978,10.58436685,12.56913023,0.000803895,8.798059865,0,105.6856757,14.92080527,0.00081967,7.692086518,81.08747742,7.453652369,31.03714387,1,0,0.25,0,0,0,2386799.994,662.9999984,0,0,7791.341971,7791.341971,2.164261659,2.164261659,0.229548528,651.750745,2346302.682,823.6235399,2965044.744,8.940205928,32184.74134,2.828588149,10182.91734,29.30094847,105483.4145,0.043796837,31.25042003,0,0,253852.0921
Elowe,E,Lowe, 12/09  08:00:00,-22.8,61992,10.25728523,16.86746061,12.58411644,11.42070084,14.94977086,15.90861574,348.5209884,0,12.58411644,0.000735944,8.039665048,0,106.4166264,14.94977086,0.000753931,7.063355032,81.28805543,7.457315019,31.04136889,1,0,0.25,0,0,0,2318542.63,644.0396196,0,0,0,0,0,0,0.225,635.1067587,2286384.331,803.3691937,2892129.097,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/09  09:00:00,-22.425,84672,10.29446913,16.74256541,13.00446243,11.64946578,14.16305655,15.45281098,374.4664155,12.41316094,13.00446243,0.0006698,7.112390103,0,112.7300551,14.16305655,0.000681981,6.719322726,81.99316006,7.457315019,31.04136889,1,0,0,0,0,0,2785873.621,773.8537836,0,0,0,0,0,0,0.302563477,762.7506481,2745902.333,965.6779552,3476440.639,0,0,0,0,0,0,0,0,0,0,337420.69
Elowe,E,Lowe, 12/09  10:00:00,-21.8875,84672,10.48269869,16.51955292,12.61782142,11.55026006,14.48870453,15.50412873,278.3432226,8.725235414,12.61782142,0.000620939,6.786175307,0,73.9649815,14.48870453,0.000630623,6.087111148,81.16582975,7.457315019,31.04136889,1,0,0.25,0,0,0,2095661.063,582.1280731,0,0,0,0,0,0,0.226025391,572.4840274,2060942.499,724.643495,2608716.582,0,0,0,0,0,0,0,0,0,0,252850.7936
Elowe,E,Lowe, 12/09  11:00:00,-21.325,61992,10.58045145,16.32709499,12.60955033,11.59500089,14.38177107,15.35443303,295.7199889,8.554297814,12.60955033,0.000573538,6.272083248,0,69.90568374,14.38177107,0.000580987,5.652035549,81.10723925,7.457315019,31.04136889,1,0,0.25,0,0,0,2132516.712,592.3657533,0,0,0,0,0,0,0.226429332,584.5479058,2104372.461,739.6759685,2662833.486,0,0,0,0,0,0,0,0,0,0,252939.7015
