Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 12/09  12:00:00,-20.7875,49896,10.69411801,16.15191181,12.63291092,11.66351447,14.37242212,15.26216697,328.802112,9.104987885,12.63291092,0.000531306,5.799635621,0,72.48389513,14.37242212,0.000538765,5.247777622,81.12957857,7.457315019,31.04136889,1,0,0.25,0,0,0,2217309.336,615.91926,0,0,0,0,0,0,0.225,605.223169,2178803.408,765.5365808,2755931.691,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/09  13:00:00,-19.85,49896,10.91226246,15.85059911,12.66646126,11.78936186,14.31616988,15.08338449,240.1340862,0,12.66646126,0.000505979,5.512757055,0,68.56857288,14.31616988,0.000509673,4.985948762,81.41797866,7.457315019,31.04136889,1,0,0.25,0,0,0,1930643.602,536.2898893,0,0,0,0,0,0,0.225,527.8965229,1900427.483,669.4274313,2409938.753,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/09  14:00:00,-18.7125,49896,10.93921197,15.77598142,13.00002509,11.96961853,13.82618399,14.80108271,327.7134355,9.594224638,13.00002509,0.000493263,5.25351081,0,79.38101496,13.82618399,0.00049586,5.005262463,81.98836606,7.457315019,31.04136889,1,0,0,0,0,0,2506003.384,696.1120511,0,0,0,0,0,0,0.3,684.4575527,2464047.19,867.6984819,3123714.535,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/09  15:00:00,-18.3,49896,10.83031034,15.618395,12.66993369,11.75012201,14.05738308,14.83788904,266.2350097,9.471737489,12.66993369,0.000490694,5.351525694,0,51.96643376,14.05738308,0.000490172,4.881426277,81.24720811,7.457315019,31.04136889,1,0,0.25,0,0,0,1956524.759,543.4790998,0,0,0,0,0,0,0.225,532.6842145,1917663.172,674.8538215,2429473.757,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/09  16:00:00,-18.3,49896,10.56004888,15.48225892,12.62231182,11.59118035,13.97806566,14.73016229,290.3522815,9.911317915,12.62231182,0.000485593,5.32005579,0,48.80383817,13.97806566,0.000485382,4.862822789,81.15368698,7.457315019,31.04136889,1,0,0.25,0,0,0,2034167.241,565.0464557,0,0,0,0,0,0,0.225,557.3869114,2006592.881,705.6894876,2540482.155,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/09  17:00:00,-18.675,49896,10.20013855,15.35665799,12.54692742,11.37353298,13.94668234,14.65167017,389.670525,9.95386398,12.54692742,0.000475864,5.247936034,0.283707677,51.82567287,13.94668234,0.000476456,4.787390565,81.01714766,7.457315019,31.04136889,1,0,0.25,0,0,0,2400914.339,666.9206498,0,0,0,0,0,0,0.227529297,654.8536789,2357473.244,827.3478857,2978452.388,0,0,0,0,0,0,0,0,0,0,253182.3089
Elowe,E,Lowe, 12/09  18:00:00,-18.9,49896,10.14393705,15.13888382,12.55452944,11.34923325,13.93958916,14.53923649,325.4981012,0,12.55452944,0.000473318,5.221318518,0,47.76744725,13.93958916,0.000468208,4.707184002,81.25803743,7.457315019,31.04136889,1,0,0.25,0,0,0,2242255.767,622.8488242,0,0,0,0,0,0,0.225,613.2586445,2207731.12,776.069529,2793850.304,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/09  19:00:00,-19.2125,128520,9.987025031,15.08516447,13.00256118,11.4947931,13.54532984,14.31524716,459.498722,10.17999273,13.00256118,0.000472645,5.051628401,0.362730732,55.97510298,13.54532984,0.000473283,4.883148676,81.94666648,7.457315019,31.04136889,1,0,0,0,0,0,3077791.78,854.9421611,0,0,0,0,0,0,0.302016602,842.2755091,3032191.833,1064.822342,3833360.431,0,0,0,0,0,0,0,0,0,0,337283.7238
Elowe,E,Lowe, 12/09  20:00:00,-19.4,151200,10.00929794,14.97237648,12.59548989,11.30239392,13.73964186,14.35600917,304.5151434,11.26747545,12.59548989,0.000496682,5.465955568,0.081164427,36.3408775,13.73964186,0.00048681,4.966547202,80.99472689,7.457315019,31.04136889,1,0,0.25,0,0,0,2181493.948,605.9705411,0,0,0,0,0,0,0.225,596.2859065,2146629.264,754.2430166,2715274.86,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/09  21:00:00,-19.775,151200,10.04567335,14.87486383,12.62020771,11.33294053,13.68669945,14.28078164,271.5620214,11.57916892,12.62020771,0.000519357,5.707469469,0.130503391,33.98345294,13.68669945,0.000508633,5.206312605,81.06820814,7.457315019,31.04136889,1,0,0.25,0,0,0,2071831.085,575.5086347,0,0,0,0,0,0,0.225,569.2588344,2049331.804,720.5484765,2593974.515,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/09  22:00:00,-20,151200,10.05052667,14.78292224,12.60096067,11.32574367,13.6925321,14.23772717,330.0427797,13.18925288,12.60096067,0.000524625,5.772722183,0.092939112,37.64578333,13.6925321,0.000518877,5.306484751,81.0191775,7.457315019,31.04136889,1,0,0.25,0,0,0,2275732.914,632.1480317,0,0,0,0,0,0,0.225,623.2327794,2243638.006,787.8824055,2836376.66,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/09  23:00:00,-19.625,128520,10.06750562,14.62965672,12.55518313,11.31134438,13.68462673,14.15714172,335.6424521,0,12.55518313,0.000516165,5.699836382,0,34.28403296,13.68462673,0.000514466,5.263044499,81.2223892,7.457315019,31.04136889,1,0,0.25,0,0,0,2344633.311,651.2870308,0,0,0,0,0,0,0.225,638.6410335,2299107.72,807.7451663,2907882.599,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/09  24:00:00,-19.4,61992,9.833608947,14.5918902,13.00007766,11.41684331,13.39133388,13.99161204,503.1710406,11.87428602,13.00007766,0.00049621,5.309465279,0.386032448,41.87600361,13.39133388,0.000501361,5.230408587,81.92451764,7.457315019,31.04136889,1,0,0,0,0,0,3273333.566,909.259324,0,0,0,0,0,0,0.30148112,896.0040977,3225614.752,1131.731865,4074234.713,0,0,0,0,0,0,0,0,0,0,337158.9017
Elowe,E,Lowe, 12/10  01:00:00,-19.4,39312,9.768805378,14.51058622,12.53226136,11.15053337,13.52766692,14.01912657,371.4219448,12.171136,12.53226136,0.000499718,5.535800717,0.584214241,28.26546258,13.52766692,0.000494718,5.119212503,80.88748897,7.457315019,31.04136889,1,0,0.25,0,0,0,2438288.034,677.3022318,0,0,0,0,0,0,0.226708984,666.8588162,2400691.738,842.1724177,3031820.704,0,0,0,0,0,0,0,0,0,0,252994.0566
Elowe,E,Lowe, 12/10  02:00:00,-20.15,39312,9.710430962,14.44174406,12.51790032,11.11416564,13.48633411,13.96403909,369.3254474,12.76143722,12.51790032,0.000503949,5.589091013,0.853870607,27.14496986,13.48633411,0.000496825,5.155200639,80.86822677,7.457315019,31.04136889,1,0,0.25,0,0,0,2455498.378,682.0828827,0,0,0,0,0,0,0.227278646,675.7417711,2432670.376,853.2616848,3071742.065,0,0,0,0,0,0,0,0,0,0,253108.9614
Elowe,E,Lowe, 12/10  03:00:00,-20.6,16632,9.662442283,14.37039599,12.50216986,11.08230607,13.49534049,13.93286824,436.2345009,13.09056961,12.50216986,0.000509197,5.65449855,1.177162604,30.47997684,13.49534049,0.000499559,5.179998452,80.81865708,7.457315019,31.04136889,1,0,0.25,0,0,0,2714957.757,754.1549325,0,0,0,0,0,0,0.22781033,744.018256,2678465.721,938.258879,3377731.964,0,0,0,0,0,0,0,0,0,0,253222.367
Elowe,E,Lowe, 12/10  04:00:00,-20.6,16632,9.742094124,14.26213315,12.49660291,11.11934852,13.50297991,13.88255653,384.3961778,0,12.49660291,0.000510623,5.674223282,0,24.66990738,13.50297991,0.000501763,5.198553674,81.11034995,7.457315019,31.04136889,1,0,0.25,0,0,0,2579994.093,716.6650259,0,0,0,0,0,0,0.225,704.8939776,2537618.319,890.2489596,3204896.255,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/10  05:00:00,-21.6,16632,9.537400044,14.23230194,12.99841209,11.26790607,13.25997545,13.7461387,549.7981617,13.38380117,12.99841209,0.000514967,5.512708969,1.346900056,32.46117444,13.25997545,0.000513393,5.403462027,81.89561229,7.457315019,31.04136889,1,0,0,0,0,0,3596771.148,999.1030968,0,0,0,0,0,0,0.303000217,985.5274665,3547898.879,1243.089115,4475120.813,0,0,0,0,0,0,0,0,0,0,337506.082
Elowe,E,Lowe, 12/10  06:00:00,-22.2,16632,9.48546419,14.17149045,12.47561408,10.98053914,13.35828107,13.76488576,422.1742695,14.11522204,12.47561408,0.000534272,5.942308695,1.844147255,22.60249101,13.35828107,0.000524943,5.492321927,80.73311487,7.457315019,31.04136889,1,0,0.25,0,0,0,2760263.223,766.7397841,0,0,0,0,0,0,0.228911675,755.8678153,2721124.135,952.9081637,3430469.389,0,0,0,0,0,0,0,0,0,0,253502.0291
Elowe,E,Lowe, 12/10  07:00:00,-22.575,61992,9.482611575,14.12185247,12.46563363,10.9741226,13.32777911,13.72481579,414.8089008,14.42686786,12.46563363,0.000537526,5.979505303,2.13440204,21.69461909,13.32777911,0.000532855,5.581635954,80.70912399,7.457315019,31.04136889,1,0,0.25,0,0,0,2740777.262,761.3270174,0,0,0,0,0,0,0.229329427,755.6209494,2720235.418,952.6272973,3429458.27,0,0,0,0,0,0,0,0,0,0,253618.9091
Elowe,E,Lowe, 12/10  08:00:00,-22.425,61992,9.860660822,14.0660722,12.49921645,11.17993864,13.36939552,13.71773386,409.9593547,15.93598341,12.49921645,0.00052471,5.816796532,1.438877771,23.86143434,13.36939552,0.000524384,5.474818394,80.73897741,7.457315019,31.04136889,1,0,0.25,0,0,0,2715921.757,754.4227102,0,0,0,0,0,0,0.225683594,747.9938451,2692777.842,943.0504645,3394981.672,0,0,0,0,0,0,0,0,0,0,252783.0689
Elowe,E,Lowe, 12/10  09:00:00,-20.825,84672,12.84047849,13.98811687,13.2511306,13.04580454,13.37560137,13.68185912,12.40437935,44.6721831,13.2511306,0.000514941,5.420573845,0,18.10557052,13.37560137,0.000512606,5.352675663,81.85535067,7.457315019,31.04136889,1,0,0,0,0,0,1118640.034,310.7333427,0,0,0,0,0,0,0.225,308.1346656,1109284.796,392.9998352,1414799.407,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/10  10:00:00,-19.3125,84672,15.21018846,14.06303722,15.23041447,15.22030146,13.94564105,14.00433914,0,0,15.23041447,0.00056067,5.19367263,0,0,13.94564105,0.000510652,5.142534653,80.82140269,7.457315019,31.04136889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/10  11:00:00,-18.525,61992,15.2092164,14.06489905,15.21621629,15.21271635,14.04810573,14.05650239,0,0,15.21621629,0.00063756,5.920320722,0,0,14.04810573,0.000510657,5.110313903,80.82140269,7.457315019,31.04136889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/10  12:00:00,-18.3,49896,13.63357852,14.06558294,13.57940328,13.6064909,14.06130828,14.06344561,0,0,13.57940328,0.000689277,7.116659527,0,0,14.06130828,0.000510657,5.105935758,80.82140269,7.457315019,31.04136889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/10  13:00:00,-17.9875,49896,12.6189355,13.95454525,12.99856397,12.80874974,13.22944297,13.59199411,102.6302058,0,12.99856397,0.000586604,6.285108177,0,22.10317175,13.22944297,0.000606934,6.407316588,82.2,7.457315019,31.04136889,1,0,0,0,0,0,1825012.945,506.9480402,0,0,0,0,0,0,0.3,491.0232645,1767683.752,625.2987723,2251075.58,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/10  14:00:00,-17.425,49896,12.01159947,13.91328657,12.82489487,12.41824717,13.28541324,13.5993499,132.2573368,0,12.82489487,0.000541762,5.876789151,0,15.67195576,13.28541324,0.000552626,5.811110059,81.61695932,7.457315019,31.04136889,1,0,0,0,0,0,1551241.708,430.9004744,0,0,0,0,0,0,0.225,420.463722,1513669.399,534.6454184,1924723.506,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/10  15:00:00,-17.2,49896,11.54934644,13.87712657,12.76350167,12.15642406,13.26489959,13.57101308,167.2358463,0,12.76350167,0.0004995,5.441007696,0.052405992,15.02566804,13.26489959,0.000509177,5.361718597,81.55349194,7.457315019,31.04136889,1,0,0,0,0,0,1665306.902,462.5852506,0,0,0,0,0,0,0.225,453.7494357,1633497.969,576.4207566,2075114.724,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/10  16:00:00,-17.8875,49896,11.0956154,13.83609195,12.6796559,11.88763565,13.27211953,13.55410574,253.8803647,4.318371971,12.6796559,0.000463002,5.076161515,0.685874281,17.56296591,13.27211953,0.000471148,4.962916104,81.43648333,7.457315019,31.04136889,1,0,0.25,0,0,0,1998059.955,555.0166542,0,0,0,0,0,0,0.225,542.6832433,1953659.676,687.811434,2476121.162,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/10  17:00:00,-18.675,49896,10.69941747,13.77892119,12.59654631,11.64798189,13.28291717,13.53091918,269.5723205,0,12.59654631,0.000434239,4.791358708,0,13.33361586,13.28291717,0.000439319,4.626845484,81.29151243,7.457315019,31.04136889,1,0,0.25,0,0,0,2103153.162,584.2092117,0,0,0,0,0,0,0.225,573.3482018,2064053.526,726.2334854,2614440.547,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/10  18:00:00,-19.2125,49896,10.35571771,13.76142156,12.99725317,11.67648544,13.12991649,13.44566902,416.1592293,11.05860783,12.99725317,0.000424359,4.552874825,1.070860117,18.62404848,13.12991649,0.000425945,4.530867743,82.2,7.457315019,31.04136889,1,0,0,0,0,0,3015818.459,837.7273497,0,0,0,0,0,0,0.3,824.5132015,2968247.525,1043.118823,3755227.762,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/10  19:00:00,-19.775,128520,10.27104056,13.72768643,12.60406578,11.43755317,13.19664041,13.46216342,310.5728856,10.81609586,12.60406578,0.000427954,4.721758454,1.053440857,12.90533123,13.19664041,0.000425268,4.504404367,81.25952229,7.457315019,31.04136889,1,0,0.25,0,0,0,2282834.963,634.1208231,0,0,0,0,0,0,0.225,623.4890557,2244560.601,788.6694454,2839210.003,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/10  20:00:00,-20,151200,10.24391457,13.69999048,12.62097967,11.43244712,13.17256851,13.43627949,269.9524469,8.79307174,12.62097967,0.000450824,4.9689172,1.319812931,12.46176962,13.17256851,0.0004377,4.644520417,81.28015665,7.457315019,31.04136889,1,0,0.25,0,0,0,2144265.935,595.6294263,0,0,0,0,0,0,0.225,589.5048694,2122217.53,746.2832119,2686619.563,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/10  21:00:00,-20.375,151200,10.23941016,13.66652369,12.63378283,11.43659649,13.19336758,13.42994564,293.5879484,9.834804257,12.63378283,0.000479848,5.285118802,1.303361762,14.84171276,13.19336758,0.000464496,4.921267026,81.29063124,7.457315019,31.04136889,1,0,0.25,0,0,0,2246839.374,624.1220484,0,0,0,0,0,0,0.225,614.7732652,2213183.755,777.8624459,2800304.805,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/10  22:00:00,-20.9125,151200,10.26629673,13.62364108,12.61536489,11.44083081,13.2134593,13.41855019,282.2860419,0,12.61536489,0.000488966,5.392828328,0,9.764890046,13.2134593,0.000482442,5.10330906,81.24474062,7.457315019,31.04136889,1,0,0.25,0,0,0,2258873.409,627.4648358,0,0,0,0,0,0,0.225,615.1879078,2214676.468,778.4890282,2802560.502,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/10  23:00:00,-21.475,128520,10.00501027,13.60995078,12.99400995,11.49951011,13.07593731,13.34294405,457.8361923,7.083822078,12.99400995,0.00048925,5.252941193,1.552593501,14.96439625,13.07593731,0.000490792,5.241810007,82.2,7.457315019,31.04136889,1,0,0,0,0,0,3327680.204,924.3556121,0,0,0,0,0,0,0.3,909.9303649,3275749.314,1149.650692,4138742.49,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/10  24:00:00,-22.0125,61992,9.804145527,13.58285026,12.51031428,11.1572299,13.12033472,13.35159249,404.8146795,14.43104487,12.51031428,0.000493403,5.490254306,2.348552782,11.28919894,13.12033472,0.000489595,5.216587443,81.13903808,7.457315019,31.04136889,1,0,0.25,0,0,0,2721250.42,755.9028945,0,0,0,0,0,0,0.227307129,743.9661137,2678278.009,938.7146403,3379372.705,0,0,0,0,0,0,0,0,0,0,253108.7987
Elowe,E,Lowe, 12/11  01:00:00,-22.575,33264,9.688605673,13.56246047,12.49577003,11.09218785,13.10673592,13.3345982,392.1095016,15.67538052,12.49577003,0.000502161,5.598316675,2.46193483,10.90989661,13.10673592,0.000493202,5.26343926,81.06754762,7.457315019,31.04136889,1,0,0.25,0,0,0,2687188.492,746.4412479,0,0,0,0,0,0,0.227050781,740.2222785,2664800.202,934.0825117,3362697.042,0,0,0,0,0,0,0,0,0,0,253044.8851
Elowe,E,Lowe, 12/11  02:00:00,-22.8,25704,9.622340212,13.53560674,12.47818563,11.05026292,13.12557558,13.33059116,459.7597782,15.93714245,12.47818563,0.000513122,5.72747744,2.777258767,13.92776482,13.12557558,0.000501767,5.346723975,81.03180352,7.457315019,31.04136889,1,0,0.25,0,0,0,2944887.996,818.0244432,0,0,0,0,0,0,0.227563477,806.9703282,2905093.181,1017.079109,3661484.794,0,0,0,0,0,0,0,0,0,0,253165.1801
Elowe,E,Lowe, 12/11  03:00:00,-22.425,16632,9.701183868,13.50158401,12.48740644,11.09429515,13.16064066,13.33111233,398.9622422,0,12.48740644,0.000520253,5.803132668,0,6.850095066,13.16064066,0.000510246,5.421066135,81.03290483,7.457315019,31.04136889,1,0,0.25,0,0,0,2762040.469,767.2334636,0,0,0,0,0,0,0.225,755.7726789,2720781.644,953.5321622,3432715.784,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/11  04:00:00,-22.575,16632,9.510690693,13.49034393,12.99545766,11.25307418,13.02862244,13.25948318,569.0239118,16.32766744,12.99545766,0.000520505,5.589830672,2.797686292,13.09119975,13.02862244,0.000521022,5.584104439,82.2,7.457315019,31.04136889,1,0,0,0,0,0,3773673.759,1048.242711,0,0,0,0,0,0,0.302435303,1034.760567,3725138.041,1304.884612,4697584.603,0,0,0,0,0,0,0,0,0,0,337347.1619
Elowe,E,Lowe, 12/11  05:00:00,-22.8,16632,9.461854169,13.46947324,12.46077239,10.96131328,13.06266763,13.26607044,434.4491352,16.33804202,12.46077239,0.000527983,5.899565903,3.317674306,10.10319027,13.06266763,0.000522566,5.588958321,81.00483466,7.457315019,31.04136889,1,0,0.25,0,0,0,2861655.56,794.9043222,0,0,0,0,0,0,0.228076172,783.7961466,2821666.128,988.2248583,3557609.49,0,0,0,0,0,0,0,0,0,0,253272.6297
Elowe,E,Lowe, 12/11  06:00:00,-22.8,33264,9.452123224,13.45411521,12.45600413,10.95406368,13.05021715,13.25216618,420.5581478,16.58309792,12.45600413,0.000523439,5.851497851,3.649947032,9.922495462,13.05021715,0.000519,5.555231815,80.99593755,7.457315019,31.04136889,1,0,0.25,0,0,0,2802904.27,778.5845194,0,0,0,0,0,0,0.22824707,772.8855566,2782388.004,974.6879397,3508876.583,0,0,0,0,0,0,0,0,0,0,253313.0832
Elowe,E,Lowe, 12/11  07:00:00,-22.8,66528,10.73447126,13.80770841,16.75089876,13.74268501,15.73426971,14.77098906,1067.059177,6.057937887,16.75089876,0.000531005,4.550602274,105.2759979,3.796858967,15.73426971,0.000516357,4.657513265,78.94309855,7.48945727,30.98526226,1,0,0.25,0,0,0,5934417.374,1648.449271,0,0,24581.06458,24581.06458,6.828073495,6.828073495,0.294855101,1621.101735,5835966.248,2027.71622,7299778.393,12.90934959,46473.65854,5.972395321,21500.62316,42.32918654,152385.0715,0.063304327,45.01467527,0,0,294143.7607
Elowe,E,Lowe, 12/11  08:00:00,-22.8,84672,12.41986969,14.47805933,18.25386639,15.33686804,17.59842934,16.03824433,1200.758491,0,18.25386639,0.000532358,4.082088501,215.3261307,0,17.59842934,0.000533586,4.263828484,64.36499862,7.22,29.30661392,1,0,1,0,0,0,10347856.71,2874.404643,0,0,3679760.487,3679760.487,1022.155691,1022.155691,1,2645.346244,9523246.478,3306.682805,11904058.1,477.7673194,1719962.35,1043.014395,3754851.822,1579.61995,5686631.82,2.305205923,1642.458958,0.100415921,361.4973154,797575.8683
Elowe,E,Lowe, 12/11  09:00:00,-22.425,66528,13.34626524,14.82176044,18.28230431,15.81428478,17.6391332,16.23044682,995.0948768,0,18.28230431,0.0005273,4.035366667,179.841187,0,17.6391332,0.000528092,4.208311665,61.79602661,7.22,29.01709812,1,0,1,0,0,0,9639014.041,2677.5039,0,0,3670935.024,3670935.024,1019.704173,1019.704173,1,2645.346244,9523246.478,3306.682805,11904058.1,464.3376861,1671615.67,1051.753996,3786314.387,1530.557533,5510007.121,2.29619516,1598.943548,0,0,797575.8683
Elowe,E,Lowe, 12/11  10:00:00,-21.8875,66528,14.52485925,15.18310097,18.74067639,16.63276782,18.00094116,16.59202107,850.1248885,0,18.74067639,0.000514942,3.830274689,180.2528518,0,18.00094116,0.000519161,4.044621182,61.74563872,7.22,29.27106288,1,0,1,0,0,0,9623447.317,2673.17981,0,0,4036971.034,4036971.034,1121.380843,1121.380843,1,2645.346244,9523246.478,3306.682805,11904058.1,492.4208098,1772714.915,1151.816032,4146537.715,1644.236842,5919252.63,2.338650748,1662.153946,0.232610841,837.3990283,797575.8683
Elowe,E,Lowe, 12/11  11:00:00,-21.0125,42336,16.6063942,15.66531929,19.60068906,18.10354163,18.80126639,17.23329284,585.7687286,0,19.60068906,0.000500355,3.526896896,207.1886648,0,18.80126639,0.000503347,3.729431523,61.73937617,7.22,29.4,1,0,1,0,0,0,9621511.296,2672.642027,0,0,4880921.887,4880921.887,1355.811635,1355.811635,1,2645.346244,9523246.478,3306.682805,11904058.1,565.6047547,2036177.117,1384.895016,4985622.059,1950.499771,7021799.175,2.447647816,1998.72092,1.676338532,6034.818714,797575.8683
Elowe,E,Lowe, 12/11  12:00:00,-20.6,42336,16.37501677,16.08463652,19.56058451,17.96780064,18.99943071,17.54203362,598.1729534,0,19.56058451,0.000490115,3.460873143,188.2126853,0,18.99943071,0.0004926,3.602146187,61.74096621,7.22,29.4,1,0,1,0,0,0,9622031.729,2672.786591,0,0,5290650.371,5290650.371,1469.625103,1469.625103,1,2645.346244,9523246.478,3306.682805,11904058.1,600.9796275,2163526.659,1502.066938,5407440.975,2103.046565,7570967.634,2.499352315,2155.876925,2.359734156,8495.042962,797575.8683
Elowe,E,Lowe, 12/11  13:00:00,-20.225,42336,16.12287233,16.37417071,19.44344397,17.78315815,18.94644191,17.66030631,634.1456459,0,19.44344397,0.000482535,3.431032609,158.6973301,0,18.94644191,0.000484192,3.551138566,61.74110221,7.22,29.4,1,0,1,0,0,0,9622058.767,2672.794102,0,0,5247666.78,5247666.78,1457.685217,1457.685217,1,2645.346244,9523246.478,3306.682805,11904058.1,597.4896522,2150962.748,1490.418542,5365506.751,2087.908194,7516469.499,2.494467526,2141.218937,2.320895722,8355.224598,797575.8683
Elowe,E,Lowe, 12/11  14:00:00,-20,42336,16.1060422,16.63683915,19.43599461,17.7710184,18.9713023,17.80407073,636.4893258,0,19.43599461,0.00048032,3.414753997,139.1954706,0,18.9713023,0.000480134,3.51374624,61.74126042,7.22,29.4,1,0,1,0,0,0,9622059.947,2672.79443,0,0,5266051.571,5266051.571,1462.792103,1462.792103,1,2645.346244,9523246.478,3306.682805,11904058.1,598.9707735,2156294.784,1495.35951,5383294.235,2094.330283,7539589.019,2.496546092,2147.423946,2.366537817,8519.53614,797575.8683
Elowe,E,Lowe, 12/11  15:00:00,-20.375,42336,16.2392137,16.88920719,19.49460291,17.86690831,19.07928248,17.98424483,618.4399884,0,19.49460291,0.000483782,3.427701336,127.6182122,0,19.07928248,0.000482642,3.509233827,61.74122279,7.22,29.4,1,0,1,0,0,0,9622111.46,2672.808739,0,0,5344132.772,5344132.772,1484.481326,1484.481326,1,2645.346244,9523246.478,3306.682805,11904058.1,605.3642612,2179311.34,1516.71914,5460188.903,2122.083401,7639500.243,2.505451393,2174.793157,2.468106202,8885.182328,797575.8683
Elowe,E,Lowe, 12/11  16:00:00,-20.225,42336,15.94860713,17.10610252,19.38190647,17.6652568,19.05725171,18.08167711,652.8935085,0,19.38190647,0.00049534,3.533393093,109.3855446,0,19.05725171,0.000491305,3.576231004,61.74096753,7.22,29.4,1,0,1,0,0,0,9622143.907,2672.817752,0,0,5377912.167,5377912.167,1493.864491,1493.864491,1,2645.346244,9523246.478,3306.682805,11904058.1,608.3327379,2189997.856,1526.648739,5495935.462,2134.981477,7685933.319,2.50955988,2188.404152,2.538199265,9137.517354,797575.8683
Elowe,E,Lowe, 12/11  17:00:00,-20.375,42336,15.67617516,17.27703255,19.28151995,17.47884756,19.00403829,18.14053542,683.6423155,0,19.28151995,0.000521206,3.739706469,92.77153562,0,19.00403829,0.000513132,3.746019577,61.74071598,7.22,29.4,1,0,1,0,0,0,9622109.612,2672.808226,0,0,5305549.259,5305549.259,1473.763683,1473.763683,1,2645.346244,9523246.478,3306.682805,11904058.1,602.4162344,2168698.444,1506.863467,5424708.48,2109.279701,7593406.924,2.501359609,2163.08228,2.424977099,8729.917558,797575.8683
Elowe,E,Lowe, 12/11  18:00:00,-20.6,42336,15.60749118,17.43027508,19.29536331,17.45142725,19.01174417,18.22100962,679.2876646,0,19.29536331,0.000548245,3.930011063,82.46492279,0,19.01174417,0.000541379,3.950007288,61.74039302,7.22,29.4,1,0,1,0,0,0,9622091.928,2672.803313,0,0,5272879.77,5272879.77,1464.688825,1464.688825,1,2645.346244,9523246.478,3306.682805,11904058.1,599.5374286,2158334.743,1497.252365,5390108.515,2096.789794,7548443.258,2.497335844,2149.900221,2.357151588,8485.745716,797575.8683
Elowe,E,Lowe, 12/11  19:00:00,-20.225,101304,15.68703713,17.58291537,19.33750291,17.51227002,19.07371592,18.32831564,666.3654869,0,19.33750291,0.000572906,4.095832028,76.28314551,0,19.07371592,0.000566651,4.118292876,61.74043328,7.22,29.4,1,0,1,0,0,0,9622099.267,2672.805352,0,0,5358558.583,5358558.583,1488.488495,1488.488495,1,2645.346244,9523246.478,3306.682805,11904058.1,606.5726779,2183661.64,1520.760925,5474739.331,2127.333603,7658400.971,2.507124736,2180.095272,2.50484363,9017.437068,797575.8683
Elowe,E,Lowe, 12/11  20:00:00,-20,134568,15.80470967,17.72935334,19.41373617,17.60922292,19.16109556,18.44522445,642.8814745,0,19.41373617,0.000606852,4.320460989,72.2748781,0,19.16109556,0.000596693,4.315514737,61.74024769,7.22,29.4,1,0,1,0,0,0,9622118.789,2672.810775,0,0,5457472.256,5457472.256,1515.964515,1515.964515,1,2645.346244,9523246.478,3306.682805,11904058.1,614.7476406,2213091.506,1548.153693,5573353.294,2162.901333,7786444.8,2.518342528,2215.609851,2.668264831,9605.753393,797575.8683
Elowe,E,Lowe, 12/11  21:00:00,-20,151200,15.92050869,17.87018481,19.49447987,17.70749428,19.25062035,18.56040258,617.9733641,0,19.49447987,0.00064166,4.546828762,68.88003493,0,19.25062035,0.00063279,4.552549083,61.73994964,7.22,29.4,1,0,1,0,0,0,9622128.057,2672.813349,0,0,5550550.093,5550550.093,1541.81947,1541.81947,1,2645.346244,9523246.478,3306.682805,11904058.1,622.4270016,2240737.206,1573.961346,5666260.844,2196.388347,7906998.05,2.528731931,2249.097223,2.809813286,10115.32783,797575.8683
Elowe,E,Lowe, 12/11  22:00:00,-20,134568,15.21621571,17.82955066,16.05358309,15.6348994,18.09527349,17.96241207,0,0,16.05358309,0.000796006,7.061041713,0,0,18.09527349,0.000644981,4.989054356,49.83041796,9.788141454,31.7515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/11  23:00:00,-20,101304,13.76865433,17.77693115,13.7294622,13.74905826,17.80017351,17.78855233,0,0,13.7294622,0.001019839,10.43500391,0,0,17.80017351,0.000644989,5.078637245,49.83041796,9.788141454,31.7515133,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/11  24:00:00,-20,49896,12.63873829,17.33277987,12.957621,12.79817965,15.14885867,16.24081927,82.99057486,0.970047169,12.957621,0.001017942,10.93264539,0,88.17186642,15.14885867,0.000902863,8.599969416,73.62547571,9.788141454,31.7515133,1,0,0,0,0,0,1307692.974,363.2480483,0,0,0,0,0,0,0.225,544.1898269,1959083.377,688.0891098,2477120.795,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/12  01:00:00,-20,33264,11.88856398,16.98010849,12.79151255,12.34003826,14.73372988,15.85691918,138.612208,7.57493998,12.79151255,0.000937017,10.18818888,0,87.13773113,14.73372988,0.000932386,8.944175624,81.67430146,9.788141454,31.7515133,1,0,0,0,0,0,1458758.592,405.2107201,0,0,0,0,0,0,0.225,395.2127248,1422765.809,502.8262208,1810174.395,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/12  02:00:00,-19.625,25704,11.42520494,16.77009783,12.74899418,12.08709956,14.67809195,15.72409489,199.7593975,8.252248086,12.74899418,0.000884284,9.646016292,0,88.38117108,14.67809195,0.000886293,8.532924731,81.41816398,9.788141454,31.7515133,1,0,0,0,0,0,1640572.252,455.7145145,0,0,0,0,0,0,0.225,444.4266675,1599936.003,564.3586045,2031690.976,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/12  03:00:00,-19.4,16632,11.16083247,16.39968325,12.70572545,11.93327896,14.61309507,15.50638916,187.8592502,0,12.70572545,0.000828756,9.068875362,0,84.75018665,14.61309507,0.000836505,8.087235639,81.51019188,9.788141454,31.7515133,1,0,0.25,0,0,0,1675065.317,465.2959213,0,0,0,0,0,0,0.225,456.3447384,1642841.058,579.7532333,2087111.64,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/12  04:00:00,-19.4,16632,10.85212287,16.30730855,13.00107325,11.92659806,14.03764895,15.17247875,322.4606811,7.93978775,13.00107325,0.00079036,8.47243117,0,98.21197446,14.03764895,0.000799667,8.015165742,82.01894427,9.788141454,31.7515133,1,0,0,0,0,0,2482344.2,689.5400555,0,0,0,0,0,0,0.3,676.3511846,2434864.265,857.6662515,3087598.505,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/12  05:00:00,-19.4,16632,10.66273089,16.11367205,12.67114619,11.66693854,14.30537131,15.20952168,266.902514,8.402751075,12.67114619,0.000775809,8.51591659,0,64.35718016,14.30537131,0.000775988,7.651734735,81.2471948,9.788141454,31.7515133,1,0,0.25,0,0,0,1980368.815,550.1024487,0,0,0,0,0,0,0.225,539.3158656,1941537.116,683.1895278,2459482.3,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/12  06:00:00,-19.4,33264,10.5194191,15.94648031,12.64383,11.58162455,14.21190652,15.07919341,270.3894914,8.79057984,12.64383,0.000756834,8.329074602,0,60.45164577,14.21190652,0.000755817,7.502352222,81.18202879,9.788141454,31.7515133,1,0,0.25,0,0,0,1983122.473,550.8673535,0,0,0,0,0,0,0.225,543.7048669,1957337.521,688.6469998,2479129.199,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/12  07:00:00,-19.4,66528,11.62773583,16.12221699,16.94691514,14.28732548,16.72393956,16.42307827,883.3609407,0.042140725,16.94691514,0.00075476,6.352027027,58.35964053,12.62088758,16.72393956,0.000742406,6.279295636,79.94381843,8.189627768,31.13452475,1,0,0.25,0,0,0,4979014.284,1383.059523,0,0,91388.0799,91388.0799,25.38557775,25.38557775,0.273917852,1360.938112,4899377.203,1704.178865,6135043.913,21.85679675,78684.46828,39.39911963,141836.8307,71.62066843,257834.4064,0.107029741,84.96741354,0.044914699,161.6929153,283646.4323
Elowe,E,Lowe, 12/12  08:00:00,-19.4,84672,13.54750743,16.53784485,18.76416204,16.15583474,18.40245487,17.47014986,1042.125169,0,18.76416204,0.000751417,5.579062642,108.1815844,0,18.40245487,0.000753139,5.71993287,64.36431668,7.22,29.39966658,1,0,1,0,0,0,10343290.6,2873.136277,0,0,4708076.599,4708076.599,1307.799055,1307.799055,1,2645.346244,9523246.478,3306.682805,11904058.1,552.4633611,1988868.1,1333.382345,4800176.443,1894.728618,6821023.024,2.425748028,1943.802783,1.542936756,5554.572323,797575.8683
Elowe,E,Lowe, 12/12  09:00:00,-19.4,66528,16.6887486,16.86332255,19.68212856,18.18543858,19.12817391,17.99574823,560.4511484,0,19.68212856,0.000743732,5.21403185,135.630737,0,19.12817391,0.000744596,5.403585605,61.74524575,7.22,29.4,1,0,1,0,0,0,9623705.291,2673.25147,0,0,5298766.241,5298766.241,1471.879512,1471.879512,1,2645.346244,9523246.478,3306.682805,11904058.1,599.9489091,2159816.073,1499.145114,5396922.41,2099.094023,7556738.482,2.496737406,2145.316161,2.403053703,8650.99333,797575.8683
Elowe,E,Lowe, 12/12  10:00:00,-18.7125,66528,16.69041837,17.16281265,19.69924353,18.19483095,19.27288367,18.21784816,554.6477997,0,19.69924353,0.000728019,5.101579545,123.0303061,0,19.27288367,0.000733772,5.279508892,61.73866001,7.22,29.4,1,0,1,0,0,0,9622074.611,2672.798503,0,0,5710665.563,5710665.563,1586.29599,1586.29599,1,2645.346244,9523246.478,3306.682805,11904058.1,635.8461717,2289046.218,1619.251566,5829305.639,2255.097738,8118351.857,2.546534226,2308.856018,3.134729723,11285.027,797575.8683
Elowe,E,Lowe, 12/12  11:00:00,-17.6125,42336,17.59461474,17.41337718,20.03500509,18.81480991,19.60357637,18.50847677,451.7353596,0,20.03500509,0.000710734,4.876358366,127.785779,0,19.60357637,0.000714666,5.036493285,61.73898978,7.22,29.4,1,0,1,0,0,0,9622032.951,2672.786931,0,0,5987044.145,5987044.145,1663.067818,1663.067818,1,2645.346244,9523246.478,3306.682805,11904058.1,657.4513467,2366824.848,1692.730867,6093831.122,2350.182214,8460655.97,2.574286203,2400.028086,3.588410793,12918.27885,797575.8683
Elowe,E,Lowe, 12/12  12:00:00,-16.8875,42336,16.94302226,17.63394041,19.79105621,18.36703924,19.50350374,18.56872208,526.5507815,0,19.79105621,0.000697636,4.854649015,103.9187983,0,19.50350374,0.000700929,4.965415226,61.738934,7.22,29.4,1,0,1,0,0,0,9622093.352,2672.803709,0,0,6079823.571,6079823.571,1688.839881,1688.839881,1,2645.346244,9523246.478,3306.682805,11904058.1,666.0697295,2397851.026,1722.054699,6199396.918,2388.124429,8597247.944,2.585334894,2442.513733,3.814025309,13730.49111,797575.8683
Elowe,E,Lowe, 12/12  13:00:00,-16.325,42336,16.89514355,17.79219471,19.7768016,18.33597258,19.48272053,18.63745762,531.0779921,0,19.7768016,0.000685895,4.772514904,90.40720445,0,19.48272053,0.000688879,4.881652449,61.73923022,7.22,29.4,1,0,1,0,0,0,9622058.702,2672.794084,0,0,6025333.513,6025333.513,1673.703753,1673.703753,1,2645.346244,9523246.478,3306.682805,11904058.1,661.2981103,2380673.197,1705.727223,6140618.004,2367.025334,8521291.201,2.579353268,2419.916068,3.752519913,13509.07169,797575.8683
Elowe,E,Lowe, 12/12  14:00:00,-15.7875,42336,16.76784882,17.94999466,19.7274896,18.24766921,19.4836875,18.71684108,546.378423,0,19.7274896,0.000675229,4.710990059,79.36543661,0,19.4836875,0.000677924,4.801979349,61.73952629,7.22,29.4,1,0,1,0,0,0,9622011.71,2672.781031,0,0,6076599.948,6076599.948,1687.94443,1687.94443,1,2645.346244,9523246.478,3306.682805,11904058.1,665.5391924,2395941.093,1720.21834,6192786.025,2385.757533,8588727.118,2.584698768,2438.966594,3.867365083,13922.5143,797575.8683
Elowe,E,Lowe, 12/12  15:00:00,-15.9125,42336,16.58159925,18.08016863,19.64902469,18.11531197,19.45061529,18.76539196,570.1756063,0,19.64902469,0.000671064,4.704865351,68.18473899,0,19.45061529,0.000670831,4.761581822,61.73912821,7.22,29.4,1,0,1,0,0,0,9622146.555,2672.818488,0,0,6041359.605,6041359.605,1678.155446,1678.155446,1,2645.346244,9523246.478,3306.682805,11904058.1,662.7913634,2386048.908,1710.826676,6158976.035,2373.61804,8545024.943,2.581239281,2427.319756,3.825516467,13771.85928,797575.8683
Elowe,E,Lowe, 12/12  16:00:00,-16.1,42336,16.38658747,18.18826682,19.57801061,17.98229904,19.40381334,18.79604008,591.9117074,0,19.57801061,0.000684498,4.820199663,58.04114917,0,19.40381334,0.000679327,4.83590137,61.73882438,7.22,29.4,1,0,1,0,0,0,9622090.422,2672.802895,0,0,5978580.128,5978580.128,1660.716702,1660.716702,1,2645.346244,9523246.478,3306.682805,11904058.1,657.660386,2367577.39,1693.311293,6095920.657,2350.97168,8463498.046,2.574748877,2404.549237,3.736981224,13453.13241,797575.8683
Elowe,E,Lowe, 12/12  17:00:00,-15.7875,42336,16.2432621,18.28444015,19.54400723,17.89363467,19.38426527,18.83435271,602.3893517,0,19.54400723,0.000719417,5.076535025,50.76792101,0,19.38426527,0.000708191,5.047262142,61.73883188,7.22,29.4,1,0,1,0,0,0,9622053.137,2672.792538,0,0,5969642.441,5969642.441,1658.234011,1658.234011,1,2645.346244,9523246.478,3306.682805,11904058.1,656.8564176,2364683.103,1690.569924,6086051.727,2347.426342,8450734.83,2.573727428,2400.659592,3.757033359,13525.32009,797575.8683
Elowe,E,Lowe, 12/12  18:00:00,-15.225,42336,16.26586805,18.37678885,19.60548211,17.93567508,19.42792863,18.90235874,583.4519501,0,19.60548211,0.000759557,5.338885855,47.84843299,0,19.42792863,0.000749377,5.325811836,61.73885606,7.22,29.4,1,0,1,0,0,0,9622125.824,2672.812729,0,0,6025427.656,6025427.656,1673.729904,1673.729904,1,2645.346244,9523246.478,3306.682805,11904058.1,661.2625776,2380545.279,1705.610323,6140197.165,2366.872901,8520742.444,2.579302078,2419.561736,3.880283994,13969.02238,797575.8683
Elowe,E,Lowe, 12/12  19:00:00,-15,101304,16.34762353,18.4726441,19.64285328,17.99523841,19.48537632,18.97901021,571.7805581,0,19.64285328,0.00079749,5.592195074,45.57823733,0,19.48537632,0.000787506,5.576565345,61.73840281,7.22,29.4,1,0,1,0,0,0,9622142.613,2672.817393,0,0,6108722.014,6108722.014,1696.867226,1696.867226,1,2645.346244,9523246.478,3306.682805,11904058.1,668.1027716,2405169.978,1728.991717,6224370.18,2397.094488,8629540.158,2.587910415,2450.130926,4.030446227,14509.60642,797575.8683
Elowe,E,Lowe, 12/12  20:00:00,-14.3125,134568,16.46063159,18.56245102,19.71666202,18.0886468,19.55103146,19.05674124,548.9639094,0,19.71666202,0.000848071,5.915392901,44.15500055,0,19.55103146,0.000833138,5.871416455,61.73801477,7.22,29.4,1,0,1,0,0,0,9622141.542,2672.817095,0,0,6209388.312,6209388.312,1724.830087,1724.830087,1,2645.346244,9523246.478,3306.682805,11904058.1,676.1059154,2433981.295,1756.441837,6323190.614,2432.547753,8757171.909,2.597855645,2485.00472,4.234802626,15245.28945,797575.8683
Elowe,E,Lowe, 12/12  21:00:00,-13.525,151200,16.6280992,18.65687692,19.82702611,18.22756265,19.65371513,19.15529603,514.8716204,0,19.82702611,0.000901244,6.236601711,44.69279217,0,19.65371513,0.000887674,6.209178997,61.73755062,7.22,29.4,1,0,1,0,0,0,9622152.875,2672.820243,0,0,6357062.217,6357062.217,1765.850616,1765.850616,1,2645.346244,9523246.478,3306.682805,11904058.1,687.9917829,2476770.418,1797.355929,6470481.343,2485.347711,8947251.761,2.612440041,2537.751004,4.517898507,16264.43462,797575.8683
Elowe,E,Lowe, 12/12  22:00:00,-13.3,134568,16.11032201,18.63504841,17.02852959,16.5694258,18.84430991,18.73967916,0,0,17.02852959,0.001079918,8.944448141,0,0,18.84430991,0.000906199,6.660566481,49.82795536,10.15975938,32.05902025,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/12  23:00:00,-12.9875,101304,14.95438506,18.59997703,15.06365095,15.009018,18.62077252,18.61037477,0,0,15.06365095,0.001363851,12.73788145,0,0,18.62077252,0.000906215,6.747117943,49.82795536,10.15975938,32.05902025,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/12  24:00:00,-12.8,49896,13.97632314,18.59997082,13.90686474,13.94159394,18.60272717,18.601349,0,0,13.90686474,0.001651432,16.59835688,0,0,18.60272717,0.000906215,6.752200787,49.82795536,10.15975938,32.05902025,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/13  01:00:00,-12.425,33264,13.16857037,18.59941207,13.10144848,13.13500942,18.59995085,18.59968146,0,0,13.10144848,0.001885497,19.94061444,0,0,18.59995085,0.000906215,6.749132527,49.82795536,10.15975938,32.05902025,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/13  02:00:00,-11.8875,25704,12.58385028,17.81134785,13.00022143,12.79203586,14.57202249,16.19168517,62.40990678,1.051407552,13.00022143,0.001636169,17.40037346,0,145.1794662,14.57202249,0.001640176,15.8008823,81.29518854,7.679005109,31.12852833,1,0,0,0,0,0,1018986.499,283.0518052,0,0,9948.833313,9948.833313,2.763564809,2.763564809,0.3,463.2940074,1667858.427,586.871585,2112737.706,17.24570387,62084.53394,29.36021952,105696.7903,57.10455238,205576.3886,0.082500053,72.98280892,0.087649268,315.5373641,336878.9492
Elowe,E,Lowe, 12/13  03:00:00,-11.7,16632,12.14659448,17.54898504,12.89119251,12.5188935,15.03879594,16.29389049,81.94391614,3.109609798,12.89119251,0.001576375,16.88744998,0,100.8701241,15.03879594,0.001576388,14.72606673,81.87096344,7.696005298,31.1925479,1,0,0,0,0,0,873271.8688,242.5755191,0,0,0,0,0,0,0.225,232.7566495,837923.9382,297.5108004,1071038.881,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/13  04:00:00,-11.325,16632,11.84526223,17.28871542,12.8558486,12.35055542,14.89655654,16.09263598,98.65488318,3.542023797,12.8558486,0.001511303,16.21944456,0,95.07163324,14.89655654,0.001516955,14.2838137,81.78676189,7.696005298,31.1925479,1,0,0,0,0,0,916645.5856,254.6237738,0,0,0,0,0,0,0.225,245.2800782,883008.2815,313.3487221,1128055.4,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/13  05:00:00,-10.7875,16632,11.63595552,17.05762306,12.82772481,12.23184017,14.83354711,15.94558509,130.2035125,3.832478822,12.82772481,0.001476006,15.85510972,0,95.98520992,14.83354711,0.001474372,13.92363196,81.73573052,7.696005298,31.1925479,1,0,0,0,0,0,984407.7922,273.4466089,0,0,0,0,0,0,0.225,263.6238111,949045.7198,336.5787255,1211683.412,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/13  06:00:00,-10.225,33264,11.5192558,16.65296809,12.80977855,12.16451717,14.74310554,15.69803682,117.8769882,0,12.80977855,0.001462076,15.71042067,0,91.86103436,14.74310554,0.001456252,13.81124906,81.80737544,7.696005298,31.1925479,1,0,0,0,0,0,987734.5282,274.3707023,0,0,0,0,0,0,0.225,265.6049093,956177.6734,339.2621434,1221343.716,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/13  07:00:00,-9.625,66528,12.73502788,17.13366289,17.90151125,15.31826956,17.42533122,17.27949705,938.5940858,0,17.90151125,0.00149938,11.6048475,36.78846362,12.41317087,17.42533122,0.001487541,11.87739304,82.1249536,7.275281844,29.52706873,1,0,0,0,0,0,5189655.636,1441.57101,0,0,344942.7378,344942.7378,95.81742716,95.81742716,0.326923077,1411.563527,5081628.697,1772.244075,6380078.668,429.1880088,1545076.832,129.7587415,467131.4694,1406.369489,5062930.161,2.10167492,1458.075966,0.469437307,1689.974305,354598.0614
Elowe,E,Lowe, 12/13  08:00:00,-9.0875,84672,14.5151326,17.3939149,19.33588145,16.92550703,19.08983502,18.24187496,863.6215326,0,19.33588145,0.001532111,10.81909464,88.65899412,0,19.08983502,0.001529283,10.96697512,64.34158689,7.22,29.4,1,0,1,0,0,0,10343019.58,2873.060995,0,0,6110102.007,6110102.007,1697.250557,1697.250557,1,2645.346244,9523246.478,3306.682805,11904058.1,662.7935112,2386056.64,1704.409431,6135873.952,2375.545273,8551962.983,2.57774722,2416.014749,4.388112811,15797.20612,797575.8683
Elowe,E,Lowe, 12/13  09:00:00,-8.525,66528,15.36799689,17.54678132,19.2506414,17.30931914,18.97706134,18.26192133,693.8825434,0,19.2506414,0.0015527,11.00250347,72.44824122,0,18.97706134,0.001547134,11.15184443,61.78303531,7.22,29.4,1,0,1,0,0,0,9638064.219,2677.240061,0,0,5932558.328,5932558.328,1647.932869,1647.932869,1,2645.346244,9523246.478,3306.682805,11904058.1,653.5950371,2352942.133,1679.475491,6046111.768,2333.070528,8399053.902,2.569544443,2385.282637,4.323517239,15564.66206,797575.8683
Elowe,E,Lowe, 12/13  10:00:00,-7.9875,66528,15.87384995,17.70687752,19.43216957,17.65300976,19.15709013,18.43198382,634.0634918,0,19.43216957,0.001565992,10.96067482,74.02797514,0,19.15709013,0.001563427,11.13188764,61.73691225,7.22,29.4,1,0,1,0,0,0,9623965.816,2673.323838,0,0,6155616.122,6155616.122,1709.893367,1709.893367,1,2645.346244,9523246.478,3306.682805,11904058.1,671.63334,2417880.024,1741.102543,6267969.154,2412.735883,8685849.178,2.592295812,2464.630824,4.736006956,17049.62504,797575.8683
Elowe,E,Lowe, 12/13  11:00:00,-7.425,42336,16.20101976,17.85947656,19.52078367,17.86090171,19.26464045,18.56205851,606.2667698,0,19.52078367,0.001585141,11.02211017,70.89865429,0,19.26464045,0.001578677,11.15371013,61.73137426,7.22,29.4,1,0,1,0,0,0,9622336.425,2672.871229,0,0,6329198.008,6329198.008,1758.110558,1758.110558,1,2645.346244,9523246.478,3306.682805,11904058.1,685.7740175,2468786.463,1789.70045,6442921.62,2475.474467,8911708.083,2.609744742,2527.965313,5.094780219,18341.20879,797575.8683
Elowe,E,Lowe, 12/13  12:00:00,-6.8875,42336,16.52510292,18.00583694,19.66031364,18.09270828,19.40081708,18.70332701,563.2065697,0,19.66031364,0.001612999,11.10013853,70.14803027,0,19.40081708,0.001605686,11.22965084,61.73051249,7.22,29.4,1,0,1,0,0,0,9622149.724,2672.819368,0,0,6490048.661,6490048.661,1802.791295,1802.791295,1,2645.346244,9523246.478,3306.682805,11904058.1,698.6089222,2514992.12,1834.062402,6602624.647,2532.671324,9117616.767,2.625278131,2584.86089,5.408868883,19471.92798,797575.8683
Elowe,E,Lowe, 12/13  13:00:00,-6.7,42336,16.76588984,18.15049624,19.76186305,18.26387645,19.51819704,18.83434664,531.8276462,0,19.76186305,0.001646619,11.24391524,68.29516287,0,19.51819704,0.00163643,11.34493779,61.73012922,7.22,29.4,1,0,1,0,0,0,9622141.425,2672.817063,0,0,6633312.697,6633312.697,1842.58686,1842.58686,1,2645.346244,9523246.478,3306.682805,11904058.1,710.1425637,2556513.229,1874.103584,6746772.903,2584.246148,9303286.132,2.639041653,2636.842753,5.681863984,20454.71034,797575.8683
Elowe,E,Lowe, 12/13  14:00:00,-6.0125,42336,17.14877196,18.29156435,19.93646703,18.54261949,19.65706456,18.97431445,477.9703478,0,19.93646703,0.001691103,11.41070767,68.19125864,0,19.65706456,0.001678815,11.52611267,61.72975551,7.22,29.4,1,0,1,0,0,0,9622141.673,2672.817131,0,0,6801495.305,6801495.305,1889.304251,1889.304251,1,2645.346244,9523246.478,3306.682805,11904058.1,723.3603252,2604097.171,1920.242121,6912871.637,2643.602447,9516968.807,2.654562612,2695.588954,6.039063161,21740.62738,797575.8683
Elowe,E,Lowe, 12/13  15:00:00,-5.225,42336,17.59394828,18.44944887,20.12753709,18.86074269,19.86709654,19.15827271,418.9919653,0,20.12753709,0.001744834,11.61458798,71.57523541,0,19.86709654,0.001729409,11.69928131,61.72931514,7.22,29.4,1,0,1,0,0,0,9622159.667,2672.82213,0,0,7065316.19,7065316.19,1962.587831,1962.587831,1,2645.346244,9523246.478,3306.682805,11904058.1,744.1210792,2678835.885,1993.18294,7175458.584,2737.304019,9854294.469,2.678515492,2789.022312,6.569696042,23650.90575,797575.8683
Elowe,E,Lowe, 12/13  16:00:00,-4.625,42336,17.43008209,18.58766175,20.07398499,18.75203354,19.88802128,19.23784151,435.0384048,0,20.07398499,0.001814901,12.10306959,63.79031618,0,19.88802128,0.001795204,12.11076319,61.72845471,7.22,29.4,1,0,1,0,0,0,9622225.923,2672.840534,0,0,7190034.225,7190034.225,1997.231729,1997.231729,1,2645.346244,9523246.478,3306.682805,11904058.1,754.2517094,2715306.154,2028.970159,7304292.572,2783.221868,10019598.73,2.690043367,2836.467694,6.879186953,24765.07303,797575.8683
Elowe,E,Lowe, 12/13  17:00:00,-3.7125,42336,17.32842997,18.69145442,20.06138315,18.69490656,19.87486582,19.28316012,438.6936336,0,20.06138315,0.001909667,12.7297453,56.16120788,0,19.87486582,0.001881549,12.68856459,61.72777682,7.22,29.4,1,0,1,0,0,0,9622146.912,2672.818587,0,0,7210124.936,7210124.936,2002.812482,2002.812482,1,2645.346244,9523246.478,3306.682805,11904058.1,755.7383098,2720657.915,2034.241261,7323268.539,2789.979571,10043926.45,2.691720173,2842.891205,7.062749222,25425.8972,797575.8683
Elowe,E,Lowe, 12/13  18:00:00,-2.6125,42336,17.42450445,18.79986192,20.15564681,18.79007563,19.95571296,19.37778744,409.2844259,0,20.15564681,0.0020195,13.37601275,54.44975764,0,19.95571296,0.001990387,13.34766368,61.72698687,7.22,29.4,1,0,1,0,0,0,9622198.132,2672.832815,0,0,7336480.011,7336480.011,2037.911114,2037.911114,1,2645.346244,9523246.478,3306.682805,11904058.1,765.4607715,2755658.777,2068.787196,7447633.906,2834.247968,10203292.68,2.702635704,2886.539363,7.437108939,26773.59218,797575.8683
Elowe,E,Lowe, 12/13  19:00:00,-2.2,101304,17.59298837,18.91113681,20.22908374,18.91103606,20.03432984,19.47273332,386.1345238,0,20.22908374,0.002131897,14.04476271,52.40331055,0,20.03432984,0.002102158,14.01728954,61.72581382,7.22,29.4,1,0,1,0,0,0,9622240.657,2672.844627,0,0,7457585.548,7457585.548,2071.551541,2071.551541,1,2645.346244,9523246.478,3306.682805,11904058.1,775.0072537,2790026.113,2102.81634,7570138.824,2877.823594,10360164.94,2.713279967,2930.683969,7.723588265,27804.91775,797575.8683
Elowe,E,Lowe, 12/13  20:00:00,-1.8875,134568,17.75864952,19.01906118,20.32054598,19.03959775,20.12944117,19.57425118,357.5128423,0,20.32054598,0.00225917,14.78110573,51.63793608,0,20.12944117,0.002224018,14.72477668,61.72477725,7.22,29.4,1,0,1,0,0,0,9622246.2,2672.846167,0,0,7571888.391,7571888.391,2103.302331,2103.302331,1,2645.346244,9523246.478,3306.682805,11904058.1,783.7917482,2821650.293,2134.265765,7683356.755,2918.057513,10505007.05,2.722988022,2970.625019,7.979298876,28725.47595,797575.8683
Elowe,E,Lowe, 12/13  21:00:00,-1.325,151200,17.95649126,19.12801396,20.43781521,19.19715324,20.23983671,19.68392533,320.8712807,0,20.43781521,0.002386641,15.49336342,51.7342565,0,20.23983671,0.002354193,15.47141526,61.72361496,7.22,29.4,1,0,1,0,0,0,9622258.037,2672.849455,0,0,7716494.296,7716494.296,2143.470638,2143.470638,1,2645.346244,9523246.478,3306.682805,11904058.1,794.8980009,2861632.803,2174.194166,7827098.998,2969.092167,10688731.8,2.735164695,3021.466475,8.296627675,29867.85963,797575.8683
Elowe,E,Lowe, 12/13  22:00:00,-1.1,134568,17.74438324,19.10460412,18.83122104,18.28780214,19.35477897,19.22969154,0,0,18.83122104,0.00262988,18.88766144,0,0,19.35477897,0.002397826,16.64876922,49.81374124,10.77215292,32.56228484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/13  23:00:00,-1.1,101304,17.08192315,19.06340029,17.54545359,17.31368837,19.08235576,19.07287803,0,0,17.54545359,0.003144823,24.44742582,0,0,19.08235576,0.002398248,16.93502689,49.81374124,10.77215292,32.56228484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/13  24:00:00,-1.475,49896,16.45403254,19.06361368,16.7138871,16.58395982,19.06724086,19.06542727,0,0,16.7138871,0.003651576,29.88990796,0,0,19.06724086,0.002398215,16.95076642,49.81374124,10.77215292,32.56228484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/14  01:00:00,-1.7,33264,15.90270871,19.06292322,16.12362476,16.01316674,19.0633453,19.06313426,0,0,16.12362476,0.0040711,34.56575525,0,0,19.0633453,0.002398216,16.95489398,49.81374124,10.77215292,32.56228484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/14  02:00:00,-1.7,25704,15.45343529,19.06248711,15.68892711,15.5711812,19.0627299,19.06260851,0,0,15.68892711,0.004431001,38.6563618,0,0,19.0627299,0.002398216,16.955545,49.81374124,10.77215292,32.56228484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/14  03:00:00,-1.7,16632,15.0636972,19.06217361,15.31936417,15.19153068,19.06234869,19.06226115,0,0,15.31936417,0.004747933,42.39165498,0,0,19.06234869,0.002398216,16.95594808,49.81374124,10.77215292,32.56228484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
