Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 12/14  04:00:00,-1.7,16632,14.71377014,19.0619527,14.98928137,14.85152576,19.06209132,19.06202201,0,0,14.98928137,0.005024062,45.82769809,0,0,19.06209132,0.002398216,16.96710105,49.81374124,10.77215292,32.56228484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/14  05:00:00,-1.325,16632,14.40899522,19.06179876,14.71555483,14.56227502,19.06190928,19.06185402,0,0,14.71555483,0.005263881,48.89955072,0,0,19.06190928,0.002398216,16.98470268,49.81374124,10.77215292,32.56228484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/14  06:00:00,-0.7875,33264,14.16788515,19.06169181,14.52950313,14.34869414,19.06179035,19.06174108,0,0,14.52950313,0.005474605,51.47310093,0,0,19.06179035,0.002398216,16.99135719,49.81374124,10.77215292,32.56228484,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/14  07:00:00,-0.9125,66528,14.80703716,18.96325118,17.928957,16.36799708,18.0095386,18.48639489,455.6832453,2.011011401,17.928957,0.004447111,33.76269133,9.891127481,37.00973889,18.0095386,0.004437014,33.56439853,75.61421564,7.22,29.4,1,0,0,0,0,0,3463925.764,962.201601,0,0,1110379.918,1110379.918,308.438866,308.438866,0.329166667,1083.33851,3900018.635,1365.10085,4914363.06,475.220021,1710792.076,373.4972567,1344590.124,1568.086393,5645111.014,2.291865521,1645.985147,1.648322584,5933.961302,356074.6541
Elowe,E,Lowe, 12/14  08:00:00,-1.475,84672,16.25332805,19.08930281,20.09044399,18.17188602,19.88882088,19.48906185,579.6056509,0,20.09044399,0.004188969,27.81102235,32.8394748,1.258102451,19.88882088,0.004211236,28.31773607,63.77681309,7.22,29.4,1,0,1,0,0,0,10197944.21,2832.762281,0,0,7428684.837,7428684.837,2063.523566,2063.523566,1,2633.502231,9480608.031,3291.886954,11850793.03,764.9331109,2753759.199,2066.05433,7437795.59,2834.367766,10203723.96,2.698999405,2865.702439,7.494049036,26978.57653,797575.8683
Elowe,E,Lowe, 12/14  09:00:00,-2.3875,66528,18.63339398,19.20238641,20.56790005,19.60064702,20.25943355,19.73090998,291.4333283,0,20.56790005,0.004028786,26.0140014,52.12102253,0,20.25943355,0.004059291,26.71310618,61.93736294,7.22,29.4,1,0,1,0,0,0,9699699.079,2694.360855,0,0,7575665.481,7575665.481,2104.351522,2104.351522,1,2645.346244,9523246.478,3306.682805,11904058.1,782.6251828,2817450.658,2130.707783,7670548.017,2913.332965,10487998.68,2.721357106,2960.199159,7.769558878,27970.41196,797575.8683
Elowe,E,Lowe, 12/14  10:00:00,-2.8,66528,22.06801856,19.56421491,22.60717222,22.33759539,21.46004937,20.51213214,114.6705105,19.07932904,22.60717222,0.003765018,21.52839073,112.2240374,0,21.46004937,0.003823841,23.42026215,74.08339082,7.22,29.4,0,0,0.25,0,0,0,5318673.448,1477.409291,0,0,3463974.137,3463974.137,962.2150379,962.2150379,0.475,1554.719007,5596988.426,1951.082144,7023895.719,563.1816429,2027453.914,1025.897928,3693232.539,1958.202894,7049530.419,2.408232712,2039.941901,3.274568839,11788.44782,452053.1789
Elowe,E,Lowe, 12/14  11:00:00,-2.1125,42336,22.71142453,19.83188117,23.00335919,22.85739186,21.79881635,20.81534876,32.07328459,0.789533155,23.00335919,0.003467529,19.36013906,111.5843329,0,21.79881635,0.003543058,21.28339749,77.63997006,7.22,29.4,0,0,0,0,0,0,3512386.11,975.6628083,0,0,1891262.179,1891262.179,525.3506052,525.3506052,0.3,953.4271796,3432337.846,1203.978013,4334320.847,464.9536762,1673833.234,558.6728671,2011222.322,1523.566947,5484841.008,2.276814497,1576.850235,1.137062362,4093.424503,336878.9492
Elowe,E,Lowe, 12/14  12:00:00,-1.0125,42336,21.52665383,20.03821888,22.99895321,22.26280352,21.89026345,20.96424116,232.9617695,0,22.99895321,0.003269074,18.2698797,102.6478969,0,21.89026345,0.00331847,19.83785576,76.54655689,7.22,29.4,0,0,0,0,0,0,4235683.344,1176.578707,0,0,1981720.293,1981720.293,550.4778592,550.4778592,0.3,1152.132368,4147676.524,1450.775261,5222790.938,464.9536762,1673833.234,583.7977874,2101672.035,1523.566947,5484841.008,2.276814497,1576.850235,1.232540414,4437.14549,336878.9492
Elowe,E,Lowe, 12/14  13:00:00,0.15,42336,21.15669933,20.23023708,23.00284608,22.07977271,21.97786199,21.10404954,279.5471912,0,23.00284608,0.003151062,17.60951314,94.82309003,0,21.97786199,0.003178344,18.9029416,75.39101796,7.22,29.4,0,0,0,0,0,0,4404041.484,1223.344857,0,0,2074806.763,2074806.763,576.3352118,576.3352118,0.3,1200.482964,4321738.672,1510.724114,5438606.81,464.9536762,1673833.234,609.6113514,2194600.865,1523.566947,5484841.008,2.276814497,1576.850235,1.346464265,4847.271352,336878.9492
Elowe,E,Lowe, 12/14  14:00:00,0.9125,42336,21.00748,20.40735798,23.00357735,22.00552867,22.05566247,21.23151022,305.6710315,0,23.00357735,0.003095128,17.29774175,87.61155902,0,22.05566247,0.003105851,18.38636482,74.63308383,7.22,29.4,0,0,0,0,0,0,4498099.131,1249.471981,0,0,2141594.14,2141594.14,594.887261,594.887261,0.3,1231.821455,4434557.238,1549.559411,5578413.879,464.9536762,1673833.234,628.3632098,2262107.555,1523.566947,5484841.008,2.276814497,1576.850235,1.433297397,5159.870627,336878.9492
Elowe,E,Lowe, 12/14  15:00:00,1.1,42336,20.88445049,20.57151836,22.99953122,21.94199086,22.12517196,21.34834516,328.6070347,0,22.99953122,0.003075122,17.20162162,80.86718916,0,22.12517196,0.003080016,18.16855205,74.44670659,7.22,29.4,0,0,0,0,0,0,4579219.867,1272.005519,0,0,2172836.655,2172836.655,603.5657374,603.5657374,0.3,1257.903001,4528450.805,1581.870644,5694734.319,464.9536762,1673833.234,637.1829167,2293858.5,1523.566947,5484841.008,2.276814497,1576.850235,1.461052072,5259.78746,336878.9492
Elowe,E,Lowe, 12/14  16:00:00,0.7875,42336,20.72045986,20.72276727,23.00054191,21.86050089,22.19092628,21.45684678,356.7294184,0,23.00054191,0.003054998,17.10593583,74.95474299,0,22.19092628,0.003064098,18.02117232,74.75733533,7.22,29.4,0,0,0,0,0,0,4680613.086,1300.170302,0,0,2172113.96,2172113.96,603.3649889,603.3649889,0.3,1289.684118,4642862.825,1621.232629,5836437.466,464.9536762,1673833.234,637.1255141,2293651.851,1523.566947,5484841.008,2.276814497,1576.850235,1.404414252,5055.891306,336878.9492
Elowe,E,Lowe, 12/14  17:00:00,-1.15,42336,20.4673765,20.86317087,23.0000015,21.733689,22.25053293,21.5568519,402.7895864,0,23.0000015,0.003016136,16.91779074,69.44900893,0,22.25053293,0.003029857,17.7855162,76.68323353,7.22,29.4,0,0,0,0,0,0,4845417.12,1345.9492,0,0,2072484.195,2072484.195,575.6900543,575.6900543,0.3,1351.887264,4866794.151,1698.245995,6113685.583,464.9536762,1673833.234,610.1132731,2196407.783,1523.566947,5484841.008,2.276814497,1576.850235,1.198980914,4316.331291,336878.9492
Elowe,E,Lowe, 12/14  18:00:00,-3.575,42336,20.32224331,20.99286702,23.00075159,21.66149745,22.30334077,21.6481039,414.6278104,0,23.00075159,0.002902869,16.30740804,64.31947695,0,22.30334077,0.002945621,17.26204951,79.09371257,7.22,29.4,0,0,0,0,0,0,4887343.951,1357.595542,0,0,1942030.923,1942030.923,539.4530343,539.4530343,0.3,1359.997166,4895989.798,1708.285373,6149827.343,464.9536762,1673833.234,573.7348179,2065445.344,1523.566947,5484841.008,2.276814497,1576.850235,0.954481958,3436.13505,336878.9492
Elowe,E,Lowe, 12/14  19:00:00,-5.15,101304,20.25628428,21.11409207,23.00274077,21.62951252,22.35628553,21.7351888,432.8156066,0,23.00274077,0.002731701,15.36367246,59.90190189,0,22.35628553,0.00278241,16.27388047,80.65928144,7.22,29.4,0,0,0,0,0,0,4952367.282,1375.657578,0,0,1861767.122,1861767.122,517.1575338,517.1575338,0.3,1370.678561,4934442.819,1721.506629,6197423.863,464.9536762,1673833.234,551.185726,1984268.613,1523.566947,5484841.008,2.276814497,1576.850235,0.808871528,2911.937502,336878.9492
Elowe,E,Lowe, 12/14  20:00:00,-6.2875,134568,20.22464713,21.2264383,23.00247649,21.61356181,22.40135142,21.81389486,433.2742271,0,23.00247649,0.002600165,14.64205929,55.58896718,0,22.40135142,0.002632964,15.37683969,81.78997006,7.22,29.4,0,0,0,0,0,0,4952870.939,1375.797483,0,0,1805698.623,1805698.623,501.5829509,501.5829509,0.3,1370.246877,4932888.758,1720.972339,6195500.419,464.9536762,1673833.234,535.5968347,1928148.605,1523.566947,5484841.008,2.276814497,1576.850235,0.714629837,2572.667413,336878.9492
Elowe,E,Lowe, 12/14  21:00:00,-7.0125,151200,20.23589649,21.33056269,22.9978034,21.61684994,22.44024243,21.88540256,413.2375006,0,22.9978034,0.002486681,14.02372287,51.51025859,0,22.44024243,0.002518586,14.69163524,82.2,7.22,29.4,0,0,0,0,0,0,4878704.116,1355.195588,0,0,1773114.371,1773114.371,492.5317699,492.5317699,0.3,1342.024327,4831287.576,1686.037816,6069736.139,464.9536762,1673833.234,526.395734,1895024.642,1523.566947,5484841.008,2.276814497,1576.850235,0.658587801,2370.916084,336878.9492
Elowe,E,Lowe, 12/14  22:00:00,-7.8875,134568,19.66524982,21.29623991,20.42579519,20.04552251,21.48437313,21.39030652,0,0,20.42579519,0.002720457,18.01382942,0,0,21.48437313,0.002479843,15.35208598,76.18329271,8.067719917,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/14  23:00:00,-8.9875,101304,18.56155838,21.26301906,18.72282187,18.64219013,21.30676013,21.2848896,0,0,18.72282187,0.003029523,22.29044975,0,0,21.30676013,0.002479598,15.53294798,76.18329271,8.067719917,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/14  24:00:00,-9.775,49896,17.50294524,21.26039489,17.39584443,17.44939484,21.26353418,21.26196454,0,0,17.39584443,0.003461369,27.6507055,0,0,21.26353418,0.002479609,15.58009954,76.18329271,8.067719917,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/15  01:00:00,-10.375,33264,16.58624992,21.2596993,16.46054534,16.52339763,21.26023296,21.25996613,0,0,16.46054534,0.003801154,32.21258987,0,0,21.26023296,0.002479609,15.59307377,76.18329271,8.067719917,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/15  02:00:00,-10.9125,25704,15.77232633,21.25918483,15.64975034,15.71103833,21.25945674,21.25932079,0,0,15.64975034,0.004060575,36.23306069,0,0,21.25945674,0.002479609,15.59970716,76.18329271,8.067719917,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/15  03:00:00,-11.1,16632,15.04316647,21.25881947,14.93279516,14.98798081,21.25902048,21.25891997,0,0,14.93279516,0.004250644,39.72605632,0,0,21.25902048,0.002479609,15.60994353,76.18329271,8.067719917,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/15  04:00:00,-11.7875,16632,14.36362082,21.25856237,14.26887166,14.31624624,21.2587214,21.25864188,0,0,14.26887166,0.004382682,42.76047015,0,0,21.2587214,0.002479609,15.61612143,76.18329271,8.067719917,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/15  05:00:00,-12.575,16632,13.69505599,21.25838166,13.60269271,13.64887435,21.2585089,21.25844528,0,0,13.60269271,0.004463736,45.46897604,0,0,21.2585089,0.002479609,15.61632494,76.18329271,8.067719917,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/15  06:00:00,-12.8,33264,13.07351701,21.25825503,12.99264785,13.03308243,21.25836655,21.25831079,0,0,12.99264785,0.004502015,47.71645302,0,0,21.25836655,0.002479609,15.6164613,76.18329271,8.067719917,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/15  07:00:00,-13.1125,66528,13.77443764,20.86417991,17.91613504,15.84528634,18.49659318,19.68038654,774.2203919,1.967807513,17.91613504,0.003469926,26.91686303,13.2154497,97.22987778,18.49659318,0.003573181,26.81878257,82.10433151,7.422263983,29.67675123,1,0,0,0,0,0,4594944.547,1276.373485,0,0,552712.0412,552712.0412,153.5311226,153.5311226,0.323333333,1266.204287,4558335.434,1592.255806,5732120.9,400.368678,1441327.241,188.3453431,678043.2353,1315.077535,4734279.125,1.950147053,1360.590737,0.286350079,1030.860285,352235.5131
Elowe,E,Lowe, 12/15  08:00:00,-13.675,84672,15.27886273,20.78756314,19.61055081,17.44470677,19.76468908,20.27612611,763.8889984,0,19.61055081,0.003028741,21.12120719,6.381658181,49.16259506,19.76468908,0.003080519,21.27902312,64.20677687,7.22,29.4,1,0,1,0,0,0,10309348.19,2863.70783,0,0,6613856.737,6613856.737,1837.182427,1837.182427,1,2639.109156,9500792.962,3298.882728,11875977.82,702.1368091,2527692.513,1842.801011,6634083.639,2550.389614,9181402.611,2.626641749,2588.421034,4.682689391,16857.68181,797575.8683
Elowe,E,Lowe, 12/15  09:00:00,-13.2125,66528,17.43274804,20.733578,20.01590914,18.72432859,19.93377362,20.33367581,452.6637399,0,20.01590914,0.002799834,19.0668763,0,30.73523003,19.93377362,0.00284697,19.48269034,61.75951535,7.22,29.4,1,0,1,0,0,0,9634239.864,2676.17774,0,0,6546441.038,6546441.038,1818.455844,1818.455844,1,2645.346244,9523246.478,3306.682805,11904058.1,702.3135893,2528328.921,1847.129853,6649667.47,2549.443442,9177996.391,2.629478604,2598.503054,4.769478993,17170.12437,797575.8683
Elowe,E,Lowe, 12/15  10:00:00,-11.7375,66528,19.97775045,20.83953936,21.06417267,20.52096156,20.96800564,20.9037725,181.7701443,0,21.06417267,0.002535909,16.20425076,9.372937559,1.457297485,20.96800564,0.002573146,16.54288239,62.42809403,7.22,29.4,1,0,1,0,0,0,9864171.771,2740.047714,0,0,7854228.643,7854228.643,2181.730179,2181.730179,1,2645.346244,9523246.478,3306.682805,11904058.1,803.7540364,2893514.531,2206.956308,7945042.71,3010.710345,10838557.24,2.744386157,3056.019481,6.822028553,24559.30279,797575.8683
Elowe,E,Lowe, 12/15  11:00:00,-10.4125,42336,20.10803852,20.88698804,21.15978668,20.6339126,21.16049672,21.02374238,183.7888866,0,21.15978668,0.002175364,13.81632954,7.406567461,0,21.16049672,0.002205395,14.00592852,62.81573231,7.22,29.4,1,0,1,0,0,0,9990650.67,2775.180742,0,0,8249441.079,8249441.079,2291.511411,2291.511411,1,2645.346244,9523246.478,3306.682805,11904058.1,835.8780359,3009160.929,2323.193403,8363496.25,3159.071439,11372657.18,2.779268033,3213.0525,7.599512155,27358.24376,797575.8683
Elowe,E,Lowe, 12/15  12:00:00,-9.625,42336,19.30306751,20.87331421,20.83451562,20.06879156,20.87202513,20.87266967,256.5856436,0,20.83451562,0.001886712,12.22937018,1.190799382,2.746300457,20.87202513,0.001909097,12.34533005,62.49398604,7.22,29.4,1,0,1,0,0,0,9882199.624,2745.055451,0,0,7999991.652,7999991.652,2222.219903,2222.219903,1,2645.346244,9523246.478,3306.682805,11904058.1,817.3130942,2942327.139,2255.456561,8119643.618,3072.769655,11061970.76,2.759395216,3128.585127,7.319784116,26351.22282,797575.8683
Elowe,E,Lowe, 12/15  13:00:00,-8.4,42336,18.85735114,20.84690511,20.58905343,19.72320228,20.63586994,20.74138753,280.9766913,0,20.58905343,0.001705575,11.22224655,0,5.567638588,20.63586994,0.001727493,11.33326245,61.77329021,7.22,29.4,1,0,1,0,0,0,9635688.933,2676.580259,0,0,7759603.301,7759603.301,2155.445361,2155.445361,1,2645.346244,9523246.478,3306.682805,11904058.1,798.4178355,2874304.208,2186.874145,7872746.921,2985.29198,10747051.13,2.739009342,3038.603185,7.059297537,25413.47113,797575.8683
Elowe,E,Lowe, 12/15  14:00:00,-7.8,42336,18.60964606,20.82430533,20.49379466,19.55172036,20.54388137,20.68409335,307.0361736,0,20.49379466,0.001628556,10.77588228,0,8.183100152,20.54388137,0.001648424,10.87335447,61.73455119,7.22,29.4,1,0,1,0,0,0,9623609.005,2673.224723,0,0,7695440.692,7695440.692,2137.622414,2137.622414,1,2645.346244,9523246.478,3306.682805,11904058.1,793.6059391,2856981.381,2169.531056,7810311.801,2963.136995,10667293.18,2.733757989,3017.002621,7.01965383,25270.75379,797575.8683
Elowe,E,Lowe, 12/15  15:00:00,-7.425,42336,18.39075576,20.79775227,20.41186924,19.4013125,20.46425658,20.63100442,332.2227533,0,20.41186924,0.00156151,10.37932207,0,10.22414171,20.46425658,0.001577333,10.45038001,61.73074938,7.22,29.4,1,0,1,0,0,0,9622158.807,2672.821891,0,0,7629163.908,7629163.908,2119.212197,2119.212197,1,2645.346244,9523246.478,3306.682805,11904058.1,788.4397795,2838383.206,2150.944828,7743401.382,2939.384608,10581784.59,2.728101621,2992.988636,6.966372289,25078.94024,797575.8683
Elowe,E,Lowe, 12/15  16:00:00,-7.575,42336,18.12583398,20.76882251,20.32165668,19.22374533,20.39004882,20.57943566,360.0131486,0,20.32165668,0.001514585,10.12691011,0,12.15433547,20.39004882,0.001525441,10.15635937,61.73060716,7.22,29.4,1,0,1,0,0,0,9622079.572,2672.799881,0,0,7545866.61,7545866.61,2096.074058,2096.074058,1,2645.346244,9523246.478,3306.682805,11904058.1,782.0877308,2815515.831,2128.154153,7661354.95,2910.241883,10476870.78,2.721111492,2964.214249,6.844472991,24640.10277,797575.8683
Elowe,E,Lowe, 12/15  17:00:00,-8.8,42336,17.76027015,20.73054409,20.19596368,18.97811691,20.27641338,20.50347873,399.0486369,0,20.19596368,0.001486051,10.01794899,0,15.40894482,20.27641338,0.001492038,10.00832503,61.73132342,7.22,29.4,1,0,1,0,0,0,9621988.086,2672.774468,0,0,7360772.126,7360772.126,2044.658924,2044.658924,1,2645.346244,9523246.478,3306.682805,11904058.1,767.8693833,2764329.78,2077.362484,7478504.942,2845.231867,10242834.72,2.705328209,2899.866459,6.450501073,23221.80386,797575.8683
Elowe,E,Lowe, 12/15  18:00:00,-9.775,42336,17.60818026,20.69090616,20.18562051,18.89690038,20.22810368,20.45950492,402.3882179,0,20.18562051,0.001463066,9.86974751,0,15.57793855,20.22810368,0.001468533,9.88058806,61.73179106,7.22,29.4,1,0,1,0,0,0,9622019.571,2672.783214,0,0,7218080.922,7218080.922,2005.022478,2005.022478,1,2645.346244,9523246.478,3306.682805,11904058.1,756.5305976,2723510.151,2037.047594,7333371.337,2793.578191,10056881.49,2.692615956,2847.271891,6.139478979,22102.12432,797575.8683
Elowe,E,Lowe, 12/15  19:00:00,-10.6875,101304,17.53847645,20.66256602,20.15479971,18.84663808,20.21466945,20.43861774,411.8923639,0,20.15479971,0.00144477,9.765192021,0,14.98482989,20.21466945,0.001449325,9.759705845,61.73194424,7.22,29.4,1,0,1,0,0,0,9622057.556,2672.793766,0,0,7159972.12,7159972.12,1988.881144,1988.881144,1,2645.346244,9523246.478,3306.682805,11904058.1,752.0350501,2707326.18,2021.124114,7276046.811,2773.159164,9983372.991,2.687533018,2827.055401,5.978642269,21523.11217,797575.8683
Elowe,E,Lowe, 12/15  20:00:00,-11.1,134568,17.4969348,20.63118233,20.15656812,18.82675146,20.19713317,20.41415775,411.2782074,0,20.15656812,0.001441139,9.739671556,0,14.30923295,20.19713317,0.001440366,9.710059441,61.73179969,7.22,29.4,1,0,1,0,0,0,9622081.242,2672.800345,0,0,7106504.179,7106504.179,1974.028939,1974.028939,1,2645.346244,9523246.478,3306.682805,11904058.1,747.7251716,2691810.618,2005.880378,7221169.36,2753.605549,9912979.978,2.682643473,2806.98474,5.858399936,21090.23977,797575.8683
Elowe,E,Lowe, 12/15  21:00:00,-11.1,151200,17.56228472,20.60978125,20.22417975,18.89323224,20.24103355,20.4254074,390.5378537,0,20.22417975,0.001442271,9.706628983,0,11.43009569,20.24103355,0.001441919,9.694161053,61.73191268,7.22,29.4,1,0,1,0,0,0,9622081.72,2672.800478,0,0,7137188.191,7137188.191,1982.552275,1982.552275,1,2645.346244,9523246.478,3306.682805,11904058.1,750.0451497,2700162.539,2014.083421,7250700.314,2764.12857,9950862.853,2.685277413,2817.109589,5.901465399,21245.27544,797575.8683
Elowe,E,Lowe, 12/15  22:00:00,-11.1,134568,17.14303614,20.62433882,18.05586735,17.59945174,20.52400537,20.5741721,0,0,18.05586735,0.001605194,12.40267084,0,0,20.52400537,0.001442425,9.529642314,49.82260055,10.49580008,32.33630453,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/15  23:00:00,-11.7875,101304,16.14588216,20.63429178,16.34608291,16.24598253,20.61502115,20.62465646,0,0,16.34608291,0.001854226,15.93614885,0,0,20.61502115,0.001442429,9.476227222,49.82260055,10.49580008,32.33630453,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/15  24:00:00,-11.5125,49896,15.22718638,20.63439332,15.1724299,15.19980814,20.63225157,20.63332244,0,0,15.1724299,0.002190357,20.27633109,0,0,20.63225157,0.001442429,9.472110243,49.82260055,10.49580008,32.33630453,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/16  01:00:00,-11.1,39312,14.45637361,20.63434954,14.40659119,14.4314824,20.63357955,20.63396454,0,0,14.40659119,0.002462221,23.92272058,0,0,20.63357955,0.001442429,9.468956964,49.82260055,10.49580008,32.33630453,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/16  02:00:00,-11.475,39312,13.7569538,20.63433072,13.71065304,13.73380342,20.63406234,20.63419653,0,0,13.71065304,0.002674944,27.16713912,0,0,20.63406234,0.001442429,9.465107737,49.82260055,10.49580008,32.33630453,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/16  03:00:00,-11.325,16632,13.13650925,20.63431987,13.10627034,13.1213898,20.63422646,20.63427316,0,0,13.10627034,0.002837733,29.96703268,0,0,20.63422646,0.001442429,9.465012034,49.82260055,10.49580008,32.33630453,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/16  04:00:00,-11.1,16632,12.63829283,19.86479254,12.95089651,12.79459467,16.64833558,18.25656406,46.13905511,1.01221256,12.95089651,0.002545736,27.1787598,0,160.6595367,16.64833558,0.002158908,18.93020305,72.77552031,8.300666112,31.35304496,1,0,0,0,0,0,575663.0916,159.9064143,0,0,31217.36896,31217.36896,8.671491378,8.671491378,0.225,344.5072776,1240226.2,435.1024123,1566368.684,24.99275455,89973.91637,40.26271238,144945.7646,83.58108868,300891.9192,0.116797707,105.5181621,0.139957455,503.8468363,252659.2119
Elowe,E,Lowe, 12/16  05:00:00,-10.7875,16632,12.27094273,19.2781747,12.90631346,12.58862809,15.93688367,17.60752919,61.97410507,2.565920004,12.90631346,0.002165898,23.21699062,0,149.9104596,15.93688367,0.00222803,19.67304787,81.98620118,7.470664491,31.01757642,1,0,0,0,0,0,613091.4678,170.3031855,0,0,11493.59082,11493.59082,3.192664117,3.192664117,0.225,160.2523368,576908.4125,205.2756349,738992.2858,21.13425801,76083.32884,7.142748489,25713.89456,69.25304303,249310.9549,0.103491568,73.25948266,0.025380034,91.36812256,252659.2119
Elowe,E,Lowe, 12/16  06:00:00,-10.6,16632,11.98084954,18.92313679,12.87202372,12.42643663,15.82109054,17.37211366,94.76199584,3.290328159,12.87202372,0.001932659,20.76441925,0,149.4063701,15.82109054,0.001971963,17.55655727,81.8359748,7.365912507,31.00462687,1,0,0,0,0,0,695361.6799,193.1560222,0,0,6985.079558,6985.079558,1.940299877,1.940299877,0.225,183.2208261,659594.9739,234.4220149,843919.2535,10.56712901,38041.66442,2.306939712,8304.982962,34.62652152,124655.4775,0.051745784,35.92086234,0.009467363,34.08250661,252659.2119
Elowe,E,Lowe, 12/16  07:00:00,-10.6,61992,11.80271231,18.29641785,12.8372114,12.31996185,15.66614832,16.98128308,91.80660292,0,12.8372114,0.001728108,18.60656983,0,143.4953319,15.66614832,0.001764365,15.86797255,81.90860802,7.399375705,31.03797749,1,0,0,0,0,0,772985.2426,214.7181229,0,0,0,0,0,0,0.225,206.4865051,743351.4182,264.2318973,951234.8303,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/16  08:00:00,-10.6,61992,11.66796419,18.14231606,13.00384663,12.33590541,14.77760274,16.4599594,133.5233734,4.499689892,13.00384663,0.001566753,16.68691301,0,164.9377409,14.77760274,0.001599438,15.19125244,82.0391246,7.369181192,30.99945181,1,0,0,0,0,0,1096051.345,304.4587069,0,0,4486.36907,4486.36907,1.246213631,1.246213631,0.3,292.6566377,1053563.896,374.1099991,1346795.997,10.56712901,38041.66442,2.292337872,8252.41634,34.62652152,124655.4775,0.051745784,35.85894256,0.00927377,33.38557236,336878.9492
Elowe,E,Lowe, 12/16  09:00:00,-10.225,84672,12.11623201,17.81967495,12.90486623,12.51054912,15.18038011,16.50002753,23.34998816,17.28392364,12.90486623,0.001458722,15.64638365,0,107.9345102,15.18038011,0.001480431,13.71922863,81.85044514,7.341430031,30.99091678,1,0,0,0,0,0,525798.9875,146.0552743,0,0,3202.484028,3202.484028,0.889578897,0.889578897,0.225,140.0344411,504123.9881,179.4554394,646039.5817,12.9153799,46495.36762,2.216607406,7979.786662,42.32130408,152356.6947,0.063244847,43.80740571,0.011764966,42.35387619,252659.2119
Elowe,E,Lowe, 12/16  10:00:00,-9.3125,84672,13.86935778,17.75162129,13.7362085,13.80278314,16.57595434,17.16378782,0,10.37141847,13.7362085,0.001394186,14.16922317,0,41.87420324,16.57595434,0.001405633,11.92741592,81.89650077,7.335293324,31.03627572,1,0,0,0,0,0,92290.5369,25.63626025,0,0,0,0,0,0,0.075,22.66327161,81587.7778,29.1349978,104885.9921,0,0,0,0,0,0,0,0,0,0,84219.73729
Elowe,E,Lowe, 12/16  11:00:00,-8.2125,61992,15.23732686,18.01619538,15.24751642,15.24242164,17.9548417,17.98551854,0,0,15.24751642,0.001444462,13.29495471,0,0,17.9548417,0.001406114,10.8967684,81.79533436,7.335293324,31.03627572,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/16  12:00:00,-7.1125,49896,14.72413926,18.01392394,14.72763163,14.72588545,18.02228232,18.01810313,0,0,14.72763163,0.001513941,14.40984047,0,0,18.02228232,0.001406119,10.84604887,81.79533436,7.335293324,31.03627572,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/16  13:00:00,-6.0125,49896,14.16839872,18.01197848,14.08262927,14.125514,18.01335062,18.01266455,0,0,14.08262927,0.001586811,15.73013944,0,0,18.01335062,0.001406119,10.84531788,81.79533436,7.335293324,31.03627572,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/16  14:00:00,-4.85,49896,13.73589435,18.01183668,13.64907547,13.69248491,18.01237156,18.01210412,0,0,13.64907547,0.001651303,16.81751405,0,0,18.01237156,0.001406119,10.83506747,81.79533436,7.335293324,31.03627572,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/16  15:00:00,-4.4,49896,13.37071272,18.01174804,13.3056031,13.33815791,18.01198765,18.01186784,0,0,13.3056031,0.001713815,17.84093943,0,0,18.01198765,0.001406119,10.83123467,81.79533436,7.335293324,31.03627572,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/16  16:00:00,-4.4,49896,12.89511133,18.01168712,12.94193166,12.9185215,17.00574126,17.50871419,15.35656098,0.895449272,12.94193166,0.00174818,18.64698963,0,22.95392942,17.00574126,0.00146869,12.27664951,81.40147466,7.335602409,30.94185891,1,0,0,0,0,0,161553.124,44.87586778,0,0,24302.74507,24302.74507,6.75076252,6.75076252,0.075,23.17041077,83413.47876,29.71697323,106981.1036,26.82425055,96567.30198,8.333428233,30000.34164,87.89809308,316433.1351,0.131354683,90.97349549,0.04809114,173.1281037,84219.73729
Elowe,E,Lowe, 12/16  17:00:00,-4.4,49896,12.39150721,17.08520687,12.89456838,12.64303779,14.97403496,16.02962091,46.46931815,0,12.89456838,0.001649106,17.65533297,0,103.3332992,14.97403496,0.001657048,15.53331058,79.76118255,7.371488561,31.03619099,1,0,0,0,0,0,473602.7276,131.5563132,0,0,0,0,0,0,0.225,123.5860759,444909.8733,158.556874,570804.7463,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/16  18:00:00,-4.4,49896,12.09472865,17.02515872,13.00140868,12.54806867,14.32307974,15.67411923,72.65365586,2.474890547,13.00140868,0.001627503,17.30063849,0,123.0798709,14.32307974,0.001632677,15.92997235,79.85711208,7.289597753,30.93392651,1,0,0,0,0,0,627328.4552,174.2579042,0,0,9026.778581,9026.778581,2.507438495,2.507438495,0.3,162.2143979,583971.8325,208.1005304,749161.9094,29.05960476,104614.5772,5.423078379,19523.08216,95.22293417,342802.563,0.142300906,98.55318355,0.052091648,187.5299344,336878.9492
Elowe,E,Lowe, 12/16  19:00:00,-5.15,128520,11.96269756,16.78367683,12.92115599,12.44192677,14.65672837,15.7202026,58.02106229,1.797543419,12.92115599,0.001618658,17.29967027,0,81.33454553,14.65672837,0.001620038,15.49647298,80.3638017,7.329929209,30.97775294,1,0,0,0,0,0,568306.3124,157.8628646,0,0,6380.882325,6380.882325,1.772467312,1.772467312,0.225,156.7107882,564158.8375,200.7932634,722855.7484,16.60548844,59779.75837,2.430056491,8748.203367,54.41310524,195887.1789,0.081314803,56.31608077,0.028452749,102.4298954,252659.2119
Elowe,E,Lowe, 12/16  20:00:00,-5.6,151200,11.89376344,16.57361619,12.93440878,12.41408611,14.54433267,15.55897443,42.09133809,2.080986403,12.93440878,0.001635561,17.46383806,0,76.41322581,14.54433267,0.001623446,15.64433803,80.93214336,7.327417054,30.97775292,1,0,0,0,0,0,511317.9082,142.0327523,0,0,2721.499371,2721.499371,0.755972048,0.755972048,0.225,133.3164855,479939.3477,170.9873874,615554.5948,16.60548844,59779.75837,2.32078542,8354.827511,54.41310524,195887.1789,0.081314803,56.31607994,0.027444155,98.79895834,252659.2119
Elowe,E,Lowe, 12/16  21:00:00,-5.6,151200,11.88637824,16.38522922,12.95347843,12.41992834,14.50564493,15.44543707,35.42662497,1.070115149,12.95347843,0.001673263,17.85409348,0,78.05053056,14.50564493,0.001657289,16.01037049,80.93920116,7.303541064,30.9680137,1,0,0,0,0,0,473759.6144,131.5998929,0,0,608.9707776,608.9707776,0.169158549,0.169158549,0.225,122.3474732,440450.9036,156.9787546,565123.5167,19.37306984,69743.05143,1.886953674,6793.033228,63.48195611,228535.042,0.094867271,65.70209314,0.032234536,116.0443285,252659.2119
Elowe,E,Lowe, 12/16  22:00:00,-5.6,151200,11.86555307,16.05838578,12.93509003,12.40032155,14.4280408,15.24321329,40.51193623,0,12.93509003,0.001687424,18.03380537,0,75.01997337,14.4280408,0.001683144,16.33778974,80.90997487,7.284029005,31.03618821,1,0,0,0,0,0,550329.2547,152.8692374,0,0,0,0,0,0,0.225,144.1004961,518761.7861,184.7709561,665175.4418,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/16  23:00:00,-5.9125,128520,11.70933219,15.97832387,12.99867719,12.35400469,13.92425402,14.95128894,116.5626338,0,12.99867719,0.001689213,17.97617452,0,86.42026413,13.92425402,0.001691705,16.95155281,81.41721557,7.284029005,31.03618821,1,0,0,0,0,0,981445.2825,272.6236896,0,0,0,0,0,0,0.3,262.6225735,945441.2647,336.1557144,1210160.572,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/16  24:00:00,-6.475,61992,11.47098964,15.80752495,12.83280399,12.15189681,14.15943451,14.98347973,123.4200186,4.584078446,12.83280399,0.001701348,18.3203356,0,56.67185019,14.15943451,0.001695706,16.76384807,81.54247605,7.284029005,31.03618821,1,0,0,0,0,0,913289.3034,253.6914732,0,0,0,0,0,0,0.225,247.4664679,890879.2843,316.0909603,1137927.457,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/17  01:00:00,-6.7,39312,11.31880992,15.65972719,12.81513488,12.0669724,14.07716968,14.86844844,120.4228412,5.191387681,12.81513488,0.001726666,18.62280009,0,53.35109249,14.07716968,0.001714188,17.0427657,81.72287626,7.284029005,31.03618821,1,0,0,0,0,0,899848.726,249.9579794,0,0,0,0,0,0,0.225,242.1452771,871722.9975,309.3421594,1113631.774,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/17  02:00:00,-7.0125,39312,11.21993253,15.52424245,12.79450005,12.00721629,14.05927461,14.79175853,154.2920564,5.846464955,12.79450005,0.001753113,18.9354224,0,55.55339111,14.05927461,0.001739483,17.30753812,81.67351278,7.284029005,31.03618821,1,0,0,0,0,0,1024963.754,284.7121539,0,0,0,0,0,0,0.225,275.8033606,992892.0983,351.9616612,1267061.98,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/17  03:00:00,-6.8875,16632,11.1866737,15.29226165,12.78831301,11.98749336,14.01910821,14.65568493,149.0092777,0,12.78831301,0.001775196,19.19518985,0,52.57215419,14.01910821,0.001761478,17.57531037,81.77545101,7.284029005,31.03618821,1,0,0,0,0,0,1058044.538,293.9012607,0,0,0,0,0,0,0.225,283.7266486,1021415.935,362.19898,1303916.328,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/17  04:00:00,-7.0125,16632,11.06925614,15.23298203,13.00045085,12.0348535,13.62329773,14.42813988,214.2377264,5.920480724,13.00045085,0.001803143,19.22145563,0,60.33561003,13.62329773,0.001798388,18.40887489,82.06770768,7.284029005,31.03618821,1,0,0,0,0,0,1461367.524,405.9354234,0,0,0,0,0,0,0.3,393.6211519,1417036.147,502.0692174,1807449.183,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/17  05:00:00,-7.2,16632,11.01349511,15.10952376,12.77245774,11.89297643,13.80244576,14.45598476,164.8392806,6.451939636,12.77245774,0.00184039,19.93516872,0,38.90766407,13.80244576,0.001827026,18.51201438,81.60512803,7.284029005,31.03618821,1,0,0,0,0,0,1138426.649,316.2296248,0,0,0,0,0,0,0.225,306.4791066,1103324.784,390.6965273,1406507.498,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/17  06:00:00,-7.2,16632,10.98737786,15.00691016,12.76301215,11.87519501,13.75694947,14.38192982,160.4889979,6.340300216,12.76301215,0.001875216,20.32115277,0,38.23445918,13.75694947,0.00186137,18.90722462,81.73110867,7.284029005,31.03618821,1,0,0,0,0,0,1104434.133,306.7872591,0,0,0,0,0,0,0.225,299.0935304,1076736.71,381.5478999,1373572.44,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/17  07:00:00,-6.8875,61992,11.00516157,14.90569377,12.76239919,11.88378038,13.7598153,14.33275453,188.7457121,6.561168103,12.76239919,0.00189318,20.50867121,0,41.22969291,13.7598153,0.001884427,19.12469021,81.72724692,7.284029005,31.03618821,1,0,0,0,0,0,1188661.48,330.1837445,0,0,0,0,0,0,0.225,321.1383277,1156097.98,409.4078577,1473868.288,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/17  08:00:00,-6.7,61992,11.24862157,14.74470203,12.88670425,12.06766291,13.74005257,14.2423773,148.9629064,0,12.88670425,0.001888947,20.28731544,0,37.54347173,13.74005257,0.001889265,19.19514151,81.76048882,7.284029005,31.03618821,1,0,0,0,0,0,1079576.314,299.8823095,0,0,0,0,0,0,0.225,290.0128894,1044046.402,370.1467777,1332528.4,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/17  09:00:00,-6.7,84672,13.0346132,14.70030625,13.02262509,13.02861914,13.45565625,14.07798125,11.19699538,115.2944433,13.02262509,0.001882165,20.04497021,0,45.04539298,13.45565625,0.001885678,19.52327583,82.14313159,7.284029005,31.03618821,1,0,0,0,0,0,356475.4939,99.02097052,0,0,0,0,0,0,0.3,95.54032254,343945.1611,122.576805,441276.498,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/17  10:00:00,-5.2625,84672,15.56880301,14.73268052,15.36646073,15.46763187,14.45196659,14.59232355,0,0,15.36646073,0.001906236,17.47560501,0,0,14.45196659,0.001879664,18.26119728,81.97252636,7.284029005,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/17  11:00:00,-3.7125,61992,15.51597648,14.77523054,15.69150319,15.60373984,14.74252912,14.75887983,0,0,15.69150319,0.001996071,17.91119578,0,0,14.74252912,0.001879662,17.92646184,81.97252636,7.284029005,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/17  12:00:00,-2.6125,49896,15.17109357,14.77644908,15.29878105,15.23493731,14.77387754,14.77516331,0,0,15.29878105,0.002116626,19.45898677,0,0,14.77387754,0.001879661,17.87898944,81.97252636,7.284029005,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/17  13:00:00,-1.8875,49896,14.6988942,14.77611287,14.79341907,14.74615663,14.77519846,14.77565566,0,0,14.79341907,0.00223199,21.18656429,0,0,14.77519846,0.001879661,17.87074424,81.97252636,7.284029005,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/17  14:00:00,-1.325,49896,14.54558097,14.77604162,14.61838449,14.58198273,14.77577357,14.7759076,0,0,14.61838449,0.002339042,22.44821374,0,0,14.77577357,0.001879661,17.87008108,81.97252636,7.284029005,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/17  15:00:00,-0.7875,49896,14.45272347,14.77599398,14.5539935,14.50335848,14.77592061,14.7759573,0,0,14.5539935,0.002440146,23.51314571,0,0,14.77592061,0.001879661,17.86991162,81.97252636,7.284029005,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/17  16:00:00,-0.9125,49896,13.97813616,14.7759584,14.09981957,14.03897787,14.7759524,14.7759554,0,0,14.09981957,0.002536076,25.18257121,0,0,14.7759524,0.001879661,17.88107721,81.97252636,7.284029005,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/17  17:00:00,-1.1,49896,13.3397431,14.77593458,13.40695437,13.37334873,14.775947,14.77594079,0,0,13.40695437,0.002616631,27.16924419,0,0,14.775947,0.001879661,17.87660262,81.97252636,7.284029005,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/17  18:00:00,-1.1,49896,12.91903768,14.77591828,13.22355213,13.0712949,14.77593303,14.77592566,0,0,13.22355213,0.002710003,28.4755503,0,0,14.77593303,0.001879661,17.88109962,81.97252636,7.284029005,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/17  19:00:00,-1.1,128520,12.73056681,14.77590755,13.21342204,12.97199443,14.77591975,14.77591365,0,0,13.21342204,0.002825948,29.70033327,0,0,14.77591975,0.001879661,17.87663397,81.97252636,7.284029005,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/17  20:00:00,-1.7875,151200,12.64496233,14.77590089,13.3844213,13.01469182,14.77590961,14.77590525,0,0,13.3844213,0.002996355,31.14012711,0,0,14.77590961,0.001879661,17.88112672,81.97252636,7.284029005,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/17  21:00:00,-2.575,151200,12.62483521,14.77589699,13.49210492,13.05847006,14.77590261,14.7758998,0,0,13.49210492,0.003219106,33.22200628,0,0,14.77590261,0.001879661,17.88785608,81.97252636,7.284029005,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/17  22:00:00,-3.1125,151200,12.56273253,14.7758948,13.34788623,12.95530938,14.7758983,14.77589655,0,0,13.34788623,0.003392916,35.33889187,0,0,14.7758983,0.001879661,17.88786103,81.97252636,7.284029005,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/17  23:00:00,-3.3,128520,12.32286353,14.70111872,12.97516851,12.64901602,14.04947016,14.37529444,15.45232851,0.691715287,12.97516851,0.003214118,34.31530834,0,15.76057113,14.04947016,0.002472068,24.95379105,80.67660628,7.284029005,31.03618821,1,0,0,0,0,0,325230.9631,90.34193419,0,0,0,0,0,0,0.15,52.68355266,189660.7896,67.57911631,243284.8187,0,0,0,0,0,0,0,0,0,0,168439.4746
Elowe,E,Lowe, 12/17  24:00:00,-3.3,61992,12.05291343,14.54118463,12.90755922,12.48023633,13.61329544,14.07724004,58.77457835,0,12.90755922,0.002843501,30.51026947,0,34.11176188,13.61329544,0.002842085,29.12511055,78.59155173,7.284029005,31.03618821,1,0,0,0,0,0,593291.3045,164.8031401,0,0,0,0,0,0,0.225,154.9664241,557879.1267,198.6320683,715075.4458,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/18  01:00:00,-2.9875,33264,11.91233374,14.42418801,12.90957513,12.41095443,13.5802987,14.00224335,55.71154574,0,12.90957513,0.002749114,29.47907519,0,29.7314846,13.5802987,0.002769735,28.4314304,78.30710661,7.284029005,31.03618821,1,0,0,0,0,0,597774.0778,166.0483549,0,0,0,0,0,0,0.225,154.3095903,555514.5249,197.7949917,712061.97,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/18  02:00:00,-3.1125,25704,11.78001544,14.38573235,12.99363601,12.38682573,13.367152,13.87644217,94.69983668,0,12.99363601,0.002676359,28.53158308,0,37.33859695,13.367152,0.002702703,28.11804487,78.63398204,7.284029005,31.03618821,1,0,0,0,0,0,865056.3705,240.2934363,0,0,0,0,0,0,0.3,230.2309934,828831.5764,294.9266245,1061735.848,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/18  03:00:00,-3.3,16632,11.67863999,14.31491984,12.87982404,12.27923201,13.47042055,13.89267019,81.19098166,0,12.87982404,0.002624006,28.19186046,0,25.3756191,13.47042055,0.002641532,27.30207208,78.54840457,7.284029005,31.03618821,1,0,0,0,0,0,705137.1489,195.8714302,0,0,0,0,0,0,0.225,186.1336852,670081.2666,238.3316675,857994.0029,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/18  04:00:00,-3.3,16632,11.60135146,14.25298428,12.86599335,12.2336724,13.43396081,13.84347254,86.43604934,0,12.86599335,0.002570471,27.64388906,0,24.04891294,13.43396081,0.002582777,26.76163379,78.52943326,7.284029005,31.03618821,1,0,0,0,0,0,721899.474,200.5276317,0,0,0,0,0,0,0.225,191.8079951,690508.7825,245.5564009,884003.0433,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/18  05:00:00,-3.3,16632,11.54488472,14.19353743,12.85499517,12.19993994,13.43448761,13.81401252,105.3292517,0,12.85499517,0.002528234,27.2109718,0,25.65133573,13.43448761,0.002535837,26.27643328,78.51291614,7.284029005,31.03618821,1,0,0,0,0,0,789644.8555,219.3457932,0,0,0,0,0,0,0.225,209.6082759,754589.7933,268.1909406,965487.3862,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/18  06:00:00,-3.675,33264,11.51601141,14.10222624,12.85065237,12.18333189,13.42585855,13.7640424,100.8955286,0,12.85065237,0.002491332,26.82376758,0,21.35520205,13.42585855,0.002498515,25.90540114,78.82246623,7.284029005,31.03618821,1,0,0,0,0,0,808452.9555,224.5702654,0,0,0,0,0,0,0.225,218.3312509,785992.5032,279.2780522,1005400.988,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/18  07:00:00,-3.9,66528,12.79145561,14.57723476,17.8950972,15.34327641,16.49357744,15.5354061,929.7298898,5.768014823,17.8950972,0.002486877,19.37631141,121.2660926,4.458114763,16.49357744,0.002486147,21.1833788,79.35284504,7.232828474,29.48765294,1,0,0,0,0,0,5109344.443,1419.262345,0,0,360554.6715,360554.6715,100.1540754,100.1540754,0.325,1390.099161,5004356.98,1745.678026,6284440.893,440.0454436,1584163.597,130.5476141,469971.4106,1441.947289,5191010.24,2.154842292,1492.376115,0.936984725,3373.145011,353332.4106
Elowe,E,Lowe, 12/18  08:00:00,-3.525,84672,14.66790459,15.24388445,19.48767678,17.07779069,18.69008487,16.96698466,818.2211866,0,19.48767678,0.002478062,17.46666421,223.888095,0,18.69008487,0.002478995,18.36746718,64.35418084,7.22,29.4,1,0,1,0,0,0,10360635.92,2877.954422,0,0,6004701.405,6004701.405,1667.972613,1667.972613,1,2645.346244,9523246.478,3306.682805,11904058.1,655.1444563,2358520.043,1674.5737,6028465.32,2341.724312,8430207.523,2.567716785,2381.246662,4.938597637,17778.95149,797575.8683
Elowe,E,Lowe, 12/18  09:00:00,-3.3,66528,15.60295077,15.67093862,19.38407047,17.49351062,18.69427312,17.18260587,653.4336132,0,19.38407047,0.002475486,17.55793722,198.6099911,0,18.69427312,0.002475741,18.33213931,61.82122924,7.22,29.4,1,0,1,0,0,0,9652522.43,2681.256231,0,0,5946084.042,5946084.042,1651.690012,1651.690012,1,2645.346244,9523246.478,3306.682805,11904058.1,654.8572289,2357486.024,1683.775192,6061590.692,2338.632421,8419076.716,2.571154518,2391.599898,5.031909825,18114.87537,797575.8683
Elowe,E,Lowe, 12/18  10:00:00,-2.6125,66528,16.77639399,16.04987036,19.79003222,18.28321311,19.0126662,17.53126828,520.7579362,0,19.79003222,0.002468137,17.08335998,192.7584251,0,19.0126662,0.002470412,17.94502983,61.73186558,7.22,29.4,1,0,1,0,0,0,9624973.214,2673.603671,0,0,6276039.123,6276039.123,1743.344201,1743.344201,1,2645.346244,9523246.478,3306.682805,11904058.1,680.882727,2451177.817,1772.93754,6382575.144,2453.820267,8833752.961,2.603653714,2503.860639,5.652722971,20349.8027,797575.8683
Elowe,E,Lowe, 12/18  11:00:00,-1.5125,42336,18.92577738,16.55710713,20.6187503,19.77226384,19.81872789,18.18791751,264.6676545,0,20.6187503,0.002468488,16.21549237,218.2896586,0,19.81872789,0.002467274,17.03013654,61.72093593,7.22,29.4,1,0,1,0,0,0,9621632.854,2672.675793,0,0,7147365.443,7147365.443,1985.37929,1985.37929,1,2645.346244,9523246.478,3306.682805,11904058.1,749.7652289,2699154.824,2013.295079,7247862.285,2763.060308,9947017.109,2.684806088,2811.284014,7.232117331,26035.62239,797575.8683
Elowe,E,Lowe, 12/18  12:00:00,-0.7875,42336,18.63719983,16.9743697,20.54118984,19.58919484,19.95185014,18.46310992,288.5152199,0,20.54118984,0.002475724,16.33847021,193.5924417,0,19.95185014,0.002473623,16.93043846,61.72202506,7.22,29.4,1,0,1,0,0,0,9622090.394,2672.802887,0,0,7496515.813,7496515.813,2082.365504,2082.365504,1,2645.346244,9523246.478,3306.682805,11904058.1,778.0852617,2801106.942,2113.820144,7609752.519,2891.905406,10410859.46,2.716691209,2944.960276,7.950685668,28622.4684,797575.8683
Elowe,E,Lowe, 12/18  13:00:00,-0.6,42336,18.38235733,17.28066139,20.45589631,19.41912682,19.93652405,18.60859272,314.7168827,0,20.45589631,0.002493711,16.54978273,165.5762245,0,19.93652405,0.002486773,17.04262275,61.72195326,7.22,29.4,1,0,1,0,0,0,9622116.526,2672.810146,0,0,7476730.038,7476730.038,2076.869455,2076.869455,1,2645.346244,9523246.478,3306.682805,11904058.1,776.5908986,2795727.235,2108.47361,7590504.996,2885.064508,10386232.23,2.715037694,2938.38327,8.002473432,28808.90436,797575.8683
Elowe,E,Lowe, 12/18  14:00:00,-0.6,42336,18.28063868,17.55513076,20.41542352,19.3480311,19.95624475,18.75568775,327.1139755,0,20.41542352,0.002524579,16.78515115,144.4642747,0,19.95624475,0.002516583,17.21418694,61.72182562,7.22,29.4,1,0,1,0,0,0,9622117.672,2672.810464,0,0,7488569.305,7488569.305,2080.15814,2080.15814,1,2645.346244,9523246.478,3306.682805,11904058.1,777.4697662,2798891.158,2111.617022,7601821.278,2889.086788,10400712.44,2.716010779,2942.233006,8.049639767,28978.70316,797575.8683
Elowe,E,Lowe, 12/18  15:00:00,-0.9125,42336,18.12506539,17.79742696,20.35063448,19.23784993,19.96163253,18.87952974,346.7172025,0,20.35063448,0.00255309,17.04634822,125.6211334,0,19.96163253,0.002545949,17.41286644,61.72118485,7.22,29.4,1,0,1,0,0,0,9622209.799,2672.836055,0,0,7487354.336,7487354.336,2079.820649,2079.820649,1,2645.346244,9523246.478,3306.682805,11904058.1,777.4548313,2798837.393,2111.563569,7601628.85,2889.018401,10400466.24,2.715994264,2942.514753,8.012055997,28843.40159,797575.8683
Elowe,E,Lowe, 12/18  16:00:00,-1.1,42336,17.96683195,18.00462226,20.29801309,19.13242252,19.95448498,18.97955362,362.9583908,0,20.29801309,0.002588374,17.34372349,109.1767606,0,19.95448498,0.002577686,17.64344045,61.72100636,7.22,29.4,1,0,1,0,0,0,9622088.339,2672.802316,0,0,7465719.228,7465719.228,2073.810897,2073.810897,1,2645.346244,9523246.478,3306.682805,11904058.1,775.7431449,2792675.322,2105.443029,7579594.906,2881.186174,10372270.23,2.714098096,2934.537569,7.974876307,28709.55471,797575.8683
Elowe,E,Lowe, 12/18  17:00:00,-1.1,42336,17.86009189,18.18990018,20.28033188,19.07021189,19.9686765,19.07928834,368.1612262,0,20.28033188,0.002636695,17.68541456,96.52747691,0,19.9686765,0.002623677,17.941086,61.72064778,7.22,29.4,1,0,1,0,0,0,9622179.985,2672.827774,0,0,7475814.46,7475814.46,2076.615128,2076.615128,1,2645.346244,9523246.478,3306.682805,11904058.1,776.4939283,2795378.142,2108.127298,7589258.272,2884.621226,10384636.41,2.714930005,2937.822696,7.981216058,28732.37781,797575.8683
Elowe,E,Lowe, 12/18  18:00:00,-0.7875,42336,17.91872043,18.36381641,20.35737269,19.13804656,20.04186093,19.20283867,344.360411,0,20.35737269,0.002679132,17.88339858,89.30384475,0,20.04186093,0.002668387,18.16292033,61.72040684,7.22,29.4,1,0,1,0,0,0,9622127.165,2672.813101,0,0,7549249.956,7549249.956,2097.013877,2097.013877,1,2645.346244,9523246.478,3306.682805,11904058.1,782.0382027,2815337.53,2127.982725,7660737.811,2910.020928,10476075.34,2.721053261,2962.593339,8.122484612,29240.9446,797575.8683
Elowe,E,Lowe, 12/18  19:00:00,-0.6,101304,18.03608145,18.53434538,20.40718077,19.22163111,20.1253039,19.32982464,328.8228381,0,20.40718077,0.002717658,18.08374848,83.2378452,0,20.1253039,0.002707897,18.33578204,61.72003188,7.22,29.4,1,0,1,0,0,0,9622150.981,2672.819717,0,0,7658880.18,7658880.18,2127.466717,2127.466717,1,2645.346244,9523246.478,3306.682805,11904058.1,790.5803955,2846089.424,2158.641511,7771109.438,2949.221906,10617198.86,2.730447897,3002.117531,8.328669919,29983.21171,797575.8683
Elowe,E,Lowe, 12/18  20:00:00,-0.6,134568,18.14851946,18.69091684,20.47278654,19.310653,20.20378538,19.44735111,308.4422175,0,20.47278654,0.002765615,18.32705389,77.81807394,0,20.20378538,0.002751714,18.54086511,61.71966673,7.22,29.4,1,0,1,0,0,0,9622152.362,2672.820101,0,0,7738014.2,7738014.2,2149.448389,2149.448389,1,2645.346244,9523246.478,3306.682805,11904058.1,796.6477556,2867931.92,2180.492645,7849773.524,2977.140401,10717705.44,2.737078565,3029.941112,8.456448485,30443.21455,797575.8683
Elowe,E,Lowe, 12/18  21:00:00,-0.225,151200,18.3102171,18.84194461,20.57502385,19.44262048,20.30483133,19.57338797,276.7391818,0,20.57502385,0.002812993,18.52237188,74.45249337,0,20.30483133,0.002801092,18.75454847,61.71925126,7.22,29.4,1,0,1,0,0,0,9622157.16,2672.821433,0,0,7858713.757,7858713.757,2182.976044,2182.976044,1,2645.346244,9523246.478,3306.682805,11904058.1,805.8250357,2900970.129,2213.656461,7969163.259,3019.481497,10870133.39,2.747048859,3071.916807,8.694362287,31299.70423,797575.8683
Elowe,E,Lowe, 12/18  22:00:00,0,134568,18.12558375,18.80365189,19.17869772,18.65214074,19.12172644,18.96268916,0,0,19.17869772,0.003015701,21.65795697,0,0,19.12172644,0.002817136,20.28994942,49.80966937,10.83545684,32.6140078,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
