Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 12/18  23:00:00,0,101304,17.51727329,18.74488992,17.98670641,17.75198985,18.76703424,18.75596208,0,0,17.98670641,0.003501231,27.05040598,0,0,18.76703424,0.00281729,20.73413803,49.80966937,10.83545684,32.6140078,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/18  24:00:00,-0.375,49896,16.91565134,18.74501312,17.17683216,17.04624175,18.74786099,18.74643705,0,0,17.17683216,0.003986284,32.38158439,0,0,18.74786099,0.002817278,20.75892576,49.80966937,10.83545684,32.6140078,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/19  01:00:00,-0.6,33264,16.38699281,18.74392694,16.60838504,16.49768893,18.74438921,18.74415807,0,0,16.60838504,0.004386364,36.88135913,0,0,18.74438921,0.002817278,20.75040728,49.80966937,10.83545684,32.6140078,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/19  02:00:00,-0.9125,25704,15.94488957,18.7432094,16.18149106,16.06319032,18.74352138,18.74336539,0,0,16.18149106,0.004718789,40.73205214,0,0,18.74352138,0.002817278,20.74371571,49.80966937,10.83545684,32.6140078,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/19  03:00:00,-1.1,16632,15.5383653,18.74269163,15.77589866,15.65713198,18.74293411,18.74281287,0,0,15.77589866,0.004999008,44.26201421,0,0,18.74293411,0.002817278,20.74447735,49.80966937,10.83545684,32.6140078,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/19  04:00:00,-1.1,16632,15.17912821,18.74232631,15.43454429,15.30683625,18.7425201,18.74242321,0,0,15.43454429,0.005250527,47.49694276,0,0,18.7425201,0.002817278,20.74501472,49.80966937,10.83545684,32.6140078,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/19  05:00:00,-1.1,16632,14.85396838,18.74207123,15.13085039,14.99240938,18.74222482,18.74214803,0,0,15.13085039,0.005468903,50.42865731,0,0,18.74222482,0.002817278,20.74539804,49.80966937,10.83545684,32.6140078,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/19  06:00:00,-1.475,33264,14.54129189,18.74189151,14.83421678,14.68775433,18.74201512,18.74195332,0,0,14.83421678,0.005657589,53.15905321,0,0,18.74201512,0.002817278,20.74566998,49.80966937,10.83545684,32.6140078,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/19  07:00:00,-1.325,66528,15.05645217,18.67875906,17.93833542,16.4973938,17.93966472,18.30921189,422.6221354,11.04982279,17.93833542,0.004586577,35.44439217,10.85130472,29.46967515,17.93966472,0.004601004,35.60231207,75.95399658,7.22,29.4,1,0,0,0,0,0,3351735.517,931.0376435,0,0,1090269.187,1090269.187,302.8525519,302.8525519,0.33390625,1050.148796,3780535.667,1323.769925,4765571.731,475.8189367,1712948.172,368.6989327,1327316.158,1570.572167,5654059.802,2.293007224,1649.305224,1.657956248,5968.642491,358369.1868
Elowe,E,Lowe, 12/19  08:00:00,-1.1,84672,16.30070008,18.84769355,20.12541056,18.21305532,19.93143312,19.38956334,565.5565392,0,20.12541056,0.004287826,28.90583586,46.32702579,0.813727344,19.93143312,0.004311138,29.42355556,63.74425657,7.22,29.4,1,0,1,0,0,0,10188501.8,2830.139388,0,0,7503662.625,7503662.625,2084.350729,2084.350729,1,2632.125991,9475653.568,3290.182775,11844657.99,770.7322568,2774636.125,2086.347457,7510850.845,2860.937179,10299373.84,2.705439424,2891.819805,7.760353256,27937.27172,797575.8683
Elowe,E,Lowe, 12/19  09:00:00,-1.1,66528,17.05622664,18.94361781,19.9853488,18.52078772,19.82545204,19.38453493,458.4393744,0,19.9853488,0.004139462,28.15284529,38.9239649,0,19.82545204,0.004169847,28.64025333,61.76989955,7.22,29.4,1,0,1,0,0,0,9641652.193,2678.23672,0,0,7317512.865,7317512.865,2032.642463,2032.642463,1,2645.346244,9523246.478,3306.682805,11904058.1,764.2795082,2751406.23,2064.571452,7432457.226,2828.85096,10183863.46,2.701322105,2882.559176,7.738337579,27858.01528,797575.8683
Elowe,E,Lowe, 12/19  10:00:00,-1.1,66528,17.62555158,19.03704065,20.17706474,18.90130816,19.99135429,19.51419747,394.849951,0,20.17706474,0.004022832,27.04208826,42.43546046,0,19.99135429,0.004054006,27.56521592,61.71433922,7.22,29.4,1,0,1,0,0,0,9624234.208,2673.398391,0,0,7475499.654,7475499.654,2076.527682,2076.527682,1,2645.346244,9523246.478,3306.682805,11904058.1,776.2463899,2794487.004,2107.254434,7586115.962,2883.500824,10380602.97,2.714648115,2935.703652,7.984173063,28743.02303,797575.8683
Elowe,E,Lowe, 12/19  11:00:00,-0.7875,42336,18.06134175,19.14075485,20.31519485,19.1882683,20.14033927,19.64054706,352.103672,0,20.31519485,0.003909611,26.06190593,45.07936382,0,20.14033927,0.003939172,26.54297212,61.70887342,7.22,29.4,1,0,1,0,0,0,9622224.761,2672.840211,0,0,7666243.636,7666243.636,2129.512121,2129.512121,1,2645.346244,9523246.478,3306.682805,11904058.1,791.0156004,2847656.161,2160.212589,7776765.321,2951.228189,10624421.48,2.730921406,3003.525587,8.314962251,29933.86411,797575.8683
Elowe,E,Lowe, 12/19  12:00:00,-0.225,42336,18.44549958,19.24233679,20.46181718,19.45365838,20.27089018,19.75661348,307.2262233,0,20.46181718,0.003801143,25.11485726,46.81120567,0,20.27089018,0.003828767,25.59621895,61.70915551,7.22,29.4,1,0,1,0,0,0,9621996.016,2672.776671,0,0,7832240.469,7832240.469,2175.622352,2175.622352,1,2645.346244,9523246.478,3306.682805,11904058.1,803.7629786,2893546.723,2206.194608,7942300.588,3009.957586,10835847.31,2.744813766,3062.227018,8.640138647,31104.49913,797575.8683
Elowe,E,Lowe, 12/19  13:00:00,0,42336,18.95348404,19.35291676,20.64389692,19.79869048,20.43892677,19.89592177,251.4383417,0,20.64389692,0.003702397,24.17783506,50.30017699,0,20.43892677,0.003727306,24.64934383,61.71004037,7.22,29.4,1,0,1,0,0,0,9621979.299,2672.772028,0,0,8010365.587,8010365.587,2225.101552,2225.101552,1,2645.346244,9523246.478,3306.682805,11904058.1,817.359596,2942494.546,2255.516936,8119860.969,3072.876532,11062355.51,2.75949318,3125.088389,8.951526105,32225.49398,797575.8683
Elowe,E,Lowe, 12/19  14:00:00,0,42336,19.20735246,19.47893658,20.82327225,20.01531235,20.642943,20.06093979,235.5217022,0,20.82327225,0.003541666,22.87179743,55.17672419,0,20.642943,0.003558216,23.23507517,62.26757225,7.22,29.4,1,0,1,0,0,0,9815527.128,2726.535313,0,0,8314938.602,8314938.602,2309.705167,2309.705167,1,2645.346244,9523246.478,3306.682805,11904058.1,840.3705181,3025333.865,2339.669873,8422811.543,3180.040391,11448145.41,2.784041558,3231.879284,9.434189356,33963.08168,797575.8683
Elowe,E,Lowe, 12/19  15:00:00,0.375,42336,19.17583319,19.58808259,20.85014228,20.01298773,20.69413776,20.14111018,238.8906517,0,20.85014228,0.003333542,21.48448076,51.12722117,0,20.69413776,0.0033491,21.79287461,62.39250883,7.22,29.4,1,0,1,0,0,0,9854174.262,2737.270628,0,0,8400617.475,8400617.475,2333.504854,2333.504854,1,2645.346244,9523246.478,3306.682805,11904058.1,847.1144792,3049612.125,2364.482798,8512138.074,3211.597277,11561750.2,2.791178685,3264.835523,9.575885334,34473.1872,797575.8683
Elowe,E,Lowe, 12/19  16:00:00,-0.15,42336,18.88988124,19.66242205,20.66588566,19.77788345,20.57408169,20.11825187,255.54747,0,20.66588566,0.003174791,20.69222829,39.58161233,0,20.57408169,0.0031886,20.89981225,61.84657479,7.22,29.4,1,0,1,0,0,0,9666508.238,2685.141177,0,0,8221364.335,8221364.335,2283.712315,2283.712315,1,2645.346244,9523246.478,3306.682805,11904058.1,833.872248,3001940.093,2315.828149,8336981.335,3149.700397,11338921.43,2.777140194,3204.259099,9.199400339,33117.84122,797575.8683
Elowe,E,Lowe, 12/19  17:00:00,-1.2875,42336,18.51186741,19.71235594,20.52582532,19.51884637,20.45713353,20.08474473,291.0977678,0,20.52582532,0.003131115,20.59926604,30.11782117,0,20.45713353,0.003139299,20.74057782,61.72409073,7.22,29.4,1,0,1,0,0,0,9624658.849,2673.516347,0,0,8018725.673,8018725.673,2227.423798,2227.423798,1,2645.346244,9523246.478,3306.682805,11904058.1,818.472578,2946501.281,2259.563612,8134429.005,3078.03619,11080930.29,2.760690424,3132.459341,8.727527844,31419.10024,797575.8683
Elowe,E,Lowe, 12/19  18:00:00,-1.7,42336,18.38163054,19.75650835,20.52565546,19.453643,20.43033763,20.09342299,290.6176564,0,20.52565546,0.003095844,20.37634314,26.41527579,0,20.43033763,0.003105684,20.56147913,61.71678715,7.22,29.4,1,0,1,0,0,0,9622349.103,2672.874751,0,0,7930827.693,7930827.693,2203.007693,2203.007693,1,2645.346244,9523246.478,3306.682805,11904058.1,811.5333916,2921520.21,2234.335908,8043609.268,3045.869299,10965129.48,2.753224803,3099.208566,8.504279696,30615.4069,797575.8683
Elowe,E,Lowe, 12/19  19:00:00,-2.0125,101304,18.36734558,19.80710848,20.52190472,19.44462515,20.44260655,20.12485751,291.8605721,0,20.52190472,0.003058562,20.13681909,24.45139146,0,20.44260655,0.003068038,20.2980106,61.71631154,7.22,29.4,1,0,1,0,0,0,9622098.951,2672.805264,0,0,7930654.349,7930654.349,2202.959541,2202.959541,1,2645.346244,9523246.478,3306.682805,11904058.1,811.5666155,2921639.816,2234.45527,8044038.971,3046.021885,10965678.79,2.753261216,3099.541041,8.454863238,30437.50766,797575.8683
Elowe,E,Lowe, 12/19  20:00:00,-2.575,134568,18.36198899,19.85309394,20.53813914,19.45006407,20.46035672,20.15672533,287.0471159,0,20.53813914,0.003024958,19.89670871,22.9957416,0,20.46035672,0.003034741,20.05682249,61.7166237,7.22,29.4,1,0,1,0,0,0,9622063.973,2672.795548,0,0,7910495.047,7910495.047,2197.359735,2197.359735,1,2645.346244,9523246.478,3306.682805,11904058.1,809.9962725,2915986.581,2228.758398,8023530.233,3038.754671,10939516.81,2.751566146,3092.144015,8.286103688,29829.97328,797575.8683
Elowe,E,Lowe, 12/19  21:00:00,-3.4875,151200,18.37372733,19.89864146,20.57327536,19.47350134,20.49167931,20.19516039,276.4308145,0,20.57327536,0.002970403,19.497287,22.31412325,0,20.49167931,0.002986789,19.70337649,61.71701977,7.22,29.4,1,0,1,0,0,0,9622042.163,2672.78949,0,0,7883832.887,7883832.887,2189.95358,2189.95358,1,2645.346244,9523246.478,3306.682805,11904058.1,807.9777248,2908719.809,2221.441649,7997189.935,3029.419374,10905909.74,2.749384353,3082.900683,8.048155113,28973.35841,797575.8683
Elowe,E,Lowe, 12/19  22:00:00,-4.9625,134568,17.97374746,19.88924388,18.91911315,18.44643031,20.04175339,19.96549863,0,0,18.91911315,0.003108557,22.63979972,0,0,20.04175339,0.002965325,20.11464812,49.80784716,10.81597545,32.59923387,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/19  23:00:00,-6.2875,101304,17.08144503,19.87115471,17.26127009,17.17135756,19.88177696,19.87646584,0,0,17.26127009,0.003497688,28.23661085,0,0,19.88177696,0.002965076,20.31274018,49.80784716,10.81597545,32.59923387,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/19  24:00:00,-7.0125,49896,16.24374148,19.87104137,16.25767674,16.25070911,19.87384675,19.87244406,0,0,16.25767674,0.003853424,33.1239856,0,0,19.87384675,0.002965077,20.32273717,49.80784716,10.81597545,32.59923387,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/20  01:00:00,-7.2,33264,15.52921139,19.87071319,15.54430534,15.53675836,19.87118064,19.87094691,0,0,15.54430534,0.004125022,37.08874529,0,0,19.87118064,0.002965077,20.32609676,49.80784716,10.81597545,32.59923387,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/20  02:00:00,-7.2,25704,14.93108769,19.87048644,14.96459748,14.94784259,19.87068896,19.8705877,0,0,14.96459748,0.004336696,40.45549853,0,0,19.87068896,0.002965077,20.32671609,49.80784716,10.81597545,32.59923387,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/20  03:00:00,-7.2,16632,14.39092192,19.87032769,14.43949473,14.41520832,19.8704565,19.87039209,0,0,14.43949473,0.004499644,43.40956316,0,0,19.8704565,0.002965077,20.32700907,49.80784716,10.81597545,32.59923387,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/20  04:00:00,-7.2,16632,13.90027158,19.87021688,13.96703967,13.93365562,19.87032525,19.87027107,0,0,13.96703967,0.004625055,46.02492269,0,0,19.87032525,0.002965077,20.33995613,49.80784716,10.81597545,32.59923387,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/20  05:00:00,-7.8875,16632,13.40577367,19.87013979,13.48051059,13.44314213,19.87022766,19.87018372,0,0,13.48051059,0.00471427,48.40220297,0,0,19.87022766,0.002965077,20.3349666,49.80784716,10.81597545,32.59923387,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/20  06:00:00,-8.9875,33264,12.88020127,19.87008588,13.00669514,12.94344821,18.49092631,19.18050609,12.22624998,0.703492425,13.00669514,0.00462211,48.96153765,0,31.43592701,18.49092631,0.003241478,25.24034152,56.60821114,9.99208993,32.15301597,1,0,0,0,0,0,199408.8072,55.39133533,0,0,28258.08443,28258.08443,7.849467898,7.849467898,0.075,244.3766646,879755.9926,306.8869647,1104793.073,25.5678032,92044.09151,42.72110298,153795.9707,86.06644174,309839.1903,0.117623647,111.8158101,0.177453028,638.830902,84219.73729
Elowe,E,Lowe, 12/20  07:00:00,-10.15,66528,13.67223141,19.15325065,17.37514915,15.52369028,18.17890233,18.66607649,596.0138875,12.87127684,17.37514915,0.00375682,30.18831546,6.3708933,21.75257708,18.17890233,0.003859655,29.50184453,80.48915736,7.304585934,29.8776769,1,0,0.25,0,0,0,3501600.457,972.6667937,0,0,305780.3091,305780.3091,84.93897476,84.93897476,0.253710938,947.3348923,3410405.612,1190.842383,4287032.579,329.3421873,1185631.874,110.2443882,396879.7974,1079.193254,3885095.714,1.612743602,1119.060796,0.352872792,1270.34205,271195.125
Elowe,E,Lowe, 12/20  08:00:00,-10.6,84672,15.21059372,19.64964888,19.85523173,17.53291272,19.88302274,19.76633581,676.9291219,0,19.85523173,0.003441835,23.65723609,34.99963962,27.34149107,19.88302274,0.003488303,23.94369867,64.09824642,7.22,29.4,1,0,1,0,0,0,10278068.44,2855.019011,0,0,6938575.167,6938575.167,1927.381991,1927.381991,1,2637.892523,9496413.083,3297.363932,11870510.16,726.7747417,2616389.07,1931.938847,6954979.851,2663.803214,9589691.569,2.652835531,2701.044,5.485058289,19746.20984,797575.8683
Elowe,E,Lowe, 12/20  09:00:00,-9.85,66528,18.88359007,19.67849567,20.58394405,19.73376706,20.3603807,20.01943819,286.7212389,0,20.58394405,0.003157747,20.74735057,30.97567483,0.090539539,20.3603807,0.003198194,21.3062255,61.93053157,7.22,29.4,1,0,1,0,0,0,9698271.043,2693.964179,0,0,7256172.155,7256172.155,2015.603376,2015.603376,1,2645.346244,9523246.478,3306.682805,11904058.1,756.9288402,2724943.825,2039.621198,7342636.311,2796.550038,10067580.14,2.692219488,2840.039557,6.157714853,22167.77347,797575.8683
Elowe,E,Lowe, 12/20  10:00:00,-8.4,66528,20.92725954,19.93540071,22.16575816,21.54650885,21.40853282,20.67196676,218.0735985,7.672622781,22.16575816,0.002789709,16.68521244,81.52501183,0,21.40853282,0.002851223,17.81801308,71.83682308,7.22,29.4,0.5,0,0.5,0,0,0,7230802.998,2008.556388,0,0,4857712.688,4857712.688,1349.364635,1349.364635,0.65,2091.428949,7529144.217,2617.97915,9424724.939,649.8416047,2339429.777,1411.775912,5082393.283,2338.653261,8419151.738,2.527425204,2417.865502,4.315970894,15537.49522,567227.4087
Elowe,E,Lowe, 12/20  11:00:00,-7.425,42336,21.69588656,20.20696886,22.99905185,22.3474692,21.96233353,21.0846512,236.4547232,0,22.99905185,0.002407521,13.64325349,95.74754963,0,21.96233353,0.002499335,15.08317649,82.2,7.22,29.4,0,0,0,0,0,0,4242569.913,1178.491643,0,0,1615699.443,1615699.443,448.8054008,448.8054008,0.3,1163.736504,4189451.415,1465.168695,5274607.301,464.9536762,1673833.234,482.1657975,1735796.871,1523.566947,5484841.008,2.276814497,1576.850235,0.610107065,2196.385434,336878.9492
Elowe,E,Lowe, 12/20  12:00:00,-6.8875,42336,20.89649158,20.38449263,23.0016424,21.94906699,22.04308073,21.21378668,357.6884637,0,23.0016424,0.002139598,12.11598275,88.63032342,0,22.04308073,0.002208808,13.25713319,82.2,7.22,29.4,0,0,0,0,0,0,4678321.925,1299.533868,0,0,1668558.77,1668558.77,463.4885471,463.4885471,0.3,1283.635499,4621087.795,1613.739926,5809463.735,464.9536762,1673833.234,497.0355917,1789328.13,1523.566947,5484841.008,2.276814497,1576.850235,0.64291699,2314.501163,336878.9492
Elowe,E,Lowe, 12/20  13:00:00,-6.325,42336,20.55409976,20.55035183,23.00187951,21.77798963,22.11433846,21.33234515,416.8371735,0,23.00187951,0.001948103,11.03067757,81.81320761,0,22.11433846,0.001996861,11.93244108,81.82724551,7.22,29.4,0,0,0,0,0,0,4890246.896,1358.401916,0,0,1721012.687,1721012.687,478.0590798,478.0590798,0.3,1339.692003,4822891.211,1683.150341,6059341.226,464.9536762,1673833.234,511.586919,1841712.908,1523.566947,5484841.008,2.276814497,1576.850235,0.681358356,2452.890082,336878.9492
Elowe,E,Lowe, 12/20  14:00:00,-6.1,42336,20.45904597,20.70427139,23.00021545,21.72963071,22.18010174,21.44218657,436.0990009,0,23.00021545,0.001814166,10.26912094,75.61029488,0,22.18010174,0.001849203,11.00150514,81.60359281,7.22,29.4,0,0,0,0,0,0,4958290.744,1377.302984,0,0,1752522.477,1752522.477,486.8117991,486.8117991,0.3,1363.250082,4907700.295,1712.312013,6164323.246,464.9536762,1673833.234,520.5092555,1873833.32,1523.566947,5484841.008,2.276814497,1576.850235,0.696885676,2508.788434,336878.9492
Elowe,E,Lowe, 12/20  15:00:00,-6.475,42336,20.3900378,20.84588918,22.99952723,21.69478251,22.24139262,21.5436409,451.7157172,0,22.99952723,0.001714831,9.705076013,70.10793318,0,22.24139262,0.001740861,10.31615635,81.97634731,7.22,29.4,0,0,0,0,0,0,5013916.367,1392.754546,0,0,1746078.251,1746078.251,485.0217365,485.0217365,0.3,1383.038385,4978938.185,1736.804005,6252494.419,464.9536762,1673833.234,518.8894263,1868001.935,1523.566947,5484841.008,2.276814497,1576.850235,0.674235537,2427.247933,336878.9492
Elowe,E,Lowe, 12/20  16:00:00,-7.0125,42336,20.16681463,20.97713548,22.9984879,21.58265127,22.29461496,21.63587522,496.0092969,0,22.9984879,0.001664992,9.424357022,64.86286166,0,22.29461496,0.001673654,9.88678488,82.2,7.22,29.4,0,0,0,0,0,0,5172619.014,1436.838615,0,0,1728649.23,1728649.23,480.1803418,480.1803418,0.3,1422.194961,5119901.859,1785.261941,6426942.989,464.9536762,1673833.234,514.0307036,1850510.533,1523.566947,5484841.008,2.276814497,1576.850235,0.647999542,2332.79835,336878.9492
Elowe,E,Lowe, 12/20  17:00:00,-7.575,42336,19.92410577,21.09967212,22.99984861,21.46197719,22.34781311,21.72374262,539.7047458,0,22.99984861,0.001678305,9.492738927,60.2997295,0,22.34781311,0.001669693,9.825277615,82.2,7.22,29.4,0,0,0,0,0,0,5330206.759,1480.612988,0,0,1709718.889,1709718.889,474.9219135,474.9219135,0.3,1466.089744,5277923.08,1839.577,6622477.201,464.9536762,1673833.234,508.796769,1831668.368,1523.566947,5484841.008,2.276814497,1576.850235,0.610825771,2198.972775,336878.9492
Elowe,E,Lowe, 12/20  18:00:00,-8.1125,42336,19.87421467,21.21236103,22.99974789,21.43698128,22.39181429,21.80208766,524.518836,0,22.99974789,0.001701578,9.620429603,55.9266173,0,22.39181429,0.001693994,9.937511603,82.2,7.22,29.4,0,0,0,0,0,0,5275631.973,1465.453326,0,0,1689487.452,1689487.452,469.3020701,469.3020701,0.3,1452.041219,5227348.39,1822.19437,6559899.73,464.9536762,1673833.234,503.1711177,1811416.024,1523.566947,5484841.008,2.276814497,1576.850235,0.581646731,2093.928231,336878.9492
Elowe,E,Lowe, 12/20  19:00:00,-8.3,101304,19.90466701,21.31818629,23.00106965,21.45286833,22.43754085,21.87786357,517.1280392,0,23.00106965,0.001734742,9.806637233,52.12644886,0,22.43754085,0.001723853,10.08410585,82.2,7.22,29.4,0,0,0,0,0,0,5249528.215,1458.202282,0,0,1690664.085,1690664.085,469.6289124,469.6289124,0.3,1444.546072,5200365.859,1812.920109,6526512.394,464.9536762,1673833.234,503.3552946,1812079.061,1523.566947,5484841.008,2.276814497,1576.850235,0.58143424,2093.163264,336878.9492
Elowe,E,Lowe, 12/20  20:00:00,-8.3,134568,19.95828714,21.41613207,23.00246385,21.48037549,22.47550248,21.94581728,495.7726485,0,23.00246385,0.001817682,10.27322721,48.42956275,0,22.47550248,0.001787541,10.43140176,82.2,7.22,29.4,0,0,0,0,0,0,5173410.363,1437.058434,0,0,1701308.917,1701308.917,472.5858102,472.5858102,0.3,1423.598574,5124954.868,1786.999363,6433197.708,464.9536762,1673833.234,506.3178079,1822744.109,1523.566947,5484841.008,2.276814497,1576.850235,0.590950169,2127.420609,336878.9492
Elowe,E,Lowe, 12/20  21:00:00,-8.675,151200,20.02342544,21.50815089,23.00000569,21.51171556,22.51353149,22.01084119,462.8355559,0,23.00000569,0.001893966,10.70470074,45.13289843,0,22.51353149,0.001876986,10.92660268,82.2,7.22,29.4,0,0,0,0,0,0,5054606.873,1404.057465,0,0,1690550.418,1690550.418,469.5973384,469.5973384,0.3,1390.834887,5007005.593,1746.453425,6287232.329,464.9536762,1673833.234,503.4928081,1812574.109,1523.566947,5484841.008,2.276814497,1576.850235,0.561242498,2020.472991,336878.9492
Elowe,E,Lowe, 12/20  22:00:00,-8.9,134568,19.46115663,21.48103594,20.43669863,19.94892763,21.70619623,21.59361608,0,0,20.43669863,0.002114348,14.01261889,0,0,21.70619623,0.001898772,11.61136323,75.9744036,8.029642906,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/20  23:00:00,-8.9,101304,18.35170236,21.44936884,18.551599,18.45165068,21.49256592,21.47096738,0,0,18.551599,0.002415031,17.97538203,0,0,21.49256592,0.001898784,11.76341321,75.9744036,8.029642906,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/20  24:00:00,-9.2125,49896,17.34895092,21.44791174,17.31893716,17.33394404,21.45438873,21.45115024,0,0,17.31893716,0.00277944,22.30779206,0,0,21.45438873,0.001898785,11.79092944,75.9744036,8.029642906,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/21  01:00:00,-9.4,33264,16.49850258,21.44730179,16.4058963,16.45219944,21.44850504,21.44790342,0,0,16.4058963,0.003101338,26.36105737,0,0,21.44850504,0.001898785,11.79518015,75.9744036,8.029642906,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/21  02:00:00,-9.0875,25704,15.78717844,21.44681913,15.72260493,15.75489169,21.44713706,21.44697809,0,0,15.72260493,0.003410309,30.2592067,0,0,21.44713706,0.001898785,11.79616845,75.9744036,8.029642906,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/21  03:00:00,-8.525,16632,15.19411174,21.44650094,15.1651322,15.17962197,21.44669754,21.44659924,0,0,15.1651322,0.003654083,33.58633648,0,0,21.44669754,0.001898785,11.79648597,75.9744036,8.029642906,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/21  04:00:00,-8.3,16632,14.67107444,21.44627684,14.67437263,14.67272353,21.44642463,21.44635073,0,0,14.67437263,0.003855433,36.56252231,0,0,21.44642463,0.001898785,11.79668324,75.9744036,8.029642906,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/21  05:00:00,-8.3,16632,14.17648895,21.44611948,14.20132542,14.18890718,21.4462388,21.44617914,0,0,14.20132542,0.004020202,39.29805765,0,0,21.4462388,0.001898785,11.79681763,75.9744036,8.029642906,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/21  06:00:00,-7.9875,33264,13.73286986,21.44600992,13.78659349,13.75973168,21.44611706,21.44606349,0,0,13.78659349,0.004151879,41.6820065,0,0,21.44611706,0.001898785,11.79690532,75.9744036,8.029642906,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/21  07:00:00,-7.8,66528,14.37969723,21.02436364,17.94219675,16.16094699,18.62312891,19.82374628,607.6007718,7.493905768,17.94219675,0.003242363,25.0275305,10.25734956,99.74988306,18.62312891,0.003301951,24.4879117,82.13770166,7.34884996,29.51074824,1,0,0,0,0,0,3971226.243,1103.118401,0,0,885363.2722,885363.2722,245.9342423,245.9342423,0.323333333,1096.693419,3948096.309,1381.884487,4974784.152,445.7491842,1604697.063,281.9911942,1015168.299,1464.660673,5272778.424,2.169497077,1515.280293,0.655500801,2359.802882,352235.5131
Elowe,E,Lowe, 12/21  08:00:00,-7.8,84672,15.75097637,20.98877141,19.98749193,17.86923415,20.0980566,20.54341401,665.3592526,0,19.98749193,0.002900834,19.70438175,7.042669375,47.78990558,20.0980566,0.002929086,19.76617101,64.40786184,7.22,29.4,1,0,1,0,0,0,10374796.52,2881.887921,0,0,7281115.272,7281115.272,2022.53202,2022.53202,1,2636.784741,9492425.068,3295.978831,11865523.79,753.7152154,2713374.775,2025.984457,7293544.044,2782.987905,10018756.46,2.686744239,2816.44739,6.269010182,22568.43665,797575.8683
Elowe,E,Lowe, 12/21  09:00:00,-7.8,66528,16.46738773,20.90540295,19.71183741,18.08961257,19.8482239,20.37681343,546.6167307,0,19.71183741,0.002735769,18.90994236,0,45.88271615,19.8482239,0.002765873,18.95532927,61.76221381,7.22,29.4,1,0,1,0,0,0,9635238.911,2676.455253,0,0,6947604.619,6947604.619,1929.890172,1929.890172,1,2645.346244,9523246.478,3306.682805,11904058.1,735.2333311,2646839.992,1961.858202,7062689.525,2697.091533,9709529.517,2.668345037,2750.70695,6.012538557,21645.1388,797575.8683
Elowe,E,Lowe, 12/21  10:00:00,-7.425,66528,17.08611387,20.84115478,19.93222542,18.50916964,19.9699022,20.40552849,475.9448684,0,19.93222542,0.002622112,17.89393076,0,35.80957718,19.9699022,0.00265252,18.05733957,61.72528258,7.22,29.4,1,0,1,0,0,0,9623490.326,2673.191757,0,0,7054632.086,7054632.086,1959.620024,1959.620024,1,2645.346244,9523246.478,3306.682805,11904058.1,743.3927537,2676213.913,1990.598152,7166153.348,2733.990906,9842367.261,2.677696237,2786.214647,6.210178349,22356.64206,797575.8683
Elowe,E,Lowe, 12/21  11:00:00,-6.5125,42336,18.13373866,20.82676749,20.29750327,19.21562097,20.26610531,20.5464364,363.4895893,0,20.29750327,0.002518234,16.8103463,0,19.58140569,20.26610531,0.002543781,17.01238197,61.72193237,7.22,29.4,1,0,1,0,0,0,9622134.196,2672.815054,0,0,7381382.246,7381382.246,2050.383957,2050.383957,1,2645.346244,9523246.478,3306.682805,11904058.1,768.6719658,2767219.077,2080.254089,7488914.721,2848.926055,10256133.8,2.706202531,2899.958106,6.809051322,24512.58476,797575.8683
Elowe,E,Lowe, 12/21  12:00:00,-4.725,42336,18.51788796,20.8379522,20.47399297,19.49594046,20.50375885,20.67085552,309.4702574,0,20.47399297,0.002432485,16.0623074,0,10.07973848,20.50375885,0.002453296,16.16938654,61.72236755,7.22,29.4,1,0,1,0,0,0,9622005.034,2672.779176,0,0,7794293.06,7794293.06,2165.081406,2165.081406,1,2645.346244,9523246.478,3306.682805,11904058.1,800.6202041,2882232.735,2194.855792,7901480.852,2995.475996,10783713.59,2.741389822,3046.665608,7.659615151,27574.61454,797575.8683
Elowe,E,Lowe, 12/21  13:00:00,-4.2125,42336,18.47587217,20.82184615,20.46997646,19.47292431,20.50165795,20.66175205,310.8470242,0,20.46997646,0.002359701,15.58733831,0,9.604590741,20.50165795,0.002378154,15.67797926,61.72274203,7.22,29.4,1,0,1,0,0,0,9622056.413,2672.793448,0,0,7856371.489,7856371.489,2182.325414,2182.325414,1,2645.346244,9523246.478,3306.682805,11904058.1,805.8894094,2901201.874,2213.879561,7969966.418,3019.76897,10871168.29,2.747123476,3073.294306,7.837869572,28216.33046,797575.8683
Elowe,E,Lowe, 12/21  14:00:00,-3.4,42336,18.63693665,20.80651965,20.53793293,19.58743479,20.54251137,20.67451551,290.3213412,0,20.53793293,0.002294392,15.08473995,0,7.269865396,20.54251137,0.002310769,15.18775477,61.7235119,7.22,29.4,1,0,1,0,0,0,9621997.601,2672.777111,0,0,7922481.51,7922481.51,2200.689308,2200.689308,1,2645.346244,9523246.478,3306.682805,11904058.1,810.6887294,2918479.426,2231.281221,8032612.397,3041.969951,10951091.82,2.752308516,3094.362045,8.020172636,28872.62149,797575.8683
Elowe,E,Lowe, 12/21  15:00:00,-3.4875,42336,18.61627843,20.79904193,20.52660806,19.57144325,20.56343298,20.68123745,293.9198373,0,20.52660806,0.002232856,14.69524231,0,6.466039193,20.56343298,0.002249194,14.76882979,61.72391655,7.22,29.4,1,0,1,0,0,0,9622084.573,2672.80127,0,0,7966066.557,7966066.557,2212.796266,2212.796266,1,2645.346244,9523246.478,3306.682805,11904058.1,814.3037786,2931493.603,2244.396082,8079825.897,3058.699861,11011319.5,2.75621066,3112.358638,8.074971504,29069.89742,797575.8683
Elowe,E,Lowe, 12/21  16:00:00,-4.2125,42336,18.39365897,20.77936729,20.44609053,19.41987475,20.49752454,20.63844591,318.8630617,0,20.44609053,0.00217939,14.42149615,0,8.25357435,20.49752454,0.002191984,14.45861554,61.72411622,7.22,29.4,1,0,1,0,0,0,9622042.691,2672.789637,0,0,7866241.51,7866241.51,2185.067086,2185.067086,1,2645.346244,9523246.478,3306.682805,11904058.1,806.7259401,2904213.384,2216.910557,7980878.007,3023.636497,10885091.39,2.748028253,3077.560656,7.837460328,28214.85718,797575.8683
Elowe,E,Lowe, 12/21  17:00:00,-5.8375,42336,17.99469148,20.75000553,20.30569976,19.15019562,20.3827945,20.56640001,362.4987383,0,20.30569976,0.002146814,14.33046803,0,11.75024278,20.3827945,0.002153385,14.3058941,61.72498137,7.22,29.4,1,0,1,0,0,0,9621985.218,2672.773672,0,0,7663684.929,7663684.929,2128.801369,2128.801369,1,2645.346244,9523246.478,3306.682805,11904058.1,791.3845079,2848984.228,2161.557889,7781608.399,2952.942397,10630592.63,2.731315285,3007.858759,7.36197178,26503.09841,797575.8683
Elowe,E,Lowe, 12/21  18:00:00,-7.3875,42336,17.77786916,20.71280596,20.26142907,19.01964912,20.30518138,20.50899367,376.2474598,0,20.26142907,0.002117745,14.18476291,0,13.20551928,20.30518138,0.002125827,14.20031551,61.72544856,7.22,29.4,1,0,1,0,0,0,9622062.932,2672.795259,0,0,7457709.616,7457709.616,2071.586004,2071.586004,1,2645.346244,9523246.478,3306.682805,11904058.1,775.2668383,2790960.618,2103.74312,7573475.231,2879.009958,10364435.85,2.713568429,2933.052092,6.866968819,24721.08775,797575.8683
Elowe,E,Lowe, 12/21  19:00:00,-7.425,101304,17.7335754,20.68601944,20.24644682,18.99001111,20.2852666,20.48564302,380.9275241,0,20.24644682,0.002090019,14.0180076,0,12.85279716,20.2852666,0.00209638,14.02682081,61.72561916,7.22,29.4,1,0,1,0,0,0,9622073.516,2672.798199,0,0,7431471.785,7431471.785,2064.297718,2064.297718,1,2645.346244,9523246.478,3306.682805,11904058.1,773.077,2783077.2,2095.919205,7545309.138,2868.996205,10328386.34,2.711138567,2922.312558,6.82296693,24562.68095,797575.8683
Elowe,E,Lowe, 12/21  20:00:00,-6.8875,134568,17.77627861,20.66515718,20.29054063,19.03340962,20.31360808,20.48938263,367.5868173,0,20.29054063,0.002081917,13.93458623,0,10.77023583,20.31360808,0.002082188,13.91653952,61.72606613,7.22,29.4,1,0,1,0,0,0,9622024.383,2672.784551,0,0,7479167.356,7479167.356,2077.546488,2077.546488,1,2645.346244,9523246.478,3306.682805,11904058.1,776.6900264,2796084.095,2108.830595,7591790.142,2885.520621,10387874.24,2.715145932,2938.432964,6.956677769,25044.03997,797575.8683
Elowe,E,Lowe, 12/21  21:00:00,-7.0125,151200,17.85627204,20.65238521,20.35902138,19.10764671,20.36819198,20.5102886,346.4025634,0,20.35902138,0.002076127,13.83382653,0,8.062911795,20.36819198,0.002078298,13.84042408,61.7259349,7.22,29.4,1,0,1,0,0,0,9622088.027,2672.80223,0,0,7523612.12,7523612.12,2089.892256,2089.892256,1,2645.346244,9523246.478,3306.682805,11904058.1,780.1779436,2808640.597,2121.309901,7636715.644,2901.487845,10445356.24,2.71900521,2954.599114,6.999208191,25197.14949,797575.8683
Elowe,E,Lowe, 12/21  22:00:00,-7.2,134568,17.45027273,20.66410707,18.27222119,17.86124696,20.59920805,20.63165756,0,0,18.27222119,0.002282714,17.35306008,0,0,20.59920805,0.002075632,13.63051702,49.81661334,10.66429747,32.47477328,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/21  23:00:00,-7.8875,101304,16.55625463,20.66985986,16.77403414,16.66514439,20.65706072,20.66346029,0,0,16.77403414,0.002582845,21.57218164,0,0,20.65706072,0.002075608,13.58688767,49.81661334,10.66429747,32.47477328,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/21  24:00:00,-8.675,49896,15.65700198,20.67038939,15.66274219,15.65987209,20.66790293,20.66914616,0,0,15.66274219,0.002884277,25.83052027,0,0,20.66790293,0.002075608,13.57781055,49.81661334,10.66429747,32.47477328,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/22  01:00:00,-9.9625,33264,14.83104073,20.67036827,14.79724597,14.81414335,20.66983976,20.67010402,0,0,14.79724597,0.003176199,30.04492319,0,0,20.66983976,0.002075608,13.57618999,49.81661334,10.66429747,32.47477328,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/22  02:00:00,-10.6,25704,14.09626794,20.67035355,14.05292766,14.0745978,20.67015266,20.6702531,0,0,14.05292766,0.003386054,33.59234457,0,0,20.67015266,0.002075608,13.57592849,49.81661334,10.66429747,32.47477328,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/22  03:00:00,-11.2875,16632,13.4296712,20.67034556,13.3958154,13.4127433,20.67027623,20.6703109,0,0,13.3958154,0.003541981,36.66346458,0,0,20.67027623,0.002075608,13.57582496,49.81661334,10.66429747,32.47477328,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/22  04:00:00,-11.7,16632,12.81302149,20.2144263,12.95602276,12.88452213,17.86466926,19.03954778,28.3059911,0.750186891,12.95602276,0.003369928,35.90915921,0,95.23918977,17.86466926,0.002588006,21.3038145,64.69269586,9.109064056,31.72746145,1,0,0,0,0,0,422588.3079,117.3856411,0,0,29938.23232,29938.23232,8.316175644,8.316175644,0.15,305.4354493,1099567.618,384.9468659,1385808.717,25.31120256,91120.32921,41.67317442,150023.4279,84.95447849,305836.1226,0.117262062,108.8936817,0.155173439,558.6243793,168439.4746
Elowe,E,Lowe, 12/22  05:00:00,-10.6375,16632,12.41531489,19.48138659,12.91349297,12.66440393,16.15861655,17.82000157,62.27018527,2.337048577,12.91349297,0.002846014,30.43308843,0,169.9536443,16.15861655,0.002899719,25.22322322,81.95242051,7.531131757,31.0530833,1,0,0,0,0,0,527825.2397,146.6181221,0,0,13780.71117,13780.71117,3.827975324,3.827975324,0.225,136.1794106,490245.8783,174.5345003,628324.201,21.13425801,76083.32884,7.532620135,27117.43249,69.25304303,249310.9549,0.103491568,73.47543985,0.031615579,113.8160837,252659.2119
Elowe,E,Lowe, 12/22  06:00:00,-9.625,33264,12.17413145,18.77180251,12.89364722,12.53388934,15.93816703,17.35498477,54.7268709,0,12.89364722,0.002555809,27.37730346,0,159.10963,15.93816703,0.002605429,23.00615205,82.00763461,7.381037843,31.04409395,1,0,0,0,0,0,559549.6486,155.4304579,0,0,0,0,0,0,0.225,147.7012738,531724.5858,189.3570609,681685.4193,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/22  07:00:00,-8.7125,66528,13.27912565,19.32475155,17.90751767,15.59332166,18.06768399,18.69621777,832.9238395,0.385515264,17.90751767,0.002394577,18.59964705,9.958089118,48.48934352,18.06768399,0.002427877,18.70338708,82.13713471,7.294246489,29.49444129,1,0,0,0,0,0,4808685.291,1335.745914,0,0,620150.9371,620150.9371,172.2641492,172.2641492,0.326923077,1305.199341,4698717.629,1640.527736,5905899.85,438.1294257,1577265.932,202.3709581,728535.449,1435.668854,5168407.873,2.145459815,1486.005617,0.553187579,1991.475284,354598.0614
Elowe,E,Lowe, 12/22  08:00:00,-7.9875,84672,14.96339029,19.35922692,19.52245787,17.24292408,19.53204304,19.44563498,793.8972724,0,19.52245787,0.002282952,16.01444917,20.19857976,7.521652229,19.53204304,0.002293802,16.08264151,64.21016626,7.22,29.4,1,0,1,0,0,0,10308027.57,2863.340992,0,0,6678387.728,6678387.728,1855.107702,1855.107702,1,2639.714382,9502971.777,3299.640762,11878706.74,707.4123476,2546684.452,1860.767312,6698762.323,2574.069679,9266650.846,2.632806713,2611.383137,5.420378094,19513.36114,797575.8683
Elowe,E,Lowe, 12/22  09:00:00,-7.425,66528,15.79613996,19.37598936,19.43554899,17.61584447,19.39839973,19.38719454,633.7381671,0,19.43554899,0.002243323,15.82862203,1.231502773,0.571520981,19.39839973,0.002250592,15.91629776,61.76789157,7.22,29.4,1,0,1,0,0,0,9635427.563,2676.507656,0,0,6450259.592,6450259.592,1791.738776,1791.738776,1,2645.346244,9523246.478,3306.682805,11904058.1,695.4436778,2503597.24,1823.109168,6563193.004,2518.552846,9066790.244,2.621462054,2570.876605,5.331581193,19193.6923,797575.8683
Elowe,E,Lowe, 12/22  10:00:00,-6.8875,66528,16.30890892,19.38890477,19.62128537,17.96509715,19.56282054,19.47586265,573.3221793,0,19.62128537,0.002214709,15.45381257,4.613507258,0,19.56282054,0.002221677,15.55865069,61.72958118,7.22,29.4,1,0,1,0,0,0,9623620.59,2673.227942,0,0,6658902.356,6658902.356,1849.695099,1849.695099,1,2645.346244,9523246.478,3306.682805,11904058.1,712.0378118,2563336.123,1880.711461,6770561.261,2592.749273,9333897.384,2.641274347,2644.731419,5.750259746,20700.93509,797575.8683
Elowe,E,Lowe, 12/22  11:00:00,-6.0125,42336,16.71028368,19.41357727,19.756465,18.23337434,19.6983489,19.55596308,531.3744937,0,19.756465,0.002199912,15.22248988,8.595866198,0,19.6983489,0.002202653,15.29642579,61.72526741,7.22,29.4,1,0,1,0,0,0,9622257.712,2672.849364,0,0,6867017.354,6867017.354,1907.504821,1907.504821,1,2645.346244,9523246.478,3306.682805,11904058.1,728.5864046,2622911.057,1938.533169,6978719.407,2667.119573,9601630.463,2.660653319,2719.251957,6.202982842,22330.73823,797575.8683
Elowe,E,Lowe, 12/22  12:00:00,-5.6,42336,17.04292538,19.44507841,19.89531033,18.46911786,19.82461948,19.63484894,488.607247,0,19.89531033,0.002192563,15.04166616,12.48754917,0,19.82461948,0.002194336,15.11992378,61.7248196,7.22,29.4,1,0,1,0,0,0,9622107.197,2672.807555,0,0,7022446.949,7022446.949,1950.679708,1950.679708,1,2645.346244,9523246.478,3306.682805,11904058.1,740.9193805,2667309.77,1981.874432,7134747.957,2722.793813,9802057.726,2.67487112,2775.248234,6.504952468,23417.82888,797575.8683
Elowe,E,Lowe, 12/22  13:00:00,-5.225,42336,17.28007198,19.48250363,19.99286687,18.63646943,19.92247689,19.70249026,458.5743709,0,19.99286687,0.002190566,14.92800325,15.14672434,0,19.92247689,0.002190055,14.98978259,61.72479351,7.22,29.4,1,0,1,0,0,0,9622096.035,2672.804454,0,0,7157318.6,7157318.6,1988.144056,1988.144056,1,2645.346244,9523246.478,3306.682805,11904058.1,751.5220325,2705479.317,2019.311253,7269520.51,2770.833285,9974999.827,2.686949763,2823.354584,6.775202717,24390.72978,797575.8683
Elowe,E,Lowe, 12/22  14:00:00,-4.625,42336,17.44122809,19.52088788,20.06108331,18.7511557,19.99192025,19.75640406,437.5533535,0,20.06108331,0.002195222,14.89092722,16.54425492,0,19.99192025,0.002193924,14.94603357,61.72475889,7.22,29.4,1,0,1,0,0,0,9622101.6,2672.806,0,0,7272715.576,7272715.576,2020.198771,2020.198771,1,2645.346244,9523246.478,3306.682805,11904058.1,760.5845631,2738104.427,2051.43725,7385174.101,2812.021813,10123278.53,2.697177646,2864.715988,7.035123526,25326.4447,797575.8683
Elowe,E,Lowe, 12/22  15:00:00,-4.4,42336,17.52585402,19.5584888,20.09668818,18.8112711,20.03813247,19.79831064,426.5348147,0,20.09668818,0.002200042,14.89064658,16.87687249,0,20.03813247,0.002198818,14.93644334,61.72462825,7.22,29.4,1,0,1,0,0,0,9622106.753,2672.807431,0,0,7342674.97,7342674.97,2039.631936,2039.631936,1,2645.346244,9523246.478,3306.682805,11904058.1,766.1171787,2758021.843,2071.107347,7455986.45,2837.224526,10214008.29,2.703380809,2890.270456,7.174400676,25827.84244,797575.8683
Elowe,E,Lowe, 12/22  16:00:00,-4.0875,42336,17.51802471,19.5923248,20.10660672,18.81231572,20.05388227,19.82310354,423.5029756,0,20.10660672,0.002205251,14.91661804,16.00363794,0,20.05388227,0.00220437,14.95942795,61.72465485,7.22,29.4,1,0,1,0,0,0,9622099.065,2672.805296,0,0,7383513.361,7383513.361,2050.975934,2050.975934,1,2645.346244,9523246.478,3306.682805,11904058.1,769.2922742,2769452.187,2082.418206,7496705.543,2851.710481,10266157.73,2.706925452,2904.753479,7.249992038,26099.97134,797575.8683
Elowe,E,Lowe, 12/22  17:00:00,-4.2125,42336,17.44245733,19.62290659,20.10128623,18.77187178,20.05621516,19.83956088,425.1296624,0,20.10128623,0.002217825,15.00633216,14.68280149,0,20.05621516,0.002212827,15.01444969,61.72459515,7.22,29.4,1,0,1,0,0,0,9622088.148,2672.802263,0,0,7383116.273,7383116.273,2050.865631,2050.865631,1,2645.346244,9523246.478,3306.682805,11904058.1,769.3614095,2769701.074,2082.663966,7497590.279,2852.025376,10267291.35,2.707002979,2905.514346,7.229551475,26026.38531,797575.8683
Elowe,E,Lowe, 12/22  18:00:00,-4.4,42336,17.48572974,19.65264936,20.16846367,18.8270967,20.09624823,19.8744488,404.3073635,0,20.16846367,0.002234305,15.06416205,15.25994748,0,20.09624823,0.002230088,15.10315988,61.72433413,7.22,29.4,1,0,1,0,0,0,9622121.637,2672.811566,0,0,7393060.587,7393060.587,2053.627941,2053.627941,1,2645.346244,9523246.478,3306.682805,11904058.1,770.0116805,2772042.05,2084.986351,7505950.863,2854.998031,10277992.91,2.707725073,2907.953797,7.225142705,26010.51374,797575.8683
Elowe,E,Lowe, 12/22  19:00:00,-4.4,101304,17.57904989,19.68921947,20.2078439,18.89344689,20.14682283,19.91802115,392.2784989,0,20.2078439,0.002249543,15.13533147,15.8850351,0,20.14682283,0.002245678,15.1665617,61.72451979,7.22,29.4,1,0,1,0,0,0,9622092.334,2672.803426,0,0,7455829.945,7455829.945,2071.063874,2071.063874,1,2645.346244,9523246.478,3306.682805,11904058.1,774.9248359,2789729.409,2102.519363,7569069.706,2877.444199,10358799.12,2.713190094,2930.549493,7.327654679,26379.55684,797575.8683
Elowe,E,Lowe, 12/22  20:00:00,-4.775,134568,17.66156225,19.72433712,20.26056902,18.96106563,20.1944671,19.95940211,375.8391639,0,20.26056902,0.002272242,15.23774092,16.44318579,0,20.1944671,0.002265705,15.25626384,61.72421015,7.22,29.4,1,0,1,0,0,0,9622180.497,2672.827916,0,0,7480374.188,7480374.188,2077.881719,2077.881719,1,2645.346244,9523246.478,3306.682805,11904058.1,776.8482519,2796653.707,2109.394172,7593819.02,2886.242424,10390472.73,2.715322575,2939.443856,7.308036174,26308.93023,797575.8683
Elowe,E,Lowe, 12/22  21:00:00,-5.375,151200,17.76115997,19.76276188,20.33340846,19.04728422,20.25748619,20.01012403,353.4460514,0,20.33340846,0.002287904,15.27347955,17.62618959,0,20.25748619,0.002284831,15.32477611,61.72406825,7.22,29.4,1,0,1,0,0,0,9622080.622,2672.800173,0,0,7505333.865,7505333.865,2084.814963,2084.814963,1,2645.346244,9523246.478,3306.682805,11904058.1,778.7586108,2803530.999,2116.229188,7618425.077,2894.987799,10421956.08,2.717436315,2948.087092,7.253875857,26113.95308,797575.8683
Elowe,E,Lowe, 12/22  22:00:00,-5.225,134568,17.40500293,19.75550413,18.29842211,17.85171252,19.85730621,19.80640517,0,0,18.29842211,0.002507489,19.01404307,0,0,19.85730621,0.002289135,15.72915151,49.81464752,10.6568527,32.46863682,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/22  23:00:00,-5,101304,16.635576,19.74367994,16.98428688,16.80993144,19.76250792,19.75309393,0,0,16.98428688,0.002829022,23.27628796,0,0,19.76250792,0.002289164,15.81586034,49.81464752,10.6568527,32.46863682,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/22  24:00:00,-5,49896,15.91176823,19.74264189,16.0327404,15.97225431,19.74668063,19.74466126,0,0,16.0327404,0.003232559,28.2368563,0,0,19.74668063,0.002289163,15.84134401,49.81464752,10.6568527,32.46863682,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/23  01:00:00,-5,39312,15.30016814,19.74246703,15.41717367,15.3586709,19.74347177,19.7429694,0,0,15.41717367,0.003556381,32.2797973,0,0,19.74347177,0.002289163,15.84051658,49.81464752,10.6568527,32.46863682,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/23  02:00:00,-5,39312,14.79351794,19.74233043,14.92740569,14.86046181,19.74268787,19.74250915,0,0,14.92740569,0.00382358,35.78395703,0,0,19.74268787,0.002289163,15.83531311,49.81464752,10.6568527,32.46863682,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/23  03:00:00,-5.375,16632,14.31301441,19.74223986,14.45448403,14.38374922,19.7424255,19.74233268,0,0,14.45448403,0.004043537,39.00157156,0,0,19.7424255,0.002289163,15.83557111,49.81464752,10.6568527,32.46863682,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/23  04:00:00,-5.6,16632,13.8630894,19.74217702,14.00809281,13.9355911,19.74228476,19.74223089,0,0,14.00809281,0.004227765,41.96026059,0,0,19.74228476,0.002289163,15.83570937,49.81464752,10.6568527,32.46863682,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/23  05:00:00,-5.6,16632,13.46094014,19.74213333,13.62759325,13.5442667,19.74220017,19.74216675,0,0,13.62759325,0.004382048,44.56874451,0,0,19.74220017,0.002289163,15.83579256,49.81464752,10.6568527,32.46863682,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/23  06:00:00,-5.6,16632,13.07945299,19.74210332,13.26132043,13.17038671,19.74214654,19.74212493,0,0,13.26132043,0.004507762,46.91542311,0,0,19.74214654,0.002289163,15.82588814,49.81464752,10.6568527,32.46863682,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/23  07:00:00,-5.6,61992,12.74940889,19.74208329,12.96167047,12.85553968,18.38905583,19.06556956,9.314180093,0.99245518,12.96167047,0.004433908,47.0769709,0,30.82714612,18.38905583,0.002665056,21.21096401,56.44147986,9.835170468,32.00958689,1,0,0,0,0,0,143737.5059,39.92708499,0,0,38285.05171,38285.05171,10.63473659,10.63473659,0.075,222.0204405,799273.5859,278.8039406,1003694.186,33.10320126,119171.5245,46.19258915,166293.321,110.532274,397916.1864,0.155269987,136.4722553,0.207235606,746.0481825,84219.73729
Elowe,E,Lowe, 12/23  08:00:00,-5.6,61992,12.56031682,18.47901226,12.98504939,12.7726831,15.92234088,17.20067657,8.048241649,0.315253092,12.98504939,0.003700114,39.28305281,0,162.913104,15.92234088,0.003762735,33.13857319,81.07289408,7.424714216,31.08059605,1,0,0,0,0,0,168961.4609,46.93373913,0,0,0,0,0,0,0.225,40.67688456,146436.7844,52.31447188,188332.0988,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/23  09:00:00,-5.6,84672,12.54866342,18.37068012,13.0030303,12.77584686,14.87873996,16.62471004,1.235463182,26.97730877,13.0030303,0.003323907,35.24739472,0,173.8485473,14.87873996,0.003395778,31.89962849,81.09501156,7.392294756,30.9468058,1,0,0,0,0,0,226015.4244,62.78206233,0,0,21848.27593,21848.27593,6.068965536,6.068965536,0.3,51.5048305,185417.3898,66.24133568,238468.8084,25.83075979,92990.73524,8.182089105,29455.52078,84.64260815,304713.3893,0.126489694,88.29313276,0.050946265,183.4065551,336878.9492
Elowe,E,Lowe, 12/23  10:00:00,-5.6,84672,12.54794435,18.03281128,12.97529509,12.76161972,15.29537184,16.66409156,10.00078515,0.711014617,12.97529509,0.003067591,32.61205589,0,113.8234793,15.29537184,0.003122735,28.60864198,81.07791185,7.366262311,30.94573075,1,0,0,0,0,0,329573.2866,91.54813516,0,0,16693.8823,16693.8823,4.637189527,4.637189527,0.225,81.73803483,294256.9254,105.0014092,378005.0732,25.83075979,92990.73524,6.907206951,24865.94502,84.64260815,304713.3893,0.126489694,87.6277595,0.048072065,173.0594339,252659.2119
Elowe,E,Lowe, 12/23  11:00:00,-5.225,61992,12.52073996,17.73729155,12.93294651,12.72684323,15.13248786,16.43488971,38.03375921,1.078943096,12.93294651,0.002859423,30.48809716,0,107.2322798,15.13248786,0.002898807,26.84676811,80.6231982,7.344903455,30.94531884,1,0,0,0,0,0,411444.3114,114.2900865,0,0,13175.20316,13175.20316,3.659778655,3.659778655,0.225,99.80224622,359288.0864,128.1222469,461240.0888,25.83075979,92990.73524,5.821498727,20957.39542,84.64260815,304713.3893,0.126489694,87.60369392,0.050054463,180.1960683,252659.2119
Elowe,E,Lowe, 12/23  12:00:00,-5,49896,12.5823773,17.47936422,12.94600405,12.76419068,15.05957014,16.26946718,40.17075019,0.672884571,12.94600405,0.002699186,28.7488101,0,107.678462,15.05957014,0.002731604,25.4143777,80.36096377,7.323613544,30.93392803,1,0,0,0,0,0,380057.8952,105.5716376,0,0,10057.08361,10057.08361,2.793634336,2.793634336,0.225,96.20443374,346335.9614,123.5199673,444671.8825,29.05960476,104614.5772,5.296927014,19068.93725,95.22293417,342802.563,0.142300906,98.55317277,0.055826365,200.9749126,252659.2119
Elowe,E,Lowe, 12/23  13:00:00,-4.625,49896,12.60052108,17.02607042,12.9465234,12.77352224,14.94914856,15.98760949,25.70542269,0,12.9465234,0.002551525,27.16360246,0,103.5523157,14.94914856,0.00257979,24.16158662,80.0609469,7.300718075,31.03618826,1,0,0,0,0,0,374380.0533,103.9944593,0,0,0,0,0,0,0.225,92.8119124,334122.8846,119.2039904,429134.3653,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/23  14:00:00,-4.0875,49896,12.58669408,16.91539802,13.00231745,12.79450576,14.28188714,15.59864258,40.16948499,0.91166475,13.00231745,0.002453312,26.01691615,0,119.0324558,14.28188714,0.002472813,24.13526895,79.5759587,7.378601768,30.97775292,1,0,0,0,0,0,505991.2376,140.5531216,0,0,9606.312803,9606.312803,2.668420223,2.668420223,0.3,124.0420536,446551.3929,159.2874549,573434.8376,16.60548844,59779.75837,3.015876398,10857.15503,54.41310524,195887.1789,0.081314803,56.31608054,0.033637178,121.0938413,336878.9492
