Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 12/23  15:00:00,-3.525,49896,12.70708625,16.68078775,12.96483162,12.83595894,14.6100987,15.64544323,19.13133384,0.923182023,12.96483162,0.00238413,25.33376294,0,78.74615438,14.6100987,0.002402388,22.97127368,78.95784714,7.376783419,30.97775292,1,0,0,0,0,0,355822.484,98.83957889,0,0,8491.448666,8491.448666,2.358735741,2.358735741,0.225,85.39506809,307422.2451,109.6928807,394894.3704,16.60548844,59779.75837,3.595917829,12945.30418,54.41310524,195887.1789,0.081314803,56.31607991,0.035328313,127.1819269,252659.2119
Elowe,E,Lowe, 12/23  16:00:00,-3.675,49896,12.49354078,16.47657915,12.94620892,12.71987485,14.49698065,15.4867799,37.68630346,1.179462735,12.94620892,0.002307505,24.54314502,0,74.00034652,14.49698065,0.002325155,22.38576214,79.04214287,7.362519314,30.97775292,1,0,0,0,0,0,424022.0956,117.7839155,0,0,5873.711863,5873.711863,1.631586629,1.631586629,0.225,111.9362857,402970.6286,143.6474103,517130.6771,16.60548844,59779.75837,3.145173736,11322.62545,54.41310524,195887.1789,0.081314803,56.31607983,0.034543374,124.3561469,252659.2119
Elowe,E,Lowe, 12/23  17:00:00,-4.5875,49896,12.01492816,16.29443373,12.86263888,12.43878352,14.45093554,15.37268464,91.7334171,2.986781143,12.86263888,0.002246479,24.01576296,0,75.78065339,14.45093554,0.002260161,21.81150281,79.7155829,7.335692074,30.97775292,1,0,0,0,0,0,636459.0321,176.7941756,0,0,1074.738223,1074.738223,0.298538395,0.298538395,0.225,174.5017172,628206.182,223.3628165,804106.1395,16.60548844,59779.75837,2.094204239,7539.135261,54.41310524,195887.1789,0.081314803,56.31607982,0.031652824,113.9501652,252659.2119
Elowe,E,Lowe, 12/23  18:00:00,-5.375,49896,11.77684435,15.977223,12.85760724,12.31722579,14.38311451,15.18016875,79.31946683,0,12.85760724,0.00220771,23.60181014,0,72.51647811,14.38311451,0.00221587,21.46598955,80.57170732,7.295872342,31.03618821,1,0,0,0,0,0,683271.9889,189.7977747,0,0,0,0,0,0,0.225,184.4913125,664168.725,236.2474898,850490.9633,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/23  19:00:00,-5.9125,128520,11.63675477,15.89983891,13.00206145,12.31940811,13.88813702,14.89398796,118.1556536,3.944647911,13.00206145,0.002176623,23.04674038,0,83.76856036,13.88813702,0.002183779,21.82817613,81.33371194,7.295872342,31.03618821,1,0,0,0,0,0,987414.5172,274.2818103,0,0,0,0,0,0,0.3,266.8401305,960624.4697,341.4130768,1229087.076,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/23  20:00:00,-6.1,151200,11.62153741,15.73461544,12.89307219,12.2573048,14.12776196,14.9311887,71.45459377,2.601341756,12.89307219,0.002193315,23.37748444,0,54.86691108,14.12776196,0.002186061,21.52376367,81.30163556,7.295872342,31.03618821,1,0,0,0,0,0,713625.1292,198.2292026,0,0,0,0,0,0,0.225,189.0470577,680569.4076,242.0292397,871305.2629,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/23  21:00:00,-6.475,151200,11.62254742,15.5906145,12.91201849,12.26728295,14.05481383,14.82271417,58.08259539,1.917620813,12.91201849,0.002209447,23.49572938,0,51.66127678,14.05481383,0.002203047,21.76715486,81.68717358,7.295872342,31.03618821,1,0,0,0,0,0,678041.7976,188.3449438,0,0,0,0,0,0,0.225,183.8825792,661977.285,235.4593029,847653.4906,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/23  22:00:00,-7.0125,151200,11.56948351,15.45971347,12.88704485,12.22826418,14.03365308,14.74668328,84.39887857,2.56711433,12.88704485,0.002189796,23.31792908,0,53.63986626,14.03365308,0.002194609,21.6983371,81.90217718,7.295872342,31.03618821,1,0,0,0,0,0,785421.5028,218.1726397,0,0,0,0,0,0,0.225,208.327543,749979.155,266.5549547,959597.8369,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/23  23:00:00,-7.2,128520,11.45822386,15.23462318,12.82417186,12.14119786,13.99034148,14.61248233,117.6353002,0,12.82417186,0.002146203,22.9537191,0,51.16022506,13.99034148,0.002154248,21.35762631,81.81773111,7.295872342,31.03618821,1,0,0,0,0,0,959877.2044,266.6325568,0,0,0,0,0,0,0.225,256.5535519,923592.787,327.7908857,1180047.189,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/23  24:00:00,-6.5125,61992,11.28109866,15.17705574,12.99826744,12.13968305,13.60115747,14.3891066,192.1761855,4.012369405,12.99826744,0.002131415,22.51548974,0,58.44820323,13.60115747,0.002133008,21.66557892,81.95770958,7.295872342,31.03618821,1,0,0,0,0,0,1361695.097,378.248638,0,0,0,0,0,0,0.3,361.1929272,1300294.538,461.2298989,1660427.636,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/24  01:00:00,-4.725,39312,11.27818271,15.05721188,12.80984897,12.04401584,13.77766542,14.41743865,125.7049961,5.050934488,12.80984897,0.002180551,23.30069824,0,37.63745556,13.77766542,0.002160352,21.68710907,79.97020121,7.295872342,31.03618821,1,0,0,0,0,0,879872.4109,244.409003,0,0,0,0,0,0,0.225,219.4727988,790102.0758,280.7020206,1010527.274,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  02:00:00,-3.9,39312,11.29107671,14.95735851,12.82171447,12.05639559,13.74451014,14.35093433,121.6945899,4.335782327,12.82171447,0.002218041,23.67763313,0,37.1274545,13.74451014,0.00221085,22.22569761,79.07811087,7.295872342,31.03618821,1,0,0,0,0,0,825738.4948,229.3718041,0,0,0,0,0,0,0.225,221.0515424,795785.5528,282.6813162,1017652.738,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  03:00:00,-4.2125,16632,11.25551206,14.85974222,12.8121395,12.03382578,13.74552034,14.30263128,146.7694591,4.585338669,12.8121395,0.002190709,23.40091766,0,39.79445945,13.74552034,0.002186503,21.97682714,79.33761318,7.295872342,31.03618821,1,0,0,0,0,0,923794.3378,256.6095383,0,0,0,0,0,0,0.225,250.6708872,902415.194,320.2561384,1152922.098,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  04:00:00,-4.775,16632,11.23503488,14.70314099,12.79808608,12.01656048,13.72078411,14.21196255,136.4304303,0,12.79808608,0.002215084,23.66993153,0,36.63191268,13.72078411,0.002203202,22.16146557,79.85670058,7.295872342,31.03618821,1,0,0,0,0,0,946598.836,262.9441211,0,0,0,0,0,0,0.225,256.1355167,922087.8601,327.2449797,1178081.927,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  05:00:00,-4.625,16632,11.15393701,14.66192891,12.9940146,12.0739758,13.42965155,14.04579023,189.0792085,3.098373058,12.9940146,0.002239903,23.60701778,0,43.87956951,13.42965155,0.002233786,22.88330624,80.13742515,7.295872342,31.03618821,1,0,0,0,0,0,1275741.336,354.3725933,0,0,0,0,0,0,0.3,338.9083438,1220070.038,432.9663734,1558678.944,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/24  06:00:00,-4.0875,16632,11.17467883,14.5772441,12.80020384,11.98744133,13.57578159,14.07651284,135.8716915,2.859288049,12.80020384,0.002268359,24.23732093,0,29.39676735,13.57578159,0.002259995,22.95689466,79.2538818,7.295872342,31.03618821,1,0,0,0,0,0,919743.0045,255.4841679,0,0,0,0,0,0,0.225,242.1374932,871694.9756,309.4429387,1113994.579,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  07:00:00,-3.9,61992,11.20832239,14.50397902,12.80184291,12.00508265,13.54084821,14.02241362,130.6014533,2.844256092,12.80184291,0.002269153,24.25190372,0,28.00407359,13.54084821,0.00226586,23.07402631,79.04178256,7.295872342,31.03618821,1,0,0,0,0,0,887464.5143,246.5179206,0,0,0,0,0,0,0.225,238.5951096,858942.3944,304.9453758,1097803.353,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  08:00:00,-3.9,61992,11.30416502,14.42982076,12.83171379,12.06793941,13.54007215,13.98494646,127.1608704,0.194552109,12.83171379,0.002267163,24.18018264,0,30.09175059,13.54007215,0.002265935,23.0739326,79.06916879,7.295872342,31.03618821,1,0,0,0,0,0,883656.8777,245.4602438,0,0,0,0,0,0,0.225,236.2772017,850597.926,302.0369365,1087332.972,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  09:00:00,-3.9,84672,11.58489772,14.31564863,12.93289126,12.25889449,13.52458684,13.92011774,61.43383345,0,12.93289126,0.002260254,23.95720974,0,26.52403778,13.52458684,0.002259649,23.04557875,79.16268627,7.295872342,31.03618821,1,0,0,0,0,0,666208.1122,185.0578089,0,0,0,0,0,0,0.225,176.7923499,636452.4595,226.4423467,815192.4482,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  10:00:00,-3.9,84672,11.85904095,14.28301528,12.99648201,12.42776148,13.34187114,13.81244321,84.09843272,0,12.99648201,0.002244624,23.70085103,0,33.95026323,13.34187114,0.002251607,23.24434008,79.41676647,7.295872342,31.03618821,1,0,0,0,0,0,882060.9121,245.01692,0,0,0,0,0,0,0.3,232.8791377,838364.8958,298.3093038,1073913.494,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/24  11:00:00,-3.525,61992,12.14401583,14.21739927,12.88100926,12.51251255,13.42711155,13.82225541,50.14431301,0,12.88100926,0.002235357,23.8007468,0,23.11840168,13.42711155,0.002237995,22.99446478,78.83583572,7.295872342,31.03618821,1,0,0,0,0,0,607520.0178,168.7555605,0,0,0,0,0,0,0.225,155.3026155,559089.4157,199.0568536,716604.6729,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  12:00:00,-2.9875,49896,12.54365082,14.16218393,12.96270102,12.75317592,13.44895338,13.80556865,25.73938048,0,12.96270102,0.002231362,23.62268164,0,24.28114794,13.44895338,0.002231054,22.88421922,78.34314866,7.295872342,31.03618821,1,0,0,0,0,0,475819.8,132.1721667,0,0,0,0,0,0,0.225,120.0177418,432063.8703,154.0109431,554439.3952,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  13:00:00,-2.8,49896,12.48745079,14.10891383,12.94384502,12.7156479,13.42789488,13.76840436,36.08508349,0,12.94384502,0.002216023,23.48133875,0,24.45923386,13.42789488,0.002225366,22.84789317,78.12748756,7.295872342,31.03618821,1,0,0,0,0,0,506069.1884,140.5747746,0,0,0,0,0,0,0.225,131.9525901,475029.3245,169.2561235,609322.0445,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  14:00:00,-3.1125,49896,12.40691682,14.02505463,12.92923173,12.66807428,13.3964242,13.71073941,35.56744892,0,12.92923173,0.002177068,23.09242954,0,20.17657762,13.3964242,0.002187579,22.5077267,78.38092594,7.295872342,31.03618821,1,0,0,0,0,0,551170.155,153.1028208,0,0,0,0,0,0,0.225,145.5761459,524074.1253,186.655046,671958.1654,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  15:00:00,-3.675,49896,12.20650643,13.99559533,12.99023246,12.59836945,13.2493693,13.62248232,79.21947293,0,12.99023246,0.002153209,22.74834524,0,27.29082777,13.2493693,0.002164578,22.48432804,79.19311377,7.295872342,31.03618821,1,0,0,0,0,0,870904.4048,241.9178902,0,0,0,0,0,0,0.3,234.2008763,843123.1546,299.9672347,1079882.045,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/24  16:00:00,-3.9,49896,11.92818951,13.94882692,12.88193868,12.40506409,13.30927808,13.6290525,85.02761999,0,12.88193868,0.002129733,22.66461175,0,17.23017677,13.30927808,0.002136941,22.11288368,79.14035643,7.295872342,31.03618821,1,0,0,0,0,0,771197.441,214.2215114,0,0,0,0,0,0,0.225,204.0208517,734475.0662,261.0848039,939905.2941,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  17:00:00,-3.9,49896,11.6271378,13.91038817,12.82658402,12.22686091,13.28059171,13.59548994,106.12059,0,12.82658402,0.002114201,22.59926471,0,15.52209571,13.28059171,0.002116756,21.96069919,79.07837761,7.295872342,31.03618821,1,0,0,0,0,0,848011.6957,235.5588044,0,0,0,0,0,0,0.225,226.6946374,816100.6946,289.8728511,1043542.264,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  18:00:00,-4.2125,49896,11.50544041,13.86853945,12.83625656,12.17084849,13.29487928,13.58170936,115.8132615,0.012958668,12.83625656,0.002107709,22.52408681,0,17.39793095,13.29487928,0.002106507,21.84239743,79.34397968,7.295872342,31.03618821,1,0,0,0,0,0,897127.6435,249.2021232,0,0,0,0,0,0,0.225,243.4469196,876408.9106,311.1313822,1120072.976,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  19:00:00,-4.4,128520,11.5164592,13.80748452,12.85538073,12.18591997,13.29223923,13.54986188,99.86502761,0,12.85538073,0.002086001,22.27752389,0,14.27297463,13.29223923,0.002091446,21.70341334,79.56350737,7.295872342,31.03618821,1,0,0,0,0,0,855482.4695,237.6340193,0,0,0,0,0,0,0.225,228.1553602,821359.2968,291.7526127,1050309.406,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  20:00:00,-4.4,151200,11.51568945,13.78368836,12.99114624,12.25341785,13.14838282,13.46603559,99.04924474,0,12.99114624,0.002088655,22.11188561,0,18.99916859,13.14838282,0.002086998,21.86885027,79.91377246,7.295872342,31.03618821,1,0,0,0,0,0,1020646.498,283.512916,0,0,0,0,0,0,0.3,271.872242,978740.0712,347.9104037,1252477.453,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/24  21:00:00,-4.775,151200,11.56279876,13.7449598,12.90417195,12.23348536,13.23224312,13.48860146,64.11921886,0,12.90417195,0.002115891,22.52908164,0,14.63954794,13.23224312,0.00211077,21.999119,79.94223322,7.295872342,31.03618821,1,0,0,0,0,0,745420.0716,207.061131,0,0,0,0,0,0,0.225,202.1880047,727876.817,258.7310042,931431.615,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  22:00:00,-5,151200,11.55105568,13.71075459,12.8861894,12.21862254,13.20605072,13.45840266,73.9678218,0,12.8861894,0.002099779,22.38558712,0,13.97721488,13.20605072,0.002106638,21.9922622,80.19487271,7.295872342,31.03618821,1,0,0,0,0,0,787798.3643,218.832879,0,0,0,0,0,0,0.225,209.8092519,755313.307,268.4160597,966297.8151,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  23:00:00,-5.6875,128520,11.40731072,13.68221754,12.81585017,12.11158044,13.19928383,13.44075068,136.3467594,7.893039866,12.81585017,0.00206498,22.13606174,0.211902245,14.46519166,13.19928383,0.002079293,21.73107787,80.72703788,7.295872342,31.03618821,1,0,0,0,0,0,1017156.544,282.5434844,0,0,0,0,0,0,0.225,279.5163805,1006258.97,356.6766428,1284035.914,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/24  24:00:00,-6.7875,61992,11.24233289,13.6302218,12.76727095,12.00480192,13.21740085,13.42381132,154.0933581,0,12.76727095,0.001993824,21.4687527,0,10.27888828,13.21740085,0.002018473,21.09416237,81.61153458,7.295872342,31.03618821,1,0,0,0,0,0,1168981.587,324.7171075,0,0,0,0,0,0,0.225,318.9302355,1148148.848,406.7177574,1464183.927,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  01:00:00,-7.8875,39312,11.02115537,13.61928633,12.99155717,12.00635627,13.08151716,13.35040175,217.8281106,1.178636153,12.99155717,0.001909045,20.2570102,0.779409461,14.53935581,13.08151716,0.00193392,20.40228779,82.2,7.295872342,31.03618821,1,0,0,0,0,0,1670932.499,464.1479165,0,0,0,0,0,0,0.3,451.053855,1623793.878,574.7960254,2069265.692,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/25  02:00:00,-8.675,39312,10.90175325,13.59428049,12.74389013,11.82282169,13.14562997,13.36995523,177.3799539,4.62260733,12.74389013,0.001845668,19.92876155,0.869246373,10.04320298,13.14562997,0.001863376,19.57610714,81.65507048,7.295872342,31.03618821,1,0,0,0,0,0,1333258.056,370.3494599,0,0,0,0,0,0,0.225,360.031241,1296112.468,458.4676047,1650483.377,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  03:00:00,-9.2125,16632,10.81778203,13.57251492,12.72239584,11.77008894,13.12864674,13.35058083,179.8978731,5.335354773,12.72239584,0.001776096,19.20549882,1.112449871,9.79962778,13.12864674,0.001789634,18.82452922,81.61423348,7.295872342,31.03618821,1,0,0.25,0,0,0,1356203.107,376.7230854,0,0,0,0,0,0,0.225,369.0521727,1328587.822,469.8421915,1691431.889,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  04:00:00,-9.0875,16632,10.78575266,13.54572996,12.71784051,11.75179659,13.14580558,13.34576777,213.3047501,5.561701149,12.71784051,0.001720459,18.62108216,1.215788035,12.03671094,13.14580558,0.001728913,18.17926398,81.59632903,7.295872342,31.03618821,1,0,0.25,0,0,0,1476389.524,410.1082012,0,0,0,0,0,0,0.225,401.3258964,1444773.227,510.4814061,1837733.062,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  05:00:00,-9.2125,16632,10.80574336,13.51223908,12.71366953,11.75970645,13.16608733,13.33916321,203.1081342,0,12.71366953,0.001680969,18.2076788,0,7.508251927,13.16608733,0.001683788,17.68905257,81.58213042,7.295872342,31.03618821,1,0,0.25,0,0,0,1455585.833,404.329398,0,0,0,0,0,0,0.225,392.8238259,1414165.773,499.8750047,1799550.017,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  06:00:00,-9.4,16632,10.68840226,13.50112937,12.99365052,11.84102639,13.05033884,13.27573411,275.7579833,5.511306745,12.99365052,0.001660195,17.63861014,1.365499069,11.88082954,13.05033884,0.001667105,17.64760601,82.2,7.295872342,31.03618821,1,0,0,0,0,0,1963308.509,545.3634746,0,0,0,0,0,0,0.3,532.8399742,1918223.907,677.8049378,2440097.776,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/25  07:00:00,-9.0875,61992,10.71550569,13.48039802,12.70297884,11.70924227,13.09124857,13.2858233,198.7267529,5.696929466,12.70297884,0.001645906,17.84358555,1.43926991,8.433384823,13.09124857,0.001648548,17.40528985,81.57497934,7.295872342,31.03618821,1,0,0.25,0,0,0,1427271.18,396.4642166,0,0,0,0,0,0,0.225,386.7521433,1392307.716,492.0978471,1771552.249,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  08:00:00,-8.9,61992,10.8345775,13.46268445,12.73244839,11.78351294,13.07657866,13.26963155,191.6164951,17.44328405,12.73244839,0.001620271,17.52579296,1.487317729,8.410142925,13.07657866,0.001625004,17.17347577,81.6141922,7.295872342,31.03618821,1,0,0.25,0,0,0,1349227.333,374.7853702,0,0,0,0,0,0,0.225,368.4227711,1326321.976,468.7678099,1687564.116,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  09:00:00,-8.9,84672,11.60041004,13.44048577,12.9144839,12.25744697,13.1260145,13.28325014,105.2892511,6.969325312,12.9144839,0.00159848,17.08484223,0,9.595212171,13.1260145,0.001603564,16.90270298,81.74166316,7.295872342,31.03618821,1,0,0,0,0,0,1064771.899,295.7699719,0,0,0,0,0,0,0.225,289.9479003,1043812.441,369.9601657,1331856.596,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  10:00:00,-7.8375,84672,13.01383794,13.40975809,13.09976385,13.0568009,13.12773855,13.26874832,0,36.3065232,13.09976385,0.001574186,16.62937229,0,6.144913156,13.12773855,0.001585644,16.71877152,82.02311524,7.295872342,31.03618821,1,0,0,0,0,0,557123.5313,154.7565365,0,0,0,0,0,0,0.225,146.2904991,526645.7968,187.5496083,675178.5899,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  11:00:00,-7.2,61992,13.51604201,13.43839191,13.58607098,13.5510565,13.42896173,13.43367682,0,0,13.58607098,0.001617891,16.55432152,0,0,13.42896173,0.001584808,16.38400145,81.49246096,7.295872342,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/25  12:00:00,-6.5125,49896,13.29870183,13.44055632,13.35449314,13.32659749,13.43893978,13.43974805,0,0,13.35449314,0.001678129,17.43355179,0,0,13.43893978,0.001585478,16.38023683,81.49246096,7.295872342,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/25  13:00:00,-6.1,49896,12.9719564,13.44023203,12.96213067,12.96704354,13.43969767,13.43996485,0,0,12.96213067,0.001725094,18.37163096,0,0,13.43969767,0.00158545,16.36883084,81.49246096,7.295872342,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/25  14:00:00,-6.1,49896,12.69944715,13.39891376,12.99614195,12.84779455,13.0637679,13.23134083,38.44929265,0,12.99614195,0.001601759,17.01663789,0.276998893,8.222100209,13.0637679,0.001636707,17.31128217,81.60359281,7.295872342,31.03618821,1,0,0,0,0,0,922380.0955,256.2166932,0,0,0,0,0,0,0.3,237.8746934,856348.8961,304.6564927,1096763.374,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/25  15:00:00,-6.475,49896,12.39568183,13.37665425,12.90152884,12.64860534,13.05903788,13.21784606,62.79286765,0,12.90152884,0.00151976,16.24003457,0,8.913493489,13.05903788,0.001547942,16.36812466,81.65134268,7.295872342,31.03618821,1,0,0,0,0,0,831265.2262,230.9070073,0,0,0,0,0,0,0.225,225.1518395,810546.6222,287.9492058,1036617.141,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  16:00:00,-6.7,49896,11.91157133,13.3583071,12.84261375,12.37709254,13.03303158,13.19566934,95.34897243,0,12.84261375,0.001460072,15.65932509,0.543830122,6.99751743,13.03303158,0.001476473,15.63496671,81.83389466,7.295872342,31.03618821,1,0,0,0,0,0,974499.3318,270.6942588,0,0,0,0,0,0,0.225,260.9586287,939451.0634,333.2923602,1199852.497,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  17:00:00,-7.0125,49896,11.53947046,13.34647877,12.78915523,12.16431285,13.06682518,13.20665198,143.9334188,0,12.78915523,0.001433235,15.42913575,1.23833402,8.045740451,13.06682518,0.001440447,15.22125601,81.7437141,7.295872342,31.03618821,1,0,0,0,0,0,1163205.42,323.1126167,0,0,0,0,0,0,0.225,312.8208376,1126155.015,398.9572912,1436246.248,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  18:00:00,-7.2,49896,11.40625904,13.32714058,12.80701381,12.10663643,13.09416567,13.21065312,126.4226938,0,12.80701381,0.001435531,15.42704903,0.112538979,3.98792921,13.09416567,0.001426956,15.04226008,81.73557373,7.295872342,31.03618821,1,0,0,0,0,0,1103337.943,306.4827618,0,0,0,0,0,0,0.225,297.1479421,1069732.592,379.1720348,1365019.325,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  19:00:00,-7.575,128520,11.30240844,13.3138944,12.98851813,12.14546328,12.99135412,13.15262426,187.2904401,11.86275922,12.98851813,0.00146504,15.54375896,1.872584997,8.206003129,12.99135412,0.001460471,15.49251895,82.2,7.295872342,31.03618821,1,0,0,0,0,0,1532097.715,425.5826987,0,0,0,0,0,0,0.3,413.0595794,1487014.486,526.6843096,1896063.515,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/25  20:00:00,-7.425,151200,11.33254779,13.30167906,12.8408649,12.08670635,13.03074307,13.16621106,102.8963646,0,12.8408649,0.00150405,16.10433415,0.982481418,5.105909922,13.03074307,0.001490308,15.75870766,81.72315719,7.295872342,31.03618821,1,0,0,0,0,0,1037243.795,288.1232765,0,0,0,0,0,0,0.225,279.4510151,1006023.654,356.7735133,1284384.648,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  21:00:00,-7.2,151200,11.39258734,13.28731233,12.86528463,12.12893598,13.01959684,13.15345459,88.20797097,0,12.86528463,0.001563436,16.6939726,0.737789424,5.587271641,13.01959684,0.001539526,16.27426766,81.80820375,7.295872342,31.03618821,1,0,0,0,0,0,972526.4427,270.1462341,0,0,0,0,0,0,0.225,261.9880131,943156.8473,334.6179601,1204624.656,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  22:00:00,-6.8875,151200,11.42245814,13.27668788,12.86015136,12.14130475,13.03454659,13.15561724,103.4416171,0,12.86015136,0.001617444,17.25891826,0.700358303,7.191375577,13.03454659,0.001600464,16.88254313,81.80632913,7.295872342,31.03618821,1,0,0,0,0,0,1007831.322,279.953145,0,0,0,0,0,0,0.225,272.2177063,979983.7428,347.5795989,1251286.556,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  23:00:00,-6.325,128520,11.39040494,13.25208584,12.82174014,12.10607254,13.06266347,13.15737465,123.3835923,0,12.82174014,0.001670531,17.8555709,0.289777124,3.115649776,13.06266347,0.001652109,17.37452631,81.43464217,7.295872342,31.03618821,1,0,0,0,0,0,1072920.918,298.0335882,0,0,0,0,0,0,0.225,283.0493386,1018977.619,361.3536937,1300873.297,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/25  24:00:00,-6.1,61992,11.22943363,13.24812357,12.98783848,12.10863605,12.9792009,13.11366224,211.2952407,6.083254766,12.98783848,0.00173509,18.31561032,2.078734418,6.812987822,12.9792009,0.001719425,18.16048387,81.60359281,7.295872342,31.03618821,1,0,0,0,0,0,1554078.115,431.6883652,0,0,0,0,0,0,0.3,417.5254241,1503091.527,532.3914358,1916609.169,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/26  01:00:00,-5.0375,33264,11.19081586,13.23627337,12.78844332,11.98962959,12.98917969,13.11272653,150.6093633,9.19502423,12.78844332,0.001836448,19.61771478,2.670100501,5.646739115,12.98917969,0.001800559,18.98538424,80.17554095,7.295872342,31.03618821,1,0,0,0,0,0,1072818.769,298.0052137,0,0,0,0,0,0,0.225,276.7375123,996255.0441,353.1802127,1271448.766,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/26  02:00:00,-4.4,25704,11.19478595,13.2288502,12.79349407,11.99414001,12.98631419,13.10758219,145.7967707,8.204710133,12.79349407,0.001963201,20.93056222,2.705271776,5.319681493,12.98631419,0.001922186,20.2358629,79.49396151,7.295872342,31.03618821,1,0,0,0,0,0,1032702.256,286.8617379,0,0,0,0,0,0,0.225,278.7027776,1003329.999,355.6334106,1280280.278,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/26  03:00:00,-3.7125,16632,11.21292692,13.21959022,12.79833662,12.00563177,13.00971071,13.11465047,162.3956208,8.203832057,12.79833662,0.002096655,22.32881277,1.68458869,6.600770953,13.00971071,0.002051839,21.54696964,78.89573553,7.295872342,31.03618821,1,0,0,0,0,0,1061165.736,294.76826,0,0,0,0,0,0,0.225,276.6679732,996004.7035,353.1117802,1271202.409,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/26  04:00:00,-3.3,16632,11.26546418,13.20289514,12.81421746,12.03984082,13.04641733,13.12465623,129.7604172,0,12.81421746,0.002242311,23.83785776,1.006691992,2.571590515,13.04641733,0.002196816,22.98958977,78.42900922,7.295872342,31.03618821,1,0,0,0,0,0,954141.2334,265.0392315,0,0,0,0,0,0,0.225,256.1265553,922055.5989,327.2400783,1178064.282,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/26  05:00:00,-3.3,16632,11.21285266,13.1970398,12.98667298,12.09976282,12.9628744,13.0799571,191.0226965,7.852602413,12.98667298,0.002355248,24.7289103,2.751511373,6.175002443,12.9628744,0.002331075,24.51292695,78.82035928,7.295872342,31.03618821,1,0,0,0,0,0,1312302.566,364.5284905,0,0,0,0,0,0,0.3,352.193915,1267898.094,449.6732177,1618823.584,0,0,0,0,0,0,0,0,0,0,336878.9492
Elowe,E,Lowe, 12/26  06:00:00,-3.3,33264,11.21507287,13.18825891,12.8029313,12.00900208,12.97756858,13.08291374,144.5364772,7.871260504,12.8029313,0.002427218,25.79701638,2.817768002,4.909778633,12.97756858,0.002408388,25.30185439,78.42899479,7.295872342,31.03618821,1,0,0,0,0,0,988641.3186,274.6225885,0,0,0,0,0,0,0.225,264.9715566,953897.6037,338.2485609,1217694.819,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/26  07:00:00,-3.675,66528,12.25470397,13.62252362,16.961449,14.60807648,15.66059977,14.6415617,673.0922081,0,16.961449,0.002465117,20.17890116,100.8548254,0.191419375,15.66059977,0.002450719,21.7018041,77.62907041,7.342159174,29.97423913,1,0,0.25,0,0,0,3893662.837,1081.57301,0,0,247411.1149,247411.1149,68.7253097,68.7253097,0.273798077,1060.532196,3817915.906,1331.697928,4794112.54,301.7728187,1086382.147,89.85311111,323471.2,988.8535471,3559872.77,1.477740178,1023.436451,0.63905772,2300.607791,284775.1029
Elowe,E,Lowe, 12/26  08:00:00,-3.9,84672,14.25935763,14.45817372,19.32086201,16.79010982,18.39332488,16.4257493,893.3110441,0,19.32086201,0.002461978,17.26346874,272.3836916,0,18.39332488,0.002465733,18.32480005,64.61506725,7.22,29.4,1,0,1,0,0,0,10445740,2901.594443,0,0,5653630.328,5653630.328,1570.452869,1570.452869,1,2645.346244,9523246.478,3306.682805,11904058.1,628.0155804,2260856.09,1577.602752,5679369.907,2222.494215,8000979.174,2.532103634,2263.496318,4.270650317,15374.34114,797575.8683
Elowe,E,Lowe, 12/26  09:00:00,-3.525,66528,15.39041606,14.97523469,19.30897392,17.34969499,18.47541925,16.72532697,685.6555353,0,19.30897392,0.002448768,17.19897899,241.443136,0,18.47541925,0.002450815,18.13358992,61.9265207,7.22,29.4,1,0,1,0,0,0,9684837.215,2690.23256,0,0,5694400.37,5694400.37,1581.777881,1581.777881,1,2645.346244,9523246.478,3306.682805,11904058.1,634.26621,2283358.356,1613.918552,5810106.787,2248.184762,8093465.143,2.544439626,2300.989161,4.49701175,16189.2423,797575.8683
Elowe,E,Lowe, 12/26  10:00:00,-2.9875,66528,16.37345626,15.42551267,19.64497114,18.0092137,18.76838221,17.09694744,566.774341,0,19.64497114,0.002436765,16.77971484,226.1580351,0,18.76838221,0.002440349,17.74673842,61.74615887,7.22,29.4,1,0,1,0,0,0,9629351.862,2674.819962,0,0,6007406.407,6007406.407,1668.724002,1668.724002,1,2645.346244,9523246.478,3306.682805,11904058.1,659.518114,2374265.21,1699.677779,6118840.004,2359.195893,8493105.214,2.577062877,2410.657849,5.095399535,18343.43832,797575.8683
Elowe,E,Lowe, 12/26  11:00:00,-2.425,42336,17.96819609,15.93383349,20.26058323,19.11438966,19.41057353,17.67220351,375.4525975,0,20.26058323,0.002436805,16.15652771,237.2955645,0,19.41057353,0.002434666,17.01682545,61.72534385,7.22,29.4,1,0,1,0,0,0,9622899.074,2673.027521,0,0,6652048.457,6652048.457,1847.791238,1847.791238,1,2645.346244,9523246.478,3306.682805,11904058.1,710.6455583,2558324.01,1876.076748,6753876.292,2586.722306,9312200.302,2.639409707,2635.196148,6.248627579,22495.05928,797575.8683
Elowe,E,Lowe, 12/26  12:00:00,-2.2,42336,17.72286366,16.38097655,20.19180927,18.95733646,19.53945689,17.96021672,396.1857095,0,20.19180927,0.002445782,16.28482321,209.3091608,0,19.53945689,0.0024443,16.94681561,61.72263885,7.22,29.4,1,0,1,0,0,0,9622286.601,2672.857389,0,0,6974279.831,6974279.831,1937.299953,1937.299953,1,2645.346244,9523246.478,3306.682805,11904058.1,737.2978427,2654272.234,1969.118497,7088826.588,2706.416339,9743098.822,2.670720561,2759.571672,6.854384395,24675.78382,797575.8683
Elowe,E,Lowe, 12/26  13:00:00,-1.8875,42336,17.73513262,16.72219344,20.19524398,18.9651883,19.59094846,18.15657095,395.1642497,0,20.19524398,0.002452662,16.33730744,183.4380318,0,19.59094846,0.002450082,16.94320281,61.72220861,7.22,29.4,1,0,1,0,0,0,9622074.081,2672.798356,0,0,7010032.998,7010032.998,1947.231388,1947.231388,1,2645.346244,9523246.478,3306.682805,11904058.1,739.9836208,2663941.035,1978.577377,7122878.557,2718.560998,9786819.592,2.673799545,2771.228017,6.954086699,25034.71212,797575.8683
Elowe,E,Lowe, 12/26  14:00:00,-1.325,42336,17.86757055,17.04435402,20.24877031,19.05817043,19.6934365,18.36889526,378.6587976,0,20.24877031,0.002460799,16.34337488,164.7616876,0,19.6934365,0.00245949,16.90653088,61.72223356,7.22,29.4,1,0,1,0,0,0,9622102.339,2672.806205,0,0,7148508.368,7148508.368,1985.696769,1985.696769,1,2645.346244,9523246.478,3306.682805,11904058.1,750.822795,2702962.062,2016.838193,7260617.494,2767.660988,9963579.556,2.686156398,2820.142427,7.241089735,26067.92305,797575.8683
Elowe,E,Lowe, 12/26  15:00:00,-1.1,42336,18.08843008,17.34561733,20.339712,19.21407104,19.83744008,18.5915287,350.598163,0,20.339712,0.002466136,16.29720941,151.6376082,0,19.83744008,0.002464195,16.79869977,61.72214341,7.22,29.4,1,0,1,0,0,0,9622114.592,2672.809609,0,0,7305354.992,7305354.992,2029.265275,2029.265275,1,2645.346244,9523246.478,3306.682805,11904058.1,763.0446432,2746960.715,2060.186567,7416671.643,2823.231211,10163632.36,2.699933828,2875.547073,7.528467492,27102.48297,797575.8683
Elowe,E,Lowe, 12/26  16:00:00,-1.1,42336,17.90987029,17.61047009,20.27903675,19.09445352,19.86776422,18.73911715,369.1477864,0,20.27903675,0.002480453,16.46979001,132.916763,0,19.86776422,0.002476027,16.864437,61.72186911,7.22,29.4,1,0,1,0,0,0,9622143.267,2672.817574,0,0,7379816.31,7379816.31,2049.948975,2049.948975,1,2645.346244,9523246.478,3306.682805,11904058.1,769.0661948,2768638.301,2081.611553,7493801.59,2850.677748,10262439.89,2.706673903,2903.977651,7.672013719,27619.24939,797575.8683
Elowe,E,Lowe, 12/26  17:00:00,-1.7875,42336,17.72766173,17.82873216,20.22668187,18.9771718,19.86410286,18.84641751,385.110625,0,20.22668187,0.002504734,16.70119506,115.592758,0,19.86410286,0.002497689,17.0324772,61.721461,7.22,29.4,1,0,1,0,0,0,9622143.824,2672.817729,0,0,7328957.65,7328957.65,2035.821569,2035.821569,1,2645.346244,9523246.478,3306.682805,11904058.1,765.184285,2754663.426,2067.787111,7444033.599,2832.971396,10198697.02,2.702337274,2886.642687,7.499156307,26996.96271,797575.8683
Elowe,E,Lowe, 12/26  18:00:00,-2.2,42336,17.7035346,18.02745928,20.2649446,18.9842396,19.90879235,18.96812581,373.4209138,0,20.2649446,0.002513333,16.73554111,104.0345455,0,19.90879235,0.00251421,17.11457873,61.72145461,7.22,29.4,1,0,1,0,0,0,9622045.959,2672.790544,0,0,7330331.42,7330331.42,2036.203172,2036.203172,1,2645.346244,9523246.478,3306.682805,11904058.1,765.1269875,2754457.155,2067.587183,7443313.859,2832.714171,10197771.01,2.702270471,2885.659955,7.37851183,26562.64259,797575.8683
Elowe,E,Lowe, 12/26  19:00:00,-2.575,101304,17.76720019,18.21830637,20.29145285,19.02932652,19.97620472,19.09725554,365.478229,0,20.29145285,0.002498718,16.6281802,95.06186799,0,19.97620472,0.002503556,16.988468,61.72201128,7.22,29.4,1,0,1,0,0,0,9622050.39,2672.791775,0,0,7385634.934,7385634.934,2051.565259,2051.565259,1,2645.346244,9523246.478,3306.682805,11904058.1,769.4949907,2770181.967,2083.140163,7499304.585,2852.635153,10269486.55,2.707151888,2905.838474,7.375892856,26553.21428,797575.8683
Elowe,E,Lowe, 12/26  20:00:00,-3.1125,134568,17.84037231,18.39180246,20.34038072,19.09037651,20.0436361,19.21771928,350.4992185,0,20.34038072,0.002488741,16.51831618,87.46116824,0,20.0436361,0.002490311,16.83489252,61.72227775,7.22,29.4,1,0,1,0,0,0,9622077.062,2672.799184,0,0,7419157.906,7419157.906,2060.877196,2060.877196,1,2645.346244,9523246.478,3306.682805,11904058.1,772.0629766,2779426.716,2092.300792,7532282.85,2864.363768,10311709.57,2.710010522,2917.409864,7.343363535,26436.10872,797575.8683
Elowe,E,Lowe, 12/26  21:00:00,-3.3,151200,17.95461254,18.55693156,20.42066778,19.18764016,20.13227945,19.3446055,325.7292377,0,20.42066778,0.002482999,16.40918426,82.13011469,0,20.13227945,0.002483622,16.70852867,61.7222142,7.22,29.4,1,0,1,0,0,0,9622096.254,2672.804515,0,0,7494165.638,7494165.638,2081.712677,2081.712677,1,2645.346244,9523246.478,3306.682805,11904058.1,777.8116316,2800121.874,2112.844929,7606241.745,2890.656561,10406363.62,2.71638611,2943.388621,7.449152821,26816.95016,797575.8683
Elowe,E,Lowe, 12/26  22:00:00,-3.675,134568,17.61917236,18.50226245,18.53570747,18.07743991,18.75287466,18.62756856,0,0,18.53570747,0.00269947,20.08894465,0,0,18.75287466,0.002482608,18.20825303,49.81279494,10.66245872,32.47283563,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/26  23:00:00,-4.2125,101304,16.85183062,18.44781655,17.2268165,17.03932356,18.48535483,18.46658569,0,0,17.2268165,0.003019382,24.3973654,0,0,18.48535483,0.002482604,18.52437243,49.81279494,10.66245872,32.47283563,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/26  24:00:00,-4.4,49896,16.11746778,18.44455037,16.24459435,16.18103106,18.44925527,18.44690282,0,0,16.24459435,0.003416371,29.37309191,0,0,18.44925527,0.002482604,18.58497799,49.81279494,10.66245872,32.47283563,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/27  01:00:00,-5.15,33264,15.44763532,18.44340189,15.54975715,15.49869624,18.44385123,18.44362656,0,0,15.54975715,0.003726446,33.48411667,0,0,18.44385123,0.002482604,18.59829729,49.81279494,10.66245872,32.47283563,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/27  02:00:00,-5.9125,25704,14.84052478,18.4425836,14.92623413,14.88337945,18.4429299,18.44275675,0,0,14.92623413,0.003974097,37.17367325,0,0,18.4429299,0.002482604,18.61107843,49.81279494,10.66245872,32.47283563,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/27  03:00:00,-6.1,16632,14.32015463,18.44199968,14.42100492,14.37057978,18.44226036,18.44213002,0,0,14.42100492,0.00417098,40.33411957,0,0,18.44226036,0.002482604,18.63059086,49.81279494,10.66245872,32.47283563,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/27  04:00:00,-6.475,16632,13.83469417,18.44158709,13.94603981,13.89036699,18.44179593,18.44169151,0,0,13.94603981,0.004325207,43.16536547,0,0,18.44179593,0.002482604,18.64986517,49.81279494,10.66245872,32.47283563,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/27  05:00:00,-6.7,16632,13.37204684,18.44129567,13.48573868,13.42889276,18.44146321,18.44137944,0,0,13.48573868,0.004437452,45.63831041,0,0,18.44146321,0.002482604,18.65727889,49.81279494,10.66245872,32.47283563,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/27  06:00:00,-6.7,33264,12.96563433,18.44108999,13.1026126,13.03412347,18.44122459,18.44115729,0,0,13.1026126,0.00451889,47.67563942,0,0,18.44122459,0.002482604,18.66926588,49.81279494,10.66245872,32.47283563,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/27  07:00:00,-7.0125,66528,13.82162959,18.40666045,17.86929305,15.84546132,17.71996714,18.0633138,711.4787858,1.110987893,17.86929305,0.003625724,28.29593898,15.87530833,23.62262304,17.71996714,0.003688686,29.0819546,80.3461293,7.259270917,29.46824306,1,0,0,0,0,0,4376784.799,1215.773555,0,0,645101.7798,645101.7798,179.1949388,179.1949388,0.3375,1377.815436,4960135.57,1731.079111,6231884.798,455.3058409,1639101.027,243.9641019,878270.7668,1499.153672,5396953.218,2.206064174,1573.706321,0.919213507,3309.168624,361559.1413
Elowe,E,Lowe, 12/27  08:00:00,-7.2,84672,15.3195465,18.5466711,19.67638788,17.49796719,19.57072905,19.05870007,742.436721,0,19.67638788,0.003293875,22.9516609,48.33188836,0.481777321,19.57072905,0.003333278,23.38460571,64.20669192,7.22,29.4,1,0,1,0,0,0,10310198.5,2863.944028,0,0,6773835.287,6773835.287,1881.620913,1881.620913,1,2638.687591,9499275.329,3298.355097,11874078.35,714.8829749,2573578.71,1886.665487,6791995.751,2607.87863,9388363.068,2.641309834,2644.638894,5.633797034,20281.66932,797575.8683
Elowe,E,Lowe, 12/27  09:00:00,-7.2,66528,16.09529802,18.62415217,19.55658712,17.82594257,19.42096843,19.0225603,593.2063772,0,19.55658712,0.003120795,21.92080154,33.04243828,0,19.42096843,0.00315783,22.36673889,61.75932547,7.22,29.4,1,0,1,0,0,0,9635296.59,2676.471275,0,0,6508921.989,6508921.989,1808.033886,1808.033886,1,2645.346244,9523246.478,3306.682805,11904058.1,700.2272605,2520818.138,1839.668257,6622805.725,2539.895518,9143623.863,2.627222709,2592.592676,5.417637645,19503.49552,797575.8683
Elowe,E,Lowe, 12/27  10:00:00,-6.8875,66528,17.15264828,18.70864971,19.91855816,18.53560322,19.6462305,19.17744011,478.6239256,0,19.91855816,0.002971241,20.43023128,42.32589706,0,19.6462305,0.003009879,21.0440393,61.72035465,7.22,29.4,1,0,1,0,0,0,9622914.521,2673.031811,0,0,6712255.413,6712255.413,1864.515393,1864.515393,1,2645.346244,9523246.478,3306.682805,11904058.1,715.9867441,2577552.279,1894.510258,6820236.93,2610.497003,9397789.209,2.645898247,2661.351469,5.742391572,20672.60966,797575.8683
Elowe,E,Lowe, 12/27  11:00:00,-5.6375,42336,19.2565881,18.91927359,20.74998796,20.00328803,20.4114384,19.665356,245.9161202,0,20.74998796,0.002788204,18.22278768,77.27982061,0,20.4114384,0.002817743,18.80567073,62.03583259,7.22,29.4,1,0,1,0,0,0,9732074.295,2703.353971,0,0,7616087.3,7616087.3,2115.579806,2115.579806,1,2645.346244,9523246.478,3306.682805,11904058.1,785.9371004,2829373.561,2142.415891,7712697.209,2928.352992,10542070.77,2.725087253,2975.475965,7.261155993,26140.16157,797575.8683
Elowe,E,Lowe, 12/27  12:00:00,-4.3125,42336,19.13149811,19.10681517,20.75495708,19.94322759,20.54183404,19.82432461,253.404903,0,20.75495708,0.002512488,16.41658482,72.81749196,0,20.54183404,0.002534048,16.77629127,62.16492851,7.22,29.4,1,0,1,0,0,0,9773945.947,2714.984985,0,0,7943808.009,7943808.009,2206.613336,2206.613336,1,2645.346244,9523246.478,3306.682805,11904058.1,812.671359,2925616.892,2238.508593,8058630.935,3051.179952,10984247.83,2.75443293,3105.248608,7.978705484,28723.33974,797575.8683
Elowe,E,Lowe, 12/27  13:00:00,-4.2125,42336,18.83146383,19.20926588,20.60293885,19.71720134,20.43374103,19.82150345,271.9172329,0,20.60293885,0.002366808,15.61549712,58.92755728,0,20.43374103,0.002389279,15.9286141,61.74716189,7.22,29.4,1,0,1,0,0,0,9629610.254,2674.891737,0,0,7800765.964,7800765.964,2166.879434,2166.879434,1,2645.346244,9523246.478,3306.682805,11904058.1,801.7171791,2886181.845,2198.793212,7915655.564,3000.510391,10801837.41,2.742595552,3054.459708,7.753758524,27913.53069,797575.8683
Elowe,E,Lowe, 12/27  14:00:00,-4.0875,42336,18.70437559,19.30358203,20.55533118,19.62985339,20.40007232,19.85182718,285.0577802,0,20.55533118,0.002289034,15.14874686,50.75513347,0,20.40007232,0.002308257,15.42261956,61.72595746,7.22,29.4,1,0,1,0,0,0,9622869.377,2673.019271,0,0,7757423.854,7757423.854,2154.839959,2154.839959,1,2645.346244,9523246.478,3306.682805,11904058.1,798.2479104,2873692.478,2186.260866,7870539.117,2984.508776,10744231.59,2.738824341,3037.817955,7.698908754,27716.07151,797575.8683
Elowe,E,Lowe, 12/27  15:00:00,-4.5875,42336,18.53474145,19.38865009,20.484587,19.50966423,20.36751822,19.87808415,306.8700018,0,20.484587,0.002216588,14.73502926,43.52745185,0,20.36751822,0.002236095,14.97216194,61.72407502,7.22,29.4,1,0,1,0,0,0,9622145.682,2672.818245,0,0,7701661.623,7701661.623,2139.350451,2139.350451,1,2645.346244,9523246.478,3306.682805,11904058.1,794.1004475,2858761.611,2171.313315,7816727.934,2965.413763,10675489.55,2.734297683,3019.347435,7.54615932,27166.17355,797575.8683
Elowe,E,Lowe, 12/27  16:00:00,-5.6875,42336,18.23992791,19.45383303,20.37479022,19.30735907,20.29112059,19.87247681,341.1092549,0,20.37479022,0.002149869,14.39024455,35.23154709,0,20.29112059,0.002166088,14.57365823,61.72462191,7.22,29.4,1,0,1,0,0,0,9621958.861,2672.76635,0,0,7562931.32,7562931.32,2100.814255,2100.814255,1,2645.346244,9523246.478,3306.682805,11904058.1,783.4552558,2820438.921,2133.059501,7679014.205,2916.514757,10499453.13,2.722617106,2970.718642,7.202577898,25929.28043,797575.8683
Elowe,E,Lowe, 12/27  17:00:00,-6.7875,42336,17.86785767,19.50114351,20.24695935,19.05740851,20.19034615,19.84574483,380.7229889,0,20.24695935,0.002101112,14.18543919,27.07526287,0,20.19034615,0.002112323,14.31093609,61.72535689,7.22,29.4,1,0,1,0,0,0,9622014.695,2672.78186,0,0,7396321.467,7396321.467,2054.533741,2054.533741,1,2645.346244,9523246.478,3306.682805,11904058.1,770.5727832,2774062.02,2086.992609,7513173.391,2857.565392,10287235.41,2.708346646,2911.919593,6.826638702,24575.89933,797575.8683
Elowe,E,Lowe, 12/27  18:00:00,-7.8875,42336,17.68414983,19.53855633,20.22059956,18.9523747,20.14402832,19.84129232,389.0573396,0,20.22059956,0.002057719,13.91277962,22.85897613,0,20.14402832,0.002068729,14.05348729,61.72591337,7.22,29.4,1,0,1,0,0,0,9622032.044,2672.786679,0,0,7252731.302,7252731.302,2014.647584,2014.647584,1,2645.346244,9523246.478,3306.682805,11904058.1,759.279375,2733405.75,2046.800493,7368481.773,2806.079868,10101887.52,2.695711802,2859.954051,6.486728036,23352.22093,797575.8683
Elowe,E,Lowe, 12/27  19:00:00,-8.675,101304,17.61390598,19.578661,20.19065283,18.9022794,20.13082456,19.85474278,398.3700823,0,20.19065283,0.002018627,13.66949737,20.21676914,0,20.13082456,0.002028467,13.78686228,61.72626015,7.22,29.4,1,0,1,0,0,0,9622089.773,2672.802715,0,0,7196722.594,7196722.594,1999.08961,1999.08961,1,2645.346244,9523246.478,3306.682805,11904058.1,754.8693818,2717529.774,2031.159504,7312174.215,2786.028886,10029703.99,2.690740621,2839.738515,6.324197005,22767.10922,797575.8683
Elowe,E,Lowe, 12/27  20:00:00,-8.9,134568,17.60456919,19.61476621,20.20920707,18.90688813,20.13915363,19.87695992,392.816242,0,20.20920707,0.001996309,13.50338802,18.90765102,0,20.13915363,0.002000242,13.58867795,61.72643659,7.22,29.4,1,0,1,0,0,0,9622016.059,2672.782239,0,0,7178977.683,7178977.683,1994.160468,1994.160468,1,2645.346244,9523246.478,3306.682805,11904058.1,753.3718051,2712138.498,2025.85393,7293074.148,2779.225735,10005212.65,2.689048181,2832.449044,6.272336927,22580.41294,797575.8683
Elowe,E,Lowe, 12/27  21:00:00,-9.2125,151200,17.66873778,19.65558742,20.27342312,18.97108045,20.19265093,19.92411917,373.175496,0,20.27342312,0.001983268,13.36229594,19.58093619,0,20.19265093,0.001985892,13.44694482,61.72684246,7.22,29.4,1,0,1,0,0,0,9622060.503,2672.794584,0,0,7205815.78,7205815.78,2001.615494,2001.615494,1,2645.346244,9523246.478,3306.682805,11904058.1,755.4491714,2719617.017,2033.214432,7319571.957,2788.663604,10039188.97,2.691395219,2841.776381,6.294222715,22659.20178,797575.8683
Elowe,E,Lowe, 12/27  22:00:00,-9.775,134568,17.21953103,19.64886667,18.13937875,17.67945489,19.78930889,19.71908778,0,0,18.13937875,0.002141143,16.51677471,0,0,19.78930889,0.001982225,13.76208544,49.81748774,10.52181161,32.35788937,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/27  23:00:00,-10.375,101304,16.21844622,19.63346252,16.43229566,16.32537094,19.66015725,19.64680989,0,0,16.43229566,0.00238582,20.47046498,0,0,19.66015725,0.001982201,13.87235864,49.81748774,10.52181161,32.35788937,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/27  24:00:00,-10.9125,49896,15.29071377,19.63295538,15.24273433,15.26672405,19.6359035,19.63442944,0,0,15.24273433,0.002713762,25.09507488,0,0,19.6359035,0.001982201,13.8932695,49.81748774,10.52181161,32.35788937,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/28  01:00:00,-11.475,33264,14.46090218,19.6326714,14.39715846,14.42903032,19.63338437,19.63302789,0,0,14.39715846,0.002973342,29.01620763,0,0,19.63338437,0.001982201,13.89544308,49.81748774,10.52181161,32.35788937,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/28  02:00:00,-12.7,25704,13.68303583,19.63246568,13.60567809,13.64435696,19.63269915,19.63258241,0,0,13.60567809,0.003161912,32.46997464,0,0,19.63269915,0.001982201,13.89603477,49.81748774,10.52181161,32.35788937,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/28  03:00:00,-12.9875,16632,12.97057201,19.63232298,12.97850261,12.97453731,18.30261592,18.96746945,16.55941173,1.148141816,12.97850261,0.003186707,34.08365906,0,30.47104482,18.30261592,0.002189288,17.38569569,56.57984017,9.839350003,32.03335851,1,0,0,0,0,0,256931.7632,71.36993422,0,0,16701.23924,16701.23924,4.639233121,4.639233121,0.075,259.1652905,932995.046,325.4820041,1171735.215,17.10242492,61568.72972,32.98648652,118751.3515,57.58206462,207295.4326,0.078639029,76.17713095,0.116978114,421.1212099,84219.73729
Elowe,E,Lowe, 12/28  04:00:00,-13.1125,16632,12.46487071,18.39403356,12.88224934,12.67356003,15.87283595,17.13343475,57.14742922,0,12.88224934,0.002654652,28.57481914,0,159.8562082,15.87283595,0.002724582,24.24474191,81.94143699,7.879959822,31.31511453,1,0,0,0,0,0,688208.6851,191.1690792,0,0,0,0,0,0,0.225,183.9534258,662232.333,235.5536315,847993.0732,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/28  05:00:00,-13.3,16632,12.03139273,18.28627055,13.00136099,12.51637686,14.83599941,16.56113498,122.2991393,2.350938154,13.00136099,0.002316514,24.74616974,0,170.5491896,14.83599941,0.00238148,22.59853047,82.13516045,7.429557667,31.05634158,1,0,0,0,0,0,1204016.958,334.4491551,0,0,1797.051241,1797.051241,0.4991809,0.4991809,0.3,321.2206695,1156394.41,410.5165054,1477859.419,11.62384191,41845.83086,5.934398719,21363.83539,38.08917367,137121.0252,0.056920362,42.90996948,0.023220848,83.59505175,336878.9492
Elowe,E,Lowe, 12/28  06:00:00,-12.9875,33264,11.74352826,17.95427991,12.84452785,12.29402805,15.2445682,16.59942405,118.7168395,2.941609478,12.84452785,0.002098319,22.67561028,0,111.6290217,15.2445682,0.002142553,19.82191497,81.77129776,7.43493094,31.09881188,1,0,0,0,0,0,1036534.446,287.926235,0,0,0,0,0,0,0.225,278.2338153,1001641.735,355.1152231,1278414.803,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/28  07:00:00,-12.8,66528,12.57589804,18.0972598,17.01276856,14.7943333,17.38253985,17.73989982,675.8155438,0,17.01276856,0.001937031,16.12319184,19.80047196,22.18148971,17.38253985,0.001953103,15.78883304,80.8010157,7.44512992,30.05719823,1,0,0.25,0,0,0,3949223.015,1097.006393,0,0,263625.6202,263625.6202,73.22933895,73.22933895,0.273798077,1066.814298,3840531.471,1339.53789,4822336.404,278.3015995,1001885.758,94.19124596,339088.4855,911.9427157,3282993.777,1.362804831,944.8458857,0.197093507,709.5366265,284775.1029
Elowe,E,Lowe, 12/28  08:00:00,-12.1125,84672,14.42277448,18.37166139,19.38080793,16.90179121,19.224338,18.79799969,876.7437417,0,19.38080793,0.001838829,13.07741041,28.99921081,0.148934547,19.224338,0.001847322,13.26986478,64.6361116,7.22,29.4,1,0,1,0,0,0,10444040.89,2901.12247,0,0,6095873.228,6095873.228,1693.298119,1693.298119,1,2645.346244,9523246.478,3306.682805,11904058.1,661.3750805,2380950.29,1699.013406,6116448.263,2369.166676,8529000.033,2.575950913,2408.640556,4.116562275,14819.62419,797575.8683
Elowe,E,Lowe, 12/28  09:00:00,-11.0125,66528,15.35722455,18.41602142,19.23893296,17.29807876,19.09882295,18.75742218,701.5140905,0,19.23893296,0.001800839,12.9159115,28.04399904,0,19.09882295,0.001807179,13.07482675,61.83831112,7.22,29.4,1,0,1,0,0,0,9655781.068,2682.161408,0,0,5917756.129,5917756.129,1643.821147,1643.821147,1,2645.346244,9523246.478,3306.682805,11904058.1,652.6044703,2349376.093,1676.1023,6033968.279,2328.70677,8383344.372,2.568279363,2381.919455,4.119192906,14829.09446,797575.8683
