Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
Elowe,E,Lowe, 12/28  10:00:00,-10.225,66528,16.7011647,18.50679867,19.72017002,18.21066736,19.43957084,18.97318476,544.8068281,0,19.72017002,0.001770448,12.32818806,43.15259538,0,19.43957084,0.001778941,12.60313497,61.7363564,7.22,29.4,1,0,1,0,0,0,9624242.437,2673.400677,0,0,6241886.733,6241886.733,1733.857426,1733.857426,1,2645.346244,9523246.478,3306.682805,11904058.1,678.0575743,2441007.267,1763.253972,6347714.298,2441.311546,8788721.565,2.600135218,2491.072113,4.672054376,16819.39575,797575.8683
Elowe,E,Lowe, 12/28  11:00:00,-8.625,42336,18.99222161,18.73502299,20.59178694,19.79200428,20.24157009,19.48829654,276.088695,0,20.59178694,0.001741273,11.48527702,78.02352729,0,20.24157009,0.00174563,11.76607738,61.72675571,7.22,29.4,1,0,1,0,0,0,9621283.381,2672.578717,0,0,7177777.279,7177777.279,1993.827022,1993.827022,1,2645.346244,9523246.478,3306.682805,11904058.1,752.1546764,2707756.835,2021.731472,7278233.299,2773.886148,9985990.135,2.687530757,2822.110505,6.283927872,22622.14034,797575.8683
Elowe,E,Lowe, 12/28  12:00:00,-6.05,42336,18.54310756,18.90802593,20.46652187,19.50481471,20.29394959,19.60098776,314.699996,0,20.46652187,0.001736331,11.53409214,69.84198986,0,20.29394959,0.001736068,11.65597873,61.72889691,7.22,29.4,1,0,1,0,0,0,9622036.85,2672.788014,0,0,7555994.354,7555994.354,2098.887321,2098.887321,1,2645.346244,9523246.478,3306.682805,11904058.1,782.6381103,2817497.197,2130.126,7668453.6,2912.76411,10485950.8,2.721718863,2965.593528,7.20097642,25923.51511,797575.8683
Elowe,E,Lowe, 12/28  13:00:00,-4.3125,42336,18.30139091,19.00746783,20.40316988,19.3522804,20.22493435,19.61620109,334.1395761,0,20.40316988,0.001743868,11.61773195,58.41990105,0,20.22493435,0.00174113,11.72800043,61.72897105,7.22,29.4,1,0,1,0,0,0,9622110.031,2672.808342,0,0,7552042.787,7552042.787,2097.789663,2097.789663,1,2645.346244,9523246.478,3306.682805,11904058.1,782.3696633,2816530.788,2129.160769,7664978.769,2911.530432,10481509.56,2.721424678,2964.616248,7.406278711,26662.60336,797575.8683
Elowe,E,Lowe, 12/28  14:00:00,-3.9,42336,18.20458294,19.10664431,20.36590417,19.28524355,20.21010535,19.65837483,345.4397126,0,20.36590417,0.001755644,11.71115163,51.19426464,0,20.21010535,0.001752605,11.80404678,61.72867494,7.22,29.4,1,0,1,0,0,0,9622148.603,2672.819056,0,0,7559621.41,7559621.41,2099.894836,2099.894836,1,2645.346244,9523246.478,3306.682805,11904058.1,783.0232694,2818883.77,2131.50331,7673411.915,2914.526579,10492295.68,2.72214543,2967.907355,7.470009589,26892.03452,797575.8683
Elowe,E,Lowe, 12/28  15:00:00,-3.525,42336,18.10250473,19.1931906,20.32741765,19.21496119,20.19092627,19.69205844,357.5045122,0,20.32741765,0.001766639,11.80789063,44.70138266,0,20.19092627,0.001763846,11.88916724,61.7290248,7.22,29.4,1,0,1,0,0,0,9622050.91,2672.791919,0,0,7562167.891,7562167.891,2100.602192,2100.602192,1,2645.346244,9523246.478,3306.682805,11904058.1,783.186245,2819470.482,2132.087667,7675515.6,2915.273912,10494986.08,2.722325001,2968.507962,7.513120698,27047.23451,797575.8683
Elowe,E,Lowe, 12/28  16:00:00,-3.3,42336,17.97108628,19.26952037,20.28943923,19.13026276,20.17510556,19.72231296,368.9037234,0,20.28943923,0.001786019,11.95761656,39.21613812,0,20.17510556,0.001779493,11.9985339,61.7286374,7.22,29.4,1,0,1,0,0,0,9622178.324,2672.827312,0,0,7561189.593,7561189.593,2100.330442,2100.330442,1,2645.346244,9523246.478,3306.682805,11904058.1,783.1464559,2819327.241,2131.944942,7675001.789,2915.091397,10494329.03,2.722281195,2968.483337,7.551809718,27186.51499,797575.8683
Elowe,E,Lowe, 12/28  17:00:00,-3.9875,42336,17.75592036,19.33350981,20.22538328,18.99065182,20.13495737,19.73423359,388.3408872,0,20.22538328,0.001823187,12.24963146,33.25253073,0,20.13495737,0.001812052,12.24325928,61.72801131,7.22,29.4,1,0,1,0,0,0,9622192.171,2672.831159,0,0,7486493.669,7486493.669,2079.581575,2079.581575,1,2645.346244,9523246.478,3306.682805,11904058.1,777.4884187,2798958.307,2111.686909,7602072.871,2889.175327,10401031.18,2.71602947,2943.134899,7.370781916,26534.8149,797575.8683
Elowe,E,Lowe, 12/28  18:00:00,-5.15,42336,17.66292275,19.38793215,20.23395866,18.94844071,20.12799948,19.75796582,385.6825888,0,20.23395866,0.001857806,12.47479447,29.95858745,0,20.12799948,0.001849783,12.502699,61.72779632,7.22,29.4,1,0,1,0,0,0,9622112.545,2672.80904,0,0,7388761.865,7388761.865,2052.433851,2052.433851,1,2645.346244,9523246.478,3306.682805,11904058.1,769.8384468,2771418.408,2084.365095,7503714.341,2854.203542,10275132.75,2.707534383,2907.887844,7.074075902,25466.67325,797575.8683
Elowe,E,Lowe, 12/28  19:00:00,-5.6,101304,17.66368451,19.44445978,20.23343259,18.94855855,20.14076306,19.79261142,385.8126119,0,20.23343259,0.001887361,12.6730428,27.6451283,0,20.14076306,0.001879276,12.69144336,61.72773141,7.22,29.4,1,0,1,0,0,0,9622104.202,2672.806723,0,0,7380296.575,7380296.575,2050.082382,2050.082382,1,2645.346244,9523246.478,3306.682805,11904058.1,769.1068589,2768784.692,2081.756466,7494323.277,2850.863325,10263107.97,2.706719265,2904.202982,7.014402136,25251.84769,797575.8683
Elowe,E,Lowe, 12/28  20:00:00,-6.2875,134568,17.67870392,19.49747626,20.25759142,18.96814767,20.16795333,19.83271479,378.2992226,0,20.25759142,0.001927746,12.91592376,26.25691118,0,20.16795333,0.001916461,12.91187394,61.7275766,7.22,29.4,1,0,1,0,0,0,9622112.239,2672.808955,0,0,7362805.131,7362805.131,2045.223647,2045.223647,1,2645.346244,9523246.478,3306.682805,11904058.1,767.7825848,2764017.305,2077.037742,7477335.871,2844.820327,10241353.18,2.705241645,2898.318312,6.909423876,24873.92596,797575.8683
Elowe,E,Lowe, 12/28  21:00:00,-7.0125,151200,17.72561263,19.54988465,20.30809718,19.01685491,20.20900206,19.87944335,362.588906,0,20.30809718,0.001960847,13.09110617,25.7226292,0,20.20900206,0.00195336,13.12137608,61.72727633,7.22,29.4,1,0,1,0,0,0,9622153.403,2672.82039,0,0,7355987.539,7355987.539,2043.329872,2043.329872,1,2645.346244,9523246.478,3306.682805,11904058.1,767.1831598,2761859.375,2074.903473,7469652.503,2842.086633,10231511.88,2.704571719,2895.284364,6.797400156,24470.64056,797575.8683
Elowe,E,Lowe, 12/28  22:00:00,-7.2,134568,17.32737205,19.53906061,18.29213149,17.80975177,19.70186148,19.62046104,0,0,18.29213149,0.002141484,16.2436611,0,0,19.70186148,0.001963746,13.61259769,49.81774676,10.58799503,32.41221903,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/28  23:00:00,-7.8875,101304,16.39352547,19.51832746,16.56401284,16.47876915,19.52941078,19.52386912,0,0,16.56401284,0.00254464,21.48913849,0,0,19.52941078,0.001963824,13.75927264,49.81774676,10.58799503,32.41221903,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/28  24:00:00,-7.3,49896,15.57400042,19.51823342,15.59569973,15.58485008,19.52098486,19.51960914,0,0,15.59569973,0.002917247,26.17501499,0,0,19.52098486,0.001963824,13.76647949,49.81774676,10.58799503,32.41221903,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/29  01:00:00,-7.0125,33264,14.90445994,19.51787309,14.94582555,14.92514275,19.51831183,19.51809246,0,0,14.94582555,0.003219797,30.10103859,0,0,19.51831183,0.001963824,13.76876753,49.81774676,10.58799503,32.41221903,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/29  02:00:00,-7.2,25704,14.31098787,19.51762351,14.36091931,14.33595359,19.51782513,19.51772432,0,0,14.36091931,0.003465276,33.60478997,0,0,19.51782513,0.001963824,13.76051769,49.81774676,10.58799503,32.41221903,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/29  03:00:00,-7.575,16632,13.7721798,19.51744805,13.8346271,13.80340345,19.51758007,19.51751406,0,0,13.8346271,0.00366517,36.75009524,0,0,19.51758007,0.001963824,13.75552748,49.81774676,10.58799503,32.41221903,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/29  04:00:00,-7.425,16632,13.29777887,19.51732496,13.38072827,13.33925357,19.517434,19.51737948,0,0,13.38072827,0.003823318,39.47299126,0,0,19.517434,0.001963824,13.75565227,49.81774676,10.58799503,32.41221903,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/29  05:00:00,-6.8875,16632,12.89728629,19.51723947,13.01775482,12.95752056,19.51733249,19.51728598,0,0,13.01775482,0.003955466,41.80715715,0,0,19.51733249,0.001963824,13.75573935,49.81774676,10.58799503,32.41221903,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/29  06:00:00,-6.325,33264,12.5896902,18.60627798,13.00101291,12.79535155,15.01643286,16.81135542,30.98843056,0.71157517,13.00101291,0.003368868,35.65416225,0,186.595675,15.01643286,0.003335935,31.09471133,80.56178071,7.607523447,31.06156797,1,0,0,0,0,0,421908.5848,117.1968291,0,0,32763.51776,32763.51776,9.100977156,9.100977156,0.3,296.1235681,1066044.845,373.743915,1345478.094,25.15778249,90568.01696,41.29068812,148646.4772,84.29191214,303450.8837,0.117040613,107.3302778,0.174288652,627.4391487,336878.9492
Elowe,E,Lowe, 12/29  07:00:00,-5.7875,66528,13.16746261,18.75553336,16.67502933,14.92124597,17.75738151,18.25645744,597.9940177,11.96451125,16.67502933,0.003156418,26.7354673,10.99617499,28.61193055,17.75738151,0.003195686,24.98087418,80.83453914,7.376287943,29.90581915,1,0,0.25,0,0,0,3507834.568,974.398491,0,0,569196.1619,569196.1619,158.110045,158.110045,0.253938802,940.1402035,3384504.733,1181.853186,4254671.468,329.3421873,1185631.874,182.3443131,656439.5273,1079.193254,3885095.714,1.612743602,1118.755413,0.604880731,2177.570633,271520.9122
Elowe,E,Lowe, 12/29  08:00:00,-5.225,84672,15.08414864,18.99566232,19.6765557,17.38035217,19.55907891,19.27737061,759.2131155,0,19.6765557,0.002968577,20.5371698,19.83939589,2.989687982,19.55907891,0.002982671,20.78970211,64.35359609,7.22,29.4,1,0,1,0,0,0,10362256.29,2878.404525,0,0,6848881.001,6848881.001,1902.466945,1902.466945,1,2640.371061,9505335.819,3300.463826,11881669.77,720.4010321,2593443.716,1906.642352,6863912.469,2632.252216,9476107.979,2.648225565,2667.085745,6.026952723,21697.0298,797575.8683
Elowe,E,Lowe, 12/29  09:00:00,-4.625,66528,15.99499352,19.02726624,19.5374452,17.76621936,19.44385683,19.23556154,603.5359,0,19.5374452,0.002886507,20.14396376,15.08119081,0,19.44385683,0.002903658,20.38112965,61.80426526,7.22,29.4,1,0,1,0,0,0,9648513.503,2680.14264,0,0,6677070.594,6677070.594,1854.741832,1854.741832,1,2645.346244,9523246.478,3306.682805,11904058.1,713.7770149,2569597.254,1886.768957,6792368.244,2600.545972,9361965.498,2.643329678,2653.929495,6.041286486,21748.63135,797575.8683
Elowe,E,Lowe, 12/29  10:00:00,-4.0875,66528,16.59240805,19.07830701,19.75058159,18.17149482,19.6318898,19.3550984,531.561024,0,19.75058159,0.002819921,19.41036421,20.63676193,0,19.6318898,0.002837506,19.67520212,61.72860163,7.22,29.4,1,0,1,0,0,0,9625089.145,2673.635874,0,0,6900726.234,6900726.234,1916.868398,1916.868398,1,2645.346244,9523246.478,3306.682805,11904058.1,731.1958217,2632304.958,1947.693522,7011696.679,2678.889344,9644001.637,2.663669868,2730.792346,6.458271706,23249.77814,797575.8683
Elowe,E,Lowe, 12/29  11:00:00,-3.9,42336,17.03247434,19.14157962,19.89665852,18.46456643,19.78605193,19.46381578,485.9847134,0,19.89665852,0.002765488,18.85809663,25.1544876,0,19.78605193,0.002778133,19.07424831,61.72028541,7.22,29.4,1,0,1,0,0,0,9622389.327,2672.885924,0,0,7091485.012,7091485.012,1969.856948,1969.856948,1,2645.346244,9523246.478,3306.682805,11904058.1,746.3411357,2686828.089,2000.996875,7203588.751,2747.338011,9890416.84,2.681064208,2799.764289,6.818573183,24546.86346,797575.8683
Elowe,E,Lowe, 12/29  12:00:00,-3.525,42336,17.39003633,19.20641206,20.04337729,18.71670681,19.91525039,19.56083123,440.8223108,0,20.04337729,0.0027311,18.44434114,28.53459175,0,19.91525039,0.002737772,18.636585,61.71964715,7.22,29.4,1,0,1,0,0,0,9622093.178,2672.803661,0,0,7245842.515,7245842.515,2012.734032,2012.734032,1,2645.346244,9523246.478,3306.682805,11904058.1,758.3816302,2730173.869,2043.624186,7357047.07,2802.005816,10087220.94,2.694694291,2854.242721,7.153411374,25752.28095,797575.8683
Elowe,E,Lowe, 12/29  13:00:00,-2.9875,42336,17.66843065,19.27790151,20.15879144,18.91361105,20.03356952,19.65573551,405.2704967,0,20.15879144,0.002713069,18.17419173,31.03831678,0,20.03356952,0.002717331,18.34426505,61.71967473,7.22,29.4,1,0,1,0,0,0,9622098.48,2672.805133,0,0,7410494.018,7410494.018,2058.470561,2058.470561,1,2645.346244,9523246.478,3306.682805,11904058.1,771.2553776,2776519.359,2089.425064,7521930.232,2860.680442,10298449.59,2.709108156,2913.109735,7.502533114,27009.11921,797575.8683
Elowe,E,Lowe, 12/29  14:00:00,-2.8,42336,17.8259122,19.34738874,20.2221867,19.02404945,20.11034412,19.72886643,385.7925633,0,20.2221867,0.002708002,18.0624515,31.36705686,0,20.11034412,0.002706969,18.18096598,61.71981212,7.22,29.4,1,0,1,0,0,0,9622092.121,2672.803367,0,0,7513781.395,7513781.395,2087.161499,2087.161499,1,2645.346244,9523246.478,3306.682805,11904058.1,779.3661458,2805718.125,2118.40379,7626253.643,2897.769936,10431971.77,2.718107965,2950.643266,7.742124578,27871.64848,797575.8683
Elowe,E,Lowe, 12/29  15:00:00,-2.425,42336,17.87261492,19.4095982,20.2415089,19.05706191,20.14202828,19.77581324,379.8007713,0,20.2415089,0.002717924,18.10669997,29.66502224,0,20.14202828,0.002715164,18.20003693,61.7197723,7.22,29.4,1,0,1,0,0,0,9622109.286,2672.808135,0,0,7578907.757,7578907.757,2105.252155,2105.252155,1,2645.346244,9523246.478,3306.682805,11904058.1,784.4174613,2823902.861,2136.50434,7691415.625,2920.921802,10515318.49,2.723680362,2973.865796,7.923849131,28525.85687,797575.8683
Elowe,E,Lowe, 12/29  16:00:00,-1.5125,42336,17.88585483,19.46671627,20.26469305,19.07527394,20.16884311,19.81777969,372.6075384,0,20.26469305,0.002734616,18.19132081,28.01337634,0,20.16884311,0.0027295,18.26536677,61.71967511,7.22,29.4,1,0,1,0,0,0,9622115.515,2672.809865,0,0,7660358.871,7660358.871,2127.877464,2127.877464,1,2645.346244,9523246.478,3306.682805,11904058.1,790.6572223,2846366,2158.91971,7772110.956,2949.576932,10618476.96,2.73053101,3002.31767,8.169420527,29409.9139,797575.8683
Elowe,E,Lowe, 12/29  17:00:00,-1.1,42336,17.82843908,19.52112285,20.27021257,19.04932583,20.18682171,19.85397228,370.9263299,0,20.27021257,0.002764955,18.37436497,26.05381864,0,20.18682171,0.002755544,18.40673098,61.71974683,7.22,29.4,1,0,1,0,0,0,9622116.216,2672.81006,0,0,7710070.565,7710070.565,2141.686268,2141.686268,1,2645.346244,9523246.478,3306.682805,11904058.1,794.5916606,2860529.978,2173.07867,7823083.213,2967.670331,10683613.19,2.734836508,3020.883465,8.303477017,29892.51726,797575.8683
Elowe,E,Lowe, 12/29  18:00:00,-0.7875,42336,17.89249107,19.57283179,20.34876777,19.12062942,20.23727227,19.90505203,346.5053208,0,20.34876777,0.002797029,18.48945934,26.08667606,0,20.23727227,0.002788833,18.5629716,61.71932083,7.22,29.4,1,0,1,0,0,0,9622147.24,2672.818678,0,0,7760816.55,7760816.55,2155.782375,2155.782375,1,2645.346244,9523246.478,3306.682805,11904058.1,798.3779298,2874160.547,2186.738299,7872257.878,2985.116229,10746418.43,2.738961619,3037.835667,8.419753477,30311.11252,797575.8683
Elowe,E,Lowe, 12/29  19:00:00,-0.9125,101304,18.00614276,19.63143821,20.3967377,19.20144023,20.3012804,19.96635931,331.6729122,0,20.3967377,0.00283069,18.65561856,26.34802821,0,20.3012804,0.002821198,18.70330688,61.7192152,7.22,29.4,1,0,1,0,0,0,9622133.752,2672.814931,0,0,7831889.247,7831889.247,2175.524791,2175.524791,1,2645.346244,9523246.478,3306.682805,11904058.1,803.9436991,2894197.317,2206.837845,7944616.241,3010.781544,10838813.56,2.745015029,3063.984084,8.545525584,30763.8921,797575.8683
Elowe,E,Lowe, 12/29  20:00:00,-0.7875,134568,18.12185663,19.68723922,20.46391158,19.29288411,20.35915969,20.02319945,310.6837036,0,20.46391158,0.002880379,18.90298077,26.46125712,0,20.35915969,0.002865907,18.93044617,61.71863534,7.22,29.4,1,0,1,0,0,0,9622172.041,2672.825567,0,0,7894875.098,7894875.098,2193.020861,2193.020861,1,2645.346244,9523246.478,3306.682805,11904058.1,808.6618889,2911182.8,2223.925352,8006131.267,3032.587241,10917314.07,2.750122031,3085.339241,8.673866331,31225.91879,797575.8683
Elowe,E,Lowe, 12/29  21:00:00,-0.225,151200,18.29019254,19.74800446,20.56843242,19.42931248,20.44990402,20.09895424,278.2535041,0,20.56843242,0.002930282,19.10532877,28.07838474,0,20.44990402,0.002917695,19.16323829,61.71814804,7.22,29.4,1,0,1,0,0,0,9622163.756,2672.823266,0,0,8016160.198,8016160.198,2226.711166,2226.711166,1,2645.346244,9523246.478,3306.682805,11904058.1,817.8637599,2944309.536,2257.347398,8126450.632,3075.211158,11070760.17,2.760036693,3127.710828,8.939507197,32182.22591,797575.8683
Elowe,E,Lowe, 12/29  22:00:00,-0.6875,134568,18.05408585,19.7385702,19.10246404,18.57827495,19.91410639,19.8263383,0,0,19.10246404,0.003134155,22.40166444,0,0,19.91410639,0.002934657,19.92463243,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/29  23:00:00,-1.7875,101304,17.31474463,19.71544554,17.70628173,17.51051318,19.72668002,19.72106278,0,0,17.70628173,0.00360868,28.12150834,0,0,19.72668002,0.00293484,20.15800672,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/29  24:00:00,-3.2625,49896,16.55319326,19.71550381,16.70429384,16.62874355,19.71861869,19.71706125,0,0,16.70429384,0.004058213,33.66054261,0,0,19.71861869,0.002934839,20.16809109,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  01:00:00,-4.2125,39312,15.8617406,19.71518833,15.96948879,15.91561469,19.71568452,19.71543642,0,0,15.96948879,0.004402704,38.21096129,0,0,19.71568452,0.002934839,20.15899176,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  02:00:00,-4.775,39312,15.27964427,19.71496649,15.39054607,15.33509517,19.71517205,19.71506927,0,0,15.39054607,0.004673647,42.05734258,0,0,19.71517205,0.002934839,20.15196877,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  03:00:00,-5.6875,16632,14.73373829,19.71481127,14.84281954,14.78827891,19.71493915,19.71487521,0,0,14.84281954,0.004886606,45.53444659,0,0,19.71493915,0.002934839,20.15225988,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  04:00:00,-5.7875,16632,14.25648786,19.71470307,14.37626352,14.31637569,19.71481037,19.71475672,0,0,14.37626352,0.005050291,48.48282801,0,0,19.71481037,0.002934839,20.15242125,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  05:00:00,-5.225,16632,13.86950484,19.71462771,14.03097315,13.950239,19.71471359,19.71467065,0,0,14.03097315,0.00518489,50.88967226,0,0,19.71471359,0.002934839,20.15254206,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  06:00:00,-4.625,16632,13.53218959,19.71457562,13.7301287,13.63115914,19.71463905,19.71460733,0,0,13.7301287,0.005299142,53.02685419,0,0,19.71463905,0.002934839,20.15263572,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  07:00:00,-4.4,61992,13.25335435,19.71453991,13.44797043,13.35066239,19.71458511,19.71456251,0,0,13.44797043,0.005364417,54.63409768,0,0,19.71458511,0.002934839,20.13992855,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  08:00:00,-4.4,61992,13.06356267,19.71451573,13.42014637,13.24185452,19.71454706,19.71453139,0,0,13.42014637,0.005350722,54.57309097,0,0,19.71454706,0.002934839,20.13231196,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  09:00:00,-4.0875,84672,13.14834196,19.71449897,13.83695114,13.49264655,19.71452078,19.71450987,0,0,13.83695114,0.005306545,52.68130694,0,0,19.71452078,0.002934839,20.13234444,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  10:00:00,-3.525,84672,13.38876592,19.71448834,13.78246724,13.58561658,19.7145028,19.71449557,0,0,13.78246724,0.005245396,52.2599372,0,0,19.7145028,0.002934839,20.13236679,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  11:00:00,-2.6125,61992,13.52506889,19.71448193,13.54417476,13.53462183,19.71449112,19.71448652,0,0,13.54417476,0.005160693,52.2266767,0,0,19.71449112,0.002934839,20.13238199,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  12:00:00,-1.2,49896,13.67714793,19.71447844,13.69798359,13.68756576,19.71448389,19.71448116,0,0,13.69798359,0.005087959,50.95289514,0,0,19.71448389,0.002934839,20.11961657,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  13:00:00,-0.225,49896,13.82996146,19.71447707,13.90710772,13.86853459,19.71447983,19.71447845,0,0,13.90710772,0.005033903,49.68360115,0,0,19.71447983,0.002934839,20.09918265,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  14:00:00,0,49896,13.85925247,19.71447716,13.9669922,13.91312234,19.71447806,19.71447761,0,0,13.9669922,0.00499935,49.13438618,0,0,19.71447806,0.002934839,20.09152011,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  15:00:00,0,49896,13.66959635,19.71447831,13.78745183,13.72852409,19.71447787,19.71447809,0,0,13.78745183,0.004975642,49.47751767,0,0,19.71447787,0.002934839,20.09152011,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  16:00:00,0,49896,13.3195927,19.7144802,13.44721657,13.38340463,19.71447881,19.71447951,0,0,13.44721657,0.004959015,50.3867402,0,0,19.71447881,0.002934839,20.07874486,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  17:00:00,0,49896,12.91654477,19.71448263,13.0219061,12.96922544,19.71448057,19.7144816,0,0,13.0219061,0.004945011,51.64101691,0,0,19.71448057,0.002934839,20.07107786,49.80854976,10.90371644,32.66986233,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  18:00:00,0,49896,12.65508245,18.77076821,13.00545615,12.8302693,15.08218524,16.92647672,3.895298057,8.772717863,13.00545615,0.004383877,45.86942877,0,192.5371787,15.08218524,0.004334731,39.7724672,73.87432442,7.276335173,29.88300948,1,0,0,0,0,0,90191.75366,25.0532649,0,0,222578.8237,222578.8237,61.82745103,61.82745103,0.3,161.1512538,580144.5136,202.366897,728520.8291,332.0947995,1195541.278,121.8540556,438674.6003,1090.966485,3927479.346,1.617113363,1155.058441,1.248926207,4496.134344,336878.9492
Elowe,E,Lowe, 12/30  19:00:00,-0.375,128520,12.55309914,18.95184819,13.08100672,12.81705293,18.35584683,18.65384751,0,0,13.08100672,0.004315278,44.93483776,0,0,18.35584683,0.004321873,32.1353473,75.52759714,7.407864408,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  20:00:00,-0.6,151200,12.54130842,19.15691922,13.32733056,12.93431949,19.21413774,19.18552848,0,0,13.32733056,0.004450264,45.58927336,0,0,19.21413774,0.00432215,30.42582701,75.52759714,7.407864408,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  21:00:00,-0.6,151200,12.63222664,19.14611281,13.55810226,13.09516445,19.14119394,19.14365337,0,0,13.55810226,0.004655697,46.93616998,0,0,19.14119394,0.004322143,30.54477981,75.52759714,7.407864408,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  22:00:00,-0.6,151200,12.69240385,19.14567867,13.5551571,13.12378048,19.14611697,19.14589782,0,0,13.5551571,0.004823359,48.60629541,0,0,19.14611697,0.004322143,30.52373416,75.52759714,7.407864408,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  23:00:00,-0.9125,128520,12.53546932,19.14562958,13.12415997,12.82981465,19.14573781,19.1456837,0,0,13.12415997,0.004939653,51.19374556,0,0,19.14573781,0.004322143,30.52445565,75.52759714,7.407864408,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/30  24:00:00,-1.1,61992,12.24203095,18.55105222,12.95623907,12.59913501,15.9070387,17.22904546,40.00380033,1.093415211,12.95623907,0.004739386,49.67969546,0,127.0643094,15.9070387,0.004589551,40.2841041,76.29282533,7.336022078,30.31353842,1,0,0,0,0,0,256826.018,71.34056055,0,0,88813.63542,88813.63542,24.67045428,24.67045428,0.225,69.6587089,250771.352,89.45779684,322048.0686,205.3545403,739276.3452,40.5733571,146064.0856,672.9087348,2422471.445,1.00559307,696.4421871,0.603786505,2173.631418,252659.2119
Elowe,E,Lowe, 12/31  01:00:00,-1.1,39312,12.07502633,18.08842247,12.948207,12.51161667,15.31166543,16.70004395,34.10216937,0.98865436,12.948207,0.004413877,46.28321139,0,116.7061095,15.31166543,0.004479424,40.38743541,76.54989972,7.307359192,30.49079214,1,0,0,0,0,0,240449.1377,66.79142713,0,0,75966.92355,75966.92355,21.10192321,21.10192321,0.225,57.55414761,207194.9314,73.99567288,266384.4224,154.9845587,557944.4115,32.05689039,115404.8054,507.8556489,1828280.336,0.758938166,525.616745,0.451765209,1626.354752,252659.2119
Elowe,E,Lowe, 12/31  02:00:00,-1.1,39312,11.97463888,17.80798462,12.93196717,12.45330302,15.22880958,16.5183971,49.43285072,1.224088726,12.93196717,0.004185435,43.93246938,0,117.0718793,15.22880958,0.004225451,38.30261829,76.4859899,7.276875775,30.28626861,1,0,0,0,0,0,256744.8213,71.31800591,0,0,55921.16611,55921.16611,15.53365725,15.53365725,0.225,62.44165309,224789.9511,80.2396585,288862.7706,213.1037683,767173.5658,31.34654769,112847.5717,698.3015172,2513885.462,1.043539978,722.7230244,0.612220878,2203.995159,252659.2119
Elowe,E,Lowe, 12/31  03:00:00,-1.1,16632,11.90225035,17.31543505,12.91367045,12.4079604,15.11094359,16.21318932,49.40636644,0,12.91367045,0.003991297,41.95778175,0,112.6939962,15.11094359,0.004024243,36.75652736,76.54065063,7.277216913,30.42261763,1,0,0,0,0,0,287060.2438,79.7389566,0,0,11123.63636,11123.63636,3.089898989,3.089898989,0.225,71.07554407,255871.9586,91.35875746,328891.5269,174.3576286,627687.4629,16.15677377,58164.38558,571.337605,2056815.378,0.853805436,591.3188381,0.500907991,1803.268767,252659.2119
Elowe,E,Lowe, 12/31  04:00:00,-1.1,16632,11.80817545,17.19528484,13.0013534,12.40476442,14.38846239,15.79187362,81.31268832,1.170659205,13.0013534,0.00385104,40.25782423,0,129.5496978,14.38846239,0.003881472,37.0864597,76.58721405,7.384356451,30.93392645,1,0,0,0,0,0,463849.5735,128.8471038,0,0,23959.88506,23959.88506,6.655523628,6.655523628,0.3,116.7514041,420305.0549,149.9540539,539834.5942,29.05960476,104614.5772,7.700460228,27721.65682,95.22293417,342802.563,0.142300906,98.55313969,0.083484665,300.5447944,336878.9492
Elowe,E,Lowe, 12/31  05:00:00,-1.1,16632,11.75339772,16.93998552,12.90341294,12.32840533,14.73580955,15.83789754,67.0829878,1.408450571,12.90341294,0.003754856,39.49481159,0,85.51192624,14.73580955,0.003776834,35.32178789,76.47187056,7.367068221,30.93392645,1,0,0,0,0,0,420489.1522,116.8025423,0,0,19611.96207,19611.96207,5.447767242,5.447767242,0.225,107.1534295,385752.3461,137.528533,495102.7187,29.05960476,104614.5772,7.825997699,28173.59172,95.22293417,342802.563,0.142300906,98.55313969,0.083407049,300.2653754,252659.2119
Elowe,E,Lowe, 12/31  06:00:00,-1.1,16632,11.70930486,16.71902237,12.89662145,12.30296315,14.61516011,15.66709124,68.51983456,1.590523627,12.89662145,0.003661138,38.51553889,0,80.4657254,14.61516011,0.0036778,34.65110923,76.44381153,7.349790762,30.93392645,1,0,0,0,0,0,413707.4404,114.9187334,0,0,15727.94263,15727.94263,4.368872954,4.368872954,0.225,106.2031335,382331.2805,136.299424,490677.9263,29.05960476,104614.5772,6.746965984,24289.07754,95.22293417,342802.563,0.142300906,98.55313969,0.083329406,299.9858625,252659.2119
Elowe,E,Lowe, 12/31  07:00:00,-1.1,61992,11.70563614,16.5224386,12.88958466,12.2976104,14.5710008,15.5467197,84.62636949,0.911533402,12.88958466,0.003578737,37.6699115,0,82.02289367,14.5710008,0.003597195,33.98393739,76.41991791,7.329786287,30.91931762,1,0,0,0,0,0,456893.2545,126.9147929,0,0,13079.34206,13079.34206,3.633150573,3.633150573,0.225,117.837936,424216.5695,151.1722912,544220.2485,33.21097687,119559.5167,6.420373486,23113.34455,108.8262105,391774.3577,0.162629607,112.6321596,0.095233607,342.8409857,252659.2119
Elowe,E,Lowe, 12/31  08:00:00,-1.1,61992,11.96615722,16.18012946,13.0330849,12.49962106,14.49447093,15.3373002,53.84062037,0,13.0330849,0.003497775,36.4729218,0,78.733283,14.49447093,0.003518757,33.40343361,76.50263037,7.309613638,31.03618821,1,0,0,0,0,0,387513.4047,107.6426124,0,0,0,0,0,0,0.225,99.25179192,357306.4509,127.4535123,458832.6443,0,0,0,0,0,0,0,0,0,0,252659.2119
Elowe,E,Lowe, 12/31  09:00:00,-1.1,84672,14.55079466,16.50156601,15.05009839,14.80044652,16.26155642,16.38156121,0,0,15.05009839,0.003559777,32.60987473,0,0,16.26155642,0.003502085,29.65105564,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  10:00:00,-0.7875,84672,17.41815003,16.51291725,17.67245491,17.54530247,16.5089914,16.51095433,0,0,17.67245491,0.003690558,28.58678133,0,0,16.5089914,0.00350208,29.19946951,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  11:00:00,-0.6,61992,17.67085821,16.51010576,17.98762528,17.82924175,16.51018834,16.51014705,0,0,17.98762528,0.003814712,28.96985982,0,0,16.51018834,0.00350208,29.20842216,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  12:00:00,-0.225,49896,16.57800388,16.50984621,16.77002832,16.6740161,16.51002035,16.50993328,0,0,16.77002832,0.003916666,32.1414345,0,0,16.51002035,0.00350208,29.22736224,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  13:00:00,0,49896,15.93896192,16.50974669,16.06991465,16.00443829,16.50986351,16.5098051,0,0,16.06991465,0.004006431,34.37682233,0,0,16.50986351,0.00350208,29.23883141,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  14:00:00,0,49896,15.50068615,16.50967809,15.60738539,15.55403577,16.50976382,16.50972095,0,0,15.60738539,0.004078646,36.01906356,0,0,16.50976382,0.00350208,29.22038809,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  15:00:00,0,49896,15.1281027,16.50962983,15.21786735,15.17298503,16.50969119,16.50966051,0,0,15.21786735,0.004138143,37.47579923,0,0,16.50969119,0.00350208,29.22797471,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  16:00:00,0,49896,14.66947334,16.5095962,14.75902426,14.7142488,16.50963957,16.50961788,0,0,14.75902426,0.004186319,39.06156856,0,0,16.50963957,0.00350208,29.23924803,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  17:00:00,0,49896,14.14735163,16.50957304,14.21516854,14.18126008,16.50960331,16.50958818,0,0,14.21516854,0.004222796,40.83623948,0,0,16.50960331,0.00350208,29.25794399,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  18:00:00,0,49896,13.77975383,16.50955749,14.09697373,13.93836378,16.50957822,16.50956786,0,0,14.09697373,0.004280051,41.71716423,0,0,16.50957822,0.00350208,29.26916817,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  19:00:00,0,128520,13.61685914,16.50954768,14.10632945,13.8615943,16.50956135,16.50955452,0,0,14.10632945,0.004364174,42.5054965,0,0,16.50956135,0.00350208,29.26919926,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  20:00:00,0,151200,13.58513963,16.50954149,14.33952789,13.96233376,16.50955031,16.5095459,0,0,14.33952789,0.004520323,43.38121192,0,0,16.50955031,0.00350208,29.28784871,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  21:00:00,0,151200,13.65485832,16.50953765,14.55535599,14.10510716,16.50954325,16.50954045,0,0,14.55535599,0.004754949,45.00065685,0,0,16.50954325,0.00350208,29.29903831,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  22:00:00,0,151200,13.6913148,16.50953594,14.52946935,14.11039208,16.50953899,16.50953746,0,0,14.52946935,0.00494128,46.8604977,0,0,16.50953899,0.00350208,29.31767535,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  23:00:00,-0.375,128520,13.50930467,16.50953577,14.06627985,13.78779226,16.50953697,16.50953637,0,0,14.06627985,0.005068814,49.54795551,0,0,16.50953697,0.00350208,29.32885606,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
Elowe,E,Lowe, 12/31  24:00:00,-0.6,61992,13.15805593,16.50953641,13.51422735,13.33614164,16.50953641,16.50953641,0,0,13.51422735,0.00516366,52.31057153,0,0,16.50953641,0.00350208,29.3288574,76.10992269,7.309613638,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
