Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 01/01  01:00:00,-6.65,39312,10.49959677,13.00281734,12.9935624,11.74657958,12.92595334,12.96438534,309.5663616,3.580397301,12.9935624,0.003121291,32.91108056,5.734771759,4.521988522,12.92595334,0.003197045,33.86246812,81.62844311,7.281728498,31.03618821,1,0,0,0,0,0,1871192.222,519.7756171,0,0,0,0,0,0,0.3,532.3188829,1916347.978,678.94008,2444184.288,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/01  02:00:00,-7.9875,39312,10.23404064,13.00236546,12.63034628,11.43219346,12.92310913,12.96273729,271.4523087,7.517503962,12.63034628,0.002843726,30.93444733,6.321669492,4.993764041,12.92310913,0.002917485,31.05150923,81.70268445,7.281728498,31.03618821,1,0,0.25,0,0,0,1591928.638,442.2023994,0,0,0,0,0,0,0.225,428.8613692,1543900.929,546.636804,1967892.494,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  03:00:00,-7.425,16632,10.15739841,13.00310932,12.61502425,11.38621133,12.91668394,12.95989663,264.2806197,8.754475559,12.61502425,0.002590774,28.18633805,6.631870477,4.958464743,12.91668394,0.002640567,28.10723109,81.69013108,7.281728498,31.03618821,1,0,0.25,0,0,0,1531361.969,425.3783248,0,0,0,0,0,0,0.225,415.9287467,1497343.488,530.2880786,1909037.083,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  04:00:00,-6.8875,16632,10.14699831,13.00117914,12.61555216,11.38127524,12.94440828,12.97279371,299.1804663,10.33478074,12.61555216,0.002405916,26.14302991,4.130080945,5.386670078,12.94440828,0.002442722,25.93571777,81.696474,7.281728498,31.03618821,1,0,0.25,0,0,0,1638039.89,455.0110804,0,0,0,0,0,0,0.225,443.9856851,1598348.466,565.7300146,2036628.053,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  05:00:00,-6.325,16632,10.22769532,13.00089569,12.62380506,11.42575019,12.98819125,12.99454347,280.7224253,0,12.62380506,0.002275861,24.69206902,2.402364674,0.673814242,12.98819125,0.002298526,24.31556089,81.37559349,7.281728498,31.03618821,1,0,0.25,0,0,0,1562434.349,434.0095415,0,0,0,0,0,0,0.225,414.1831493,1491059.337,528.2724911,1901780.968,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  06:00:00,-6.1,16632,10.09291262,13.00038323,12.99036688,11.54163975,12.91835328,12.95936825,375.2240175,9.281072601,12.99036688,0.002189319,23.15205406,6.551151742,5.38318984,12.91835328,0.002209683,23.48145138,81.60359281,7.281728498,31.03618821,1,0,0,0,0,0,2055116.586,570.8657183,0,0,0,0,0,0,0.3,552.7648061,1989953.302,704.8327018,2537397.727,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/01  07:00:00,-5.7875,61992,10.1082718,12.9999159,12.60635336,11.35731258,12.91601195,12.95796392,272.6505392,9.833834739,12.60635336,0.002126746,23.08419137,6.736747703,5.254499324,12.91601195,0.002140257,22.71954162,80.82671803,7.281728498,31.03618821,1,0,0.25,0,0,0,1491629.777,414.3416047,0,0,0,0,0,0,0.225,396.5159758,1427457.513,505.7302091,1820628.753,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  08:00:00,-5.225,61992,10.21796422,13.00091965,12.64362744,11.43079583,12.92390586,12.96241275,240.2929951,8.793433804,12.64362744,0.002056242,22.22177042,6.057285651,4.611183332,12.92390586,0.002070007,21.93250474,80.31235139,7.281728498,31.03618821,1,0,0.25,0,0,0,1344196.07,373.3877972,0,0,0,0,0,0,0.225,358.8063431,1291702.835,458.0441049,1648958.778,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  09:00:00,-4.625,84672,10.44932473,12.99906168,12.71627766,11.58280119,12.94616368,12.97261268,229.4235703,3.874147878,12.71627766,0.002003228,21.51173308,3.413511208,4.466063696,12.94616368,0.002010924,21.25558775,79.78382857,7.281728498,31.03618821,1,0,0.25,0,0,0,1305276.175,362.5767153,0,0,0,0,0,0,0.225,345.5950454,1244142.163,441.4167893,1589100.441,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  10:00:00,-3.7125,84672,10.91769253,12.99894004,12.77944083,11.84856668,12.98695556,12.9929478,188.6465957,0,12.77944083,0.001972956,21.08515181,2.11989572,0.605040808,12.98695556,0.001978359,20.84792727,78.97783907,7.281728498,31.03618821,1,0,0,0,0,0,1115497.034,309.8602871,0,0,0,0,0,0,0.225,288.5835046,1038900.617,369.1541724,1328955.021,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  11:00:00,-2.6125,61992,11.24879393,12.99813222,12.98969518,12.11924456,12.92326144,12.96069683,205.8112161,0,12.98969518,0.00197412,20.78628925,5.316074418,3.926656902,12.92326144,0.001971261,20.84777606,78.13697605,7.281728498,31.03618821,1,0,0,0,0,0,1270213.392,352.8370533,0,0,0,0,0,0,0.3,323.9501605,1166220.578,414.8308236,1493390.965,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/01  12:00:00,-1.8875,49896,11.40447586,12.99791306,12.781515,12.09299543,12.92718403,12.96254854,135.0255192,0,12.781515,0.002005281,21.37398905,4.972315886,3.571692976,12.92718403,0.001993486,21.04131372,77.17793867,7.281728498,31.03618821,1,0,0,0,0,0,852394.8692,236.7763526,0,0,0,0,0,0,0.225,219.554618,790396.6249,281.2782588,1012601.732,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  13:00:00,-1.0125,49896,11.54782655,12.99624866,12.80465118,12.17623886,12.90799408,12.95212137,132.8819523,6.404782641,12.80465118,0.002070117,21.98183841,5.31119373,3.359617246,12.90799408,0.002045914,21.57692501,76.37650823,7.281728498,31.03618821,1,0,0,0,0,0,785890.8741,218.3030206,0,0,0,0,0,0,0.225,197.1922987,709892.2754,252.686584,909671.7025,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  14:00:00,-0.225,49896,11.64089141,12.99541018,12.82640598,12.2336487,12.94318511,12.96929765,136.558667,5.99256112,12.82640598,0.002181671,23.09870969,2.523629377,3.533282565,12.94318511,0.002145416,22.53982383,75.59738317,7.281728498,31.03618821,1,0,0,0,0,0,763905.688,212.1960244,0,0,0,0,0,0,0.225,193.0142585,694851.3307,247.391215,890608.374,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  15:00:00,0.375,49896,11.95188364,12.99264422,12.89157322,12.42172843,12.9845678,12.98860601,77.86912618,0,12.89157322,0.002335074,24.61708393,2.155132709,0.602020561,12.9845678,0.002283608,23.92449096,75.05723063,7.281728498,31.03618821,1,0,0,0,0,0,543194.5096,150.8873638,0,0,0,0,0,0,0.225,135.7195308,488590.3107,174.2705574,627374.0066,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  16:00:00,0.6,49896,11.91404784,12.9868382,12.98074264,12.44739524,12.9157277,12.95128295,112.2138321,0,12.98074264,0.002530101,26.49509817,3.408576907,2.66216187,12.9157277,0.00246584,25.9324753,74.94371257,7.281728498,31.03618821,1,0,0,0,0,0,750671.7568,208.5199324,0,0,0,0,0,0,0.3,190.351258,685264.5288,244.3462654,879646.5556,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/01  17:00:00,0.6,49896,11.50970145,12.98898818,12.83484514,12.1722733,12.92079981,12.95489399,123.3248735,0,12.83484514,0.002723053,28.76657576,4.535987086,2.979225728,12.92079981,0.002660929,27.95931049,74.7771692,7.281728498,31.03618821,1,0,0,0,0,0,709167.3189,196.9909219,0,0,0,0,0,0,0.225,183.4417177,660390.1837,235.2519625,846907.0649,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  18:00:00,0.6,49896,11.33603423,12.9889909,12.81869044,12.07736234,12.91520304,12.95209697,124.2878558,6.120348412,12.81869044,0.002921749,30.91703799,4.833243609,3.126816522,12.91520304,0.002866056,30.13881152,74.75000125,7.281728498,31.03618821,1,0,0,0,0,0,683433.6691,189.8426858,0,0,0,0,0,0,0.225,178.8085186,643710.667,229.2234023,825204.2483,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  19:00:00,0.6,128520,11.3440598,12.9882336,12.83671854,12.09038917,12.94028639,12.96425999,118.6305197,0,12.83671854,0.003083536,32.59791563,2.517902329,3.177864679,12.94028639,0.003037711,31.8946674,74.75412737,7.281728498,31.03618821,1,0,0,0,0,0,682641.2101,189.6225584,0,0,0,0,0,0,0.225,177.0415414,637349.5491,227.0865127,817511.4458,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  20:00:00,0.225,151200,11.36243715,12.98593373,12.86915604,12.11579659,12.98355182,12.98474277,84.26647706,0,12.86915604,0.003217448,33.93549923,2.066468156,0.55406322,12.98355182,0.00317419,33.22263366,75.10419001,7.281728498,31.03618821,1,0,0,0,0,0,565750.4752,157.1529098,0,0,0,0,0,0,0.225,149.6069339,538584.9619,192.029086,691304.7095,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  21:00:00,-0.6875,151200,11.28396191,12.978079,12.97791988,12.13094089,12.89918583,12.93863242,118.534718,0.350099054,12.97791988,0.003305108,34.59852845,4.268982336,3.118536551,12.89918583,0.003287595,34.59365439,76.22350299,7.281728498,31.03618821,1,0,0,0,0,0,856363.7052,237.878807,0,0,0,0,0,0,0.3,233.4653216,840475.1579,299.4195875,1077910.515,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/01  22:00:00,-1.475,151200,11.22681925,12.97467341,12.83905809,12.03293867,12.88813008,12.93140175,107.4374537,0,12.83905809,0.003355116,35.46745136,4.518022974,3.051893471,12.88813008,0.003340659,35.19927769,76.77388359,7.281728498,31.03618821,1,0,0,0,0,0,762184.3151,211.7178653,0,0,0,0,0,0,0.225,204.5903628,736525.3062,262.190824,943886.9662,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  23:00:00,-2.0125,128520,11.05959739,12.98058127,12.78067977,11.92013858,12.92385161,12.95221644,136.7424108,0,12.78067977,0.00337061,35.7927678,4.90941115,3.365315134,12.92385161,0.003367944,35.41594191,77.24592599,7.281728498,31.03618821,1,0,0,0,0,0,862760.8673,239.6557965,0,0,0,0,0,0,0.225,232.3230612,836363.0205,297.5435604,1071156.817,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/01  24:00:00,-3.2625,61992,10.84463313,12.97965672,12.71930025,11.78196669,12.94387007,12.96176339,201.4449472,3.074157248,12.71930025,0.003335105,35.57217927,3.268793175,4.262139328,12.94387007,0.003346617,35.14680827,78.33299979,7.281728498,31.03618821,1,0,0.25,0,0,0,1143790.284,317.7195232,0,0,0,0,0,0,0.225,321.2795885,1156606.519,410.5168126,1477860.525,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  01:00:00,-4.2125,39312,10.74201489,12.98041551,12.71038828,11.72620159,12.98728947,12.98385249,199.5552154,0,12.71038828,0.003239565,34.55781343,2.089997474,0.455767409,12.98728947,0.00325869,34.10806313,79.32005496,7.281728498,31.03618821,1,0,0.25,0,0,0,1170277.412,325.077059,0,0,0,0,0,0,0.225,314.5412756,1132348.592,402.0917456,1447530.284,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  02:00:00,-4.4,39312,10.55650253,12.98050381,12.99027848,11.7733905,12.92298858,12.95174619,284.7650427,3.864105814,12.99027848,0.003162305,33.10622737,5.696822751,4.574893328,12.92298858,0.003180019,33.44165853,79.91377246,7.281728498,31.03618821,1,0,0,0,0,0,1646792.87,457.4424639,0,0,0,0,0,0,0.3,441.8869379,1590792.976,564.5610652,2032419.835,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/02  03:00:00,-5.15,16632,10.45370751,12.98072983,12.68132026,11.56751389,12.91689483,12.94881233,223.7238663,3.986071626,12.68132026,0.003098079,33.13732657,6.076309904,4.697778783,12.91689483,0.003116152,32.77769784,80.18995406,7.281728498,31.03618821,1,0,0.25,0,0,0,1316970.073,365.8250202,0,0,0,0,0,0,0.225,363.8078643,1309708.311,464.374978,1671749.921,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  04:00:00,-5.9125,16632,10.33962275,12.98182506,12.65413853,11.49688064,12.92476761,12.95329633,233.82182,8.072262673,12.65413853,0.002990724,32.04233954,5.738612863,4.39410619,12.92476761,0.0030138,31.67600583,80.94329687,7.281728498,31.03618821,1,0,0.25,0,0,0,1357077.983,376.9661063,0,0,0,0,0,0,0.225,371.5942176,1337739.183,474.2342898,1707243.443,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  05:00:00,-5.4125,16632,10.30374055,12.98106919,12.64596439,11.47485247,12.94471971,12.96289445,275.8757435,8.549149224,12.64596439,0.002885983,30.91707456,3.725822119,4.78991929,12.94471971,0.002902257,30.44970892,80.53838152,7.281728498,31.03618821,1,0,0.25,0,0,0,1494109.238,415.0303438,0,0,0,0,0,0,0.225,393.0191133,1414868.808,501.4135059,1805088.621,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  06:00:00,-4.3125,16632,10.40816972,12.98148919,12.66522657,11.53669815,12.98615937,12.98382428,249.5454901,0,12.66522657,0.002834409,30.3147305,2.152295995,0.49435405,12.98615937,0.00283458,29.64947469,79.47618872,7.281728498,31.03618821,1,0,0.25,0,0,0,1363548.761,378.7635449,0,0,0,0,0,0,0.225,356.1618272,1282182.578,454.8639545,1637510.236,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  07:00:00,-3.9,61992,10.3621414,12.9834197,13.00512528,11.68363334,12.93030366,12.95686168,339.2245021,12.659631,13.00512528,0.002851237,29.76704086,6.713697406,5.769709696,12.93030366,0.002849881,29.9009264,79.17564161,7.281728498,31.03618821,1,0,0,0,0,0,1780323.47,494.5342973,0,0,0,0,0,0,0.3,476.2834557,1714620.441,607.5894564,2187322.043,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/02  08:00:00,-3.525,61992,10.46427587,12.9825519,12.68527052,11.57477319,12.91704224,12.94979707,205.5178033,4.211641981,12.68527052,0.002865305,30.56119916,5.96308976,4.633288518,12.91704224,0.002858476,30.00488866,78.66780596,7.281728498,31.03618821,1,0,0.25,0,0,0,1166843.749,324.1232636,0,0,0,0,0,0,0.225,306.1573499,1102166.46,391.3504398,1408861.583,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  09:00:00,-2.6125,84672,10.75267405,12.98352836,12.75294097,11.75280751,12.91405471,12.94879153,145.7059697,0,12.75294097,0.002894316,30.70138969,5.545697921,3.762573733,12.91405471,0.002882,30.2371114,77.88022099,7.281728498,31.03618821,1,0,0,0,0,0,920951.3258,255.8198127,0,0,0,0,0,0,0.225,236.9170527,852901.3896,303.3493243,1092057.568,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  10:00:00,-1.8875,84672,11.41212653,12.98229734,12.8421286,12.12712756,12.94401604,12.96315669,134.6205127,0,12.8421286,0.002937859,30.95838991,2.382949477,3.068789061,12.94401604,0.002922867,30.59175479,77.20373175,7.281728498,31.03618821,1,0,0,0,0,0,853736.3583,237.1489884,0,0,0,0,0,0,0.225,219.6902966,790885.0679,281.4800104,1013328.038,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  11:00:00,-1.325,61992,11.91711629,12.98040289,12.88914461,12.40313045,12.98362987,12.98201638,93.58945183,0,12.88914461,0.002997634,31.4664662,2.002980271,0.457187388,12.98362987,0.002975839,31.04117207,76.70999168,7.281728498,31.03618821,1,0,0,0,0,0,676783.5618,187.9954338,0,0,0,0,0,0,0.225,171.6782801,618041.8083,220.2438874,792877.9947,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  12:00:00,-0.4125,49896,12.26900106,12.97451938,12.97853044,12.62376575,12.91158158,12.94305048,77.25316759,0,12.97853044,0.003078416,32.06264159,3.584809754,2.696870261,12.91158158,0.00305345,31.94313563,75.9501497,7.281728498,31.03618821,1,0,0,0,0,0,686359.8295,190.6555082,0,0,0,0,0,0,0.3,163.4935173,588576.6621,209.9572392,755846.061,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/02  13:00:00,1.0625,49896,12.76001996,12.97477508,12.9255059,12.84276293,12.92548645,12.95013076,10.78218068,1.282314048,12.9255059,0.003176899,33.12956494,0.768352077,1.140261966,12.92548645,0.003144222,32.7916082,74.53551578,7.281728498,31.03618821,1,0,0,0,0,0,252986.67,70.27407501,0,0,0,0,0,0,0.225,4.393679473,15817.2461,5.659939109,20375.78079,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  14:00:00,1.7,49896,12.62549619,12.97532478,12.94087053,12.78318336,12.94657663,12.9609507,22.35411134,0,12.94087053,0.003287689,34.19706441,0.652329564,1.140862389,12.94657663,0.003251701,33.81291427,73.79480864,7.281728498,31.03618821,1,0,0,0,0,0,272655.1042,75.73752895,0,0,0,0,0,0,0.225,62.60681532,225384.5351,80.53913483,289940.8854,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  15:00:00,1.7,49896,12.8888811,12.97517421,13.01544915,12.95216513,12.98464992,12.97991207,3.148318281,2.042473268,13.01544915,0.003396938,35.14124513,0.085461653,0.086887838,12.98464992,0.003354457,34.77449131,73.77377969,7.281728498,31.03618821,1,0,0,0,0,0,134800.1567,37.44448796,0,0,0,0,0,0,0.15,29.9270125,107737.245,38.51724313,138662.0753,0,0,0,0,0,0,0,0,0,0,216837.9882
NWclear,NW,Clear, 01/02  16:00:00,1.7,49896,12.43190276,12.97065311,12.86721419,12.64955847,12.89268274,12.93166792,32.099961,0,12.86721419,0.003472812,36.27352015,1.021892412,1.787724926,12.89268274,0.003419778,35.66524374,73.77377969,7.281728498,31.03618821,1,0,0,0,0,0,247860.3361,68.85009337,0,0,0,0,0,0,0.15,59.47727546,214118.1916,76.46443563,275271.9683,0,0,0,0,0,0,0,0,0,0,216837.9882
NWclear,NW,Clear, 01/02  17:00:00,1.7,49896,12.10674805,12.9697315,12.87206073,12.48940439,12.91879559,12.94426354,65.23715848,0,12.87206073,0.00353078,36.86643223,1.611972944,2.13162713,12.91879559,0.003504647,36.48148151,73.74827975,7.281728498,31.03618821,1,0,0,0,0,0,441552.3134,122.6534204,0,0,0,0,0,0,0.225,110.7852007,398826.7226,142.2993782,512277.7614,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  18:00:00,2.0125,49896,11.82476298,12.96512052,12.89828649,12.36152474,12.97192409,12.9685223,59.19296971,0,12.89828649,0.003600455,37.55050564,1.856675328,0.316469781,12.97192409,0.003576171,37.11438266,73.4563652,7.281728498,31.03618821,1,0,0,0,0,0,414402.0166,115.1116713,0,0,0,0,0,0,0.225,98.55358602,354792.9097,126.6685019,456006.6068,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  19:00:00,1.8875,128520,11.69357015,12.96429475,12.98317514,12.33837264,12.92248926,12.94339201,94.16713074,0.210933539,12.98317514,0.003661111,38.02641391,3.176193386,2.221318458,12.92248926,0.003646215,38.02313814,73.66392216,7.281728498,31.03618821,1,0,0,0,0,0,605370.383,168.1584397,0,0,0,0,0,0,0.3,155.1417345,558510.2441,199.2788302,717403.7887,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/02  20:00:00,1.7,151200,11.66778856,12.96141938,12.89778898,12.28278877,12.90148351,12.93145144,55.60382153,0,12.89778898,0.003738021,39.0684635,1.132068517,1.826589808,12.90148351,0.003714908,38.81963025,73.71554467,7.281728498,31.03618821,1,0,0,0,0,0,405049.6513,112.513792,0,0,0,0,0,0,0.225,100.7137785,362569.6027,129.4387892,465979.6411,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  21:00:00,-0.425,151200,11.55743929,12.96111806,12.90438852,12.2309139,12.91064828,12.93588317,63.41819069,0,12.90438852,0.003738352,39.10749957,1.090061531,1.917573384,12.91064828,0.003759783,39.31275119,75.62867774,7.281728498,31.03618821,1,0,0,0,0,0,527553.5386,146.5426496,0,0,0,0,0,0,0.225,166.2683232,598565.9634,213.3035433,767892.7559,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  22:00:00,-2.0125,151200,11.38591592,12.96092438,12.85559171,12.12075381,12.91528214,12.93810326,96.56544239,0,12.85559171,0.003600194,37.84786058,1.898183717,2.54130712,12.91528214,0.003649852,38.21102525,77.30869932,7.281728498,31.03618821,1,0,0,0,0,0,720097.8522,200.0271812,0,0,0,0,0,0,0.225,193.7579229,697528.5226,248.3790637,894164.6292,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  23:00:00,-3.95,128520,11.11265796,12.9550376,12.74345263,11.92805529,12.97023555,12.96263657,153.2009807,0,12.74345263,0.003383488,35.88969054,2.188065208,0.319082489,12.97023555,0.00346345,36.17874852,78.95698802,7.281728498,31.03618821,1,0,0.25,0,0,0,1004847.595,279.124332,0,0,0,0,0,0,0.225,283.5902781,1020925.001,362.8116494,1306121.938,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/02  24:00:00,-6.375,61992,10.63435936,12.96027957,12.98680333,11.81058134,12.909212,12.93474578,327.3873374,13.14893805,12.98680333,0.003064324,32.04859732,5.899641777,4.251989817,12.909212,0.003154156,33.16124416,81.75269461,7.281728498,31.03618821,1,0,0,0,0,0,1889085.896,524.7460823,0,0,0,0,0,0,0.3,529.3277197,1905579.791,675.0227462,2430081.886,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/03  01:00:00,-7.8875,33264,10.33089198,12.96147956,12.64966694,11.49027946,12.92197691,12.94172823,265.1627274,6.227970933,12.64966694,0.002766675,29.71263767,5.769959073,4.531318316,12.92197691,0.002843473,29.92203603,81.73163606,7.281728498,31.03618821,1,0,0.25,0,0,0,1577265.478,438.1292996,0,0,0,0,0,0,0.225,424.2442648,1527279.353,540.8310274,1946991.699,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/03  02:00:00,-8.9875,25704,10.12241827,12.96316184,12.60066915,11.36154371,12.90918104,12.93617144,283.5970575,6.919700668,12.60066915,0.00248818,26.839541,6.566455284,4.926393026,12.90918104,0.002545969,26.8506324,81.67614724,7.281728498,31.03618821,1,0,0.25,0,0,0,1681249.61,467.0137805,0,0,0,0,0,0,0.225,456.5200024,1643472.009,581.5808521,2093691.068,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/03  03:00:00,-10.15,16632,9.946980919,12.96275413,12.55827155,11.25262624,12.93712266,12.94993839,359.6170568,11.02247717,12.55827155,0.002250161,24.36885481,4.150429816,5.22408642,12.93712266,0.002303717,24.28456297,81.61312083,7.281728498,31.03618821,1,0,0.25,0,0,0,1994785.213,554.1070037,0,0,0,0,0,0,0.225,540.6830859,1946459.109,687.6073195,2475386.35,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/03  04:00:00,-10.9125,16632,9.888919856,12.96348153,12.53500232,11.21196109,12.98156399,12.97252276,342.506503,0,12.53500232,0.002022551,21.9489136,2.2781066,0.415443521,12.98156399,0.002070149,21.77588798,81.56011582,7.281728498,31.03618821,1,0,0.25,0,0,0,1986515.638,551.8098996,0,0,0,0,0,0,0.225,536.6674609,1932002.859,682.7121985,2457763.914,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/03  05:00:00,-11.475,16632,9.634207548,12.96372381,12.99179401,11.31300078,12.91374474,12.93873428,502.8174061,11.72147644,12.99179401,0.00183945,19.34348769,6.892716263,5.61026063,12.91374474,0.001880453,19.88188896,82.2,7.281728498,31.03618821,1,0,0,0,0,0,2829920.198,786.0889438,0,0,0,0,0,0,0.3,768.7340446,2767442.56,976.8983621,3516834.103,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/03  06:00:00,-11.7,33264,9.551744757,12.96429986,12.50988601,11.03081539,12.92401202,12.94415594,386.467177,11.54965011,12.50988601,0.001704402,18.61358592,6.534726741,5.253005618,12.92401202,0.001733545,18.35142529,81.2989546,7.281728498,31.03618821,1,0,0.25,0,0,0,2163507.219,600.9742274,0,0,0,0,0,0,0.225,587.7080482,2115748.974,746.0662505,2685838.502,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/03  07:00:00,-12.0125,66528,10.59684413,13.46210925,16.68700417,13.64192415,15.76146783,14.61178854,993.1938196,0.333629593,16.68700417,0.001589359,13.41395931,114.6012585,4.907496503,15.76146783,0.00159512,14.13912524,80.50584628,7.35306902,30.04765783,1,0,0.25,0,0,0,5470603.038,1519.611955,0,0,250248.5732,250248.5732,69.51349257,69.51349257,0.264838325,1488.95086,5360223.097,1868.33691,6726012.875,357.2965493,1286267.577,94.76062949,341138.2662,1170.794512,4214860.245,1.375575425,1211.740387,0.234907589,845.6673186,356225.532
NWclear,NW,Clear, 01/03  08:00:00,-12.575,84672,12.58216903,14.29997033,19.12754065,15.85485484,18.45915574,16.37956304,1322.292898,0,19.12754065,0.001520339,10.85221707,298.051715,0,18.45915574,0.001528512,11.37754201,64.19070473,7.22,29.4,1,0,1,0,0,0,13772462.29,3825.683971,0,0,7296779.577,7296779.577,2026.883216,2026.883216,1,3526.328485,12694782.55,4407.910607,15868478.18,807.6850978,2907666.352,2037.721298,7335796.671,2866.089654,10317922.75,2.541475796,2921.158033,4.446558561,16007.61082,1026747.128
NWclear,NW,Clear, 01/03  09:00:00,-12.425,66528,13.50443144,14.81187576,19.006756,16.25559372,18.34372071,16.57779824,1111.91144,0,19.006756,0.00148443,10.68429414,243.4249436,0,18.34372071,0.001492095,11.19416812,61.66701701,7.22,29.4,1,0,1,0,0,0,12845827.68,3568.285466,0,0,6994491.879,6994491.879,1942.914411,1942.914411,1,3526.464824,12695273.36,4408.081029,15869091.71,786.0285481,2829702.773,1982.977108,7138717.59,2769.005656,9968420.363,2.522700301,2835.000326,4.098088984,14753.12034,1026747.128
NWclear,NW,Clear, 01/03  10:00:00,-11.8875,66528,14.38480084,15.27200731,19.31629396,16.8505474,18.65849188,16.9652496,984.8478646,0,19.31629396,0.001448407,10.23685289,229.8205568,0,18.65849188,0.001458318,10.73892966,61.62577906,7.22,29.4,1,0,1,0,0,0,12828751.77,3563.54216,0,0,7420477.39,7420477.39,2061.243719,2061.243719,1,3526.464824,12695273.36,4408.081029,15869091.71,820.7145401,2954572.344,2100.147285,7560530.225,2920.861825,10515102.57,2.558754205,2985.587209,4.814057647,17330.60753,1026747.128
NWclear,NW,Clear, 01/03  11:00:00,-11.0125,42336,15.06940343,15.71847831,19.55221959,17.31081151,18.95441077,17.33644454,891.0788126,0,19.55221959,0.0014145,9.861858886,216.0337411,0,18.95441077,0.001423033,10.29772773,61.62132468,7.22,29.4,1,0,1,0,0,0,12826805.99,3563.001664,0,0,7908542.409,7908542.409,2196.817336,2196.817336,1,3526.464824,12695273.36,4408.081029,15869091.71,860.4565468,3097643.568,2235.813673,8048929.222,3096.270219,11146572.79,2.598306455,3161.399811,5.670928852,20415.34387,1026747.128
NWclear,NW,Clear, 01/03  12:00:00,-10.225,42336,15.64280522,16.12763541,19.77178715,17.70729618,19.20874196,17.66818868,804.262052,0,19.77178715,0.001383416,9.518560889,202.0228534,0,19.20874196,0.001391226,9.91336128,61.62103552,7.22,29.4,1,0,1,0,0,0,12826576.01,3562.937781,0,0,8305963.68,8305963.68,2307.212133,2307.212133,1,3526.464824,12695273.36,4408.081029,15869091.71,892.4585619,3212850.823,2346.264505,8446552.217,3238.723067,11659403.04,2.628913033,3304.199826,6.370684769,22934.46517,1026747.128
NWclear,NW,Clear, 01/03  13:00:00,-8.9375,42336,16.33764882,16.51273341,20.02998709,18.18381796,19.46671287,17.98972314,702.2404943,0,20.02998709,0.001356602,9.186470728,190.8313768,0,19.46671287,0.001362966,9.557747985,61.62126964,7.22,29.4,1,0,1,0,0,0,12826545.86,3562.929405,0,0,8720311.296,8720311.296,2422.308693,2422.308693,1,3526.464824,12695273.36,4408.081029,15869091.71,925.3295845,3331186.504,2460.879725,8859167.009,3386.209309,12190353.51,2.659365253,3451.367901,7.154003765,25754.41355,1026747.128
NWclear,NW,Clear, 01/03  14:00:00,-7.9875,42336,18.22734084,16.93001038,20.67044649,19.44889367,20.04737035,18.48869037,483.0808002,0,20.67044649,0.00133235,8.674588919,205.177889,0,20.04737035,0.00133648,9.043480825,61.96282769,7.22,29.4,1,0,1,0,0,0,12984233.3,3606.731471,0,0,9578864.32,9578864.32,2660.795645,2660.795645,1,3526.464824,12695273.36,4408.081029,15869091.71,990.9965272,3567587.498,2694.22728,9699218.21,3685.223808,13266805.71,2.71744809,3744.342263,8.537980923,30736.73132,1026747.128
NWclear,NW,Clear, 01/03  15:00:00,-7.8,42336,21.47417437,17.50529457,22.59067586,22.03242511,20.87084552,19.18807004,208.4595141,2.224533777,22.59067586,0.001296958,7.515961962,232.5122185,0,20.87084552,0.001302572,8.376464183,76.734674,7.22,29.4,0.25,0,0.25,0,0,0,7099460.092,1972.072248,0,0,4277123.436,4277123.436,1188.089843,1188.089843,0.475,2129.539826,7666343.372,2671.651318,9617944.747,711.3665432,2560919.556,1267.921796,4564518.465,2467.43172,8882754.194,2.404119685,2569.196032,3.236663811,11651.98972,581943.7643
NWclear,NW,Clear, 01/03  16:00:00,-8.1125,42336,23.75913745,17.9536709,23.00441134,23.38177439,21.18588966,19.56978028,0,191.046671,23.00441134,0.001287238,7.270506637,215.523727,0,21.18588966,0.001286215,8.116340565,82.2,7.22,29.4,0,0,0,0,0,0,3672064.322,1020.017867,0,0,2245077.117,2245077.117,623.6325325,623.6325325,0.3,1007.309615,3626314.615,1276.20813,4594349.269,591.3873919,2128994.611,666.2975077,2398671.028,1937.866779,6976320.405,2.276814497,2005.639262,0.687286951,2474.233025,433675.9764
NWclear,NW,Clear, 01/03  17:00:00,-8.9875,42336,22.14330067,18.34031079,23.00064743,22.57197405,21.3523878,19.8463493,185.0635369,33.91699684,23.00064743,0.00131901,7.454101724,195.7831689,0,21.3523878,0.001306676,8.164285764,82.2,7.22,29.4,0,0,0,0,0,0,4902595.765,1361.832157,0,0,2254309.882,2254309.882,626.1971894,626.1971894,0.3,1333.776854,4801596.674,1682.667504,6057603.015,591.3873919,2128994.611,669.1832749,2409059.79,1937.866779,6976320.405,2.276814497,2005.639262,0.620595536,2234.14393,433675.9764
NWclear,NW,Clear, 01/03  18:00:00,-9.4,42336,19.81011339,18.692707,22.99679129,21.40345234,21.49838458,20.09554579,565.9913824,0,22.99679129,0.001350334,7.637344807,177.8686649,0,21.49838458,0.001342279,8.316941835,82.2,7.22,29.4,0.75,0,0,0,0,0,6394222.094,1776.172804,0,0,2285098.943,2285098.943,634.7497064,634.7497064,0.3,1754.679604,6316846.576,2205.090639,7938326.302,591.3873919,2128994.611,677.4496528,2438818.75,1937.866779,6976320.405,2.276814497,2005.639262,0.590188369,2124.678127,433675.9764
NWclear,NW,Clear, 01/03  19:00:00,-9.775,101304,19.05561949,19.01414212,22.99888641,21.02725295,21.6330416,20.32359186,719.5678386,0,22.99888641,0.00136802,7.73909689,162.1439517,0,21.6330416,0.001365142,8.392106219,82.2,7.22,29.4,1,0,0,0,0,0,6947953.937,1929.987205,0,0,2313126.272,2313126.272,642.5350757,642.5350757,0.3,1909.630647,6874670.33,2396.887794,8628796.058,591.3873919,2128994.611,685.4218326,2467518.597,1937.866779,6976320.405,2.276814497,2005.639262,0.556864368,2004.711723,433675.9764
NWclear,NW,Clear, 01/03  20:00:00,-10.375,134568,18.79395582,19.30834112,23.00285065,20.89840323,21.75664088,20.532491,773.9704404,0,23.00285065,0.001403125,7.940376629,148.0999802,0,21.75664088,0.001389862,8.484650167,82.2,7.22,29.4,1,0,0,0,0,0,7145516.625,1984.865729,0,0,2323795.221,2323795.221,645.4986724,645.4986724,0.3,1965.845816,7077044.937,2466.447142,8879209.71,591.3873919,2128994.611,688.3899913,2478203.969,1937.866779,6976320.405,2.276814497,2005.639262,0.508566573,1830.839664,433675.9764
NWclear,NW,Clear, 01/03  21:00:00,-10.9125,151200,18.74642308,19.5768109,23.00484791,20.8756355,21.86301862,20.71991476,768.4724236,0,23.00484791,0.001435403,8.129799693,135.1270687,0,21.86301862,0.001427822,8.668206076,82.2,7.22,29.4,1,0,0,0,0,0,7126629.646,1979.619346,0,0,2332297.231,2332297.231,647.8603418,647.8603418,0.3,1961.227128,7060417.661,2460.732442,8858636.79,591.3873919,2128994.611,690.760123,2486736.443,1937.866779,6976320.405,2.276814497,2005.639262,0.469494264,1690.17935,433675.9764
NWclear,NW,Clear, 01/03  22:00:00,-11.1,134568,17.77167048,19.48672266,18.78644083,18.27905565,19.90590831,19.69631548,0,0,18.78644083,0.001631127,12.05215526,0,0,19.90590831,0.001437791,9.852767212,75.58831374,8.099863715,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/03  23:00:00,-11.475,101304,15.9595207,19.38913031,15.94055227,15.95003649,19.42271889,19.4059246,0,0,15.94055227,0.0019186,16.8863465,0,0,19.42271889,0.001437795,10.14935338,75.58831374,8.099863715,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/03  24:00:00,-12.0125,49896,14.47102258,19.38778361,14.29672012,14.38387135,19.38993795,19.38886078,0,0,14.29672012,0.002184805,21.36669261,0,0,19.38993795,0.001437795,10.17647019,75.58831374,8.099863715,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/04  01:00:00,-12.575,33264,13.25008228,19.38599703,13.0749699,13.16252609,19.38658847,19.38629275,0,0,13.0749699,0.002380411,25.1766483,0,0,19.38658847,0.001437795,10.17603035,75.58831374,8.099863715,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/04  02:00:00,-12.8,25704,12.36119148,18.43128084,13.00310057,12.68214603,14.56169281,16.49648682,123.0739093,1.125909446,13.00310057,0.001960641,20.82785661,0,185.8691081,14.56169281,0.001998662,19.24256219,82.06967753,7.445112468,30.9543788,1,0,0,0,0,0,1087193.689,301.998247,0,0,37939.44752,37939.44752,10.53873542,10.53873542,0.3,314.8052172,1133298.782,402.6452595,1449522.934,29.5693696,106449.7305,21.12196785,76039.08427,96.89333896,348816.0203,0.113840725,100.2819631,0.01652232,59.48035058,433675.9764
NWclear,NW,Clear, 01/04  03:00:00,-13.1125,16632,11.67915863,18.08987222,12.80416488,12.24166175,15.11850083,16.60418653,159.1341659,3.683358163,12.80416488,0.001771688,19.11320405,0,127.1248865,15.11850083,0.001796317,16.68444663,81.845972,7.366032513,30.9680137,1,0,0,0,0,0,1074265.16,298.406989,0,0,12067.9728,12067.9728,3.352214666,3.352214666,0.225,285.0048054,1026017.299,364.340553,1311625.991,24.64114133,88708.10879,6.649534108,23938.32279,80.74444914,290680.0169,0.094867271,83.56830258,0.013231626,47.6338528,325256.9823
NWclear,NW,Clear, 01/04  04:00:00,-13.675,16632,11.15573136,17.76612279,12.72698266,11.94135701,14.95027346,16.35819813,204.5629801,5.372594994,12.72698266,0.001586698,17.2076346,0,118.6559446,14.95027346,0.001612059,15.13402317,81.68954207,7.357883087,31.00210095,1,0,0.25,0,0,0,1256518.96,349.0330446,0,0,7085.823989,7085.823989,1.968284441,1.968284441,0.225,336.3717873,1210938.434,429.2760135,1545393.649,12.32057067,44354.05439,2.37676315,8556.347339,40.37222457,145340.0084,0.047433635,41.78415129,0.005650777,20.3427985,325256.9823
NWclear,NW,Clear, 01/04  05:00:00,-14.5875,16632,10.72556198,17.48002046,12.65499587,11.69027892,14.86965869,16.17483957,290.4106201,6.996907049,12.65499587,0.001442741,15.70923207,0,119.1357485,14.86965869,0.001460234,13.77455289,81.53809666,7.368104808,31.00472305,1,0,0.25,0,0,0,1567317.772,435.3660478,0,0,2717.41887,2717.41887,0.754838575,0.754838575,0.225,420.2024745,1512728.908,535.1921496,1926691.738,11.37283446,40942.20406,2.079632224,7486.676005,37.26666883,134160.0078,0.043784894,38.5699858,0.003643541,13.11674618,325256.9823
NWclear,NW,Clear, 01/04  06:00:00,-15.375,33264,10.45515057,16.99974694,12.58642469,11.52078763,14.77793031,15.88883862,276.7156036,0,12.58642469,0.001295824,14.19986921,0,115.0099538,14.77793031,0.001320157,12.55129229,81.68903175,7.342118466,31.03618821,1,0,0.25,0,0,0,1651594.598,458.7762771,0,0,0,0,0,0,0.225,446.7269626,1608217.065,569.4050522,2049858.188,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/04  07:00:00,-15.6,66528,11.51726987,17.52610121,17.89893865,14.70810426,17.56455294,17.54532708,1320.802757,0,17.89893865,0.001230224,9.580838637,30.96196138,17.20962182,17.56455294,0.001241195,9.892626333,82.14076746,7.25142627,29.48180941,1,0,0,0,0,0,7055524.454,1959.867904,0,0,586448.2853,586448.2853,162.9023015,162.9023015,0.323333333,1921.998871,6919195.937,2412.484875,8684945.55,561.8180223,2022544.88,201.8493681,726657.7252,1840.97344,6627504.385,2.162973772,1905.357299,0.152164875,547.7935495,453445.0148
NWclear,NW,Clear, 01/04  08:00:00,-15.9125,84672,13.29480125,17.73820209,19.38600361,16.34040243,19.28921319,18.51370764,1211.105727,0,19.38600361,0.001180894,8.375210036,74.02277796,0,19.28921319,0.001186992,8.470746963,64.10536691,7.22,29.4,1,0,1,0,0,0,13742181.89,3817.272748,0,0,8301869.019,8301869.019,2306.074727,2306.074727,1,3521.442911,12677194.48,4401.803638,15846493.1,884.9552018,3185838.727,2314.411148,8331880.132,3208.363811,11550109.72,2.61825062,3258.213645,5.573274224,20063.78721,1026747.128
NWclear,NW,Clear, 01/04  09:00:00,-15.7875,66528,14.04173858,17.85383811,19.19792736,16.61983297,19.02357868,18.4387084,1037.275338,0,19.19792736,0.00115421,8.288234694,55.18077633,0,19.02357868,0.001159881,8.419763698,61.66644678,7.22,29.4,1,0,1,0,0,0,12844317.06,3567.865849,0,0,7756537.056,7756537.056,2154.593627,2154.593627,1,3526.464824,12695273.36,4408.081029,15869091.71,848.5909723,3054927.5,2195.094739,7902341.059,3043.685711,10957268.56,2.58673437,3110.735189,4.980667268,17930.40217,1026747.128
NWclear,NW,Clear, 01/04  10:00:00,-15.225,66528,14.8696153,17.98616136,19.48450451,17.1770599,19.25317141,18.61966638,919.7644724,0,19.48450451,0.001125295,7.941275105,61.84432322,0,19.25317141,0.001133467,8.114822953,61.62848202,7.22,29.4,1,0,1,0,0,0,12828566.69,3563.490747,0,0,8049993.83,8049993.83,2236.109397,2236.109397,1,3526.464824,12695273.36,4408.081029,15869091.71,871.8924265,3138812.735,2275.163142,8190587.312,3147.055569,11329400.05,2.609355829,3212.402474,5.466634884,19679.88558,1026747.128
NWclear,NW,Clear, 01/04  11:00:00,-14.625,42336,15.58683454,18.14362227,19.72600842,17.65642148,19.50114288,18.82238257,823.8632457,0,19.72600842,0.001099233,7.637202365,67.80358086,0,19.50114288,0.00110542,7.788116586,61.62437823,7.22,29.4,1,0,1,0,0,0,12826790.54,3562.997373,0,0,8447094.375,8447094.375,2346.415104,2346.415104,1,3526.464824,12695273.36,4408.081029,15869091.71,903.7664503,3253559.221,2385.544202,8587959.128,3289.310653,11841518.35,2.639504742,3354.975757,6.131147972,22072.1327,1026747.128
NWclear,NW,Clear, 01/04  12:00:00,-14.0875,42336,16.16272659,18.30182004,19.94226959,18.05249809,19.71288858,19.00735431,738.375411,0,19.94226959,0.001077662,7.384943456,71.32940264,0,19.71288858,0.00108306,7.528233778,61.6240724,7.22,29.4,1,0,1,0,0,0,12826585.17,3562.940325,0,0,8773756.556,8773756.556,2437.154599,2437.154599,1,3526.464824,12695273.36,4408.081029,15869091.71,929.7221207,3346999.634,2476.255592,8914520.133,3405.977713,12261519.77,2.66338853,3471.843369,6.676532967,24035.51868,1026747.128
NWclear,NW,Clear, 01/04  13:00:00,-13.9,42336,16.65618811,18.4603908,20.11309603,18.38464207,19.88823954,19.17431517,670.8932619,0,20.11309603,0.001058137,7.16604178,72.44902216,0,19.88823954,0.001063027,7.300073805,61.62418571,7.22,29.4,1,0,1,0,0,0,12826569.57,3562.935991,0,0,9038092.731,9038092.731,2510.581314,2510.581314,1,3526.464824,12695273.36,4408.081029,15869091.71,950.6696129,3422410.606,2549.995929,9179985.345,3500.665542,12602395.95,2.68229319,3567.116139,7.088137929,25517.29654,1026747.128
NWclear,NW,Clear, 01/04  14:00:00,-13.525,42336,17.5730145,18.62010675,20.40413795,18.98857622,20.13282825,19.3764675,560.6836822,0,20.40413795,0.001039513,6.909924614,78.40948359,0,20.13282825,0.001043631,7.054609824,61.6942366,7.22,29.4,1,0,1,0,0,0,12861408.44,3572.613455,0,0,9389406.082,9389406.082,2608.168356,2608.168356,1,3526.464824,12695273.36,4408.081029,15869091.71,977.3656918,3518516.49,2644.872419,9521540.708,3622.238111,13040057.2,2.70585786,3685.524182,7.616354622,27418.87664,1026747.128
NWclear,NW,Clear, 01/04  15:00:00,-13.3,42336,19.76733067,18.91688177,21.63427183,20.70080125,20.98901588,19.95294882,408.2416286,0,21.63427183,0.001004021,6.19872004,121.8091979,0,20.98901588,0.001008722,6.470546816,66.84576308,7.22,29.4,0.75,0,0.75,0,0,0,11580616.23,3216.837842,0,0,8339269.46,8339269.46,2316.463739,2316.463739,0.825,3318.52249,11946680.96,4149.429079,14937944.69,942.4354615,3392767.661,2392.986021,8614749.677,3485.240185,12546864.66,2.651249102,3584.227917,7.125231321,25650.83275,878479.3399
NWclear,NW,Clear, 01/04  16:00:00,-13.3,42336,20.13792313,19.33470173,22.99914264,21.56853288,21.74089495,20.53779834,597.5445885,0,22.99914264,0.000979926,5.561644823,148.2332333,0,21.74089495,0.000984213,6.030369232,82.2,7.22,29.4,0.5,0,0,0,0,0,6506010.325,1807.22509,0,0,2126782.722,2126782.722,590.7729782,590.7729782,0.3,1787.538226,6435137.613,2245.775218,8084790.785,591.3873919,2128994.611,633.4386801,2280379.248,1937.866779,6976320.405,2.276814497,2005.639274,0.29323809,1055.657124,433675.9764
NWclear,NW,Clear, 01/04  17:00:00,-13.3,42336,19.53637963,19.59769351,22.996729,21.26655432,21.86467095,20.73118223,676.4765969,0,22.996729,0.000990252,5.623105993,134.370593,0,21.86467095,0.000983566,5.983067407,82.2,7.22,29.4,1,0,0,0,0,0,6788996.674,1885.832409,0,0,2188118.901,2188118.901,607.8108059,607.8108059,0.3,1864.233208,6711239.548,2340.697346,8426510.445,591.3873919,2128994.611,650.5992898,2342157.443,1937.866779,6976320.405,2.276814497,2005.639262,0.284543027,1024.354898,433675.9764
NWclear,NW,Clear, 01/04  18:00:00,-13.3,42336,18.58970901,19.84296581,23.00148386,20.79559644,21.96505065,20.90400823,843.7632586,0,23.00148386,0.001010799,5.745177754,122.8119876,0,21.96505065,0.001003739,6.075951209,82.2,7.22,29.4,1,0,0,0,0,0,7393358.727,2053.710758,0,0,2225226.177,2225226.177,618.1183826,618.1183826,0.3,2033.57834,7320882.024,2550.251178,9180904.24,591.3873919,2128994.611,660.9032566,2379251.724,1937.866779,6976320.405,2.276814497,2005.639262,0.292601629,1053.365864,433675.9764
NWclear,NW,Clear, 01/04  19:00:00,-13.675,101304,18.34400227,20.06852826,23.00366882,20.67383555,22.05607166,21.06229996,904.4114582,0,23.00366882,0.001049338,5.963777205,112.3973318,0,22.05607166,0.001035905,6.236329908,82.2,7.22,29.4,1,0,0,0,0,0,7613163.136,2114.767538,0,0,2237404.11,2237404.11,621.5011417,621.5011417,0.3,2095.184535,7542664.325,2626.476026,9455313.695,591.3873919,2128994.611,664.4716132,2392097.808,1937.866779,6976320.405,2.276814497,2005.639262,0.290635705,1046.288537,433675.9764
NWclear,NW,Clear, 01/04  20:00:00,-14.2125,134568,18.27117078,20.27423268,23.00214373,20.63665725,22.1352602,21.20474644,914.5913228,0,23.00214373,0.001137274,6.460799022,102.8681878,0,22.1352602,0.001107945,6.634523091,82.2,7.22,29.4,1,0,0,0,0,0,7649654.593,2124.904054,0,0,2234969.449,2234969.449,620.8248469,620.8248469,0.3,2105.971644,7581497.917,2639.823279,9503363.803,591.3873919,2128994.611,663.7872818,2389634.214,1937.866779,6976320.405,2.276814497,2005.639262,0.27043651,973.5714372,433675.9764
NWclear,NW,Clear, 01/04  21:00:00,-14.775,151200,18.26144822,20.46357987,23.00350953,20.63247887,22.20794837,21.33576412,902.0644827,0,23.00350953,0.001223025,6.946437569,94.26208807,0,22.20794837,0.001201529,7.162168812,82.2,7.22,29.4,1,0,0,0,0,0,7605632.039,2112.675566,0,0,2229915.481,2229915.481,619.420967,619.420967,0.3,2093.922751,7538121.903,2624.914704,9449692.935,591.3873919,2128994.611,662.4153968,2384695.428,1937.866779,6976320.405,2.276814497,2005.639262,0.235201293,846.7246558,433675.9764
NWclear,NW,Clear, 01/04  22:00:00,-15,134568,17.12658777,20.40181047,17.99973809,17.56316293,20.70908448,20.55544747,0,0,17.99973809,0.001446377,11.30422941,0,0,20.70908448,0.001229623,8.041203734,75.13186544,8.060876032,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/04  23:00:00,-15,101304,15.09720505,20.33287952,15.07604779,15.08662642,20.37636821,20.35462387,0,0,15.07604779,0.001667264,15.57739883,0,0,20.37636821,0.001229632,8.209122909,75.13186544,8.060876032,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/04  24:00:00,-15.375,49896,13.50341483,20.3324831,13.30939813,13.40640648,19.72952162,20.03100236,15.78636501,0,13.30939813,0.001882521,19.69122466,0,40.0160826,19.72952162,0.001292246,9.170039022,76.01538226,7.955766528,30.83166468,1,0,0,0,0,0,10881.14217,3.022539492,0,0,133020.8378,133020.8378,36.95023273,36.95023273,0.0375,35.88063411,129170.2828,45.98191377,165534.8896,73.92342399,266124.3264,47.71305621,171767.0024,242.2333474,872040.0507,0.284601812,250.7049077,0.023835594,85.8081385,54209.49705
NWclear,NW,Clear, 01/05  01:00:00,-15.6,33264,12.35574621,19.06426286,12.77030101,12.56302361,16.00395547,17.53410916,106.3648538,0,12.77030101,0.00167261,18.12012115,0,210.06979,16.00395547,0.001675349,14.77797358,81.95374101,7.377610672,30.94528886,1,0,0,0,0,0,678968.9439,188.6024844,0,0,23300.92725,23300.92725,6.47247979,6.47247979,0.225,171.6322383,617876.058,220.1440373,792518.5342,32.85485511,118277.4784,12.32810936,44381.19369,107.6592655,387573.3558,0.126489694,111.4244034,0.010454879,37.63756366,325256.9823
NWclear,NW,Clear, 01/05  02:00:00,-16.2875,25704,11.46283213,18.7898516,13.00916218,12.23599715,14.76220257,16.77602708,254.3859297,3.33678989,13.00916218,0.001501577,16.00475191,0,210.1281323,14.76220257,0.001531322,14.57631511,82.04749196,7.363329137,30.97775292,1,0,0,0,0,0,1639013.192,455.2814422,0,0,13383.067,13383.067,3.717518611,3.717518611,0.3,437.1298352,1573667.407,558.3683279,2010125.981,21.12097828,76035.52182,5.49688701,19788.79324,69.20952783,249154.3002,0.081314803,71.62997364,0.005699279,20.51740473,433675.9764
NWclear,NW,Clear, 01/05  03:00:00,-17.7,16632,10.80814655,18.39329862,12.67714741,11.74264698,15.26224484,16.82777173,280.0675737,5.352550397,12.67714741,0.001361894,14.89022005,0,136.2758519,15.26224484,0.001385766,12.79814865,81.61318485,7.380597829,31.00697056,1,0,0.25,0,0,0,1690294.408,469.5262244,0,0,6280.634217,6280.634217,1.744620616,1.744620616,0.225,454.996814,1637988.53,579.259754,2085335.114,10.56048914,38017.76091,2.252981325,8110.732768,34.60476392,124577.1501,0.040657402,35.81498682,0.000756713,2.724167511,325256.9823
NWclear,NW,Clear, 01/05  04:00:00,-19.3625,16632,10.2786376,18.04419369,12.58090763,11.42977262,15.05657044,16.55038207,338.5957128,8.418467995,12.58090763,0.001211155,13.34159687,0,127.0296276,15.05657044,0.00123208,11.53749966,81.40697372,7.439095153,31.00669946,1,0,0.25,0,0,0,1971398.219,547.6106163,0,0,13607.38813,13607.38813,3.779830037,3.779830037,0.226617839,534.8439482,1925438.214,679.5412665,2446348.56,9.85573297,35480.63869,3.052263288,10988.14784,32.29872635,116275.4149,0.037952519,33.73090575,0,0,325678.1418
NWclear,NW,Clear, 01/05  05:00:00,-20,16632,9.898954696,17.7376683,12.5077092,11.20333195,14.94538539,16.34152684,440.3382076,10.86633888,12.5077092,0.001084699,12.0071397,0,128.3014811,14.94538539,0.001098002,10.36485821,81.24087392,7.538635224,31.00262471,1,0,0.25,0,0,0,2332338.583,647.8718287,0,0,24786.43478,24786.43478,6.885120771,6.885120771,0.228691406,632.2693891,2276169.801,801.8168158,2886540.537,9.854643964,35476.71827,5.108402532,18390.24911,32.30015055,116280.542,0.037960963,33.8114162,0,0,326466.2286
NWclear,NW,Clear, 01/05  06:00:00,-20.375,33264,9.724029756,17.25269218,12.4466826,11.08535618,14.98446285,16.11857751,444.0248683,0,12.4466826,0.000999464,11.12288746,0,133.0198386,14.98446285,0.001015882,9.575809445,81.49136209,7.689154645,31.02403432,1,0,0.25,0,0,0,2384209.706,662.2804738,0,0,0,0,0,0,0.225,650.1200202,2340432.073,825.2586913,2970931.289,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/05  07:00:00,-20.6,66528,10.80725318,17.77283234,17.88080849,14.34403083,17.54175964,17.65729599,1525.066422,0,17.88080849,0.000945147,7.404706076,30.22406862,20.13190085,17.54175964,0.000954125,7.654719624,82.10876004,7.267980443,29.51184627,1,0,0,0,0,0,7803563.527,2167.656535,0,0,305794.942,305794.942,84.94303945,84.94303945,0.323333333,2129.130814,7664870.929,2668.965716,9608276.579,514.6717093,1852818.154,126.3308516,454791.0656,1687.986998,6076753.192,1.985271393,1767.018095,0,0,453445.0148
NWclear,NW,Clear, 01/05  08:00:00,-20.9125,84672,12.61114248,17.91211086,19.08902315,15.85008282,19.07219901,18.49215493,1334.469689,0,19.08902315,0.000906299,6.572621362,47.48439376,0.050712812,19.07219901,0.000911835,6.620722837,64.14071091,7.22,29.39833801,1,0,1,0,0,0,13754058.68,3820.571855,0,0,7716435.877,7716435.877,2143.45441,2143.45441,1,3525.564151,12692030.94,4406.955188,15865038.68,838.9346049,3020164.578,2153.743912,7753478.083,3003.949775,10814219.19,2.573538572,3055.673917,4.285698273,15428.51378,1026747.128
NWclear,NW,Clear, 01/05  09:00:00,-20.7875,66528,13.25886941,17.97105546,18.85895261,16.05891101,18.753886,18.36247073,1172.76526,0,18.85895261,0.000880932,6.483409413,32.05833247,0,18.753886,0.000886642,6.568222375,61.67071637,7.22,29.4,1,0,1,0,0,0,12844917.24,3568.032566,0,0,7098267.557,7098267.557,1971.740988,1971.740988,1,3526.464824,12695273.36,4408.081029,15869091.71,794.8804301,2861569.548,2012.732718,7245837.785,2807.613148,10107407.33,2.532105288,2874.877472,3.554213083,12795.1671,1026747.128
NWclear,NW,Clear, 01/05  10:00:00,-19.85,66528,14.00403918,18.05477345,19.1198219,16.56193054,18.94949886,18.50213615,1065.29208,0,19.1198219,0.000850522,6.16519593,38.95965035,0,18.94949886,0.000859305,6.295307319,61.63140466,7.22,29.4,1,0,1,0,0,0,12828641.82,3563.511618,0,0,7362615.416,7362615.416,2045.170949,2045.170949,1,3526.464824,12695273.36,4408.081029,15869091.71,816.1323402,2938076.425,2084.582868,7504498.326,2900.715209,10442574.75,2.554104404,2966.082605,4.003874927,14413.94974,1026747.128
NWclear,NW,Clear, 01/05  11:00:00,-19.4,42336,14.59847263,18.16545709,19.32269578,16.96058421,19.16712291,18.66629,984.6879843,0,19.32269578,0.000819941,5.871191881,45.22674805,0,19.16712291,0.000827648,5.983979072,61.62713799,7.22,29.4,1,0,1,0,0,0,12826795.42,3562.998727,0,0,7717528.301,7717528.301,2143.757861,2143.757861,1,3526.464824,12695273.36,4408.081029,15869091.71,845.2438315,3042877.793,2183.650806,7861142.9,3028.894637,10904020.69,2.583425433,3095.050817,4.575861464,16473.10127,1026747.128
NWclear,NW,Clear, 01/05  12:00:00,-19.0875,42336,15.06290194,18.2748265,19.49938285,17.28114239,19.33402741,18.80442695,914.9119897,0,19.49938285,0.000791974,5.609135556,48.68430344,0,19.33402741,0.000798986,5.717246218,61.62686224,7.22,29.4,1,0,1,0,0,0,12826571.72,3562.936589,0,0,7967667.749,7967667.749,2213.241041,2213.241041,1,3526.464824,12695273.36,4408.081029,15869091.71,865.4760653,3115713.835,2253.039755,8110943.117,3118.51582,11226656.95,2.603200966,3184.739146,4.9729158,17902.49688,1026747.128
