Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 01/05  13:00:00,-18.9,42336,15.60224669,18.38920833,19.69740139,17.64982404,19.50336276,18.94628554,836.7532799,0,19.69740139,0.000766576,5.356546239,52.15215542,0,19.50336276,0.000772947,5.466417122,61.62705044,7.22,29.4,1,0,1,0,0,0,12826550.64,3562.930734,0,0,8199715.807,8199715.807,2277.698835,2277.698835,1,3526.464824,12695273.36,4408.081029,15869091.71,884.1800397,3183048.143,2317.561273,8343220.581,3201.741312,11526268.72,2.621114503,3268.199275,5.328502521,19182.60908,1026747.128
NWclear,NW,Clear, 01/05  14:00:00,-18.9,42336,17.27928423,18.53416943,20.21234222,18.74581323,19.87259636,19.20338289,633.4498643,0,20.21234222,0.000743653,5.030220419,66.80041612,0,19.87259636,0.000749359,5.176281437,61.62739605,7.22,29.4,1,0,1,0,0,0,12826495.36,3562.915379,0,0,8592239.689,8592239.689,2386.733247,2386.733247,1,3526.464824,12695273.36,4408.081029,15869091.71,915.0035107,3294012.638,2424.80683,8729304.587,3339.81034,12023317.23,2.649852085,3404.281607,5.884522826,21184.28218,1026747.128
NWclear,NW,Clear, 01/05  15:00:00,-18.9,42336,20.11700461,18.85035796,21.63204234,20.87452348,20.96602692,19.90819244,359.8547542,0.476700078,21.63204234,0.000707994,4.397211875,125.6687822,0,20.96602692,0.000712877,4.605418756,66.81868118,7.22,29.39800567,0.75,0,0.75,0,0,0,11391451.07,3164.291964,0,0,7950736.983,7950736.983,2208.538051,2208.538051,0.825,3261.640506,11741905.82,4078.617056,14683021.4,918.1355361,3305287.93,2282.082277,8215496.198,3372.607999,12141388.8,2.630672231,3466.690424,6.078590274,21882.92499,878479.3399
NWclear,NW,Clear, 01/05  16:00:00,-19.2125,42336,22.45465872,19.28425757,22.99828047,22.7264696,21.72027567,20.50226662,126.7780963,0,22.99828047,0.000688016,3.924130753,150.6282977,0,21.72027567,0.000690298,4.255507732,82.2,7.22,29.37351447,0,0,0,0,0,0,4808730.812,1335.758559,0,0,1764819.861,1764819.861,490.2277392,490.2277392,0.3,1322.489717,4760962.982,1669.016839,6008460.622,591.3752085,2128950.75,533.0770115,1919077.241,1937.882722,6976377.799,2.276908964,2019.182156,0,0,433675.9764
NWclear,NW,Clear, 01/05  17:00:00,-19.775,42336,20.84953033,19.55222391,22.99997917,21.92475475,21.84684303,20.69953347,463.4837518,0,22.99997917,0.000712363,4.062410483,136.6596257,0,21.84684303,0.000700668,4.285862105,82.2,7.22,29.36258338,0.5,0,0,0,0,0,6021173.905,1672.548307,0,0,1791575.956,1791575.956,497.6599877,497.6599877,0.3,1644.166281,5918998.61,2068.017511,7444863.04,591.3732897,2128943.843,540.6590478,1946372.572,1937.885232,6976386.837,2.276923842,2025.346312,0,0,433675.9764
NWclear,NW,Clear, 01/05  18:00:00,-20,42336,18.65873932,19.80200001,23.0000312,20.82938526,21.94855187,20.87527594,869.6131395,0,23.0000312,0.000745209,4.252164818,124.7731226,0,21.94855187,0.000736603,4.480399777,82.2,7.22,29.35789022,1,0,0,0,0,0,7483657.959,2078.793877,0,0,1817225.916,1817225.916,504.7849768,504.7849768,0.3,2056.455366,7403239.318,2578.557672,9282807.62,591.3701023,2128932.368,547.622765,1971441.954,1937.889403,6976401.851,2.276948556,2027.378701,0,0,433675.9764
NWclear,NW,Clear, 01/05  19:00:00,-20,101304,18.02797725,20.03022053,23.0006326,20.51430492,22.03864552,21.03443302,1011.19597,0,23.0006326,0.000772553,4.406704085,114.0200179,0,22.03864552,0.000765021,4.626376089,82.2,7.22,29.35831896,1,0,0,0,0,0,7993764.017,2220.490005,0,0,1851084.923,1851084.923,514.1902564,514.1902564,0.3,2199.835943,7919409.393,2755.979601,9921526.562,591.3702754,2128932.991,557.0456741,2005364.427,1937.889177,6976401.036,2.276947214,2027.151485,0,0,433675.9764
NWclear,NW,Clear, 01/05  20:00:00,-20,134568,17.86089557,20.23965289,23.0018095,20.43135253,22.12161439,21.18063364,1042.084862,0,23.0018095,0.00083291,4.745424778,104.4470325,0,22.12161439,0.000811508,4.877346402,82.2,7.22,29.35848631,1,0,0,0,0,0,8105642.805,2251.567446,0,0,1882589.655,1882589.655,522.9415708,522.9415708,0.3,2232.140014,8035704.049,2795.962037,10065463.33,591.3703481,2128933.253,565.8100936,2036916.337,1937.889081,6976400.693,2.276946651,2027.065717,0,0,433675.9764
NWclear,NW,Clear, 01/05  21:00:00,-20,151200,17.8579727,20.43143923,23.00327219,20.43062244,22.19552037,21.3134798,1024.138057,0,23.00327219,0.000896723,5.106123936,95.71208289,0,22.19552037,0.00088004,5.263023345,82.2,7.22,29.35855626,1,0,0,0,0,0,8042105.785,2233.918274,0,0,1910855.037,1910855.037,530.7930658,530.7930658,0.3,2215.086568,7974311.646,2774.854015,9989474.453,591.3703927,2128933.414,573.663709,2065189.352,1937.889023,6976400.483,2.276946305,2027.034221,0,0,433675.9764
NWclear,NW,Clear, 01/05  22:00:00,-20,134568,16.58434092,20.36907085,17.48298947,17.0336652,20.70330443,20.53618764,0,0,17.48298947,0.001092891,8.841377465,0,0,20.70330443,0.000901748,5.906516982,74.75503361,7.953539709,31.01219894,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/05  23:00:00,-20,101304,14.2680742,20.30022694,14.13948675,14.20378047,20.34370467,20.32196581,0,0,14.13948675,0.001277373,12.6722188,0,0,20.34370467,0.000901755,6.031729371,74.75503361,7.953539709,31.01219894,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/05  24:00:00,-19.625,49896,12.62749711,19.40006754,12.98305031,12.80527371,15.99163607,17.69585181,140.345133,0,12.98305031,0.001201624,12.83305788,0,248.5030351,15.99163607,0.001149366,10.23852218,81.2693792,7.466386449,30.74476235,1,0,0,0,0,0,922846.9301,256.3463695,0,0,110490.4455,110490.4455,30.69179042,30.69179042,0.2625,272.4327806,980758.0102,348.8820489,1255975.376,90.33802611,325216.894,44.08739185,158714.6107,296.0797488,1065887.096,0.347946115,309.3615818,0,0,379466.4794
NWclear,NW,Clear, 01/06  01:00:00,-19.4,33264,11.54857874,18.86450192,12.74270936,12.14564405,15.49582305,17.18016249,212.4197717,4.948143388,12.74270936,0.001090599,11.84672082,0,150.960355,15.49582305,0.001101211,10.01786558,81.69127675,7.420245136,30.95866153,1,0,0.25,0,0,0,1473119.613,409.1998926,0,0,6997.127825,6997.127825,1.943646618,1.943646618,0.225,395.6860515,1424469.785,504.4902024,1816164.728,10.55472043,37996.99356,2.894980457,10421.92965,34.61230301,124604.2908,0.040702138,36.0462701,0,0,325256.9823
NWclear,NW,Clear, 01/06  02:00:00,-19.0875,25704,10.86340447,18.48383021,12.65303671,11.75822059,15.29784221,16.89083621,268.22512,5.911725378,12.65303671,0.001005393,10.98218139,0,140.8487385,15.29784221,0.001012793,9.325487613,81.53963138,7.399802673,30.95724292,1,0,0.25,0,0,0,1662756.446,461.8767905,0,0,4209.239634,4209.239634,1.169233232,1.169233232,0.225,449.3820933,1617775.536,572.0404879,2059345.756,9.850744818,35462.68135,2.355302777,8479.089998,32.30524367,116298.8772,0.037991203,33.55896185,0,0,325256.9823
NWclear,NW,Clear, 01/06  03:00:00,-18.525,16632,10.44015414,18.14848844,12.59550375,11.51782894,15.17867616,16.6635823,354.8137286,7.559320733,12.59550375,0.000945871,10.36659015,0,140.8605331,15.17867616,0.000947306,8.785691235,81.41563464,7.402116994,30.95505847,1,0,0.25,0,0,0,1919287.664,533.1354622,0,0,11632.09026,11632.09026,3.231136183,3.231136183,0.226207682,517.8902908,1864405.047,658.2911605,2369848.178,9.850668034,35462.40492,2.818371052,10146.13579,32.30534386,116299.2379,0.037991799,33.40910954,0,0,325559.3074
NWclear,NW,Clear, 01/06  04:00:00,-17.9875,16632,10.23396167,17.58181661,12.53840755,11.38618461,15.06451909,16.32316785,310.2324912,0,12.53840755,0.000896091,9.851840667,0,134.06223,15.06451909,0.000896678,8.365183225,81.62970223,7.471014064,30.981394,1,0,0.25,0,0,0,1828547.647,507.9299019,0,0,0,0,0,0,0.225,496.5475176,1787571.063,632.2521553,2276107.759,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/06  05:00:00,-17.8,16632,9.879599854,17.44578057,13.00970229,11.44465107,14.23415408,15.83996733,508.7575147,8.90936289,13.00970229,0.00085832,9.115333758,0,152.4401291,14.23415408,0.000864284,8.479295327,81.90641244,7.568945403,30.95577021,1,0,0,0,0,0,2798828.528,777.4523689,0,0,17016.69264,17016.69264,4.726859068,4.726859068,0.302301432,760.2420764,2736871.475,965.6150711,3476214.256,9.85099619,35463.58628,4.083615067,14701.01424,32.30491561,116297.6962,0.037989253,33.3216951,0,0,434319.0025
NWclear,NW,Clear, 01/06  06:00:00,-17.8,33264,9.693986186,17.15016515,12.51104891,11.10251755,14.62687154,15.88851835,406.8649514,10.658084,12.51104891,0.000846813,9.330170634,0,98.68916004,14.62687154,0.000843672,8.0897199,81.24410696,7.574155174,30.95603673,1,0,0.25,0,0,0,2240248.375,622.2912153,0,0,15767.10398,15767.10398,4.379751106,4.379751106,0.227587891,609.3187225,2193547.401,772.995924,2782785.326,10.55501443,37998.05196,5.048555336,18174.79921,34.61191926,124602.9093,0.040699858,35.68848307,0,0,325989.0409
NWclear,NW,Clear, 01/06  07:00:00,-17.425,66528,10.6767302,17.3212597,16.684481,13.6806056,17.17840401,17.24983185,1083.262822,15.87005711,16.684481,0.000848399,7.22030843,41.07014323,21.98129353,17.17840401,0.000837023,6.813179106,80.51304654,7.412796134,30.02562112,1,0,0.25,0,0,0,5683004.3,1578.612305,0,0,352183.168,352183.168,97.82865778,97.82865778,0.259521484,1540.189243,5544681.275,1931.826673,6954576.022,361.0536795,1299793.246,125.9721042,453499.5753,1183.260952,4259739.426,1.390432604,1222.616342,0.017461312,62.86072231,351235.7427
NWclear,NW,Clear, 01/06  08:00:00,-16.8875,84672,12.62058452,17.64547188,19.11296648,15.8667755,19.02235603,18.33391396,1327.745368,0,19.11296648,0.00084573,6.082591189,65.84949771,0,19.02235603,0.000846936,6.126455022,64.15025996,7.22,29.4,1,0,1,0,0,0,13759939.87,3822.20552,0,0,7841586.147,7841586.147,2178.218374,2178.218374,1,3526.464824,12695273.36,4408.081029,15869091.71,848.9702571,3056292.926,2187.867976,7876324.715,3048.156393,10973363.02,2.583372542,3100.298625,4.794195694,17259.1045,1026747.128
NWclear,NW,Clear, 01/06  09:00:00,-16.325,66528,13.63772632,17.74512058,19.03489309,16.33630971,18.85123078,18.29817568,1103.788339,0,19.03489309,0.000842291,6.088611324,51.21009276,0,18.85123078,0.000842706,6.161832213,61.67440765,7.22,29.4,1,0,1,0,0,0,12846232.67,3568.397965,0,0,7449261.661,7449261.661,2069.23935,2069.23935,1,3526.464824,12695273.36,4408.081029,15869091.71,823.4039728,2964254.302,2109.237786,7593256.031,2932.641759,10557510.33,2.561538737,2998.845034,4.431139159,15952.10097,1026747.128
NWclear,NW,Clear, 01/06  10:00:00,-15.4125,66528,14.47672737,17.87876619,19.33074792,16.90373765,19.10165406,18.49021013,982.0419424,0,19.33074792,0.000833471,5.917227441,59.04813902,0,19.10165406,0.00083659,6.024711249,61.63208779,7.22,29.4,1,0,1,0,0,0,12828847.52,3563.568756,0,0,7830593.358,7830593.358,2175.164822,2175.164822,1,3526.464824,12695273.36,4408.081029,15869091.71,854.164863,3074993.507,2214.226625,7971215.849,3068.391488,11046209.36,2.592165596,3133.586413,5.086829254,18312.58531,1026747.128
NWclear,NW,Clear, 01/06  11:00:00,-14.3125,42336,15.26527807,18.03452972,19.60609529,17.43568668,19.37806473,18.70629723,872.6816687,0,19.60609529,0.000825098,5.76191085,66.88954371,0,19.37806473,0.000826982,5.857514151,61.62728951,7.22,29.4,1,0,1,0,0,0,12826842.89,3563.011914,0,0,8281179.462,8281179.462,2300.327628,2300.327628,1,3526.464824,12695273.36,4408.081029,15869091.71,890.4118143,3205482.532,2339.172949,8421022.618,3229.584764,11626505.15,2.626980483,3294.77492,5.875911763,21153.28235,1026747.128
NWclear,NW,Clear, 01/06  12:00:00,-13.525,42336,15.84439742,18.19409285,19.82679733,17.83559737,19.59669139,18.89539212,785.3679242,0,19.82679733,0.000819947,5.650150778,70.78637378,0,19.59669139,0.000820949,5.738443665,61.62673525,7.22,29.4,1,0,1,0,0,0,12826622.62,3562.950728,0,0,8645533.52,8645533.52,2401.537089,2401.537089,1,3526.464824,12695273.36,4408.081029,15869091.71,919.5673802,3310442.569,2440.677134,8786437.684,3360.244515,12096880.25,2.654109972,3426.061927,6.513803194,23449.6915,1026747.128
NWclear,NW,Clear, 01/06  13:00:00,-12.6125,42336,16.51942399,18.35571914,20.06682133,18.29312266,19.81144459,19.08358186,690.493904,0,20.06682133,0.00081843,5.552959635,74.40539222,0,19.81144459,0.000818456,5.641716376,61.62668808,7.22,29.4,1,0,1,0,0,0,12826589.6,3562.941556,0,0,8980759.771,8980759.771,2494.655492,2494.655492,1,3526.464824,12695273.36,4408.081029,15869091.71,945.9811924,3405532.293,2533.47035,9120493.261,3479.451543,12526025.55,2.678076079,3545.108418,7.113295548,25607.86397,1026747.128
NWclear,NW,Clear, 01/06  14:00:00,-12.2,42336,17.34882332,18.53405326,20.3375953,18.84320931,20.07338555,19.30371941,583.4261266,0,20.3375953,0.000820633,5.473295147,80.07958728,0,20.07338555,0.000819722,5.557314048,61.62665541,7.22,29.4,1,0,1,0,0,0,12826604.59,3562.945719,0,0,9355953.259,9355953.259,2598.875905,2598.875905,1,3526.464824,12695273.36,4408.081029,15869091.71,975.3253594,3511171.294,2637.468686,9494887.271,3612.794046,13006058.56,2.704134016,3678.42572,7.725073606,27810.26498,1026747.128
NWclear,NW,Clear, 01/06  15:00:00,-11.8875,42336,18.16464351,18.72363426,20.63739388,19.40101869,20.37716191,19.55039809,496.1490976,0,20.63739388,0.000827596,5.418517136,88.21612429,0,20.37716191,0.000826174,5.49677322,61.94483387,7.22,29.4,1,0,1,0,0,0,12974110.27,3603.919519,0,0,9853617.508,9853617.508,2737.115974,2737.115974,1,3526.464824,12695273.36,4408.081029,15869091.71,1013.268798,3647767.673,2773.626053,9985053.792,3786.894851,13632821.46,2.736974993,3850.184331,8.485656121,30548.36204,1026747.128
NWclear,NW,Clear, 01/06  16:00:00,-11.7,42336,19.96516576,19.0392772,22.07945589,21.02231083,21.18160496,20.11044108,452.8486298,0,22.07945589,0.00086471,5.188347847,129.971495,0,21.18160496,0.00085582,5.421683245,71.77215675,7.22,29.4,0.75,0,0.5,0,0,0,9818259.697,2727.29436,0,0,6336663.905,6336663.905,1760.184418,1760.184418,0.65,2861.593896,10301738.03,3581.37956,12892966.42,830.2846738,2989024.826,1838.770124,6619572.446,2992.039662,10771342.78,2.530539604,3093.212474,5.179498492,18646.19457,730211.5521
NWclear,NW,Clear, 01/06  17:00:00,-12.0125,42336,19.99713454,19.41866989,23.00153523,21.49933489,21.79334363,20.60600676,597.3485243,0,23.00153523,0.000957632,5.43105654,142.9282964,0,21.79334363,0.000933024,5.694883885,82.2,7.22,29.4,0.5,0,0,0,0,0,6506030.944,1807.230818,0,0,2236341.216,2236341.216,621.2058934,621.2058934,0.3,1783.168767,6419407.561,2240.336738,8065212.257,591.3873919,2128994.611,663.8777321,2389959.836,1937.866779,6976320.405,2.276814497,2005.639262,0.400145048,1440.522172,433675.9764
NWclear,NW,Clear, 01/06  18:00:00,-12.2,42336,18.7064472,19.67837572,23.00127008,20.85385864,21.90116003,20.78976787,812.6237245,0,23.00127008,0.001018867,5.781587056,130.8033708,0,21.90116003,0.001004204,6.092467463,82.2,7.22,29.4,1,0,0,0,0,0,7281309.171,2022.585881,0,0,2267238.667,2267238.667,629.7885186,629.7885186,0.3,2002.130264,7207668.949,2511.341075,9040827.87,591.3873919,2128994.611,672.5540489,2421194.576,1937.866779,6976320.405,2.276814497,2005.639262,0.376075307,1353.871107,433675.9764
NWclear,NW,Clear, 01/06  19:00:00,-12.2,101304,18.40214284,19.91727387,23.00404459,20.70309372,21.99732629,20.95730008,883.9523339,0,23.00404459,0.001063978,6.03456272,119.5193179,0,21.99732629,0.001051477,6.339859806,82.2,7.22,29.4,1,0,0,0,0,0,7539597.205,2094.332557,0,0,2303283.066,2303283.066,639.8008517,639.8008517,0.3,2074.857925,7469488.528,2601.325564,9364772.032,591.3873919,2128994.611,682.5753944,2457271.42,1937.866779,6976320.405,2.276814497,2005.639262,0.377072246,1357.460086,433675.9764
NWclear,NW,Clear, 01/06  20:00:00,-12.2,134568,18.32509873,20.13584098,23.00492103,20.66500988,22.08117837,21.10850968,895.2473455,0,23.00492103,0.001142397,6.475704591,109.2030701,0,22.08117837,0.001115833,6.690252919,82.2,7.22,29.4,1,0,0,0,0,0,7580979.445,2105.827624,0,0,2335388.612,2335388.612,648.719059,648.719059,0.3,2086.794003,7512458.412,2616.094148,9417938.932,591.3873919,2128994.611,691.5216457,2489477.925,1937.866779,6976320.405,2.276814497,2005.639262,0.382715734,1377.776641,433675.9764
NWclear,NW,Clear, 01/06  21:00:00,-12.575,151200,18.36804237,20.33669443,23.00142178,20.68473207,22.15966621,21.24818032,865.440652,0,23.00142178,0.001223052,6.933495436,100.0303092,0,22.15966621,0.001202023,7.171763062,82.2,7.22,29.4,1,0,0,0,0,0,7472879.056,2075.799738,0,0,2343547.414,2343547.414,650.9853927,650.9853927,0.3,2057.687272,7407674.178,2580.080456,9288289.642,591.3873919,2128994.611,693.9589362,2498252.17,1937.866779,6976320.405,2.276814497,2005.639262,0.361597406,1301.75066,433675.9764
NWclear,NW,Clear, 01/06  22:00:00,-13.1125,134568,17.33453486,20.2713312,18.39003933,17.86228709,20.61882471,20.44507795,0,0,18.39003933,0.001434779,10.8847295,0,0,20.61882471,0.001229328,8.062687472,75.30224219,8.100778984,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/06  23:00:00,-13.3,101304,15.39469313,20.19917754,15.3562916,15.37549237,20.22895096,20.21406425,0,0,15.3562916,0.001708686,15.61998493,0,0,20.22895096,0.001229339,8.257330938,75.30224219,8.100778984,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/06  24:00:00,-13.3,49896,13.85476713,20.19827237,13.66760227,13.7611847,20.20086932,20.19957085,0,0,13.66760227,0.001958471,19.96093705,0,0,20.20086932,0.001229339,8.276884611,75.30224219,8.100778984,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/07  01:00:00,-13.675,39312,12.64386011,19.47024227,12.95854175,12.80120093,16.23178809,17.85101518,89.64197467,0.45004578,12.95854175,0.001861318,19.84873407,0,170.451619,16.23178809,0.001641502,14.64967417,80.41977537,7.641476045,30.9543788,1,0,0,0,0,0,736289.7359,204.5249266,0,0,47381.43497,47381.43497,13.16150971,13.16150971,0.225,222.5692439,801249.2779,284.690888,1024887.197,29.5693696,106449.7305,23.09276439,83133.95179,96.89333896,348816.0203,0.113840725,100.2819631,0.01498573,53.94862655,325256.9823
NWclear,NW,Clear, 01/07  02:00:00,-13.9,39312,11.83612222,18.84679095,12.79272971,12.31442596,15.47130518,17.15904806,142.8834094,3.132170753,12.79272971,0.001653976,17.84110144,0,151.9428652,15.47130518,0.001684422,15.30401804,81.85759761,7.444911902,30.97325789,1,0,0,0,0,0,950275.5143,263.9654206,0,0,16670.69628,16670.69628,4.630748967,4.630748967,0.225,251.0045338,903616.3216,321.0207777,1155674.8,22.74566892,81884.40811,7.754391197,27915.80831,74.53333766,268320.0156,0.087569788,77.13997161,0.010760547,38.73796873,325256.9823
NWclear,NW,Clear, 01/07  03:00:00,-14.2125,16632,11.26196342,18.48689254,12.72371705,11.99284023,15.35915296,16.92302275,221.2760486,4.181683319,12.72371705,0.001524484,16.53447368,0,151.5633098,15.35915296,0.001539343,14.10384954,81.70064096,7.374746882,30.97325789,1,0,0.25,0,0,0,1214703.663,337.417684,0,0,9727.498473,9727.498473,2.702082909,2.702082909,0.225,322.3767868,1160556.433,411.5143382,1481451.618,22.74566892,81884.40811,5.246817008,18888.54123,74.53333766,268320.0156,0.087569788,77.13997161,0.009767997,35.16479097,325256.9823
NWclear,NW,Clear, 01/07  04:00:00,-14.4,16632,10.91561793,17.87801559,12.66070271,11.78816032,15.22240963,16.55021261,210.3977906,0,12.66070271,0.001411877,15.3880814,0,145.1326717,15.22240963,0.001423994,13.16643671,81.80923485,7.328231474,31.03618821,1,0,0.25,0,0,0,1277262.996,354.7952768,0,0,0,0,0,0,0.225,343.6059256,1236981.332,438.9932158,1580375.577,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/07  05:00:00,-14.4,16632,10.5321375,17.73219657,13.01008733,11.77111241,14.3706874,16.05144198,370.4644236,5.515101012,13.01008733,0.001325996,14.10821401,0,164.6267866,14.3706874,0.001340826,13.06349755,81.9650724,7.372239936,31.00472305,1,0,0,0,0,0,2063837.278,573.2881328,0,0,6648.308584,6648.308584,1.846752384,1.846752384,0.3,556.1284498,2002062.419,708.7136418,2551369.111,11.37283446,40942.20406,2.059902366,7415.648517,37.26666883,134160.0078,0.043784894,38.5699858,0.004883999,17.58239548,433675.9764
NWclear,NW,Clear, 01/07  06:00:00,-14.4,16632,10.30105843,17.41567997,12.623792,11.46242522,14.79260453,16.10414225,305.9960511,6.782193329,12.623792,0.001273537,13.94392743,0,106.72729,14.79260453,0.001278912,12.15584868,81.4756771,7.360306269,31.00472305,1,0,0.25,0,0,0,1703885.542,473.3015394,0,0,4169.530718,4169.530718,1.158202977,1.158202977,0.225,460.498568,1657794.845,586.0468097,2109768.515,11.37283446,40942.20406,2.20171772,7926.183791,37.26666883,134160.0078,0.043784894,38.5699858,0.004908388,17.67019524,325256.9823
NWclear,NW,Clear, 01/07  07:00:00,-14.4,61992,10.14186545,17.14049697,12.59144372,11.36665458,14.65369764,15.89709731,319.2652996,7.806771388,12.59144372,0.00121307,13.29898568,0,99.97024622,14.65369764,0.001220026,11.68792229,81.40528621,7.340235524,31.00472305,1,0,0.25,0,0,0,1747239.345,485.3442624,0,0,1933.378465,1933.378465,0.537049573,0.537049573,0.225,474.5033003,1708211.881,603.6168226,2173020.561,11.37283446,40942.20406,1.802534128,6489.122862,37.26666883,134160.0078,0.043784894,38.5699858,0.004859594,17.49453685,325256.9823
NWclear,NW,Clear, 01/07  08:00:00,-14.775,61992,10.06477402,16.89742555,12.58687037,11.32582219,14.60168439,15.74955497,366.7524955,8.987029862,12.58687037,0.001141259,12.50138741,0,102.094238,14.60168439,0.001154247,11.08523223,81.37534092,7.325639347,31.03618821,1,0,0.25,0,0,0,1912003.218,531.1120049,0,0,0,0,0,0,0.225,517.7494657,1863898.077,658.1559302,2369361.349,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/07  09:00:00,-14.3125,84672,10.38786935,16.48909743,12.68031456,11.53409196,14.51808377,15.5035906,250.3285553,0,12.68031456,0.001080783,11.76346728,0,97.40325341,14.51808377,0.00108887,10.52107239,81.74244625,7.325639347,31.03618821,1,0,0.25,0,0,0,1564177.514,434.4937539,0,0,0,0,0,0,0.225,423.8253634,1525771.308,540.4826648,1945737.593,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/07  10:00:00,-13.2125,84672,10.64429474,16.39202324,13.00621264,11.82525369,13.91122612,15.15162468,326.7035002,7.855986835,13.00621264,0.001040807,11.08200237,0,110.8453365,13.91122612,0.001049172,10.53373348,82.08046053,7.325639347,31.03618821,1,0,0,0,0,0,1986189.675,551.7193542,0,0,0,0,0,0,0.3,536.4074029,1931066.65,684.0707535,2462654.713,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/07  11:00:00,-12.1125,61992,10.89584448,16.1785674,12.66421171,11.78002809,14.22164722,15.20010731,245.2651617,6.626905305,12.66421171,0.001013129,11.05024053,0,72.09447721,14.22164722,0.001018523,10.03286447,81.65278358,7.325639347,31.03618821,1,0,0.25,0,0,0,1477413.235,410.3925653,0,0,0,0,0,0,0.225,397.6637497,1431589.499,507.0123947,1825244.621,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/07  12:00:00,-10.6375,49896,11.18025416,15.99231391,12.71430501,11.94727959,14.12739744,15.05985568,201.3287998,3.883290054,12.71430501,0.000987495,10.72918022,0,67.10233503,14.12739744,0.000990643,9.817926746,81.69874529,7.325639347,31.03618821,1,0,0.25,0,0,0,1253514.578,348.1984939,0,0,0,0,0,0,0.225,339.5363033,1222330.692,433.4882409,1560557.667,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/07  13:00:00,-9.3125,49896,11.62721654,15.82443141,12.7935734,12.21039497,14.1005061,14.96246876,184.8730961,4.153036095,12.7935734,0.000975933,10.53014537,0,69.56287606,14.1005061,0.000975632,9.673141923,81.80028312,7.325639347,31.03618821,1,0,0,0,0,0,1122824.517,311.8956993,0,0,0,0,0,0,0.225,300.1802672,1080648.962,383.728168,1381421.405,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/07  14:00:00,-8.2125,49896,13.40843008,15.54577898,13.22486082,13.31664545,14.05183781,14.79880839,9.316245976,21.91541509,13.22486082,0.000976999,10.23222107,0,66.09615759,14.05183781,0.000973754,9.668513006,82.16455606,7.325639347,31.03618821,1,0,0,0,0,0,424313.034,117.8647317,0,0,0,0,0,0,0.225,110.7290442,398624.5593,142.1892697,511881.3709,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/07  15:00:00,-7.425,49896,17.0562038,15.81339727,16.88291207,16.96955793,15.59827835,15.70583781,0,0,16.88291207,0.001037549,8.600202548,0,0,15.59827835,0.000973588,8.74576057,82.05822426,7.325639347,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/07  16:00:00,-7.2,49896,20.79456842,15.82145684,20.94106554,20.86781698,15.81223567,15.81684626,0,0,20.94106554,0.001173779,7.531538813,0,0,15.81223567,0.000973588,8.623294868,82.05822426,7.325639347,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/07  17:00:00,-7.8875,49896,19.99977492,15.81931416,20.38963289,20.19470391,15.81622087,15.81776752,0,0,20.38963289,0.001304945,8.706617867,0,0,15.81622087,0.000973588,8.612399181,82.05822426,7.325639347,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/07  18:00:00,-8.3,49896,16.58312038,15.81908929,16.9358369,16.75947864,15.81791694,15.81850311,0,0,16.9358369,0.001473616,12.17109434,0,0,15.81791694,0.000973588,8.61363811,82.05822426,7.325639347,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/07  19:00:00,-8.675,128520,14.65519185,15.81899582,14.73407912,14.69463549,15.81859365,15.81879473,0,0,14.73407912,0.001640087,15.55900686,0,0,15.81859365,0.000973588,8.611091509,82.05822426,7.325639347,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/07  20:00:00,-8.525,151200,13.38614489,15.81893032,13.58072367,13.48343428,15.81882154,15.81887593,0,0,13.58072367,0.001841006,18.80622125,0,0,15.81882154,0.000973588,8.613139489,82.05822426,7.325639347,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/07  21:00:00,-8.675,151200,12.54755512,15.81888316,12.97502086,12.76128799,15.21867267,15.51877791,17.22282545,1.261456018,12.97502086,0.001974293,20.97334776,0,13.17377995,15.21867267,0.001162933,10.94559567,82.09366819,7.328657984,30.98505733,1,0,0,0,0,0,215041.986,59.733885,0,0,7518.427831,7518.427831,2.088452175,2.088452175,0.075,51.88844209,186798.3915,66.56732766,239642.3796,18.480856,66531.08159,3.057367467,11006.52288,60.55833685,218010.0127,0.071150453,62.67622693,0.020193006,72.69482069,108418.9941
NWclear,NW,Clear, 01/07  22:00:00,-8.9,151200,11.97899038,15.32551706,12.88203593,12.43051316,13.94757629,14.63654668,58.274479,0,12.88203593,0.001657008,17.72036292,0,58.41210151,13.94757629,0.001691821,16.8991299,81.99334908,7.354530164,31.03618821,1,0,0,0,0,0,746927.8079,207.4799467,0,0,0,0,0,0,0.225,195.6104984,704197.7941,250.7991609,902876.9793,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/07  23:00:00,-9.5875,128520,11.45019888,15.28590698,12.99889428,12.22454658,13.55141275,14.41865986,196.1789966,0,12.99889428,0.001570791,16.66859244,0,68.10953689,13.55141275,0.001595681,16.335875,82.2,7.354530164,31.03618821,1,0,0,0,0,0,1434285.135,398.4125375,0,0,0,0,0,0,0.3,379.4525967,1366029.348,485.444876,1747601.554,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/07  24:00:00,-10.375,61992,10.96894541,15.15117476,12.72444518,11.84669529,13.75364666,14.45241071,228.1417306,6.025949375,12.72444518,0.001496986,16.19847671,0,44.23984301,13.75364666,0.001512839,15.28890722,81.73967308,7.354530164,31.03618821,1,0,0.25,0,0,0,1422328.013,395.0911147,0,0,0,0,0,0,0.225,380.7283281,1370621.981,485.6685133,1748406.648,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  01:00:00,-10.6,39312,10.68442626,15.03517288,12.68655052,11.68548839,13.69122399,14.36319844,230.8023849,6.759712532,12.68655052,0.00143707,15.58087453,0.066253742,41.16268422,13.69122399,0.001443447,14.64227818,81.63963655,7.354530164,31.03618821,1,0,0.25,0,0,0,1428381.634,396.772676,0,0,0,0,0,0,0.225,386.612338,1391804.417,493.054302,1774995.487,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  02:00:00,-11.2875,39312,10.49238492,14.92701229,12.65224752,11.57231622,13.69020997,14.30861113,290.4321345,6.981177001,12.65224752,0.001398096,15.19924224,0.385907286,44.28133797,13.69020997,0.001398735,14.19488862,81.57921419,7.354530164,31.03618821,1,0,0.25,0,0,0,1666717.486,462.9770795,0,0,0,0,0,0,0.225,449.3607116,1617698.562,572.319941,2060351.787,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  03:00:00,-11.7,16632,10.36123004,14.74828159,12.60756402,11.48439703,13.67747776,14.21287968,273.8856925,0,12.60756402,0.001374295,15.0055759,0,41.16380966,13.67747776,0.001372836,13.95632343,81.67251776,7.354530164,31.03618821,1,0,0.25,0,0,0,1673868.477,464.9634659,0,0,0,0,0,0,0.225,451.4457556,1625204.72,575.3512781,2071264.601,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  04:00:00,-12.0125,16632,10.08061738,14.70480065,13.00201331,11.54131535,13.35223423,14.02851744,425.2005408,7.508539106,13.00201331,0.001347616,14.31687481,0.698255241,47.59705803,13.35223423,0.00135498,14.07127229,82.03234272,7.354530164,31.03618821,1,0,0,0,0,0,2457567.076,682.6575212,0,0,0,0,0,0,0.3,665.696939,2396508.98,847.0204272,3049273.538,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/08  05:00:00,-11.8875,16632,9.95149609,14.6109892,12.57805393,11.26477501,13.52470029,14.06784474,333.8866414,7.908582004,12.57805393,0.001332208,14.5799092,0.789850194,32.22444411,13.52470029,0.001332128,13.67498574,81.44830551,7.354530164,31.03618821,1,0,0.25,0,0,0,1898022.879,527.2285774,0,0,0,0,0,0,0.225,513.8692525,1849929.309,653.4342686,2352363.367,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  06:00:00,-11.7,16632,9.852525086,14.5297178,12.55770342,11.20511425,13.48714251,14.00843015,331.292487,8.120534568,12.55770342,0.001312499,14.38797159,0.981362317,30.77355014,13.48714251,0.001310592,13.4907086,81.42253101,7.354530164,31.03618821,1,0,0.25,0,0,0,1870896.49,519.6934695,0,0,0,0,0,0,0.225,510.7050196,1838538.07,649.4364041,2337971.055,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  07:00:00,-11.325,61992,9.839474137,14.44987918,12.55109866,11.1952864,13.49212641,13.9710028,388.0811647,8.071094961,12.55109866,0.001286333,14.11079199,1.185673097,34.03532678,13.49212641,0.001287653,13.25465074,81.40706304,7.354530164,31.03618821,1,0,0.25,0,0,0,2057815.183,571.6153287,0,0,0,0,0,0,0.225,559.2293472,2013225.65,710.5406556,2557946.36,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  08:00:00,-10.7875,61992,9.987999386,14.32705264,12.58164106,11.28482022,13.4871409,13.90709677,316.468379,0,12.58164106,0.001251333,13.70135018,0,29.09950664,13.4871409,0.001255419,12.93531225,81.63259436,7.354530164,31.03618821,1,0,0.25,0,0,0,1813192.38,503.6645499,0,0,0,0,0,0,0.225,490.1739585,1764626.251,624.1737657,2247025.557,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  09:00:00,-10.6,84672,10.08062831,14.29541977,13.00211719,11.54137275,13.2459272,13.77067348,355.5754613,8.858310668,13.00211719,0.001230677,13.0983205,1.301252713,36.4613645,13.2459272,0.001235335,12.94108028,82.0231351,7.354530164,31.03618821,1,0,0,0,0,0,2146479.265,596.2442403,0,0,0,0,0,0,0.3,581.9644711,2095072.096,741.3707473,2668934.69,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/08  10:00:00,-9.85,84672,10.51126166,14.22750022,12.63608314,11.5736724,13.36537509,13.79643765,236.9134082,9.199438824,12.63608314,0.001212205,13.249748,0.925328078,24.17031366,13.36537509,0.001215968,12.65424965,81.55323343,7.354530164,31.03618821,1,0,0.25,0,0,0,1466828.213,407.4522813,0,0,0,0,0,0,0.225,395.7009022,1424523.248,504.4220028,1815919.21,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  11:00:00,-9.0875,61992,10.77381293,14.16972701,12.65485565,11.71433429,13.34020958,13.7549683,237.1268462,8.496781294,12.65485565,0.00119093,13.00247449,0.770476472,22.64631011,13.34020958,0.001193704,12.44786543,81.57411143,7.354530164,31.03618821,1,0,0.25,0,0,0,1430452.887,397.3480243,0,0,0,0,0,0,0.225,388.516897,1398660.829,495.316505,1783139.418,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  12:00:00,-8.525,49896,11.28580546,14.10950287,12.74870519,12.01725533,13.35460979,13.73205633,219.5538644,3.927194191,12.74870519,0.001175712,12.75796628,0.333819674,24.9365882,13.35460979,0.001177159,12.2715886,81.81498188,7.354530164,31.03618821,1,0,0,0,0,0,1360591.531,377.942092,0,0,0,0,0,0,0.225,365.3763279,1315354.78,466.4971908,1679389.887,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  13:00:00,-7.6125,49896,11.81771407,14.02359134,12.84740908,12.33256157,13.35016097,13.68687615,123.5226984,0,12.84740908,0.001167726,12.58150776,0,20.83641601,13.35016097,0.00116641,12.15936949,81.91529172,7.354530164,31.03618821,1,0,0,0,0,0,997443.9457,277.0677627,0,0,0,0,0,0,0.225,266.0593368,957813.6125,340.5270871,1225897.514,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  14:00:00,-7.2,49896,12.24946556,13.99784524,12.9931555,12.62131053,13.1832015,13.59052337,112.9246431,0,12.9931555,0.00116591,12.43476131,0,27.02331998,13.1832015,0.001168209,12.30567283,82.2,7.354530164,31.03618821,1,0,0,0,0,0,1108978.317,308.0495326,0,0,0,0,0,0,0.3,292.5906331,1053326.279,374.8907153,1349606.575,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/08  15:00:00,-7.2,49896,12.37578467,13.94382948,12.86466871,12.62022669,13.26437471,13.60410209,74.51707147,0,12.86466871,0.001167329,12.55709954,0,18.22227541,13.26437471,0.001166345,12.22268656,81.95924099,7.354530164,31.03618821,1,0,0,0,0,0,806357.2694,223.9881304,0,0,0,0,0,0,0.225,212.065357,763435.2851,271.7763673,978394.9224,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  16:00:00,-6.8875,49896,13.55328022,13.93203301,13.43093554,13.49210788,13.68776923,13.80990112,2.644602884,0,13.43093554,0.00119009,12.34105222,0,6.779569431,13.68776923,0.001166034,11.89512353,81.7358191,7.354530164,31.03618821,1,0,0,0,0,0,180399.5364,50.11098233,0,0,0,0,0,0,0.075,47.41817469,170705.4289,60.87816556,219161.396,0,0,0,0,0,0,0,0,0,0,108418.9941
NWclear,NW,Clear, 01/08  17:00:00,-7.3875,49896,13.31138798,13.97922596,13.52092262,13.4161553,13.8462246,13.91272528,23.62185796,0,13.52092262,0.001257527,12.97829318,0.089988026,5.784540223,13.8462246,0.001179953,11.9257159,81.68424345,7.354530164,31.03618821,1,0,0,0,0,0,179747.8208,49.92995022,0,0,0,0,0,0,0.05,46.68666873,168072.0074,59.83222269,215396.0017,0,0,0,0,0,0,0,0,0,0,72279.32941
NWclear,NW,Clear, 01/08  18:00:00,-8.1125,49896,11.73453615,13.83390479,12.77271014,12.25362315,13.28882711,13.56136595,121.5497617,0,12.77271014,0.001251076,13.5658703,0,17.57544144,13.28882711,0.001246988,13.06539759,81.87667614,7.354530164,31.03618821,1,0,0,0,0,0,1031325.274,286.4792428,0,0,0,0,0,0,0.225,271.3929872,977014.754,347.3213904,1250357.006,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  19:00:00,-8.675,128520,11.01299272,13.82397028,12.99290263,12.00294767,13.12229797,13.47313412,248.6803788,0.512572277,12.99290263,0.001246464,13.31912764,0.664058468,21.49090413,13.12229797,0.001248328,13.22715963,82.2,7.354530164,31.03618821,1,0,0,0,0,0,1708513.955,474.5872097,0,0,0,0,0,0,0.3,456.4271506,1643137.742,583.0703015,2099053.085,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/08  20:00:00,-8.9,151200,10.7072264,13.78491172,12.73708674,11.72215657,13.19225896,13.48858534,188.3563679,3.18948944,12.73708674,0.001269871,13.80833877,1.162528095,14.75373539,13.19225896,0.001260996,13.3027222,81.78756675,7.354530164,31.03618821,1,0,0.25,0,0,0,1301544.14,361.5400389,0,0,0,0,0,0,0.225,348.5526279,1254789.461,445.1596726,1602574.821,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  21:00:00,-9.2125,151200,10.57673039,13.75261569,12.7263883,11.65155934,13.17397621,13.46329595,180.0667078,3.828775151,12.7263883,0.001293064,14.07249583,1.352854767,14.0562909,13.17397621,0.001283491,13.55581261,81.79354501,7.354530164,31.03618821,1,0,0.25,0,0,0,1275840.373,354.4001037,0,0,0,0,0,0,0.225,343.8940028,1238018.41,439.273315,1581383.934,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  22:00:00,-9.775,151200,10.45682658,13.7149922,12.68611232,11.57146945,13.19208208,13.45353714,238.1684164,7.319891067,12.68611232,0.001301287,14.21129427,1.523280575,17.04490259,13.19208208,0.001295302,13.67151102,81.74873773,7.354530164,31.03618821,1,0,0.25,0,0,0,1502459.164,417.3497677,0,0,0,0,0,0,0.225,404.9152191,1457694.789,516.4837236,1859341.405,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  23:00:00,-10,128520,10.35414907,13.66609023,12.62116644,11.48765775,13.21005346,13.43807185,273.024608,0,12.62116644,0.001302044,14.29460869,0,11.64265051,13.21005346,0.001295707,13.66361335,81.67570225,7.354530164,31.03618821,1,0,0.25,0,0,0,1659984.1,461.1066944,0,0,0,0,0,0,0.225,445.5460456,1603965.764,567.905069,2044458.248,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/08  24:00:00,-9.625,61992,10.10630105,13.65050799,12.99641794,11.5513595,13.07113436,13.36082118,419.6414184,9.598655639,12.99641794,0.001307867,13.99342251,1.905641013,17.3415437,13.07113436,0.001307094,13.91766223,82.2,7.354530164,31.03618821,1,0,0,0,0,0,2372381.009,658.9947246,0,0,0,0,0,0,0.3,641.8494142,2310657.891,817.2972063,2942269.943,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/09  01:00:00,-9.4,33264,10.02344055,13.62075813,12.59799257,11.31071656,13.13057249,13.37566531,305.4300539,10.13590523,12.59799257,0.001331595,14.6550582,2.246072748,12.57156999,13.13057249,0.001322009,14.02879961,81.45663547,7.354530164,31.03618821,1,0,0.25,0,0,0,1735534.864,482.0930179,0,0,0,0,0,0,0.225,469.3602384,1689696.858,597.337193,2150413.895,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/09  02:00:00,-9.4,25704,9.972265268,13.59630902,12.58562988,11.27894758,13.11662752,13.35646827,297.4596153,10.31723262,12.58562988,0.00135885,14.96871594,2.452695037,11.9602395,13.11662752,0.001345803,14.29407372,81.44888253,7.354530164,31.03618821,1,0,0.25,0,0,0,1699219.55,472.0054305,0,0,0,0,0,0,0.225,463.2972463,1667870.087,589.6966647,2122907.993,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/09  03:00:00,-9.4,16632,9.941224195,13.5672326,12.574823,11.2580236,13.13075459,13.34899359,346.6031636,10.46096004,12.574823,0.00139335,15.37236295,2.62732697,14.89285435,13.13075459,0.001378489,14.63561855,81.4391719,7.354530164,31.03618821,1,0,0.25,0,0,0,1880767.97,522.4355473,0,0,0,0,0,0,0.225,510.9932158,1839575.577,649.8491238,2339456.846,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/09  04:00:00,-9.4,16632,9.981899588,13.52958091,12.56600005,11.27394982,13.15578304,13.34268197,322.3079347,0,12.56600005,0.001403219,15.48860424,0,8.390298341,13.15578304,0.001394771,14.77817786,81.62169314,7.354530164,31.03618821,1,0,0.25,0,0,0,1820081.826,505.578285,0,0,0,0,0,0,0.225,490.2181373,1764785.294,624.2213985,2247197.035,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/09  05:00:00,-9.0875,16632,9.837652995,13.51781162,12.99338661,11.4155198,13.03135288,13.27458225,436.0305781,10.54908372,12.99338661,0.001399676,14.99152587,2.827573369,14.57311704,13.03135288,0.001401393,14.97388827,82.00206216,7.354530164,31.03618821,1,0,0,0,0,0,2408348.617,668.9857271,0,0,0,0,0,0,0.3,653.1907521,2351486.708,831.133164,2992079.391,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/09  06:00:00,-9.2125,33264,9.820294387,13.49501465,12.56898985,11.19464212,13.08205809,13.28853637,319.0408709,10.58851308,12.56898985,0.001407297,15.54825094,2.901876074,10.66110008,13.08205809,0.001401816,14.94471263,81.43483558,7.354530164,31.03618821,1,0,0.25,0,0,0,1786418.218,496.2272828,0,0,0,0,0,0,0.225,483.0110993,1738839.958,614.5061315,2212222.074,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/09  07:00:00,-9.4,66528,10.89273485,13.90496889,16.76347496,13.8281049,15.86204417,14.88350653,916.9224439,14.51410528,16.76347496,0.001416078,12.05298449,111.4202624,5.832998343,15.86204417,0.0014051,12.55178187,80.57501369,7.358042301,30.01357058,1,0,0.25,0,0,0,5147981.811,1429.994948,0,0,373956.0878,373956.0878,103.8766911,103.8766911,0.26624349,1398.696129,5035306.065,1756.28925,6322641.299,369.61712,1330621.632,129.876346,467554.8458,1211.166737,4360200.253,1.423009061,1253.524539,0.406556716,1463.604179,357739.5763
NWclear,NW,Clear, 01/09  08:00:00,-9.4,84672,12.97356346,14.71648239,19.29537304,16.13446825,18.66416853,16.69032546,1252.426239,0,19.29537304,0.001413794,10.13571956,277.7271499,0,18.66416853,0.001414083,10.54598294,64.15350372,7.22,29.4,1,0,1,0,0,0,13760793.89,3822.442748,0,0,7767648.699,7767648.699,2157.680194,2157.680194,1,3521.874533,12678748.32,4402.343166,15848435.4,844.1295436,3038866.357,2167.080743,7801490.673,3026.753195,10896311.5,2.578314219,3078.828594,5.566342079,20038.83148,1026747.128
NWclear,NW,Clear, 01/09  09:00:00,-9.4,66528,14.10942496,15.2095329,19.25953961,16.68448229,18.60934871,16.90944081,1011.985896,0,19.25953961,0.001414628,10.16578755,231.2807507,0,18.60934871,0.001414322,10.58474065,61.66595269,7.22,29.4,1,0,1,0,0,0,12845096.32,3568.08231,0,0,7513649.083,7513649.083,2087.124745,2087.124745,1,3526.464824,12695273.36,4408.081029,15869091.71,828.5506955,2982782.504,2126.74618,7656286.248,2955.296875,10639068.75,2.566728657,3021.046555,5.331879363,19194.76571,1026747.128
NWclear,NW,Clear, 01/09  10:00:00,-9.0875,66528,15.13255992,15.66330881,19.61935238,17.37595615,18.96922547,17.31626714,865.1152543,0,19.61935238,0.001406833,9.889972969,222.5862963,0,18.96922547,0.001409956,10.32154523,61.62613351,7.22,29.4,1,0,1,0,0,0,12828709.28,3563.530356,0,0,7997853.999,7997853.999,2221.626111,2221.626111,1,3526.464824,12695273.36,4408.081029,15869091.71,867.4769227,3122916.922,2259.99289,8135974.404,3127.469813,11258891.33,2.605067301,3191.882775,6.124941883,22049.79078,1026747.128
NWclear,NW,Clear, 01/09  11:00:00,-8.525,42336,15.90906267,16.10537839,19.88450055,17.89678161,19.28997543,17.69767691,759.6643402,0,19.88450055,0.001398971,9.67415019,211.5255273,0,19.28997543,0.001400486,10.04909587,61.62158314,7.22,29.4,1,0,1,0,0,0,12826849.88,3563.013855,0,0,8507963.108,8507963.108,2363.323085,2363.323085,1,3526.464824,12695273.36,4408.081029,15869091.71,908.4916647,3270569.993,2402.019008,8647268.428,3310.510672,11917838.42,2.643881799,3375.6506,7.008087987,25229.11675,1026747.128
NWclear,NW,Clear, 01/09  12:00:00,-7.6125,42336,16.60031218,16.51465348,20.14578881,18.3730505,19.5786435,18.04664849,656.2230699,0,20.14578881,0.001396602,9.508610556,200.5699804,0,19.5786435,0.001396701,9.849713481,61.62106182,7.22,29.4,1,0,1,0,0,0,12826619.15,3562.949765,0,0,8953484.074,8953484.074,2487.078909,2487.078909,1,3526.464824,12695273.36,4408.081029,15869091.71,943.6864716,3397271.298,2525.401096,9091443.945,3469.087568,12488715.24,2.675999643,3534.085504,7.830890362,28191.2053,1026747.128
NWclear,NW,Clear, 01/09  13:00:00,-7.2,42336,17.27465956,16.90092838,20.37318711,18.82392334,19.83190375,18.36641607,566.1798722,0,20.37318711,0.001395663,9.361504841,188.9045828,0,19.83190375,0.001396285,9.684723487,61.62093961,7.22,29.4,1,0,1,0,0,0,12826617.51,3562.949308,0,0,9337225.092,9337225.092,2593.673637,2593.673637,1,3526.464824,12695273.36,4408.081029,15869091.71,973.9167909,3506100.447,2632.443593,9476796.935,3606.360384,12982897.38,2.702901438,3672.201218,8.473938012,30506.17684,1026747.128
NWclear,NW,Clear, 01/09  14:00:00,-6.5125,42336,18.59089862,17.30420054,20.89142182,19.74116022,20.34314436,18.82367245,422.5514536,0,20.89142182,0.001391671,9.035541701,198.1775708,0,20.34314436,0.001392196,9.349831281,62.22308333,7.22,29.4,1,0,1,0,0,0,13103477.64,3639.8549,0,0,10142905.64,10142905.64,2817.473789,2817.473789,1,3526.464824,12695273.36,4408.081029,15869091.71,1034.663671,3724789.217,2851.352921,10264870.52,3886.016593,13989659.73,2.755104517,3946.274233,9.735762643,35048.74551,1026747.128
NWclear,NW,Clear, 01/09  15:00:00,-6.1,42336,21.44963089,17.82078075,22.60347843,22.02655466,21.00590558,19.41334317,217.1992813,2.262609216,22.60347843,0.001389021,8.128552919,215.7371316,0,21.00590558,0.001388502,8.951590796,76.36555363,7.22,29.4,0.25,0,0.25,0,0,0,7149444.627,1985.956841,0,0,4468219.293,4468219.293,1241.172026,1241.172026,0.475,2131.941478,7674989.321,2674.639853,9628703.469,717.2428262,2582074.174,1322.056284,4759402.624,2494.996055,8981985.798,2.40899129,2598.99935,3.610619631,12998.23067,581943.7643
NWclear,NW,Clear, 01/09  16:00:00,-6.1,42336,23.45227361,18.23942896,22.99945469,23.22586415,21.30620146,19.77281521,0,106.9964481,22.99945469,0.00140301,8.008393189,200.8807578,0,21.30620146,0.001398272,8.848712635,81.60359281,7.22,29.4,0,0,0,0,0,0,3973521.791,1103.756053,0,0,2411379.781,2411379.781,669.8277169,669.8277169,0.3,1090.685077,3926466.276,1380.339488,4969222.157,591.3873919,2128994.611,712.3672205,2564521.994,1937.866779,6976320.405,2.276814497,2005.639262,0.899939289,3239.781441,433675.9764
NWclear,NW,Clear, 01/09  17:00:00,-6.1,42336,22.23721025,18.60080766,22.99929749,22.61825387,21.46174329,20.03127548,154.7371484,28.32504429,22.99929749,0.001452332,8.289361796,182.7291642,0,21.46174329,0.001432929,8.981294272,81.60359281,7.22,29.4,0,0,0,0,0,0,4813876.904,1337.188029,0,0,2468728.772,2468728.772,685.7579923,685.7579923,0.3,1311.442953,4721194.632,1655.021884,5958078.781,591.3873919,2128994.611,728.4188972,2622308.03,1937.866779,6976320.405,2.276814497,2005.639262,0.903347649,3252.051535,433675.9764
NWclear,NW,Clear, 01/09  18:00:00,-6.475,42336,20.12625503,18.93032821,22.99434732,21.56030117,21.59631073,20.26331947,481.364801,0,22.99434732,0.001513185,8.643860753,166.1194576,0,21.59631073,0.001497094,9.311445574,81.97634731,7.22,29.4,0.25,0,0,0,0,0,6089936.404,1691.649001,0,0,2497814.739,2497814.739,693.8374275,693.8374275,0.3,1676.497402,6035390.646,2108.26796,7589764.655,591.3873919,2128994.611,736.6864262,2652071.134,1937.866779,6976320.405,2.276814497,2005.639262,0.882384127,3176.582857,433675.9764
NWclear,NW,Clear, 01/09  19:00:00,-6.7,101304,19.45413567,19.231057,23.00535589,21.22974578,21.72407219,20.47756459,616.1611934,0,23.00535589,0.001565388,8.933053918,151.7980136,0,21.72407219,0.001550852,9.567500549,82.2,7.22,29.4,1,0,0,0,0,0,6580264.453,1827.851237,0,0,2531208.618,2531208.618,703.113505,703.113505,0.3,1808.186221,6509470.395,2271.340256,8176824.923,591.3873919,2128994.611,745.8006259,2684882.253,1937.866779,6976320.405,2.276814497,2005.639262,0.870264025,3132.950488,433675.9764
NWclear,NW,Clear, 01/09  20:00:00,-7.0125,134568,19.24613954,19.50705185,23.0002887,21.12321412,21.83505693,20.67105439,652.4013026,0,23.0002887,0.001647732,9.401098663,138.5007048,0,21.83505693,0.001620796,9.926491444,82.2,7.22,29.4,1,0,0,0,0,0,6708780.431,1863.55012,0,0,2555764.635,2555764.635,709.9346209,709.9346209,0.3,1844.953074,6641831.066,2316.848825,8340655.771,591.3873919,2128994.611,752.8026833,2710089.66,1937.866779,6976320.405,2.276814497,2005.639262,0.850135095,3060.486342,433675.9764
NWclear,NW,Clear, 01/09  21:00:00,-6.8875,151200,19.22742861,19.75860758,22.99787627,21.11265244,21.9336535,20.84613054,637.2935036,0,22.99787627,0.001732048,9.882284647,126.4104278,0,21.9336535,0.001708888,10.40183344,82.2,7.22,29.4,1,0,0,0,0,0,6654150.698,1848.375194,0,0,2601449.714,2601449.714,722.6249207,722.6249207,0.3,1830.518684,6589867.262,2298.983807,8276341.704,591.3873919,2128994.611,765.2098061,2754755.302,1937.866779,6976320.405,2.276814497,2005.639262,0.866954818,3121.037346,433675.9764
NWclear,NW,Clear, 01/09  22:00:00,-6.7,134568,18.4184077,19.66705226,19.2654048,18.84190625,19.95487668,19.81096447,0,0,19.2654048,0.002028869,14.6160209,0,0,19.95487668,0.001738223,11.94559694,76.04789831,8.201698316,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/09  23:00:00,-6.7,101304,16.95396871,19.58014272,17.15470948,17.05433909,19.6310144,19.60557856,0,0,17.15470948,0.002299935,18.83451073,0,0,19.6310144,0.00173822,12.17950761,76.04789831,8.201698316,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/09  24:00:00,-6.7,49896,15.77076029,19.57881227,15.7513258,15.76104304,19.58762014,19.58321621,0,0,15.7513258,0.002560459,22.91204537,0,0,19.58762014,0.00173822,12.21235993,76.04789831,8.201698316,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/10  01:00:00,-6.7,33264,14.78140717,19.57672827,14.73014688,14.75577702,19.57774664,19.57723745,0,0,14.73014688,0.002863464,27.31307195,0,0,19.57774664,0.00173822,12.21220834,76.04789831,8.201698316,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
