Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 01/10  02:00:00,-6.7,25704,13.95317052,19.57547028,13.92421587,13.93869319,19.57592378,19.57569703,0,0,13.92421587,0.003096354,31.08663995,0,0,19.57592378,0.00173822,12.20900435,76.04789831,8.201698316,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/10  03:00:00,-6.7,16632,13.24492745,19.57457998,13.24678184,13.24585464,19.57492835,19.57475416,0,0,13.24678184,0.003273504,34.33371121,0,0,19.57492835,0.00173822,12.20975965,76.04789831,8.201698316,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/10  04:00:00,-6.7,16632,12.63579156,18.91407586,12.96692366,12.80135761,15.92398569,17.41903078,46.94935065,0.875872631,12.96692366,0.002981451,31.8640646,0,152.6234736,15.92398569,0.002551449,23.33691266,80.56549968,7.525381786,30.31353842,1,0,0,0,0,0,346907.7542,96.36326506,0,0,73816.80157,73816.80157,20.5046671,20.5046671,0.225,113.8005185,409681.8667,145.6685845,524406.9041,261.1960981,940305.9532,51.64131686,185908.7407,855.8911608,3081208.179,1.00559307,885.8240073,0.400672573,1442.421263,325256.9823
NWclear,NW,Clear, 01/10  05:00:00,-6.325,16632,12.17969394,18.35489705,12.89623694,12.53796544,15.23491579,16.79490642,69.27668426,1.449297076,12.89623694,0.002664097,28.60301338,0,136.4623592,15.23491579,0.002707759,25.03898773,81.72633367,7.298650635,30.51558287,1,0,0,0,0,0,437922.6803,121.645189,0,0,63426.16605,63426.16605,17.61837946,17.61837946,0.225,103.1229288,371242.5436,132.4384519,476778.427,188.1687156,677407.3762,30.44617196,109606.2191,616.5939752,2219738.311,0.724440976,638.1579469,0.295617227,1064.222019,325256.9823
NWclear,NW,Clear, 01/10  06:00:00,-6.1,33264,11.85480714,18.02967121,12.85945801,12.35713257,15.13980755,16.58473938,104.0987995,1.669144696,12.85945801,0.002493789,26.83546627,0,136.5971915,15.13980755,0.002515176,23.40442456,81.39259394,7.269443238,30.31105934,1,0,0,0,0,0,504384.7981,140.1068884,0,0,34830.11595,34830.11595,9.675032208,9.675032208,0.225,127.1971561,457909.7619,163.1973854,587510.5875,262.0921396,943531.7026,29.19445615,105100.0421,858.8273226,3091778.361,1.009042788,888.8628547,0.43155217,1553.587813,325256.9823
NWclear,NW,Clear, 01/10  07:00:00,-5.7875,66528,12.94236057,18.09670752,17.29268678,15.11752367,17.75256565,17.92463659,751.1890442,13.39396651,17.29268678,0.002388695,19.39428528,18.85312423,9.589065365,17.75256565,0.002391821,18.82103791,79.82756679,7.368676875,29.87722156,1,0,0.25,0,0,0,4370903.103,1214.139751,0,0,819416.7804,819416.7804,227.6157723,227.6157723,0.239583333,1175.827254,4232978.114,1479.477788,5326120.036,418.8994026,1508037.849,252.9028365,910450.2114,1372.655635,4941560.287,1.612743602,1420.661144,0.709596078,2554.545879,337612.6313
NWclear,NW,Clear, 01/10  08:00:00,-5.6,84672,14.41837696,18.58973951,20.11563091,17.26700393,19.99586618,19.29280284,891.196841,0,20.11563091,0.002340269,15.87368846,76.53980947,14.03088498,19.99586618,0.002346904,16.04814434,63.87288391,7.22,29.4,1,0,1,0,0,0,13654633.07,3792.95363,0,0,9910331.671,9910331.671,2752.869909,2752.869909,1,3515.656263,12656362.55,4394.570981,15820455.53,1007.054309,3625395.513,2756.183773,9922261.581,3768.195751,13565504.7,2.725388203,3809.12446,9.352681149,33669.65214,1026747.128
NWclear,NW,Clear, 01/10  09:00:00,-5.225,66528,15.71205018,18.65020092,19.88090231,17.79647624,19.70587487,19.17803789,758.7950181,0,19.88090231,0.00230975,15.85717277,47.74960503,0,19.70587487,0.00231481,16.06504615,61.63330535,7.22,29.4,1,0,1,0,0,0,12835336.21,3565.371169,0,0,9304342.596,9304342.596,2584.53961,2584.53961,1,3526.464824,12695273.36,4408.081029,15869091.71,971.486229,3497350.424,2623.791576,9445649.675,3595.277805,12943000.1,2.700764352,3661.716157,8.833094155,31799.13896,1026747.128
NWclear,NW,Clear, 01/10  10:00:00,-5,66528,16.49575127,18.77866149,20.14428951,18.32002039,19.94705858,19.36286003,652.2735115,0,20.14428951,0.002286252,15.43265572,55.46939786,0,19.94705858,0.002292638,15.66576696,61.61447792,7.22,29.4,1,0,1,0,0,0,12827593.34,3563.220374,0,0,9644016.768,9644016.768,2678.893547,2678.893547,1,3526.464824,12695273.36,4408.081029,15869091.71,997.6715632,3591617.628,2717.326041,9782373.749,3714.997605,13373991.38,2.723623193,3780.651892,9.41851909,33906.66872,1026747.128
NWclear,NW,Clear, 01/10  11:00:00,-4.625,42336,17.0509067,18.91261704,20.31401256,18.68245963,20.12844752,19.52053228,584.8212783,0,20.31401256,0.002269669,15.15527381,58.51377879,0,20.12844752,0.002273062,15.35297805,61.61242839,7.22,29.4,1,0,1,0,0,0,12826700.39,3562.972329,0,0,9943333.13,9943333.13,2762.036981,2762.036981,1,3526.464824,12695273.36,4408.081029,15869091.71,1020.847945,3675052.601,2800.768291,10082765.85,3821.616236,13757818.45,2.743550125,3887.875784,9.979639555,35926.7024,1026747.128
NWclear,NW,Clear, 01/10  12:00:00,-4.0875,42336,17.5452907,19.04462702,20.49038261,19.01783665,20.29568699,19.670157,514.9499777,0,20.49038261,0.002258576,14.91808363,60.72800169,0,20.29568699,0.002261477,15.1178666,61.61229108,7.22,29.4,1,0,1,0,0,0,12826598.58,3562.944051,0,0,10198588.39,10198588.39,2832.941219,2832.941219,1,3526.464824,12695273.36,4408.081029,15869091.71,1040.340171,3745224.615,2871.4693,10337289.48,3911.809471,14082514.09,2.760098759,3978.023255,10.46288218,37666.37584,1026747.128
NWclear,NW,Clear, 01/10  13:00:00,-3.525,42336,18.10591558,19.19237823,20.75011045,19.42801302,20.56192161,19.87714992,460.7302665,0,20.75011045,0.002249943,14.60728513,68.49929598,0,20.56192161,0.002250698,14.78269949,62.10609613,7.22,29.4,1,0,1,0,0,0,13054221.46,3626.172627,0,0,10676351.63,10676351.63,2965.653231,2965.653231,1,3526.464824,12695273.36,4408.081029,15869091.71,1076.032336,3873716.408,3002.288362,10808238.1,4078.320698,14681954.51,2.789950409,4142.435198,11.2889001,40640.04037,1026747.128
NWclear,NW,Clear, 01/10  14:00:00,-2.9875,42336,19.92537539,19.44779697,22.07811457,21.00174498,21.29635316,20.37207506,408.30316,0,22.07811457,0.002257746,13.5132691,107.6292997,0,21.29635316,0.002254547,14.13848877,70.11080435,7.22,29.4,0.5,0,0.5,0,0,0,9678002.503,2688.334029,0,0,6957156.437,6957156.437,1932.543455,1932.543455,0.65,2762.07232,9943460.35,3457.585465,12447307.67,855.7089062,3080552.062,2011.215845,7240377.042,3111.251003,11200503.61,2.552114841,3216.406238,7.013672266,25249.22016,730211.5521
NWclear,NW,Clear, 01/10  15:00:00,-2.8,42336,23.05268289,19.80006438,22.99811997,23.02540143,21.94692959,20.87349698,61.6971745,74.86640702,22.99811997,0.002296979,12.97562152,125.0637629,0,21.94692959,0.002284598,13.75729856,78.32335329,7.22,29.4,0,0,0,0,0,0,4318026.494,1199.451804,0,0,2852874.228,2852874.228,792.4650632,792.4650632,0.3,1190.146523,4284527.484,1504.125176,5414850.632,591.3873919,2128994.611,834.8934664,3005616.479,1937.866779,6976320.405,2.276814497,2005.639262,1.380274144,4968.986918,433675.9764
NWclear,NW,Clear, 01/10  16:00:00,-2.425,42336,24.77958401,20.02654421,22.99993372,23.88975886,22.03742574,21.03198497,0,364.1025709,22.99993372,0.002358471,13.3117984,114.460753,0,22.03742574,0.002339941,14.00281355,77.9505988,7.22,29.4,0,0,0,0,0,0,3055918.779,848.8663275,0,0,2909670.23,2909670.23,808.2417306,808.2417306,0.3,829.060203,2984616.731,1053.004587,3790816.512,591.3873919,2128994.611,850.7527438,3062709.878,1937.866779,6976320.405,2.276814497,2005.639262,1.421703909,5118.134073,433675.9764
NWclear,NW,Clear, 01/10  17:00:00,-2.2,42336,23.22121465,20.2364089,22.99767195,23.1094433,22.11819707,21.17730298,62.42769141,129.0647793,22.99767195,0.002455783,13.84673679,104.6126072,0,22.11819707,0.002423158,14.41296913,77.72694611,7.22,29.4,0,0,0,0,0,0,4126384.223,1146.21784,0,0,2954046.627,2954046.627,820.5685076,820.5685076,0.3,1119.612097,4030603.549,1416.009485,5097634.148,591.3873919,2128994.611,863.2636032,3107748.972,1937.866779,6976320.405,2.276814497,2005.639262,1.452442617,5228.793422,433675.9764
NWclear,NW,Clear, 01/10  18:00:00,-2.575,42336,20.96488498,20.42885862,22.99702111,21.98095305,22.1924224,21.31064051,310.9400556,0,22.99702111,0.002558957,14.42125694,95.80847921,0,22.1924224,0.002531817,14.9831594,78.0997006,7.22,29.4,0,0,0,0,0,0,5486360.588,1523.989052,0,0,2960529.105,2960529.105,822.3691959,822.3691959,0.3,1509.154552,5432956.385,1900.838082,6843017.094,591.3873919,2128994.611,865.2351812,3114846.652,1937.866779,6976320.405,2.276814497,2005.639262,1.426487167,5135.353801,433675.9764
NWclear,NW,Clear, 01/10  19:00:00,-2.8,101304,20.16229439,20.60512884,22.99826953,21.58028196,22.25927321,21.43220103,448.6316632,0,22.99826953,0.002634263,14.8333372,87.88336369,0,22.25927321,0.002616623,15.41034654,78.32335329,7.22,29.4,0,0,0,0,0,0,5982803.761,1661.889934,0,0,2972560.766,2972560.766,825.7113238,825.7113238,0.3,1642.09756,5911551.217,2065.659825,7436375.368,591.3873919,2128994.611,868.4235609,3126324.819,1937.866779,6976320.405,2.276814497,2005.639262,1.390976819,5007.516549,433675.9764
NWclear,NW,Clear, 01/10  20:00:00,-3.1125,134568,19.8350935,20.76759271,23.00036155,21.41772752,22.32065671,21.54412471,509.4610594,0,23.00036155,0.002717003,15.27979698,80.74299083,0,22.32065671,0.002690595,15.7690252,78.63398204,7.22,29.4,0,0,0,0,0,0,6203302.367,1723.139546,0,0,2978057.561,2978057.561,827.2382114,827.2382114,0.3,1709.103224,6152771.605,2148.6645,7735192.202,591.3873919,2128994.611,870.0992092,3132357.153,1937.866779,6976320.405,2.276814497,2005.639262,1.350994166,4863.578998,433675.9764
NWclear,NW,Clear, 01/10  21:00:00,-3.3,151200,19.74745105,20.91694662,23.00049623,21.37397364,22.37723025,21.64708843,509.5114419,0,23.00049623,0.002794862,15.69968203,74.3178989,0,22.37723025,0.002774576,16.1868342,78.82035928,7.22,29.4,0,0,0,0,0,0,6203855.105,1723.293085,0,0,2988278.093,2988278.093,830.0772481,830.0772481,0.3,1705.453027,6139630.897,2144.144554,7718920.394,591.3873919,2128994.611,872.8011367,3142084.092,1937.866779,6976320.405,2.276814497,2005.639262,1.330603607,4790.172987,433675.9764
NWclear,NW,Clear, 01/10  22:00:00,-3.3,134568,19.05740927,20.86428385,19.88742847,19.47241887,21.06892989,20.96660687,0,0,19.88742847,0.003098276,21.11056154,0,0,21.06892989,0.002800341,17.69274828,73.0803933,8.332600744,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/10  23:00:00,-3.3,101304,17.83387128,20.81363962,18.07955486,17.95671307,20.85436123,20.83400042,0,0,18.07955486,0.003400967,25.8700151,0,0,20.85436123,0.002800336,17.91359163,73.0803933,8.332600744,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/10  24:00:00,-3.675,49896,16.76567621,20.81209957,16.76556213,16.76561917,20.81452089,20.81331023,0,0,16.76556213,0.003845351,31.70326819,0,0,20.81452089,0.002800336,17.93932088,73.0803933,8.332600744,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/11  01:00:00,-3.9,33264,15.86738519,20.81113335,15.86507935,15.86623227,20.81166485,20.8113991,0,0,15.86507935,0.004206349,36.65538784,0,0,20.81166485,0.002800336,17.92424803,73.0803933,8.332600744,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/11  02:00:00,-3.9,25704,15.1255367,20.8104156,15.15153241,15.13853455,20.81072645,20.81057103,0,0,15.15153241,0.004495597,40.9446914,0,0,20.81072645,0.002800336,17.90705521,73.0803933,8.332600744,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/11  03:00:00,-3.9,16632,14.46890135,20.80990707,14.52236308,14.49563222,20.81014828,20.81002768,0,0,14.52236308,0.004724795,44.77776355,0,0,20.81014828,0.002800336,17.90085674,73.0803933,8.332600744,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/11  04:00:00,-3.9,16632,13.87506528,20.80954873,13.95427522,13.91467025,20.80974077,20.80964475,0,0,13.95427522,0.004901141,48.11219784,0,0,20.80974077,0.002800336,17.87851888,73.0803933,8.332600744,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/11  05:00:00,-4.2125,16632,13.31164387,20.80929641,13.41362893,13.3626364,20.80945001,20.80937321,0,0,13.41362893,0.00503578,51.15375381,0,0,20.80945001,0.002800336,17.86516649,73.0803933,8.332600744,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/11  06:00:00,-4.4,33264,12.77668963,20.80911897,12.96602301,12.87135632,19.15684281,19.98298089,13.29597612,0.973550307,12.96602301,0.004969441,51.948675,0,35.91037772,19.15684281,0.003190305,24.03775426,74.66573044,8.109165131,30.927109,1,0,0,0,0,0,129204.0909,35.89002525,0,0,88329.91538,88329.91538,24.53608761,24.53608761,0.075,68.89801159,248032.8417,87.7132924,315767.8526,39.42582613,141932.9741,38.07810176,137081.1663,129.1911186,465088.027,0.151787633,133.7092841,0.08058844,290.1183842,108418.9941
NWclear,NW,Clear, 01/11  07:00:00,-4.775,66528,13.56101732,19.88828987,17.37716652,15.46909192,18.47514392,19.1817169,584.2601564,14.24199347,17.37716652,0.004195018,33.12113844,5.513854269,42.07762574,18.47514392,0.004252756,31.36094563,79.00195264,7.378784998,29.84623315,1,0,0.25,0,0,0,3777086.064,1049.190573,0,0,982093.5941,982093.5941,272.8037761,272.8037761,0.240909091,1022.225505,3680011.816,1288.490306,4638565.103,430.0999214,1548359.717,300.576277,1082074.597,1409.357658,5073687.567,1.655865089,1458.646736,0.849878211,3059.561559,338735.8721
NWclear,NW,Clear, 01/11  08:00:00,-5,84672,14.89878661,20.43502649,20.23824318,17.56851489,20.26918216,20.35210432,828.7339164,0,20.23824318,0.003978152,26.22835862,30.18513215,33.40817577,20.26918216,0.004006276,26.37994901,63.81216267,7.22,29.4,1,0,1,0,0,0,13636905.3,3788.02925,0,0,10356116.36,10356116.36,2876.698988,2876.698988,1,3514.182776,12651058,4392.732203,15813835.93,1039.870565,3743534.034,2878.466021,10362477.68,3918.420195,14106312.7,2.755060107,3956.452066,10.16588762,36597.19542,1026747.128
NWclear,NW,Clear, 01/11  09:00:00,-5,66528,16.09035074,20.35992909,20.01497069,18.05266072,19.99968486,20.17980698,697.4702887,0,20.01497069,0.00382826,25.55779048,0,11.52873471,19.99968486,0.003856796,25.77078409,61.6174909,7.22,29.4,1,0,1,0,0,0,12835158.95,3565.32193,0,0,9759220.217,9759220.217,2710.894505,2710.894505,1,3526.464824,12695273.36,4408.081029,15869091.71,1006.824722,3624568.998,2750.193193,9900695.496,3757.017915,13525264.49,2.731530848,3823.853129,9.634510148,34684.23653,1026747.128
NWclear,NW,Clear, 01/11  10:00:00,-4.625,66528,16.81901173,20.36795786,20.2534986,18.53625517,20.20752338,20.28774062,601.1818815,0,20.2534986,0.003718013,24.46220155,0,3.451031196,20.20752338,0.003746236,24.71684595,61.59987257,7.22,29.4,1,0,1,0,0,0,12827412.83,3563.17023,0,0,10056159.44,10056159.44,2793.377621,2793.377621,1,3526.464824,12695273.36,4408.081029,15869091.71,1029.358734,3705691.443,2831.594406,10193739.86,3860.95314,13899431.3,2.750791959,3926.666212,10.16766331,36603.58791,1026747.128
NWclear,NW,Clear, 01/11  11:00:00,-3.4,42336,17.39831055,20.38089153,20.43335009,18.91583032,20.38863815,20.38476484,529.9847958,0,20.43335009,0.003622638,23.57468535,0.745826835,0.083211961,20.38863815,0.003645697,23.78928429,61.59872792,7.22,29.4,1,0,1,0,0,0,12826563.39,3562.934276,0,0,10394152.22,10394152.22,2887.264506,2887.264506,1,3526.464824,12695273.36,4408.081029,15869091.71,1055.12882,3798463.753,2925.42356,10531524.82,3980.55238,14329988.57,2.772543186,4046.448115,10.92539713,39331.42968,1026747.128
NWclear,NW,Clear, 01/11  12:00:00,-1.425,42336,17.98248668,20.40311758,20.72727973,19.35488321,20.68574896,20.54443327,462.2337578,0,20.72727973,0.00350521,22.39265045,8.87276565,0,20.68574896,0.003520966,22.55112815,62.09093314,7.22,29.4,1,0,1,0,0,0,13053039.97,3625.844437,0,0,10992698.84,10992698.84,3053.527456,3053.527456,1,3526.464824,12695273.36,4408.081029,15869091.71,1099.574964,3958469.869,3089.443728,11121997.42,4189.018692,15080467.29,2.809405606,4252.472915,12.1982397,43913.66291,1026747.128
NWclear,NW,Clear, 01/11  13:00:00,-0.225,42336,18.69715234,20.46123854,21.06802035,19.88258634,21.014114,20.73767627,390.444727,0,21.06802035,0.003362236,21.02960284,20.54856198,0,21.014114,0.003372668,21.16464821,62.66732824,7.22,29.4,1,0,1,0,0,0,13309960.94,3697.211371,0,0,11554742.34,11554742.34,3209.650651,3209.650651,1,3526.464824,12695273.36,4408.081029,15869091.71,1141.469882,4109291.576,3246.086705,11685912.14,4387.556588,15795203.72,2.843689472,4452.349388,13.33650551,48011.41982,1026747.128
NWclear,NW,Clear, 01/11  14:00:00,0.375,42336,20.68900987,20.65139204,22.57262273,21.6308163,21.93075409,21.29107306,343.4404578,0,22.57262273,0.003300241,18.8491275,68.37800178,0,21.93075409,0.003299192,19.58412838,71.80297113,7.22,29.4,0.25,0,0.25,0,0,0,7593078.269,2109.188408,0,0,5285524.565,5285524.565,1468.201268,1468.201268,0.475,2181.817551,7854543.183,2736.652518,9851949.066,738.1269974,2657257.191,1549.58244,5578496.783,2592.824382,9334167.775,2.42777256,2702.885543,5.17641457,18635.09245,581943.7643
NWclear,NW,Clear, 01/11  15:00:00,0.9125,42336,23.72933883,20.87553687,23.00265644,23.36599764,22.35879813,21.6171675,10.94271441,161.3052534,23.00265644,0.003355531,18.65081459,76.62383588,0,22.35879813,0.003334009,19.27009502,74.63308383,7.22,29.4,0,0,0,0,0,0,3834668.1,1065.185583,0,0,3236147.524,3236147.524,898.9298678,898.9298678,0.3,1052.649514,3789538.25,1332.644078,4797518.682,591.3873919,2128994.611,941.4674909,3389282.967,1937.866779,6976320.405,2.276814497,2005.639262,1.988801399,7159.685035,433675.9764
NWclear,NW,Clear, 01/11  16:00:00,1.475,42336,25.50068721,21.01654749,23.00007583,24.25038152,22.41114263,21.71384506,0,501.0493756,23.00007583,0.003467132,19.28310062,70.28964702,0,22.41114263,0.003431865,19.78219376,74.0739521,7.22,29.4,0,0,0,0,0,0,2571909.924,714.4194232,0,0,3291047.058,3291047.058,914.1797382,914.1797382,0.3,694.8010375,2501283.735,884.2532791,3183311.805,591.3873919,2128994.611,956.680055,3444048.198,1937.866779,6976320.405,2.276814497,2005.639262,2.116299977,7618.679917,433675.9764
NWclear,NW,Clear, 01/11  17:00:00,1.7,42336,24.14472521,21.14719323,23.00249536,23.57361029,22.45890936,21.80305129,0,240.0647231,23.00249536,0.003617425,20.13174372,64.68748347,0,22.45890936,0.003572932,20.55193432,73.8502994,7.22,29.4,0,0,0,0,0,0,3513505.055,975.9736263,0,0,3322395.194,3322395.194,922.8875539,922.8875539,0.3,950.8917444,3423210.28,1205.366877,4339320.759,591.3873919,2128994.611,965.5576251,3476007.45,1937.866779,6976320.405,2.276814497,2005.639262,2.160150811,7776.54292,433675.9764
NWclear,NW,Clear, 01/11  18:00:00,1.325,42336,21.73392839,21.26789528,22.9973674,22.36564789,22.49934062,21.88361795,170.8765434,0,22.9973674,0.003723237,20.75794666,59.36328476,0,22.49934062,0.003702897,21.27826291,74.22305389,7.22,29.4,0,0,0,0,0,0,4991538.985,1386.538607,0,0,3317558.551,3317558.551,921.5440418,921.5440418,0.3,1370.578671,4934083.217,1728.795094,6223662.34,591.3873919,2128994.611,964.3959119,3471825.283,1937.866779,6976320.405,2.276814497,2005.639262,2.066996862,7441.188704,433675.9764
NWclear,NW,Clear, 01/11  19:00:00,0.4125,101304,20.74356716,21.37914022,23.00362238,21.87359477,22.54243659,21.96078841,324.2650221,0,23.00362238,0.003731142,20.82300029,54.93542052,0,22.54243659,0.003738722,21.45680051,75.13008982,7.22,29.4,0,0,0,0,0,0,5546364.924,1540.656923,0,0,3279115.605,3279115.605,910.8654457,910.8654457,0.3,1531.477632,5513319.475,1928.53398,6942722.327,591.3873919,2128994.611,953.8464688,3433847.288,1937.866779,6976320.405,2.276814497,2005.639262,1.861545177,6701.562636,433675.9764
NWclear,NW,Clear, 01/11  20:00:00,-0.6875,134568,20.2951549,21.4817519,23.00579153,21.65047321,22.57899021,22.03037106,404.88311,0,23.00579153,0.003685654,20.58887015,50.81825391,0,22.57899021,0.003701628,21.21966968,76.22350299,7.22,29.4,0,0,0,0,0,0,5836622.598,1621.284055,0,0,3226922.019,3226922.019,896.3672276,896.3672276,0.3,1613.209921,5807555.715,2029.865789,7307516.839,591.3873919,2128994.611,939.3874081,3381794.669,1937.866779,6976320.405,2.276814497,2005.639262,1.649587428,5938.51474,433675.9764
NWclear,NW,Clear, 01/11  21:00:00,-1.7875,151200,20.08488709,21.57685897,23.00640519,21.54564614,22.6122136,22.09453629,433.7176506,0,23.00640519,0.003621842,20.25431647,47.00560486,0,22.6122136,0.00363635,20.82679221,77.31691617,7.22,29.4,0,0,0,0,0,0,5940097.246,1650.027013,0,0,3173166.334,3173166.334,881.4350928,881.4350928,0.3,1642.478572,5912922.859,2066.13503,7438086.109,591.3873919,2128994.611,924.4803193,3328129.149,1937.866779,6976320.405,2.276814497,2005.639262,1.532765761,5517.956738,433675.9764
NWclear,NW,Clear, 01/11  22:00:00,-2.2,134568,19.40476854,21.54852768,20.44006823,19.92241838,21.77745993,21.6629938,0,0,20.44006823,0.003807381,24.97851871,0,0,21.77745993,0.003617431,21.82347619,72.1619846,8.387598361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/11  23:00:00,-2.575,101304,18.23613233,21.51565648,18.50599602,18.37106417,21.55906941,21.53736294,0,0,18.50599602,0.004098341,30.325791,0,0,21.55906941,0.00361742,22.13767686,72.1619846,8.387598361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/11  24:00:00,-2.8,49896,17.17933599,21.51416722,17.17465224,17.17699412,21.51807945,21.51612334,0,0,17.17465224,0.004533331,36.45588087,0,0,21.51807945,0.00361742,22.21575373,72.1619846,8.387598361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/12  01:00:00,-3.1125,33264,16.30249597,21.51355999,16.30156915,16.30203256,21.51422982,21.51389491,0,0,16.30156915,0.004877468,41.44188788,0,0,21.51422982,0.00361742,22.22943594,72.1619846,8.387598361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/12  02:00:00,-3.9875,25704,15.48183428,21.51310977,15.48496606,15.48340017,21.51337745,21.51324361,0,0,15.48496606,0.005138722,46.01065834,0,0,21.51337745,0.00361742,22.24467287,72.1619846,8.387598361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/12  03:00:00,-5.15,16632,14.66003523,21.5127956,14.65193245,14.65598384,21.51298152,21.51288856,0,0,14.65193245,0.005327418,50.32781273,0,0,21.51298152,0.00361742,22.25365865,72.1619846,8.387598361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/12  04:00:00,-5.9125,16632,13.89715591,21.51257465,13.89282221,13.89498906,21.51271936,21.512647,0,0,13.89282221,0.005446719,54.03251687,0,0,21.51271936,0.00361742,22.25401534,72.1619846,8.387598361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/12  05:00:00,-6.475,16632,13.17567665,21.51241947,13.18462488,13.18015077,21.51253751,21.51247849,0,0,13.18462488,0.005510436,57.27558248,0,0,21.51253751,0.00361742,22.26834139,72.1619846,8.387598361,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/12  06:00:00,-7.0125,33264,12.5141267,20.60031548,12.93626204,12.72519437,16.78437637,18.69234593,63.56433594,1.118470033,12.93626204,0.004899409,51.8812272,0,197.6310546,16.78437637,0.004445377,38.09953534,79.4678665,7.599560473,30.31353842,1,0,0,0,0,0,403127.1833,111.9797731,0,0,178472.4395,178472.4395,49.57567764,49.57567764,0.225,170.480946,613731.4056,216.9669281,781080.9411,261.1960981,940305.9532,82.21737997,295982.5679,855.8911608,3081208.179,1.00559307,885.8240073,0.391194748,1408.301093,325256.9823
NWclear,NW,Clear, 01/12  07:00:00,-7.8875,66528,12.9519514,20.42692978,17.13669037,15.04432088,18.48689623,19.456913,592.8552069,12.9254328,17.13669037,0.004197142,34.17187821,9.213125834,75.65550754,18.48689623,0.004280918,31.8888362,81.27878743,7.382412191,29.84623315,1,0,0.25,0,0,0,3887156.062,1079.765573,0,0,1055156.886,1055156.886,293.099135,293.099135,0.254370629,1047.575274,3771270.988,1320.436964,4753573.071,430.0999214,1548359.717,319.3765208,1149755.475,1409.357658,5073687.567,1.655865089,1458.646736,0.582112921,2095.606514,350141.0866
NWclear,NW,Clear, 01/12  08:00:00,-8.3,84672,14.56176963,20.58311769,19.90125221,17.23151092,20.00397666,20.29354718,991.9944935,0,19.90125221,0.003806452,25.885,15.09540409,30.77213675,20.00397666,0.00384772,26.00463015,64.07447236,7.22,29.4,1,0,1,0,0,0,13739538.53,3816.53848,0,0,9771070.959,9771070.959,2714.186378,2714.186378,1,3514.950692,12653822.49,4393.685857,15817269.08,997.5078472,3591028.25,2717.708077,9783749.077,3718.360283,13386097.02,2.720344425,3759.025369,8.708887133,31351.99368,1026747.128
NWclear,NW,Clear, 01/12  09:00:00,-7.9875,66528,15.6347402,20.54636175,19.82743529,17.73108774,19.84394131,20.19515153,775.503894,0,19.82743529,0.003623951,24.76047019,0,27.26209075,19.84394131,0.003662226,24.99408737,61.640572,7.22,29.4,1,0,1,0,0,0,12843782.75,3567.71743,0,0,9352514.325,9352514.325,2597.920646,2597.920646,1,3526.464824,12695273.36,4408.081029,15869091.71,975.213513,3510768.647,2637.059874,9493415.548,3612.273387,13004184.19,2.704041187,3678.665298,8.438440427,30378.38554,1026747.128
NWclear,NW,Clear, 01/12  10:00:00,-6.7375,66528,16.40141481,20.53517184,20.08498031,18.24319756,20.06216844,20.29867014,669.7378585,0,20.08498031,0.003476202,23.39509253,0,15.74403738,20.06216844,0.003513992,23.68120137,61.60461006,7.22,29.4,1,0,1,0,0,0,12828358.33,3563.43287,0,0,9722944.449,9722944.449,2700.817902,2700.817902,1,3526.464824,12695273.36,4408.081029,15869091.71,1003.679885,3613247.584,2738.915976,9860097.515,3742.595861,13473345.1,2.72880732,3807.898349,9.187761013,33075.93965,1026747.128
NWclear,NW,Clear, 01/12  11:00:00,-4.725,42336,17.08813279,20.53895311,20.31146051,18.69979665,20.26910443,20.40402877,579.9580386,0,20.31146051,0.003349384,22.24100831,0,7.186936321,20.26910443,0.003379393,22.49756357,61.60160967,7.22,29.4,1,0,1,0,0,0,12826622.87,3562.950797,0,0,10134234.31,10134234.31,2815.065087,2815.065087,1,3526.464824,12695273.36,4408.081029,15869091.71,1035.277437,3726998.773,2853.079434,10271085.96,3888.35687,13998084.73,2.7558105,3953.853279,10.1686087,36606.99131,1026747.128
NWclear,NW,Clear, 01/12  12:00:00,-3.2125,42336,17.84301214,20.55625007,20.62695168,19.23498191,20.58437979,20.57031493,485.2491365,0,20.62695168,0.003234277,21.06741726,2.385255292,0.597947956,20.58437979,0.003253977,21.25184416,61.9099397,7.22,29.4,1,0,1,0,0,0,12969293.05,3602.581403,0,0,10696185.44,10696185.44,2971.162624,2971.162624,1,3526.464824,12695273.36,4408.081029,15869091.71,1077.359476,3878494.115,3007.265994,10826157.58,4084.62547,14704651.69,2.791030317,4148.06265,11.35487497,40877.54988,1026747.128
NWclear,NW,Clear, 01/12  13:00:00,-1.7375,42336,18.17893053,20.5819808,20.84556312,19.51224683,20.83185118,20.70691599,445.8996181,0,20.84556312,0.003068145,19.70934951,6.861149208,0,20.83185118,0.003079018,19.79571872,62.36744995,7.22,29.4,1,0,1,0,0,0,13175290.68,3659.802966,0,0,11215728.47,11215728.47,3115.480131,3115.480131,1,3526.464824,12695273.36,4408.081029,15869091.71,1116.700904,4020123.255,3153.070343,11351053.24,4269.771247,15371176.49,2.823502744,4335.668872,12.5138486,45049.85497,1026747.128
NWclear,NW,Clear, 01/12  14:00:00,-0.7875,42336,18.38767604,20.61138405,20.97879446,19.68323525,20.96274952,20.78706679,424.4688093,0,20.97879446,0.002967888,18.90510002,11.0399893,0,20.96274952,0.002975545,18.97243945,62.64389331,7.22,29.4,1,0,1,0,0,0,13296767.12,3693.546421,0,0,11464095.22,11464095.22,3184.470895,3184.470895,1,3526.464824,12695273.36,4408.081029,15869091.71,1135.284649,4087024.735,3222.745626,11601884.26,4358.030275,15688908.99,2.838667751,4425.006828,13.10650792,47183.42851,1026747.128
NWclear,NW,Clear, 01/12  15:00:00,-0.225,42336,18.78863537,20.64415909,21.11175215,19.95019376,21.08196633,20.86306271,380.9648087,0,21.11175215,0.002898943,18.31799407,14.96570234,0,21.08196633,0.002903535,18.38047963,62.7174939,7.22,29.4,1,0,1,0,0,0,13328454.32,3702.348424,0,0,11652735.05,11652735.05,3236.870847,3236.870847,1,3526.464824,12695273.36,4408.081029,15869091.71,1148.977071,4136317.456,3274.402666,11787849.6,4423.379737,15924167.05,2.849786885,4489.576562,13.53111878,48712.0276,1026747.128
NWclear,NW,Clear, 01/12  16:00:00,0,42336,19.80982114,20.80850598,22.55421515,21.18201814,21.96037939,21.38444268,494.6669044,0,22.55421515,0.002872858,16.64154673,60.44823843,0,21.96037939,0.002874251,17.25275913,72.08110722,7.22,29.4,0.25,0,0.25,0,0,0,8108012.505,2252.225696,0,0,5265367.166,5265367.166,1462.601991,1462.601991,0.475,2325.111899,8370402.835,2914.244611,10491280.6,737.3043303,2654295.589,1544.073765,5558665.554,2589.008514,9320430.651,2.426970224,2699.091886,5.030436129,18109.57006,581943.7643
NWclear,NW,Clear, 01/12  17:00:00,-0.375,42336,19.6331391,21.02147237,23.00106722,21.31710316,22.41135496,21.71641366,579.6824473,0,23.00106722,0.002893296,16.30306709,70.26901521,0,22.41135496,0.002885384,16.85085767,75.91287425,7.22,29.4,0,0,0,0,0,0,6457962.315,1793.878421,0,0,3177025.96,3177025.96,882.5072112,882.5072112,0.3,1780.066598,6408239.753,2236.528686,8051503.268,591.3873919,2128994.611,925.3697791,3331331.205,1937.866779,6976320.405,2.276814497,2005.639262,1.648107774,5933.187986,433675.9764
NWclear,NW,Clear, 01/12  18:00:00,-0.6,42336,19.3942285,21.14985096,22.99841955,21.19632402,22.45680058,21.80332577,606.8218668,0,22.99841955,0.002907589,16.39204923,64.46370966,0,22.45680058,0.002904099,16.9192801,76.13652695,7.22,29.4,0.5,0,0,0,0,0,6554383.976,1820.662215,0,0,3181245.982,3181245.982,883.6794393,883.6794393,0.3,1802.387591,6488595.326,2264.163658,8150989.169,591.3873919,2128994.611,926.3856404,3334988.305,1937.866779,6976320.405,2.276814497,2005.639262,1.616078599,5817.882955,433675.9764
NWclear,NW,Clear, 01/12  19:00:00,-0.9125,101304,19.37473921,21.27003212,22.99666933,21.18570427,22.49897122,21.88450167,611.4460368,0,22.99666933,0.002909968,16.4174949,59.26295591,0,22.49897122,0.002911486,16.92939258,76.44715569,7.22,29.4,1,0,0,0,0,0,6570362.969,1825.100825,0,0,3179033.771,3179033.771,883.0649364,883.0649364,0.3,1811.60698,6521785.129,2275.57575,8192072.7,591.3873919,2128994.611,925.9130577,3333287.008,1937.866779,6976320.405,2.276814497,2005.639262,1.573020576,5662.874075,433675.9764
NWclear,NW,Clear, 01/12  20:00:00,-0.7875,134568,19.45396402,21.38083559,23.00255702,21.22826052,22.54088674,21.96086116,583.7501816,0,23.00255702,0.002924631,16.50020067,54.83805873,0,22.54088674,0.002918328,16.93221503,76.32290419,7.22,29.4,0,0,0,0,0,0,6472883.406,1798.023168,0,0,3201555.266,3201555.266,889.3209072,889.3209072,0.3,1775.505245,6391818.881,2230.885226,8031186.813,591.3873919,2128994.611,931.8936759,3354817.233,1937.866779,6976320.405,2.276814497,2005.639262,1.558464638,5610.472696,433675.9764
NWclear,NW,Clear, 01/12  21:00:00,-0.6,151200,19.57632592,21.48359837,23.00149469,21.28891031,22.57732335,22.03046086,535.8772546,0,23.00149469,0.002951234,16.65064637,50.61581883,0,22.57732335,0.002939883,17.0189778,76.13652695,7.22,29.4,0,0,0,0,0,0,6300393.607,1750.109335,0,0,3227099.759,3227099.759,896.4165998,896.4165998,0.3,1732.575288,6237271.036,2177.73208,7839835.487,591.3873919,2128994.611,939.1286921,3380863.291,1937.866779,6976320.405,2.276814497,2005.639262,1.598708144,5755.349319,433675.9764
NWclear,NW,Clear, 01/12  22:00:00,-0.9125,134568,18.97705538,21.45314866,20.06542315,19.52123926,21.6712787,21.56221368,0,0,20.06542315,0.003197522,21.66057582,0,0,21.6712787,0.00295336,18.06893264,70.32872053,8.415780628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/12  23:00:00,-1.1,101304,17.76322544,21.41503245,18.05721292,17.91021918,21.43593008,21.42548126,0,0,18.05721292,0.003627598,27.76878397,0,0,21.43593008,0.002953374,18.32940857,70.32872053,8.415780628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/12  24:00:00,-1.1,49896,16.7796282,21.41510565,16.86731022,16.82346921,21.41787473,21.41649019,0,0,16.86731022,0.004087141,33.71033703,0,0,21.41787473,0.002953374,18.36126696,70.32872053,8.415780628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/13  01:00:00,-1.475,33264,15.94206552,21.41450735,16.01999663,15.98103108,21.41506329,21.41478532,0,0,16.01999663,0.004472711,38.9153185,0,0,21.41506329,0.002953374,18.37137396,70.32872053,8.415780628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/13  02:00:00,-1.325,25704,15.25406392,21.41406828,15.34849444,15.30127918,21.41432167,21.41419497,0,0,15.34849444,0.004778829,43.40338651,0,0,21.41432167,0.002953374,18.38378417,70.32872053,8.415780628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/13  03:00:00,-1.7875,16632,14.62393406,21.41376078,14.74144165,14.68268786,21.41394328,21.41385203,0,0,14.74144165,0.005020934,47.42081605,0,0,21.41394328,0.002953374,18.39115564,70.32872053,8.415780628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/13  04:00:00,-3.95,16632,13.85030642,21.41354461,13.92039072,13.88534857,21.41368779,21.4136162,0,0,13.92039072,0.005170454,51.52038549,0,0,21.41368779,0.002953374,18.40301935,70.32872053,8.415780628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/13  05:00:00,-6.0625,16632,12.9982671,21.4133928,13.01350849,13.0058878,21.41351039,21.41345159,0,0,13.01350849,0.005229314,55.32489376,0,0,21.41351039,0.002953374,18.42174039,70.32872053,8.415780628,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/13  06:00:00,-7.3875,33264,12.29462196,20.11459322,13.00616806,12.65039501,15.26434747,17.68947034,104.447774,1.16560713,13.00616806,0.004253865,45.16013143,0,270.0746583,15.26434747,0.004300273,39.61726602,81.92808739,7.306533473,29.90449136,1,0,0,0,0,0,574180.5234,159.4945898,0,0,236885.4019,236885.4019,65.80150052,65.80150052,0.3,230.4346263,829564.6548,293.2922937,1055852.257,409.0429461,1472554.606,109.2743044,393387.4959,1340.357856,4825288.28,1.574796694,1387.233823,0.567003289,2041.211839,433675.9764
NWclear,NW,Clear, 01/13  07:00:00,-8.1125,66528,12.57371509,20.19102548,16.56907296,14.57139402,18.36182018,19.27642283,760.0145964,12.69207684,16.56907296,0.003765266,32.45682559,11.32812025,71.77237368,18.36182018,0.003874062,29.31623957,81.81143401,7.279353845,29.8382647,1,0,0.25,0,0,0,4426595.509,1229.609864,0,0,1009926.47,1009926.47,280.5351305,280.5351305,0.243652344,1192.332513,4292397.048,1500.034053,5400122.592,432.9800548,1558728.197,307.047396,1105370.626,1418.795321,5107663.154,1.666953471,1468.41446,0.550194905,1980.701657,338441.6654
NWclear,NW,Clear, 01/13  08:00:00,-8.9875,84672,14.36035196,20.37929271,19.81721871,17.08878533,19.91532664,20.14730967,1025.916222,0,19.81721871,0.003355979,23.14226471,15.24256988,26.84073557,19.91532664,0.003394625,23.27095675,64.0597833,7.22,29.4,1,0,1,0,0,0,13733198.54,3814.777373,0,0,9611759.998,9611759.998,2669.933333,2669.933333,1,3518.398809,12666235.71,4397.993277,15832775.8,985.4316006,3547553.762,2674.805645,9629300.323,3662.803577,13186092.88,2.709943044,3704.680312,8.338172314,30017.42033,1026747.128
NWclear,NW,Clear, 01/13  09:00:00,-9.4,66528,15.326929,20.34114058,19.70644812,17.51668856,19.72164058,20.03139058,825.8483361,0,19.70644812,0.003180347,22.09976882,0,23.10815782,19.72164058,0.003218325,22.3404983,61.64462104,7.22,29.4,1,0,1,0,0,0,12843562.54,3567.656261,0,0,9105007.895,9105007.895,2529.16886,2529.16886,1,3526.464824,12695273.36,4408.081029,15869091.71,955.9823133,3441536.328,2568.782407,9247616.664,3524.76472,12689152.99,2.687034498,3591.587709,7.812327886,28124.38039,1026747.128
NWclear,NW,Clear, 01/13  10:00:00,-9.0875,66528,16.00923766,20.33077159,19.92949858,17.96936812,19.91019323,20.12048241,733.8292168,0,19.92949858,0.003023794,20.7491828,0,13.46668007,19.91019323,0.003065725,21.0604619,61.60898005,7.22,29.4,1,0,1,0,0,0,12828337.51,3563.427087,0,0,9378567.284,9378567.284,2605.157579,2605.157579,1,3526.464824,12695273.36,4408.081029,15869091.71,977.1504077,3517741.468,2643.955537,9518239.933,3621.105945,13035981.4,2.705743754,3687.040495,8.225973176,29613.50343,1026747.128
NWclear,NW,Clear, 01/13  11:00:00,-8.9,42336,16.52626855,20.3321186,20.0904339,18.30835123,20.07184616,20.20198238,670.2711271,0,20.0904339,0.002869224,19.49304767,0,6.975542072,20.07184616,0.002908264,19.77947308,61.60619097,7.22,29.4,1,0,1,0,0,0,12826568.95,3562.935818,0,0,9629228.183,9629228.183,2674.785606,2674.785606,1,3526.464824,12695273.36,4408.081029,15869091.71,996.7509858,3588303.549,2714.001898,9770406.834,3710.752884,13358710.38,2.722836513,3777.384508,8.612903877,31006.45396,1026747.128
NWclear,NW,Clear, 01/13  12:00:00,-8.2125,42336,17.01126646,20.3375445,20.26941053,18.64033849,20.23022016,20.28388233,599.969853,0,20.26941053,0.002728327,18.34024407,0,1.884622642,20.23022016,0.002763405,18.62004239,61.60714322,7.22,29.4,1,0,1,0,0,0,12826379.03,3562.883064,0,0,9873981.026,9873981.026,2742.772507,2742.772507,1,3526.464824,12695273.36,4408.081029,15869091.71,1015.477733,3655719.837,2781.382636,10012977.49,3796.860369,13668697.33,2.738954798,3862.931678,9.073149579,32663.33848,1026747.128
NWclear,NW,Clear, 01/13  13:00:00,-7.425,42336,17.6156959,20.34776202,20.48642371,19.05105981,20.43170084,20.38973143,519.4924962,0,20.48642371,0.002591905,17.18176161,2.832851297,0,20.43170084,0.002622578,17.44335521,61.67840367,7.22,29.4,1,0,1,0,0,0,12861186.34,3572.551762,0,0,10211539.4,10211539.4,2836.538721,2836.538721,1,3526.464824,12695273.36,4408.081029,15869091.71,1040.896732,3747228.235,2873.578124,10344881.25,3914.474856,14092109.48,2.76054075,3978.81985,9.655536714,34759.93217,1026747.128
NWclear,NW,Clear, 01/13  14:00:00,-6.5125,42336,19.59879529,20.43037913,21.58793708,20.59336618,21.25033528,20.8403572,388.7994943,0,21.58793708,0.00234166,14.5307026,38.63175624,0,21.25033528,0.002372268,15.00506031,66.74218855,7.22,29.4,0.75,0,0.75,0,0,0,11470014.75,3186.115208,0,0,8985442.997,8985442.997,2495.956388,2495.956388,0.825,3267.25419,11762115.08,4085.578275,14708081.79,980.4220094,3529519.234,2572.237904,9260056.455,3663.226779,13187616.4,2.683160095,3766.305883,8.732788906,31438.04006,878479.3399
NWclear,NW,Clear, 01/13  15:00:00,-6.1,42336,23.33291674,20.74868364,22.99702641,23.16497157,22.28387024,21.51627694,60.10623355,128.7162629,22.99702641,0.002084097,11.83735499,83.68260756,0,22.28387024,0.002143097,12.71107836,81.60359281,7.22,29.4,0,0,0,0,0,0,4115858.888,1143.294135,0,0,2766839.552,2766839.552,768.5665423,768.5665423,0.3,1138.288598,4097838.952,1439.257974,5181328.708,591.3873919,2128994.611,811.2636126,2920549.005,1937.866779,6976320.405,2.276814497,2005.639284,0.846085011,3045.90604,433675.9764
NWclear,NW,Clear, 01/13  16:00:00,-5.7875,42336,25.88504658,20.89369811,22.99993569,24.44249114,22.36281758,21.62825785,0,606.7591753,22.99993569,0.001895749,10.76220404,75.49090992,0,22.36281758,0.001940154,11.44781624,81.29296407,7.22,29.4,0,0,0,0,0,0,2178760.05,605.2111249,0,0,2830966.083,2830966.083,786.3794676,786.3794676,0.3,589.1173859,2120822.589,750.9504419,2703421.591,591.3873919,2128994.611,829.0121132,2984443.608,1937.866779,6976320.405,2.276814497,2005.639262,0.863559889,3108.8156,433675.9764
NWclear,NW,Clear, 01/13  17:00:00,-5.9125,42336,24.67238955,21.03458926,23.00323591,23.83781273,22.41860219,21.72659572,0,347.1026903,23.00323591,0.001792635,10.16618682,69.54001206,0,22.41860219,0.001813846,10.65758584,81.41721557,7.22,29.4,0,0,0,0,0,0,3114015.851,865.004403,0,0,2843482.286,2843482.286,789.8561904,789.8561904,0.3,842.3397754,3032423.191,1069.014703,3848452.931,591.3873919,2128994.611,832.7535556,2997912.8,1937.866779,6976320.405,2.276814497,2005.639262,0.851589734,3065.723042,433675.9764
NWclear,NW,Clear, 01/13  18:00:00,-6.475,42336,21.42624854,21.16423249,23.00113669,22.21369261,22.46383394,21.81403321,263.7986357,0,23.00113669,0.001725507,9.777943871,63.84042712,0,22.46383394,0.001742883,10.20337383,81.97634731,7.22,29.4,0,0,0,0,0,0,5311474.677,1475.409632,0,0,2826931.542,2826931.542,785.2587616,785.2587616,0.3,1457.681162,5247652.183,1836.933236,6612959.651,591.3873919,2128994.611,828.2068454,2981544.643,1937.866779,6976320.405,2.276814497,2005.639262,0.806906359,2904.862893,433675.9764
NWclear,NW,Clear, 01/13  19:00:00,-6.7,101304,20.20900679,21.28322298,23.00128688,21.60514683,22.50753676,21.89537987,458.4006135,0,23.00128688,0.001672134,9.466659418,58.8821562,0,22.50753676,0.001685945,9.834830196,82.2,7.22,29.4,0,0,0,0,0,0,6011298.78,1669.805217,0,0,2828708.928,2828708.928,785.7524799,785.7524799,0.3,1649.643011,5938714.838,2075.005525,7470019.891,591.3873919,2128994.611,828.5357622,2982728.744,1937.866779,6976320.405,2.276814497,2005.639262,0.787141198,2833.708311,433675.9764
NWclear,NW,Clear, 01/13  20:00:00,-7.0125,134568,19.7240707,21.39297412,23.0001474,21.36210905,22.54391049,21.9684423,548.2548302,0,23.0001474,0.00167858,9.494111948,54.1544141,0,22.54391049,0.001668013,9.699110907,82.2,7.22,29.4,0.75,0,0,0,0,0,6334351.291,1759.542025,0,0,2824327.595,2824327.595,784.5354432,784.5354432,0.3,1740.340779,6265226.803,2187.346722,7874448.201,591.3873919,2128994.611,827.4661989,2978878.316,1937.866779,6976320.405,2.276814497,2005.639262,0.781905185,2814.858665,433675.9764
NWclear,NW,Clear, 01/13  21:00:00,-7.2,151200,19.52918479,21.49398209,23.00486295,21.26702387,22.58159183,22.03778696,574.4781739,0,23.00486295,0.001718542,9.706941224,50.18736267,0,22.58159183,0.0017077,9.896549156,82.2,7.22,29.4,1,0,0,0,0,0,6430828.958,1786.341377,0,0,2826115.96,2826115.96,785.032211,785.032211,0.3,1768.000627,6364802.259,2221.59437,7997739.732,591.3873919,2128994.611,827.817936,2980144.57,1937.866779,6976320.405,2.276814497,2005.639262,0.777231409,2798.033071,433675.9764
NWclear,NW,Clear, 01/13  22:00:00,-6.8875,134568,18.7245851,21.46363423,19.59179407,19.15818959,21.6783515,21.57099286,0,0,19.59179407,0.001950476,13.63141552,0,0,21.6783515,0.001721534,10.52471939,76.21819393,8.274915048,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/13  23:00:00,-6.7,101304,17.30307959,21.42579606,17.37017418,17.33662688,21.44627829,21.43603718,0,0,17.37017418,0.002334169,18.6232119,0,0,21.44627829,0.001721542,10.65277355,76.21819393,8.274915048,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/13  24:00:00,-6.0125,49896,16.17177297,21.42578274,16.10135596,16.13656446,21.42818486,21.4269838,0,0,16.10135596,0.002727545,23.51210181,0,0,21.42818486,0.001721542,10.64297237,76.21819393,8.274915048,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  01:00:00,-4.85,39312,15.30881382,21.42515084,15.27391418,15.291364,21.4256718,21.42541132,0,0,15.27391418,0.00305475,27.66375803,0,0,21.4256718,0.001721542,10.6162365,76.21819393,8.274915048,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  02:00:00,-4.4,39312,14.62251186,21.42468433,14.63772707,14.63011946,21.42493575,21.42481004,0,0,14.63772707,0.003325801,31.26547618,0,0,21.42493575,0.001721542,10.5842858,76.21819393,8.274915048,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  03:00:00,-3.4,16632,14.0938167,21.42435742,14.16700297,14.13040984,21.42454199,21.4244497,0,0,14.16700297,0.0035578,34.37890197,0,0,21.42454199,0.001721542,10.55886687,76.21819393,8.274915048,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  04:00:00,-1.7375,16632,13.71253716,21.42413041,13.86961621,13.79107668,21.42427417,21.42420229,0,0,13.86961621,0.003779124,37.16346933,0,0,21.42427417,0.001721542,10.54417582,76.21819393,8.274915048,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  05:00:00,-0.4125,16632,13.4088256,21.4239717,13.6372021,13.52301385,21.42408743,21.42402956,0,0,13.6372021,0.004008648,39.96350804,0,0,21.42408743,0.001721542,10.53348608,76.21819393,8.274915048,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  06:00:00,0.375,16632,13.14687924,21.42386104,13.44960176,13.2982405,21.42396525,21.42391314,0,0,13.44960176,0.004240182,42.75972027,0,0,21.42396525,0.001721542,10.52951089,76.21819393,8.274915048,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  07:00:00,0.9125,61992,12.91897218,21.42378403,13.22566543,13.07231881,21.42386865,21.42382634,0,0,13.22566543,0.004437676,45.42421959,0,0,21.42386865,0.001721542,10.53632969,76.21819393,8.274915048,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  08:00:00,-0.65,61992,12.62852564,21.42373003,13.05391468,12.84122016,21.4237935,21.42376176,0,0,13.05391468,0.004541819,47.05557141,0,0,21.4237935,0.001721542,10.54718918,76.21819393,8.274915048,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  09:00:00,-3.7625,84672,12.32756768,20.12301547,13.00243501,12.66500134,15.26368721,17.69335134,17.71429688,2.655854045,13.00243501,0.003734906,38.962017,0,269.7861247,15.26368721,0.003701352,33.52510813,79.38559785,7.252831314,29.67269803,1,0,0,0,0,0,182579.8074,50.71661316,0,0,378999.8834,378999.8834,105.2777454,105.2777454,0.3,47.44266798,170793.6047,61.05260326,219789.3717,492.8228266,1774162.176,152.2402186,548064.7871,1614.888983,5813600.338,1.897345414,1671.366052,1.001140097,3604.104348,433675.9764
NWclear,NW,Clear, 01/14  10:00:00,-5.6875,84672,12.15620412,19.64811106,12.90407919,12.53014165,15.88447258,17.76629182,66.07561815,1.335650525,12.90407919,0.003362565,35.42981917,0,175.6736378,15.88447258,0.003440247,29.96444918,81.00052734,7.336920566,30.50128053,1,0,0,0,0,0,363946.0629,101.0961286,0,0,94142.23232,94142.23232,26.15062009,26.15062009,0.225,99.63879842,358699.6743,127.9483745,460614.1481,193.3381858,696017.469,41.36866135,148927.1809,633.5333701,2280720.132,0.744343201,655.6897587,0.31128891,1120.640075,325256.9823
NWclear,NW,Clear, 01/14  11:00:00,-6.1,61992,12.23044955,19.20689495,12.8560557,12.54325262,15.654212,17.43055348,87.41257631,1.60708547,12.8560557,0.00299216,31.73069388,0,163.5183016,15.654212,0.003056836,27.1106945,81.39401589,7.350270485,30.53274568,1,0,0,0,0,0,471315.3206,130.9209224,0,0,102921.7212,102921.7212,28.58936701,28.58936701,0.225,118.9814247,428333.129,152.6948956,549701.624,181.9653514,655075.2649,40.68736743,146474.5228,596.2667013,2146560.125,0.700558307,617.1197729,0.285620108,1028.23239,325256.9823
NWclear,NW,Clear, 01/14  12:00:00,-5.4125,49896,12.73953205,18.82123183,12.92758952,12.83356079,15.52935075,17.17529129,62.73516369,1.434929492,12.92758952,0.002680328,28.34287002,0,162.3139994,15.52935075,0.002732201,24.49283322,80.88693461,7.281843995,30.10653582,1,0,0,0,0,0,319136.1639,88.64893441,0,0,111591.4852,111591.4852,30.99763477,30.99763477,0.225,66.33562717,238808.2578,85.31785309,307144.2711,336.0155636,1209656.029,56.01398294,201650.3386,1101.06067,3963818.412,1.293644601,1139.567762,0.538367782,1938.124015,325256.9823
NWclear,NW,Clear, 01/14  13:00:00,-4.625,49896,13.16835223,18.16833626,13.03758095,13.10296659,15.37727424,16.77280525,13.89192759,0,13.03758095,0.002419276,25.41855045,0,156.041047,15.37727424,0.002459375,22.2842506,80.16485398,7.292583032,30.2180941,1,0,0,0,0,0,166310.7237,46.19742326,0,0,60221.9716,60221.9716,16.72832544,16.72832544,0.225,31.25668181,112524.0545,40.23268115,144837.6521,295.693696,1064497.305,39.15856821,140970.8456,968.9333896,3488160.203,1.138407249,1002.819631,0.517917809,1864.504111,325256.9823
NWclear,NW,Clear, 01/14  14:00:00,-4.4,49896,14.71156901,18.78713081,14.22464676,14.46810789,18.31677102,18.55195091,0,0,14.22464676,0.002399643,23.37904747,0,0,18.31677102,0.002421514,18.15879612,80.02348779,7.33217088,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
