Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 01/14  15:00:00,-4.4,49896,18.34000223,18.80749849,18.00346784,18.17173504,18.77968845,18.79359347,0,0,18.00346784,0.002437197,18.72055579,0,0,18.77968845,0.002421449,17.65039017,80.02348779,7.33217088,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  16:00:00,-4.4,49896,21.1935082,18.80291208,21.26517941,21.2293438,18.79840507,18.80065857,0,0,21.26517941,0.002529987,15.82522309,0,0,18.79840507,0.002421449,17.64760692,80.02348779,7.33217088,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  17:00:00,-5.4625,49896,19.36386089,18.80250062,19.66657393,19.51521741,18.80036798,18.8014343,0,0,19.66657393,0.002627505,18.21828664,0,0,18.80036798,0.002421449,17.66330776,80.02348779,7.33217088,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  18:00:00,-6.7875,49896,16.62805347,18.80240602,16.89044016,16.75924681,18.80157287,18.80198944,0,0,16.89044016,0.00275356,22.7164029,0,0,18.80157287,0.002421449,17.69100826,80.02348779,7.33217088,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  19:00:00,-7.575,128520,14.95705255,18.80233812,14.99262654,14.97483955,18.8020185,18.80217831,0,0,14.99262654,0.002863016,26.63779022,0,0,18.8020185,0.002421449,17.69274854,80.02348779,7.33217088,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  20:00:00,-7.8,151200,13.8345996,18.80229128,14.02184849,13.92822404,18.80220149,18.80224639,0,0,14.02184849,0.003013359,29.82608574,0,0,18.80220149,0.002421449,17.68584665,80.02348779,7.33217088,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  21:00:00,-8.1125,151200,13.07987598,18.80225831,13.40916573,13.24452086,18.80224505,18.80225168,0,0,13.40916573,0.003191223,32.87692289,0,0,18.80224505,0.002421449,17.69696421,80.02348779,7.33217088,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/14  22:00:00,-8.9875,151200,12.39992526,18.47399318,12.92268099,12.66130312,16.54136127,17.50767723,38.76844605,1.109309889,12.92268099,0.003085731,32.83965379,0,76.24914811,16.54136127,0.00267548,23.16151381,81.01641115,7.377689686,30.9543788,1,0,0,0,0,0,389612.6309,108.2257308,0,0,40644.63864,40644.63864,11.2901774,11.2901774,0.15,120.0646688,432232.8077,153.7611248,553540.0492,29.5693696,106449.7305,11.95583479,43041.00524,96.89333896,348816.0203,0.113840725,100.2819631,0.031583651,113.7011443,216837.9882
NWclear,NW,Clear, 01/14  23:00:00,-9.775,128520,11.76628744,17.86957823,12.81841219,12.29234982,15.08511819,16.47734821,134.4067198,3.362350726,12.81841219,0.002652274,28.44087487,0,135.0883183,15.08511819,0.002715222,25.16860391,81.89285984,7.416584933,30.96181602,1,0,0,0,0,0,752158.3083,208.9328634,0,0,15271.26812,15271.26812,4.242018921,4.242018921,0.225,193.3601165,696096.4193,247.5978563,891352.2828,26.88124509,96772.48232,7.416298099,26698.67316,88.0848536,317105.473,0.103491568,91.16542099,0.025957466,93.44687607,325256.9823
NWclear,NW,Clear, 01/14  24:00:00,-10,61992,11.32766375,17.33030883,12.72745016,12.02755696,14.93735118,16.13383001,157.7084831,0,12.72745016,0.002327838,25.1419165,0,125.753748,14.93735118,0.002380251,22.32148018,81.91832447,7.353195449,31.03618821,1,0,0.25,0,0,0,942650.2876,261.8473021,0,0,0,0,0,0,0.225,250.0024307,900008.7505,320.1101916,1152396.69,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/15  01:00:00,-10.375,39312,10.94160847,17.20544189,13.00697045,11.97428946,14.19463353,15.70003771,277.6107049,4.157635606,13.00697045,0.002077968,22.01459414,0,143.8474731,14.19463353,0.002125666,20.85408625,82.00869272,7.309868992,30.9680137,1,0,0,0,0,0,1567596.337,435.443427,0,0,9036.95566,9036.95566,2.510265461,2.510265461,0.3,418.5887538,1506919.514,534.733246,1925039.686,24.64114133,88708.10879,4.824142915,17366.91449,80.74444914,290680.0169,0.094867271,83.56830258,0.023180127,83.44845898,433675.9764
NWclear,NW,Clear, 01/15  02:00:00,-10.6,39312,10.71152194,16.93041047,12.70570613,11.70861403,14.57125417,15.75083232,235.439485,6.014363201,12.70570613,0.001923656,20.81560821,0,93.42568587,14.57125417,0.001954155,18.71105137,81.64016659,7.345898376,30.99900211,1,0,0.25,0,0,0,1330388.769,369.5524359,0,0,6581.242327,6581.242327,1.828122869,1.828122869,0.225,356.0642663,1281831.359,454.2492319,1635297.235,13.44062254,48386.24116,2.190711203,7886.56033,44.0424268,158552.7365,0.051745784,45.5827105,0.012218798,43.98767369,325256.9823
NWclear,NW,Clear, 01/15  03:00:00,-10.9125,16632,10.50870454,16.69111703,12.66867212,11.58868833,14.44473213,15.56792458,247.9436084,7.360248385,12.66867212,0.001793878,19.4595744,0,86.87338326,14.44473213,0.001814168,17.52202537,81.56200764,7.347938162,30.99900211,1,0,0.25,0,0,0,1373950.397,381.6528882,0,0,3775.315589,3775.315589,1.048698775,1.048698775,0.225,371.2218619,1336398.703,473.3438252,1704037.771,13.44062254,48386.24116,2.29635542,8266.879511,44.0424268,158552.7365,0.051745784,45.5827105,0.011643533,41.91671915,325256.9823
NWclear,NW,Clear, 01/15  04:00:00,-11.1,16632,10.34244334,16.47797829,12.63679331,11.48961832,14.40209898,15.44003864,311.7815658,8.404639179,12.63679331,0.001691189,18.3743008,0,89.2092807,14.40209898,0.001706758,16.52451064,81.48581784,7.330670329,30.99900211,1,0,0.25,0,0,0,1591786.638,442.1629549,0,0,1536.110189,1536.110189,0.426697275,0.426697275,0.225,429.2044897,1545136.163,546.6011951,1967764.302,13.44062254,48386.24116,1.814811314,6533.32073,44.0424268,158552.7365,0.051745784,45.5827105,0.011390962,41.00746484,325256.9823
NWclear,NW,Clear, 01/15  05:00:00,-11.475,16632,10.2735732,16.12092494,12.60013213,11.43685267,14.33401888,15.22747191,283.9347716,0,12.60013213,0.00160859,17.51580407,0,84.9571659,14.33401888,0.001619836,15.74749304,81.70947227,7.309372232,31.03618821,1,0,0.25,0,0,0,1581671.156,439.3530989,0,0,0,0,0,0,0.225,426.111735,1534002.246,543.361941,1956102.987,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/15  06:00:00,-11.7,16632,10.00806966,16.03587122,13.00806788,11.50806877,13.78686352,14.91136737,435.6223932,9.648869934,13.00806788,0.001545418,16.36707445,0,96.83619002,13.78686352,0.001558663,15.69331335,81.90639747,7.309372232,31.03618821,1,0,0,0,0,0,2324606.756,645.7240989,0,0,0,0,0,0,0.3,629.0497574,2264579.127,800.5566333,2882003.88,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/15  07:00:00,-11.7,61992,9.899536015,15.84751108,12.57170428,11.23562015,14.06566608,14.95658858,346.559672,10.50752107,12.57170428,0.00149916,16.37068134,0.125240539,62.88400826,14.06566608,0.001506493,14.89467684,81.34048961,7.309372232,31.03618821,1,0,0.25,0,0,0,1846682.974,512.9674928,0,0,0,0,0,0,0.225,499.4968452,1798188.643,634.9956375,2285984.295,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/15  08:00:00,-11.0125,61992,9.98865077,15.68496946,12.59657703,11.2926139,13.98845033,14.8367099,292.0101716,10.48501524,12.59657703,0.001445642,15.73850997,0.244999732,58.68120345,13.98845033,0.001453349,14.43050839,81.36505916,7.309372232,31.03618821,1,0,0.25,0,0,0,1605773.992,446.048331,0,0,0,0,0,0,0.225,438.8336899,1579801.284,558.5830858,2010899.109,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/15  09:00:00,-10.225,84672,10.43312366,15.53623091,12.70708798,11.57010582,13.9673823,14.7518066,253.7157584,8.423737376,12.70708798,0.001411149,15.23607689,0,61.26355921,13.9673823,0.001413572,14.05604379,81.66112816,7.309372232,31.03618821,1,0,0.25,0,0,0,1426445.311,396.2348086,0,0,0,0,0,0,0.225,386.1490389,1390136.54,492.5482535,1773173.713,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/15  10:00:00,-9.3125,84672,10.97865133,15.29063631,12.74973029,11.86419081,13.92982237,14.61022934,192.0640284,0,12.74973029,0.001392483,14.98812349,0,57.97174304,13.92982237,0.00139471,13.9001728,81.84585907,7.309372232,31.03618821,1,0,0.25,0,0,0,1233678.653,342.6885146,0,0,0,0,0,0,0.225,329.5846539,1186504.754,421.205247,1516338.889,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/15  11:00:00,-8.2125,61992,11.09597688,15.23178942,12.99865052,12.0473137,13.52660233,14.37919587,262.4778046,5.021123692,12.99865052,0.00139193,14.73021432,0,66.31976005,13.52660233,0.001391087,14.22360449,82.09328343,7.309372232,31.03618821,1,0,0,0,0,0,1588392.789,441.2202191,0,0,0,0,0,0,0.3,425.7837399,1532821.464,544.0371533,1958533.752,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/15  12:00:00,-7.1125,49896,11.51424542,15.10036953,12.76524221,12.13974382,13.72670095,14.41353524,151.4102241,5.2475609,12.76524221,0.001413861,15.18857316,0,42.40929532,13.72670095,0.001405396,14.18647025,81.76729859,7.309372232,31.03618821,1,0,0,0,0,0,996643.4943,276.8454151,0,0,0,0,0,0,0.225,265.4992641,955797.3508,339.5835704,1222500.854,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/15  13:00:00,-6.0125,49896,11.37991949,14.98820291,12.75804117,12.06898033,13.67498382,14.33159337,155.8269949,4.785132117,12.75804117,0.001453369,15.59517327,0,39.98781661,13.67498382,0.001441204,14.57189083,81.20983005,7.309372232,31.03618821,1,0,0,0,0,0,957041.8148,265.8449485,0,0,0,0,0,0,0.225,245.0357465,882128.6872,313.5960169,1128945.661,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/15  14:00:00,-4.85,49896,12.14181639,14.88194598,12.8955706,12.5186935,13.68278924,14.28236761,109.2293337,4.181558185,12.8955706,0.001503204,15.95579441,0,42.70559764,13.68278924,0.001487455,15.00546186,80.21151485,7.309372232,31.03618821,1,0,0,0,0,0,727228.234,202.0078428,0,0,0,0,0,0,0.225,179.9833079,647939.9084,230.7117908,830562.4468,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/15  15:00:00,-3.7125,49896,15.42042093,14.76139998,14.26548407,14.8429525,13.86686947,14.31413473,0,137.2877203,14.26548407,0.001550556,15.09538739,0,26.71856132,13.86686947,0.001538184,15.32170307,79.41296492,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/15  16:00:00,-2.6125,49896,19.87665488,14.90749752,19.68540233,19.7810286,14.77307275,14.84028514,0,0,19.68540233,0.001625713,11.21224775,0,0,14.77307275,0.001545257,14.50990527,79.41296492,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/15  17:00:00,-2.575,49896,21.05852336,14.90783121,21.38879057,21.22365696,14.88491242,14.89637182,0,0,21.38879057,0.001770488,10.980189,0,0,14.88491242,0.001545256,14.405346,79.41296492,7.309372232,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/15  18:00:00,-3.8,49896,17.83169053,14.90775151,18.27000353,18.05084703,14.90313389,14.9054427,0,0,18.27000353,0.001988621,14.9867642,0,0,14.90313389,0.001545256,14.38843088,79.41296492,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/15  19:00:00,-4.4,128520,15.81122798,14.90765278,16.14145673,15.97634236,14.90592102,14.9067869,0,0,16.14145673,0.002180906,18.7693033,0,0,14.90592102,0.001545256,14.38584639,79.41296492,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/15  20:00:00,-4.4,151200,14.55243254,14.90758892,14.92907368,14.74075311,14.90703642,14.90731267,0,0,14.92907368,0.002448678,22.76128838,0,0,14.90703642,0.001545256,14.39394898,79.41296492,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/15  21:00:00,-4.4,151200,13.76039237,14.9075443,14.26512437,14.01275837,14.90736295,14.90745363,0,0,14.26512437,0.002741585,26.5860244,0,0,14.90736295,0.001545256,14.39912791,79.41296492,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/15  22:00:00,-4.4,151200,13.16299927,14.90751266,13.59621695,13.37960811,14.90746416,14.90748841,0,0,13.59621695,0.002945335,29.81831045,0,0,14.90746416,0.001545256,14.39903399,79.41296492,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/15  23:00:00,-4.775,128520,12.50578262,14.78230805,12.98430077,12.7450417,14.01069859,14.39650332,45.65706064,0,12.98430077,0.002692475,28.3754599,0,40.43256428,14.01069859,0.002173606,21.67777125,80.02417322,7.309372232,31.03618821,1,0,0,0,0,0,361598.8869,100.4441353,0,0,0,0,0,0,0.1875,95.65489821,344357.6335,122.8781213,442361.2366,0,0,0,0,0,0,0,0,0,0,271047.4853
NWclear,NW,Clear, 01/15  24:00:00,-5,61992,11.9067523,14.62653772,12.85449451,12.38062341,13.53797966,14.08225869,94.88474771,0,12.85449451,0.002399082,25.53593188,0,32.43821384,13.53797966,0.002413627,24.56474424,80.320244,7.309372232,31.03618821,1,0,0,0,0,0,728688.0866,202.4133574,0,0,0,0,0,0,0.225,189.2043291,681135.5849,242.5973304,873350.3893,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/16  01:00:00,-5,39312,11.54403702,14.54628954,12.82083086,12.18243394,13.53636253,14.04132604,124.7224961,0.676696679,12.82083086,0.002296792,24.4993437,0,35.28856371,13.53636253,0.002312148,23.53434914,80.28082452,7.309372232,31.03618821,1,0,0,0,0,0,829929.8439,230.5360678,0,0,0,0,0,0,0.225,217.4407627,782786.7457,278.6114571,1003001.245,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/16  02:00:00,-5,39312,11.3363019,14.41615528,12.79052874,12.06341532,13.5249869,13.97057109,133.0590301,0,12.79052874,0.002233466,23.86727307,0,31.75162072,13.5249869,0.002244183,22.85330099,80.23832573,7.309372232,31.03618821,1,0,0,0,0,0,881881.3097,244.9670305,0,0,0,0,0,0,0.225,232.1242089,835647.152,297.3336887,1070401.279,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/16  03:00:00,-5.375,16632,11.0766811,14.38220871,12.99500215,12.03584163,13.28262843,13.83241857,219.6789135,4.26204962,12.99500215,0.00218287,23.00672724,0,38.3864048,13.28262843,0.002196256,22.71799983,80.88293413,7.309372232,31.03618821,1,0,0,0,0,0,1340102.106,372.2505849,0,0,0,0,0,0,0.3,360.7840852,1298822.707,461.639767,1661903.161,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/16  04:00:00,-5.6,16632,10.89545096,14.30886907,12.74359352,11.81952224,13.40321415,13.85604161,186.0497438,4.955255505,12.74359352,0.002155612,23.11856825,0.13299088,24.97030306,13.40321415,0.002159933,22.17273273,80.7832596,7.309372232,31.03618821,1,0,0.25,0,0,0,1106193.029,307.2758413,0,0,0,0,0,0,0.225,293.880756,1057970.722,375.791476,1352849.314,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/16  05:00:00,-5.9125,16632,10.73806601,14.24669241,12.71270224,11.72538412,13.36966783,13.80818012,195.5476352,5.786008178,12.71270224,0.002126179,22.83809566,0.469680445,23.83287594,13.36966783,0.00212803,21.88038606,81.03082244,7.309372232,31.03618821,1,0,0.25,0,0,0,1143769.226,317.7136739,0,0,0,0,0,0,0.225,311.6572508,1121966.103,398.3387385,1434019.459,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/16  06:00:00,-6.475,16632,10.5852886,14.18231867,12.68141008,11.63334934,13.3829443,13.78263148,249.2098822,7.214960254,12.68141008,0.002096465,22.57574456,0.722266391,27.02052483,13.3829443,0.002098192,21.56043282,81.39449434,7.309372232,31.03618821,1,0,0.25,0,0,0,1358853.681,377.4593558,0,0,0,0,0,0,0.225,371.2439003,1336478.041,473.6136361,1705009.09,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/16  07:00:00,-7.0125,61992,10.53275157,14.08853173,12.65606984,11.59441071,13.38625745,13.73739459,243.5185507,0,12.65606984,0.002042999,22.04867025,0,22.49238159,13.38625745,0.002052315,21.0935977,81.75955914,7.309372232,31.03618821,1,0,0.25,0,0,0,1392651.791,386.8477197,0,0,0,0,0,0,0.225,372.4278196,1340740.15,475.4632024,1711667.529,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/16  08:00:00,-7.2,61992,10.42042677,14.06269503,12.99437461,11.70740069,13.18010876,13.6214019,321.7531849,7.872566982,12.99437461,0.001986065,20.93991789,1.138140819,29.03222654,13.18010876,0.002000361,20.83786941,82.04726024,7.309372232,31.03618821,1,0,0,0,0,0,1842621.291,511.8392474,0,0,0,0,0,0,0.3,496.3870138,1786993.25,633.3052964,2279899.067,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/16  09:00:00,-7.2,84672,10.76851605,14.00962176,12.7286902,11.74860313,13.28602638,13.64782407,156.5742016,7.252869369,12.7286902,0.001940661,20.85572022,0.637940531,19.19110135,13.28602638,0.001951594,20.20428591,81.77921534,7.309372232,31.03618821,1,0,0.25,0,0,0,1081087.472,300.3020757,0,0,0,0,0,0,0.225,289.2421802,1041271.849,369.8672284,1331522.022,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/16  10:00:00,-6.5125,84672,11.28050188,13.96434717,12.77550613,12.028004,13.26604137,13.61519427,134.2194692,2.892889266,12.77550613,0.001887854,20.22642638,0.330756187,17.98472398,13.26604137,0.001898845,19.69250809,81.62836492,7.309372232,31.03618821,1,0,0,0,0,0,971494.6196,269.8596166,0,0,0,0,0,0,0.225,254.5101831,916236.6593,325.7459774,1172685.518,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/16  11:00:00,-5.0375,61992,11.75760203,13.91523484,12.82514389,12.29137296,13.2744801,13.59485747,141.0361034,0,12.82514389,0.001858524,19.84322681,0.133580079,20.06460695,13.2744801,0.001862183,19.30353355,80.39051618,7.309372232,31.03618821,1,0,0,0,0,0,948475.3541,263.4653761,0,0,0,0,0,0,0.225,233.961404,842261.0543,299.6688695,1078807.93,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/16  12:00:00,-3.7125,49896,12.14373062,13.84744447,12.8966687,12.52019966,13.27872997,13.56308722,78.89716438,0,12.8966687,0.001857145,19.73272004,0,16.3105174,13.27872997,0.001854186,19.21445782,79.11391251,7.309372232,31.03618821,1,0,0,0,0,0,675388.3892,187.6078859,0,0,0,0,0,0,0.225,168.3637742,606109.5871,216.0054902,777619.7646,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/16  13:00:00,-2.9875,49896,12.66434232,13.82274145,12.9920185,12.82818041,13.13725053,13.47999599,47.48132062,0,12.9920185,0.001873176,19.75107106,0,21.42919792,13.13725053,0.001868365,19.51444679,78.50973054,7.309372232,31.03618821,1,0,0,0,0,0,639874.0463,177.7427907,0,0,0,0,0,0,0.3,155.4605498,559657.9795,199.7053801,718939.3682,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/16  14:00:00,-2.1125,49896,14.20799891,13.83852037,13.93818746,14.07309319,13.73556486,13.78704262,0,0,13.93818746,0.001916789,18.99808345,0,0,13.73556486,0.001874044,18.81108054,77.91869525,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/16  15:00:00,-2.0125,49896,16.77028183,13.86059398,16.72859735,16.74943959,13.85367798,13.85713598,0,0,16.72859735,0.002016283,16.6985005,0,0,13.85367798,0.001874091,18.66686308,77.91869525,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/16  16:00:00,-2.2,49896,17.71050789,13.85977213,17.79884765,17.75467777,13.85728268,13.8585274,0,0,17.79884765,0.00213043,16.47747317,0,0,13.85728268,0.001874091,18.66249021,77.91869525,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/16  17:00:00,-2.2,49896,17.89019684,13.85967672,18.0548487,17.97252277,13.85893144,13.85930408,0,0,18.0548487,0.002285615,17.40135574,0,0,13.85893144,0.001874091,18.66049097,77.91869525,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/16  18:00:00,-2.2,49896,15.79019501,13.8596396,16.14920566,15.96970034,13.85930777,13.85947368,0,0,16.14920566,0.002433567,20.91638727,0,0,13.85930777,0.001874091,18.66003467,77.91869525,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/16  19:00:00,-2.2,128520,14.50900343,13.85961409,14.80307594,14.65603969,13.8594977,13.85955589,0,0,14.80307594,0.002616452,24.49202406,0,0,13.8594977,0.001874091,18.65980411,77.91869525,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/16  20:00:00,-2.575,151200,13.66896862,13.85959646,14.13839481,13.90368171,13.85956343,13.85957994,0,0,14.13839481,0.002838822,27.7234407,0,0,13.85956343,0.001874091,18.65972447,77.91869525,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/16  21:00:00,-2.8,151200,13.14566566,13.85958442,13.81058083,13.47812324,13.85957939,13.8595819,0,0,13.81058083,0.003100009,30.90608698,0,0,13.85957939,0.001874091,18.6597051,77.91869525,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/16  22:00:00,-2.8,151200,12.74643847,13.85957646,13.37600948,13.06122398,13.85957943,13.85957795,0,0,13.37600948,0.00329843,33.8199159,0,0,13.85957943,0.001874091,18.6597051,77.91869525,7.309372232,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/16  23:00:00,-2.8,128520,12.27825884,13.79756255,12.98433821,12.63129852,13.31384474,13.55570364,41.03576846,0,12.98433821,0.002929485,30.8324807,0.237281316,12.73907929,13.31384474,0.002620287,27.10027979,78.22218878,7.309372232,31.03618821,1,0,0,0,0,0,489697.2444,136.0270123,0,0,0,0,0,0,0.225,122.7468509,441888.6633,157.6538072,567553.7058,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/16  24:00:00,-2.8,61992,11.88701836,13.742679,12.8717939,12.37940613,13.18655937,13.46461918,76.52099697,0,12.8717939,0.002749883,29.18555075,0,13.51085094,13.18655937,0.002750855,28.59716706,78.15079433,7.309372232,31.03618821,1,0,0,0,0,0,623993.9262,173.3316462,0,0,0,0,0,0,0.225,160.6763419,578434.8307,206.18477,742265.1721,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/17  01:00:00,-2.8,33264,11.62798481,13.70817848,12.84916663,12.23857572,13.18591509,13.44704679,96.3166445,0,12.84916663,0.002702053,28.69817392,0.095059811,15.65889495,13.18591509,0.002705309,28.1026308,78.1236165,7.309372232,31.03618821,1,0,0,0,0,0,696914.3118,193.5873088,0,0,0,0,0,0,0.225,180.7576796,650727.6467,231.8369428,834612.9942,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/17  02:00:00,-2.8,25704,11.46590559,13.65583937,12.82782792,12.14686675,13.20673937,13.43128937,110.5736745,0,12.82782792,0.002679146,28.47746134,0,11.69136289,13.20673937,0.002683415,27.81640438,78.0907142,7.309372232,31.03618821,1,0,0,0,0,0,761037.1708,211.3992141,0,0,0,0,0,0,0.225,198.5942067,714939.144,254.599219,916557.1883,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/17  03:00:00,-2.425,16632,11.30464722,13.64313908,12.9915122,12.14807971,13.0766372,13.35988814,159.3446942,0,12.9915122,0.002658058,27.94323317,0.590416241,15.8644103,13.0766372,0.002662516,27.83571168,77.9505988,7.309372232,31.03618821,1,0,0,0,0,0,1032644.113,286.8455869,0,0,0,0,0,0,0.3,264.5386414,952339.1091,339.1187357,1220827.449,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/17  04:00:00,-2.2,16632,11.21884469,13.61340775,12.80618346,12.01251408,13.13256485,13.3729863,127.4320421,0,12.80618346,0.002681921,28.54689898,0.842742599,11.02671172,13.13256485,0.002670881,27.82313686,77.49125581,7.309372232,31.03618821,1,0,0,0,0,0,802235.8163,222.8432823,0,0,0,0,0,0,0.225,209.8321234,755395.6442,268.8945377,968020.3359,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/17  05:00:00,-2.2,16632,11.14227773,13.58877597,12.79233856,11.96730814,13.11572657,13.35225127,130.8650378,0,12.79233856,0.002722282,29.00290357,1.087441558,10.44376834,13.11572657,0.002705826,28.21724954,77.47202818,7.309372232,31.03618821,1,0,0,0,0,0,809492.3783,224.858994,0,0,0,0,0,0,0.225,213.8125163,769725.0585,273.9740411,986306.548,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/17  06:00:00,-1.8875,33264,11.11198847,13.56073127,12.78814633,11.9500674,13.13195683,13.34634405,154.603857,0,12.78814633,0.002789616,29.72739823,1.228702797,13.06401575,13.13195683,0.002760643,28.75562131,77.19173934,7.309372232,31.03618821,1,0,0,0,0,0,887403.8114,246.5010587,0,0,0,0,0,0,0.225,229.2110884,825159.9184,293.6093548,1056993.677,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/17  07:00:00,-1.7,66528,12.47398054,14.05150444,17.21970876,14.84684465,16.00921243,15.03035844,855.0152028,12.164459,17.21970876,0.002890482,23.26887593,122.0429838,0.036082639,16.00921243,0.002857657,24.76938977,75.86106638,7.329831271,29.87722156,1,0,0.25,0,0,0,4770586.232,1325.162842,0,0,648756.9941,648756.9941,180.2102761,180.2102761,0.244140625,1288.373096,4638143.144,1619.694342,5830899.629,418.8994026,1508037.849,206.6762321,744034.4355,1372.655635,4941560.287,1.612743602,1420.661144,1.129579677,4066.486838,339097.4195
NWclear,NW,Clear, 01/17  08:00:00,-1.7,84672,14.02007241,14.84851865,19.84879332,16.93443286,19.18873392,17.01862628,952.7958598,0,19.84879332,0.002921824,19.86581758,272.2715993,0,19.18873392,0.002924245,20.73983858,63.4689267,7.22,29.4,1,0,1,0,0,0,13506315.37,3751.75427,0,0,8995990.377,8995990.377,2498.886216,2498.886216,1,3514.92131,12653716.72,4393.655504,15817159.81,943.6016915,3396966.089,2505.195553,9018703.992,3476.799378,12516477.76,2.66842436,3522.527488,8.871494357,31937.37969,1026747.128
NWclear,NW,Clear, 01/17  09:00:00,-2.3875,66528,15.28227453,15.43243494,19.73813564,17.51020509,19.05854832,17.24549163,813.3864568,0,19.73813564,0.002906591,19.88272702,251.8323042,0,19.05854832,0.002910215,20.76740159,61.63648889,7.22,29.4,1,0,1,0,0,0,12839089.24,3566.413677,0,0,8564021.512,8564021.512,2378.894865,2378.894865,1,3526.464824,12695273.36,4408.081029,15869091.71,913.1084904,3287190.565,2418.122583,8705241.299,3331.231073,11992431.86,2.648153268,3397.135134,8.193012738,29494.84586,1026747.128
NWclear,NW,Clear, 01/17  10:00:00,-2.425,66528,15.81844502,15.8975523,19.9115752,17.86501011,19.29100626,17.59427928,741.5331137,0,19.9115752,0.002886927,19.54490842,230.6067179,0,19.29100626,0.002892184,20.35016628,61.60962826,7.22,29.4,1,0,1,0,0,0,12828037.54,3563.343762,0,0,8919171.741,8919171.741,2477.547706,2477.547706,1,3526.464824,12695273.36,4408.081029,15869091.71,941.1469777,3388129.12,2516.42147,9059117.292,3457.568448,12447246.41,2.673733376,3523.253674,8.801763555,31686.3488,1026747.128
NWclear,NW,Clear, 01/17  11:00:00,-1.5125,42336,16.31928949,16.31758234,20.06720131,18.1932454,19.49341489,17.90549862,679.4596449,0,20.06720131,0.002876082,19.28498004,210.654184,0,19.49341489,0.00287772,19.99528303,61.60657965,7.22,29.4,1,0,1,0,0,0,12826755.07,3562.98752,0,0,9254788.106,9254788.106,2570.774474,2570.774474,1,3526.464824,12695273.36,4408.081029,15869091.71,967.4846094,3482944.594,2609.572341,9394460.428,3577.05695,12877405.02,2.69723255,3642.884957,9.541506873,34349.42474,1026747.128
NWclear,NW,Clear, 01/17  12:00:00,-0.7875,42336,16.93674255,16.71344889,20.29172072,18.61423163,19.74107256,18.22726072,590.347599,0,20.29172072,0.002873117,18.98740544,197.2521961,0,19.74107256,0.002873719,19.65032693,61.60625734,7.22,29.4,1,0,1,0,0,0,12826610.8,3562.947443,0,0,9617449.824,9617449.824,2671.51384,2671.51384,1,3526.464824,12695273.36,4408.081029,15869091.71,995.5766058,3584075.781,2709.826815,9755376.535,3705.403421,13339452.32,2.721802486,3770.88702,10.26154786,36941.57231,1026747.128
NWclear,NW,Clear, 01/17  13:00:00,-0.225,42336,17.54173032,17.08883206,20.50457521,19.02315277,19.99197512,18.54040359,510.8560931,0,20.50457521,0.002849574,18.58030579,186.3337992,0,19.99197512,0.002858039,19.23541623,61.67629038,7.22,29.4,1,0,1,0,0,0,12861377.88,3572.604966,0,0,10037223.91,10037223.91,2788.117752,2788.117752,1,3526.464824,12695273.36,4408.081029,15869091.71,1027.554603,3699196.572,2825.135502,10170487.81,3852.690105,13869684.38,2.749228987,3916.842684,10.85501203,39078.04332,1026747.128
NWclear,NW,Clear, 01/17  14:00:00,0.375,42336,19.41506915,17.53893736,21.58538413,20.50022664,20.6348197,19.08687853,391.5216512,0,21.58538413,0.002738085,16.7311216,205.6818375,0,20.6348197,0.002753703,17.80797678,65.46305623,7.22,29.4,0.75,0,0.75,0,0,0,11483634.03,3189.898342,0,0,8853720.831,8853720.831,2459.366897,2459.366897,0.825,3197.887049,11512393.38,3999.499943,14398199.8,969.9717306,3491898.23,2535.049865,9126179.515,3613.577425,13008878.73,2.675002381,3715.531886,9.751262541,35104.54515,878479.3399
NWclear,NW,Clear, 01/17  15:00:00,0.6,42336,23.09936534,18.04168523,22.9969927,23.04817902,21.21107085,19.62637804,78.97037685,110.4087046,22.9969927,0.002566202,14.35957081,211.5377541,0,21.21107085,0.002613756,16.30785313,74.94371257,7.22,29.4,0,0,0,0,0,0,4253612.683,1181.559079,0,0,2769449.036,2769449.036,769.2913989,769.2913989,0.3,1176.004412,4233615.882,1486.286707,5350632.146,591.3873919,2128994.611,811.7352648,2922246.953,1937.866779,6976320.405,2.276814497,2005.639294,1.510441566,5437.589636,433675.9764
NWclear,NW,Clear, 01/17  16:00:00,-0.15,42336,25.67097342,18.41695153,23.00203938,24.3365064,21.38549729,19.90122441,0,582.3005389,23.00203938,0.002391747,13.38306019,192.0364455,0,21.38549729,0.002435992,15.04069559,75.68922156,7.22,29.4,0,0,0,0,0,0,2271900.386,631.0834407,0,0,2802182.848,2802182.848,778.3841244,778.3841244,0.3,632.0625772,2275425.278,805.1211627,2898436.186,591.3873919,2128994.611,821.3132185,2956727.586,1937.866779,6976320.405,2.276814497,2005.639262,1.391729435,5010.225967,433675.9764
NWclear,NW,Clear, 01/17  17:00:00,-1.6,42336,24.88688818,18.76432027,23.00078534,23.94383676,21.53248373,20.148402,0,405.3408804,23.00078534,0.002274741,12.73167267,174.7569539,0,21.53248373,0.002302265,14.09030273,77.13053892,7.22,29.4,0,0,0,0,0,0,2906980.821,807.4946724,0,0,2770549.06,2770549.06,769.596961,769.596961,0.3,796.7231412,2868203.308,1011.799619,3642478.628,591.3873919,2128994.611,812.6662914,2925598.649,1937.866779,6976320.405,2.276814497,2005.639262,1.240058468,4464.210486,433675.9764
NWclear,NW,Clear, 01/17  18:00:00,-3.95,42336,21.52962758,19.08002559,23.00034308,22.26498533,21.6616276,20.37082659,237.411584,0,23.00034308,0.002165477,12.13025806,159.0748648,0,21.6616276,0.002198154,13.35794286,79.46646707,7.22,29.4,0,0,0,0,0,0,5219317.729,1449.81048,0,0,2677933.526,2677933.526,743.870424,743.870424,0.3,1452.758139,5229929.299,1830.801702,6590886.128,591.3873919,2128994.611,787.3096583,2834314.77,1937.866779,6976320.405,2.276814497,2005.639262,1.012909518,3646.474264,433675.9764
NWclear,NW,Clear, 01/17  19:00:00,-5.6875,101304,20.16458296,19.36837287,23.00052207,21.58255252,21.77969841,20.57403564,466.6948085,0,23.00052207,0.002064976,11.57346416,145.1679319,0,21.77969841,0.002088569,12.60769424,81.19356287,7.22,29.4,0,0,0,0,0,0,6044234.953,1678.954154,0,0,2618069.599,2618069.599,727.2415552,727.2415552,0.3,1669.150479,6008941.724,2099.170251,7557012.904,591.3873919,2128994.611,770.2502983,2772901.074,1937.866779,6976320.405,2.276814497,2005.639262,0.880977436,3171.518769,433675.9764
NWclear,NW,Clear, 01/17  20:00:00,-6.475,134568,19.61855477,19.63168527,23.00144248,21.30999862,21.88622085,20.75895306,571.986855,0,23.00144248,0.002039609,11.43114713,132.6504028,0,21.88622085,0.002039594,12.23291565,81.97634731,7.22,29.4,0.75,0,0,0,0,0,6422995.506,1784.165418,0,0,2609551.331,2609551.331,724.8753696,724.8753696,0.3,1770.794865,6374861.514,2225.0526,8010189.36,591.3873919,2128994.611,767.7608102,2763938.917,1937.866779,6976320.405,2.276814497,2005.639262,0.836896531,3012.827513,433675.9764
NWclear,NW,Clear, 01/17  21:00:00,-8.7625,151200,19.29935241,19.87345491,23.00796542,21.15365892,21.98345991,20.92845741,635.3993172,0,23.00796542,0.001997139,11.18946614,121.3679105,0,21.98345991,0.002018807,12.03717521,82.2,7.22,29.4,1,0,0,0,0,0,6653342.93,1848.150814,0,0,2509787.365,2509787.365,697.1631569,697.1631569,0.3,1828.705736,6583340.648,2296.738471,8268258.496,591.3873919,2128994.611,740.8183425,2666946.033,1937.866779,6976320.405,2.276814497,2005.639262,0.615588256,2216.11772,433675.9764
NWclear,NW,Clear, 01/17  22:00:00,-11.0625,134568,18.17693387,19.79335016,19.0452428,18.61108833,20.1853309,19.98934053,0,0,19.0452428,0.002145103,15.42071453,0,0,20.1853309,0.00199242,13.28012385,75.9257415,8.139625379,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/17  23:00:00,-13.075,101304,16.25394403,19.70530068,16.15612948,16.20503675,19.73725472,19.7212777,0,0,16.15612948,0.00242419,20.84854283,0,0,19.73725472,0.001992401,13.66357692,75.9257415,8.139625379,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/17  24:00:00,-14.5875,49896,14.56754988,19.70401822,14.29820306,14.43287647,19.70620176,19.70510999,0,0,14.29820306,0.002663197,25.84615609,0,0,19.70620176,0.001992401,13.72121132,75.9257415,8.139625379,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/18  01:00:00,-15.6875,33264,13.13658986,19.45555652,13.04924709,13.09291847,18.04545645,18.75050649,47.65253662,0,13.04924709,0.002668479,28.05231013,0,106.2029128,18.04545645,0.002178996,17.07407983,78.27858843,7.81226478,30.72940292,1,0,0,0,0,0,226851.0749,63.01418747,0,0,117368.6302,117368.6302,32.60239727,32.60239727,0.1125,83.97597759,302313.5193,107.7229691,387802.6888,110.885136,399186.4896,51.51998889,185471.96,363.3500211,1308060.076,0.426902718,376.0573616,0.018644191,67.11908905,162628.4912
NWclear,NW,Clear, 01/18  02:00:00,-16.475,25704,12.08943761,18.6559994,12.76363289,12.42653525,15.45823417,17.05711678,165.4676502,4.746924443,12.76363289,0.002230471,23.92325902,0,159.3532079,15.45823417,0.002285739,20.62837268,81.75113189,7.328065374,31.00472305,1,0,0,0,0,0,1061587.455,294.885404,0,0,7797.633381,7797.633381,2.166009273,2.166009273,0.225,278.6792722,1003245.38,356.0342364,1281723.251,11.37283446,40942.20406,2.055951748,7401.426292,37.26666883,134160.0078,0.043784894,38.5699858,0.000863077,3.107078331,325256.9823
NWclear,NW,Clear, 01/18  03:00:00,-17.3875,16632,11.37602594,18.02041463,12.66396953,12.01999773,15.29658516,16.6584999,178.4232539,0,12.66396953,0.001861411,20.12858131,0,150.3553544,15.29658516,0.001914843,17.50836087,81.8029764,7.384968714,31.03618821,1,0,0.25,0,0,0,1274642.742,354.0674284,0,0,0,0,0,0,0.225,342.4828655,1232938.316,437.5703922,1575253.412,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/18  04:00:00,-18.4875,16632,10.71668033,17.8705265,13.00793073,11.86230553,14.41996919,16.14524784,380.87131,6.57419853,13.00793073,0.001593097,16.84225057,0,170.581857,14.41996919,0.001637385,15.80243923,81.97440616,7.350768509,31.0057701,1,0,0,0,0,0,2320867.103,644.6853063,0,0,3123.002175,3123.002175,0.867500604,0.867500604,0.3,626.1671121,2254201.604,797.1250781,2869650.281,10.56019676,38016.70833,2.054926333,7397.734797,34.60514651,124578.5274,0.040659669,35.89355798,0,0,433675.9764
NWclear,NW,Clear, 01/18  05:00:00,-19.2125,16632,10.26532755,17.54260315,12.58768442,11.42650598,14.84152563,16.19206439,351.840381,8.995522667,12.58768442,0.001403665,15.33502648,0,110.486212,14.84152563,0.001434429,13.48180654,81.38943731,7.353629584,31.00187579,1,0,0.25,0,0,0,2069015.666,574.7265738,0,0,4262.153957,4262.153957,1.183931655,1.183931655,0.22565918,561.026252,2019694.507,712.5110525,2565039.789,10.55943387,38013.96192,1.902830923,6850.191322,34.60614452,124582.1203,0.040665584,36.12204751,0,0,325413.7635
NWclear,NW,Clear, 01/18  06:00:00,-19.775,33264,9.91909238,17.25843516,12.52353997,11.22131618,14.67102221,15.96472868,386.330622,11.36212515,12.52353997,0.001233859,13.56785569,0,103.2138625,14.67102221,0.001256308,11.97668246,81.25425585,7.404001375,30.99608627,1,0,0.25,0,0,0,2216176.461,615.6045726,0,0,12040.34177,12040.34177,3.344539381,3.344539381,0.227319336,604.1598385,2174975.419,766.5045615,2759416.422,10.55822059,38009.59413,2.771179057,9976.244606,34.60773103,124587.8317,0.040674993,36.24246702,0,0,325895.5954
NWclear,NW,Clear, 01/18  07:00:00,-20.375,66528,10.8543484,17.39936336,16.77677269,13.81556054,17.28334248,17.34135292,1124.736881,7.950273274,16.77677269,0.00110227,9.296523816,41.25724386,21.52599667,17.28334248,0.001105732,8.94120121,80.31303496,7.391457454,29.98003998,1,0,0.25,0,0,0,5922429.349,1645.119264,0,0,302900.2835,302900.2835,84.13896765,84.13896765,0.270279948,1614.514654,5812252.756,2024.008826,7286431.772,321.9033873,1158852.194,108.5815918,390893.7306,1057.306717,3806304.18,1.245623178,1104.481219,0,0,360867.0803
NWclear,NW,Clear, 01/18  08:00:00,-20.9125,84672,12.4191191,17.69897372,18.93963983,15.67937946,18.8614893,18.28023151,1385.88476,0,18.93963983,0.001045739,7.595574683,56.1701081,1.084054784,18.8614893,0.001054801,7.700413223,64.08575538,7.22,29.38490782,1,0,1,0,0,0,13732756.85,3814.654679,0,0,7379840.69,7379840.69,2049.955747,2049.955747,1,3517.832032,12664195.31,4397.284215,15830223.17,812.9509798,2926623.527,2060.938948,7419380.214,2889.83131,10403392.71,2.548356359,2933.395362,3.754233193,13515.23949,1026747.128
NWclear,NW,Clear, 01/18  09:00:00,-21.1,66528,13.39628933,17.78592989,18.9033841,16.14983671,18.7468936,18.26641175,1154.398741,0,18.9033841,0.001004836,7.321855842,42.31848478,0,18.7468936,0.00101359,7.457940383,61.66691304,7.22,29.4,1,0,1,0,0,0,12843827.18,3567.729773,0,0,7027980.833,7027980.833,1952.216898,1952.216898,1,3526.464824,12695273.36,4408.081029,15869091.71,788.8965271,2840027.498,1992.608848,7173391.854,2781.505376,10013419.35,2.5257611,2847.907931,3.392310852,12212.31907,1026747.128
NWclear,NW,Clear, 01/18  10:00:00,-20.4125,66528,14.09275122,17.89926749,19.14886769,16.62080945,18.96588631,18.4325769,1053.254676,0,19.14886769,0.000963356,6.920346676,49.16791905,0,18.96588631,0.000974945,7.083832715,61.62997638,7.22,29.4,1,0,1,0,0,0,12828522.01,3563.478335,0,0,7367401.683,7367401.683,2046.500468,2046.500468,1,3526.464824,12695273.36,4408.081029,15869091.71,816.5537066,2939593.344,2086.000228,7509600.82,2902.553934,10449194.16,2.554549585,2968.006682,3.942803067,14194.09104,1026747.128
NWclear,NW,Clear, 01/18  11:00:00,-19.625,42336,14.64203349,18.02266884,19.33445133,16.98824241,19.15830905,18.59048895,979.5494431,0,19.33445133,0.000922441,6.553065773,53.45241318,0,19.15830905,0.000932767,6.69936193,61.62603293,7.22,29.4,1,0,1,0,0,0,12826760.09,3562.988913,0,0,7695645.891,7695645.891,2137.679414,2137.679414,1,3526.464824,12695273.36,4408.081029,15869091.71,843.4521707,3036427.814,2177.530314,7839109.131,3020.982485,10875536.95,2.581648383,3087.08184,4.496297185,16186.66987,1026747.128
NWclear,NW,Clear, 01/18  12:00:00,-18.7125,42336,15.16206636,18.14818803,19.53664453,17.34935544,19.34146391,18.74482597,899.7380943,0,19.53664453,0.000885418,6.215677182,57.06342979,0,19.34146391,0.000894579,6.356609088,61.62590752,7.22,29.4,1,0,1,0,0,0,12826548.85,3562.930235,0,0,7990803.87,7990803.87,2219.667742,2219.667742,1,3526.464824,12695273.36,4408.081029,15869091.71,867.24538,3122083.368,2259.140204,8132904.736,3126.385584,11254988.1,2.604898063,3192.210006,5.008531265,18030.71255,1026747.128
NWclear,NW,Clear, 01/18  13:00:00,-17.6125,42336,15.75225049,18.28286526,19.7599907,17.75612059,19.53610143,18.90948334,811.5943894,0,19.7599907,0.000853139,5.901889469,60.99373377,0,19.53610143,0.000861083,6.040037349,61.62619754,7.22,29.4,1,0,1,0,0,0,12826538.32,3562.92731,0,0,8315814.724,8315814.724,2309.948534,2309.948534,1,3526.464824,12695273.36,4408.081029,15869091.71,893.344897,3216041.629,2349.326493,8457575.375,3242.67139,11673617,2.629757414,3308.578357,5.582327387,20096.37859,1026747.128
NWclear,NW,Clear, 01/18  14:00:00,-16.8875,42336,17.60240978,18.45074587,20.35195977,18.97718478,20.00243765,19.22659176,587.8908947,0,20.35195977,0.000823577,5.489786534,81.41143361,0,20.00243765,0.000829929,5.653275598,61.73524044,7.22,29.4,1,0,1,0,0,0,12877776.73,3577.160202,0,0,8924243.549,8924243.549,2478.956541,2478.956541,1,3526.464824,12695273.36,4408.081029,15869091.71,940.1255406,3384451.946,2513.357822,9048088.16,3453.483363,12432540.11,2.672488989,3513.343971,6.489456474,23362.04331,1026747.128
NWclear,NW,Clear, 01/18  15:00:00,-16.325,42336,20.90522712,18.85015692,22.13253086,21.51887899,21.1648554,20.00750616,289.0677386,3.442696721,22.13253086,0.000777936,4.659170124,144.7900832,0,21.1648554,0.00078536,4.981413155,71.80547682,7.22,29.4,0.5,0,0.5,0,0,0,9284247.494,2578.957637,0,0,6046720.659,6046720.659,1679.644627,1679.644627,0.65,2705.888814,9741199.732,3387.930533,12196549.92,818.1543362,2945355.61,1757.416461,6326699.259,2935.61831,10568225.91,2.520339178,3033.923595,4.435755343,15968.71924,730211.5521
NWclear,NW,Clear, 01/18  16:00:00,-16.475,42336,23.74159754,19.23956132,22.99558552,23.36859153,21.71817766,20.47886949,0,166.4231798,22.99558552,0.000747569,4.238444465,151.3937633,0,21.71817766,0.000751548,4.605334212,82.2,7.22,29.4,0,0,0,0,0,0,3752810.34,1042.447317,0,0,1942070.734,1942070.734,539.4640927,539.4640927,0.3,1030.324466,3709168.079,1304.903727,4697653.418,591.3873919,2128994.611,582.2390077,2096060.428,1937.866779,6976320.405,2.276814497,2005.639262,0.069797525,251.2710884,433675.9764
NWclear,NW,Clear, 01/18  17:00:00,-17.0125,42336,22.96432435,19.5134978,23.00155237,22.98293836,21.83241213,20.67295497,95.61638269,77.63080872,23.00155237,0.000767185,4.350694691,138.5074177,0,21.83241213,0.000756717,4.607460273,82.2,7.22,29.4,0,0,0,0,0,0,4418999.726,1227.499924,0,0,1951636.48,1951636.48,542.1212445,542.1212445,0.3,1200.522194,4321879.899,1516.888678,5460799.242,591.3873919,2128994.611,585.0575753,2106207.271,1937.866779,6976320.405,2.276814497,2005.639262,0.041517492,149.4629721,433675.9764
NWclear,NW,Clear, 01/18  18:00:00,-17.2,42336,19.82073793,19.76739623,23.00437538,21.41255666,21.93747886,20.85243754,621.7021037,0,23.00437538,0.000796353,4.519672201,126.5443364,0,21.93747886,0.000788709,4.776151888,82.2,7.22,29.4,0.75,0,0,0,0,0,6593539.943,1831.538873,0,0,1980573.206,1980573.206,550.1592238,550.1592238,0.3,1807.167897,6505804.43,2270.060031,8172216.111,591.3873919,2128994.611,592.9712487,2134696.495,1937.866779,6976320.405,2.276814497,2005.639262,0.033652851,121.150264,433675.9764
NWclear,NW,Clear, 01/18  19:00:00,-17.575,101304,18.66300217,19.99843085,22.9988103,20.83090624,22.02625435,21.0123426,848.4928613,0,22.9988103,0.000819517,4.654279323,115.4612633,0,22.02625435,0.000813428,4.90090721,82.2,7.22,29.4,1,0,0,0,0,0,7407715.336,2057.698704,0,0,1992403.313,1992403.313,553.4453648,553.4453648,0.3,2036.108837,7329991.813,2553.382222,9192176,591.3873919,2128994.611,596.4567395,2147244.262,1937.866779,6976320.405,2.276814497,2005.639262,0.014491146,52.16812697,433675.9764
NWclear,NW,Clear, 01/18  20:00:00,-17.8,134568,18.28677054,20.20987497,23.00113774,20.64395414,22.10879299,21.15933398,928.0375773,0,23.00113774,0.00087483,4.967260671,105.6470276,0,22.10879299,0.00085469,5.123203592,82.2,7.22,29.4,1,0,0,0,0,0,7695167.842,2137.546623,0,0,2009995.479,2009995.479,558.3320776,558.3320776,0.3,2117.881674,7624374.028,2654.560471,9556417.697,591.3873919,2128994.611,601.1744684,2164228.086,1937.866779,6976320.405,2.276814497,2005.639262,0.004623242,16.64367187,433675.9764
NWclear,NW,Clear, 01/18  21:00:00,-18.1125,151200,18.18332975,20.40428069,23.00392292,20.59362634,22.18561859,21.29494964,935.8531396,0,23.00392292,0.00093304,5.296411298,96.96735974,0,22.18561859,0.000918367,5.478709309,82.2,7.22,29.39539417,1,0,0,0,0,0,7725137.248,2145.871458,0,0,2020774.518,2020774.518,561.3262551,561.3262551,0.3,2126.7992,7656477.122,2665.594809,9596141.313,591.386409,2128991.072,604.3229773,2175562.718,1937.868066,6976325.036,2.276822119,2008.296781,0,0,433675.9764
NWclear,NW,Clear, 01/18  22:00:00,-18.675,134568,16.92018111,20.34076083,17.78611547,17.35314829,20.67816441,20.50946262,0,0,17.78611547,0.001129392,8.935758956,0,0,20.67816441,0.00093757,6.13570122,75.00395477,7.987972476,31.03126405,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/18  23:00:00,-18.9,101304,14.68398159,20.27109854,14.55955013,14.62176586,20.31492857,20.29301355,0,0,14.55955013,0.001325425,12.78540903,0,0,20.31492857,0.000937576,6.277401976,75.00395477,7.987972476,31.03126405,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/18  24:00:00,-19.2125,49896,12.97382391,19.71022548,13.03300436,13.00341413,17.24810341,18.47916445,86.49356069,0,13.03300436,0.001339017,14.24689295,0,182.6099543,17.24810341,0.0011508,9.647888124,79.50148304,7.547149873,30.71889827,1,0,0,0,0,0,539716.0904,149.9211362,0,0,114678.11,114678.11,31.85503054,31.85503054,0.1875,170.1756827,612632.4576,218.0979279,785152.5406,106.7660483,384357.7739,48.55317132,174791.4168,349.9086059,1259670.981,0.41118635,364.6217439,0,0,271047.4853
NWclear,NW,Clear, 01/19  01:00:00,-19.775,33264,11.79596386,18.95044743,12.74524005,12.27060195,15.53749235,17.24396989,187.2225981,5.194922619,12.74524005,0.00117407,12.75248436,0,156.6317418,15.53749235,0.001186043,10.76715265,81.69262722,7.336029814,30.96912226,1,0,0.25,0,0,0,1372805.8,381.3349443,0,0,6389.429597,6389.429597,1.774841555,1.774841555,0.225,366.9109811,1320879.532,467.9991565,1684796.963,10.55552551,37999.89183,1.742861706,6274.302142,34.61125204,124600.5074,0.040695894,36.17305626,0,0,325256.9823
NWclear,NW,Clear, 01/19  02:00:00,-20,25704,11.02228917,18.59835711,12.6471214,11.83470528,15.41495437,17.00665574,291.4094663,6.468843767,12.6471214,0.001053354,11.51613193,0,155.2414549,15.41495437,0.001066379,9.755503712,81.52067736,7.362646043,30.96524339,1,0,0.25,0,0,0,1704941.472,473.5948534,0,0,3131.931421,3131.931421,0.86998095,0.86998095,0.225,457.637543,1647495.155,582.4105492,2096677.977,9.850816006,35462.93762,1.821812325,6558.52437,32.30515077,116298.5428,0.037990651,33.81402361,0,0,325256.9823
NWclear,NW,Clear, 01/19  03:00:00,-20.375,16632,10.57653228,17.97565699,12.56367565,11.57010397,15.27266998,16.62416349,273.2359304,0,12.56367565,0.000941762,10.35817558,0,148.6500399,15.27266998,0.000951533,8.787703518,81.64600476,7.351509552,30.986339,1,0,0.25,0,0,0,1757270.72,488.1307557,0,0,0,0,0,0,0.225,476.7989246,1716476.128,607.3635787,2186508.883,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/19  04:00:00,-20.6,16632,10.07630879,17.82476095,13.0072533,11.54178105,14.37360017,16.09918056,494.9569552,9.142573159,13.0072533,0.000865265,9.223855155,0,168.4738514,14.37360017,0.000877813,8.567196151,81.91726601,7.479278852,30.94860384,1,0,0,0,0,0,2865302.124,795.9172567,0,0,13490.17597,13490.17597,3.747271102,3.747271102,0.301777344,778.0552481,2800998.893,988.0306451,3556910.322,9.849604179,35458.57504,2.732896591,9838.427726,32.30673176,116304.2343,0.038000051,33.88781869,0,0,434146.0877
NWclear,NW,Clear, 01/19  05:00:00,-20.6,16632,9.782497312,17.52024185,12.51362658,11.14806195,14.88796701,16.20410443,467.7442998,11.10814655,12.51362658,0.00083211,9.200942492,0,121.3145659,14.88796701,0.000834178,7.89080523,81.2393315,7.603891692,30.94059283,1,0,0.25,0,0,0,2505033.487,695.8426352,0,0,22549.214,22549.214,6.263670555,6.263670555,0.228509115,681.7032775,2454131.799,863.8301999,3109788.72,9.848469589,35454.49052,4.753759999,17113.536,32.30821115,116309.5601,0.038008852,33.87107846,0,0,326381.8235
NWclear,NW,Clear, 01/19  06:00:00,-20.6,33264,9.581641874,17.23385665,12.47634722,11.02899455,14.70324041,15.96854853,476.6838878,12.41046596,12.47634722,0.000798475,8.862570641,0.403212732,110.9441561,14.70324041,0.000802229,7.68854887,81.16632197,7.70261004,30.93284559,1,0,0.25,0,0,0,2549155.066,708.0986294,0,0,26569.78648,26569.78648,7.380496245,7.380496245,0.229648438,697.5734386,2511264.379,883.6020929,3180967.535,9.847453284,35450.83182,6.572628011,23661.46084,32.30953561,116314.3282,0.038016737,33.84209124,0,0,326967.9439
NWclear,NW,Clear, 01/19  07:00:00,-20.225,66528,10.69574944,17.40058178,16.80000331,13.74787637,17.32183347,17.36120763,1123.654416,13.59699529,16.80000331,0.000786287,6.668936077,40.41619705,21.37397344,17.32183347,0.000776631,6.294445658,80.31636387,7.426164893,29.97341161,1,0,0.25,0,0,0,5863238.924,1628.677479,0,0,258087.336,258087.336,71.69092666,71.69092666,0.26019694,1600.793785,5762857.625,2006.876812,7224756.523,314.4309807,1131951.531,99.50902842,358232.5023,1033.187468,3719474.884,1.217784336,1075.766047,0,0,351398.9757
