Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 01/19  08:00:00,-20,84672,12.41080837,17.68410054,18.95573893,15.68327365,18.87525009,18.27967531,1380.7674,0,18.95573893,0.000771002,5.622491387,56.85993259,0.694321107,18.87525009,0.000773423,5.669249828,64.09088311,7.22,29.38751435,1,0,1,0,0,0,13733601.93,3814.889425,0,0,7451482.744,7451482.744,2069.856318,2069.856318,1,3517.351416,12662465.1,4396.683278,15828059.8,818.2500746,2945700.269,2080.57868,7490083.248,2912.907377,10486466.56,2.553741162,2956.905258,3.942074835,14191.46941,1026747.128
NWclear,NW,Clear, 01/19  09:00:00,-19.625,66528,13.41771602,17.77748739,18.93478218,16.1762491,18.76843719,18.27296229,1143.147022,0,18.93478218,0.000761271,5.560588579,44.11998184,0,18.76843719,0.000763192,5.632765602,61.66952402,7.22,29.4,1,0,1,0,0,0,12843825.19,3567.729219,0,0,7140637.435,7140637.435,1983.510399,1983.510399,1,3526.464824,12695273.36,4408.081029,15869091.71,798.1254523,2873251.628,2023.687227,7285274.018,2821.812679,10158525.65,2.535485546,2887.998319,3.692881975,13294.37511,1026747.128
NWclear,NW,Clear, 01/19  10:00:00,-18.7125,66528,14.32037241,17.9003938,19.26048653,16.79042947,19.04164818,18.47102099,1010.173423,0,19.26048653,0.000746105,5.342493904,53.86322557,0,19.04164818,0.000750869,5.450417002,61.6323203,7.22,29.4,1,0,1,0,0,0,12828569.18,3563.491439,0,0,7539488.689,7539488.689,2094.302414,2094.302414,1,3526.464824,12695273.36,4408.081029,15869091.71,830.4613633,2989660.908,2133.268127,7679765.258,2963.729491,10669426.17,2.568629611,3028.614452,4.354741835,15677.0706,1026747.128
NWclear,NW,Clear, 01/19  11:00:00,-17.6125,42336,15.07519024,18.0473012,19.52442502,17.29980763,19.31041197,18.67885659,905.4112434,0,19.52442502,0.000731351,5.151539179,61.63848262,0,19.31041197,0.000734897,5.245847323,61.62812628,7.22,29.4,1,0,1,0,0,0,12826808.51,3563.002363,0,0,7997274.101,7997274.101,2221.465028,2221.465028,1,3526.464824,12695273.36,4408.081029,15869091.71,867.6565921,3123563.732,2260.563936,8138030.169,3128.220528,11261593.9,2.605286664,3193.540621,5.136566443,18491.63919,1026747.128
NWclear,NW,Clear, 01/19  12:00:00,-16.8875,42336,15.69703562,18.19777128,19.76156167,17.72929865,19.54022263,18.86899696,811.6716584,0,19.76156167,0.000719051,4.994001125,66.77762714,0,19.54022263,0.000722088,5.084505794,61.62770275,7.22,29.4,1,0,1,0,0,0,12826600.15,3562.944486,0,0,8358315.783,8358315.783,2321.754384,2321.754384,1,3526.464824,12695273.36,4408.081029,15869091.71,896.6874229,3228074.722,2360.93566,8499368.376,3257.623083,11727443.1,2.632889405,3323.303699,5.743335362,20676.0073,1026747.128
NWclear,NW,Clear, 01/19  13:00:00,-16.0125,42336,16.16525636,18.34963541,19.93963969,18.05244803,19.7185329,19.03408415,741.3168686,0,19.93963969,0.000709689,4.870641163,68.55029642,0,19.7185329,0.000711665,4.951616024,61.62772485,7.22,29.4,1,0,1,0,0,0,12826585.04,3562.940288,0,0,8673140.745,8673140.745,2409.205763,2409.205763,1,3526.464824,12695273.36,4408.081029,15869091.71,921.8146488,3318532.736,2448.535035,8814726.128,3370.349684,12133258.86,2.656174563,3436.434573,6.295701022,22664.52368,1026747.128
NWclear,NW,Clear, 01/19  14:00:00,-15.225,42336,17.1664068,18.50645582,20.26436489,18.71538584,19.95507588,19.23076585,613.0255431,0,20.26436489,0.000704473,4.735337347,74.04549216,0,19.95507588,0.000705512,4.833778832,61.6277909,7.22,29.4,1,0,1,0,0,0,12826572.99,3562.936942,0,0,8991786.839,8991786.839,2497.718566,2497.718566,1,3526.464824,12695273.36,4408.081029,15869091.71,946.8477824,3408652.017,2536.528446,9131502.407,3483.376229,12540154.42,2.678853414,3549.0409,6.842108224,24631.5896,1026747.128
NWclear,NW,Clear, 01/19  15:00:00,-13.9375,42336,20.26023554,18.84279678,22.02005486,21.1401452,21.05968593,19.95124135,392.1164824,0,22.02005486,0.000702832,4.246399585,137.1824071,0,21.05968593,0.00070237,4.494201707,71.68602213,7.22,29.4,0.5,0,0.5,0,0,0,9509818.608,2641.61628,0,0,6042492.343,6042492.343,1678.470095,1678.470095,0.65,2775.928696,9993343.307,3474.982449,12509936.82,812.1002951,2923561.062,1752.674778,6309629.199,2907.597475,10467350.91,2.515196516,3002.141704,4.53937386,16341.7459,730211.5521
NWclear,NW,Clear, 01/19  16:00:00,-12.9875,42336,22.87062061,19.25971526,23.00089981,22.93576021,21.72864281,20.49417904,45.12207811,10.44352995,23.00089981,0.000727248,4.132949929,150.7084412,0,21.72864281,0.000718379,4.411005168,82.2,7.22,29.4,0,0,0,0,0,0,4478676.037,1244.076677,0,0,2153142.914,2153142.914,598.095254,598.095254,0.3,1229.46147,4426061.292,1553.285355,5591827.279,591.3873919,2128994.611,640.4821881,2305735.877,1937.866779,6976320.405,2.276814497,2005.639262,0.305358726,1099.291413,433675.9764
NWclear,NW,Clear, 01/19  17:00:00,-13.1125,42336,20.90635174,19.53241643,22.99940552,21.95287863,21.84033097,20.6863737,404.0434348,0,22.99940552,0.000787784,4.475792947,137.6043846,0,21.84033097,0.000766756,4.674316976,82.2,7.22,29.4,0.25,0,0,0,0,0,5807878.55,1613.299597,0,0,2188707.906,2188707.906,607.9744185,607.9744185,0.3,1586.191164,5710288.19,1996.242996,7186474.786,591.3873919,2128994.611,650.8742611,2343147.34,1937.866779,6976320.405,2.276814497,2005.639262,0.29712185,1069.63866,433675.9764
NWclear,NW,Clear, 01/19  18:00:00,-13.675,42336,19.15929531,19.78266857,22.99787248,21.0785839,21.93822134,20.86044496,712.0351186,0,22.99787248,0.000852272,4.843381295,125.4423646,0,21.93822134,0.000834629,5.058635281,82.2,7.22,29.4,1,0,0,0,0,0,6916757.495,1921.321527,0,0,2192362.716,2192362.716,608.9896433,608.9896433,0.3,1899.814238,6839331.256,2384.736953,8585053.031,591.3873919,2128994.611,651.9576556,2347047.56,1937.866779,6976320.405,2.276814497,2005.639262,0.267886505,964.3914184,433675.9764
NWclear,NW,Clear, 01/19  19:00:00,-13.9,101304,18.6736112,20.01319747,23.00286785,20.83823952,22.03376005,21.02347876,820.7913826,0,23.00286785,0.000905251,5.144397309,114.8892737,0,22.03376005,0.000892132,5.377309277,82.2,7.22,29.4,1,0,0,0,0,0,7310461.184,2030.683662,0,0,2214834.393,2214834.393,615.2317759,615.2317759,0.3,2011.151402,7240145.047,2522.502964,9081010.67,591.3873919,2128994.611,658.0261616,2368894.182,1937.866779,6976320.405,2.276814497,2005.639262,0.25427964,915.406704,433675.9764
NWclear,NW,Clear, 01/19  20:00:00,-13.525,134568,18.56447934,20.22338768,22.99975341,20.78211637,22.11406178,21.16872473,834.7427535,0,22.99975341,0.00098203,5.581058695,105.0586759,0,22.11406178,0.00095575,5.731969036,82.2,7.22,29.4,1,0,0,0,0,0,7359684.878,2044.356911,0,0,2267940.232,2267940.232,629.9833978,629.9833978,0.3,2025.46839,7291686.205,2540.21692,9144780.911,591.3873919,2128994.611,672.6341815,2421483.053,1937.866779,6976320.405,2.276814497,2005.639262,0.280126454,1008.455235,433675.9764
NWclear,NW,Clear, 01/19  21:00:00,-13.3,151200,18.55088697,20.41632999,23.00516613,20.77802655,22.19070925,21.30351962,821.6491111,0,23.00516613,0.001065867,6.054713491,96.47896946,0,22.19070925,0.00104313,6.226044925,82.2,7.22,29.4,1,0,0,0,0,0,7315495.724,2032.082146,0,0,2309950.87,2309950.87,641.6530194,641.6530194,0.3,2013.712313,7249364.328,2525.671514,9092417.452,591.3873919,2128994.611,684.4720587,2464099.411,1937.866779,6976320.405,2.276814497,2005.639262,0.300665917,1082.397301,433675.9764
NWclear,NW,Clear, 01/19  22:00:00,-12.9875,134568,17.53305829,20.35413651,18.54345584,18.03825706,20.69469204,20.52441427,0,0,18.54345584,0.001282463,9.659431434,0,0,20.69469204,0.001072363,7.016192191,75.41696514,8.093856445,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/19  23:00:00,-13.1125,101304,15.65381816,20.28428956,15.61117328,15.63249572,20.31376033,20.29902495,0,0,15.61117328,0.001566502,14.12174076,0,0,20.31376033,0.001072376,7.181604767,75.41696514,8.093856445,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/19  24:00:00,-13.3,49896,14.15490056,20.28334947,13.96603579,14.06046817,20.28596527,20.28465737,0,0,13.96603579,0.001829229,18.32653704,0,0,20.28596527,0.001072376,7.198466574,75.41696514,8.093856445,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/20  01:00:00,-13.3,33264,12.96531968,19.86527199,13.01693213,12.99112591,17.5070402,18.68615609,43.18820539,0.408121539,13.01693213,0.001850024,19.68603115,0,103.0339979,17.5070402,0.001390526,11.77788846,78.75764479,7.792626943,30.9543788,1,0,0,0,0,0,450150.3501,125.0417639,0,0,49651.29131,49651.29131,13.79202536,13.79202536,0.15,148.0467012,532968.1243,189.2508689,681303.128,29.5693696,106449.7305,23.448701,84415.3236,96.89333896,348816.0203,0.113840725,100.2819631,0.015174639,54.62869874,216837.9882
NWclear,NW,Clear, 01/20  02:00:00,-13.675,25704,12.10361543,19.07557885,12.80834313,12.45597928,15.68123412,17.37840648,137.7427244,2.949608483,12.80834313,0.001606316,17.33764427,0,175.2239514,15.68123412,0.001620165,14.56173749,81.8850036,7.4850921,30.97325789,1,0,0,0,0,0,817663.7773,227.128827,0,0,17485.30182,17485.30182,4.857028283,4.857028283,0.225,211.3022314,760688.0329,270.4350836,973566.3011,22.74566892,81884.40811,8.056536203,29003.53033,74.53333766,268320.0156,0.087569788,77.13997161,0.010537273,37.9341818,325256.9823
NWclear,NW,Clear, 01/20  03:00:00,-13.9,16632,11.5312626,18.38038779,12.73553682,12.13339971,15.48691697,16.93365238,143.5850604,0,12.73553682,0.001460082,15.84221443,0,163.5042288,15.48691697,0.001476272,13.44130922,81.91541651,7.40402122,31.03618821,1,0,0.25,0,0,0,963845.7343,267.7349262,0,0,0,0,0,0,0.225,256.7538191,924313.7488,328.7033298,1183331.987,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/20  04:00:00,-13.9,16632,11.05497171,18.21687578,13.01020266,12.03258719,14.54836461,16.3826202,285.8191565,3.867257866,13.01020266,0.001370572,14.59609679,0,185.1760223,14.54836461,0.001384717,13.35039204,82.01642851,7.340290926,30.97325789,1,0,0,0,0,0,1678913.483,466.3648563,0,0,11644.84028,11644.84028,3.234677856,3.234677856,0.3,449.0702937,1616653.057,573.4012922,2064244.652,22.74566892,81884.40811,5.665912181,20397.28385,74.53333766,268320.0156,0.087569788,77.13997161,0.011097729,39.95182378,433675.9764
NWclear,NW,Clear, 01/20  05:00:00,-13.9,16632,10.72861868,17.86240997,12.69117165,11.70989517,15.00821482,16.4353124,254.186743,4.969627072,12.69117165,0.001326123,14.43981871,0,120.0544914,15.00821482,0.001329725,12.46953306,81.61829018,7.376844468,31.00472305,1,0,0.25,0,0,0,1465715.488,407.1431912,0,0,7546.156629,7546.156629,2.096154619,2.096154619,0.225,394.1117652,1418802.355,502.3785418,1808562.751,11.37283446,40942.20406,2.312761047,8325.939771,37.26666883,134160.0078,0.043784894,38.5699858,0.005735425,20.64752836,325256.9823
NWclear,NW,Clear, 01/20  06:00:00,-13.9,33264,10.47686116,17.5536998,12.64669557,11.56177837,14.85020979,16.20195479,272.8631813,6.214946979,12.64669557,0.00128318,14.0281855,0,112.1970956,14.85020979,0.001284598,12.17843655,81.52332258,7.380432419,31.00472305,1,0,0.25,0,0,0,1529933.994,424.981665,0,0,5033.804626,5033.804626,1.398279063,1.398279063,0.225,413.6059345,1488981.364,526.8883841,1896798.183,11.37283446,40942.20406,2.448402815,8814.250133,37.26666883,134160.0078,0.043784894,38.5699858,0.005784539,20.82434115,325256.9823
NWclear,NW,Clear, 01/20  07:00:00,-14.2125,66528,11.45983393,17.69285949,16.93692341,14.19837867,17.41065517,17.55175733,972.2543603,22.44170451,16.93692341,0.001260922,10.538857,33.81091573,20.62889503,17.41065517,0.001250947,10.06954752,80.28664049,7.355435237,29.97423913,1,0,0.25,0,0,0,5209140.309,1446.983419,0,0,504190.9663,504190.9663,140.0530462,140.0530462,0.257133288,1418.98583,5108348.986,1781.021864,6411678.712,383.833163,1381799.387,166.085808,597908.9087,1257.750073,4527900.263,1.477740178,1301.737021,0.180519605,649.8705773,350091.6651
NWclear,NW,Clear, 01/20  08:00:00,-14.0875,84672,13.15599457,18.00462418,19.28213291,16.21906374,19.19643752,18.60053085,1247.236255,0,19.28213291,0.001254542,8.957493394,53.72237498,0.959205017,19.19643752,0.001258243,9.033797751,64.0744675,7.22,29.4,1,0,1,0,0,0,13728530.57,3813.480713,0,0,8246903.101,8246903.101,2290.806417,2290.806417,1,3514.276603,12651395.77,4392.849049,15814256.58,880.7968794,3170868.766,2298.961981,8276263.132,3189.7089,11482952.04,2.614126557,3238.884744,5.704390205,20535.80474,1026747.128
NWclear,NW,Clear, 01/20  09:00:00,-13.525,66528,14.29395796,18.10650169,19.30426851,16.79911323,19.12528893,18.61589531,994.6756287,0,19.30426851,0.001241433,8.848902046,45.84912335,0,19.12528893,0.001243395,8.962138134,61.66385153,7.22,29.4,1,0,1,0,0,0,12843524.8,3567.645778,0,0,7984229.812,7984229.812,2217.841615,2217.841615,1,3526.464824,12695273.36,4408.081029,15869091.71,866.7317697,3120234.371,2257.379403,8126565.85,3124.111172,11246800.22,2.604395186,3190.018528,5.575800678,20072.88244,1026747.128
NWclear,NW,Clear, 01/20  10:00:00,-12.9875,66528,15.23574402,18.23669207,19.63547527,17.43560965,19.41279442,18.82474324,859.5371389,0,19.63547527,0.00122822,8.576468295,56.06890383,0,19.41279442,0.001232261,8.724571789,61.62739731,7.22,29.4,1,0,1,0,0,0,12828530.44,3563.480679,0,0,8394069.564,8394069.564,2331.68599,2331.68599,1,3526.464824,12695273.36,4408.081029,15869091.71,899.3884456,3237798.404,2370.34217,8533231.812,3269.730616,11771030.22,2.635399618,3334.777514,6.262887759,22546.39593,1026747.128
NWclear,NW,Clear, 01/20  11:00:00,-12.3,42336,15.96544958,18.38635353,19.88166312,17.92355635,19.67016786,19.02826069,761.7033099,0,19.88166312,0.001216302,8.364487521,62.98051826,0,19.67016786,0.001219255,8.495480987,61.62327593,7.22,29.4,1,0,1,0,0,0,12826813.4,3563.003721,0,0,8818994.227,8818994.227,2449.720619,2449.720619,1,3526.464824,12695273.36,4408.081029,15869091.71,933.2273371,3359618.414,2488.566639,8958839.9,3421.793976,12318458.31,2.666570402,3487.35009,6.987998493,25156.79458,1026747.128
NWclear,NW,Clear, 01/20  12:00:00,-11.125,42336,16.61901747,18.53630876,20.12350846,18.37126297,19.89230187,19.21430532,665.9425985,0,20.12350846,0.001210522,8.206096477,67.7007529,0,19.89230187,0.001210793,8.326346646,61.62278601,7.22,29.4,1,0,1,0,0,0,12826647.15,3562.957541,0,0,9186658.188,9186658.188,2551.849497,2551.849497,1,3526.464824,12695273.36,4408.081029,15869091.71,962.066742,3463440.271,2590.36315,9325307.34,3552.429892,12788747.61,2.692426807,3617.853039,7.69855854,27714.81074,1026747.128
NWclear,NW,Clear, 01/20  13:00:00,-9.85,42336,17.33702831,18.69677236,20.36759187,18.85231009,20.11833184,19.4075521,569.391909,0,20.36759187,0.001214507,8.102613687,72.11629804,0,20.11833184,0.001212966,8.218017764,61.62268882,7.22,29.4,1,0,1,0,0,0,12826587.38,3562.940939,0,0,9573181.116,9573181.116,2659.216977,2659.216977,1,3526.464824,12695273.36,4408.081029,15869091.71,992.1847927,3571865.254,2697.668412,9711606.284,3689.853205,13283471.54,2.718862481,3755.468775,8.451856989,30426.68516,1026747.128
NWclear,NW,Clear, 01/20  14:00:00,-9.0875,42336,17.98690844,18.87378559,20.64519132,19.31604988,20.4138799,19.64383275,489.4660562,0,20.64519132,0.001223209,8.015867251,80.11973082,0,20.4138799,0.001221595,8.120376943,61.93001758,7.22,29.4,1,0,1,0,0,0,12969294.48,3602.581799,0,0,10078134.21,10078134.21,2799.481726,2799.481726,1,3526.464824,12695273.36,4408.081029,15869091.71,1030.67786,3710440.294,2836.522835,10211482.2,3867.200694,13921922.5,2.75185853,3931.324383,9.290209294,33444.75346,1026747.128
NWclear,NW,Clear, 01/20  15:00:00,-8.525,42336,18.25035367,19.05629907,20.80778987,19.52907177,20.61060919,19.83345413,464.2036862,0,20.80778987,0.001244336,8.067680803,80.69121298,0,20.61060919,0.001242443,8.153828871,62.32143813,7.22,29.4,1,0,1,0,0,0,13145499.15,3651.527542,0,0,10472808.77,10472808.77,2909.113548,2909.113548,1,3526.464824,12695273.36,4408.081029,15869091.71,1061.297601,3820671.362,2948.014705,10612852.94,4009.312306,14433524.3,2.777706875,4076.21134,9.981321881,35932.75877,1026747.128
NWclear,NW,Clear, 01/20  16:00:00,-8.3,42336,18.52224151,19.21964356,20.95769755,19.73996953,20.76324916,19.99144636,439.5464436,0,20.95769755,0.001281893,8.23121941,79.78405067,0,20.76324916,0.001277877,8.304123352,62.63120116,7.22,29.4,1,0,1,0,0,0,13284732.13,3690.203369,0,0,10700913.45,10700913.45,2972.475959,2972.475959,1,3526.464824,12695273.36,4408.081029,15869091.71,1078.348834,3882055.804,3010.704238,10838535.26,4089.053072,14720591.06,2.791907669,4155.354945,10.36104721,37299.76995,1026747.128
NWclear,NW,Clear, 01/20  17:00:00,-8.3,42336,18.73444447,19.39021073,21.06201945,19.89823196,20.89191983,20.14106528,408.5001209,0,21.06201945,0.001350794,8.612763249,76.85902042,0,20.89191983,0.001343935,8.658647543,62.72141651,7.22,29.4,1,0,1,0,0,0,13322879.35,3700.799818,0,0,10897800.68,10897800.68,3027.166857,3027.166857,1,3526.464824,12695273.36,4408.081029,15869091.71,1093.607763,3936987.948,3067.136462,11041691.26,4160.744225,14978679.21,2.804527177,4229.229975,10.67390742,38426.0667,1026747.128
NWclear,NW,Clear, 01/20  18:00:00,-8.3,42336,17.61949726,19.47034244,20.68163339,19.15056532,20.60661127,20.03847685,504.0638593,0,20.68163339,0.001417366,9.246885971,52.39833247,0,20.60661127,0.001411586,9.251505919,62.19908376,7.22,29.4,1,0,1,0,0,0,13084620.5,3634.616806,0,0,10509439.66,10509439.66,2919.288794,2919.288794,1,3526.464824,12695273.36,4408.081029,15869091.71,1064.577829,3832480.184,2960.113151,10656407.34,4024.69098,14488887.53,2.780427938,4094.202705,10.10553057,36379.91004,1026747.128
NWclear,NW,Clear, 01/20  19:00:00,-7.9875,101304,17.1734601,19.52124004,20.43483424,18.80414717,20.37324993,19.94724498,546.7590418,0,20.43483424,0.00144715,9.578495727,35.93648441,0,20.37324993,0.001440902,9.573579,61.66674328,7.22,29.4,1,0,1,0,0,0,12845643.53,3568.234313,0,0,10169390.54,10169390.54,2824.830705,2824.830705,1,3526.464824,12695273.36,4408.081029,15869091.71,1038.778129,3739601.263,2865.781463,10316813.27,3904.559591,14056414.53,2.758780687,3973.861294,9.650101256,34740.36452,1026747.128
NWclear,NW,Clear, 01/20  20:00:00,-7.8,134568,17.01168426,19.5711668,20.39077376,18.70122901,20.3193532,19.94526,559.3080319,0,20.39077376,0.001484064,9.839007887,30.25969476,0,20.3193532,0.001472932,9.808524995,61.6253531,7.22,29.4,1,0,1,0,0,0,12828833.51,3563.564863,0,0,10060727.26,10060727.26,2794.646461,2794.646461,1,3526.464824,12695273.36,4408.081029,15869091.71,1030.239491,3708862.167,2834.757523,10205127.08,3864.997013,13913989.25,2.751551536,3933.132995,9.518035391,34264.92741,1026747.128
NWclear,NW,Clear, 01/20  21:00:00,-7.425,151200,17.00246832,19.62541049,20.4188014,18.71063486,20.33602734,19.98071892,547.5020936,0,20.4188014,0.001526754,10.09356632,28.31839267,0,20.33602734,0.00151535,10.06966052,61.62040686,7.22,29.4,1,0,1,0,0,0,12826940.33,3563.03898,0,0,10085890.18,10085890.18,2801.636161,2801.636161,1,3526.464824,12695273.36,4408.081029,15869091.71,1032.00103,3715203.708,2841.150604,10228142.18,3873.151634,13943345.88,2.753045517,3940.546991,9.616628424,34619.86233,1026747.128
NWclear,NW,Clear, 01/20  22:00:00,-7.2,134568,16.32675586,19.61035259,17.31275482,16.81975534,19.76867139,19.68951199,0,0,17.31275482,0.001715008,13.82583302,0,0,19.76867139,0.001531041,10.53399602,49.710438,10.85153292,32.62772201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/20  23:00:00,-7.2,101304,15.00466204,19.58811681,15.15256272,15.07861238,19.60548445,19.59680063,0,0,15.15256272,0.002009832,18.50847376,0,0,19.60548445,0.001531051,10.63415741,49.710438,10.85153292,32.62772201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/20  24:00:00,-7.2,49896,13.92157303,19.587846,13.90976718,13.91567011,19.59033721,19.5890916,0,0,13.90976718,0.002300738,22.91431779,0,0,19.59033721,0.001531051,10.6334014,49.710438,10.85153292,32.62772201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/21  01:00:00,-6.8875,39312,13.06960616,19.58734884,13.07513011,13.07236814,19.58784724,19.58759804,0,0,13.07513011,0.002534484,26.60490198,0,0,19.58784724,0.001531051,10.62427602,49.710438,10.85153292,32.62772201,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/21  02:00:00,-6.7,39312,12.44169904,18.62156075,13.00129411,12.72149657,14.7469044,16.68423258,75.73498405,0.952844066,13.00129411,0.002313203,24.35890356,0,207.7214627,14.7469044,0.002291725,21.60523048,80.8974144,7.293127542,29.92044974,1,0,0,0,0,0,477108.6313,132.5301754,0,0,99168.57899,99168.57899,27.5468275,27.5468275,0.3,377.8830848,1360379.105,476.5944074,1715739.867,412.3707376,1484534.656,103.7598546,373535.4766,1354.575129,4876470.465,1.578984416,1434.101394,0.84348669,3036.552086,433675.9764
NWclear,NW,Clear, 01/21  03:00:00,-6.325,16632,11.9605423,18.25264071,12.87850417,12.41952323,15.20100154,16.72682113,91.36756299,1.505173944,12.87850417,0.002251274,23.87574734,0,132.0019754,15.20100154,0.002258726,20.67192948,81.70413244,7.310226179,30.7201064,1,0,0,0,0,0,533685.6242,148.2460067,0,0,34971.27877,34971.27877,9.714244103,9.714244103,0.225,130.1238541,468445.8746,167.0287494,601303.4978,114.2452916,411283.0498,18.51919031,66669.08512,374.3606278,1347698.26,0.439839164,387.4530392,0.183587257,660.9141237,325256.9823
NWclear,NW,Clear, 01/21  04:00:00,-5.7875,16632,11.64696807,17.91838996,12.84132428,12.24414618,15.03066121,16.47452558,106.9635112,1.754286301,12.84132428,0.002205148,23.42318615,0,123.1826183,15.03066121,0.002207433,20.40060485,81.09641937,7.280197489,30.51558287,1,0,0,0,0,0,576086.2754,160.0239654,0,0,37673.08611,37673.08611,10.46474614,10.46474614,0.225,142.8342641,514203.3508,183.2227182,659601.7855,188.1687156,677407.3762,23.59163468,84929.88485,616.5939752,2219738.311,0.724440976,638.1579469,0.310072584,1116.261301,325256.9823
NWclear,NW,Clear, 01/21  05:00:00,-5.225,16632,11.44878069,17.62238783,12.81860648,12.13369358,14.94363294,16.28301038,138.3138743,2.141769056,12.81860648,0.002176554,23.13240106,0,123.4784733,14.94363294,0.002172939,20.1640502,80.50138493,7.300964633,30.55276897,1,0,0,0,0,0,625284.9386,173.6902607,0,0,28369.4182,28369.4182,7.880393945,7.880393945,0.225,155.4223045,559520.2962,199.313104,717527.1743,174.7280931,629021.1351,19.31095196,69519.42705,572.5515484,2061185.574,0.672695192,592.5752365,0.304969969,1097.891887,325256.9823
NWclear,NW,Clear, 01/21  06:00:00,-5,16632,11.32042678,17.12446011,12.78619749,12.05331213,14.84512858,15.98479435,132.183742,0,12.78619749,0.002168614,23.0773764,0,119.6516406,14.84512858,0.002159158,20.12676182,80.32989888,7.42112536,31.03618821,1,0,0,0,0,0,657912.8884,182.7535801,0,0,0,0,0,0,0.225,170.8788084,615163.7102,219.2175804,789183.2894,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/21  07:00:00,-4.3125,61992,11.18618398,17.00553623,13.00614837,12.09616618,14.12582777,15.565682,199.7835607,2.967105774,13.00614837,0.00220281,23.06667957,0,135.6113593,14.12582777,0.002193955,21.3625145,79.6807719,7.383447906,30.9543788,1,0,0,0,0,0,963080.648,267.5224022,0,0,23376.65905,23376.65905,6.493516402,6.493516402,0.3,241.1478977,868132.4317,309.087046,1112713.365,29.5693696,106449.7305,9.030794909,32510.86167,96.89333896,348816.0203,0.113840725,100.2819631,0.056494612,203.3806018,433675.9764
NWclear,NW,Clear, 01/21  08:00:00,-3.525,61992,11.21418386,16.74594867,12.81460709,12.01439547,14.49636365,15.62115616,122.3099044,2.853971689,12.81460709,0.0022545,23.90137941,0,88.07399586,14.49636365,0.00223829,21.32164852,78.77273514,7.380743449,30.9543788,1,0,0,0,0,0,639985.8697,177.7738527,0,0,22421.61263,22421.61263,6.228225732,6.228225732,0.225,160.0204208,576073.5148,205.203966,738734.2777,29.5693696,106449.7305,8.434981239,30365.93246,96.89333896,348816.0203,0.113840725,100.2819631,0.063435336,228.3672104,325256.9823
NWclear,NW,Clear, 01/21  09:00:00,-2.9875,84672,11.5107962,16.52001537,12.87729991,12.19404805,14.37841573,15.44921555,67.95638003,2.813474841,12.87729991,0.002314057,24.42631972,0,82.09799651,14.37841573,0.002296787,22.0352456,78.3771262,7.366349924,30.93392645,1,0,0,0,0,0,407939.7102,113.3165862,0,0,24608.94501,24608.94501,6.835818058,6.835818058,0.225,99.07771168,356679.762,127.2979095,458272.4741,36.961712,133062.1632,9.870466033,35533.67772,121.1166737,436020.0253,0.142300906,125.3524539,0.084909298,305.6734742,325256.9823
NWclear,NW,Clear, 01/21  10:00:00,-2.1125,84672,12.17757481,16.31809276,12.94765848,12.56261665,14.34212997,15.33011137,55.5337105,0.959966411,12.94765848,0.002377374,24.97430465,0,83.84836349,14.34212997,0.002359311,22.67103338,77.63858913,7.294890648,30.51027057,1,0,0,0,0,0,319101.8085,88.63939126,0,0,28831.79089,28831.79089,8.008830804,8.008830804,0.225,66.35781524,238888.1349,85.33356421,307200.8312,190.0888045,684319.6964,21.86776823,78723.96564,622.8857505,2242388.702,0.731833231,644.6697627,0.467978997,1684.724388,325256.9823
NWclear,NW,Clear, 01/21  11:00:00,-1.325,61992,12.57574164,15.98200256,12.93358483,12.75466323,14.26778205,15.1248923,35.22694754,0,12.93358483,0.002444449,25.70077837,0,80.6555086,14.26778205,0.002427492,23.42046503,76.85077943,7.307218453,30.62714116,1,0,0,0,0,0,253712.2467,70.4756241,0,0,6216.934463,6216.934463,1.72692624,1.72692624,0.225,54.36234747,195704.4509,69.94775739,251811.9266,147.846848,532248.6527,13.54622003,48766.39211,484.4666948,1744080.101,0.569203624,501.4098155,0.387079122,1393.484838,325256.9823
NWclear,NW,Clear, 01/21  12:00:00,-1.7875,49896,12.3981901,15.90158636,12.99879898,12.69849454,13.75599783,14.8287921,76.21921957,0.341943895,12.99879898,0.002405216,25.18039082,0,91.44793662,13.75599783,0.002431724,24.23446926,77.31691617,7.325881476,30.89983919,1,0,0,0,0,0,489684.6511,136.0235142,0,0,27866.54,27866.54,7.740705556,7.740705556,0.3,128.2551935,461718.6966,164.8450199,593442.0716,49.28228266,177416.2176,10.6539044,38354.05585,161.4888983,581360.0338,0.189734541,167.1366052,0.123115837,443.2170124,433675.9764
NWclear,NW,Clear, 01/21  13:00:00,-4.325,49896,12.87706698,15.72475343,12.92432239,12.90069469,14.02882269,14.87678806,28.6693556,1.650850831,12.92432239,0.002230074,23.4900233,0,59.45175777,14.02882269,0.002287435,22.41390447,79.48246164,7.360750685,30.9680137,1,0,0,0,0,0,417302.5217,115.9173671,0,0,12617.49616,12617.49616,3.504860045,3.504860045,0.225,136.9162598,492898.5352,175.6786416,632443.1097,24.64114133,88708.10879,4.745401506,17083.44542,80.74444914,290680.0169,0.094867271,83.56830258,0.042975979,154.7135228,325256.9823
NWclear,NW,Clear, 01/21  14:00:00,-6.6,49896,14.164363,15.67596793,13.70734003,13.93585151,14.897319,15.28664346,0,4.02862494,13.70734003,0.002047953,20.53657533,0,23.76327018,14.897319,0.002114208,19.63037252,81.28519905,7.377939649,31.03618821,1,0,0,0,0,0,85747.16065,23.81865574,0,0,0,0,0,0,0.075,24.89180014,89610.4805,32.01323911,115247.6608,0,0,0,0,0,0,0,0,0,0,108418.9941
NWclear,NW,Clear, 01/21  15:00:00,-8.2625,49896,17.60554417,15.82859948,17.22598502,17.41576459,15.75495778,15.79177863,0,0,17.22598502,0.002075448,16.65294964,0,0,15.75495778,0.002115676,18.57712662,81.21220153,7.377939649,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/21  16:00:00,-9.9625,49896,20.71135584,15.82567049,20.72145588,20.71640586,15.81803325,15.82185187,0,0,20.72145588,0.002161355,13.91144771,0,0,15.81803325,0.002115676,18.52570012,81.21220153,7.377939649,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/21  17:00:00,-12.2875,49896,19.53154763,15.82498007,19.68471581,19.60813172,15.82144699,15.82321353,0,0,19.68471581,0.002257386,15.55249887,0,0,15.82144699,0.002115676,18.54758165,81.21220153,7.377939649,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/21  18:00:00,-14.3625,49896,15.98018019,15.82486941,16.11988975,16.05003497,15.8234156,15.82414251,0,0,16.11988975,0.002353579,20.31866916,0,0,15.8234156,0.002115676,18.56409949,81.21220153,7.377939649,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/21  19:00:00,-16.0625,128520,13.62365814,15.82479288,13.54941582,13.58653698,15.5751318,15.69996234,20.33657517,0,13.54941582,0.00239805,24.39310542,0,15.4060673,15.5751318,0.002141607,19.15876075,81.33567634,7.377939649,31.03618821,1,0,0,0,0,0,108897.1737,30.24921491,0,0,0,0,0,0,0.0375,32.3348405,116405.4258,41.45956712,149254.4416,0,0,0,0,0,0,0,0,0,0,54209.49705
NWclear,NW,Clear, 01/21  20:00:00,-17.3875,151200,12.10647553,15.39790996,12.74652649,12.42650101,14.01951058,14.70871027,104.9944399,0,12.74652649,0.002028589,21.7757931,0,67.78588808,14.01951058,0.002114332,20.90374856,81.79324359,7.377939649,31.03618821,1,0,0.25,0,0,0,1176437.719,326.7882554,0,0,0,0,0,0,0.225,310.6633387,1118388.019,397.16348,1429788.528,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/21  21:00:00,-18.8,151200,11.12526737,15.31007573,12.99533952,12.06030345,13.54658084,14.42832829,268.4177211,6.943725182,12.99533952,0.001697568,17.9529297,0,69.28006793,13.54658084,0.001767746,18.04096283,82.2,7.377939649,31.03618821,1,0,0,0,0,0,2226169.793,618.380498,0,0,0,0,0,0,0.3,599.529952,2158307.827,764.0689958,2750648.385,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/21  22:00:00,-20.15,151200,10.49517171,15.1743689,12.65480952,11.57499061,13.76032221,14.46734555,303.4436857,9.785885487,12.65480952,0.001451952,15.77767907,0,44.6964986,13.76032221,0.001508074,15.18020534,81.51144094,7.377939649,31.03618821,1,0,0.25,0,0,0,2123861.832,589.96162,0,0,0,0,0,0,0.225,574.6688225,2068807.761,729.9894483,2627962.014,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/21  23:00:00,-21.2875,128520,9.921219722,15.05698121,12.51290808,11.2170639,13.69159613,14.37428867,394.5991733,9.625822839,12.51290808,0.001227307,13.49039078,0.696137973,41.90950621,13.69159613,0.001269172,12.85510806,81.28670908,7.377939649,31.03618821,1,0,0.25,0,0,0,2495059.352,693.0720422,0,0,0,0,0,0,0.225621449,681.2873374,2452634.415,863.5110845,3108639.904,0,0,0,0,0,0,0,0,0,0,325395.4014
NWclear,NW,Clear, 01/21  24:00:00,-22.0125,61992,9.494940424,14.94733599,12.41423008,10.95458525,13.6590969,14.30321644,529.2487941,10.16210448,12.41423008,0.00103789,11.49625811,2.602830463,47.20314799,13.6590969,0.001073102,10.91450487,81.13743459,7.377939649,31.03618821,1,0,0.25,0,0,0,3002832.46,834.1201278,0,0,0,0,0,0,0.228788249,817.264618,2942152.625,1033.527733,3720699.839,0,0,0,0,0,0,0,0,0,0,326393.6194
NWclear,NW,Clear, 01/22  01:00:00,-22.575,39312,9.320021556,14.76351191,12.36727302,10.84364729,13.67917625,14.22134408,464.6801898,0,12.36727302,0.000902156,10.03015218,0,40.93816054,13.67917625,0.000923198,9.388340993,81.28888448,7.377939649,31.03618821,1,0,0.25,0,0,0,2846067.602,790.5743338,0,0,0,0,0,0,0.225,777.5713987,2799257.035,984.6656368,3544796.292,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/22  02:00:00,-22.8,39312,8.91554139,14.72080767,13.00193155,10.95873647,13.31196662,14.01638715,732.7176592,10.82935654,13.00193155,0.000792362,8.422221318,3.558643834,51.3241211,13.31196662,0.000814234,8.4879903,81.97031309,7.377939649,31.03618821,1,0,0,0,0,0,4199650.327,1166.569535,0,0,0,0,0,0,0.304956055,1148.745516,4135483.859,1451.846358,5226646.889,0,0,0,0,0,0,0,0,0,0,435353.817
NWclear,NW,Clear, 01/22  03:00:00,-22.8,16632,8.765088513,14.62419012,12.33260507,10.54884679,13.47287559,14.04853285,571.6069832,11.21207951,12.33260507,0.000726345,8.136497149,4.298456383,35.7811595,13.47287559,0.00073486,7.580023974,80.99596468,7.377939649,31.03618821,1,0,0.25,0,0,0,3241819.36,900.5053778,0,0,0,0,0,0,0.230924479,885.8792612,3189165.34,1118.944511,4028200.239,0,0,0,0,0,0,0,0,0,0,327462.3077
NWclear,NW,Clear, 01/22  04:00:00,-23.1125,16632,8.636425237,14.54463252,12.30858142,10.47250333,13.45797434,14.00130343,632.4603858,10.91574881,12.30858142,0.000679909,7.619994686,5.156751536,39.2481388,13.45797434,0.000682254,7.047476609,80.96912495,7.359350813,30.99522524,1,0,0.25,0,0,0,3466891.322,963.0253674,0,0,3042.9857,3042.9857,0.845273806,0.845273806,0.232940204,952.7797459,3430007.085,1202.39741,4328630.675,11.36976201,40931.14324,2.098828775,7555.78359,37.27068686,134174.4727,0.043808719,39.80137287,0,0,329113.8689
NWclear,NW,Clear, 01/22  05:00:00,-23.3,16632,8.533962335,14.47437105,12.28344469,10.40870351,13.44389606,13.95913356,666.762763,11.20486359,12.28344469,0.000652778,7.33284856,5.817330039,41.36627022,13.44389606,0.000654051,6.767166754,80.9275472,7.343990193,30.97937375,1,0,0.25,0,0,0,3574526.895,992.9241375,0,0,4135.136166,4135.136166,1.148648935,1.148648935,0.23378155,979.650696,3526742.506,1235.850254,4449060.914,11.36560535,40916.17927,1.931845389,6954.643401,37.27611449,134194.0122,0.043840958,39.79161032,0,0,329921.7189
NWclear,NW,Clear, 01/22  06:00:00,-23.3,16632,8.598932299,14.35204249,12.26171313,10.43032271,13.52728086,13.93966168,648.9704572,0,12.26171313,0.000631122,7.102688857,0,33.5808147,13.52728086,0.000630364,6.486919076,81.13981267,7.34911536,30.98963011,1,0,0.25,0,0,0,3560583.512,989.0509756,0,0,0,0,0,0,0.225,974.5066635,3508223.989,1230.177895,4428640.423,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/22  07:00:00,-23.3,61992,8.319337778,14.32263899,12.99852471,10.65893124,13.21388346,13.76826123,916.8790077,11.4172466,12.99852471,0.000599244,6.385967432,6.355559094,46.99116779,13.21388346,0.000607444,6.387049953,81.95792656,7.355972248,30.92854491,1,0,0,0,0,0,4919548.379,1366.541216,0,0,4804.428903,4804.428903,1.334563584,1.334563584,0.309465144,1348.980619,4856330.228,1701.222358,6124400.487,11.36219943,40903.91793,2.039072276,7340.660192,37.28055477,134209.9972,0.043867379,39.75142914,0,0,439077.5439
NWclear,NW,Clear, 01/22  08:00:00,-23.3,61992,8.344354835,14.25339687,12.2692655,10.30681017,13.34845499,13.80092593,682.6148703,12.21569434,12.2692655,0.000571146,6.437435518,5.904010118,34.45555859,13.34845499,0.000576725,6.012206608,80.86037546,7.358638371,30.96074822,1,0,0.25,0,0,0,3678305.172,1021.751437,0,0,0,0,0,0,0.232861328,1008.091325,3629128.769,1271.148611,4576134.999,0,0,0,0,0,0,0,0,0,0,328805.2569
NWclear,NW,Clear, 01/22  09:00:00,-22.9875,84672,8.706236316,14.19376,12.35040215,10.52831923,13.31013267,13.75194634,507.1812315,12.56854207,12.35040215,0.000534869,5.989335485,4.132984633,26.01736897,13.31013267,0.000540928,5.655347375,80.94570535,7.358638371,30.96074822,1,0,0.25,0,0,0,3014801.439,837.4448443,0,0,0,0,0,0,0.22919478,832.2894595,2996242.054,1052.060177,3787416.638,0,0,0,0,0,0,0,0,0,0,326522.3572
NWclear,NW,Clear, 01/22  10:00:00,-22.1125,84672,9.0924115,14.12961815,12.38902897,10.74072024,13.33820625,13.7339122,578.1540688,11.85621622,12.38902897,0.000490607,5.472964173,3.567115616,29.53351988,13.33820625,0.000499137,5.211304747,81.01510744,7.358638371,30.96074822,1,0,0.25,0,0,0,3244145.495,901.1515264,0,0,0,0,0,0,0.228480114,886.9895624,3193162.425,1120.426222,4033534.399,0,0,0,0,0,0,0,0,0,0,326244.922
NWclear,NW,Clear, 01/22  11:00:00,-21.0125,61992,9.522555368,14.04062949,12.42642481,10.97449009,13.36166486,13.70114717,465.2067313,0,12.42642481,0.000451413,5.022848597,0,20.70300226,13.36166486,0.000456732,4.765026359,81.31989748,7.358638371,30.96074822,1,0,0.25,0,0,0,2831240.514,786.4556984,0,0,0,0,0,0,0.225,773.1944415,2783499.989,979.2156701,3525176.412,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/22  12:00:00,-19.85,49896,9.695191024,14.01634803,13.00057879,11.34788491,13.15571942,13.58603372,591.2669288,12.01666515,13.00057879,0.000430358,4.59483803,2.788548993,29.25815834,13.15571942,0.000433813,4.58603257,81.95305991,7.358638371,30.96074822,1,0,0,0,0,0,3564608.418,990.1690051,0,0,0,0,0,0,0.301606445,975.6148712,3512213.536,1235.524294,4447887.458,0,0,0,0,0,0,0,0,0,0,434063.928
NWclear,NW,Clear, 01/22  13:00:00,-18.7125,49896,10.07861537,13.96529619,12.48920257,11.28390897,13.26418377,13.61473998,383.3965491,12.08432369,12.48920257,0.000423466,4.689802348,1.909942546,19.50327689,13.26418377,0.000423398,4.442523544,81.18019619,7.358638371,30.96074822,1,0,0.25,0,0,0,2401257.915,667.0160875,0,0,0,0,0,0,0.225,655.6410143,2360307.651,831.166209,2992198.353,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/22  14:00:00,-17.6125,49896,11.77018155,13.92341684,12.70751866,12.23885011,13.24669963,13.58505824,163.0916583,17.16488853,12.70751866,0.000420751,4.579666758,0.97750936,17.51581842,13.24669963,0.000419125,4.400143544,81.58095571,7.358638371,30.96074822,1,0,0.25,0,0,0,1527330.885,424.2585792,0,0,0,0,0,0,0.225,421.5023977,1517408.632,537.0308078,1933310.908,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/22  15:00:00,-16.8875,49896,14.66032032,13.87648946,13.93050283,14.29541157,13.47110409,13.67379678,0,60.02543039,13.93050283,0.000432227,4.339770563,0,13.26682462,13.47110409,0.00042017,4.345088302,81.96985467,7.358638371,30.96074822,1,0,0,0,0,0,434075.4706,120.5765196,0,0,0,0,0,0,0.15,115.3472905,415250.2458,147.8976639,532431.5901,0,0,0,0,0,0,0,0,0,0,216837.9882
NWclear,NW,Clear, 01/22  16:00:00,-16.325,49896,16.73414983,13.93485445,16.51398031,16.62406507,13.88612316,13.9104888,0,0,16.51398031,0.000498939,4.231516379,0,0,13.88612316,0.000420393,4.228178229,81.73970933,7.358638371,30.96074822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/22  17:00:00,-16.1,49896,17.02267217,13.93486868,16.97151077,16.99709147,13.93152978,13.93319923,0,0,16.97151077,0.000628534,5.18483697,0,0,13.93152978,0.000420393,4.211471349,81.73970933,7.358638371,30.96074822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/22  18:00:00,-16.1,49896,13.98940302,13.93454221,14.25502134,14.12221218,13.9330027,13.93377245,0,0,14.25502134,0.000739272,7.287791471,0,0,13.9330027,0.000420393,4.212129107,81.73970933,7.358638371,30.96074822,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/22  19:00:00,-15.7875,128520,11.99793619,13.83498983,13.00176921,12.4998527,13.17075543,13.50287263,170.941836,0,13.00176921,0.000658664,7.008038213,0.154559754,20.06389125,13.17075543,0.000668527,7.036733047,82.2,7.358638371,30.96074822,1,0,0,0,0,0,1835026.85,509.7296805,0,0,0,0,0,0,0.3,486.4752344,1751310.844,621.174076,2236226.674,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/22  20:00:00,-15.6,151200,11.00729275,13.79901521,12.74976646,11.87852961,13.2007654,13.49989031,206.2516204,0,12.74976646,0.000679106,7.345169773,1.019120017,14.94710026,13.2007654,0.000668751,7.018782058,81.73964679,7.358638371,30.96074822,1,0,0,0,0,0,1674961.209,465.2670024,0,0,0,0,0,0,0.225,451.1897473,1624283.09,574.9895289,2069962.304,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/22  21:00:00,-15.225,151200,10.56209237,13.76584702,12.69064083,11.6263666,13.18471503,13.47528103,218.3709662,4.194011948,12.69064083,0.000699347,7.589464576,1.401772511,14.54745093,13.18471503,0.000689631,7.237615073,81.68731504,7.358638371,30.96074822,1,0,0.25,0,0,0,1678438.068,466.2327966,0,0,0,0,0,0,0.225,455.758668,1640731.205,580.7096181,2090554.625,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/22  22:00:00,-15,151200,10.33131286,13.72810408,12.63995783,11.48563535,13.19814243,13.46312326,292.4517352,8.745084685,12.63995783,0.000706664,7.694260204,1.630592947,17.33306716,13.19814243,0.000700583,7.342298004,81.63745676,7.358638371,30.96074822,1,0,0.25,0,0,0,1927793.529,535.4982025,0,0,0,0,0,0,0.225,521.7741984,1878387.114,663.8917237,2390010.205,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/22  23:00:00,-15,128520,10.15632098,13.67728267,12.55787644,11.35709871,13.21622851,13.44675559,313.7253374,0,12.55787644,0.000708274,7.756344117,0,11.92928558,13.21622851,0.000701265,7.335232876,81.55303215,7.358638371,30.96074822,1,0,0.25,0,0,0,2030749.912,564.0971978,0,0,0,0,0,0,0.225,549.1329857,1976878.749,698.4205276,2514313.899,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/22  24:00:00,-15,61992,9.788598204,13.66165678,12.99472847,11.39166334,13.07304748,13.36735213,517.3065723,11.6185432,12.99472847,0.000722869,7.662899032,2.174106628,17.98161078,13.07304748,0.0007183,7.575905772,81.98702747,7.358638371,30.96074822,1,0,0,0,0,0,3037038.546,843.6218182,0,0,0,0,0,0,0.3,826.1383566,2974098.084,1048.502145,3774607.722,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/23  01:00:00,-15,33264,9.616068734,13.63083631,12.50815109,11.06210991,13.13161056,13.38122344,398.9503021,12.05394551,12.50815109,0.000765606,8.390154688,2.704126604,13.17460172,13.13161056,0.000749901,7.87273393,81.25785055,7.358638371,30.96074822,1,0,0.25,0,0,0,2318191.012,643.9419478,0,0,0,0,0,0,0.225,630.5936511,2270137.144,799.8729468,2879542.608,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/23  02:00:00,-15,25704,9.49352312,13.60582096,12.48538587,10.98945449,13.12711828,13.36646962,397.9783363,11.15511542,12.48538587,0.000807149,8.851483086,2.863518165,12.6946971,13.12711828,0.000792092,8.30358513,81.23981179,7.358638371,30.96074822,1,0,0.25,0,0,0,2309140.782,641.427995,0,0,0,0,0,0,0.225,632.8857409,2278388.667,802.7698755,2889971.552,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/23  03:00:00,-14.625,16632,9.430420001,13.57688236,12.4727044,10.9515622,13.14081868,13.35885052,464.7211357,11.0725792,12.4727044,0.000845956,9.281264765,3.079608961,15.282685,13.14081868,0.000827332,8.657798069,81.22061169,7.358638371,30.96074822,1,0,0.25,0,0,0,2539515.478,705.420966,0,0,0,0,0,0,0.225,692.4429675,2492794.683,877.4796703,3158926.813,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/23  04:00:00,-14.4,16632,9.483809385,13.53820817,12.45855044,10.97117991,13.162813,13.35051058,412.0974899,0,12.45855044,0.000890031,9.766354189,0,8.65448659,13.162813,0.000870906,9.086398595,81.44339756,7.358638371,30.96074822,1,0,0.25,0,0,0,2368325.938,657.868316,0,0,0,0,0,0,0.225,643.1016328,2315165.878,816.3776849,2938959.666,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/23  05:00:00,-14.0875,16632,9.279085469,13.52622637,13.00212854,11.14060701,13.04178513,13.28400575,583.377047,11.14062911,13.00212854,0.000924707,9.728962367,3.257959141,15.17704686,13.04178513,0.000917351,9.626681128,81.96422844,7.358638371,30.96074822,1,0,0,0,0,0,3237124.617,899.2012826,0,0,0,0,0,0,0.3,882.8567849,3178284.426,1119.50523,4030218.827,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/23  06:00:00,-13.9,33264,9.255533817,13.50277213,12.45590097,10.85571739,13.0917732,13.29727266,434.7302869,11.05912081,12.45590097,0.00096599,10.55205807,3.368304416,11.24194965,13.0917732,0.000951085,9.935712368,81.20522433,7.358638371,30.96074822,1,0,0.25,0,0,0,2409819.834,669.3943984,0,0,0,0,0,0,0.225,655.9552718,2361438.979,831.6340163,2993882.459,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/23  07:00:00,-13.525,66528,10.37263088,13.91200474,16.63884399,13.50573743,15.84770037,14.87985255,1078.721777,0,16.63884399,0.001018705,8.580584722,113.4843568,7.580955416,15.84770037,0.000999202,8.746835473,80.42382985,7.33960809,30.04282349,1,0,0.25,0,0,0,5793090.962,1609.191934,0,0,222757.9341,222757.9341,61.87720391,61.87720391,0.266205512,1572.102,5659567.201,1971.408217,7097069.582,357.2825896,1286217.323,87.77197139,315979.097,1170.812757,4214925.923,1.375683682,1208.12747,0.16115557,580.1600525,357113.3112
NWclear,NW,Clear, 01/23  08:00:00,-13.3,84672,12.44782749,14.68488825,19.06437317,15.75610033,18.46497731,16.57493278,1345.737014,0,19.06437317,0.001056148,7.515407235,262.9232705,0,18.46497731,0.001052306,7.774170393,64.15127314,7.22,29.4,1,0,1,0,0,0,13762838.79,3823.010775,0,0,7232307.182,7232307.182,2008.974217,2008.974217,1,3526.464824,12695273.36,4408.081029,15869091.71,801.7259711,2886213.496,2020.197834,7272712.202,2839.972946,10223902.61,2.53513039,2895.035392,4.267073333,15361.464,1026747.128
NWclear,NW,Clear, 01/23  09:00:00,-12.9875,66528,13.59371012,15.14546625,19.04409237,16.31890125,18.41905799,16.78226212,1099.346353,0,19.04409237,0.001077532,7.666707458,219.8060435,0,18.41905799,0.001072319,7.933908453,61.67434614,7.22,29.4,1,0,1,0,0,0,12847154.11,3568.653918,0,0,7030003.214,7030003.214,1952.778671,1952.778671,1,3526.464824,12695273.36,4408.081029,15869091.71,788.8404767,2839825.716,1992.450296,7172821.066,2781.290773,10012646.78,2.525656879,2846.806903,4.105279108,14779.00479,1026747.128
NWclear,NW,Clear, 01/23  10:00:00,-12.8,66528,14.4197458,15.57893649,19.33680268,16.87827424,18.74646759,17.16270204,978.4813966,0,19.33680268,0.001087248,7.591116232,210.2132177,0,18.74646759,0.001086368,7.869673978,61.6299239,7.22,29.4,1,0,1,0,0,0,12828990.82,3563.608561,0,0,7492609.851,7492609.851,2081.280514,2081.280514,1,3526.464824,12695273.36,4408.081029,15869091.71,826.6611734,2975980.224,2120.333255,7633199.718,2946.994428,10609179.94,2.564805288,3011.937555,4.833827039,17401.77734,1026747.128
NWclear,NW,Clear, 01/23  11:00:00,-12.1125,42336,14.7993105,15.97567348,19.45712843,17.12821947,18.94626149,17.46096748,930.2329922,0,19.45712843,0.001092738,7.574356375,192.7646398,0,18.94626149,0.001090952,7.806663594,61.62466705,7.22,29.4,1,0,1,0,0,0,12826900.68,3563.027967,0,0,7865250.347,7865250.347,2184.791763,2184.791763,1,3526.464824,12695273.36,4408.081029,15869091.71,857.1689621,3085808.264,2224.498749,8008195.495,3081.667711,11094003.76,2.595133742,3147.684112,5.489410854,19761.87907,1026747.128
NWclear,NW,Clear, 01/23  12:00:00,-12.0125,42336,15.09818862,16.32471322,19.57105304,17.33462083,19.10346657,17.71408989,885.0474302,0,19.57105304,0.001100212,7.575150506,175.9525551,0,19.10346657,0.001098324,7.785569057,61.62392945,7.22,29.4,1,0,1,0,0,0,12826646.41,3562.957337,0,0,8082913.647,8082913.647,2245.253791,2245.253791,1,3526.464824,12695273.36,4408.081029,15869091.71,874.8403667,3149425.32,2285.291725,8227050.21,3160.132092,11376475.53,2.612217411,3226.732217,5.846055004,21045.79802,1026747.128
NWclear,NW,Clear, 01/23  13:00:00,-12.2,42336,15.32486498,16.6415816,19.65284809,17.48885653,19.22376794,17.93267477,852.6477289,0,19.65284809,0.001107113,7.583946812,159.4006554,0,19.22376794,0.001105369,7.776875562,61.62377061,7.22,29.4,1,0,1,0,0,0,12826615.19,3562.948665,0,0,8248526.417,8248526.417,2291.257338,2291.257338,1,3526.464824,12695273.36,4408.081029,15869091.71,888.1925325,3197493.117,2331.443928,8393198.139,3219.63646,11590691.26,2.624919604,3286.542998,6.084243403,21903.27625,1026747.128
NWclear,NW,Clear, 01/23  14:00:00,-12.2,42336,15.73833672,16.93832457,19.8070436,17.77269016,19.39666314,18.16749386,791.6565042,0,19.8070436,0.00111188,7.544002492,149.0559519,0,19.39666314,0.001111062,7.73318086,61.62372297,7.22,29.4,1,0,1,0,0,0,12826597.29,3562.943691,0,0,8458384.065,8458384.065,2349.551129,2349.551129,1,3526.464824,12695273.36,4408.081029,15869091.71,904.7865698,3257231.651,2389.089341,8600721.628,3293.875911,11857953.28,2.640458878,3360.10598,6.389638659,23002.69917,1026747.128
NWclear,NW,Clear, 01/23  15:00:00,-12.2,42336,15.90586441,17.21318727,19.86668789,17.88627615,19.49713014,18.3551587,768.0535975,0,19.86668789,0.001112597,7.525832369,135.2104033,0,19.49713014,0.001112751,7.701562607,61.62369905,7.22,29.4,1,0,1,0,0,0,12826599.86,3562.944405,0,0,8638768.728,8638768.728,2399.65798,2399.65798,1,3526.464824,12695273.36,4408.081029,15869091.71,919.3737227,3309745.402,2439.973938,8783906.176,3359.347661,12093651.58,2.653951052,3426.657677,6.663518848,23988.66785,1026747.128
NWclear,NW,Clear, 01/23  16:00:00,-11.5125,42336,17.08700512,17.48601596,20.27005377,18.67852945,19.81258716,18.64930156,608.5282672,0,20.27005377,0.001116038,7.37049691,138.3113091,0,19.81258716,0.001114551,7.572285019,61.62375879,7.22,29.4,1,0,1,0,0,0,12826624.33,3562.951203,0,0,8977293.189,8977293.189,2493.692552,2493.692552,1,3526.464824,12695273.36,4408.081029,15869091.71,945.3309869,3403191.553,2531.284881,9112625.572,3476.615868,12515817.13,2.677425036,3540.776613,7.217467546,25982.88316,1026747.128
NWclear,NW,Clear, 01/23  17:00:00,-11.475,42336,17.07174368,17.78703937,20.32183449,18.69678909,20.02546045,18.90624991,587.9440703,0,20.32183449,0.001131462,7.455989743,131.5764733,0,20.02546045,0.001126179,7.558401477,61.6235793,7.22,29.4,1,0,1,0,0,0,12826639.41,3562.955391,0,0,9427747.929,9427747.929,2618.818869,2618.818869,1,3526.464824,12695273.36,4408.081029,15869091.71,981.1991502,3532316.941,2658.369064,9570128.631,3639.568214,13102445.57,2.709302458,3706.389246,7.924920754,28529.71471,1026747.128
