Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 01/23  18:00:00,-12.0125,42336,16.298547,17.98113105,20.09588645,18.19721672,19.88063061,18.93088083,677.2417413,0,20.09588645,0.001148682,7.688472828,105.6118384,0,19.88063061,0.001144421,7.762805402,61.62337598,7.22,29.4,1,0,1,0,0,0,12826598.84,3562.944121,0,0,9252562.52,9252562.52,2570.156256,2570.156256,1,3526.464824,12695273.36,4408.081029,15869091.71,968.1097357,3485195.049,2611.784978,9402425.921,3579.894714,12887620.97,2.697789095,3649.345233,7.636506545,27491.42356,1026747.128
NWclear,NW,Clear, 01/23  19:00:00,-12.2,101304,16.02767211,18.13256386,19.9958365,18.01175431,19.78491731,18.95874058,716.6770119,0,19.9958365,0.001163885,7.844262885,87.4497185,0,19.78491731,0.001160089,7.921633703,61.62321155,7.22,29.4,1,0,1,0,0,0,12826655.18,3562.959772,0,0,9069315.563,9069315.563,2519.254323,2519.254323,1,3526.464824,12695273.36,4408.081029,15869091.71,953.5528031,3432790.091,2560.174228,9216627.221,3513.727031,12649417.31,2.684876574,3582.176215,7.33773137,26415.83293,1026747.128
NWclear,NW,Clear, 01/23  20:00:00,-12.2,134568,15.96115385,18.28071024,19.98997811,17.97556598,19.79496243,19.03783634,719.0194577,0,19.98997811,0.001187661,8.012226997,77.77864142,0,19.79496243,0.001180382,8.060032173,61.6230448,7.22,29.4,1,0,1,0,0,0,12826537.32,3562.927035,0,0,9062366.422,9062366.422,2517.324006,2517.324006,1,3526.464824,12695273.36,4408.081029,15869091.71,952.8410482,3430227.774,2557.656588,9207563.717,3510.497636,12637791.49,2.684241856,3578.162943,7.323826678,26365.77604,1026747.128
NWclear,NW,Clear, 01/23  21:00:00,-12.2,151200,15.98370477,18.41912602,20.02605869,18.00488173,19.83305787,19.12609194,704.5792228,0,20.02605869,0.001212729,8.171011808,71.01468595,0,19.83305787,0.001206376,8.226064578,61.62300671,7.22,29.4,1,0,1,0,0,0,12826693.47,3562.970408,0,0,9102147.347,9102147.347,2528.374263,2528.374263,1,3526.464824,12695273.36,4408.081029,15869091.71,955.9058494,3441261.058,2568.498761,9246595.54,3524.40461,12687856.6,2.686974192,3591.835549,7.386242124,26590.47164,1026747.128
NWclear,NW,Clear, 01/23  22:00:00,-12.2,134568,15.15295897,18.37395085,16.23155785,15.69225841,18.66130185,18.51762635,0,0,16.23155785,0.001359867,11.69994947,0,0,18.66130185,0.001215243,8.924433541,49.71336794,10.50284934,32.34216848,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/23  23:00:00,-12.2,101304,13.57555589,18.32206512,13.65528426,13.61542007,18.35443221,18.33824867,0,0,13.65528426,0.001556787,15.75901644,0,0,18.35443221,0.001215248,9.099883222,49.71336794,10.50284934,32.34216848,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/23  24:00:00,-12.2,49896,12.40322159,17.69358118,12.9672084,12.68521499,15.1105354,16.40205829,115.4580948,0,12.9672084,0.001538834,16.29842402,0,175.3537165,15.1105354,0.001478685,13.7390613,78.13917099,7.754758942,30.93653991,1,0,0,0,0,0,705924.741,196.0902058,0,0,77474.36648,77474.36648,21.52065736,21.52065736,0.2625,440.9022723,1587248.18,558.2342373,2009643.254,95.04440227,342159.8482,69.20836256,249150.1052,311.4428752,1121194.351,0.365916616,349.1249075,0.186857758,672.687929,379466.4794
NWclear,NW,Clear, 01/24  01:00:00,-12.2,33264,11.58759495,17.32192913,12.79259199,12.19009347,14.76077277,16.04135095,164.1383561,3.659151508,12.79259199,0.001473963,15.82479408,0,105.0333014,14.76077277,0.001478567,13.98844441,81.88153478,7.386492339,30.99904065,1,0,0,0,0,0,1119163.015,310.8786151,0,0,7240.733143,7240.733143,2.011314762,2.011314762,0.225,296.7746133,1068388.608,379.4115422,1365881.552,13.44062254,48386.24116,3.058395942,11010.22539,44.0424268,158552.7365,0.051745784,45.58405434,0.009195153,33.10255124,325256.9823
NWclear,NW,Clear, 01/24  02:00:00,-13.2625,25704,11.02762312,17.0575717,12.71962929,11.8736262,14.61734735,15.83745952,210.2886354,4.215408024,12.71962929,0.001401251,15.12348032,0,97.68847805,14.61734735,0.001412653,13.48091957,81.76360027,7.361206194,30.99901624,1,0,0.25,0,0,0,1321476.814,367.0768927,0,0,3002.638896,3002.638896,0.83406636,0.83406636,0.225,354.5640358,1276430.529,452.5654314,1629235.553,13.44062254,48386.24116,2.473917502,8906.103007,44.0424268,158552.7365,0.051745784,45.5830561,0.006803216,24.49157833,325256.9823
NWclear,NW,Clear, 01/24  03:00:00,-14.5875,16632,10.5875461,16.81905769,12.63535318,11.61144964,14.56029733,15.68967751,305.990208,8.620812516,12.63535318,0.001317962,14.31952541,0,99.80464856,14.56029733,0.001328853,12.73707848,81.61325489,7.338752078,31.03619404,1,0,0.25,0,0,0,1689433.05,469.2869584,0,0,0,0,0,0,0.225,454.0885344,1634718.724,578.2916585,2081849.97,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/24  04:00:00,-15.6875,16632,10.32133793,16.4205763,12.56727832,11.44430812,14.48331359,15.45194494,292.3558188,0,12.56727832,0.001250766,13.66232658,0,95.03112919,14.48331359,0.001259352,12.13557567,81.64308491,7.338752078,31.03619404,1,0,0.25,0,0,0,1771474.664,492.0762957,0,0,0,0,0,0,0.225,479.3527756,1725669.992,610.5589269,2198012.137,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/24  05:00:00,-16.1,16632,9.941774215,16.32485904,13.00747975,11.47462698,13.88258241,15.10372072,487.1957335,10.50807327,13.00747975,0.001191553,12.62699911,0,108.0921661,13.88258241,0.001203658,12.0514038,82.0410567,7.338752078,31.03619404,1,0,0,0,0,0,2739300.604,760.9168345,0,0,0,0,0,0,0.3,743.3853956,2676187.424,944.8177531,3401343.911,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/24  06:00:00,-16.1,33264,9.763779167,16.11578111,12.52978939,11.14678428,14.18164172,15.14871141,390.1408292,12.00613183,12.52978939,0.001158197,12.72878267,0.040639536,70.28840187,14.18164172,0.001161135,11.43268391,81.40501439,7.338752078,31.03619404,1,0,0.25,0,0,0,2174669.644,604.074901,0,0,0,0,0,0,0.225427246,589.9787745,2123923.588,749.1472638,2696930.15,0,0,0,0,0,0,0,0,0,0,325353.0682
NWclear,NW,Clear, 01/24  07:00:00,-16.7875,66528,10.71189057,16.32473652,16.69989007,13.70589032,16.80702601,16.56588127,1060.007224,12.32172928,16.69989007,0.001136518,9.650210866,61.92991257,17.62861008,16.80702601,0.001128324,9.400473266,80.54946322,7.393213781,30.04765794,1,0,0.25,0,0,0,5625530.746,1562.64743,0,0,297014.2481,297014.2481,82.50395781,82.50395781,0.259521484,1525.277287,5490998.234,1913.388687,6888199.273,357.2965493,1286267.577,107.6744496,387628.0186,1170.794512,4214860.245,1.375575425,1211.740507,0.059956798,215.8444722,351852.8816
NWclear,NW,Clear, 01/24  08:00:00,-16.8875,84672,12.64700618,16.77064585,19.12198129,15.88449374,18.89328558,17.83196572,1319.265892,0,19.12198129,0.001119012,8.044773104,119.8525838,0,18.89328558,0.001121803,8.181512922,64.11807579,7.22,29.4,1,0,1,0,0,0,13747053.45,3818.625957,0,0,7662267.826,7662267.826,2128.40773,2128.40773,1,3526.464824,12695273.36,4408.081029,15869091.71,835.0534858,3006192.549,2138.370325,7698133.17,2986.5118,10751442.48,2.569565353,3039.597071,4.58458043,16504.48955,1026747.128
NWclear,NW,Clear, 01/24  09:00:00,-16.7,66528,13.74775825,16.97412822,19.07905387,16.41340606,18.77016191,17.87214507,1084.870911,0,19.07905387,0.001107483,7.988304093,98.19806524,0,18.77016191,0.001109874,8.161386319,61.66952598,7.22,29.4,1,0,1,0,0,0,12845312.81,3568.142448,0,0,7305311.76,7305311.76,2029.253267,2029.253267,1,3526.464824,12695273.36,4408.081029,15869091.71,811.602284,2921768.222,2069.224285,7449207.427,2880.826569,10370975.65,2.549471242,2946.897018,4.221932127,15198.95566,1026747.128
NWclear,NW,Clear, 01/24  10:00:00,-15.6375,66528,14.64298726,17.19709532,19.39747609,17.02023168,19.05255912,18.12482722,954.4219843,0,19.39747609,0.00109118,7.719381467,102.9147308,0,19.05255912,0.001096117,7.922675384,61.62927356,7.22,29.4,1,0,1,0,0,0,12828724.19,3563.534496,0,0,7742927.588,7742927.588,2150.813219,2150.813219,1,3526.464824,12695273.36,4408.081029,15869091.71,846.9536439,3049033.118,2189.551137,7882384.094,3036.504781,10931417.21,2.585056702,3101.229384,4.9744716,17908.09776,1026747.128
NWclear,NW,Clear, 01/24  11:00:00,-14.3125,42336,15.52143089,17.43713715,19.70817937,17.61480513,19.36669406,18.4019156,831.0743687,0,19.70817937,0.001076966,7.473111669,108.3491823,0,19.36669406,0.001080168,7.656127511,61.62476521,7.22,29.4,1,0,1,0,0,0,12826822.62,3563.006284,0,0,8254166.149,8254166.149,2292.82393,2292.82393,1,3526.464824,12695273.36,4408.081029,15869091.71,888.1685094,3197406.634,2331.414401,8393091.842,3219.58291,11590498.48,2.62485029,3284.42466,5.880539121,21169.94084,1026747.128
NWclear,NW,Clear, 01/24  12:00:00,-12.525,42336,16.10354946,17.67303666,19.93263992,18.01809469,19.60063627,18.63683646,742.2707816,0,19.93263992,0.001067572,7.310135367,108.1626371,0,19.60063627,0.001069613,7.476506629,61.62431269,7.22,29.4,1,0,1,0,0,0,12826617.98,3562.94944,0,0,8713069.636,8713069.636,2420.297121,2420.297121,1,3526.464824,12695273.36,4408.081029,15869091.71,924.7862761,3329230.594,2458.962404,8852264.653,3383.74868,12181495.25,2.658878415,3449.000587,6.765948267,24357.41376,1026747.128
NWclear,NW,Clear, 01/24  13:00:00,-11.0125,42336,16.93705357,17.90707612,20.22335019,18.58020188,19.87016876,18.88862244,627.3261888,0,20.22335019,0.001059944,7.122336054,110.7329448,0,19.87016876,0.001062069,7.294374711,61.62430356,7.22,29.4,1,0,1,0,0,0,12826590.45,3562.941791,0,0,9140174.369,9140174.369,2538.937325,2538.937325,1,3526.464824,12695273.36,4408.081029,15869091.71,958.358464,3450090.47,2577.238964,9278060.271,3535.597428,12728150.74,2.689123492,3600.705737,7.559624791,27214.64925,1026747.128
NWclear,NW,Clear, 01/24  14:00:00,-10.6,42336,17.8939145,18.15265722,20.55793511,19.22592481,20.19910008,19.17587865,510.049847,0,20.55793511,0.00104953,6.903516525,116.8223451,0,20.19910008,0.001052099,7.075493715,61.7767626,7.22,29.4,1,0,1,0,0,0,12898013.13,3582.781424,0,0,9647562.647,9647562.647,2679.878513,2679.878513,1,3526.464824,12695273.36,4408.081029,15869091.71,997.2150744,3589974.268,2715.869084,9777128.704,3713.084159,13367102.97,2.723148783,3775.572521,8.325843439,29973.03638,1026747.128
NWclear,NW,Clear, 01/24  15:00:00,-10.225,42336,21.15223056,18.57199631,22.4525714,21.80240098,21.16138169,19.866689,301.1217572,0,22.4525714,0.001027915,6.030065286,166.5205782,0,21.16138169,0.001030896,6.53557092,75.75654322,7.22,29.4,0.25,0,0.25,0,0,0,7760746.735,2155.762982,0,0,4649551.623,4649551.623,1291.542118,1291.542118,0.51,2306.616952,8303821.026,2891.796701,10410468.12,732.7825863,2638017.311,1370.393875,4933417.951,2561.271882,9220578.774,2.427464279,2662.162846,3.402090714,12247.52657,611597.3218
NWclear,NW,Clear, 01/24  16:00:00,-10,42336,23.73331654,18.96447796,23.00051161,23.36691408,21.61008405,20.287281,0,143.0548806,23.00051161,0.001032586,5.849968857,165.035863,0,21.61008405,0.001028013,6.338307262,82.2,7.22,29.4,0,0,0,0,0,0,3841207.706,1067.002141,0,0,2288122.003,2288122.003,635.5894453,635.5894453,0.3,1053.675347,3793231.25,1334.124375,4802847.751,591.3873919,2128994.611,678.1900128,2441484.046,1937.866779,6976320.405,2.276814497,2005.639262,0.528548088,1902.773118,433675.9764
NWclear,NW,Clear, 01/24  17:00:00,-10.375,42336,21.33764313,19.26305682,23.00121058,22.16942686,21.73205668,20.49755675,315.4516628,0,23.00121058,0.001082908,6.134300769,150.3904949,0,21.73205668,0.001064385,6.513240781,82.2,7.22,29.4,0,0,0,0,0,0,5492014.536,1525.559593,0,0,2312713.155,2312713.155,642.4203208,642.4203208,0.3,1497.778573,5392002.864,1886.534595,6791524.542,591.3873919,2128994.611,685.3231612,2467163.38,1937.866779,6976320.405,2.276814497,2005.639262,0.506465736,1823.276648,433675.9764
NWclear,NW,Clear, 01/24  18:00:00,-10.9125,42336,19.54682996,19.53728451,23.00714131,21.27698564,21.84856188,20.6929232,618.390183,0,23.00714131,0.001134149,6.421733264,137.5106287,0,21.84856188,0.001121502,6.813541267,82.2,7.22,29.4,1,0,0,0,0,0,6585560.777,1829.322438,0,0,2324149.695,2324149.695,645.5971374,645.5971374,0.3,1807.894689,6508420.88,2270.972273,8175500.183,591.3873919,2128994.611,688.4771184,2478517.626,1937.866779,6976320.405,2.276814497,2005.639262,0.467813537,1684.128732,433675.9764
NWclear,NW,Clear, 01/24  19:00:00,-10.7875,101304,18.96748036,19.78803594,22.99897322,20.98322679,21.94587763,20.86695679,742.3639612,0,22.99897322,0.001172913,6.644110863,125.3407282,0,21.94587763,0.001162191,7.018522186,82.2,7.22,29.4,1,0,0,0,0,0,7028618.002,1952.393889,0,0,2370088.101,2370088.101,658.357806,658.357806,0.3,1932.688132,6957677.275,2425.419812,8731511.323,591.3873919,2128994.611,700.99365,2523577.14,1937.866779,6976320.405,2.276814497,2005.639262,0.477439286,1718.78143,433675.9764
NWclear,NW,Clear, 01/24  20:00:00,-10.6,134568,18.79438828,20.01558792,22.99921365,20.89680096,22.03228301,21.02393547,773.3344031,0,22.99921365,0.001238735,7.016084538,114.4107022,0,22.03228301,0.001217287,7.311832051,82.2,7.22,29.4,1,0,0,0,0,0,7140428.362,1983.452323,0,0,2413500.599,2413500.599,670.4168332,670.4168332,0.3,1964.525022,7072290.08,2464.812922,8873326.52,591.3873919,2128994.611,713.1886726,2567479.222,1937.866779,6976320.405,2.276814497,2005.639262,0.486951405,1753.025058,433675.9764
NWclear,NW,Clear, 01/24  21:00:00,-10.9125,151200,18.7646492,20.22593386,23.00351555,20.88408238,22.11799279,21.17196332,763.4956008,0,23.00351555,0.001299744,7.354357984,105.0474209,0,22.11799279,0.001283689,7.664929719,82.2,7.22,29.4,1,0,0,0,0,0,7107201.399,1974.222611,0,0,2427305.199,2427305.199,674.2514442,674.2514442,0.3,1955.931203,7041352.331,2454.179712,8835046.964,591.3873919,2128994.611,717.1765729,2581835.662,1937.866779,6976320.405,2.276814497,2005.639262,0.463208757,1667.551526,433675.9764
NWclear,NW,Clear, 01/24  22:00:00,-11.1,134568,17.80220024,20.15701195,18.80577274,18.30398649,20.51458348,20.33579772,0,0,18.80577274,0.001510315,11.12857276,0,0,20.51458348,0.001304455,8.59236207,75.60637077,8.131949648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/24  23:00:00,-11.1,101304,16.04208366,20.08113471,16.03042375,16.0362537,20.11137549,20.0962551,0,0,16.03042375,0.001810077,15.80084588,0,0,20.11137549,0.001304465,8.801508978,75.60637077,8.131949648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/24  24:00:00,-11.1,49896,14.62654631,20.0800851,14.47404632,14.55029631,20.08255637,20.08132073,0,0,14.47404632,0.002098904,20.23440959,0,0,20.08255637,0.001304465,8.819445603,75.60637077,8.131949648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/25  01:00:00,-11.1,33264,13.48653815,20.07872259,13.33218033,13.40935924,20.0793636,20.0790431,0,0,13.33218033,0.002326094,24.10592184,0,0,20.0793636,0.001304465,8.813396729,75.60637077,8.131949648,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/25  02:00:00,-11.1,25704,12.57762416,19.36236841,12.93528914,12.75645665,16.1687737,17.76557105,82.62560672,1.040413476,12.93528914,0.002145126,22.80454033,0,166.3755431,16.1687737,0.001853921,16.58375213,80.43017147,7.676013163,30.9543788,1,0,0,0,0,0,609146.6953,169.2074154,0,0,52755.26172,52755.26172,14.65423937,14.65423937,0.225,187.0662824,673438.6166,239.2844431,861423.9953,29.5693696,106449.7305,24.49270096,88173.72346,96.89333896,348816.0203,0.113840725,100.2819631,0.022771849,81.97865615,325256.9823
NWclear,NW,Clear, 01/25  03:00:00,-11.1,16632,11.93119765,18.75248831,12.82958742,12.38039254,15.42818176,17.09033504,118.6581722,2.149834442,12.82958742,0.001876271,20.09703872,0,148.9378507,15.42818176,0.001916213,17.37561673,81.93905603,7.488138336,30.97325789,1,0,0,0,0,0,755469.9801,209.8527723,0,0,22365.54298,22365.54298,6.212650828,6.212650828,0.225,196.9149404,708893.7854,252.1983625,907914.1049,22.74566892,81884.40811,9.151680216,32946.04878,74.53333766,268320.0156,0.087569788,77.13997161,0.017492566,62.97323784,325256.9823
NWclear,NW,Clear, 01/25  04:00:00,-11.1,16632,11.45898347,18.3992429,12.76796395,12.11347371,15.31914661,16.85919475,180.3814856,3.00693913,12.76796395,0.001717016,18.45909714,0,148.5895149,15.31914661,0.001737009,15.8640909,81.8122128,7.427605634,30.97325789,1,0,0,0,0,0,947514.7903,263.1985529,0,0,16720.38189,16720.38189,4.644550525,4.644550525,0.225,249.0699088,896651.6716,318.527238,1146698.057,22.74566892,81884.40811,7.027782434,25300.01676,74.53333766,268320.0156,0.087569788,77.13997161,0.017510179,63.03664423,325256.9823
NWclear,NW,Clear, 01/25  05:00:00,-11.1,16632,11.15688311,17.80176939,12.71477346,11.93582829,15.18458027,16.49317483,171.2104192,0,12.71477346,0.00157636,16.98297924,0,142.5113929,15.18458027,0.001594351,14.66612833,81.90283083,7.392798764,31.03618821,1,0,0.25,0,0,0,995251.558,276.4587661,0,0,0,0,0,0,0.225,265.2311274,954832.0585,339.4840922,1222142.732,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/25  06:00:00,-11.1,33264,10.8261594,17.65887883,13.01042279,11.9182911,14.34840502,16.00364193,300.5687941,3.782951381,13.01042279,0.001463412,15.44114607,0,161.5803942,14.34840502,0.001482898,14.34894158,82.00608082,7.341743598,30.97325789,1,0,0,0,0,0,1633639.318,453.7886993,0,0,11642.48473,11642.48473,3.234023536,3.234023536,0.3,436.8522823,1572668.216,557.889883,2008403.579,22.74566892,81884.40811,5.498303853,19793.89387,74.53333766,268320.0156,0.087569788,77.13997161,0.017011576,61.24167232,433675.9764
NWclear,NW,Clear, 01/25  07:00:00,-11.475,66528,11.45462246,17.80542813,16.38428648,13.91945447,17.32270208,17.5640651,926.9789116,16.03647673,16.38428648,0.001406566,12.18945594,22.81308718,19.86896576,17.32270208,0.001411435,11.3268474,81.50503706,7.275252413,29.87197737,1,0,0.25,0,0,0,5027595.447,1396.554291,0,0,638464.316,638464.316,177.3511989,177.3511989,0.246559495,1359.094926,4892741.735,1706.722255,6144200.116,420.794875,1514861.55,204.8736321,737545.0757,1378.866747,4963920.288,1.620041084,1427.089475,0.293903382,1058.052174,340662.5932
NWclear,NW,Clear, 01/25  08:00:00,-11.325,84672,13.51221441,18.12871229,19.49060788,16.50141115,19.4251657,18.77693899,1168.218197,0,19.49060788,0.001354291,9.463400029,54.45548505,0.221530117,19.4251657,0.001359896,9.543201366,64.09852547,7.22,29.4,1,0,1,0,0,0,13740734.12,3816.870589,0,0,8759823.894,8759823.894,2433.284415,2433.284415,1,3522.480659,12680930.37,4403.100823,15851162.96,920.4394491,3313582.017,2440.234266,8784843.357,3367.602357,12123368.49,2.651479848,3414.442217,6.680489031,24049.76051,1026747.128
NWclear,NW,Clear, 01/25  09:00:00,-11.1,66528,14.48304569,18.22296008,19.39462645,16.93883607,19.235144,18.72905204,958.6857416,0,19.39462645,0.001330267,9.345876985,45.42988338,0,19.235144,0.001335323,9.474805477,61.66468165,7.22,29.4,1,0,1,0,0,0,12844247.88,3567.846633,0,0,8303616.766,8303616.766,2306.560213,2306.560213,1,3526.464824,12695273.36,4408.081029,15869091.71,892.5174068,3213062.664,2346.447458,8447210.85,3238.964865,11660273.51,2.62898617,3305.566303,6.253651976,22513.14711,1026747.128
NWclear,NW,Clear, 01/25  10:00:00,-11.1,66528,15.22108744,18.33935815,19.64062368,17.43085556,19.44622618,18.89279217,857.1058737,0,19.64062368,0.001303738,9.017508618,51.67382948,0,19.44622618,0.001311266,9.179656738,61.62673048,7.22,29.4,1,0,1,0,0,0,12828601.09,3563.500303,0,0,8581886.591,8581886.591,2383.857387,2383.857387,1,3526.464824,12695273.36,4408.081029,15869091.71,914.5372945,3292334.26,2423.093818,8723137.746,3337.631113,12015472.01,2.649484926,3403.553179,6.680107352,24048.38647,1026747.128
NWclear,NW,Clear, 01/25  11:00:00,-10.4125,42336,16.06910169,18.47534542,19.92729108,17.99819638,19.70723279,19.09128911,743.3366306,0,19.92729108,0.001279956,8.697253519,59.61402463,0,19.70723279,0.001285625,8.855753895,61.62259612,7.22,29.4,1,0,1,0,0,0,12826777.87,3562.993854,0,0,8962101.269,8962101.269,2489.472575,2489.472575,1,3526.464824,12695273.36,4408.081029,15869091.71,944.4110963,3399879.947,2527.946666,9100607.998,3472.357762,12500487.94,2.676657013,3537.572762,7.336641335,26411.90881,1026747.128
NWclear,NW,Clear, 01/25  12:00:00,-9.625,42336,16.61537004,18.62416681,20.13081442,18.37309223,19.92222663,19.27319672,662.8130945,0,20.13081442,0.001261646,8.465551448,63.86202695,0,19.92222663,0.001265855,8.604126714,61.6222445,7.22,29.4,1,0,1,0,0,0,12826598.8,3562.944111,0,0,9341068.375,9341068.375,2594.741215,2594.741215,1,3526.464824,12695273.36,4408.081029,15869091.71,974.2611909,3507340.287,2633.658999,9481172.397,3607.92019,12988512.68,2.703209815,3673.937411,8.017111986,28861.60315,1026747.128
NWclear,NW,Clear, 01/25  13:00:00,-9.0875,42336,17.31958534,18.77213132,20.36368043,18.84163289,20.13556207,19.45384669,570.7455629,0,20.36368043,0.001249338,8.252823849,68.14152774,0,20.13556207,0.001251919,8.387318609,61.62230529,7.22,29.4,1,0,1,0,0,0,12826573.83,3562.937174,0,0,9641824.695,9641824.695,2678.284637,2678.284637,1,3526.464824,12695273.36,4408.081029,15869091.71,997.5285544,3591102.796,2716.817355,9780542.479,3714.34591,13371645.27,2.723497447,3780.136392,8.540530177,30745.90864,1026747.128
NWclear,NW,Clear, 01/25  14:00:00,-8.525,42336,17.92602072,18.927012,20.58510259,19.25556166,20.3623917,19.64470185,498.2800219,0,20.58510259,0.001242747,8.092095953,72.81900367,0,20.3623917,0.001243885,8.211548618,61.77555127,7.22,29.4,1,0,1,0,0,0,12898351.95,3582.875542,0,0,10033356.73,10033356.73,2787.043537,2787.043537,1,3526.464824,12695273.36,4408.081029,15869091.71,1027.104342,3697575.632,2823.53347,10164720.49,3850.637812,13862296.12,2.748835968,3914.079005,9.188351422,33078.06512,1026747.128
NWclear,NW,Clear, 01/25  15:00:00,-8.3,42336,21.23023312,19.26957608,22.4645006,21.84736686,21.40085511,20.33521559,285.4502048,0,22.4645006,0.001243807,7.222416987,130.5775749,0,21.40085511,0.001241983,7.688665821,75.85400188,7.22,29.4,0.25,0,0.25,0,0,0,7731064.126,2147.517813,0,0,4889911.762,4889911.762,1358.308823,1358.308823,0.51,2288.159294,8237373.457,2868.86394,10327910.18,740.8259952,2666973.583,1437.519189,5175069.082,2598.453037,9354430.932,2.434812322,2701.1411,3.775053252,13590.19171,611597.3218
NWclear,NW,Clear, 01/25  16:00:00,-7.9875,42336,24.7361528,19.60942536,22.99964505,23.86789892,21.87021353,20.73981945,0,363.1017788,22.99964505,0.001278035,7.172385463,133.9340715,0,21.87021353,0.00126571,7.608106012,82.2,7.22,29.4,0,0,0,0,0,0,3050691.166,847.4142128,0,0,2506704.201,2506704.201,696.3067225,696.3067225,0.3,839.949525,3023818.29,1066.426724,3839136.206,591.3873919,2128994.611,738.7812289,2659612.424,1937.866779,6976320.405,2.276814497,2005.639262,0.704021579,2534.477686,433675.9764
NWclear,NW,Clear, 01/25  17:00:00,-8.1125,42336,25.03817945,19.85331143,23.00056992,24.01937469,21.96838961,20.91085052,0,403.7893962,23.00056992,0.001357368,7.621076227,122.4350398,0,21.96838961,0.001330002,7.950925295,82.2,7.22,29.4,0,0,0,0,0,0,2904965.421,806.9348391,0,0,2537761.609,2537761.609,704.9337804,704.9337804,0.3,785.6449189,2828321.708,998.3255874,3593972.115,591.3873919,2128994.611,747.8137093,2692129.354,1937.866779,6976320.405,2.276814497,2005.639262,0.708080297,2549.089068,433675.9764
NWclear,NW,Clear, 01/25  18:00:00,-7.9875,42336,21.59822554,20.07845366,23.00055684,22.29939119,22.05832809,21.06839087,234.9460856,0,23.00055684,0.001436754,8.068835161,111.9126613,0,22.05832809,0.001417345,8.428832378,82.2,7.22,29.4,0,0,0,0,0,0,5204955.261,1445.820906,0,0,2580482.751,2580482.751,716.8007641,716.8007641,0.3,1418.462261,5106464.139,1788.165216,6437394.777,591.3873919,2128994.611,759.4037993,2733853.678,1937.866779,6976320.405,2.276814497,2005.639262,0.715028305,2574.101898,433675.9764
NWclear,NW,Clear, 01/25  19:00:00,-8.1125,101304,20.06450641,20.28268672,22.99333187,21.52891914,22.13376731,21.20822701,497.7824477,0,22.99333187,0.001496647,8.408048085,102.2069278,0,22.13376731,0.00147989,8.759583809,82.2,7.22,29.4,0.25,0,0,0,0,0,6148753.144,1707.986984,0,0,2602013.547,2602013.547,722.7815408,722.7815408,0.3,1686.875747,6072752.691,2121.12388,7636045.97,591.3873919,2128994.611,765.6946209,2756500.635,1937.866779,6976320.405,2.276814497,2005.639262,0.709145464,2552.923669,433675.9764
NWclear,NW,Clear, 01/25  20:00:00,-8.3,134568,19.45296825,20.47059053,23.00297785,21.22797305,22.20926439,21.33992746,616.4667281,0,23.00297785,0.001586355,8.91119358,93.91199178,0,22.20926439,0.001557698,9.182432752,82.2,7.22,29.4,1,0,0,0,0,0,6580257.151,1827.849209,0,0,2618156.557,2618156.557,727.2657103,727.2657103,0.3,1808.362212,6510103.961,2271.558132,8177609.277,591.3873919,2128994.611,770.0240977,2772086.752,1937.866779,6976320.405,2.276814497,2005.639262,0.701983529,2527.140703,433675.9764
NWclear,NW,Clear, 01/25  21:00:00,-7.9875,151200,19.28363214,20.64462582,22.9983743,21.14100322,22.27569722,21.46016152,632.7159012,0,22.9983743,0.001670675,9.389800427,86.19031013,0,22.27569722,0.001648877,9.683050542,82.2,7.22,29.4,1,0,0,0,0,0,6637378.424,1843.716229,0,0,2664164.595,2664164.595,740.0457208,740.0457208,0.3,1825.568167,6572045.4,2292.856446,8254283.206,591.3873919,2128994.611,782.6845375,2817664.335,1937.866779,6976320.405,2.276814497,2005.639262,0.724815662,2609.336385,433675.9764
NWclear,NW,Clear, 01/25  22:00:00,-7.8,134568,18.42197704,20.58870134,19.29378271,18.85787988,20.88059553,20.73464844,0,0,19.29378271,0.001914039,13.58574353,0,0,20.88059553,0.001677048,10.72810973,76.04801029,8.222028777,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/25  23:00:00,-8.1125,101304,16.85168961,20.52441469,16.88769985,16.86969473,20.54758673,20.53600071,0,0,16.88769985,0.002276753,18.70080088,0,0,20.54758673,0.001677061,10.94827095,76.04801029,8.222028777,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/25  24:00:00,-8.3,49896,15.56244941,20.524483,15.45287686,15.50766314,20.52611119,20.52529709,0,0,15.45287686,0.002634296,23.6998988,0,0,20.52611119,0.001677061,10.9697385,76.04801029,8.222028777,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/26  01:00:00,-8.3,33264,14.50651332,20.52341677,14.39323041,14.44987187,20.52390813,20.52366245,0,0,14.39323041,0.002913816,28.03239026,0,0,20.52390813,0.001677061,10.96844651,76.04801029,8.222028777,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/26  02:00:00,-8.675,25704,13.60109089,20.52260095,13.51494503,13.55801796,20.52293093,20.52276594,0,0,13.51494503,0.003127779,31.80893373,0,0,20.52293093,0.001677061,10.95797564,76.04801029,8.222028777,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/26  03:00:00,-8.9,16632,12.81102849,20.08017295,12.95368718,12.88235783,17.63185262,18.85601278,35.48693802,0.944406212,12.95368718,0.003026262,31.93351336,0,103.7056545,17.63185262,0.002229976,18.63786981,79.02032656,7.780636893,30.72258547,1,0,0,0,0,0,315691.0159,87.69194887,0,0,73789.95205,73789.95205,20.4972089,20.4972089,0.15,109.4204181,393913.5051,139.8904811,503605.7321,113.3492501,408057.3004,40.89779297,147232.0547,371.424466,1337128.078,0.436389445,384.4141919,0.135530975,487.9115094,216837.9882
NWclear,NW,Clear, 01/26  04:00:00,-8.9,16632,12.23113867,19.26631105,12.8708848,12.55101174,15.77936648,17.52283876,93.92799759,1.470823029,12.8708848,0.002657723,28.22522828,0,181.5784231,15.77936648,0.002674269,23.61275315,82.01839164,7.290392182,30.53274568,1,0,0,0,0,0,471606.2556,131.0017377,0,0,57386.10758,57386.10758,15.94058544,15.94058544,0.225,116.2335889,418440.9202,149.1317517,536874.3061,181.9653514,655075.2649,28.21485332,101573.4719,596.2667013,2146560.125,0.700558307,617.1197729,0.215815314,776.935132,325256.9823
NWclear,NW,Clear, 01/26  05:00:00,-8.9,16632,11.82019985,18.54473056,12.81438437,12.31729211,15.57508422,17.05990739,97.27056985,0,12.81438437,0.00243516,25.96889274,0,169.8669859,15.57508422,0.002463867,22.05101582,82.05342195,7.372132746,31.03618821,1,0,0,0,0,0,556777.7284,154.6604801,0,0,0,0,0,0,0.225,143.8416921,517830.0914,184.6598032,664775.2917,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/26  06:00:00,-8.9,33264,11.46263721,18.37607735,13.0061555,12.23439636,14.60786244,16.4919699,189.8075015,1.765126794,13.0061555,0.002284605,24.05678495,0,192.0985281,14.60786244,0.002310494,21.93551919,82.07606317,7.448553778,30.97325789,1,0,0,0,0,0,1033613.683,287.1149119,0,0,25555.66279,25555.66279,7.098795219,7.098795219,0.3,270.2794305,973005.9496,346.2727912,1246582.048,22.74566892,81884.40811,7.63516675,27486.6003,74.53333766,268320.0156,0.087569788,77.13997161,0.027285247,98.22688885,433675.9764
NWclear,NW,Clear, 01/26  07:00:00,-8.9,66528,12.0332948,18.50537557,16.49812318,14.26570899,17.58993946,18.04765751,807.0740965,16.53812044,16.49812318,0.002202082,18.83126818,17.5612847,30.68072544,17.58993946,0.002212314,17.39906563,81.76141937,7.3826678,29.91130882,1,0,0.25,0,0,0,4557499.82,1265.972172,0,0,797452.2432,797452.2432,221.514512,221.514512,0.239697266,1229.03301,4424518.834,1545.366372,5563318.941,406.578832,1463683.795,248.3933194,894215.9498,1332.283411,4796220.279,1.565309967,1378.876993,0.486241749,1750.470296,337638.6874
NWclear,NW,Clear, 01/26  08:00:00,-8.525,84672,14.05447435,18.78594554,19.71207172,16.88327303,19.67353711,19.22974133,1073.031302,0,19.71207172,0.002132142,14.63844208,44.02474711,3.424129984,19.67353711,0.002138317,14.71819137,64.06467162,7.22,29.4,1,0,1,0,0,0,13730521,3814.03361,0,0,9265710.413,9265710.413,2573.808448,2573.808448,1,3519.614723,12670613,4399.515924,15838257.32,959.2689649,3453368.274,2578.943998,9284198.394,3543.329509,12755986.23,2.686751258,3586.833022,7.929300765,28545.48275,1026747.128
NWclear,NW,Clear, 01/26  09:00:00,-8.3,66528,15.11048614,18.84458961,19.64421225,17.3773492,19.5206797,19.18263466,855.9284663,0,19.64421225,0.002104897,14.5165404,26.45002379,0,19.5206797,0.002111216,14.6718528,61.65572463,7.22,29.4,1,0,1,0,0,0,12843737.19,3567.704775,0,0,8865900.401,8865900.401,2462.750111,2462.750111,1,3526.464824,12695273.36,4408.081029,15869091.71,937.1472912,3373730.248,2502.334978,9008405.921,3439.482269,12382136.17,2.670128193,3506.076742,7.623387192,27444.19389,1026747.128
NWclear,NW,Clear, 01/26  10:00:00,-7.9875,66528,16.13087615,18.93546645,19.99486392,18.06287003,19.81877446,19.37712046,712.91678,0,19.99486392,0.002075283,14.01038667,38.29928296,0,19.81877446,0.002082889,14.2160228,61.61895564,7.22,29.4,1,0,1,0,0,0,12828532.3,3563.481194,0,0,9250569.246,9250569.246,2569.602568,2569.602568,1,3526.464824,12695273.36,4408.081029,15869091.71,966.9052921,3480859.052,2607.562266,9387224.159,3574.467559,12868083.21,2.696694389,3639.25544,8.262662308,29745.58431,1026747.128
NWclear,NW,Clear, 01/26  11:00:00,-7.8,42336,16.5734027,19.04384516,20.12802333,18.35071302,19.99461211,19.51922863,659.6552179,0,20.12802333,0.002051835,13.7385647,42.21804475,0,19.99461211,0.002057678,13.891703,61.61476574,7.22,29.4,1,0,1,0,0,0,12826848.03,3563.013343,0,0,9591065.307,9591065.307,2664.184808,2664.184808,1,3526.464824,12695273.36,4408.081029,15869091.71,993.8551063,3577878.383,2703.616657,9733019.966,3697.471763,13310898.35,2.720328776,3764.309742,8.845955193,31845.4387,1026747.128
NWclear,NW,Clear, 01/26  12:00:00,-7.1125,42336,17.37291859,19.14620546,20.3995139,18.88621624,20.20250022,19.67435284,552.2463624,0,20.3995139,0.002031168,13.37445354,48.56817089,0,20.20250022,0.002036254,13.57210947,61.61450264,7.22,29.4,1,0,1,0,0,0,12826554.18,3562.931718,0,0,9848023.41,9848023.41,2735.562058,2735.562058,1,3526.464824,12695273.36,4408.081029,15869091.71,1013.318053,3647944.991,2773.626995,9985057.181,3786.945048,13633002.17,2.737089865,3852.330482,9.316571035,33539.65573,1026747.128
NWclear,NW,Clear, 01/26  13:00:00,-6.7,42336,18.10864513,19.29074394,20.72537512,19.41701012,20.5502567,19.92050032,471.3913757,0,20.72537512,0.002003457,12.92254444,61.40507048,0,20.5502567,0.00200726,13.08769594,62.10382681,7.22,29.4,1,0,1,0,0,0,13052123.65,3625.589902,0,0,10457832.8,10457832.8,2904.953556,2904.953556,1,3526.464824,12695273.36,4408.081029,15869091.71,1059.490432,3814165.557,2941.547096,10589569.55,4001.037529,14403735.1,2.776146843,4064.889288,10.27957728,37006.4782,1026747.128
NWclear,NW,Clear, 01/26  14:00:00,-6.7,42336,19.03289578,19.47078548,21.1308354,20.08186559,20.93760065,20.20419306,378.151389,0,21.1308354,0.001971735,12.39233714,75.02483231,0,20.93760065,0.001973688,12.55280996,62.71630317,7.22,29.4,1,0,1,0,0,0,13325317.05,3701.476958,0,0,11029908.52,11029908.52,3063.863479,3063.863479,1,3526.464824,12695273.36,4408.081029,15869091.71,1102.599853,3969359.469,3100.541661,11161949.98,4203.141513,15131309.45,2.811928264,4267.766951,11.15470593,40156.94133,1026747.128
NWclear,NW,Clear, 01/26  15:00:00,-6.7,42336,21.26565744,19.79686814,22.97900583,22.12233163,21.83798591,20.81742703,354.8195022,0,22.97900583,0.001974171,11.08061571,121.3680194,0,21.83798591,0.001969091,11.84813975,81.51684444,7.22,29.4,0,0,0,0,0,0,5631879.39,1564.410942,0,0,2540919.546,2540919.546,705.8109851,705.8109851,0.3,1778.952588,6404229.316,2235.927345,8049338.441,591.3873919,2128994.611,788.5316313,2838713.873,1937.866779,6976320.405,2.276814497,2044.824216,1.124148654,4046.935154,433675.9764
NWclear,NW,Clear, 01/26  16:00:00,-6.7,42336,24.13707544,20.05507909,23.00387382,23.57047463,22.04957898,21.05232903,0,206.3018351,23.00387382,0.002006031,11.24190127,113.5016234,0,22.04957898,0.001998965,11.87101819,82.2,7.22,29.4,0,0,0,0,0,0,3622816.857,1006.338016,0,0,2656237.856,2656237.856,737.8438489,737.8438489,0.3,995.9363002,3585370.681,1261.910072,4542876.26,591.3873919,2128994.611,780.5813373,2810092.814,1937.866779,6976320.405,2.276814497,2005.639262,0.928085403,3341.10745,433675.9764
NWclear,NW,Clear, 01/26  17:00:00,-7.0125,42336,23.25147463,20.26286495,23.00463073,23.12805268,22.1319714,21.19741818,38.29171693,75.02183293,23.00463073,0.00205648,11.52316046,103.7497606,0,22.1319714,0.002036904,12.03490606,82.2,7.22,29.4,0,0,0,0,0,0,4233731.742,1176.036595,0,0,2668806.375,2668806.375,741.3351042,741.3351042,0.3,1152.402016,4148647.258,1457.159187,5245773.072,591.3873919,2128994.611,784.2164314,2823179.153,1937.866779,6976320.405,2.276814497,2005.639262,0.900221513,3240.797447,433675.9764
NWclear,NW,Clear, 01/26  18:00:00,-7.575,42336,20.79433295,20.45377547,22.99931787,21.89682541,22.2026368,21.32820614,370.4033385,0,22.99931787,0.002103898,11.79927136,94.80789562,0,22.2026368,0.002095105,12.33240744,82.2,7.22,29.4,0,0,0,0,0,0,5697507.146,1582.640874,0,0,2663282.724,2663282.724,739.8007567,739.8007567,0.3,1559.438005,5613976.82,1963.181953,7067455.03,591.3873919,2128994.611,782.7312488,2817832.496,1937.866779,6976320.405,2.276814497,2005.639262,0.843346157,3036.046167,433675.9764
NWclear,NW,Clear, 01/26  19:00:00,-7.8,101304,19.78061271,20.62783538,23.00226303,21.39143787,22.26887658,21.44835598,550.1656999,0,23.00226303,0.002119851,11.89083062,87.01399785,0,22.26887658,0.002116078,12.41007162,82.2,7.22,29.4,0.25,0,0,0,0,0,6345760.088,1762.711136,0,0,2673728.8,2673728.8,742.7024445,742.7024445,0.3,1742.456045,6272841.764,2189.963088,7883867.117,591.3873919,2128994.611,785.4771326,2827717.677,1937.866779,6976320.405,2.276814497,2005.639262,0.815185748,2934.668694,433675.9764
NWclear,NW,Clear, 01/26  20:00:00,-7.8,134568,19.42271351,20.78882605,22.99924895,21.21098123,22.32782096,21.55832351,616.0634336,0,22.99924895,0.002166321,12.15279981,79.78182494,0,22.32782096,0.002149009,12.5573386,82.2,7.22,29.4,1,0,0,0,0,0,6581781.041,1828.272511,0,0,2697243.29,2697243.29,749.2342471,749.2342471,0.3,1809.322381,6513560.572,2272.747365,8181890.512,591.3873919,2128994.611,792.0141687,2851251.007,1937.866779,6976320.405,2.276814497,2005.639262,0.815185748,2934.668694,433675.9764
NWclear,NW,Clear, 01/26  21:00:00,-8.1125,151200,19.29919198,20.93586177,22.99732877,21.14826037,22.38181537,21.65883857,625.6390453,0,22.99732877,0.002217106,12.43813867,73.37683334,0,22.38181537,0.002203737,12.83380898,82.2,7.22,29.4,1,0,0,0,0,0,6615990.795,1837.775221,0,0,2698848.024,2698848.024,749.6800068,749.6800068,0.3,1819.538367,6550338.122,2285.39299,8227414.766,591.3873919,2128994.611,792.6045802,2853376.489,1937.866779,6976320.405,2.276814497,2005.639262,0.792963148,2854.667331,433675.9764
NWclear,NW,Clear, 01/26  22:00:00,-8.3,134568,18.44553676,20.88895277,19.32964133,18.88758904,21.15425555,21.02160416,0,0,19.32964133,0.002449854,17.30262545,0,0,21.15425555,0.002220951,13.94355084,76.047062,8.225997836,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/26  23:00:00,-8.3,101304,16.88906793,20.83412006,16.93463304,16.91185048,20.85649298,20.84530652,0,0,16.93463304,0.002812454,22.96882488,0,0,20.85649298,0.002220959,14.18979581,76.047062,8.225997836,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/26  24:00:00,-8.675,49896,15.57928968,20.83414252,15.4713107,15.52530019,20.83598457,20.83506355,0,0,15.4713107,0.003164932,28.35559759,0,0,20.83598457,0.002220959,14.21132748,76.047062,8.225997836,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/27  01:00:00,-9.2125,33264,14.4583263,20.83321347,14.33051914,14.39442272,20.83369476,20.83345411,0,0,14.33051914,0.003425581,32.99500609,0,0,20.83369476,0.002220959,14.20971721,76.047062,8.225997836,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/27  02:00:00,-9.4,25704,13.48353624,20.83251336,13.37243278,13.42798451,20.83281643,20.83266489,0,0,13.37243278,0.003602434,36.89630278,0,0,20.83281643,0.002220959,14.20506666,76.047062,8.225997836,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/27  03:00:00,-10.4625,16632,12.60253971,20.01646123,12.95324518,12.77789244,16.49634706,18.25640415,77.2272988,0.898577076,12.95324518,0.003258472,34.32109431,0,183.2425413,16.49634706,0.002895056,25.1573467,80.55666318,7.75488876,30.9543788,1,0,0,0,0,0,538820.0444,149.6722345,0,0,65954.5068,65954.5068,18.32069633,18.32069633,0.225,165.8188463,596947.8467,212.2273187,764018.3473,29.5693696,106449.7305,28.35360851,102072.9906,96.89333896,348816.0203,0.113840725,100.2819631,0.028115233,101.2148375,325256.9823
NWclear,NW,Clear, 01/27  04:00:00,-12.475,16632,11.82881115,19.33790125,12.80626443,12.31753779,15.71209538,17.52499832,136.7601713,2.00601599,12.80626443,0.002805342,29.87297006,0,167.5665173,15.71209538,0.002884691,25.49077411,81.94166578,7.545334855,30.97775292,1,0,0,0,0,0,834378.727,231.7718686,0,0,23667.88305,23667.88305,6.574411958,6.574411958,0.225,217.464173,782871.0228,278.303593,1001892.935,21.12097828,76035.52182,9.950997598,35823.59135,69.20952783,249154.3002,0.081314803,71.62997364,0.013194648,47.50073391,325256.9823
NWclear,NW,Clear, 01/27  05:00:00,-13.9875,16632,11.20653708,18.94384258,12.71508399,11.96081054,15.58449257,17.26416757,227.7979513,3.560113031,12.71508399,0.00246517,26.42514146,0,166.5524016,15.58449257,0.002518531,22.46735999,81.7181917,7.453918297,30.97775292,1,0,0.25,0,0,0,1187743.235,329.9286764,0,0,14069.6567,14069.6567,3.908237971,3.908237971,0.225,314.6343313,1132683.593,401.6679653,1446004.675,21.12097828,76035.52182,6.755591161,24320.12818,69.20952783,249154.3002,0.081314803,71.62997364,0.008498146,30.59332391,325256.9823
NWclear,NW,Clear, 01/27  06:00:00,-15.15,33264,10.81336117,18.27555387,12.63070298,11.72203208,15.43327244,16.85441316,224.4698162,0,12.63070298,0.002143372,23.14420797,0,159.7505381,15.43327244,0.002191427,19.78599602,81.79308863,7.385036815,31.03618821,1,0,0.25,0,0,0,1314823.721,365.2288114,0,0,0,0,0,0,0.225,353.7296271,1273426.657,451.8197749,1626551.19,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/27  07:00:00,-16.2875,66528,11.7360444,18.86486221,17.90631774,14.82118107,17.87608586,18.37047403,1275.248418,0,17.90631774,0.00192951,14.84588651,16.15728939,40.88245556,17.87608586,0.00197174,15.23678693,82.1506948,7.267947615,29.48180941,1,0,0,0,0,0,6897845.03,1916.068064,0,0,693008.8375,693008.8375,192.5024549,192.5024549,0.323333333,1876.953727,6757033.416,2356.720878,8484195.16,561.8180223,2022544.88,231.7263287,834214.7834,1840.97344,6627504.385,2.162973772,1905.357299,0.103488361,372.5581007,453445.0148
NWclear,NW,Clear, 01/27  08:00:00,-17.3875,84672,13.3995974,18.921995,19.41515157,16.40737449,19.44194779,19.1819714,1196.857426,0,19.41515157,0.001764317,12.33857355,30.12031553,6.060924825,19.44194779,0.001781575,12.44075511,64.1015659,7.22,29.4,1,0,1,0,0,0,13743106.96,3817.529712,0,0,8435006.753,8435006.753,2343.057431,2343.057431,1,3521.052298,12675788.27,4401.315373,15844735.34,895.197073,3222709.463,2351.062305,8463824.297,3254.099003,11714756.41,2.628062391,3303.241803,5.596321671,20146.75802,1026747.128
NWclear,NW,Clear, 01/27  09:00:00,-17.425,66528,14.30126101,18.94113503,19.28023116,16.79074609,19.21749797,19.0793165,1002.390241,0,19.28023116,0.001685695,11.8999044,7.862100864,0,19.21749797,0.001702559,12.06537999,61.66123237,7.22,29.4,1,0,1,0,0,0,12844189.04,3567.830289,0,0,7909577.546,7909577.546,2197.104874,2197.104874,1,3526.464824,12695273.36,4408.081029,15869091.71,860.8512836,3099064.621,2237.144197,8053719.11,3097.995481,11152783.73,2.598715646,3164.564704,5.027913223,18100.4876,1026747.128
NWclear,NW,Clear, 01/27  10:00:00,-16.5125,66528,14.98076049,18.97968302,19.5129264,17.24684345,19.41105761,19.19537031,906.1128726,0,19.5129264,0.001616306,11.25179241,14.91119388,0,19.41105761,0.001634388,11.44941282,61.62349436,7.22,29.4,1,0,1,0,0,0,12828540.26,3563.483405,0,0,8222729.455,8222729.455,2284.091515,2284.091515,1,3526.464824,12695273.36,4408.081029,15869091.71,885.8537311,3189073.432,2323.367434,8364122.762,3209.221165,11553196.19,2.622688145,3274.94513,5.578311511,20081.92144,1026747.128
NWclear,NW,Clear, 01/27  11:00:00,-15.4125,42336,15.76960053,19.04155454,19.78416172,17.77688112,19.66368917,19.35262186,798.5691285,0,19.78416172,0.001553421,10.64097881,24.13047313,0,19.66368917,0.001569207,10.82952613,61.61972061,7.22,29.4,1,0,1,0,0,0,12826714.86,3562.97635,0,0,8615783.839,8615783.839,2393.273289,2393.273289,1,3526.464824,12695273.36,4408.081029,15869091.71,917.0743063,3301467.503,2431.980294,8755129.059,3349.054601,12056596.56,2.651804317,3414.313171,6.268458928,22566.45214,1026747.128
NWclear,NW,Clear, 01/27  12:00:00,-14.625,42336,16.20263256,19.11629585,19.94700061,18.07481658,19.83376883,19.47503234,734.3028396,0,19.94700061,0.001497102,10.16317889,29.02821057,0,19.83376883,0.001510987,10.32931194,61.61975565,7.22,29.4,1,0,1,0,0,0,12826540.82,3562.928007,0,0,8941377.528,8941377.528,2483.71598,2483.71598,1,3526.464824,12695273.36,4408.081029,15869091.71,943.0643134,3395031.528,2523.157442,9083366.793,3466.221756,12478398.32,2.675472239,3532.619927,6.846320405,24646.75346,1026747.128
NWclear,NW,Clear, 01/27  13:00:00,-14.0875,42336,16.85753143,19.1957851,20.16874595,18.51313869,20.02542264,19.61060387,646.7847309,0,20.16874595,0.001448365,9.696639939,35.2598221,0,20.02542264,0.001460331,9.863704506,61.62015925,7.22,29.4,1,0,1,0,0,0,12826508.19,3562.918942,0,0,9200417.788,9200417.788,2555.671608,2555.671608,1,3526.464824,12695273.36,4408.081029,15869091.71,963.2563961,3467723.026,2594.569192,9340449.09,3557.825588,12808172.12,2.6934888,3623.755696,7.286594362,26231.7397,1026747.128
NWclear,NW,Clear, 01/27  14:00:00,-13.2125,42336,17.54278675,19.29056939,20.3970135,18.96990013,20.24406452,19.76731696,559.5950174,0,20.3970135,0.001402667,9.257038002,42.45257037,0,20.24406452,0.001412661,9.411368806,61.6706511,7.22,29.4,1,0,1,0,0,0,12851835.05,3569.954182,0,0,9592767.508,9592767.508,2664.657641,2664.657641,1,3526.464824,12695273.36,4408.081029,15869091.71,993.2596629,3575734.786,2701.607166,9725785.797,3694.866829,13301520.58,2.719755442,3758.559991,7.938117417,28577.2227,1026747.128
NWclear,NW,Clear, 01/27  15:00:00,-12.1125,42336,20.92455541,19.55844206,22.09362201,21.50908871,21.32114488,20.43979347,280.9903247,6.391186689,22.09362201,0.001329801,7.928890007,103.403665,0,21.32114488,0.001341577,8.371948422,71.79769923,7.22,29.4,0.5,0,0.5,0,0,0,9199307.819,2555.363283,0,0,6372381.426,6372381.426,1770.105952,1770.105952,0.65,2683.224625,9659608.648,3359.758251,12095129.7,829.483855,2986141.878,1847.271536,6650177.529,2988.435679,10758368.44,2.52983248,3088.218633,5.077308616,18278.31102,730211.5521
NWclear,NW,Clear, 01/27  16:00:00,-11.7,42336,24.75397952,19.9090654,23.00107552,23.87752752,21.9888794,20.9489724,0,357.6772641,23.00107552,0.00127541,7.178896682,120.0607769,0,21.9888794,0.001283787,7.684442979,82.2,7.22,29.4,0,0,0,0,0,0,3070768.367,852.991213,0,0,2331398.131,2331398.131,647.610592,647.610592,0.3,844.9299242,3041747.727,1072.588012,3861316.842,591.3873919,2128994.611,690.1501579,2484540.568,1937.866779,6976320.405,2.276814497,2005.639262,0.408421948,1470.319011,433675.9764
NWclear,NW,Clear, 01/27  17:00:00,-12.3875,42336,25.33280602,20.12635709,22.99558126,24.16419364,22.07250917,21.09943313,0,462.5613877,22.99558126,0.001276991,7.194730345,109.7050337,0,22.07250917,0.00127278,7.584627276,82.2,7.22,29.4,0,0,0,0,0,0,2691142.793,747.5396648,0,0,2322536.03,2322536.03,645.1488973,645.1488973,0.3,726.5583567,2615610.084,924.0160564,3326457.803,591.3873919,2128994.611,688.2555821,2477720.095,1937.866779,6976320.405,2.276814497,2005.639262,0.361200693,1300.322494,433675.9764
NWclear,NW,Clear, 01/27  18:00:00,-14.55,42336,21.36631846,20.32838538,22.99975531,22.18303688,22.15331824,21.24085181,305.6386529,0,22.99975531,0.001273012,7.182332594,100.4834427,0,22.15331824,0.001276597,7.582462877,82.2,7.22,29.4,0,0,0,0,0,0,5457635.972,1516.009992,0,0,2222610.943,2222610.943,617.3919285,617.3919285,0.3,1485.964167,5349471,1871.88013,6738768.467,591.3873919,2128994.611,660.9867807,2379552.411,1937.866779,6976320.405,2.276814497,2005.639262,0.218776007,787.5936261,433675.9764
NWclear,NW,Clear, 01/27  19:00:00,-15.9125,101304,19.60083277,20.5129351,22.99691172,21.29887224,22.22081851,21.36687681,628.5980057,0,22.99691172,0.00125177,7.064878313,91.86433959,0,22.22081851,0.001258338,7.444552628,82.2,7.22,29.4,0.75,0,0,0,0,0,6618931.237,1838.59201,0,0,2167206.54,2167206.54,602.0018167,602.0018167,0.3,1816.832973,6540598.704,2282.035683,8215328.46,591.3873919,2128994.611,644.9981765,2321993.435,1937.866779,6976320.405,2.276814497,2005.639262,0.129713732,466.9694369,433675.9764
NWclear,NW,Clear, 01/27  20:00:00,-17.1625,134568,18.85820824,20.68307898,23.00030229,20.92925527,22.28886101,21.48597,785.4567259,0,23.00030229,0.001259727,7.105514076,84.49297089,0,22.28886101,0.001253699,7.383599675,82.2,7.22,29.4,1,0,0,0,0,0,7184544.321,1995.706756,0,0,2117475.399,2117475.399,588.1876109,588.1876109,0.3,1974.896613,7109627.808,2477.644832,8919521.395,591.3873919,2128994.611,631.5147833,2273453.22,1937.866779,6976320.405,2.276814497,2005.639262,0.051518123,185.4652429,433675.9764
NWclear,NW,Clear, 01/27  21:00:00,-18.1125,151200,18.55806788,20.83922115,22.99714014,20.77760401,22.34545343,21.59233729,840.6888745,0,22.99714014,0.001269954,7.168994181,77.52035376,0,22.34545343,0.001267921,7.446258069,82.2,7.22,29.39803275,1,0,0,0,0,0,7382230.421,2050.619561,0,0,2082969.906,2082969.906,578.6027516,578.6027516,0.3,2031.555515,7313599.853,2547.748327,9171893.977,591.3871092,2128993.593,621.6205328,2237833.918,1937.867149,6976321.737,2.276816689,2006.815401,0.001574535,5.668327299,433675.9764
NWclear,NW,Clear, 01/27  22:00:00,-18.3,134568,17.36756664,20.78910959,18.18735377,17.7774602,21.08476898,20.93693928,0,0,18.18735377,0.001452223,11.11749883,0,0,21.08476898,0.001270649,8.06440243,75.31821766,8.00908469,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/27  23:00:00,-17.9875,101304,15.30992413,20.73305765,15.12753616,15.21873014,20.75984931,20.74645348,0,0,15.12753616,0.0017058,15.76001293,0,0,20.75984931,0.00127065,8.225916337,75.31821766,8.00908469,31.03340038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
