Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 01/27  24:00:00,-18.1125,49896,13.66200692,20.73228501,13.39018685,13.52609689,20.09968944,20.41598723,13.34095338,0,13.39018685,0.001897572,19.60415242,0,41.3190271,20.09968944,0.001331035,9.169496212,76.17844045,7.910449104,30.8285706,1,0,0,0,0,0,2929.195927,0.813665535,0,0,131284.2511,131284.2511,36.46784752,36.46784752,0.0375,33.04329066,118955.8464,42.36349279,152508.574,73.92290013,266122.4405,46.61645981,167819.2553,242.2340329,872042.5185,0.284605874,251.0073128,0,0,54209.49705
NWclear,NW,Clear, 01/28  01:00:00,-17.6125,39312,12.49197822,19.38558629,12.79148393,12.64173108,16.18609431,17.7858403,99.49837885,0,12.79148393,0.001653826,17.76370123,0,223.0139249,16.18609431,0.001666293,14.43348052,81.94624228,7.35909806,30.9415575,1,0,0,0,0,0,705013.1328,195.8369813,0,0,20474.82728,20474.82728,5.687452023,5.687452023,0.225,178.4213328,642316.7981,228.8045995,823696.5581,32.85295551,118270.6398,11.73554124,42247.94847,107.661751,387582.3034,0.126504423,111.3769963,0,0,325256.9823
NWclear,NW,Clear, 01/28  02:00:00,-16.8875,39312,11.66395334,19.0934569,13.00722894,12.33559114,14.87380581,16.98363135,232.3198677,3.267532044,13.00722894,0.001459086,15.44551542,0,223.4208455,14.87380581,0.001490772,13.99188547,82.06054113,7.366940246,30.97640895,1,0,0,0,0,0,1557055.542,432.5154284,0,0,14239.56964,14239.56964,3.955436011,3.955436011,0.3,415.2527366,1494909.852,530.6430402,1910314.945,21.12066678,76034.40042,5.42866758,19543.20329,69.20993545,249155.7676,0.081317219,71.51971063,0.001447542,5.211151091,433675.9764
NWclear,NW,Clear, 01/28  03:00:00,-17.3875,16632,11.0239856,18.67315292,12.70111196,11.86254878,15.40354414,17.03834853,253.0694133,4.108142899,12.70111196,0.001328692,14.3893791,0,144.844671,15.40354414,0.001348138,12.250718,81.6741158,7.399917542,31.00807378,1,0,0.25,0,0,0,1559909.193,433.3081092,0,0,7668.208086,7668.208086,2.130057802,2.130057802,0.225,419.009665,1508434.794,533.9109218,1922079.318,9.856430161,35483.14858,2.311028607,8319.702984,32.29781416,116272.131,0.037947113,33.40736845,0.000613377,2.20815629,325256.9823
NWclear,NW,Clear, 01/28  04:00:00,-18.4875,16632,10.49995346,18.30301723,12.6150529,11.55750318,15.19863339,16.75082531,306.7237267,6.773944453,12.6150529,0.001207668,13.1597825,0,135.0112096,15.19863339,0.001222485,11.26058463,81.47982544,7.42790184,31.00738272,1,0,0.25,0,0,0,1796279.8,498.9666112,0,0,9281.172367,9281.172367,2.578103435,2.578103435,0.22570638,486.2718665,1750578.72,618.4768325,2226516.597,9.856128091,35482.06113,2.815733464,10136.64047,32.29820942,116273.5539,0.037949455,33.56243431,0,0,325426.2423
NWclear,NW,Clear, 01/28  05:00:00,-19.5875,16632,10.0740497,17.9792612,12.52914279,11.30159624,15.07103623,16.52514871,412.5241916,9.971137581,12.52914279,0.00110399,12.10983784,0,135.8653158,15.07103623,0.00111424,10.35919097,81.30556051,7.487394869,31.00473699,1,0,0.25,0,0,0,2187270.17,607.5750471,0,0,21443.6341,21443.6341,5.956565027,5.956565027,0.227916667,591.3276343,2128779.483,750.4462648,2701606.553,9.855054926,35478.19773,4.362410066,15704.67624,32.29961318,116278.6075,0.037957776,33.84023743,0,0,326129.5813
NWclear,NW,Clear, 01/28  06:00:00,-20.375,16632,9.84613359,17.46402867,12.46458791,11.15536075,15.09717103,16.28059985,424.325015,0,12.46458791,0.001025591,11.32521688,0,140.9753838,15.09717103,0.001041029,9.680673809,81.51786802,7.626436873,31.02720717,1,0,0.25,0,0,0,2288340.74,635.6502055,0,0,0,0,0,0,0.225,623.7273909,2245418.607,792.158447,2851770.409,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/28  07:00:00,-20.9125,61992,9.462852862,17.34044217,13.01015873,11.23650579,14.25837229,15.79940723,669.9948218,12.17388769,13.01015873,0.000939633,9.981191517,0.329172455,159.5463865,14.25837229,0.000961095,9.419001203,81.86119359,7.797336802,30.98820223,1,0,0,0,0,0,3523092.249,978.636736,0,0,30091.95361,30091.95361,8.358876004,8.358876004,0.304785156,960.7834932,3458820.575,1216.947757,4381011.927,9.853610152,35472.99655,6.707350817,24146.46294,32.30150187,116285.4067,0.03796898,33.96545697,0,0,435467.268
NWclear,NW,Clear, 01/28  08:00:00,-21.475,61992,9.334244286,17.05750335,12.44119438,10.88771933,14.63787026,15.84768681,525.5556239,13.57118757,12.44119438,0.000862614,9.562805501,0.77099154,108.1297671,14.63787026,0.00088096,8.427522496,81.0859444,7.856147357,30.97701894,1,0,0.25,0,0,0,2801698.976,778.2497155,0,0,31116.8409,31116.8409,8.643566917,8.643566917,0.230651042,764.5427448,2752353.881,967.3623168,3482504.341,9.851888154,35466.79735,8.309185308,29913.06711,32.30375123,116293.5044,0.037982335,34.1131483,0,0,327612.8242
NWclear,NW,Clear, 01/28  09:00:00,-22.7,84672,9.51397958,16.80654676,12.48030407,10.99714183,14.51226737,15.65940706,457.2313808,14.69327974,12.48030407,0.000781717,8.641520488,0.346147802,97.55914387,14.51226737,0.00080011,7.725190867,81.10784242,7.74982822,30.9604525,1,0,0.25,0,0,0,2594018.937,720.5608158,0,0,10942.93808,10942.93808,3.039705022,3.039705022,0.228320312,711.6849448,2562065.801,901.2629818,3244546.734,10.55294897,37990.61628,7.224100473,26006.7617,34.61461417,124612.611,0.040715879,36.83557083,0,0,326271.3684
NWclear,NW,Clear, 01/28  10:00:00,-23.675,84672,9.832385789,16.60660149,12.49276981,11.1625778,14.43600758,15.52130454,481.0745615,9.9396986,12.49276981,0.000702183,7.750964369,0.185858212,94.97476408,14.43600758,0.00072247,7.013081909,81.2686234,7.565006271,30.94010204,1,0,0.25,0,0,0,2720966.974,755.8241596,0,0,543.7616331,543.7616331,0.151044898,0.151044898,0.227339994,740.6065068,2666183.424,937.9140866,3376490.712,11.36100463,40899.61668,4.050859062,14583.09262,37.2821109,134215.5992,0.043876649,39.86315642,0,0,325892.069
NWclear,NW,Clear, 01/28  11:00:00,-23.525,61992,9.919204096,16.21838979,12.45927813,11.18924111,14.37964072,15.29901526,416.2140022,0,12.45927813,0.000610678,6.753919049,0,87.55287232,14.37964072,0.000627827,6.122825043,81.39924931,7.392702609,30.95066227,1,0,0.25,0,0,0,2598250.468,721.736241,0,0,0,0,0,0,0.225,709.5810847,2554491.905,899.7004164,3238921.499,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/28  12:00:00,-23.3,49896,10.12252423,16.12911383,13.00225212,11.56238817,13.77348953,14.95130168,549.0348835,9.505602343,13.00225212,0.000545145,5.811835756,0.616356962,100.9561823,13.77348953,0.00055784,5.659106129,82.00975234,7.350038779,30.88993936,1,0,0,0,0,0,3422960.913,950.8224759,0,0,3229.120393,3229.120393,0.896977887,0.896977887,0.303155048,935.5396104,3367942.597,1185.582903,4268098.452,11.35762626,40887.45455,2.252368925,8108.52813,37.28650679,134231.4244,0.043902864,39.69042074,0,0,434600.5972
NWclear,NW,Clear, 01/28  13:00:00,-22.6125,49896,10.2528558,15.93391057,12.5037371,11.37829645,14.08007352,15.00699204,394.5515262,8.74664064,12.5037371,0.000501264,5.544407396,0.400200061,65.34988259,14.08007352,0.000509525,5.063627555,81.28040822,7.352588559,30.92209537,1,0,0.25,0,0,0,2504056.995,695.5713875,0,0,0,0,0,0,0.227208534,682.767465,2457962.874,865.3901748,3115404.629,0,0,0,0,0,0,0,0,0,0,325849.3481
NWclear,NW,Clear, 01/28  14:00:00,-22.2,49896,11.68582617,15.76686677,12.66424793,12.17503705,14.0205867,14.89372673,198.2365057,10.24312013,12.66424793,0.000464888,5.067641552,0,60.85881554,14.0205867,0.000470331,4.687269441,81.41074533,7.352588559,30.92209537,1,0,0.25,0,0,0,1759492.68,488.7479666,0,0,0,0,0,0,0.225,485.1480824,1746533.097,617.1192033,2221629.132,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/28  15:00:00,-21.8875,49896,14.85653348,15.61228117,13.9914044,14.42396894,14.45391493,15.03309805,3.411447863,43.79305342,13.9914044,0.000443495,4.434149254,0,48.03895666,14.45391493,0.000442824,4.294675391,81.8883652,7.352588559,30.92209537,1,0,0,0,0,0,555293.2969,154.248138,0,0,0,0,0,0,0.15,149.7922964,539252.2672,191.8087651,690511.5544,0,0,0,0,0,0,0,0,0,0,216837.9882
NWclear,NW,Clear, 01/28  16:00:00,-21.7,49896,18.8010144,15.8138263,18.51503507,18.65802473,15.70759052,15.76070841,0,0,18.51503507,0.000509505,3.807715166,0,0,15.70759052,0.00044137,3.945563435,81.57673039,7.352588559,30.92209537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/28  17:00:00,-22.3875,49896,20.43281718,15.81815872,20.3115999,20.37220854,15.80680797,15.81248335,0,0,20.3115999,0.000635486,4.252838754,0,0,15.80680797,0.00044137,3.920435212,81.57673039,7.352588559,30.92209537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/28  18:00:00,-23.4875,49896,16.25643093,15.81727033,16.56762242,16.41202668,15.81563569,15.81645301,0,0,16.56762242,0.000797306,6.806081915,0,0,15.81563569,0.00044137,3.920686269,81.57673039,7.352588559,30.92209537,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/28  19:00:00,-24.2125,128520,12.99894964,15.68403842,13.25714381,13.12804672,14.65466916,15.16935379,96.14141413,3.357134065,13.25714381,0.000794432,8.30873646,0,28.30388518,14.65466916,0.000592979,5.805294998,81.8883652,7.352588559,30.92209537,1,0,0,0,0,0,1151243.773,319.7899369,0,0,0,0,0,0,0.15,302.7603897,1089937.403,385.6487181,1388335.385,0,0,0,0,0,0,0,0,0,0,216837.9882
NWclear,NW,Clear, 01/28  20:00:00,-24.775,151200,11.19697817,15.40047152,12.62953193,11.91325505,13.90139453,14.65093303,271.8519298,10.69336092,12.62953193,0.000681009,7.447080408,0,57.50379192,13.90139453,0.000672984,6.763043742,81.44007563,7.352588559,30.92209537,1,0,0.25,0,0,0,2151132.591,597.5368307,0,0,0,0,0,0,0.225,582.5772949,2097278.262,739.76217,2663143.812,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/28  21:00:00,-25.375,151200,10.3547115,15.1739983,12.54247973,11.44859562,13.8738737,14.523936,282.6558007,0,12.54247973,0.000629474,6.923439643,0,54.21728679,13.8738737,0.000633378,6.372572954,81.4642063,7.352588559,30.92209537,1,0,0.25,0,0,0,2279742.792,633.2618868,0,0,0,0,0,0,0.225,620.9439254,2235398.131,788.6328074,2839078.107,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/28  22:00:00,-25.9125,151200,9.704510195,15.11853383,13.00198005,11.35324512,13.48086013,14.29969698,556.0004318,10.69058358,13.00198005,0.000578017,6.148329153,0.266727446,62.09739802,13.48086013,0.000590109,6.085961105,82.0032113,7.352588559,30.92209537,1,0,0,0,0,0,3705042.397,1029.178444,0,0,0,0,0,0,0.300093217,1010.211928,3636762.939,1279.074754,4604669.116,0,0,0,0,0,0,0,0,0,0,433697.2617
NWclear,NW,Clear, 01/28  23:00:00,-26.475,128520,9.232546473,14.99287306,12.40392265,10.81823456,13.63309568,14.31298437,529.0952753,11.43368066,12.40392265,0.000540372,6.018048408,2.537255392,41.9292589,13.63309568,0.000545007,5.565938323,81.11795247,7.352588559,30.92209537,1,0,0.25,0,0,0,3235941.672,898.8726867,0,0,0,0,0,0,0.229215495,882.4175819,3176703.295,1114.686094,4012869.937,0,0,0,0,0,0,0,0,0,0,326586.6068
NWclear,NW,Clear, 01/28  24:00:00,-26.7,61992,8.862771387,14.88866664,12.3121124,10.58744189,13.58193021,14.23529843,635.1037482,11.61719524,12.3121124,0.000508084,5.701148524,5.233464735,46.27108849,13.58193021,0.000509386,5.228802184,80.95206557,7.353268418,30.87092752,1,0,0.25,0,0,0,3615470.582,1004.297384,0,0,4770.396229,4770.396229,1.325110064,1.325110064,0.233097957,993.1519277,3575346.94,1252.606061,4509381.819,11.35281443,40870.13195,2.066403936,7439.054171,37.29275717,134253.9258,0.04394021,40.4213989,0,0,329257.3787
NWclear,NW,Clear, 01/29  01:00:00,-26.325,39312,8.671862738,14.80339159,12.28957916,10.48072095,13.56516069,14.18427614,663.0653325,11.73701645,12.28957916,0.000501766,5.63927358,5.872041649,48.55195018,13.56516069,0.000496203,5.097799069,80.90830567,7.360039444,30.84221274,1,0,0.25,0,0,0,3671192.079,1019.775578,0,0,5778.280451,5778.280451,1.605077903,1.605077903,0.233728966,1005.748477,3620694.518,1268.30892,4565912.11,11.34759445,40851.34001,2.240554132,8065.994875,37.29952356,134278.2848,0.043980736,40.24740555,0,0,329868.102
NWclear,NW,Clear, 01/29  02:00:00,-26.1,39312,8.690610926,14.64139045,12.26781119,10.47921106,13.66369058,14.15254052,640.6932435,0,12.26781119,0.000500118,5.630305651,0,42.49168348,13.66369058,0.000494285,5.040949096,81.1165703,7.374092415,30.84348425,1,0,0.25,0,0,0,3634511.833,1009.58662,0,0,0,0,0,0,0.225,995.8291458,3584984.925,1256.688163,4524077.386,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/29  03:00:00,-26.1,16632,8.34507597,14.60627626,12.99738247,10.67122922,13.28710035,13.9466883,924.8531444,11.96669324,12.99738247,0.000489856,5.218280684,6.185481454,56.1789075,13.28710035,0.00049216,5.147548145,81.9573739,7.384439856,30.77168398,1,0,0,0,0,0,5085893.158,1412.748099,0,0,6487.031334,6487.031334,1.801953148,1.801953148,0.309465144,1394.838062,5021417.024,1758.218772,6329587.579,11.34305628,40835.00262,2.453336574,8832.011667,37.30539424,134299.4193,0.044015979,40.20067343,0,0,439077.5439
NWclear,NW,Clear, 01/29  04:00:00,-26.1,16632,8.242375252,14.51852836,12.2366567,10.23951598,13.43642709,13.97747773,729.4632055,12.2301922,12.2366567,0.000495004,5.589874758,6.823744481,41.82936475,13.43642709,0.000489808,5.075602219,80.82997766,7.396826811,30.74328119,1,0,0.25,0,0,0,3960493.728,1100.137147,0,0,7495.10228,7495.10228,2.081972855,2.081972855,0.23530649,1085.313285,3907127.827,1367.155659,4921760.374,11.33863017,40819.0686,2.689026902,9680.496848,37.31110937,134319.9937,0.044050361,40.14737556,0,0,331671.8625
NWclear,NW,Clear, 01/29  05:00:00,-26.475,16632,8.153851114,14.44368256,12.21558537,10.18471824,13.38097115,13.91232686,723.1228695,12.57593837,12.21558537,0.000493389,5.581317903,7.319796176,38.75654298,13.38097115,0.000489188,5.087561405,80.80194236,7.403485072,30.71485131,1,0,0.25,0,0,0,3951312.593,1097.586831,0,0,7470.285863,7470.285863,2.075079406,2.075079406,0.235990084,1087.29681,3914268.516,1369.620234,4930632.841,11.33414566,40802.92438,2.838370203,10218.13273,37.31688926,134340.8013,0.044085206,40.19085953,0,0,332587.2957
NWclear,NW,Clear, 01/29  06:00:00,-26.7,16632,8.094367661,14.37815437,12.19955288,10.14696027,13.38222653,13.88019045,753.3076928,12.79288974,12.19955288,0.000495012,5.61084785,7.729339051,41.60638097,13.38222653,0.000489054,5.089099862,80.76588323,7.405896702,30.68651752,1,0,0.25,0,0,0,4040803.144,1122.445318,0,0,7307.437634,7307.437634,2.029843787,2.029843787,0.236515925,1109.203327,3993131.979,1396.850887,5028663.192,11.32966472,40786.79301,2.865167696,10314.60371,37.32265392,134361.5541,0.044120033,40.16545239,0,0,333350.8634
NWclear,NW,Clear, 01/29  07:00:00,-26.7,61992,8.233887944,14.26666569,12.19479044,10.21433919,13.49046937,13.87856753,731.2097166,0,12.19479044,0.000485147,5.491421457,0,30.86312715,13.49046937,0.000483024,4.982397106,81.00530023,7.409191097,30.69067347,1,0,0.25,0,0,0,4024058.324,1117.793979,0,0,0,0,0,0,0.225,1102.842667,3970233.603,1389.60253,5002569.109,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/29  08:00:00,-26.7,61992,8.03561762,14.23899138,12.99435315,10.51498539,13.16641201,13.70270169,979.9564087,12.93707484,12.99435315,0.00046172,4.917975653,8.019520301,46.23585373,13.16641201,0.00046798,4.933136628,81.94104692,7.396427615,30.62128704,1,0,0,0,0,0,5357907.622,1488.307673,0,0,6578.651989,6578.651989,1.82740333,1.82740333,0.311778846,1471.730813,5298230.928,1853.721672,6673398.018,11.32532245,40771.16081,2.77873005,10003.42818,37.3282301,134381.6284,0.044153791,40.13395987,0,0,442171.754
NWclear,NW,Clear, 01/29  09:00:00,-26.325,84672,8.522612024,14.16701022,12.28863522,10.40562362,13.28399428,13.72550225,557.5927745,13.24484763,12.28863522,0.000439769,4.950756124,5.627794082,27.33088805,13.28399428,0.000442998,4.636574933,80.78757565,7.39988698,30.65373951,1,0,0.25,0,0,0,3365224.253,934.7845147,0,0,0,0,0,0,0.232348633,923.1425334,3323313.12,1165.342274,4195232.185,0,0,0,0,0,0,0,0,0,0,328408.7621
NWclear,NW,Clear, 01/29  10:00:00,-26.1,84672,8.824159718,14.11539126,12.32230336,10.57323154,13.26748016,13.69143571,552.188025,13.84602206,12.32230336,0.000407214,4.567496622,4.849491799,25.10297977,13.26748016,0.000412374,4.321608037,80.87846783,7.39988698,30.65373951,1,0,0.25,0,0,0,3321747.593,922.7076648,0,0,0,0,0,0,0.230530895,915.3774054,3295358.659,1155.624074,4160246.667,0,0,0,0,0,0,0,0,0,0,327150.2349
NWclear,NW,Clear, 01/29  11:00:00,-25.7875,61992,8.978492309,14.05609756,12.31729814,10.64789523,13.287663,13.67188028,651.4286254,13.73291201,12.31729814,0.000378787,4.24983703,5.073795131,29.6914912,13.287663,0.000382309,4.004622852,80.87106174,7.39988698,30.65373951,1,0,0.25,0,0,0,3674270.884,1020.630801,0,0,0,0,0,0,0.230841619,1004.625227,3616650.817,1266.805647,4560500.331,0,0,0,0,0,0,0,0,0,0,327296.2854
NWclear,NW,Clear, 01/29  12:00:00,-24.85,49896,9.556643587,13.97317681,12.41819907,10.98742133,13.3288749,13.65102586,471.1186512,0,12.41819907,0.000357872,3.986544582,0,18.52845162,13.3288749,0.000359713,3.761267732,81.25808515,7.39988698,30.65373951,1,0,0.25,0,0,0,3031030.421,841.9528948,0,0,0,0,0,0,0.225,830.6520068,2990347.224,1050.952689,3783429.68,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/29  13:00:00,-23.7125,49896,9.905405358,13.95101393,12.99727217,11.45133877,13.13147408,13.54124401,585.8325942,13.59047081,12.99727217,0.000343806,3.66977043,3.056327945,27.55263915,13.13147408,0.000346257,3.664511843,81.94497979,7.39988698,30.65373951,1,0,0,0,0,0,3776354.244,1048.98729,0,0,0,0,0,0,0.302050781,1035.039541,3726142.347,1309.752155,4715107.758,0,0,0,0,0,0,0,0,0,0,434206.8878
NWclear,NW,Clear, 01/29  14:00:00,-22.9875,49896,11.11912053,13.90382127,12.55484875,11.83698464,13.23788235,13.57085181,266.7413336,12.96307973,12.55484875,0.000339556,3.738685947,1.607311122,17.84497478,13.23788235,0.000339226,3.562401074,81.38868058,7.39988698,30.65373951,1,0,0.25,0,0,0,2175544.544,604.3179289,0,0,0,0,0,0,0.225,595.3063202,2143102.753,756.0567453,2721804.283,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/29  15:00:00,-22.425,49896,13.50266936,13.85864582,12.9425972,13.22263328,13.26588518,13.5622655,38.97969936,68.32848267,12.9425972,0.000340001,3.637299487,0,18.34028259,13.26588518,0.000337924,3.539979638,81.7056529,7.39988698,30.65373951,1,0,0,0,0,0,1093564.83,303.7680083,0,0,0,0,0,0,0.225,300.2062287,1080742.423,383.5894963,1380922.187,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/29  16:00:00,-22.575,49896,16.01949087,13.82049404,14.35692651,15.18820869,13.40235194,13.61142299,0,208.3779339,14.35692651,0.000349247,3.412316637,0,11.73583444,13.40235194,0.000341097,3.539931593,82.0057251,7.39988698,30.65373951,1,0,0,0,0,0,84027.01027,23.34083619,0,0,0,0,0,0,0.15,21.88188179,78774.77446,28.14886932,101335.9296,0,0,0,0,0,0,0,0,0,0,216837.9882
NWclear,NW,Clear, 01/29  17:00:00,-22.8,49896,16.42092963,13.86771448,16.12858303,16.27475633,13.79841146,13.83306297,0,0,16.12858303,0.000414303,3.609491123,0,0,13.79841146,0.000340966,3.448089549,81.9409668,7.39988698,30.65373951,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/29  18:00:00,-23.1125,49896,12.9170881,13.84119145,13.55322637,13.23515724,13.6224884,13.73183993,87.24704604,0,13.55322637,0.000463504,4.773070427,0,11.05213296,13.6224884,0.000380563,3.909272564,82.03810425,7.39988698,30.65373951,1,0,0,0,0,0,898057.0337,249.4602872,0,0,0,0,0,0,0.1125,232.455437,836839.5733,296.1696584,1066210.77,0,0,0,0,0,0,0,0,0,0,162628.4912
NWclear,NW,Clear, 01/29  19:00:00,-23.675,128520,10.80836322,13.76811638,12.54844994,11.67840658,13.19793498,13.48302568,334.2595773,9.960482719,12.54844994,0.000436575,4.807837813,1.990961749,17.58056649,13.19793498,0.00043409,4.568752171,81.51178781,7.39988698,30.65373951,1,0,0.25,0,0,0,2454867.215,681.9075597,0,0,0,0,0,0,0.225,665.1581687,2394569.407,843.7668233,3037560.564,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/29  20:00:00,-24.2125,151200,9.922994556,13.71234765,12.4731815,11.19808803,13.22965449,13.47100107,351.118815,0,12.4731815,0.000440999,4.888173908,0,12.68339053,13.22965449,0.000429297,4.504728837,81.35673552,7.39988698,30.65373951,1,0,0.25,0,0,0,2575256.725,715.3490902,0,0,0,0,0,0,0.225,702.3578987,2528488.435,890.6231944,3206243.5,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/29  21:00:00,-24.775,151200,9.307982434,13.69623705,12.99659659,11.15228951,13.07882219,13.38752962,612.4294886,14.96415858,12.99659659,0.000444991,4.740863288,2.506460086,19.36961136,13.07882219,0.00044458,4.711570005,81.94633937,7.39988698,30.65373951,1,0,0,0,0,0,3950796.287,1097.443413,0,0,0,0,0,0,0.3,1079.133822,3884881.76,1364.894977,4913621.918,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 01/29  22:00:00,-25.375,151200,9.015618108,13.66292088,12.40383171,10.70972491,13.12978625,13.39635356,515.9918714,14.52195205,12.40383171,0.00044524,4.960959373,3.825045967,14.89847554,13.12978625,0.000441903,4.668617443,81.00707002,7.39988698,30.65373951,1,0,0.25,0,0,0,3201162.398,889.2117773,0,0,0,0,0,0,0.227426758,874.2491858,3147297.069,1104.361938,3975702.978,0,0,0,0,0,0,0,0,0,0,325878.4275
NWclear,NW,Clear, 01/29  23:00:00,-25.6,128520,8.75392306,13.63715677,12.31680692,10.53536499,13.08758076,13.36236876,565.2328791,14.12422209,12.31680692,0.000434697,4.873482548,5.691174411,15.51023534,13.08758076,0.000431716,4.571254681,80.89080863,7.39988698,30.65373951,1,0,0.25,0,0,0,3378544.416,938.4845599,0,0,0,0,0,0,0.230965909,929.4432139,3345995.57,1173.157747,4223367.888,0,0,0,0,0,0,0,0,0,0,327363.2733
NWclear,NW,Clear, 01/29  24:00:00,-25.9125,61992,8.501857209,13.60474635,12.24605136,10.37395428,13.09358807,13.34916721,701.608511,13.76842162,12.24605136,0.000424648,4.792100841,7.496990577,21.75513851,13.09358807,0.000420516,4.455866401,80.81149001,7.39988698,30.65373951,1,0,0.25,0,0,0,3891424.907,1080.951363,0,0,0,0,0,0,0.234570313,1063.82538,3829771.37,1340.43869,4825579.283,0,0,0,0,0,0,0,0,0,0,330368.9967
NWclear,NW,Clear, 01/30  01:00:00,-26.475,33264,8.472755059,13.56983442,12.2241994,10.34847723,13.18714354,13.37848898,680.7845248,0,12.2241994,0.000435025,4.920533619,0,11.69663211,13.18714354,0.000424641,4.467081596,81.03307781,7.39988698,30.65373951,1,0,0.25,0,0,0,3881347.804,1078.152168,0,0,0,0,0,0,0.225,1063.705845,3829341.042,1341.023547,4827684.768,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/30  02:00:00,-26.7,25704,8.100691967,13.55867098,12.99227991,10.54648594,12.99503906,13.27685502,984.648775,14.15539954,12.99227991,0.000434826,4.632305183,8.015657717,24.11868112,12.99503906,0.00043567,4.642939242,81.92657983,7.39988698,30.65373951,1,0,0,0,0,0,5437905.542,1510.529317,0,0,0,0,0,0,0.31019694,1492.425083,5372730.299,1879.361862,6765702.702,0,0,0,0,0,0,0,0,0,0,439463.3683
NWclear,NW,Clear, 01/30  03:00:00,-27.3875,16632,7.963620616,13.53386765,12.1841289,10.07387476,13.03781338,13.28584052,787.2278643,14.5295132,12.1841289,0.000444171,5.038535776,8.694619263,20.67077101,13.03781338,0.000437948,4.657037756,80.71306897,7.39988698,30.65373951,1,0,0.25,0,0,0,4296357.866,1193.43274,0,0,0,0,0,0,0.236165365,1177.854782,4240277.216,1481.982072,5335135.458,0,0,0,0,0,0,0,0,0,0,332206.4358
NWclear,NW,Clear, 01/30  04:00:00,-28.1125,16632,7.85291011,13.51408895,12.1566598,10.00478495,13.00654093,13.26031494,786.4089553,14.06212892,12.1566598,0.000446505,5.075376254,9.640742702,19.65381773,13.00654093,0.000441447,4.701330971,80.66729941,7.39988698,30.65373951,1,0,0.25,0,0,0,4316295.77,1198.971047,0,0,0,0,0,0,0.23835637,1188.63653,4279091.509,1495.442756,5383593.923,0,0,0,0,0,0,0,0,0,0,336462.5173
NWclear,NW,Clear, 01/30  05:00:00,-28.9875,16632,7.737333444,13.49464231,12.11746108,9.927397262,13.0246777,13.25966,831.365894,14.28518536,12.11746108,0.000448202,5.109621774,10.02863144,23.19930726,13.0246777,0.000442478,4.705486037,80.61976562,7.39988698,30.65373951,1,0,0.25,0,0,0,4482646.013,1245.179448,0,0,0,0,0,0,0.238461538,1231.046359,4431766.894,1548.089657,5573122.764,0,0,0,0,0,0,0,0,0,0,336662.1968
NWclear,NW,Clear, 01/30  06:00:00,-29.775,33264,7.836166896,13.46407026,12.11210067,9.974133783,13.14414175,13.30410601,815.067801,0,12.11210067,0.000446169,5.096321572,0.054479331,9.104111074,13.14414175,0.00043958,4.63959986,80.84673255,7.39988698,30.65373951,1,0,0.25,0,0,0,4529259.298,1258.127583,0,0,0,0,0,0,0.225,1242.531727,4473114.216,1562.804309,5626095.512,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/30  07:00:00,-30.375,66528,9.029056655,14.02356079,17.80171797,13.41538731,16.43493143,15.22924611,2047.465346,0,17.80171797,0.000457048,3.582579296,162.8648353,13.60697573,16.43493143,0.000451047,3.861860664,81.76112028,7.307047661,30.37440882,1,0,0,0,0,0,10521364.15,2922.601152,0,0,1770.000562,1770.000562,0.491666823,0.491666823,0.352932943,2881.455224,10373238.81,3602.772718,12969981.78,48.99947104,176398.0957,5.617206344,20221.94284,161.8540066,582674.4238,0.191931554,176.6262676,0,0,468482.7093
NWclear,NW,Clear, 01/30  08:00:00,-30.9125,84672,11.01270781,14.63287256,18.3943522,14.70353,17.93359664,16.2832346,1623.444054,0,18.3943522,0.000463851,3.494681512,221.7085778,0,17.93359664,0.000465553,3.610559849,64.22423649,7.22,29.23166058,1,0,1,0,0,0,13799828.36,3833.285657,0,0,5441970.547,5441970.547,1511.658485,1511.658485,1,3526.464824,12695273.36,4408.081029,15869091.71,658.0830002,2369098.801,1531.046494,5511767.378,2226.149242,8014137.271,2.378391756,2278.267842,0.485964778,1749.473201,1026747.128
NWclear,NW,Clear, 01/30  09:00:00,-30.4125,66528,11.82225132,14.96019196,18.23320227,15.02772679,17.73848461,16.34933829,1423.969227,0,18.23320227,0.000457333,3.481739377,176.3496101,0,17.73848461,0.000458599,3.601717422,61.6936238,7.22,29.16269146,1,0,1,0,0,0,12852547.49,3570.15208,0,0,5093176.797,5093176.797,1414.771332,1414.771332,1,3526.464824,12695273.36,4408.081029,15869091.71,622.8565744,2242283.668,1455.804737,5240897.054,2078.661312,7483180.722,2.337179916,2146.803835,0,0,1026747.128
NWclear,NW,Clear, 01/30  10:00:00,-28.9375,66528,12.64396821,15.3086085,18.53408079,15.5890245,18.01948274,16.66404562,1298.811797,0,18.53408079,0.000445449,3.329340035,170.6456381,0,18.01948274,0.000449319,3.468502624,61.63774389,7.22,29.39954397,1,0,1,0,0,0,12829560.74,3563.766873,0,0,5527797.968,5527797.968,1535.499436,1535.499436,1,3526.464824,12695273.36,4408.081029,15869091.71,662.197038,2383909.337,1575.199567,5670718.44,2237.396605,8054627.777,2.37847277,2281.157277,0.55967922,2014.845191,1026747.128
NWclear,NW,Clear, 01/30  11:00:00,-26.925,42336,13.50472582,15.66460406,18.85524386,16.17998484,18.35247926,17.00854166,1171.28906,0,18.85524386,0.000433825,3.177957633,168.5141996,0,18.35247926,0.000436572,3.300343157,61.63145555,7.22,29.4,1,0,1,0,0,0,12826908.65,3563.030181,0,0,6100210.31,6100210.31,1694.502864,1694.502864,1,3526.464824,12695273.36,4408.081029,15869091.71,711.0095605,2559634.418,1733.66576,6241196.734,2444.67532,8800831.152,2.438017111,2508.904933,1.603091819,5771.130549,1026747.128
NWclear,NW,Clear, 01/30  12:00:00,-25.0375,42336,14.24968499,16.01330402,19.15734804,16.70351652,18.66636652,17.33983527,1051.889114,0,19.15734804,0.000425474,3.060449858,165.4801942,0,18.66636652,0.000427272,3.169116625,61.63079025,7.22,29.4,1,0,1,0,0,0,12826618.56,3562.9496,0,0,6648381.291,6648381.291,1846.772581,1846.772581,1,3526.464824,12695273.36,4408.081029,15869091.71,757.0199027,2725271.65,1885.962522,6789465.08,2642.982425,9514736.73,2.491081883,2707.556425,2.536201132,9130.324074,1026747.128
NWclear,NW,Clear, 01/30  13:00:00,-23.4,42336,14.99778169,16.35205528,19.45236208,17.22507189,18.96533863,17.65869695,935.3588582,0,19.45236208,0.000420734,2.966803392,162.1016867,0,18.96533863,0.000421656,3.064940026,61.63074043,7.22,29.4,1,0,1,0,0,0,12826586.74,3562.940761,0,0,7152205.235,7152205.235,1986.723676,1986.723676,1,3526.464824,12695273.36,4408.081029,15869091.71,798.7483091,2875493.913,2025.829032,7292984.517,2824.577342,10168478.43,2.536079671,2889.363267,3.389589509,12202.52223,1026747.128
NWclear,NW,Clear, 01/30  14:00:00,-22.1125,42336,16.32128215,16.69489012,19.89651336,18.10889776,19.33903596,18.01696304,759.9642246,0,19.89651336,0.000419318,2.871391,164.6132455,0,19.33903596,0.000419346,2.972735472,61.63079412,7.22,29.4,1,0,1,0,0,0,12826563.31,3562.934253,0,0,7689747.316,7689747.316,2136.040921,2136.040921,1,3526.464824,12695273.36,4408.081029,15869091.71,842.5217098,3033078.155,2174.436328,7827970.782,3016.958038,10861048.94,2.58063208,3081.198499,4.265925797,15357.33287,1026747.128
NWclear,NW,Clear, 01/30  15:00:00,-21.325,42336,18.82664764,17.1374062,20.79126595,19.8089568,20.19611286,18.66675953,460.6441521,0,20.79126595,0.000421757,2.733635475,201.0789063,0,20.19611286,0.000421305,2.833018873,62.16862712,7.22,29.4,1,0,1,0,0,0,13074770.69,3631.880748,0,0,8997846.664,8997846.664,2499.401851,2499.401851,1,3526.464824,12695273.36,4408.081029,15869091.71,945.1628865,3402586.391,2531.668075,9114005.07,3476.830962,12516591.46,2.676628919,3534.03419,6.162096626,22183.54785,1026747.128
NWclear,NW,Clear, 01/30  16:00:00,-20.4125,42336,19.98425215,17.66141375,22.11377548,21.04901382,20.82486422,19.24313898,485.9464974,0,22.11377548,0.000442568,2.647072902,213.6948714,0,20.82486422,0.000437592,2.830853626,71.71281741,7.22,29.37672661,0.75,0,0.5,0,0,0,9979579.244,2772.105345,0,0,5639523.952,5639523.952,1566.534431,1566.534431,0.65,2902.844906,10450241.66,3632.454628,13076836.66,804.1694537,2895010.033,1646.170921,5926215.316,2870.882218,10335175.98,2.508683902,2979.904994,3.903021207,14050.87634,730211.5521
NWclear,NW,Clear, 01/30  17:00:00,-20.375,42336,20.78323958,18.10996519,22.99529289,21.88926623,21.25125517,19.68061018,507.0785868,0,22.99529289,0.000516883,2.926840319,206.772625,0,21.25125517,0.000493012,3.104440207,82.2,7.22,29.34189554,0,0,0,0,0,0,6174862.6,1715.239611,0,0,1530326.673,1530326.673,425.0907424,425.0907424,0.3,1696.057487,6105806.953,2132.502639,7677009.502,591.3639952,2128910.383,467.864902,1684313.647,1937.897394,6976430.617,2.27699591,2035.689619,0,0,433675.9764
NWclear,NW,Clear, 01/30  18:00:00,-21.975,42336,18.65723758,18.48229254,23.0021755,20.82970654,21.40911536,19.94570395,869.6025828,0,23.0021755,0.000585287,3.313315423,188.4890429,0,21.40911536,0.000568185,3.544033469,82.2,7.22,29.31092863,1,0,0,0,0,0,7483332.337,2078.703427,0,0,1494539.832,1494539.832,415.1499533,415.1499533,0.3,2052.767261,7389962.139,2573.995702,9266384.527,591.3553225,2128879.161,458.5262058,1650694.341,1937.90874,6976471.464,2.277063157,2053.035197,0,0,433675.9764
NWclear,NW,Clear, 01/30  19:00:00,-22.8,101304,17.80544182,18.8232992,23.00320575,20.40432378,21.55465478,20.18897699,1072.784938,0,23.00320575,0.00063502,3.593392613,171.7115678,0,21.55465478,0.000622172,3.845114835,82.2,7.22,29.29124365,1,0,0,0,0,0,8215508.085,2282.085579,0,0,1500359.757,1500359.757,416.7665992,416.7665992,0.3,2260.723058,8138603.009,2831.346966,10192849.08,591.3431239,2128835.246,459.5760221,1654473.679,1937.924698,6976528.914,2.277157745,2061.943092,0,0,433675.9764
NWclear,NW,Clear, 01/30  20:00:00,-22.8,134568,17.56318798,19.13421546,22.99677527,20.27998163,21.68118621,20.40770083,1123.650571,0,22.99677527,0.000710047,4.017547519,156.2654067,0,21.68118621,0.00068501,4.198721532,82.2,7.22,29.29117079,1,0,0,0,0,0,8396141.45,2332.261514,0,0,1549399.755,1549399.755,430.3888209,430.3888209,0.3,2312.331814,8324394.53,2895.241845,10422870.64,591.342682,2128833.655,473.217571,1703583.256,1937.925276,6976530.995,2.277161172,2061.835709,0,0,433675.9764
NWclear,NW,Clear, 01/30  21:00:00,-23.4875,151200,17.49315732,19.41690672,22.99743308,20.2452952,21.79545784,20.60618228,1126.736032,0,22.99743308,0.000780613,4.416146224,142.5392014,0,21.79545784,0.000763249,4.645267497,82.2,7.22,29.27724741,1,0,0,0,0,0,8407978.277,2335.549521,0,0,1551132.345,1551132.345,430.8700959,430.8700959,0.3,2316.040658,8337746.367,2899.834296,10439403.47,591.3394439,2128821.998,474.0185214,1706466.677,1937.929512,6976546.244,2.27718628,2069.80987,0,0,433675.9764
NWclear,NW,Clear, 01/30  22:00:00,-24.5875,134568,16.01932672,19.32108769,16.88740526,16.45336599,19.74518211,19.5331349,0,0,16.88740526,0.000971442,8.127083974,0,0,19.74518211,0.000786106,5.430339267,74.37666582,7.81973663,30.96028038,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/30  23:00:00,-25,101304,13.42864916,19.21901707,13.40130756,13.41497836,18.00048998,18.60975353,33.95973607,0.402573374,13.40130756,0.001090196,11.2688169,0,34.5285253,18.00048998,0.000839582,6.664362202,76.20211046,7.710354507,30.88603921,1,0,0,0,0,0,448466.4303,124.5740084,0,0,10117.38578,10117.38578,2.810384939,2.810384939,0.075,149.6901998,538884.7192,190.4500474,685620.1705,19.68081217,70850.92382,9.657109565,34765.59443,64.63740242,232694.6487,0.076142847,69.46623701,0,0,108418.9941
NWclear,NW,Clear, 01/30  24:00:00,-24.625,49896,11.89387449,17.98865896,12.62314452,12.25850951,15.27207025,16.63036461,189.3947851,0,12.62314452,0.000927469,10.11358787,0,146.8314991,15.27207025,0.000942399,8.672919683,81.70931724,7.407163235,30.88578633,1,0,0.25,0,0,0,1696232.727,471.1757574,0,0,0,0,0,0,0.225,458.9100104,1652076.037,584.8100124,2105316.045,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/31  01:00:00,-24.4,33264,10.79787662,17.88582336,13.00772695,11.90280178,14.42362922,16.15472629,404.1486589,9.70966849,13.00772695,0.000837491,8.880912743,0,171.4279857,14.42362922,0.000852208,8.247240938,81.95251627,7.407163235,30.88578633,1,0,0,0,0,0,2741841.543,761.6226508,0,0,0,0,0,0,0.300296224,742.9986332,2674795.079,944.0932303,3398735.629,0,0,0,0,0,0,0,0,0,0,433739.3253
NWclear,NW,Clear, 01/31  02:00:00,-24.775,25704,10.15506782,17.5560462,12.5518857,11.35347676,14.82343449,16.18974034,398.5822181,12.10426451,12.5518857,0.000781005,8.560615141,0,110.9170312,14.82343449,0.000786595,7.418314057,81.28375029,7.446976742,30.83549023,1,0,0.25,0,0,0,2480255.645,688.9599013,0,0,10619.49036,10619.49036,2.949858433,2.949858433,0.227324219,674.370722,2427734.599,854.6423301,3076712.388,9.836093072,35409.93506,2.900838671,10443.01922,32.32429626,116367.4665,0.038104904,34.62749424,0,0,325907.975
NWclear,NW,Clear, 01/31  03:00:00,-25,16632,9.719501544,17.27145214,12.46828174,11.09389164,14.71854397,15.99499805,484.8304538,12.61247529,12.46828174,0.000732313,8.073897924,0.369222307,112.4608127,14.71854397,0.000733874,6.97408778,81.27802348,7.559678172,30.81365589,1,0,0.25,0,0,0,2776248.84,771.1802334,0,0,24163.11728,24163.11728,6.711977021,6.711977021,0.229876302,759.1291615,2732864.981,961.0231322,3459683.276,9.833185217,35399.46678,4.769762852,17171.14627,32.32806157,116381.0217,0.038127483,34.64413603,0,0,327103.1095
NWclear,NW,Clear, 01/31  04:00:00,-25.6875,16632,9.396795146,17.04601587,12.40309664,10.89994589,14.59623402,15.82112494,543.885735,11.6470418,12.40309664,0.000699356,7.745774923,1.170219077,110.7401177,14.59623402,0.000702315,6.724325715,81.18226088,7.707694264,30.79130054,1,0,0.25,0,0,0,3008804.784,835.7791068,0,0,33493.64531,33493.64531,9.303790365,9.303790365,0.232154948,819.3528797,2949670.367,1036.201727,3730326.216,9.829822693,35387.3617,7.404222144,26655.19972,32.33240911,116396.6728,0.038153598,34.83583476,0,0,328851.497
NWclear,NW,Clear, 01/31  05:00:00,-25.7875,16632,9.299701136,16.62708324,12.37243768,10.83606941,14.65331317,15.64019821,529.9568596,0,12.37243768,0.00066992,7.432668998,0,110.1276216,14.65331317,0.000671273,6.397044753,81.30835232,7.868184434,30.79604224,1,0,0.25,0,0,0,3019379.246,838.7164572,0,0,0,0,0,0,0.225,826.7260421,2976213.752,1046.102063,3765967.426,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 01/31  06:00:00,-25.6,33264,8.984173725,16.53063873,13.00148136,10.99282754,13.93237738,15.23150805,776.3062561,12.25185141,13.00148136,0.0006411,6.800014314,1.84325807,127.1786398,13.93237738,0.000647742,6.470204277,82.00608036,7.946870176,30.73658569,1,0,0,0,0,0,4299448.624,1194.291285,0,0,34806.58434,34806.58434,9.66849565,9.66849565,0.308020833,1176.725106,4236210.381,1486.93226,5352956.136,9.826583868,35375.70193,9.191992079,33091.17148,32.33659012,116411.7244,0.038178758,34.69684626,0,0,438153.9111
NWclear,NW,Clear, 01/31  07:00:00,-24.85,66528,9.84187189,16.69493664,16.0145727,12.92822229,16.83078261,16.76285963,1279.779454,0,16.0145727,0.000638074,5.738249618,45.13812596,17.90076966,16.83078261,0.000633136,5.26915757,81.16009841,7.613736456,30.1990557,1,0,0.25,0,0,0,6448530.882,1791.258578,0,0,53032.10718,53032.10718,14.73114088,14.73114088,0.250053711,1755.228624,6318823.046,2198.011528,7912841.502,186.8602916,672697.0498,37.33838045,134418.1696,614.19429,2211099.444,0.72419129,654.9951901,0,0,345413.5904
NWclear,NW,Clear, 01/31  08:00:00,-23.7125,84672,12.078104,17.06669704,18.86439844,15.47125122,18.73077427,17.89873565,1425.102948,0,18.86439844,0.000633587,4.615399499,85.93990528,0,18.73077427,0.000635039,4.665055154,64.13993988,7.22,29.38139917,1,0,1,0,0,0,13757035.21,3821.398669,0,0,7039608.021,7039608.021,1955.446672,1955.446672,1,3526.464824,12695273.36,4408.081029,15869091.71,784.663151,2824787.343,1966.950936,7081023.369,2765.996958,9957589.048,2.519222901,2811.463118,3.04484438,10961.43977,1026747.128
NWclear,NW,Clear, 01/31  09:00:00,-22.9875,66528,13.07007394,17.19479355,18.78755257,15.92881326,18.55649354,17.87564355,1202.704488,0,18.78755257,0.000628947,4.604873663,67.70125159,0,18.55649354,0.000629849,4.678575528,61.67841526,7.22,29.4,1,0,1,0,0,0,12847007.66,3568.613239,0,0,6645696.502,6645696.502,1846.026806,1846.026806,1,3526.464824,12695273.36,4408.081029,15869091.71,757.1800812,2725848.292,1886.450191,6791220.686,2643.630272,9517068.978,2.491340993,2709.887955,2.68163461,9653.884596,1026747.128
NWclear,NW,Clear, 01/31  10:00:00,-22.1125,66528,13.73365138,17.35939795,19.02273897,16.37819518,18.79526195,18.07732995,1104.792641,0,19.02273897,0.000618881,4.464011667,72.9927373,0,18.79526195,0.000622082,4.551327188,61.63444058,7.22,29.4,1,0,1,0,0,0,12828938.82,3563.594116,0,0,7030481.654,7030481.654,1952.911571,1952.911571,1,3526.464824,12695273.36,4408.081029,15869091.71,788.8503945,2839861.42,1992.471382,7172896.976,2781.321777,10012758.4,2.525685949,2846.624603,3.311489496,11921.36218,1026747.128
NWclear,NW,Clear, 01/31  11:00:00,-20.6375,42336,14.12824281,17.51604809,19.15558355,16.64191318,18.93590764,18.22597786,1051.718766,0,19.15558355,0.000610448,4.367988158,71.95527882,0,18.93590764,0.00061239,4.442327679,61.62937277,7.22,29.4,1,0,1,0,0,0,12826859.1,3563.016417,0,0,7340460.15,7340460.15,2039.016708,2039.016708,1,3526.464824,12695273.36,4408.081029,15869091.71,814.5227121,2932281.764,2079.096919,7484748.908,2893.619631,10417030.67,2.552495284,2959.789869,3.892674222,14013.6272,1026747.128
NWclear,NW,Clear, 01/31  12:00:00,-18.9375,42336,14.52838746,17.67089815,19.32031103,16.92434925,19.10255208,18.38672512,986.5979274,0,19.32031103,0.000605341,4.288837651,72.63384204,0,19.10255208,0.000606248,4.353958765,61.62885104,7.22,29.4,1,0,1,0,0,0,12826610.25,3562.947293,0,0,7658437.413,7658437.413,2127.343726,2127.343726,1,3526.464824,12695273.36,4408.081029,15869091.71,840.3434022,3025236.248,2166.924622,7800928.64,3007.268024,10826164.89,2.578548978,3073.005366,4.500233536,16200.84073,1026747.128
NWclear,NW,Clear, 01/31  13:00:00,-17.6125,42336,14.81987774,17.82242457,19.4367942,17.12833597,19.23079459,18.52660958,940.5444389,0,19.4367942,0.000604545,4.249548672,71.04142694,0,19.23079459,0.000604343,4.302977349,61.62877983,7.22,29.4,1,0,1,0,0,0,12826598.53,3562.944035,0,0,7926688.168,7926688.168,2201.857824,2201.857824,1,3526.464824,12695273.36,4408.081029,15869091.71,862.2092673,3103953.362,2241.805113,8070498.405,3104.01438,11174451.77,2.600039321,3170.39595,5.019868492,18071.52657,1026747.128
NWclear,NW,Clear, 01/31  14:00:00,-16.8875,42336,15.01248282,17.96433303,19.51325698,17.2628699,19.32540714,18.64487008,910.2925586,0,19.51325698,0.000609271,4.260782614,67.82987389,0,19.32540714,0.000607341,4.297242486,61.6287193,7.22,29.4,1,0,1,0,0,0,12826604.8,3562.945779,0,0,8112331.953,8112331.953,2253.425543,2253.425543,1,3526.464824,12695273.36,4408.081029,15869091.71,877.2740234,3158186.484,2293.68569,8257268.485,3170.959714,11415454.97,2.614549058,3237.863332,5.378051937,19360.98697,1026747.128
NWclear,NW,Clear, 01/31  15:00:00,-16.7,42336,15.26584443,18.09526375,19.60172454,17.43378448,19.40207575,18.74866975,875.2817252,0,19.60172454,0.000619038,4.305253999,64.29086926,0,19.40207575,0.000616319,4.339923471,61.62862371,7.22,29.4,1,0,1,0,0,0,12826610.31,3562.947308,0,0,8223020.69,8223020.69,2284.172414,2284.172414,1,3526.464824,12695273.36,4408.081029,15869091.71,886.2304591,3190429.653,2324.645902,8368725.248,3210.876361,11559154.9,2.623067323,3278.134614,5.574481213,20068.13237,1026747.128
NWclear,NW,Clear, 01/31  16:00:00,-16.325,42336,16.46387935,18.24569556,20.00891635,18.23639785,19.68336599,18.96453078,714.4012087,0,20.00891635,0.000635443,4.308922138,73.17411394,0,19.68336599,0.000630369,4.361705109,61.62860774,7.22,29.4,1,0,1,0,0,0,12826576.32,3562.937866,0,0,8519224.869,8519224.869,2366.451353,2366.451353,1,3526.464824,12695273.36,4408.081029,15869091.71,909.3222071,3273559.946,2404.952828,8657830.18,3314.275035,11931390.13,2.644622223,3379.245581,6.036356809,21730.88451,1026747.128
NWclear,NW,Clear, 01/31  17:00:00,-15.7875,42336,18.39438875,18.50662692,20.74108546,19.5677371,20.41064278,19.45863485,480.3896418,0,20.74108546,0.00068541,4.440854581,106.6820468,0,20.41064278,0.000676918,4.475525651,62.18348059,7.22,29.4,1,0,1,0,0,0,13082560.87,3634.044687,0,0,9650547.137,9650547.137,2680.707538,2680.707538,1,3526.464824,12695273.36,4408.081029,15869091.71,996.852046,3588667.366,2715.108996,9774392.386,3711.961042,13363059.75,2.722561509,3772.301471,7.71998299,27791.93876,1026747.128
NWclear,NW,Clear, 01/31  18:00:00,-15.6,42336,16.9248568,18.69967367,20.30326506,18.61406093,20.23383296,19.46675331,605.4764523,0,20.30326506,0.000741607,4.941363975,78.47222487,0,20.23383296,0.000733652,4.909647975,61.70041372,7.22,29.4,1,0,1,0,0,0,12855509.01,3570.974724,0,0,9606370.97,9606370.97,2668.436381,2668.436381,1,3526.464824,12695273.36,4408.081029,15869091.71,996.0326493,3585717.538,2711.615175,9761814.629,3707.647824,13347532.17,2.722127235,3779.375911,7.779412591,28005.88533,1026747.128
NWclear,NW,Clear, 01/31  19:00:00,-14.85,101304,16.17444874,18.76324382,20.03346777,18.10395826,19.93187377,19.3475588,704.7708116,0,20.03346777,0.000774002,5.244925832,55.06564251,0,19.93187377,0.000765789,5.22212597,61.63470027,7.22,29.4,1,0,1,0,0,0,12829703.73,3563.806591,0,0,9148877.419,9148877.419,2541.354839,2541.354839,1,3526.464824,12695273.36,4408.081029,15869091.71,959.9527738,3455829.986,2582.837597,9298215.349,3542.790371,12754045.33,2.690569143,3612.047105,7.17558362,25832.10103,1026747.128
NWclear,NW,Clear, 01/31  20:00:00,-14.0875,134568,15.94716986,18.84200388,19.97411135,17.9606406,19.86605053,19.3540272,727.2799779,0,19.97411135,0.000814237,5.537455243,46.1221696,0,19.86605053,0.000802868,5.496894561,61.6277316,7.22,29.4,1,0,1,0,0,0,12827011.64,3563.058789,0,0,9056743.73,9056743.73,2515.762147,2515.762147,1,3526.464824,12695273.36,4408.081029,15869091.71,952.4718784,3428898.762,2556.351192,9202864.292,3508.82307,12631763.05,2.683912381,3576.821392,7.107932018,25588.55526,1026747.128
NWclear,NW,Clear, 01/31  21:00:00,-13.9,151200,15.89510938,18.92175212,19.98397127,17.93954033,19.87273467,19.39724339,723.0355082,0,19.98397127,0.000854065,5.804342462,41.80810073,0,19.87273467,0.000844003,5.77567613,61.6264672,7.22,29.4,1,0,1,0,0,0,12826700.14,3562.972262,0,0,9059545.531,9059545.531,2516.540425,2516.540425,1,3526.464824,12695273.36,4408.081029,15869091.71,952.6205545,3429433.996,2556.877702,9204759.726,3509.498256,12634193.72,2.684044597,3577.169052,7.126920495,25656.91378,1026747.128
NWclear,NW,Clear, 01/31  22:00:00,-13.775,134568,14.9855426,18.89610743,16.00479711,15.49516985,19.10655742,19.00133242,0,0,16.00479711,0.001007012,8.84647135,0,0,19.10655742,0.000858033,6.158555868,49.71686313,10.48177314,32.32510716,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 01/31  23:00:00,-13.6375,101304,13.33168928,18.86565914,13.39693511,13.3643122,18.40113237,18.63339575,13.1377959,0,13.39693511,0.001188018,12.29237551,0,31.55583508,18.40113237,0.000893027,6.792870413,53.77725524,10.0740515,31.95946877,1,0,0,0,0,0,1606.706695,0.446307415,0,0,80879.81517,80879.81517,22.46661532,22.46661532,0.0375,247.7785528,892002.7901,310.8396621,1119022.784,73.92342399,266124.3264,66.88338402,240780.1825,242.2333474,872040.0507,0.284601812,277.1316499,0.159601791,574.5664488,54209.49705
NWclear,NW,Clear, 01/31  24:00:00,-13.5375,49896,12.18389587,17.88432998,12.76700801,12.47545194,15.35549216,16.61991107,106.6489002,0,12.76700801,0.001186702,12.80196346,0,162.9574314,15.35549216,0.001162468,10.617633,81.94399497,7.288880747,30.91932719,1,0,0,0,0,0,726979.9819,201.9388839,0,0,13276.60128,13276.60128,3.6879448,3.6879448,0.225,198.1499225,713339.7209,253.986513,914351.4469,42.24195657,152071.0436,9.532423804,34316.7257,138.4190557,498308.6004,0.162629607,143.2748206,0.023011135,82.84008471,325256.9823
NWclear,NW,Clear, 02/01  01:00:00,-13.5,33264,11.37023314,17.67140592,13.00715226,12.1886927,14.35240706,16.01190649,241.7101601,4.730662576,13.00715226,0.001184531,12.56271914,0,162.1248818,14.35240706,0.001189938,11.56674197,82.03248214,7.372430613,31.00210386,1,0,0,0,0,0,1553999.514,431.6665318,0,0,7882.185267,7882.185267,2.189495908,2.189495908,0.3,414.2821009,1491415.563,529.3203378,1905553.216,12.32057067,44354.05439,2.01935741,7269.686677,40.37222457,145340.0084,0.047433635,41.78430176,0.006876961,24.75705862,433675.9764
NWclear,NW,Clear, 02/01  02:00:00,-13.4375,25704,10.90709391,17.36278787,12.71545808,11.811276,14.76879011,16.06578899,235.7345449,5.986370544,12.71545808,0.001164879,12.6152194,0,105.1579523,14.76879011,0.001165937,11.06040354,81.64971804,7.367154566,31.00210232,1,0,0.25,0,0,0,1411707.618,392.1410049,0,0,5352.671901,5352.671901,1.486853306,1.486853306,0.225,379.0712146,1364656.372,483.3774978,1740158.992,12.32057067,44354.05439,2.480216534,8928.779524,40.37222457,145340.0084,0.047433635,41.78419462,0.006247635,22.49148777,325256.9823
NWclear,NW,Clear, 02/01  03:00:00,-13.3375,16632,10.59152107,17.09165449,12.66143533,11.6264782,14.63128263,15.86146856,258.8746075,7.235408553,12.66143533,0.001145293,12.45485988,0,98.4703726,14.63128263,0.001141488,10.92904474,81.53801257,7.351436508,31.0021015,1,0,0.25,0,0,0,1486639.437,412.9553992,0,0,3123.436619,3123.436619,0.867621283,0.867621283,0.225,401.5368197,1445532.551,511.6392755,1841901.392,12.32057067,44354.05439,2.146772432,7728.380755,40.37222457,145340.0084,0.047433635,41.78416377,0.006675316,24.03113688,325256.9823
NWclear,NW,Clear, 02/01  04:00:00,-13.3,16632,10.36672594,16.85199283,12.62222321,11.49447457,14.57861163,15.71530223,328.70305,8.307128903,12.62222321,0.00113454,12.37369901,0,100.6349837,14.57861163,0.001129737,10.8479736,81.45669173,7.329235995,31.00210116,1,0,0.25,0,0,0,1716196.958,476.7213773,0,0,1037.265209,1037.265209,0.288129225,0.288129225,0.225,462.8839752,1666382.311,589.0573696,2120606.53,12.32057067,44354.05439,1.62650318,5855.411447,40.37222457,145340.0084,0.047433635,41.78415488,0.006621619,23.83782967,325256.9823
NWclear,NW,Clear, 02/01  05:00:00,-13.3,16632,10.26715303,16.44910512,12.58316705,11.42516004,14.49833759,15.47372135,292.6138562,0,12.58316705,0.001115267,12.19823113,0,95.99009619,14.49833759,0.001112209,10.72993018,81.68607793,7.305868645,31.03618828,1,0,0.25,0,0,0,1668649.392,463.51372,0,0,0,0,0,0,0.225,451.0249983,1623689.994,574.8251665,2069370.6,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/01  06:00:00,-13.3,33264,10.01595561,16.35286903,13.00830542,11.51213051,13.89499507,15.12393205,449.0409875,9.23424011,13.00830542,0.001102754,11.71079498,0,109.2440059,13.89499507,0.001104688,11.07463602,81.90308609,7.305868645,31.03618828,1,0,0,0,0,0,2434788.999,676.3302774,0,0,0,0,0,0,0.3,659.7280592,2375021.013,839.1929891,3021094.761,0,0,0,0,0,0,0,0,0,0,433675.9764
