Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 02/01  07:00:00,-13.3,66528,10.80374889,16.53732321,16.25276902,13.52825895,16.81312033,16.67522177,1023.335795,5.861348375,16.25276902,0.001119466,9.853347749,47.42539083,15.05065246,16.81312033,0.001108921,9.254686552,81.59233524,7.26565531,29.89670001,1,0,0.25,0,0,0,5419106.877,1505.307466,0,0,454116.2589,454116.2589,126.1434053,126.1434053,0.25,1468.979526,5288326.293,1843.360699,6636098.515,411.8590765,1482692.675,153.5719135,552858.8885,1349.585793,4858508.854,1.585638668,1396.784487,0.230005154,828.0185534,346438.0949
NWclear,NW,Clear, 02/01  08:00:00,-13.3,84672,13.0271812,16.98311737,19.28923142,16.15820631,19.06889222,18.02600479,1249.13069,0,19.28923142,0.001129802,8.044593348,115.4599663,0,19.06889222,0.001130046,8.158115803,64.09361682,7.22,29.4,1,0,1,0,0,0,13737701.5,3816.028195,0,0,8130150.738,8130150.738,2258.375205,2258.375205,1,3524.130209,12686868.75,4405.162761,15858585.94,871.6221463,3137839.727,2267.3071,8162305.558,3148.594926,11334941.73,2.6057169,3198.978205,5.608438794,20190.37966,1026747.128
NWclear,NW,Clear, 02/01  09:00:00,-12.6125,66528,14.20704731,17.1901132,19.28043547,16.74374139,18.96554332,18.07782826,1004.812785,0,19.28043547,0.001132589,8.072093823,96.6861403,0,18.96554332,0.001131143,8.221646899,61.66664554,7.22,29.4,1,0,1,0,0,0,12844218.38,3567.838439,0,0,7810938.383,7810938.383,2169.705106,2169.705106,1,3526.464824,12695273.36,4408.081029,15869091.71,852.6496636,3069538.789,2209.033584,7952520.904,3061.683248,11022059.69,2.590680425,3127.255336,5.3955468,19423.96848,1026747.128
NWclear,NW,Clear, 02/01  10:00:00,-11.2,66528,15.17750218,17.41744431,19.62662585,17.40206401,19.28204204,18.34974317,863.5511069,0,19.62662585,0.001136464,7.933065306,103.5736597,0,19.28204204,0.001135177,8.095840941,61.62863365,7.22,29.4,1,0,1,0,0,0,12828631.72,3563.508812,0,0,8313907.819,8313907.819,2309.418839,2309.418839,1,3526.464824,12695273.36,4408.081029,15869091.71,892.8458319,3214244.995,2347.649953,8451539.833,3240.495785,11665784.83,2.629241726,3304.937515,6.345242225,22842.87201,1026747.128
NWclear,NW,Clear, 02/01  11:00:00,-9.5375,42336,15.9719562,17.65599231,19.90231839,17.93713729,19.57047891,18.61323561,753.9150755,0,19.90231839,0.001149118,7.870198755,107.2429431,0,19.57047891,0.001145226,8.006839666,61.62412945,7.22,29.4,1,0,1,0,0,0,12826863.69,3563.017692,0,0,8831656.665,8831656.665,2453.237963,2453.237963,1,3526.464824,12695273.36,4408.081029,15869091.71,934.0785635,3362682.829,2491.583187,8969699.472,3425.66175,12332382.3,2.667325122,3490.587363,7.351494353,26465.37967,1026747.128
NWclear,NW,Clear, 02/01  12:00:00,-8.9,42336,16.53584648,17.88648776,20.1123096,18.32407804,19.79532388,18.84090582,670.6250607,0,20.1123096,0.00116496,7.881346317,106.7259521,0,19.79532388,0.001160932,8.009938094,61.62335578,7.22,29.4,1,0,1,0,0,0,12826694.04,3562.970566,0,0,9198260.482,9198260.482,2555.072356,2555.072356,1,3526.464824,12695273.36,4408.081029,15869091.71,963.1162598,3467218.535,2594.062428,9338624.739,3557.178687,12805843.27,2.693370125,3623.190592,8.008413683,28830.28926,1026747.128
NWclear,NW,Clear, 02/01  13:00:00,-8.2125,42336,17.26637205,18.10855576,20.3613929,18.81388248,20.01018595,19.05937086,572.0187011,0,20.3613929,0.00118242,7.885901134,106.1872678,0,20.01018595,0.001177379,8.024787155,61.62305665,7.22,29.4,1,0,1,0,0,0,12826610.18,3562.947273,0,0,9516437.164,9516437.164,2643.454768,2643.454768,1,3526.464824,12695273.36,4408.081029,15869091.71,987.8044834,3556096.14,2681.996738,9655188.255,3669.801221,13211284.4,2.715051291,3735.507961,8.596684833,30948.0654,1026747.128
NWclear,NW,Clear, 02/01  14:00:00,-7.8,42336,19.19258831,18.41533597,21.11389786,20.15324308,20.73001736,19.57267666,369.9443549,0,21.11389786,0.001219262,7.757914457,138.5432115,0,20.73001736,0.001215163,7.91646575,62.5456976,7.22,29.4,1,0,1,0,0,0,13248193.42,3680.053727,0,0,10615297.8,10615297.8,2948.693833,2948.693833,1,3526.464824,12695273.36,4408.081029,15869091.71,1070.187414,3852674.692,2981.08052,10731889.87,4051.267935,14584564.57,2.785000497,4110.032701,10.24977225,36899.1801,1026747.128
NWclear,NW,Clear, 02/01  15:00:00,-7.8,42336,22.59902149,18.85801119,22.98040028,22.78971088,21.47184657,20.16492888,137.095146,39.23005356,22.98040028,0.001277493,7.25053725,166.4875693,0,21.47184657,0.001263324,7.860091429,81.6014056,7.22,29.4,0,0,0,0,0,0,4702011.392,1306.114275,0,0,2348045.602,2348045.602,652.2348896,652.2348896,0.3,1508.341031,5430027.71,1899.414022,6837890.478,591.3873919,2128994.611,735.7844362,2648823.97,1937.866779,6976320.405,2.276814497,2044.544536,0.966097769,3477.951967,433675.9764
NWclear,NW,Clear, 02/01  16:00:00,-8.1125,42336,24.60995064,19.17978797,22.99952257,23.80473661,21.69859705,20.43919251,0,320.4961775,22.99952257,0.001347367,7.637616251,154.709133,0,21.69859705,0.001328593,8.151435964,82.2,7.22,29.4,0,0,0,0,0,0,3204519.02,890.1441723,0,0,2436197.454,2436197.454,676.7215149,676.7215149,0.3,877.0338928,3157322.014,1113.162247,4007384.088,591.3873919,2128994.611,719.5767317,2590476.234,1937.866779,6976320.405,2.276814497,2005.639262,0.757378378,2726.562161,433675.9764
NWclear,NW,Clear, 02/01  17:00:00,-9.3625,42336,24.52044555,19.45978284,22.99917915,23.75981235,21.81125717,20.63552,0,268.0890722,22.99917915,0.001418623,8.03566314,140.821091,0,21.81125717,0.001399103,8.518776287,82.2,7.22,29.4,0,0,0,0,0,0,3393477.072,942.6325199,0,0,2404307.852,2404307.852,667.8632922,667.8632922,0.3,922.1452819,3319723.015,1169.605709,4210580.553,591.3873919,2128994.611,711.0724389,2559860.78,1937.866779,6976320.405,2.276814497,2005.639262,0.640343232,2305.235636,433675.9764
NWclear,NW,Clear, 02/01  18:00:00,-11.0625,42336,21.23910763,19.71718724,22.9942893,22.11669847,21.91416137,20.81567431,311.9876499,0,22.9942893,0.001458527,8.260535262,128.4475887,0,21.91416137,0.001450001,8.76956616,82.2,7.22,29.4,0,0,0,0,0,0,5479725.727,1522.146035,0,0,2342629.524,2342629.524,650.7304233,650.7304233,0.3,1494.798769,5381275.57,1882.929452,6778546.028,591.3873919,2128994.611,693.9695314,2498290.313,1937.866779,6976320.405,2.276814497,2005.639262,0.504210417,1815.157502,433675.9764
NWclear,NW,Clear, 02/01  19:00:00,-12.7,101304,19.69423483,19.95125212,22.9995355,21.34688517,22.00874397,20.97999804,593.2646022,0,22.9995355,0.001468722,8.315497186,117.5745119,0,22.00874397,0.001469169,8.834171802,82.2,7.22,29.4,0.75,0,0,0,0,0,6494444.097,1804.012249,0,0,2279495.17,2279495.17,633.1931027,633.1931027,0.3,1782.305754,6416300.713,2239.294325,8061459.572,591.3873919,2128994.611,676.421574,2435117.666,1937.866779,6976320.405,2.276814497,2005.639262,0.379856022,1367.48168,433675.9764
NWclear,NW,Clear, 02/01  20:00:00,-13.3,134568,19.07437531,20.16671636,23.00297888,21.03867709,22.09388908,21.13030272,721.9219855,0,23.00297888,0.001493989,8.456437458,107.6817153,0,22.09388908,0.001482448,8.867573006,82.2,7.22,29.4,1,0,0,0,0,0,6958946.307,1933.040641,0,0,2276164.318,2276164.318,632.2678662,632.2678662,0.3,1913.168088,6887405.118,2401.265577,8644556.077,591.3873919,2128994.611,675.0766219,2430275.839,1937.866779,6976320.405,2.276814497,2005.639262,0.334170414,1203.01349,433675.9764
NWclear,NW,Clear, 02/01  21:00:00,-14.3625,151200,18.83918864,20.36432347,23.00343025,20.92130945,22.17133611,21.26782979,760.3763753,0,23.00343025,0.001519017,8.592103341,98.76341542,0,22.17133611,0.001514494,9.010525988,82.2,7.22,29.4,1,0,0,0,0,0,7097661.51,1971.572642,0,0,2241986.481,2241986.481,622.7740226,622.7740226,0.3,1952.582344,7029296.437,2450.035946,8820129.405,591.3873919,2128994.611,666.0697214,2397850.997,1937.866779,6976320.405,2.276814497,2005.639262,0.258660609,931.1781908,433675.9764
NWclear,NW,Clear, 02/01  22:00:00,-15.375,134568,17.70864154,20.30000712,18.56503536,18.13683845,20.64513775,20.47257244,0,0,18.56503536,0.001706931,12.76721097,0,0,20.64513775,0.001520699,9.932777951,75.57046695,8.056546542,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/01  23:00:00,-14.85,101304,15.79433455,20.22834649,15.66847071,15.73140263,20.25793249,20.24313949,0,0,15.66847071,0.001981505,17.69416778,0,0,20.25793249,0.001520701,10.1643822,75.57046695,8.056546542,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/01  24:00:00,-14.775,49896,14.27871751,20.2273085,14.03711167,14.15791459,20.22978757,20.22854803,0,0,14.03711167,0.002239541,22.19099268,0,0,20.22978757,0.001520701,10.17822529,75.57046695,8.056546542,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/02  01:00:00,-14.625,33264,13.00983404,20.22599713,12.93412523,12.97197963,18.73806495,19.48203104,33.10487385,1.190464292,12.93412523,0.002349585,24.97588598,0,38.16070512,18.73806495,0.001670197,12.83447459,77.09093297,7.90024424,30.9543788,1,0,0,0,0,0,304517.356,84.58815445,0,0,44666.95247,44666.95247,12.4074868,12.4074868,0.075,107.6811746,387652.2286,137.1290839,493664.7019,29.5693696,106449.7305,22.06560098,79436.16352,96.89333896,348816.0203,0.113840725,100.2819631,0.012926697,46.53610895,108418.9941
NWclear,NW,Clear, 02/02  02:00:00,-13.4,25704,12.26276584,18.79279971,12.81191056,12.5373382,15.85301945,17.32290958,104.2473534,0,12.81191056,0.002040589,21.85134831,0,195.1873524,15.85301945,0.002067596,18.24902789,82.02243583,7.484171665,31.03618821,1,0,0,0,0,0,682686.6353,189.6351765,0,0,0,0,0,0,0.225,180.0884466,648318.4076,230.9595544,831454.3957,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/02  03:00:00,-11.7375,16632,11.72918002,18.65240741,13.0072513,12.36821566,14.71091943,16.68166342,185.2918883,2.531970427,13.0072513,0.001874063,19.78066836,0,204.2005787,14.71091943,0.001900416,17.96808623,82.07194506,7.41829427,30.97325789,1,0,0,0,0,0,1143478.827,317.6330074,0,0,20594.52134,20594.52134,5.720700372,5.720700372,0.3,301.1993226,1084317.561,385.641212,1388308.363,22.74566892,81884.40811,8.138843839,29299.83782,74.53333766,268320.0156,0.087569788,77.13997161,0.015549826,55.97937311,433675.9764
NWclear,NW,Clear, 02/02  04:00:00,-10.4125,16632,11.42603426,18.26530976,12.78305433,12.1045443,15.20630116,16.73580546,160.421096,2.68475204,12.78305433,0.001786788,19.1351123,0,132.3309433,15.20630116,0.001797456,16.4821497,81.83528788,7.407457642,30.97325789,1,0,0,0,0,0,948185.7917,263.3849421,0,0,19223.17006,19223.17006,5.33976946,5.33976946,0.225,251.1360704,904089.8536,321.2509938,1156503.578,22.74566892,81884.40811,7.197919579,25912.51048,74.53333766,268320.0156,0.087569788,77.13997161,0.020632338,74.27641524,325256.9823
NWclear,NW,Clear, 02/02  05:00:00,-8.25,16632,11.26532645,17.92570083,12.77529873,12.02031259,15.03288298,16.47929191,157.0924961,2.686358496,12.77529873,0.001726687,18.48035728,0,123.509603,15.03288298,0.001730067,16.02906008,81.80808573,7.403825617,30.9680137,1,0,0,0,0,0,846232.3263,235.0645351,0,0,21524.82687,21524.82687,5.979118576,5.979118576,0.225,224.2563887,807322.9994,287.0027674,1033209.963,24.64114133,88708.10879,7.753233381,27911.64017,80.74444914,290680.0169,0.094867271,83.56830258,0.030544235,109.9592454,325256.9823
NWclear,NW,Clear, 02/02  06:00:00,-6.8875,33264,11.16787841,17.62891855,12.76877349,11.96832595,14.94426032,16.28658944,183.993312,3.074707051,12.76877349,0.00169443,18.13490855,0,123.7544051,14.94426032,0.001690244,15.73900033,81.81564593,7.399675886,30.96181602,1,0,0,0,0,0,853343.7813,237.0399393,0,0,20929.14319,20929.14319,5.813650887,5.813650887,0.225,224.370237,807732.8531,287.1613311,1033780.792,26.88124509,96772.48232,8.048004662,28972.81678,88.0848536,317105.473,0.103491568,91.16542099,0.038342703,138.0337305,325256.9823
NWclear,NW,Clear, 02/02  07:00:00,-6.0125,66528,12.46455041,17.71326074,17.2080926,14.83632151,17.63016371,17.67171222,861.0363234,12.94810486,17.2080926,0.001720721,13.91482309,23.61440635,6.653670878,17.63016371,0.001699443,13.31508835,80.21813791,7.364304051,29.87722156,1,0,0.25,0,0,0,4765451.302,1323.736473,0,0,780028.7764,780028.7764,216.6746601,216.6746601,0.239583333,1280.137315,4608494.334,1609.511223,5794240.404,418.8994026,1508037.849,243.1132413,875207.6686,1372.655635,4941560.287,1.612743602,1420.661144,0.637524144,2295.086919,337612.6313
NWclear,NW,Clear, 02/02  08:00:00,-5.6,84672,14.39177445,18.42423386,20.79470935,17.5932419,20.59003846,19.50713616,1018.118329,0,20.79470935,0.00175586,11.30913737,114.9483906,9.97400883,20.59003846,0.001753935,11.44160016,68.9668381,7.22,29.4,1,0,0.75,0,0,0,13405327.83,3723.702176,0,0,9025449.813,9025449.813,2507.069393,2507.069393,0.883333333,3347.522553,12051081.19,4185.351661,15067265.98,953.6385281,3433098.701,2507.708773,9027751.583,3535.261821,12726942.56,2.664112961,3572.223289,8.136001808,29289.60651,927901.9359
NWclear,NW,Clear, 02/02  09:00:00,-4.85,66528,15.58844203,18.43446534,19.85953878,17.72399041,19.66329946,19.0488824,780.1502687,0,19.85953878,0.001775326,12.07475809,58.84278393,0,19.66329946,0.001769991,12.18609785,61.72793993,7.22,29.4,1,0,1,0,0,0,12872119.16,3575.588655,0,0,9368630.246,9368630.246,2602.39729,2602.39729,1,3526.464824,12695273.36,4408.081029,15869091.71,977.3378019,3518416.087,2644.632152,9520675.746,3621.969954,13039091.83,2.7059038,3692.576856,8.925529105,32131.90478,1026747.128
NWclear,NW,Clear, 02/02  10:00:00,-4.0875,66528,16.46940311,18.57142422,20.14317016,18.30628664,19.90634274,19.23888348,656.5491555,0,20.14317016,0.001791628,11.97013479,66.18476249,0,19.90634274,0.001788085,12.12306743,61.62985406,7.22,29.4,1,0,1,0,0,0,12831879.58,3564.410995,0,0,9620884.568,9620884.568,2672.467936,2672.467936,1,3526.464824,12695273.36,4408.081029,15869091.71,995.818282,3584945.815,2710.695451,9758503.625,3706.513733,13343449.44,2.72201089,3771.900501,9.423772983,33925.58274,1026747.128
NWclear,NW,Clear, 02/02  11:00:00,-3.525,42336,17.08509905,18.73163594,20.33527925,18.71018915,20.11646757,19.42405175,579.0417105,0,20.33527925,0.001813678,11.96925697,69.54553262,0,20.11646757,0.001806717,12.08590739,61.61832011,7.22,29.4,1,0,1,0,0,0,12827258.65,3563.127403,0,0,9979149.674,9979149.674,2771.986021,2771.986021,1,3526.464824,12695273.36,4408.081029,15869091.71,1023.561468,3684821.284,2810.583791,10118101.65,3834.145259,13802922.93,2.745864005,3900.248675,10.12362825,36445.06169,1026747.128
NWclear,NW,Clear, 02/02  12:00:00,-3.3,42336,17.72978492,18.88828839,20.55716648,19.1434757,20.33001947,19.60915393,495.5955061,0,20.55716648,0.001851082,12.0490131,73.37113901,0,20.33001947,0.00184167,12.15714531,61.6862416,7.22,29.4,1,0,1,0,0,0,12861398.91,3572.61081,0,0,10296446.23,10296446.23,2860.123954,2860.123954,1,3526.464824,12695273.36,4408.081029,15869091.71,1047.516762,3771060.344,2897.671743,10431618.27,3945.188505,14202678.62,2.766131635,4010.229912,10.71296886,38566.68788,1026747.128
NWclear,NW,Clear, 02/02  13:00:00,-2.9875,42336,18.12794365,19.06848553,20.80222591,19.46508478,20.60149142,19.83498847,459.8327576,0,20.80222591,0.001952002,12.50530341,79.36026904,0,20.60149142,0.001943054,12.60282886,62.29139784,7.22,29.4,1,0,1,0,0,0,13136643.09,3649.067524,0,0,10794028.93,10794028.93,2998.341369,2998.341369,1,3526.464824,12695273.36,4408.081029,15869091.71,1085.256137,3906922.093,3036.204631,10930336.67,4121.460768,14837258.77,2.797631339,4187.230785,11.5850034,41706.01225,1026747.128
NWclear,NW,Clear, 02/02  14:00:00,-2.425,42336,18.6508149,19.24890899,21.04587358,19.84834424,20.84059156,20.04475028,405.300135,0,21.04587358,0.002058152,12.98227869,83.24847505,0,20.84059156,0.002048994,13.08857658,62.66714477,7.22,29.4,1,0,1,0,0,0,13303983,3695.550834,0,0,11167663.15,11167663.15,3102.128652,3102.128652,1,3526.464824,12695273.36,4408.081029,15869091.71,1113.07942,4007085.913,3139.554182,11302395.05,4252.633602,15309480.97,2.820535651,4318.297612,12.29195326,44251.03175,1026747.128
NWclear,NW,Clear, 02/02  15:00:00,-2.2,42336,18.84187298,19.41640025,21.12988694,19.98587996,20.94811977,20.18226001,380.0275895,0,21.12988694,0.002168363,13.6052036,78.92218749,0,20.94811977,0.002159024,13.69859681,62.74087439,7.22,29.4,1,0,1,0,0,0,13335203.67,3704.223241,0,0,11347412.14,11347412.14,3152.058927,3152.058927,1,3526.464824,12695273.36,4408.081029,15869091.71,1126.786275,4056430.589,3190.818669,11486947.21,4317.604944,15543377.8,2.831744572,4385.058005,12.66657622,45599.6744,1026747.128
NWclear,NW,Clear, 02/02  16:00:00,-2.2,42336,18.73019725,19.55212644,21.1170059,19.92360158,20.96031352,20.25621998,383.9975937,0,21.1170059,0.002281315,14.31366319,70.30480002,0,20.96031352,0.002271722,14.3912271,62.73617588,7.22,29.4,1,0,1,0,0,0,13333530.92,3703.75859,0,0,11371887.19,11371887.19,3158.857553,3158.857553,1,3526.464824,12695273.36,4408.081029,15869091.71,1128.685484,4063267.742,3197.948085,11512613.11,4326.633569,15575880.85,2.833292759,4394.54135,12.71989124,45791.60845,1026747.128
NWclear,NW,Clear, 02/02  17:00:00,-2.2,42336,18.6759943,19.67307117,21.11917857,19.89758643,20.97767061,20.32537089,382.3045213,0,21.11917857,0.002403054,15.06674256,63.44337157,0,20.97767061,0.002392181,15.12938687,62.73370445,7.22,29.4,1,0,1,0,0,0,13333003.63,3703.612119,0,0,11395054.77,11395054.77,3165.292993,3165.292993,1,3526.464824,12695273.36,4408.081029,15869091.71,1130.343719,4069237.388,3204.172414,11535020.69,4334.516133,15604258.08,2.834644563,4402.173438,12.75039843,45901.43436,1026747.128
NWclear,NW,Clear, 02/02  18:00:00,-2.2,42336,18.13064566,19.76596705,20.97078258,19.55071412,20.87140049,20.31868377,429.9719733,0,20.97078258,0.002514687,15.90882573,50.43971812,0,20.87140049,0.002506033,15.95120878,62.64691769,7.22,29.4,1,0,1,0,0,0,13295331.51,3693.147642,0,0,11268809.92,11268809.92,3130.224979,3130.224979,1,3526.464824,12695273.36,4408.081029,15869091.71,1121.322822,4036762.161,3170.383054,11413378.99,4291.705876,15450141.16,2.827277505,4360.892469,12.57105052,45255.78187,1026747.128
NWclear,NW,Clear, 02/02  19:00:00,-2.8875,101304,17.7951855,19.82698471,20.81318867,19.30418708,20.73764532,20.28231502,470.1619933,0,20.81318867,0.002565177,16.39458462,38.47209675,0,20.73764532,0.002564697,16.46791891,62.4538863,7.22,29.4,1,0,1,0,0,0,13209049.86,3669.180516,0,0,11035620,11035620,3065.450001,3065.450001,1,3526.464824,12695273.36,4408.081029,15869091.71,1104.075338,3974671.218,3106.019731,11181671.03,4210.095069,15156342.25,2.813143633,4279.568342,11.94936384,43017.70983,1026747.128
NWclear,NW,Clear, 02/02  20:00:00,-3.675,134568,17.61738884,19.87597739,20.71255884,19.16497384,20.64589003,20.26093371,481.2693919,0,20.71255884,0.002547464,16.38919533,31.10134686,0,20.64589003,0.002548597,16.46394433,62.20091498,7.22,29.4,1,0,1,0,0,0,13097859.73,3638.294369,0,0,10846488.69,10846488.69,3012.913525,3012.913525,1,3526.464824,12695273.36,4408.081029,15869091.71,1089.771643,3923177.916,3052.909682,10990474.86,4142.681325,14913652.77,2.801364403,4211.366457,11.41986813,41111.52526,1026747.128
NWclear,NW,Clear, 02/02  21:00:00,-3.9,151200,17.58582226,19.9308835,20.74479689,19.16530957,20.67490158,20.30289254,476.3472137,0,20.74479689,0.002522212,16.19522054,29.78576216,0,20.67490158,0.002524495,16.27982255,62.26140889,7.22,29.4,1,0,1,0,0,0,13125644.04,3646.012234,0,0,10862408.91,10862408.91,3017.335807,3017.335807,1,3526.464824,12695273.36,4408.081029,15869091.71,1090.643052,3926314.988,3056.117111,11002021.6,4146.760163,14928336.59,2.802088764,4213.781414,11.36009023,40896.32484,1026747.128
NWclear,NW,Clear, 02/02  22:00:00,-4.5875,134568,16.9321557,19.9154578,17.93032929,17.4312425,20.07115327,19.99330553,0,0,17.93032929,0.002672736,20.49918428,0,0,20.07115327,0.002506621,16.76913241,49.92205656,11.09254784,32.82747626,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/02  23:00:00,-5.6875,101304,15.63636789,19.89334358,15.81631874,15.72634332,19.91037976,19.90186167,0,0,15.81631874,0.002963671,25.91385266,0,0,19.91037976,0.002506718,16.93048493,49.92205656,11.09254784,32.82747626,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/02  24:00:00,-6.1,49896,14.51931264,19.89310032,14.51182293,14.51556779,19.89555589,19.89432811,0,0,14.51182293,0.003243601,30.81659139,0,0,19.89555589,0.002506718,16.94604987,49.92205656,11.09254784,32.82747626,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/03  01:00:00,-6.475,33264,13.59671932,19.8926125,13.5896487,13.59318401,19.89310364,19.89285807,0,0,13.5896487,0.003458848,34.86567992,0,0,19.89310364,0.002506718,16.94862636,49.92205656,11.09254784,32.82747626,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/03  02:00:00,-7.0125,25704,12.78440978,19.49166977,12.98669945,12.88555461,17.22748791,18.35957884,32.84131401,0.449634873,12.98669945,0.003382618,35.45987135,0,93.19621078,17.22748791,0.002855356,23.7000337,65.20454221,9.233138787,31.63667417,1,0,0,0,0,0,287591.8135,79.88661485,0,0,73709.48312,73709.48312,20.47485642,20.47485642,0.15,331.2034321,1192332.356,416.7850607,1500426.219,117.3139452,422330.2027,78.38529221,282187.052,388.4336682,1398361.205,0.441234232,438.1709765,0.408057612,1469.007402,216837.9882
NWclear,NW,Clear, 02/03  03:00:00,-7.575,16632,12.14809201,18.75518621,12.86306797,12.50557999,15.52336084,17.13927352,95.11927684,1.53804201,12.86306797,0.00297861,31.50497777,0,164.3148201,15.52336084,0.003025615,27.0102489,82.01106755,7.265288387,30.11583234,1,0,0,0,0,0,468888.134,130.2467039,0,0,58331.41458,58331.41458,16.20317072,16.20317072,0.225,115.6108248,416198.9694,148.3197802,533951.2086,332.655408,1197559.469,39.94375787,143797.5283,1090.050063,3924180.228,1.280708155,1128.172785,0.44825511,1613.718396,325256.9823
NWclear,NW,Clear, 02/03  04:00:00,-8.4875,16632,11.67408781,18.10153257,12.79127871,12.23268326,15.34276875,16.72215066,108.1076374,0,12.79127871,0.002676996,28.44587027,0,153.5431956,15.34276875,0.002723222,24.60362007,82.0231229,7.343170491,31.03618821,1,0,0,0,0,0,616022.5754,171.1173821,0,0,0,0,0,0,0.225,159.6704533,574813.6317,204.9023958,737648.625,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/03  05:00:00,-8.9,16632,11.26062617,17.94882527,13.00905225,12.13483921,14.4505669,16.19969609,222.6233553,2.577509662,13.00905225,0.002441546,25.56748061,0,173.7429221,14.4505669,0.002481679,23.6742448,82.05331835,7.399930653,30.9680137,1,0,0,0,0,0,1198370.005,332.8805569,0,0,21731.49597,21731.49597,6.036526659,6.036526659,0.3,315.7888614,1136839.901,404.2104074,1455157.467,24.64114133,88708.10879,6.986385721,25150.9886,80.74444914,290680.0169,0.094867271,83.56830258,0.027854224,100.2752063,433675.9764
NWclear,NW,Clear, 02/03  06:00:00,-9.2125,33264,10.98359424,17.61580681,12.75108218,11.86733821,14.89338862,16.25459772,198.4101765,3.429908835,12.75108218,0.002275913,24.28294489,0,112.6475938,14.89338862,0.002303784,21.39101704,81.77245352,7.371848872,30.9680137,1,0,0.25,0,0,0,1089867.886,302.7410795,0,0,15760.86376,15760.86376,4.378017711,4.378017711,0.225,289.8311716,1043392.218,370.3918226,1333410.561,24.64114133,88708.10879,6.694670185,24100.81267,80.74444914,290680.0169,0.094867271,83.56830258,0.026900396,96.84142389,325256.9823
NWclear,NW,Clear, 02/03  07:00:00,-9.4,66528,11.8152907,17.77554312,16.92068703,14.36798886,17.33599575,17.55576944,788.5799165,11.96763534,16.92068703,0.002135247,17.56270095,30.2975017,21.81362388,17.33599575,0.002145424,17.06035724,80.91029427,7.343555225,29.87722156,1,0,0.25,0,0,0,4592833.26,1275.787017,0,0,707977.0007,707977.0007,196.660278,196.660278,0.255592115,1243.886273,4477990.582,1564.482846,5632138.246,418.8994026,1508037.849,224.2476921,807291.6916,1372.655635,4941560.287,1.612743602,1420.661144,0.441304744,1588.697078,351117.5772
NWclear,NW,Clear, 02/03  08:00:00,-9.4,84672,13.75405316,18.11596778,19.59694922,16.67550119,19.5149283,18.81544804,1124.725388,0,19.59694922,0.002048318,14.09826699,58.75673417,2.401252668,19.5149283,0.002058031,14.24148449,64.11253078,7.22,29.4,1,0,1,0,0,0,13747664.54,3818.795707,0,0,8996803.319,8996803.319,2499.112033,2499.112033,1,3518.201353,12665524.87,4397.746838,15831888.62,938.835804,3379808.894,2504.9087,9017671.321,3451.111684,12424002.06,2.667941559,3496.550336,7.336366476,26410.91931,1026747.128
NWclear,NW,Clear, 02/03  09:00:00,-9.0875,66528,14.99372058,18.23300228,19.59584053,17.29478055,19.39043994,18.81172111,875.7962354,0,19.59584053,0.00200604,13.79951831,54.43129229,0,19.39043994,0.00201493,14.03837875,61.65834005,7.22,29.4,1,0,1,0,0,0,12844383.64,3567.884344,0,0,8615833.991,8615833.991,2393.28722,2393.28722,1,3526.464824,12695273.36,4408.081029,15869091.71,917.1882638,3301877.75,2432.374596,8756548.544,3349.562859,12058426.29,2.651911858,3415.355037,7.040454316,25345.63554,1026747.128
NWclear,NW,Clear, 02/03  10:00:00,-8.525,66528,15.90734748,18.38021404,19.9095095,17.90842849,19.67169369,19.02595386,747.3177624,0,19.9095095,0.001967781,13.27616977,63.50138151,0,19.67169369,0.001977665,13.54088739,61.62019877,7.22,29.4,1,0,1,0,0,0,12828602.6,3563.500721,0,0,9034747.051,9034747.051,2509.651959,2509.651959,1,3526.464824,12695273.36,4408.081029,15869091.71,950.1159651,3420417.474,2548.074191,9173067.087,3498.190156,12593484.56,2.681777001,3563.378846,7.770497889,27973.7924,1026747.128
NWclear,NW,Clear, 02/03  11:00:00,-6.925,42336,16.8290468,18.54500492,20.21559776,18.52232228,19.95928285,19.25214388,625.6732673,0,20.21559776,0.001940879,12.84923218,71.65880142,0,19.95928285,0.00194638,13.09156065,61.61600804,7.22,29.4,1,0,1,0,0,0,12826798.76,3562.999656,0,0,9523943.888,9523943.888,2645.539969,2645.539969,1,3526.464824,12695273.36,4408.081029,15869091.71,988.1602679,3557376.964,2683.30164,9659885.905,3671.461908,13217262.87,2.715345146,3736.170264,8.761369701,31540.93092,1026747.128
NWclear,NW,Clear, 02/03  12:00:00,-4.725,42336,17.70216368,18.72509441,20.54514018,19.12365193,20.27973964,19.50241703,508.8874149,0,20.54514018,0.001932875,12.53044642,81.20060618,0,20.27973964,0.001933092,12.73905321,61.75797242,7.22,29.4,1,0,1,0,0,0,12893568.08,3581.546689,0,0,10121485.17,10121485.17,2811.523658,2811.523658,1,3526.464824,12695273.36,4408.081029,15869091.71,1033.670186,3721212.671,2847.418778,10250707.6,3881.088964,13971920.27,2.754386214,3943.79148,10.03244434,36116.79962,1026747.128
NWclear,NW,Clear, 02/03  13:00:00,-2.8375,42336,18.45168505,18.94765867,20.93378673,19.69273589,20.6896202,19.81863944,428.769204,0,20.93378673,0.001957798,12.37831882,94.37331495,0,20.6896202,0.001954518,12.54472669,62.47674899,7.22,29.4,1,0,1,0,0,0,13219466.99,3672.074163,0,0,10917847.55,10917847.55,3032.735431,3032.735431,1,3526.464824,12695273.36,4408.081029,15869091.71,1094.141498,3938909.394,3069.175979,11049033.52,4163.317477,14987942.92,2.804953056,4227.524805,11.62328187,41843.81473,1026747.128
NWclear,NW,Clear, 02/03  14:00:00,-1.5125,42336,19.82596637,19.23102208,22.12922104,20.97759371,21.29130611,20.26116409,409.4308454,0,22.12922104,0.00202325,11.89341928,122.8901001,0,21.29130611,0.002010225,12.42869304,69.46163759,7.22,29.4,0.5,0,0.5,0,0,0,9750215.878,2708.393299,0,0,7085740.145,7085740.145,1968.261151,1968.261151,0.65,2754.918826,9917707.775,3448.70832,12415349.95,863.1368624,3107292.705,2047.804317,7372095.541,3146.184251,11326263.31,2.558567271,3252.886816,7.281477945,26213.3206,730211.5521
NWclear,NW,Clear, 02/03  15:00:00,-0.7875,42336,21.25902801,19.58541663,22.99963754,22.12933278,21.86124799,20.72333231,316.4620294,0,22.99963754,0.002132229,11.87682021,135.0121421,0,21.86124799,0.002104196,12.56091647,76.32290419,7.22,29.4,0,0,0,0,0,0,5504093.801,1528.914945,0,0,2940392.151,2940392.151,816.7755974,816.7755974,0.3,1507.719904,5427791.656,1899.057565,6836607.234,591.3873919,2128994.611,859.0674373,3092642.774,1937.866779,6976320.405,2.276814497,2005.639262,1.529532462,5506.316862,433675.9764
NWclear,NW,Clear, 02/03  16:00:00,-0.6,42336,21.99125935,19.83050272,22.99914925,22.4952043,21.96164658,20.89607465,181.553753,0,22.99914925,0.002242413,12.48874734,123.6165302,0,21.96164658,0.002211323,13.1174832,76.13652695,7.22,29.4,0,0,0,0,0,0,5019016.953,1394.171376,0,0,2989718.569,2989718.569,830.4773802,830.4773802,0.3,1377.686663,4959671.985,1737.653855,6255553.879,591.3873919,2128994.611,873.1179754,3143224.712,1937.866779,6976320.405,2.276814497,2005.639262,1.556067168,5601.841805,433675.9764
NWclear,NW,Clear, 02/03  17:00:00,-0.9125,42336,21.21400911,20.05654749,22.99734954,22.10567933,22.04828408,21.05241578,288.4824043,0,22.99734954,0.002377484,13.23959116,112.8083098,0,22.04828408,0.002335446,13.77796998,76.44715569,7.22,29.4,0,0,0,0,0,0,5404171.917,1501.158866,0,0,3005022.914,3005022.914,834.7285872,834.7285872,0.3,1485.794078,5348858.681,1871.860998,6738699.594,591.3873919,2128994.611,877.5409665,3159147.479,1937.866779,6976320.405,2.276814497,2005.639262,1.539381543,5541.773556,433675.9764
NWclear,NW,Clear, 02/03  18:00:00,-1.1,42336,20.20173427,20.26359286,23.00081768,21.60127598,22.13072221,21.19715753,431.4010064,0,23.00081768,0.002507811,13.95949174,103.3742026,0,22.13072221,0.002473821,14.51805477,76.63353293,7.22,29.4,0,0,0,0,0,0,5920973.299,1644.714805,0,0,3024904.565,3024904.565,840.2512679,840.2512679,0.3,1624.459991,5848055.966,2043.801882,7357686.774,591.3873919,2128994.611,882.9290661,3178544.638,1937.866779,6976320.405,2.276814497,2005.639262,1.529049601,5504.578564,433675.9764
NWclear,NW,Clear, 02/03  19:00:00,-1.1,101304,19.82450587,20.4536508,23.00019797,21.41235192,22.20441149,21.32903115,509.8382351,0,23.00019797,0.002628126,14.62693727,94.78230342,0,22.20441149,0.00259242,15.1430935,76.63353293,7.22,29.4,0,0,0,0,0,0,6204067.152,1723.351987,0,0,3053368.06,3053368.06,848.1577943,848.1577943,0.3,1704.373665,6135745.194,2142.807143,7714105.714,591.3873919,2128994.611,890.8441171,3207038.821,1937.866779,6976320.405,2.276814497,2005.639262,1.561892765,5622.813954,433675.9764
NWclear,NW,Clear, 02/03  20:00:00,-1.1,134568,19.71510629,20.62780597,22.99851726,21.35681177,22.26810838,21.44795717,524.436591,0,22.99851726,0.002776458,15.45035301,86.80797936,0,22.26810838,0.00273458,15.90800231,76.63353293,7.22,29.4,0,0,0,0,0,0,6256748.905,1737.985807,0,0,3078786.047,3078786.047,855.2183465,855.2183465,0.3,1719.693214,6190895.57,2161.779942,7782407.792,591.3873919,2128994.611,897.9044371,3232455.974,1937.866779,6976320.405,2.276814497,2005.639262,1.565167495,5634.602982,433675.9764
NWclear,NW,Clear, 02/03  21:00:00,-1.475,151200,19.72125991,20.78840563,23.00374125,21.36250058,22.33185081,21.56012822,505.7584933,0,23.00374125,0.002912477,16.19866225,80.02604218,0,22.33185081,0.002872842,16.64399744,77.00628743,7.22,29.4,0,0,0,0,0,0,6193030.131,1720.286148,0,0,3080522.641,3080522.641,855.7007336,855.7007336,0.3,1708.373732,6150145.434,2147.761753,7731942.312,591.3873919,2128994.611,898.561374,3234820.946,1937.866779,6976320.405,2.276814497,2005.639262,1.553341309,5592.028711,433675.9764
NWclear,NW,Clear, 02/03  22:00:00,-1.7,134568,19.1122522,20.73785024,20.24894391,19.68059806,21.05136914,20.89460969,0,0,20.24894391,0.003178025,20.94968908,0,0,21.05136914,0.002922637,18.30139565,71.4920711,8.360891905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/03  23:00:00,-1.7,101304,17.96983643,20.68151631,18.33046384,18.15015013,20.73707681,20.70929656,0,0,18.33046384,0.003494186,25.91658869,0,0,20.73707681,0.002922671,18.64887249,71.4920711,8.360891905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/03  24:00:00,-2.0125,49896,16.93477187,20.67940828,16.99382343,16.96429765,20.68222046,20.68081437,0,0,16.99382343,0.003979903,32.05939071,0,0,20.68222046,0.002922672,18.71194245,71.4920711,8.360891905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  01:00:00,-2.2,39312,16.07313381,20.67837449,16.12325712,16.09819546,20.67893936,20.67865692,0,0,16.12325712,0.004372218,37.16220618,0,0,20.67893936,0.002922672,18.70374096,71.4920711,8.360891905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  02:00:00,-2.575,39312,15.33970249,20.67759397,15.40921003,15.37445626,20.67791832,20.67775614,0,0,15.40921003,0.00467974,41.596206,0,0,20.67791832,0.002922672,18.69772633,71.4920711,8.360891905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  03:00:00,-3.1125,16632,14.65780123,20.67703903,14.73587892,14.69684008,20.67729159,20.67716531,0,0,14.73587892,0.00491792,45.6285248,0,0,20.67729159,0.002922672,18.69844852,71.4920711,8.360891905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  04:00:00,-3.675,16632,14.01060478,20.67664782,14.09863806,14.05462142,20.67684907,20.67674845,0,0,14.09863806,0.005098949,49.28339549,0,0,20.67684907,0.002922672,18.6989584,71.4920711,8.360891905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  05:00:00,-3.9,16632,13.40765874,20.67637227,13.50565276,13.45665575,20.67653341,20.67645284,0,0,13.50565276,0.005228149,52.50390941,0,0,20.67653341,0.002922672,18.69932213,71.4920711,8.360891905,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  06:00:00,-4.5875,16632,12.79904893,20.67617838,12.99530615,12.89717754,19.05249325,19.86433582,16.42330597,0.954631655,12.99530615,0.005139789,53.43688613,0,35.41609998,19.05249325,0.003316607,25.00377458,73.56553811,8.126820473,30.927109,1,0,0,0,0,0,147253.2609,40.90368358,0,0,83767.66813,83767.66813,23.2687967,23.2687967,0.075,95.19848775,342714.5559,120.7454615,434683.6614,39.42582613,141932.9741,37.43686268,134772.7056,129.1911186,465088.027,0.151787633,133.7092841,0.073313357,263.9280861,108418.9941
NWclear,NW,Clear, 02/04  07:00:00,-6.0625,61992,12.24839571,19.11411546,12.85287882,12.55063726,16.03292535,17.57352041,64.05149188,0,12.85287882,0.004284488,45.05541839,0,208.4985434,16.03292535,0.004379515,37.6548792,81.363113,7.292721157,30.01357058,1,0,0,0,0,0,313699.6155,87.13878207,0,0,151684.8767,151684.8767,42.13468798,42.13468798,0.225,88.63922129,319101.1966,113.9453941,410203.4189,369.61712,1330621.632,70.76311961,254747.2306,1211.166737,4360200.253,1.423009061,1253.524539,0.612845541,2206.243947,325256.9823
NWclear,NW,Clear, 02/04  08:00:00,-7.3875,61992,11.84563042,18.98121157,13.00672418,12.4261773,14.82909223,16.9051519,121.5355285,1.636804907,13.00672418,0.003710979,38.71669174,0,218.6577307,14.82909223,0.003807603,35.31671585,82.09354121,7.333210092,30.32822216,1,0,0,0,0,0,652039.7931,181.1221647,0,0,58123.98763,58123.98763,16.14555212,16.14555212,0.3,169.3849622,609785.8638,217.3676243,782523.4475,255.8887754,921199.5913,35.86072193,129098.599,838.5000487,3018600.175,0.985160119,867.8246806,0.34188098,1230.771528,433675.9764
NWclear,NW,Clear, 02/04  09:00:00,-8.1125,84672,11.99431744,18.56794824,12.90705728,12.45068736,15.35399826,16.96097325,49.90149131,1.5148394,12.90705728,0.003281211,34.57057666,0,141.559085,15.35399826,0.003362919,30.25991062,82.0216292,7.313302183,30.92462992,1,0,0,0,0,0,441858.7717,122.7385477,0,0,34000.54931,34000.54931,9.444597031,9.444597031,0.225,111.8368803,402612.769,143.6245963,517048.5468,40.32186763,145158.7235,11.86283197,42706.19511,132.1272804,475658.2095,0.155237352,136.7481315,0.051046618,183.7678232,325256.9823
NWclear,NW,Clear, 02/04  10:00:00,-8.3,84672,12.30601427,18.20521779,12.88759903,12.59680665,15.16876111,16.68698945,68.40414395,2.005121297,12.88759903,0.002882779,30.48995558,0,132.00567,15.16876111,0.002954307,26.98031534,82.00864626,7.36874262,30.96181602,1,0,0,0,0,0,511781.48,142.1615222,0,0,26462.5812,26462.5812,7.350717,7.350717,0.225,129.5280581,466301.0091,166.2337642,598441.5511,26.88124509,96772.48232,8.070993531,29055.57671,88.0848536,317105.473,0.103491568,91.16542099,0.032162023,115.7832836,325256.9823
NWclear,NW,Clear, 02/04  11:00:00,-8.3,61992,12.60377996,17.88975556,12.88172793,12.74275394,15.07250756,16.48113156,91.70797702,2.858903558,12.88172793,0.002542525,26.94760107,0,131.9747795,15.07250756,0.002601862,23.97102533,81.98466094,7.406669404,30.9543788,1,0,0,0,0,0,552544.0271,153.484452,0,0,22287.40675,22287.40675,6.190946319,6.190946319,0.225,140.9708402,507495.0248,180.8759084,651153.2703,29.5693696,106449.7305,8.898460868,32034.45912,96.89333896,348816.0203,0.113840725,100.2819631,0.034124392,122.8478104,325256.9823
NWclear,NW,Clear, 02/04  12:00:00,-8.3,49896,12.90743305,17.35697567,12.93012729,12.91878017,14.95388966,16.15543266,44.12900506,0,12.93012729,0.002238778,23.68407801,0,126.7315008,14.95388966,0.002289911,21.30325474,82.09712386,7.383292217,31.03618821,1,0,0,0,0,0,455292.1087,126.4700302,0,0,0,0,0,0,0.225,116.0473145,417770.3322,149.076131,536674.0714,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/04  13:00:00,-8.3,49896,13.01537086,17.23080845,13.00216204,13.00876645,14.21141769,15.72111307,52.96533113,0.812916996,13.00216204,0.002007318,21.15214149,0,144.6758271,14.21141769,0.002055097,20.02466042,82.1711241,7.335490944,30.94528886,1,0,0,0,0,0,640790.0072,177.9972242,0,0,18506.56708,18506.56708,5.140713076,5.140713076,0.3,162.4953939,584983.4182,208.673497,751224.5891,32.85485511,118277.4784,8.074259335,29067.33361,107.6592655,387573.3558,0.126489694,111.4244034,0.038220354,137.5932739,433675.9764
NWclear,NW,Clear, 02/04  14:00:00,-8.3,49896,14.50634458,17.33724602,13.94026135,14.22330297,16.84511337,17.09117969,0,0,13.94026135,0.001938469,19.23831495,0,0,16.84511337,0.001973385,16.24633961,81.85857494,7.342284529,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  15:00:00,-8.675,49896,18.21790865,17.48451657,17.80746697,18.01268781,17.45217153,17.46834405,0,0,17.80746697,0.001982548,15.42943278,0,0,17.45217153,0.001973316,15.64085749,81.85857494,7.342284529,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  16:00:00,-8.9,49896,22.51653655,17.47878561,22.48126647,22.49890151,17.47690373,17.47784467,0,0,22.48126647,0.002102036,12.22200537,0,0,17.47690373,0.001973316,15.62830583,81.85857494,7.342284529,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  17:00:00,-9.2125,49896,24.55173752,17.47820093,24.52518978,24.53846365,17.47770086,17.47795089,0,0,24.52518978,0.002264097,11.62743284,0,0,17.47770086,0.001973316,15.63741465,81.85857494,7.342284529,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  18:00:00,-9.775,49896,20.88566994,17.47807538,21.3046898,21.09517987,17.47794429,17.47800983,0,0,21.3046898,0.002507336,15.74505024,0,0,17.47794429,0.001973316,15.64311164,81.85857494,7.342284529,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  19:00:00,-10.375,128520,17.89765565,17.47799204,18.05104179,17.97434872,17.47798345,17.47798775,0,0,18.05104179,0.002696339,20.63924335,0,0,17.47798345,0.001973316,15.64307298,81.85857494,7.342284529,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  20:00:00,-11.6,151200,15.90235374,17.47793328,15.92408837,15.91322106,17.47796605,17.47794966,0,0,15.92408837,0.002925701,25.61547162,0,0,17.47796605,0.001973316,15.65298602,81.85857494,7.342284529,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  21:00:00,-13.2625,151200,14.41127475,17.47789229,14.50006974,14.45567225,17.47792974,17.47791102,0,0,14.50006974,0.003171686,30.40831681,0,0,17.47792974,0.001973316,15.65895927,81.85857494,7.342284529,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  22:00:00,-14.5875,151200,13.16861187,17.47786378,13.17399623,13.17130405,17.47789527,17.47787952,0,0,13.17399623,0.003281595,34.27472892,0,0,17.47789527,0.001973316,15.65899323,81.85857494,7.342284529,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/04  23:00:00,-15.6875,128520,12.11937636,16.83587146,13.00078803,12.56008219,14.00528342,15.42057744,174.7322031,0.547426576,13.00078803,0.002557433,27.03659588,0,120.0796825,14.00528342,0.002630493,26.10113015,82.17336884,7.326873464,30.97325789,1,0,0,0,0,0,1603459.157,445.4053213,0,0,10159.36351,10159.36351,2.822045418,2.822045418,0.3,423.9155932,1526096.136,541.829184,1950585.063,22.74566892,81884.40811,4.626802517,16656.48906,74.53333766,268320.0156,0.087569788,77.13997161,0.006175389,22.23139869,433675.9764
NWclear,NW,Clear, 02/04  24:00:00,-16.7875,61992,11.20300982,16.61362897,12.69103537,11.9470226,14.41957692,15.51660294,251.2702438,4.794011558,12.69103537,0.002188768,23.70599237,0,84.27203074,14.41957692,0.002256154,21.7554155,81.72038161,7.331148402,31.03618821,1,0,0.25,0,0,0,1694370.348,470.65843,0,0,0,0,0,0,0.225,454.9568833,1637844.78,579.4487867,2086015.632,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/05  01:00:00,-17.575,39312,10.62643667,16.40008172,12.63145704,11.62894685,14.30660166,15.35334169,285.2500763,5.823638673,12.63145704,0.001845344,20.062319,0,78.55589153,14.30660166,0.001904907,18.51659096,81.55306755,7.331148402,31.03618821,1,0,0.25,0,0,0,1832985.632,509.1626754,0,0,0,0,0,0,0.225,498.0361447,1792930.121,633.6113685,2281000.927,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/05  02:00:00,-18.1125,39312,10.23231941,16.2055093,12.56337091,11.39784516,14.27113495,15.23832212,382.6263976,8.900833616,12.56337091,0.001580183,17.25966873,0,80.92611767,14.27113495,0.001632151,15.92224572,81.43268474,7.331148402,31.03618821,1,0,0.25,0,0,0,2184805.464,606.8904068,0,0,0,0,0,0,0.225,591.303791,2128693.647,750.8741252,2703146.851,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/05  03:00:00,-17.6125,16632,10.07243357,15.88075714,12.52856518,11.30049937,14.21632772,15.04854243,338.9741907,0,12.52856518,0.001368033,14.97608161,0,76.85889258,14.21632772,0.001406169,13.78232632,81.55250533,7.331148402,31.03618821,1,0,0.25,0,0,0,2085758.55,579.3773749,0,0,0,0,0,0,0.225,567.4553974,2042839.431,721.4665593,2597279.614,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/05  04:00:00,-17.575,16632,9.744974076,15.80297267,13.00862399,11.37679903,13.70120942,14.75209104,535.9344614,10.17939415,13.00862399,0.001216414,12.88865677,0.177648636,87.78699131,13.70120942,0.001246503,12.6294757,82.02388008,7.331148402,31.03618821,1,0,0,0,0,0,3063681.078,851.0225217,0,0,0,0,0,0,0.300512695,833.546026,3000765.694,1057.952,3808627.199,0,0,0,0,0,0,0,0,0,0,433799.4139
NWclear,NW,Clear, 02/05  05:00:00,-17.8,16632,9.556739935,15.63103309,12.48925229,11.02299611,13.94900749,14.79002029,430.1782578,10.50689236,12.48925229,0.001116644,12.31037689,0.684221311,57.35146646,13.94900749,0.001134224,11.31200034,81.30606146,7.331148402,31.03618821,1,0,0.25,0,0,0,2440437.478,677.8992993,0,0,0,0,0,0,0.22648112,663.6573615,2389166.502,841.4898915,3029363.61,0,0,0,0,0,0,0,0,0,0,325619.1143
NWclear,NW,Clear, 02/05  06:00:00,-17.8,16632,9.42315292,15.48409242,12.46295541,10.94305416,13.86480202,14.67444722,428.6674556,11.03916773,12.46295541,0.001029349,11.36209801,1.020630259,53.59694512,13.86480202,0.001039969,10.43374108,81.26321265,7.331148402,31.03618821,1,0,0.25,0,0,0,2420463.352,672.3509311,0,0,0,0,0,0,0.227050781,663.5006964,2388602.507,841.2816751,3028614.03,0,0,0,0,0,0,0,0,0,0,325783.4317
NWclear,NW,Clear, 02/05  07:00:00,-17.8,61992,9.338431541,15.34672886,12.43891299,10.88867226,13.8511659,14.59894738,510.0703017,10.99239367,12.43891299,0.000950711,10.51290295,1.320217674,57.52366553,13.8511659,0.000962945,9.678419267,81.22488003,7.331148402,31.03618821,1,0,0.25,0,0,0,2706747.806,751.8743905,0,0,0,0,0,0,0.227620443,737.3921548,2654611.757,933.83274,3361797.864,0,0,0,0,0,0,0,0,0,0,325973.3038
NWclear,NW,Clear, 02/05  08:00:00,-17.8,61992,9.474911625,15.12047803,12.46937678,10.9721442,13.84569503,14.48308653,419.7756104,0,12.46937678,0.000870996,9.605706917,0,52.04511008,13.84569503,0.000886105,8.915546938,81.44017943,7.331148402,31.03618821,1,0,0.25,0,0,0,2444054.708,678.9040856,0,0,0,0,0,0,0.225,666.0834855,2397900.548,845.2035345,3042732.724,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/05  09:00:00,-17.425,84672,9.610614473,15.06678079,13.00712866,11.30887157,13.45328398,14.26003239,501.6310865,15.25153493,13.00712866,0.00080726,8.582672529,1.191154711,60.95959484,13.45328398,0.000819341,8.463816408,82.00690607,7.331148402,31.03618821,1,0,0,0,0,0,2994672.973,831.8536037,0,0,0,0,0,0,0.301623535,817.4988694,2942995.93,1037.690111,3735684.398,0,0,0,0,0,0,0,0,0,0,434077.8074
NWclear,NW,Clear, 02/05  10:00:00,-16.8875,84672,9.893703258,14.94748862,12.51999141,11.20684733,13.66239105,14.30493984,365.9797907,9.441982005,12.51999141,0.000758993,8.375147543,0.817980432,39.45940775,13.66239105,0.000768774,7.844062948,81.34736198,7.331148402,31.03618821,1,0,0.25,0,0,0,2216553.223,615.7092286,0,0,0,0,0,0,0.225062145,602.4454833,2168803.74,764.6909213,2752887.317,0,0,0,0,0,0,0,0,0,0,325271.1506
NWclear,NW,Clear, 02/05  11:00:00,-16.0125,61992,10.2155709,14.84368728,12.54857876,11.38207483,13.60432579,14.22400653,344.8037347,8.509412891,12.54857876,0.000712145,7.83904684,0.786749273,36.43899869,13.60432579,0.000719702,7.375363669,81.33743176,7.331148402,31.03618821,1,0,0.25,0,0,0,2096249.149,582.2914304,0,0,0,0,0,0,0.225,574.5267979,2068296.472,729.5802926,2626489.053,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/05  12:00:00,-15.225,49896,10.59619989,14.7475366,12.61645784,11.60632887,13.6065007,14.17701865,352.0159122,8.750993742,12.61645784,0.000676236,7.408062022,0.533517964,39.30537816,13.6065007,0.000681905,6.992910841,81.44442558,7.331148402,31.03618821,1,0,0.25,0,0,0,2078932.656,577.4812933,0,0,0,0,0,0,0.225,563.8695477,2029930.372,716.4271222,2579137.64,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/05  13:00:00,-14.3125,49896,11.10777693,14.58682603,12.72791072,11.91784382,13.60231674,14.09457139,232.7482034,0,12.72791072,0.000649948,7.060579051,0,36.30039866,13.60231674,0.00065362,6.703462251,81.70737865,7.331148402,31.03618821,1,0,0.25,0,0,0,1662056.869,461.6824636,0,0,0,0,0,0,0.225,451.0795697,1623886.451,574.9061489,2069662.136,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/05  14:00:00,-13.525,49896,12.8641341,14.55067089,12.99509728,12.92961569,13.31242347,13.93154718,83.37971463,39.14460265,12.99509728,0.000632756,6.74668603,0.144729301,42.33378109,13.31242347,0.0006369,6.65229367,82.2,7.331148402,31.03618821,1,0,0,0,0,0,1207277.158,335.3547662,0,0,0,0,0,0,0.3,326.5664812,1175639.332,417.6335547,1503480.797,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/05  15:00:00,-13.3,49896,16.80121306,14.58048246,16.31072144,16.55596725,14.33981343,14.46014795,0,0,16.31072144,0.000662367,5.718299979,0,0,14.33981343,0.000629638,6.155484919,81.75552049,7.331148402,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/05  16:00:00,-13.675,49896,21.75455187,14.62495868,21.7929415,21.77374669,14.60785073,14.61640471,0,0,21.7929415,0.000801774,4.896995317,0,0,14.60785073,0.000629628,6.051153836,81.75552049,7.331148402,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/05  17:00:00,-14.2125,49896,24.82907989,14.62389181,24.72687507,24.77797748,14.619831,14.6218614,0,0,24.72687507,0.000992072,5.080847702,0,0,14.619831,0.000629628,6.050268584,81.75552049,7.331148402,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/05  18:00:00,-15.4625,49896,20.60922872,14.6236581,21.13022102,20.86972487,14.62178092,14.62271951,0,0,21.13022102,0.001255949,8.085415347,0,0,14.62178092,0.000629628,6.051785195,81.75552049,7.331148402,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/05  19:00:00,-16.7875,128520,16.96678093,14.62359268,17.00665317,16.98671705,14.62276984,14.62318126,0,0,17.00665317,0.001472734,12.18027218,0,0,14.62276984,0.000629628,6.051398624,81.75552049,7.331148402,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
