Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 02/05  20:00:00,-17.575,151200,14.58279037,14.62354717,14.55752258,14.57015647,14.62318433,14.62336575,0,0,14.55752258,0.001659129,16.03329063,0,0,14.62318433,0.000629628,6.055033813,81.75552049,7.331148402,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/05  21:00:00,-18.1125,151200,12.94646099,14.57753059,13.11753681,13.0319989,14.18149186,14.37951122,39.01011249,0,13.11753681,0.001693041,17.92341798,0,23.23399352,14.18149186,0.000949889,9.557563708,81.92220031,7.331148402,31.03618821,1,0,0,0,0,0,541939.5883,150.5387745,0,0,0,0,0,0,0.1125,139.2117981,501162.4732,178.1080016,641188.8057,0,0,0,0,0,0,0,0,0,0,162628.4912
NWclear,NW,Clear, 02/05  22:00:00,-17.9875,151200,11.92436516,14.41527968,12.78368331,12.35402423,13.46815987,13.94171978,139.9748485,2.134847573,12.78368331,0.001318886,14.29523464,0,30.59865341,13.46815987,0.001356964,14.05740612,81.7766967,7.331148402,31.03618821,1,0,0,0,0,0,1471467.946,408.7410961,0,0,0,0,0,0,0.225,394.3955834,1419824.1,503.2305596,1811630.015,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/05  23:00:00,-17.8,128520,11.22744238,14.30088926,12.66472135,11.94608186,13.47727727,13.88908326,191.4962483,0,12.66472135,0.001165468,12.74617903,0,28.52277023,13.47727727,0.001198906,12.42662246,81.66524633,7.331148402,31.03618821,1,0,0.25,0,0,0,1672131.093,464.4808592,0,0,0,0,0,0,0.225,450.946024,1623405.686,574.7397943,2069063.259,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/05  24:00:00,-17.425,61992,10.61103193,14.26867638,12.99477107,11.8029015,13.23564794,13.75216216,400.9797292,4.792572064,12.99477107,0.001046014,11.19095841,0.505295809,34.77884702,13.23564794,0.001072572,11.29863964,82.2,7.331148402,31.03618821,1,0,0,0,0,0,2730158.283,758.3773008,0,0,0,0,0,0,0.3,739.990909,2663967.272,940.9540656,3387434.636,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/06  01:00:00,-18.2625,33264,10.18223456,14.2020868,12.58589763,11.38406609,13.35677763,13.77943221,359.1335835,10.63057726,12.58589763,0.000973903,10.73949111,0.881778634,23.68436198,13.35677763,0.000987578,10.31933195,81.57391501,7.331148402,31.03618821,1,0,0.25,0,0,0,2297328.984,638.14694,0,0,0,0,0,0,0.225,622.9395773,2242582.478,790.9292545,2847345.316,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/06  02:00:00,-18.525,25704,9.849025978,14.14567929,12.51445287,11.18173942,13.33123334,13.73845632,383.9439053,11.53007056,12.51445287,0.000905874,10.04743984,1.458394678,22.92939999,13.33123334,0.000915043,9.585160831,81.25255738,7.331148402,31.03618821,1,0,0.25,0,0,0,2376443.745,660.1232624,0,0,0,0,0,0,0.225,650.9824365,2343536.772,825.4526335,2971629.481,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/06  03:00:00,-18.9875,16632,9.597612373,14.08731114,12.46693741,11.03227489,13.33921847,13.71326481,477.6113548,11.326323,12.46693741,0.00084271,9.38170996,2.043825544,26.32214573,13.33921847,0.000849809,8.902694751,81.18751411,7.331148402,31.03618821,1,0,0.25,0,0,0,2738565.227,760.7125631,0,0,0,0,0,0,0.225700684,745.1029115,2682370.481,943.3428592,3396034.293,0,0,0,0,0,0,0,0,0,0,325417.5381
NWclear,NW,Clear, 02/06  04:00:00,-20.15,16632,9.465638087,14.00236783,12.41251589,10.93907699,13.34681888,13.67459336,434.3989075,0,12.41251589,0.000782312,8.750113683,0,20.15938693,13.34681888,0.00078839,8.261611791,81.33769082,7.331148402,31.03618821,1,0,0.25,0,0,0,2668821.638,741.3393439,0,0,0,0,0,0,0.225,727.1449656,2617721.876,921.6276165,3317859.419,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/06  05:00:00,-20.6,16632,9.109960248,13.97832283,13.00031693,11.05513859,13.14233952,13.56033117,673.724767,12.28318721,13.00031693,0.000729947,7.830884984,3.08426411,28.35868921,13.14233952,0.000740407,7.872243363,81.94902699,7.331148402,31.03618821,1,0,0,0,0,0,3909440.646,1085.955735,0,0,0,0,0,0,0.301948242,1068.481493,3846533.375,1351.616433,4865819.158,0,0,0,0,0,0,0,0,0,0,434158.1736
NWclear,NW,Clear, 02/06  06:00:00,-21.2875,33264,8.942202727,13.92902208,12.38071981,10.66146127,13.22579134,13.57740671,536.0964958,12.82058328,12.38071981,0.000699092,7.865769733,3.793426619,20.51113903,13.22579134,0.000701773,7.423454286,81.03026524,7.331148402,31.03618821,1,0,0.25,0,0,0,3084560.467,856.8223518,0,0,0,0,0,0,0.227768555,841.9143563,3030891.683,1064.033705,3830521.339,0,0,0,0,0,0,0,0,0,0,326005.2144
NWclear,NW,Clear, 02/06  07:00:00,-22.3875,66528,9.917786892,14.29251215,16.5243086,13.22104775,15.99395821,15.14323518,1254.946,6.951660889,16.5243086,0.000677735,5.919064353,108.6456683,10.4472195,15.99395821,0.000669392,5.944525378,80.19108392,7.577279215,30.98937906,1,0,0.25,0,0,0,6579132.185,1827.536718,0,0,48687.44266,48687.44266,13.52428963,13.52428963,0.26963437,1787.79484,6436061.424,2238.76311,8059547.197,13.43714983,48373.7394,7.671664431,27617.99195,44.0469684,158569.0862,0.051772712,46.74378379,0,0,361993.4398
NWclear,NW,Clear, 02/06  08:00:00,-23.4875,84672,11.82597227,14.97590151,18.75197915,15.28897571,18.27031393,16.62310772,1475.123484,0,18.75197915,0.000662169,4.928739926,220.5324564,0,18.27031393,0.000665326,5.104463496,64.17837166,7.22,29.38943215,1,0,1,0,0,0,13777598.04,3827.110567,0,0,6336581.26,6336581.26,1760.161461,1760.161461,1,3526.464824,12695273.36,4408.081029,15869091.71,730.607809,2630188.112,1782.329279,6416385.403,2531.086047,9111909.768,2.458297965,2590.403734,2.18099787,7851.592333,1026747.128
NWclear,NW,Clear, 02/06  09:00:00,-21.8375,66528,12.87530559,15.33405553,18.6997403,15.78752295,18.16869892,16.75137723,1238.1977,0,18.6997403,0.000651082,4.862788555,181.2307941,0,18.16869892,0.000652707,5.039901454,61.68559345,7.22,29.4,1,0,1,0,0,0,12849993.87,3569.442741,0,0,6166990.826,6166990.826,1713.053007,1713.053007,1,3526.464824,12695273.36,4408.081029,15869091.71,716.7745338,2580388.322,1752.632611,6309477.401,2469.407145,8889865.723,2.44490737,2534.327123,2.06182442,7422.567913,1026747.128
NWclear,NW,Clear, 02/06  10:00:00,-19.1625,66528,13.77904642,15.70642143,19.03948343,16.40926493,18.50740993,17.10691568,1098.25506,0,19.03948343,0.000639974,4.682438104,178.3593626,0,18.50740993,0.000643419,4.866915804,61.63521443,7.22,29.4,1,0,1,0,0,0,12829275.86,3563.687739,0,0,6771467.804,6771467.804,1880.963279,1880.963279,1,3526.464824,12695273.36,4408.081029,15869091.71,767.1110357,2761599.728,1919.656901,6910764.843,2686.767936,9672364.571,2.502170813,2750.776865,3.169410319,11409.87715,1026747.128
NWclear,NW,Clear, 02/06  11:00:00,-17.3,42336,14.55413239,16.07204278,19.32002254,16.93707746,18.81572881,17.44388579,986.7240467,0,19.32002254,0.000631409,4.541373692,173.3236952,0,18.81572881,0.000633196,4.699783129,61.62941162,7.22,29.4,1,0,1,0,0,0,12826903.1,3563.028638,0,0,7322298.464,7322298.464,2033.971795,2033.971795,1,3526.464824,12695273.36,4408.081029,15869091.71,812.7047095,2925736.954,2072.982831,7462738.192,2885.687541,10388475.15,2.550571438,2950.44804,4.165891441,14997.20919,1026747.128
NWclear,NW,Clear, 02/06  12:00:00,-15.6375,42336,15.28095529,16.42223745,19.60578543,17.44337036,19.10995428,17.76609586,873.7439556,0,19.60578543,0.00062761,4.434487457,168.410827,0,19.10995428,0.000628115,4.577197943,61.62876302,7.22,29.4,1,0,1,0,0,0,12826618.26,3562.949518,0,0,7820067.146,7820067.146,2172.240874,2172.240874,1,3526.464824,12695273.36,4408.081029,15869091.71,853.2044864,3071536.151,2210.95592,7959441.311,3064.160406,11030977.46,2.591202684,3128.882921,5.070473814,18253.70573,1026747.128
NWclear,NW,Clear, 02/06  13:00:00,-14.3125,42336,15.97811071,16.76233663,19.86985652,17.92398362,19.38701877,18.0746777,769.3580307,0,19.86985652,0.000627935,4.36191831,163.0978964,0,19.38701877,0.000627576,4.49216509,61.62866739,7.22,29.4,1,0,1,0,0,0,12826605.54,3562.945983,0,0,8284694.788,8284694.788,2301.304108,2301.304108,1,3526.464824,12695273.36,4408.081029,15869091.71,890.7058979,3206541.232,2340.194479,8424700.124,3230.900377,11631241.36,2.627256024,3296.145129,5.903539166,21252.741,1026747.128
NWclear,NW,Clear, 02/06  14:00:00,-13.525,42336,17.91350721,17.11164401,20.49599607,19.20475164,19.89191724,18.50178062,537.7681117,0,20.49599607,0.000630552,4.212677849,175.9753253,0,19.89191724,0.000629872,4.368396623,61.78756172,7.22,29.4,1,0,1,0,0,0,12900878.92,3583.577477,0,0,8958403.409,8958403.409,2488.445391,2488.445391,1,3526.464824,12695273.36,4408.081029,15869091.71,942.5626229,3393225.443,2522.050647,9079382.33,3464.61327,12472607.77,2.674628438,3523.530489,6.937476473,24974.9153,1026747.128
NWclear,NW,Clear, 02/06  15:00:00,-12.9875,42336,21.84664827,17.69029173,22.57701331,22.21183079,20.91511971,19.30270572,204.7515072,29.30219036,22.57701331,0.000642155,3.779022586,220.5682474,0,20.91511971,0.000638684,4.157797473,76.72874262,7.22,29.4,0.25,0,0.25,0,0,0,6963310.174,1934.252826,0,0,3945397.507,3945397.507,1095.943752,1095.943752,0.475,2093.345059,7536042.213,2626.535972,9455529.499,703.597834,2532952.203,1175.093534,4230336.722,2431.258103,8752529.172,2.397600216,2530.498882,2.608155931,9389.361352,581943.7643
NWclear,NW,Clear, 02/06  16:00:00,-12.8,42336,25.6036892,18.12884674,23.00088266,24.30228593,21.25749282,19.69316978,0,575.1500972,23.00088266,0.000679524,3.896987531,206.5593139,0,21.25749282,0.000667641,4.257882841,82.2,7.22,29.4,0,0,0,0,0,0,2283088.163,634.1911563,0,0,1988250.753,1988250.753,552.2918757,552.2918757,0.3,628.63677,2263092.372,800.4611268,2881660.056,591.3873919,2128994.611,594.9806755,2141930.432,1937.866779,6976320.405,2.276814497,2005.639262,0.34006608,1224.237887,433675.9764
NWclear,NW,Clear, 02/06  17:00:00,-13.1125,42336,26.82360968,18.49997665,22.99868828,24.91114898,21.41725315,19.9586149,0,822.3258766,22.99868828,0.000748781,4.29586683,187.7276647,0,21.41725315,0.000725464,4.582674144,82.2,7.22,29.4,0,0,0,0,0,0,1392807.887,386.8910798,0,0,2029132.68,2029132.68,563.6479667,563.6479667,0.3,369.2693358,1329369.609,472.3935853,1700616.907,591.3873919,2128994.611,606.5013157,2183404.736,1937.866779,6976320.405,2.276814497,2005.639262,0.321918939,1158.908181,433675.9764
NWclear,NW,Clear, 02/06  18:00:00,-14.7375,42336,22.13837325,18.83908402,22.99862047,22.56849686,21.5594401,20.19926206,201.5492015,34.33221837,22.99862047,0.000811896,4.657513578,170.7963793,0,21.5594401,0.000796768,4.989062886,82.2,7.22,29.4,0,0,0,0,0,0,4955282.404,1376.467334,0,0,1985528.125,1985528.125,551.5355902,551.5355902,0.3,1341.001966,4827607.079,1691.66815,6090005.339,591.3873919,2128994.611,594.91795,2141704.62,1937.866779,6976320.405,2.276814497,2005.639262,0.218674155,787.2269594,433675.9764
NWclear,NW,Clear, 02/06  19:00:00,-14.85,101304,19.97253022,19.1475928,22.99901538,21.4857728,21.68420594,20.41589937,557.3599239,0,22.99901538,0.000856292,4.911688838,155.4563928,0,21.68420594,0.000844168,5.24536138,82.2,7.22,29.4,0.75,0,0,0,0,0,6360135.402,1766.704278,0,0,2026304.474,2026304.474,562.862354,562.862354,0.3,1744.825184,6281370.663,2192.888184,7894397.462,591.3873919,2128994.611,605.3097461,2179115.086,1937.866779,6976320.405,2.276814497,2005.639262,0.211453031,761.2309126,433675.9764
NWclear,NW,Clear, 02/06  20:00:00,-15.4625,134568,19.09809885,19.43127953,23.00524134,21.0516701,21.8069432,20.61911137,727.546589,0,23.00524134,0.00092943,5.328626698,142.3319783,0,21.8069432,0.000905264,5.582293369,82.2,7.22,29.4,1,0,0,0,0,0,6975836.482,1937.732356,0,0,2036057.309,2036057.309,565.5714748,565.5714748,0.3,1916.901681,6900846.052,2405.884269,8661183.368,591.3873919,2128994.611,608.8198638,2191751.51,1937.866779,6976320.405,2.276814497,2005.639262,0.177179032,637.8445139,433675.9764
NWclear,NW,Clear, 02/06  21:00:00,-16.475,151200,18.78297203,19.68928609,22.99914771,20.89105987,21.90639122,20.79783866,781.6229984,0,22.99914771,0.00099742,5.719906255,129.742761,0,21.90639122,0.000980305,6.007836392,82.2,7.22,29.4,1,0,0,0,0,0,7168333.647,1991.203791,0,0,2014066.358,2014066.358,559.4628773,559.4628773,0.3,1972.435121,7100766.434,2474.600115,8908560.415,591.3873919,2128994.611,602.4481033,2168813.172,1937.866779,6976320.405,2.276814497,2005.639262,0.11611241,418.0046777,433675.9764
NWclear,NW,Clear, 02/06  22:00:00,-16.7,134568,17.64791964,19.60269379,18.49846629,18.07319296,20.01408213,19.80838796,0,0,18.49846629,0.001202324,9.176782551,0,0,20.01408213,0.001002567,6.90901871,75.53640339,7.986012656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/06  23:00:00,-18.075,101304,15.54779987,19.50922029,15.37239733,15.4600986,19.54289175,19.52605602,0,0,15.37239733,0.001474097,13.63754253,0,0,19.54289175,0.001002577,7.114321997,75.53640339,7.986012656,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/06  24:00:00,-19.9625,49896,13.71219768,19.50815223,13.48808188,13.60013978,18.98061365,19.24438294,17.70290686,0,13.48808188,0.001599748,16.69056407,0,36.31977825,18.98061365,0.001059299,7.930962423,76.36935297,7.890261074,30.82758408,1,0,0,0,0,0,17540.17607,4.872271132,0,0,57821.03548,57821.03548,16.06139875,16.06139875,0.0375,35.47906363,127724.6291,45.46997133,163691.8968,73.92342399,266124.3264,28.63154813,103073.5733,242.2333474,872040.0507,0.284601812,253.5097575,0,0,54209.49705
NWclear,NW,Clear, 02/07  01:00:00,-19.85,33264,12.41329635,18.40603774,12.75926122,12.58627879,15.63711751,17.02157763,121.695507,0,12.75926122,0.001390079,15.20830234,0,183.6170118,15.63711751,0.001396154,12.71460119,81.85184612,7.334587542,30.94903517,1,0,0,0,0,0,996076.0507,276.6877919,0,0,4011.147099,4011.147099,1.114207528,1.114207528,0.225,257.9164841,928499.3427,330.1060433,1188381.756,18.47273144,66501.83319,3.7754208,13591.51488,60.5689575,218048.247,0.071213457,63.24585943,0,0,325256.9823
NWclear,NW,Clear, 02/07  02:00:00,-20.4625,25704,11.46808356,18.16291427,13.00269855,12.23539106,14.5281592,16.34553673,281.8148366,6.216595329,13.00269855,0.001225149,13.18797081,0,183.1590186,14.5281592,0.001253106,12.22383328,82.11309883,7.331770303,30.96223975,1,0,0,0,0,0,2042513.043,567.3647343,0,0,3112.859302,3112.859302,0.86468314,0.86468314,0.3,548.8497399,1975859.064,699.9411625,2519788.185,11.36732632,40922.37475,1.75076298,6302.746729,37.27386846,134185.9264,0.043827609,38.82538741,0,0,433675.9764
NWclear,NW,Clear, 02/07  03:00:00,-21.1,16632,10.79808243,17.8157456,12.64975664,11.72391953,14.98174672,16.39874616,298.7948602,8.620944897,12.64975664,0.001111627,12.28040701,0,118.7932003,14.98174672,0.001128635,10.69430058,81.48390552,7.333961877,30.99386204,1,0,0.25,0,0,0,1933014.329,536.9484246,0,0,0,0,0,0,0.225,523.0638546,1883029.877,664.8906911,2393606.488,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/07  04:00:00,-19.725,16632,10.43890961,17.51062535,12.59883395,11.51887178,14.81919464,16.16491,315.4721749,9.261061872,12.59883395,0.001015472,11.24962753,0,110.9186968,14.81919464,0.001024178,9.811142452,81.36017294,7.325802294,30.96234032,1,0,0.25,0,0,0,1930374.523,536.2151452,0,0,2014.039809,2014.039809,0.559455502,0.559455502,0.225512695,525.8806107,1893170.198,668.2777889,2405800.04,10.55498157,37997.93366,1.496197095,5386.309542,34.61196215,124603.0638,0.040700113,35.96138261,0,0,325377.6117
NWclear,NW,Clear, 02/07  05:00:00,-18.525,16632,10.23016558,17.24109498,12.57513367,11.40264962,14.74676894,15.99393196,379.1211396,10.2157259,12.57513367,0.000954955,10.59362258,0,111.9180365,14.74676894,0.000956954,9.213259307,81.31703115,7.321259108,30.98942738,1,0,0.25,0,0,0,2077696.911,577.1380309,0,0,0,0,0,0,0.225354943,562.3769897,2024557.163,714.1702659,2571012.957,0,0,0,0,0,0,0,0,0,0,325336.3008
NWclear,NW,Clear, 02/07  06:00:00,-18.3,33264,10.12357779,16.79060153,12.53651245,11.33004512,14.66797642,15.72928898,329.6261885,0,12.53651245,0.000894336,9.948447033,0,107.5582072,14.66797642,0.000899766,8.705913691,81.5814646,7.321259108,30.98942738,1,0,0.25,0,0,0,1995916.875,554.4213541,0,0,0,0,0,0,0.225,542.4459349,1952805.366,690.01558,2484056.088,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/07  07:00:00,-17.6125,66528,11.29355257,17.30971,17.89210751,14.59283004,17.49661811,17.40316405,1383.627176,0,17.89210751,0.000886725,6.974068624,37.79133447,17.30180737,17.49661811,0.000884978,7.149376765,82.12764414,7.253673264,29.50202468,1,0,0,0,0,0,7283705.867,2023.25163,0,0,444158.7163,444158.7163,123.3774212,123.3774212,0.323333333,1986.350471,7150861.695,2492.160542,8971777.953,551.9303061,1986949.102,161.8849364,582785.7711,1808.716536,6511379.53,2.125269266,1869.974665,0.044462518,160.0650642,453445.0148
NWclear,NW,Clear, 02/07  08:00:00,-16.5125,84672,13.20909205,17.54281875,19.34638218,16.27773711,19.21565481,18.37923678,1228.173302,0,19.34638218,0.000884846,6.347710175,83.54439828,0,19.21565481,0.000886238,6.41037639,64.10584896,7.22,29.4,1,0,1,0,0,0,13741117.13,3816.976979,0,0,8150640.131,8150640.131,2264.066703,2264.066703,1,3521.974501,12679108.2,4402.468126,15848885.25,873.1120449,3143203.362,2272.339889,8180423.6,3155.352054,11359267.4,2.607030195,3205.745661,5.320065132,19152.23447,1026747.128
NWclear,NW,Clear, 02/07  09:00:00,-16.1,66528,14.14216165,17.68541537,19.2351519,16.68865678,19.02613604,18.3557757,1023.89025,0,19.2351519,0.00088211,6.369106574,66.24715822,0,19.02613604,0.000882099,6.452560694,61.66928844,7.22,29.4,1,0,1,0,0,0,12844305.48,3567.862632,0,0,7713557.054,7713557.054,2142.654737,2142.654737,1,3526.464824,12695273.36,4408.081029,15869091.71,844.9952899,3041983.044,2182.804392,7858095.811,3027.799682,10900078.85,2.583175915,3094.356012,4.909941326,17675.78877,1026747.128
NWclear,NW,Clear, 02/07  10:00:00,-15.0375,66528,14.88322018,17.83803566,19.49055061,17.18688539,19.2350764,18.53655603,918.5954245,0,19.49055061,0.000875389,6.221126244,70.51557339,0,19.2350764,0.000877918,6.339010867,61.6311172,7.22,29.4,1,0,1,0,0,0,12828628.59,3563.507942,0,0,8046817.241,8046817.241,2235.227011,2235.227011,1,3526.464824,12695273.36,4408.081029,15869091.71,871.6481184,3137933.226,2274.315108,8187534.39,3145.963227,11325467.62,2.60912683,3211.339682,5.510469242,19837.68927,1026747.128
NWclear,NW,Clear, 02/07  11:00:00,-12.7125,42336,16.00770913,18.02037824,19.88750478,17.94760695,19.58052207,18.80045015,761.2825119,0,19.88750478,0.000872121,6.043220247,81.6438763,0,19.58052207,0.00087206,6.15905633,61.6268872,7.22,29.4,1,0,1,0,0,0,12826783.87,3562.99552,0,0,8607848.497,8607848.497,2391.069027,2391.069027,1,3526.464824,12695273.36,4408.081029,15869091.71,916.0947166,3297940.98,2428.636083,8743089.898,3344.730799,12041030.88,2.650844173,3408.535086,6.587813084,23716.1271,1026747.128
NWclear,NW,Clear, 02/07  12:00:00,-10.6375,42336,16.96574869,18.23263514,20.22835719,18.59705294,19.92435082,19.07849298,626.3775456,0,20.22835719,0.000877678,5.948549672,90.93591838,0,19.92435082,0.000875478,6.046417456,61.62635378,7.22,29.4,1,0,1,0,0,0,12826660.89,3562.961359,0,0,9230291.805,9230291.805,2563.969946,2563.969946,1,3526.464824,12695273.36,4408.081029,15869091.71,965.2717828,3474978.418,2601.765909,9366357.273,3567.037692,12841335.69,2.69524778,3631.531322,7.776764076,27996.35067,1026747.128
NWclear,NW,Clear, 02/07  13:00:00,-9.3125,42336,17.68187236,18.44291956,20.47947124,19.0806718,20.18613195,19.31452575,526.9650498,0,20.47947124,0.000891094,5.940379019,94.58532293,0,20.18613195,0.000886843,6.020216514,61.62604443,7.22,29.4,1,0,1,0,0,0,12826632.58,3562.953494,0,0,9688288.23,9688288.23,2691.191175,2691.191175,1,3526.464824,12695273.36,4408.081029,15869091.71,1001.023516,3603684.658,2729.371895,9825738.824,3730.395412,13429423.48,2.726514781,3795.747534,8.651700554,31146.122,1026747.128
NWclear,NW,Clear, 02/07  14:00:00,-8.525,42336,17.88633739,18.64041387,20.57245496,19.22939618,20.33791941,19.48916664,494.7361599,0,20.57245496,0.000911851,6.037733258,91.15069812,0,20.33791941,0.000906875,6.092372811,61.69446669,7.22,29.4,1,0,1,0,0,0,12860901.08,3572.472523,0,0,10018531.87,10018531.87,2782.92552,2782.92552,1,3526.464824,12695273.36,4408.081029,15869091.71,1026.553031,3695590.911,2821.426427,10157135.14,3847.979458,13852726.05,2.748406957,3914.000918,9.26696847,33361.08649,1026747.128
NWclear,NW,Clear, 02/07  15:00:00,-8.3,42336,18.19492455,18.8330645,20.77596573,19.48544514,20.54508526,19.68907488,475.0127091,0,20.77596573,0.000965888,6.308883785,91.91615209,0,20.54508526,0.000960887,6.366034992,62.29362447,7.22,29.4,1,0,1,0,0,0,13133261.89,3648.128302,0,0,10383709.85,10383709.85,2884.363846,2884.363846,1,3526.464824,12695273.36,4408.081029,15869091.71,1054.436751,3795972.305,2922.906608,10522463.79,3977.34336,14318436.09,2.771958469,4043.632727,9.86453158,35512.31369,1026747.128
NWclear,NW,Clear, 02/07  16:00:00,-7.9875,42336,18.06345339,18.99719571,20.7684088,19.4159311,20.57328457,19.78524014,479.3978312,0,20.7684088,0.001053681,6.882457991,81.86934951,0,20.57328457,0.001046153,6.915833644,62.31115173,7.22,29.4,1,0,1,0,0,0,13139980.76,3649.994655,0,0,10457981.46,10457981.46,2904.994851,2904.994851,1,3526.464824,12695273.36,4408.081029,15869091.71,1060.346087,3817245.914,2944.530384,10600309.38,4004.876472,14417555.3,2.77691039,4072.594654,10.07348101,36264.53162,1026747.128
NWclear,NW,Clear, 02/07  17:00:00,-8.1125,42336,18.3008697,19.15155321,20.88299185,19.59193078,20.68823976,19.91989649,450.9580241,0,20.88299185,0.001172276,7.59632794,79.16213237,0,20.68823976,0.001162359,7.62273624,62.4645258,7.22,29.4,1,0,1,0,0,0,13210054.32,3669.459534,0,0,10602175.41,10602175.41,2945.048726,2945.048726,1,3526.464824,12695273.36,4408.081029,15869091.71,1070.979194,3855525.097,2983.572039,10740859.34,4054.551233,14596384.44,2.785780604,4121.118855,10.28117702,37012.23728,1026747.128
NWclear,NW,Clear, 02/07  18:00:00,-8.3,42336,17.50099451,19.27942729,20.60738935,19.05419193,20.53316367,19.90629548,513.6074804,0,20.60738935,0.00126377,8.321478266,60.20057698,0,20.53316367,0.001254508,8.298182233,61.9923791,7.22,29.4,1,0,1,0,0,0,12989138.12,3608.093923,0,0,10418829.43,10418829.43,2894.119287,2894.119287,1,3526.464824,12695273.36,4408.081029,15869091.71,1057.884898,3808385.632,2935.574458,10568068.05,3993.459355,14376453.68,2.774833181,4063.555006,10.00810268,36029.16964,1026747.128
NWclear,NW,Clear, 02/07  19:00:00,-8.675,101304,17.01567031,19.33376998,20.36965568,18.692663,20.29766066,19.81571532,571.3309882,0,20.36965568,0.001300982,8.682747997,42.50032759,0,20.29766066,0.001292545,8.665001809,61.6500249,7.22,29.4,1,0,1,0,0,0,12838138.74,3566.149651,0,0,10014025.12,10014025.12,2781.673643,2781.673643,1,3526.464824,12695273.36,4408.081029,15869091.71,1026.993226,3697175.612,2823.007319,10162826.35,3850.000544,13860001.96,2.7487865,3919.688773,9.343194656,33635.50076,1026747.128
NWclear,NW,Clear, 02/07  20:00:00,-8.9,134568,16.81540762,19.39236255,20.31011965,18.56276364,20.22755667,19.80995961,591.6574765,0,20.31011965,0.001341399,8.98141275,35.05153363,0,20.22755667,0.001329889,8.950038568,61.62461414,7.22,29.4,1,0,1,0,0,0,12828062.6,3563.350721,0,0,9870627.752,9870627.752,2741.841042,2741.841042,1,3526.464824,12695273.36,4408.081029,15869091.71,1015.698205,3656513.537,2782.154282,10015755.42,3797.852487,13672268.95,2.739153439,3866.110929,9.083710817,32701.35894,1026747.128
NWclear,NW,Clear, 02/07  21:00:00,-8.9,151200,16.79342779,19.45425912,20.33390438,18.56366608,20.24238391,19.84832151,581.8848989,0,20.33390438,0.001379651,9.21753237,32.50139835,0,20.24238391,0.001370495,9.20838866,61.62147786,7.22,29.4,1,0,1,0,0,0,12826760.88,3562.989134,0,0,9868466.386,9868466.386,2741.240663,2741.240663,1,3526.464824,12695273.36,4408.081029,15869091.71,1015.395585,3655424.105,2781.063087,10011827.11,3796.458672,13667251.22,2.738893998,3864.074544,9.056847294,32604.65026,1026747.128
NWclear,NW,Clear, 02/07  22:00:00,-8.2125,134568,16.13632714,19.43612981,17.10660293,16.62146503,19.60770686,19.52191834,0,0,17.10660293,0.001557294,12.78060055,0,0,19.60770686,0.00138332,9.658121134,49.7117496,10.769403,32.56081033,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/07  23:00:00,-7.1125,101304,14.86799374,19.41083394,15.0190256,14.94350967,19.42911344,19.41997369,0,0,15.0190256,0.001841363,17.18805329,0,0,19.42911344,0.001383328,9.761830364,49.7117496,10.769403,32.56081033,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/07  24:00:00,-7.0125,49896,13.79738201,19.41053919,13.7908681,13.79412505,19.412924,19.41173159,0,0,13.7908681,0.002129474,21.48967694,0,0,19.412924,0.001383328,9.765517377,49.7117496,10.769403,32.56081033,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/08  01:00:00,-7.2,33264,12.88337459,19.40997939,12.98033718,12.93185589,18.07445675,18.74221807,20.65157283,1.017927142,12.98033718,0.002287916,24.29457159,0,31.91339732,18.07445675,0.001555582,12.48857876,56.51401057,9.921858954,32.07952432,1,0,0,0,0,0,185985.6946,51.66269295,0,0,55368.22987,55368.22987,15.38006385,15.38006385,0.075,306.9981396,1105193.302,385.3188515,1387147.865,42.50292717,153010.5378,61.9169736,222901.1049,142.3160431,512337.7551,0.155707456,177.1104487,0.258675503,931.231811,108418.9941
NWclear,NW,Clear, 02/08  02:00:00,-7.2,25704,12.25055914,18.1551828,12.85505846,12.5528088,15.5017266,16.8284547,70.82689611,0,12.85505846,0.00208423,22.31327459,0,170.3079403,15.5017266,0.002083074,18.83421662,82.10321809,7.281405812,30.428726,1,0,0,0,0,0,366206.6175,101.7240604,0,0,16135.2214,16135.2214,4.482005944,4.482005944,0.225,91.4254228,329131.5221,117.5140434,423050.5561,221.770272,798372.9791,22.54523928,81162.86142,726.7000422,2616120.152,0.853805436,753.1160739,0.319690321,1150.885154,325256.9823
NWclear,NW,Clear, 02/08  03:00:00,-7.8875,16632,11.70322683,18.03606834,13.00455317,12.35389,14.48442289,16.26024562,160.7178663,1.781415811,13.00455317,0.001991266,21.10811063,0,177.5924787,14.48442289,0.002009259,19.35335793,82.09377397,7.426948451,30.96181602,1,0,0,0,0,0,908653.9499,252.403875,0,0,28476.68197,28476.68197,7.910189435,7.910189435,0.3,234.9902979,845965.0725,301.2946405,1084660.706,26.88124509,96772.48232,7.985340534,28747.22592,88.0848536,317105.473,0.103491568,91.16542099,0.037074143,133.4669135,433675.9764
NWclear,NW,Clear, 02/08  04:00:00,-8.9875,16632,11.28574266,17.69806007,12.79315383,12.03944824,14.93284246,16.31545126,169.6303643,2.863235053,12.79315383,0.001915196,20.59495368,0,115.1319848,14.93284246,0.001927868,18.06870968,81.86059814,7.392740304,30.9680137,1,0,0,0,0,0,974742.7503,270.7618751,0,0,17766.3511,17766.3511,4.935097527,4.935097527,0.225,257.4352268,926766.8163,329.2976733,1185471.624,24.64114133,88708.10879,7.380282249,26569.01609,80.74444914,290680.0169,0.094867271,83.56830258,0.028778831,103.6037924,325256.9823
NWclear,NW,Clear, 02/08  05:00:00,-9.775,16632,10.95886301,17.40148115,12.73354881,11.84620591,14.78159251,16.09153683,196.797668,4.04593176,12.73354881,0.001821478,19.66398265,0,107.6484447,14.78159251,0.001833846,17.34597011,81.72543882,7.352005814,30.9680137,1,0,0.25,0,0,0,1095041.786,304.1782738,0,0,10229.53147,10229.53147,2.841536519,2.841536519,0.225,292.0609549,1051419.438,373.143466,1343316.478,24.64114133,88708.10879,5.450163569,19620.58885,80.74444914,290680.0169,0.094867271,83.56830258,0.024946652,89.80794678,325256.9823
NWclear,NW,Clear, 02/08  06:00:00,-10,33264,10.73071836,17.14137579,12.69530818,11.71301327,14.72020113,15.93078846,258.5607115,5.133484874,12.69530818,0.001724397,18.66626479,0,109.5868696,14.72020113,0.001738333,16.50753007,81.6335163,7.334442076,31.00210095,1,0,0.25,0,0,0,1303588.428,362.1078966,0,0,7025.717858,7025.717858,1.951588294,1.951588294,0.225,348.7759157,1255593.296,445.0285961,1602102.946,12.32057067,44354.05439,2.209797005,7955.269218,40.37222457,145340.0084,0.047433635,41.78415129,0.012203502,43.93260643,325256.9823
NWclear,NW,Clear, 02/08  07:00:00,-10,66528,12.00549993,17.25071973,17.11469616,14.56009805,17.45714691,17.35393332,964.0708611,9.044665672,17.11469616,0.001670112,13.67610062,34.13830762,4.459813505,17.45714691,0.001661143,13.23606157,80.69890378,7.333954668,29.87722156,1,0,0.25,0,0,0,5169198.834,1435.888565,0,0,579957.1279,579957.1279,161.0992022,161.0992022,0.240950521,1399.41944,5037909.982,1757.267383,6326162.578,418.8994026,1508037.849,188.6814961,679253.386,1372.655635,4941560.287,1.612743602,1420.661144,0.413922446,1490.120805,337951.359
NWclear,NW,Clear, 02/08  08:00:00,-10,84672,13.49805915,17.75428251,19.7509697,16.62451442,19.56682346,18.66055298,1049.261592,0,19.7509697,0.001653681,11.40628447,96.70981956,12.26131719,19.56682346,0.001657937,11.57652353,63.97298484,7.22,29.4,1,0,1,0,0,0,13690527.26,3802.924239,0,0,9042096.465,9042096.465,2511.693462,2511.693462,1,3519.284602,12669424.57,4399.100974,15836763.51,941.8594363,3390693.971,2517.824895,9064169.62,3470.263423,12492948.32,2.666287046,3516.160608,7.335913384,26409.28818,1026747.128
NWclear,NW,Clear, 02/08  09:00:00,-9.625,66528,14.84423694,17.87652369,19.53442334,17.18933014,19.30008878,18.58830623,899.469603,0,19.53442334,0.001634083,11.39411622,71.5219972,0,19.30008878,0.001637246,11.58362247,61.64101274,7.22,29.4,1,0,1,0,0,0,12835840.41,3565.511224,0,0,8475595.344,8475595.344,2354.33204,2354.33204,1,3526.464824,12695273.36,4408.081029,15869091.71,906.1995788,3262318.484,2394.01142,8618441.113,3300.210999,11880759.6,2.641771033,3366.600153,6.784827362,24425.3785,1026747.128
NWclear,NW,Clear, 02/08  10:00:00,-8.4,66528,15.70679434,18.0496091,19.83570357,17.77124895,19.5611953,18.8054022,778.0710482,0,19.83570357,0.001620687,11.09848248,78.2612164,0,19.5611953,0.001623739,11.31044456,61.62131018,7.22,29.4,1,0,1,0,0,0,12827630.24,3563.230623,0,0,8887262.02,8887262.02,2468.683894,2468.683894,1,3526.464824,12695273.36,4408.081029,15869091.71,938.4503319,3378421.195,2506.958505,9025050.617,3445.408837,12403471.81,2.671280256,3510.310671,7.595226068,27342.81385,1026747.128
NWclear,NW,Clear, 02/08  11:00:00,-6.425,42336,16.61514489,18.24110186,20.14547895,18.38031192,19.85309557,19.04709871,655.1448697,0,20.14547895,0.001620018,10.88019395,85.27025486,0,19.85309557,0.001618922,11.07155211,61.61902536,7.22,29.4,1,0,1,0,0,0,12826720.9,3562.978029,0,0,9399851.639,9399851.639,2611.0699,2611.0699,1,3526.464824,12695273.36,4408.081029,15869091.71,978.5152053,3522654.739,2648.868019,9535924.869,3627.383224,13058579.61,2.706915523,3692.039483,8.683239073,31259.66066,1026747.128
NWclear,NW,Clear, 02/08  12:00:00,-5.225,42336,17.48156386,18.44612278,20.44546114,18.9635125,20.14593083,19.29602681,536.2793885,0,20.44546114,0.00163219,10.75610484,91.45281803,0,20.14593083,0.00162783,10.92790666,61.61866751,7.22,29.4,1,0,1,0,0,0,12826636.04,3562.954454,0,0,9877490.99,9877490.99,2743.747497,2743.747497,1,3526.464824,12695273.36,4408.081029,15869091.71,1015.558501,3656010.604,2781.699813,10014119.33,3797.258315,13670129.93,2.739013323,3862.461,9.637590172,34695.32462,1026747.128
NWclear,NW,Clear, 02/08  13:00:00,-4.3125,42336,18.32235544,18.67705783,20.83415248,19.57825396,20.55560466,19.61633124,445.5087362,0,20.83415248,0.001675848,10.77432888,104.5017408,0,20.55560466,0.001670871,10.92829273,62.26839881,7.22,29.4,1,0,1,0,0,0,13128026.14,3646.673929,0,0,10626953.58,10626953.58,2951.93155,2951.93155,1,3526.464824,12695273.36,4408.081029,15869091.71,1071.91282,3858886.151,2987.135151,10753686.54,4059.04797,14612572.69,2.786521302,4121.350412,10.93816433,39377.39158,1026747.128
NWclear,NW,Clear, 02/08  14:00:00,-3.2125,42336,20.24480774,19.00202454,22.13952898,21.19216836,21.23249321,20.11725888,360.0563398,0,22.13952898,0.001752844,10.39917869,136.2002972,0,21.23249321,0.001739026,10.89832688,70.22736179,7.22,29.4,0.5,0,0.5,0,0,0,9581709.45,2661.585958,0,0,6937617.513,6937617.513,1927.115976,1927.115976,0.65,2729.130701,9824870.522,3416.738395,12300258.22,856.2471986,3082489.915,2006.305183,7222698.658,3113.798955,11209676.24,2.552559393,3219.179701,6.89310021,24815.16075,730211.5521
NWclear,NW,Clear, 02/08  15:00:00,-2.425,42336,23.58058331,19.37225789,23.00171918,23.29115125,21.77808203,20.57516996,40.52495205,130.6760678,23.00171918,0.001864848,10.48634861,145.2976548,0,21.77808203,0.001835997,11.1219299,77.9505988,7.22,29.4,0,0,0,0,0,0,4039006.108,1121.946141,0,0,2809147.88,2809147.88,780.3188556,780.3188556,0.3,1108.132133,3989275.68,1401.760737,5046338.655,591.3873919,2128994.611,822.604118,2961374.825,1937.866779,6976320.405,2.276814497,2005.639262,1.352995448,4870.783612,433675.9764
NWclear,NW,Clear, 02/08  16:00:00,-2.2,42336,26.58284902,19.6353585,23.00344235,24.79314568,21.88558065,20.76046958,0,730.9482791,23.00344235,0.001985913,11.15665927,132.9090097,0,21.88558065,0.001949857,11.7246578,77.72694611,7.22,29.4,0,0,0,0,0,0,1733798.713,481.6107537,0,0,2863358.64,2863358.64,795.3773999,795.3773999,0.3,474.3494326,1707657.957,605.4666567,2179679.964,591.3873919,2128994.611,838.034693,3016924.895,1937.866779,6976320.405,2.276814497,2005.639262,1.394371091,5019.735928,433675.9764
NWclear,NW,Clear, 02/08  17:00:00,-2.2,42336,27.12178595,19.87758959,22.99868499,25.06023547,21.97933626,20.92846293,0,878.1946259,22.99868499,0.002135331,11.99209886,121.1692882,0,21.97933626,0.002091067,12.49446284,77.72694611,7.22,29.4,0,0,0,0,0,0,1202765.369,334.1014915,0,0,2900043.676,2900043.676,805.5676877,805.5676877,0.3,314.9161399,1133698.104,403.1905141,1451485.851,591.3873919,2128994.611,848.24849,3053694.564,1937.866779,6976320.405,2.276814497,2005.639262,1.401715751,5046.176705,433675.9764
NWclear,NW,Clear, 02/08  18:00:00,-3.575,42336,23.05754686,20.10008976,23.00204542,23.02979614,22.06856015,21.08432496,53.44986029,89.91297525,23.00204542,0.002250249,12.63263484,110.8950444,0,22.06856015,0.00222499,13.21992269,79.09371257,7.22,29.4,0,0,0,0,0,0,4235174.264,1176.437295,0,0,2852224.876,2852224.876,792.2846877,792.2846877,0.3,1166.061359,4197820.893,1474.029209,5306505.152,591.3873919,2128994.611,835.5881537,3008117.353,1937.866779,6976320.405,2.276814497,2005.639262,1.25038414,4501.382903,433675.9764
NWclear,NW,Clear, 02/08  19:00:00,-4.4,101304,21.13365788,20.30301615,22.9991925,22.06642519,22.14703274,21.22502444,290.2299267,0,22.9991925,0.002313839,12.98226799,101.5918004,0,22.14703274,0.002297793,13.57723421,79.91377246,7.22,29.4,0,0,0,0,0,0,5410431.489,1502.897636,0,0,2832420.681,2832420.681,786.7835224,786.7835224,0.3,1482.237615,5336055.415,1867.445929,6722805.343,591.3873919,2128994.611,829.5125125,2986245.045,1937.866779,6976320.405,2.276814497,2005.639262,1.160009039,4176.032542,433675.9764
NWclear,NW,Clear, 02/08  20:00:00,-4.775,134568,20.30596518,20.4892301,22.99833069,21.65214793,22.21540143,21.35231576,420.2242532,0,22.99833069,0.002395974,13.43692724,92.91225322,0,22.21540143,0.002369919,13.93825222,80.28652695,7.22,29.4,0,0,0,0,0,0,5878500.442,1632.91679,0,0,2837195.49,2837195.49,788.1098583,788.1098583,0.3,1618.996106,5828385.982,2037.033601,7333320.964,591.3873919,2128994.611,831.003036,2991610.93,1937.866779,6976320.405,2.276814497,2005.639262,1.124624827,4048.649379,433675.9764
NWclear,NW,Clear, 02/08  21:00:00,-3.625,151200,20.09083172,20.66044178,23.00203497,21.54643335,22.28247987,21.47146083,438.3793412,0,23.00203497,0.002495955,13.99224468,85.50410085,0,22.28247987,0.002463357,14.42659067,79.14341317,7.22,29.4,0,0,0,0,0,0,5946110.011,1651.697225,0,0,2930817.898,2930817.898,814.1160828,814.1160828,0.3,1612.656988,5805565.157,2029.182061,7305055.42,591.3873919,2128994.611,856.2283305,3082421.99,1937.866779,6976320.405,2.276814497,2005.639262,1.263217724,4547.583805,433675.9764
NWclear,NW,Clear, 02/08  22:00:00,-2.1125,134568,19.54652312,20.60621595,20.56351297,20.05501804,20.93439063,20.77030329,0,0,20.56351297,0.002758713,17.97292121,0,0,20.93439063,0.002503416,15.91353596,72.8736806,8.330293041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/08  23:00:00,-0.6375,101304,18.56290456,20.54434783,18.7119567,18.63743063,20.56781017,20.556079,0,0,18.7119567,0.003262894,23.79105506,0,0,20.56781017,0.002503427,16.26792944,72.8736806,8.330293041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/08  24:00:00,0,49896,17.75071203,20.54311896,17.82160022,17.78615612,20.54676119,20.54494008,0,0,17.82160022,0.003836742,29.52547867,0,0,20.54676119,0.002503431,16.27872253,72.8736806,8.330293041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/09  01:00:00,0.375,33264,17.05355815,20.54190003,17.14201658,17.09778737,20.54234513,20.54212258,0,0,17.14201658,0.00430987,34.59194826,0,0,20.54234513,0.002503431,16.28730143,72.8736806,8.330293041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/09  02:00:00,0.225,25704,16.44666409,20.54106693,16.56350531,16.5050847,20.54141238,20.54123966,0,0,16.56350531,0.004711084,39.21454513,0,0,20.54141238,0.002503431,16.29445432,72.8736806,8.330293041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/09  03:00:00,-0.6875,16632,15.79665765,20.54047048,15.90518964,15.85092365,20.54073597,20.54060323,0,0,15.90518964,0.005041141,43.73820219,0,0,20.54073597,0.002503431,16.2951342,72.8736806,8.330293041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/09  04:00:00,-0.7875,16632,15.19032459,20.5400503,15.30064312,15.24548386,20.54026254,20.54015642,0,0,15.30064312,0.005301586,47.78830708,0,0,20.54026254,0.002503431,16.29561041,72.8736806,8.330293041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/09  05:00:00,-1.2875,16632,14.63397509,20.53975423,14.76921678,14.70159594,20.53992418,20.53983921,0,0,14.76921678,0.005508386,51.36499889,0,0,20.53992418,0.002503431,16.29595049,72.8736806,8.330293041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/09  06:00:00,-1.7,33264,14.0881895,20.53954582,14.22501007,14.15659979,20.5396821,20.53961396,0,0,14.22501007,0.005664586,54.69571387,0,0,20.5396821,0.002503431,16.296194,72.8736806,8.330293041,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/09  07:00:00,-3.075,66528,14.47152778,20.23809349,17.96341109,16.21746943,18.37539813,19.30674581,588.0145718,10.94037056,17.96341109,0.004509993,34.39879319,10.68425989,84.55233299,18.37539813,0.00454215,33.81994918,78.43135157,7.22,29.4,1,0,0,0,0,0,4349410.155,1208.169488,0,0,1667688.977,1667688.977,463.246938,463.246938,0.311666667,1210.767395,4358762.621,1529.150133,5504940.48,594.4570711,2140045.456,512.48673,1844952.228,1950.838069,7023017.049,2.281055087,2018.610924,1.392055532,5011.399916,443560.4956
NWclear,NW,Clear, 02/09  08:00:00,-3.9,84672,15.80737098,20.30916895,20.48560074,18.14648586,20.43506038,20.37211467,752.7773707,0,20.48560074,0.004125655,26.90671288,19.51188817,14.22337867,20.43506038,0.004152966,27.18088396,63.99585644,7.22,29.4,1,0,1,0,0,0,13721839.53,3811.622091,0,0,10539944.71,10539944.71,2927.762419,2927.762419,1,3511.838504,12642618.62,4389.803929,15803294.14,1054.742881,3797074.372,2928.089102,10541120.77,3983.587341,14340914.43,2.768947418,4018.444107,10.63592872,38289.34338,1026747.128
NWclear,NW,Clear, 02/09  09:00:00,-2.15,66528,16.84247744,20.35267174,20.30300114,18.57273929,20.261091,20.30688137,584.3579059,0,20.30300114,0.003959872,26.12320431,0.925988321,1.467709839,20.261091,0.003986441,26.36499787,61.6337811,7.22,29.4,1,0,1,0,0,0,12842319.09,3567.310857,0,0,10308303.84,10308303.84,2863.417733,2863.417733,1,3526.464824,12695273.36,4408.081029,15869091.71,1048.669017,3775208.462,2901.822798,10446562.07,3950.491815,14221770.53,2.767118342,4016.965682,11.04141724,39749.10206,1026747.128
NWclear,NW,Clear, 02/09  10:00:00,-0.0375,66528,17.59092843,20.3633142,20.56978156,19.080355,20.51157516,20.43744468,488.8078688,0,20.56978156,0.003867104,25.11475366,4.363085516,0,20.51157516,0.003887307,25.33632295,61.74412625,7.22,29.4,1,0,1,0,0,0,12895815.75,3582.171043,0,0,10772763.17,10772763.17,2992.434215,2992.434215,1,3526.464824,12695273.36,4408.081029,15869091.71,1083.09082,3899126.95,3028.325785,10901972.83,4111.416605,14801099.78,2.795808555,4174.677715,12.24532441,44083.16787,1026747.128
NWclear,NW,Clear, 02/09  11:00:00,1.2875,42336,18.27405197,20.41189668,20.90476701,19.58940949,20.8639179,20.63790729,428.4503835,0,20.90476701,0.0037289,23.72193774,15.69116635,0,20.8639179,0.003739892,23.85146851,62.44777436,7.22,29.4,1,0,1,0,0,0,13214518.71,3670.699642,0,0,11446065.06,11446065.06,3179.462518,3179.462518,1,3526.464824,12695273.36,4408.081029,15869091.71,1133.578149,4080881.337,3216.374333,11578947.6,4349.952482,15659828.94,2.837270798,4415.203812,13.68412617,49262.85422,1026747.128
NWclear,NW,Clear, 02/09  12:00:00,2.0125,42336,18.87828394,20.47700185,21.15666924,20.01747659,21.10381037,20.79040611,361.4050603,0,21.15666924,0.00363707,22.77598404,24.13237651,0,21.10381037,0.0036435,22.89028704,62.73279242,7.22,29.4,1,0,1,0,0,0,13338491.82,3705.136615,0,0,11830423.36,11830423.36,3286.228711,3286.228711,1,3526.464824,12695273.36,4408.081029,15869091.71,1161.963916,4183070.098,3323.627633,11965059.48,4485.591549,16148129.58,2.860299709,4551.747217,14.54705692,52369.40493,1026747.128
NWclear,NW,Clear, 02/09  13:00:00,3.2625,42336,19.74194117,20.65163113,22.54590503,21.1439231,21.908184,21.27990757,489.5667618,0,22.54590503,0.003588903,20.67322345,66.78084493,0,21.908184,0.003592986,21.50225677,69.61055785,7.22,29.4,0.25,0,0.25,0,0,0,8084153.512,2245.598198,0,0,5442919.608,5442919.608,1511.922113,1511.922113,0.475,2289.696762,8242908.341,2870.397091,10333429.53,740.6343343,2666283.603,1593.020561,5734874.02,2604.563703,9376429.333,2.430112328,2715.540301,5.76494577,20753.80477,581943.7643
NWclear,NW,Clear, 02/09  14:00:00,4.5875,42336,22.11952752,20.87808058,22.99852525,22.55902639,22.35877883,21.61842971,152.7309114,15.8343387,22.99852525,0.003505547,19.61200359,76.44928396,0,22.35877883,0.003530565,20.53320181,70.98008982,8.477354181,31.03618821,0,0,0,0,0,0,4867946.169,1352.207269,0,0,0,0,0,0,0.3,1332.802743,4798089.877,1681.706839,6054144.619,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/09  15:00:00,5.375,42336,25.74128643,21.01821265,23.00030558,24.37079601,22.41095427,21.71458346,0,516.7881737,23.00030558,0.003501698,19.5810036,70.16926466,0,22.41095427,0.003497726,20.27088629,70.19730539,8.477354181,31.03618821,0,0,0,0,0,0,2515711.649,698.8087913,0,0,0,0,0,0,0.3,688.6597207,2479174.995,875.7768194,3152796.55,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/09  16:00:00,5.6,42336,28.74676617,21.15488111,23.24774721,25.99725669,22.54964823,21.85226467,0,1196.325273,23.24774721,0.003529214,19.44353743,71.18653671,0,22.54964823,0.003521376,20.23639123,69.99547177,8.477354181,31.03618821,0,0,0,0,0,0,175852.6804,48.84796679,0,0,0,0,0,0,0.3,47.39863545,170635.0876,60.85317043,219071.4135,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/09  17:00:00,4.85,42336,30.02685247,21.39680987,23.9390397,26.98294608,23.14217075,22.26949031,0,1382.860692,23.9390397,0.003575427,18.89063825,94.58684855,0,23.14217075,0.003561855,19.74515765,70.0168409,8.477354181,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.312413982,0,0,0,0,0,0,0,0,0,0,0,0,0,0,436660.5249
NWclear,NW,Clear, 02/09  18:00:00,3.7125,42336,25.15353012,21.48569931,23.01817336,24.08585174,22.64398108,22.0648402,0,463.4028666,23.01817336,0.003590462,20.06570917,53.07909334,0,22.64398108,0.003581327,20.47509715,71.8498503,7.534338545,29.80904705,0,0,0,0,0,0,2716157.17,754.4881027,0,0,2611611.117,2611611.117,725.4475325,725.4475325,0.3,742.8704101,2674333.477,943.626884,3397056.782,443.5405439,1596745.958,757.2254036,2726011.453,1453.400084,5232240.304,1.707610873,1504.229446,1.708647945,6151.132601,433675.9764
NWclear,NW,Clear, 02/09  19:00:00,2.9875,101304,22.81121535,21.5553512,22.9984884,22.90485187,22.60097663,22.07816391,34.77430014,17.88349974,22.9984884,0.003621411,20.26936738,47.45080094,0,22.60097663,0.003614549,20.72464473,72.57050898,7.22,29.4,0,0,0,0,0,0,4436854.151,1232.459486,0,0,3456164.984,3456164.984,960.0458288,960.0458288,0.3,1215.975454,4377511.634,1536.498001,5531392.804,591.3873919,2128994.611,1002.833849,3610201.855,1937.866779,6976320.405,2.276814497,2005.639262,2.19195772,7891.047792,433675.9764
NWclear,NW,Clear, 02/09  20:00:00,2.425,134568,21.77048513,21.64488036,23.00562524,22.38805519,22.63396707,22.13942371,141.7310925,0,23.00562524,0.003677251,20.57116362,44.15089587,0,22.63396707,0.003657453,20.92719239,73.12964072,7.22,29.4,0,0,0,0,0,0,4889567.8,1358.213278,0,0,3433460.505,3433460.505,953.7390292,953.7390292,0.3,1345.142652,4842513.548,1697.211073,6109959.862,591.3873919,2128994.611,996.5722358,3587660.049,1937.866779,6976320.405,2.276814497,2005.639262,2.127678437,7659.642374,433675.9764
NWclear,NW,Clear, 02/09  21:00:00,1.2,151200,21.20773191,21.72822513,23.00067762,22.10420476,22.66004027,22.1941327,209.6007693,0,23.00067762,0.003723949,20.83711389,40.74424401,0,22.66004027,0.003714827,21.21997777,74.34730539,7.22,29.4,0,0,0,0,0,0,5131821.236,1425.505899,0,0,3371645.251,3371645.251,936.5681252,936.5681252,0.3,1422.52995,5121107.822,1793.345997,6456045.589,591.3873919,2128994.611,979.7114956,3526961.384,1937.866779,6976320.405,2.276814497,2005.639262,1.949428984,7017.944341,433675.9764
NWclear,NW,Clear, 02/09  22:00:00,0.225,134568,20.54962198,21.70008736,21.20901207,20.87931702,21.86094026,21.78051381,0,0,21.20901207,0.004031923,25.19013209,0,0,21.86094026,0.003726903,22.35109383,70.06643755,8.453417606,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/09  23:00:00,0,101304,19.60902378,21.67366592,19.73441043,19.6717171,21.6942963,21.68398111,0,0,19.73441043,0.004506242,30.8052461,0,0,21.6942963,0.003726976,22.57898471,70.06643755,8.453417606,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/09  24:00:00,-0.6875,49896,18.66176618,21.67130899,18.7094055,18.68558584,21.67001697,21.67066298,0,0,18.7094055,0.004990561,36.30744474,0,0,21.67001697,0.00372698,22.61250097,70.06643755,8.453417606,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/10  01:00:00,-1.7875,33264,17.74548438,21.67087191,17.71978833,17.73263636,21.67088361,21.67087776,0,0,17.71978833,0.005375444,41.58984992,0,0,21.67088361,0.003726979,22.61130003,70.06643755,8.453417606,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/10  02:00:00,-2.2,25704,16.94206055,21.67045393,16.92998859,16.93602457,21.67064244,21.67054818,0,0,16.92998859,0.005737489,46.62891881,0,0,21.67064244,0.003726979,22.61163374,70.06643755,8.453417606,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/10  03:00:00,-2.2,16632,16.24954064,21.67015103,16.26914415,16.25934239,21.67032058,21.6702358,0,0,16.26914415,0.006024526,51.03697747,0,0,21.67032058,0.003726979,22.6120788,70.06643755,8.453417606,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/10  04:00:00,-2.8875,16632,15.58772376,21.66993797,15.62481791,15.60627083,21.67007688,21.67000742,0,0,15.62481791,0.006247572,55.13065108,0,0,21.67007688,0.003726979,22.6124154,70.06643755,8.453417606,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/10  05:00:00,-3.675,16632,14.91729483,21.66978835,14.95894045,14.93811764,21.66990453,21.66984644,0,0,14.95894045,0.006401964,58.90900789,0,0,21.66990453,0.003726979,22.59829104,70.06643755,8.453417606,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/10  06:00:00,-5.275,33264,14.17577197,21.66968442,14.1988176,14.18729478,21.66978861,21.66973652,0,0,14.1988176,0.006490691,62.74126068,0,0,21.66978861,0.003726979,22.60419665,70.06643755,8.453417606,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
