Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 02/10  07:00:00,-5.7875,66528,14.43703807,21.19805403,17.96244317,16.19974062,18.65132205,19.92468804,623.3801138,10.57950457,17.96244317,0.00516734,39.36904196,10.54598725,120.8269301,18.65132205,0.005258856,38.47551561,80.87325505,7.22,29.4,1,0,0,0,0,0,4488535.005,1246.815279,0,0,1651394.646,1651394.646,458.7207351,458.7207351,0.313398438,1295.16355,4662588.781,1634.216877,5883180.756,596.7691207,2148368.835,509.3712676,1833736.563,1960.766219,7058758.389,2.283803261,2028.539359,1.172665199,4221.594718,444023.5144
NWclear,NW,Clear, 02/10  08:00:00,-4.5375,84672,15.80263057,21.19183784,20.37536247,18.08899652,20.46974693,20.83079239,787.0863324,0,20.37536247,0.004692788,30.78062114,14.65849297,36.34044896,20.46974693,0.004737591,30.90178647,63.95391506,7.22,29.4,1,0,1,0,0,0,13698776.71,3805.215753,0,0,10623249.67,10623249.67,2950.902687,2950.902687,1,3510.939766,12639383.16,4388.685363,15799267.31,1060.749159,3818696.974,2951.154706,10624156.94,4011.903866,14442853.92,2.774062629,4046.774047,10.66855221,38406.78795,1026747.128
NWclear,NW,Clear, 02/10  09:00:00,-1.8375,66528,16.93951318,21.16181762,20.33001346,18.63476332,20.35226205,20.75703984,570.8745945,0,20.33001346,0.004513623,29.70075784,0,32.87714467,20.35226205,0.004545636,29.86800702,61.63078375,7.22,29.4,1,0,1,0,0,0,12843274.45,3567.576236,0,0,10429168.75,10429168.75,2896.991319,2896.991319,1,3526.464824,12695273.36,4408.081029,15869091.71,1057.66535,3807595.261,2934.743726,10565077.42,3992.409077,14372672.68,2.774656513,4057.865235,11.36064592,40898.32531,1026747.128
NWclear,NW,Clear, 02/10  10:00:00,1.525,66528,17.88588657,21.16024263,20.71299258,19.29943958,20.71982011,20.94003137,453.4514675,0,20.71299258,0.00435418,27.9936804,0.050558487,14.04265805,20.71982011,0.004376094,28.12246301,62.00283954,7.22,29.4,1,0,1,0,0,0,13018461.88,3616.239412,0,0,11213656.7,11213656.7,3114.904639,3114.904639,1,3526.464824,12695273.36,4408.081029,15869091.71,1115.586132,4016110.075,3149.2371,11337253.56,4264.823232,15353363.64,2.822523047,4326.456287,13.40454619,48256.3663,1026747.128
NWclear,NW,Clear, 02/10  11:00:00,4.175,42336,18.88359217,21.19828519,21.12721894,20.00540555,21.12742009,21.16285264,350.6454026,0,21.12721894,0.003939432,24.7082924,1.902148251,2.640574854,21.12742009,0.003994392,25.05083326,62.55682077,9.356162482,31.27351523,1,0,1,0,0,0,13263451.35,3684.292041,0,0,5934206.645,5934206.645,1648.390735,1648.390735,1,3526.464824,12695273.36,4408.081029,15869091.71,582.1599042,2095775.655,1666.284134,5998622.884,2248.444039,8094398.539,1.431102601,2280.607035,7.504475096,27016.11035,1026747.128
NWclear,NW,Clear, 02/10  12:00:00,5.375,42336,19.88049521,21.31273008,22.46135304,21.17092413,22.00918626,21.66095817,447.4377978,0,22.46135304,0.003564292,20.62992629,37.7802957,0.316418252,22.00918626,0.003551726,21.12437869,67.88379238,11.49232496,33.14703046,0.5,0,0.25,0,0,0,8470360.2,2352.877833,0,0,0,0,0,0,0.51875,2360.037096,8496133.544,2957.88641,10648391.08,0,0,0,0,0,0,0,0,0,0,619010.7112
NWclear,NW,Clear, 02/10  13:00:00,6.2875,42336,21.19948205,21.48358536,22.99863194,22.099057,22.57225682,22.02792109,278.3278336,0,22.99863194,0.003696686,20.67479177,50.62010315,0,22.57225682,0.003661682,21.01646011,69.29026946,11.49232496,33.14703046,0,0,0,0,0,0,5379067.164,1494.185323,0,0,0,0,0,0,0.3,1469.561284,5290420.621,1851.702111,6666127.599,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/10  14:00:00,7.3875,42336,23.21681819,21.57779571,23.00005143,23.10843481,22.60884746,22.09332158,32.81706909,66.19932327,23.00005143,0.003899972,21.79458175,46.9726398,0,22.60884746,0.003821876,21.87322122,68.19685629,11.49232496,33.14703046,0,0,0,0,0,0,4259356.956,1183.15471,0,0,0,0,0,0,0.3,1161.570549,4181653.977,1468.629816,5287067.337,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/10  15:00:00,8.1125,42336,26.36659283,21.66554817,22.99841666,24.68250475,22.63515601,22.15035209,0,616.8000407,22.99841666,0.004164056,23.24789478,43.19700599,0,22.63515601,0.004102852,23.41827096,67.4761976,11.49232496,33.14703046,0,0,0,0,0,0,2160149.774,600.0416038,0,0,0,0,0,0,0.3,590.0984096,2124354.274,751.5469825,2705569.137,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/10  16:00:00,7.9875,42336,29.04210616,21.75578601,23.30300284,26.1725545,22.78481707,22.27030154,0,1219.588362,23.30300284,0.004238009,23.23776681,47.84258607,0,22.78481707,0.004239803,23.98400269,67.10721226,11.49232496,33.14703046,0,0,0,0,0,0,121718.5286,33.81070238,0,0,0,0,0,0,0.3,34.12825882,122861.7317,43.86056493,157898.0338,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/10  17:00:00,7.425,42336,29.93799255,21.94694565,23.90976336,26.92387796,23.34003587,22.64349076,0,1353.649262,23.90976336,0.004206505,22.24190691,70.07543756,0,23.34003587,0.004206629,23.01903614,67.00492573,11.49232496,33.14703046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.306272793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,435201.1298
NWclear,NW,Clear, 02/10  18:00:00,6.2,42336,26.07371215,22.0111187,23.05421443,24.56396329,22.86268153,22.43690012,0,670.6162628,23.05421443,0.004151925,23.11709862,35.81532762,0,22.86268153,0.0041725,23.50253825,69.15525643,11.49232496,33.14703046,0,0,0,0,0,0,1990158.675,552.8218542,0,0,0,0,0,0,0.3,550.4079084,1981468.47,700.1898308,2520683.391,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/10  19:00:00,4.85,101304,23.35797447,22.03558018,22.99841367,23.17819407,22.75636674,22.39597346,5.331482491,74.41555258,22.99841367,0.004071652,22.76443738,28.76553728,0,22.75636674,0.004089456,23.20109703,70.71916168,11.49232496,33.14703046,0,0,0,0,0,0,4130695.892,1147.415526,0,0,0,0,0,0,0.3,1136.884532,4092784.316,1437.92398,5176526.329,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/10  20:00:00,4.4,134568,22.26800615,22.09154787,23.00265408,22.63533012,22.77681879,22.43418333,73.41927036,0,23.00265408,0.00406431,22.7264921,27.01537692,0,22.77681879,0.004059489,23.01240852,71.16646707,11.49232496,33.14703046,0,0,0,0,0,0,4645199.3,1290.333139,0,0,0,0,0,0,0.3,1271.797588,4578471.316,1606.010185,5781636.665,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/10  21:00:00,4.0875,151200,21.69094714,22.1425257,22.99485774,22.34290244,22.78810705,22.46531638,121.6728204,0,22.99485774,0.004007506,22.42146753,24.94364804,0,22.78810705,0.004027589,22.81715502,71.47709581,10.42424372,32.21027284,0,0,0,0,0,0,4815021.354,1337.505932,0,0,896430.7666,896430.7666,249.0085463,249.0085463,0.3,1324.209506,4767154.223,1671.194196,6016299.105,147.846848,532248.6527,298.3572656,1074086.156,484.4666948,1744080.101,0.569203624,544.7131644,0.840025744,3024.092678,433675.9764
NWclear,NW,Clear, 02/10  22:00:00,3.525,134568,21.14252623,22.12640968,21.78693951,21.46473287,22.24561604,22.18601286,0,0,21.78693951,0.004313141,25.98365248,0,0,22.24561604,0.003978582,23.2972788,67.12783625,8.540858151,31.0361889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/10  23:00:00,2.9875,101304,20.34984108,22.11003641,20.5282217,20.43903139,22.12772673,22.11888157,0,0,20.5282217,0.004835894,31.45436652,0,0,22.12772673,0.003977896,23.46048081,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/10  24:00:00,2.425,49896,19.51309189,22.10833373,19.55772679,19.53540934,22.10881666,22.10857519,0,0,19.55772679,0.005509991,37.99456548,0,0,22.10881666,0.003977861,23.48729485,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  01:00:00,1.5125,39312,18.7232938,22.10804516,18.75836731,18.74083055,22.10839151,22.10821833,0,0,18.75836731,0.006032473,43.70584094,0,0,22.10839151,0.003977862,23.50282736,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  02:00:00,1.475,39312,18.04585899,22.10776218,18.09708361,18.0714713,22.10794195,22.10785207,0,0,18.09708361,0.006458296,48.7794818,0,0,22.10794195,0.003977862,23.5273418,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  03:00:00,1.325,16632,17.45101589,22.10756514,17.53540803,17.49321196,22.1077023,22.10763372,0,0,17.53540803,0.006813579,53.30578674,0,0,22.1077023,0.003977862,23.53663691,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  04:00:00,0.0375,16632,16.82132072,22.10742696,16.90504619,16.86318346,22.10754315,22.10748505,0,0,16.90504619,0.007097827,57.76398442,0,0,22.10754315,0.003977862,23.53686503,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  05:00:00,-0.9125,16632,16.1753781,22.10733123,16.25129973,16.21333891,22.10743206,22.10738165,0,0,16.25129973,0.007308555,61.98032721,0,0,22.10743206,0.003977862,23.53702441,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  06:00:00,-0.7875,16632,15.60402174,22.10726445,15.70089157,15.65245665,22.10734201,22.10730323,0,0,15.70089157,0.00745816,65.49397337,0,0,22.10734201,0.003977862,23.53715369,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  07:00:00,-1.975,61992,15.03269926,22.10721819,15.10926991,15.07098459,22.10727472,22.10724646,0,0,15.10926991,0.007515384,68.5458702,0,0,22.10727472,0.003977862,23.53725048,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  08:00:00,-2.1125,61992,14.67443059,22.10718722,14.83709929,14.75576494,22.10722673,22.10720697,0,0,14.83709929,0.007441967,69.07958985,0,0,22.10722673,0.003977862,23.53731889,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  09:00:00,-0.2625,84672,15.02849231,22.10716538,15.47667013,15.25258122,22.10719309,22.10717923,0,0,15.47667013,0.007337126,65.38553932,0,0,22.10719309,0.003977862,23.53736711,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  10:00:00,2.2875,84672,15.66257824,22.10715154,15.87413281,15.76835553,22.10717004,22.10716079,0,0,15.87413281,0.007238918,62.92818709,0,0,22.10717004,0.003977862,23.55232004,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  11:00:00,4.3625,61992,16.18647603,22.10714293,16.12981787,16.15814695,22.10715488,22.1071489,0,0,16.12981787,0.00713062,60.97677243,0,0,22.10715488,0.003977862,23.54637403,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  12:00:00,6.0625,49896,17.04048486,22.10713804,16.96501432,17.00274959,22.10714532,22.10714168,0,0,16.96501432,0.007052259,57.18299373,0,0,22.10714532,0.003977862,23.53743586,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  13:00:00,8.075,49896,18.13259559,22.1071358,18.07531492,18.10395526,22.10714009,22.10713794,0,0,18.07531492,0.007007606,52.94830052,0,0,22.10714009,0.003977862,23.5225236,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  14:00:00,9.5875,49896,20.35402124,22.10713547,20.25610863,20.30506494,22.10713773,22.1071366,0,0,20.25610863,0.007012025,46.28555371,0,0,22.10713773,0.003977862,23.51357492,67.12783625,8.540858151,31.0361889,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  15:00:00,9.3125,49896,22.38638843,22.10713648,22.40385432,22.39512138,22.10713679,22.10713663,0,0,22.40385432,0.007076553,40.89356007,0,0,22.10713679,0.003977862,23.51357618,67.12783625,8.540858151,31.0361889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  16:00:00,9.2125,49896,23.43920987,22.10713841,23.42303184,23.43112085,22.10713722,22.10713782,0,0,23.42303184,0.007198753,39.07245291,0,0,22.10713722,0.003977862,23.49865594,67.12783625,8.540858151,31.0361889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  17:00:00,8.4,49896,26.5127058,22.10714103,26.09297518,26.30284049,22.1071383,22.10713967,0,0,26.09297518,0.007289753,33.73734678,0,0,22.1071383,0.003977862,23.47478287,67.12783625,8.540858151,31.0361889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  18:00:00,6.7375,49896,25.42934214,22.10714411,25.99291761,25.71112988,22.10714011,22.10714211,0,0,25.99291761,0.007497481,34.89815075,0,0,22.10714011,0.003977862,23.46582858,67.12783625,8.540858151,31.0361889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  19:00:00,5.4125,128520,23.0723115,22.10714753,23.47792595,23.27511872,22.10714312,22.10714533,0,0,23.47792595,0.007758996,41.90872664,0,0,22.10714312,0.003977862,23.46582401,67.12783625,8.540858151,31.0361889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  20:00:00,5.375,151200,21.75409161,22.1071512,22.18249862,21.96829512,22.1071472,22.1071492,0,0,22.18249862,0.008261404,48.20389122,0,0,22.1071472,0.003977862,23.46581821,67.12783625,8.540858151,31.0361889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  21:00:00,5.225,151200,20.96264947,22.10715504,21.54820732,21.2554284,22.10715116,22.1071531,0,0,21.54820732,0.008899007,53.87338856,0,0,22.10715116,0.003977862,23.45089299,67.12783625,8.540858151,31.0361889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  22:00:00,5.6875,151200,20.39370278,22.10715901,20.944602,20.66915239,22.1071551,22.10715705,0,0,20.944602,0.009332851,58.56116139,0,0,22.1071551,0.003977862,23.44193568,67.12783625,8.540858151,31.0361889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  23:00:00,5.7875,128520,19.79130706,22.10716306,20.04580965,19.91855836,22.10715871,22.10716088,0,0,20.04580965,0.009554902,63.36756939,0,0,22.10715871,0.003977862,23.4419304,67.12783625,8.540858151,31.0361889,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/11  24:00:00,4.85,61992,19.04755439,22.10716717,19.11996963,19.08376201,22.1071631,22.10716513,0,0,19.11996963,0.009757629,68.4683519,0,0,22.1071631,0.003977862,23.42700366,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  01:00:00,3.7125,39312,18.35211548,22.10717133,18.49016695,18.42114121,22.10716723,22.10716928,0,0,18.49016695,0.009949377,72.56198009,0,0,22.10716723,0.003977862,23.41804636,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  02:00:00,3.3,39312,17.7898456,22.10717552,17.94787852,17.86886206,22.1071714,22.10717346,0,0,17.94787852,0.010149945,76.51284808,0,0,22.1071714,0.003977862,23.40312116,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  03:00:00,3.3,16632,17.30096348,22.10717973,17.48941772,17.3951906,22.10717559,22.10717766,0,0,17.48941772,0.010303516,79.89763406,0,0,22.10717559,0.003977862,23.39416251,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  04:00:00,3.3,16632,16.85365289,22.10718395,17.06789025,16.96077157,22.1071798,22.10718187,0,0,17.06789025,0.010412022,82.90536588,0,0,22.1071798,0.003977862,23.39415707,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  05:00:00,3.3,16632,16.44202752,22.10718819,16.68250747,16.5622675,22.10718402,22.1071861,0,0,16.68250747,0.010472942,85.44588344,0,0,22.10718402,0.003977862,23.39415061,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  06:00:00,2.9875,16632,16.0319212,22.10719243,16.29152541,16.16172331,22.10718826,22.10719034,0,0,16.29152541,0.010502499,87.78644879,0,0,22.10718826,0.003977862,23.3792251,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  07:00:00,2.8,61992,15.6608543,22.10719667,15.8962983,15.7785763,22.1071925,22.10719459,0,0,15.8962983,0.010455455,89.53920962,0,0,22.1071925,0.003977862,23.35534742,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  08:00:00,2.425,61992,15.44266212,22.10720087,15.83505341,15.63885776,22.10719673,22.1071988,0,0,15.83505341,0.010292029,88.47499819,0,0,22.10719673,0.003977862,23.34638947,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  09:00:00,1.8875,84672,15.59779687,22.10720515,16.24195021,15.91987354,22.10720096,22.10720305,0,0,16.24195021,0.010089645,84.49151121,0,0,22.10720096,0.003977862,23.33146398,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  10:00:00,2.0125,84672,16.11367464,22.10720941,16.3178442,16.21575942,22.10720522,22.10720732,0,0,16.3178442,0.009871447,82.25514449,0,0,22.10720522,0.003977862,23.32250571,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  11:00:00,1.8875,61992,16.49253957,22.10721366,16.3599702,16.42625489,22.10720948,22.10721157,0,0,16.3599702,0.009622368,79.99548078,0,0,22.10720948,0.003977862,23.32250028,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  12:00:00,1.325,49896,16.86789799,22.10721792,16.67767157,16.77278478,22.10721374,22.10721583,0,0,16.67767157,0.009376816,76.37839437,0,0,22.10721374,0.003977862,23.30757379,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  13:00:00,0.7875,49896,17.20345479,22.10722217,16.9833835,17.09341914,22.10721799,22.10722008,0,0,16.9833835,0.009141508,73.02916995,0,0,22.10721799,0.003977862,23.29861655,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  14:00:00,0.6,49896,17.69521331,22.10722644,17.44877551,17.57199441,22.10722225,22.10722435,0,0,17.44877551,0.008928515,69.28401837,0,0,22.10722225,0.003977862,23.29860978,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  15:00:00,0.6,49896,18.18522428,22.1072307,17.94532606,18.06527517,22.10722652,22.10722861,0,0,17.94532606,0.008731406,65.68398966,0,0,22.10722652,0.003977862,23.29860436,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  16:00:00,0.6,49896,18.35971839,22.10723491,18.15211688,18.25591764,22.10723076,22.10723284,0,0,18.15211688,0.008549833,63.54099514,0,0,22.10723076,0.003977862,23.31351762,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  17:00:00,1.2875,49896,18.18583104,22.10723917,17.99874433,18.09228768,22.107235,22.10723709,0,0,17.99874433,0.008381416,62.93338706,0,0,22.107235,0.003977862,23.32246368,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  18:00:00,1.7,49896,17.5500107,22.10724345,17.73726737,17.64363904,22.10723894,22.1072412,0,0,17.73726737,0.00828371,63.29619057,0,0,22.10723894,0.003977862,23.33737795,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  19:00:00,1.7,128520,16.56680663,22.10724771,16.79649412,16.68165037,22.10724339,22.10724555,0,0,16.79649412,0.008226466,66.73458806,0,0,22.10724339,0.003977862,23.34632298,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  20:00:00,1.325,151200,15.97657696,22.10725197,16.46165217,16.21911456,22.10724775,22.10724986,0,0,16.46165217,0.008253108,68.38870771,0,0,22.10724775,0.003977862,23.34631721,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  21:00:00,1.1,151200,15.58558098,22.10725623,16.29565223,15.9406166,22.10725203,22.10725413,0,0,16.29565223,0.008363991,70.03008739,0,0,22.10725203,0.003977862,23.34631076,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  22:00:00,0.7875,151200,15.24674478,22.1072605,15.90222913,15.57448695,22.1072563,22.1072584,0,0,15.90222913,0.008400216,72.12011827,0,0,22.1072563,0.003977862,23.346305,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  23:00:00,0.6,128520,14.75958611,22.10726476,15.05445303,14.90701957,22.10726016,22.10726246,0,0,15.05445303,0.008359666,75.79667636,0,0,22.10726016,0.003977862,23.34629906,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/12  24:00:00,0.225,61992,14.17169552,22.10726902,14.30292178,14.23730865,22.10726478,22.1072669,0,0,14.30292178,0.00827613,78.77449028,0,0,22.10726478,0.003977862,23.34629312,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/13  01:00:00,-0.6875,33264,13.58415669,22.10727329,13.80033362,13.69224516,22.10726907,22.10727118,0,0,13.80033362,0.008195695,80.6542922,0,0,22.10726907,0.003977862,23.361206,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/13  02:00:00,-1.1,25704,13.06789507,22.10727755,13.2892603,13.17857768,22.10727335,22.10727545,0,0,13.2892603,0.008114369,82.59798756,0,0,22.10727335,0.003977862,23.37015236,67.12783625,8.540858151,31.0361889,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/13  03:00:00,-1.1,16632,12.62141587,22.10728182,12.94287309,12.78214448,20.17809682,21.14268932,11.98862929,1.256479212,12.94287309,0.007711751,80.35584425,0,41.6894941,20.17809682,0.004626443,33.36757935,69.29564167,8.231136779,30.8725699,1,0,0,0,0,0,86803.5034,24.11208428,0,0,127128.6768,127128.6768,35.31352133,35.31352133,0.075,90.60724405,326186.0786,114.5829151,412498.4943,59.13873919,212899.4611,55.13991059,198503.6781,193.7866779,697632.0405,0.22768145,200.5639402,0.144101369,518.7649277,108418.9941
NWclear,NW,Clear, 02/13  04:00:00,-1.1,16632,12.28802127,20.21640375,12.93479502,12.61140814,16.66474009,18.44057192,33.75829667,0,12.93479502,0.006114529,63.85415646,0,255.4580747,16.66474009,0.006288492,51.92888747,76.58495034,7.302681801,29.80904705,1,0,0,0,0,0,186832.8644,51.89801789,0,0,510359.1707,510359.1707,141.7664363,141.7664363,0.225,40.33679691,145212.4689,51.92297357,186922.7049,443.5405439,1596745.958,171.5547637,617597.1495,1453.400084,5232240.304,1.707610873,1504.229446,1.079561029,3886.419705,325256.9823
NWclear,NW,Clear, 02/13  05:00:00,-1.1,16632,12.00622721,20.04902517,13.00297987,12.50460354,15.22809996,17.63856256,71.90190764,1.17570319,13.00297987,0.005223799,54.36976997,0,266.6833048,15.22809996,0.005360974,48.3439705,76.5917527,7.22,29.4,1,0,0,0,0,0,341809.7348,94.94714854,0,0,442016.6121,442016.6121,122.7823922,122.7823922,0.3,78.63787134,283096.3368,101.1450876,364122.3153,591.3873919,2128994.611,166.6895613,600082.4207,1937.866779,6976320.405,2.276814497,2005.639262,1.437815845,5176.137043,433675.9764
NWclear,NW,Clear, 02/13  06:00:00,-1.475,33264,11.7790651,19.54860301,12.89890747,12.33898628,15.83300411,17.69080356,75.59502753,1.517472647,12.89890747,0.004618191,48.50232989,0,172.4860935,15.83300411,0.004727825,41.14607558,76.81414923,7.287658869,29.80904705,1,0,0,0,0,0,332820.1032,92.45002865,0,0,212767.6466,212767.6466,59.10212405,59.10212405,0.225,86.21033941,310357.2219,110.7443502,398679.6608,443.5405439,1596745.958,92.16576298,331796.7467,1453.400084,5232240.304,1.707610873,1504.229446,1.036269025,3730.56849,325256.9823
NWclear,NW,Clear, 02/13  07:00:00,-2.3875,66528,12.5534471,19.65616393,17.07406537,14.81375623,18.13271135,18.89443764,632.7233179,15.24002989,17.07406537,0.004105397,33.22893788,12.1507561,55.77847731,18.13271135,0.004169954,31.41716824,76.55797006,7.374805585,29.80904705,1,0,0.25,0,0,0,4008191.456,1113.386516,0,0,1213716.3,1213716.3,337.1434167,337.1434167,0.254907227,1091.92335,3930924.061,1375.019188,4950069.078,443.5574319,1596806.755,364.4659259,1312077.333,1453.470763,5232494.747,1.707636776,1504.300127,0.965317264,3475.14215,350151.1917
NWclear,NW,Clear, 02/13  08:00:00,-2.8,84672,14.51085978,19.86310058,19.93461951,17.22273965,19.85778252,19.86044155,961.8164186,0,19.93461951,0.00375347,25.21139576,14.26234587,15.89489204,19.85778252,0.003778587,25.50877371,63.87288125,7.22,29.4,1,0,1,0,0,0,13674867.19,3798.574219,0,0,9792922.264,9792922.264,2720.256185,2720.256185,1,3513.118686,12647227.27,4391.398539,15809034.74,998.8385844,3595818.904,2722.641142,9801508.112,3723.777262,13405598.14,2.721708843,3761.583044,9.545608872,34364.19194,1026747.128
NWclear,NW,Clear, 02/13  09:00:00,-2.8,66528,15.72934168,19.89248785,19.90009838,17.81472003,19.83434719,19.86341752,750.275118,0,19.90009838,0.003598858,24.24720188,1.279091469,0.795645326,19.83434719,0.003630471,24.55856187,61.67110275,7.22,29.4,1,0,1,0,0,0,12856134.69,3571.148525,0,0,9637482.148,9637482.148,2677.078375,2677.078375,1,3526.464824,12695273.36,4408.081029,15869091.71,997.5273927,3591098.614,2716.806767,9780504.362,3714.33416,13371602.98,2.723499376,3781.772741,9.657925071,34768.53026,1026747.128
NWclear,NW,Clear, 02/13  10:00:00,-2.1125,66528,16.65684825,19.91098516,20.20702417,18.43193621,20.10929089,20.01013802,621.6358293,0,20.20702417,0.003480454,23.00712818,5.744957832,0,20.10929089,0.003511066,23.34864824,61.60817861,7.22,29.4,1,0,1,0,0,0,12829839.46,3563.844294,0,0,10044375.12,10044375.12,2790.104201,2790.104201,1,3526.464824,12695273.36,4408.081029,15869091.71,1028.332712,3701997.764,2827.898339,10180434.02,3856.231051,13882431.78,2.749911232,3921.394137,10.38976991,37403.17169,1026747.128
NWclear,NW,Clear, 02/13  11:00:00,-1.325,42336,17.64879392,19.95679309,20.53882401,19.09380897,20.43804881,20.19742095,503.3894651,0,20.53882401,0.003366065,21.79575484,17.44575208,0,20.43804881,0.003391364,22.09608642,61.74417428,7.22,29.4,1,0,1,0,0,0,12893745.97,3581.596103,0,0,10571176.17,10571176.17,2936.437825,2936.437825,1,3526.464824,12695273.36,4408.081029,15869091.71,1067.901075,3844443.87,2972.385336,10700587.21,4040.286411,14545031.08,2.783180758,4103.439719,11.33327343,40799.78434,1026747.128
NWclear,NW,Clear, 02/13  12:00:00,-0.4125,42336,18.43532503,20.0524607,20.9358064,19.68556571,20.84793643,20.45019857,421.0845113,0,20.9358064,0.00316126,19.98193509,33.28557721,0,20.84793643,0.003178821,20.20162817,62.46626842,7.22,29.4,1,0,1,0,0,0,13220135.64,3672.259901,0,0,11307729.17,11307729.17,3141.035881,3141.035881,1,3526.464824,12695273.36,4408.081029,15869091.71,1123.265253,4043754.912,3177.684419,11439663.91,4300.949672,15483418.82,2.828858897,4365.741625,12.66896096,45608.25945,1026747.128
NWclear,NW,Clear, 02/13  13:00:00,0.375,42336,19.16236861,20.15989682,21.62626901,20.39431881,21.26159944,20.71074813,422.4597626,0,21.62626901,0.002989622,18.13589072,52.98197695,0,21.26159944,0.003006538,18.62823995,65.5522389,7.22,29.4,0.75,0,0.75,0,0,0,11663770.22,3239.936173,0,0,9498714.288,9498714.288,2638.531747,2638.531747,0.825,3227.160671,11617778.41,4035.744613,14528680.61,1014.350564,3651662.03,2717.135043,9781686.156,3823.455459,13764439.65,2.711951129,3932.077275,10.74705266,38689.38958,878479.3399
NWclear,NW,Clear, 02/13  14:00:00,0.9125,42336,21.40099744,20.48684629,22.99543274,22.19821509,22.18559825,21.33622227,288.8508505,0,22.99543274,0.002862825,15.94812042,95.20487692,0,22.18559825,0.002888338,16.90132845,74.63308383,7.22,29.4,0,0,0,0,0,0,5408361.886,1502.322746,0,0,3152859.608,3152859.608,875.7943356,875.7943356,0.3,1486.872661,5352741.578,1873.078981,6743084.331,591.3873919,2128994.611,918.2556845,3305720.464,1937.866779,6976320.405,2.276814497,2005.639311,1.673266583,6023.7597,433675.9764
NWclear,NW,Clear, 02/13  15:00:00,1.475,42336,24.26740708,20.65304786,22.99878403,23.63309555,22.27517579,21.46411182,0,200.5811293,22.99878403,0.002780356,15.487552,86.09027956,0,22.27517579,0.002800181,16.29798478,74.0739521,7.22,29.4,0,0,0,0,0,0,3647505.635,1013.19601,0,0,3237144.757,3237144.757,899.2068769,899.2068769,0.3,998.2904701,3593845.692,1264.747753,4553091.911,591.3873919,2128994.611,941.7046046,3390136.576,1937.866779,6976320.405,2.276814497,2005.639262,1.738530629,6258.710266,433675.9764
NWclear,NW,Clear, 02/13  16:00:00,1.7,42336,26.1514536,20.81205501,22.99984978,24.57565169,22.33564082,21.57384792,0,597.6601631,22.99984978,0.002735926,15.24017828,79.02048348,0,22.33564082,0.00274489,15.91884441,73.8502994,7.22,29.4,0,0,0,0,0,0,2218193.468,616.1648523,0,0,3272664.058,3272664.058,909.0733496,909.0733496,0.3,604.0843942,2174703.819,769.8644921,2771512.171,591.3873919,2128994.611,951.7373024,3426254.288,1937.866779,6976320.405,2.276814497,2005.639262,1.762039436,6343.341969,433675.9764
NWclear,NW,Clear, 02/13  17:00:00,1.325,42336,25.62835236,20.95900488,22.99992061,24.31413648,22.39039498,21.67469993,0,494.4123441,22.99992061,0.002734553,15.23249337,72.58492995,0,22.39039498,0.002731634,15.78955426,74.22305389,7.22,29.4,0,0,0,0,0,0,2589841.246,719.4003461,0,0,3271276.416,3271276.416,908.6878933,908.6878933,0.3,704.4667711,2536080.376,896.3502242,3226860.807,591.3873919,2128994.611,951.5244996,3425488.199,1937.866779,6976320.405,2.276814497,2005.639262,1.709152336,6152.94841,433675.9764
NWclear,NW,Clear, 02/13  18:00:00,-0.275,42336,23.41283444,21.09404131,23.00312625,23.20798035,22.43968593,21.76686362,28.70750933,114.1174079,23.00312625,0.002725664,15.18994813,66.78987056,0,22.43968593,0.002730842,15.74784146,75.81347305,7.22,29.4,0,0,0,0,0,0,4063189.75,1128.663819,0,0,3193613.295,3193613.295,887.1148042,887.1148042,0.3,1124.825629,4049372.264,1422.686118,5121670.025,591.3873919,2128994.611,930.4284334,3349542.36,1937.866779,6976320.405,2.276814497,2005.639262,1.530394636,5509.42069,433675.9764
NWclear,NW,Clear, 02/13  19:00:00,-1.475,101304,21.43655265,21.21848404,23.00308958,22.21982112,22.48546522,21.85197463,227.6655231,0,23.00308958,0.002700295,15.05498986,61.56095658,0,22.48546522,0.002707204,15.57471964,77.00628743,7.22,29.4,0,0,0,0,0,0,5190038.52,1441.677367,0,0,3138909.032,3138909.032,871.9191754,871.9191754,0.3,1427.063175,5137427.432,1798.963514,6476268.65,591.3873919,2128994.611,914.8019577,3293287.048,1937.866779,6976320.405,2.276814497,2005.639262,1.407247298,5066.090273,433675.9764
NWclear,NW,Clear, 02/13  20:00:00,-1.7,134568,20.63784762,21.33377121,23.0048407,21.82134416,22.52811306,21.93094214,345.1028744,0,23.0048407,0.002692604,15.02026611,56.84518704,0,22.52811306,0.002695097,15.47508236,77.22994012,7.22,29.4,0,0,0,0,0,0,5612951.705,1559.153251,0,0,3141885.881,3141885.881,872.7460782,872.7460782,0.3,1539.816585,5543339.705,1938.878974,6979964.307,591.3873919,2128994.611,915.4597853,3295655.227,1937.866779,6976320.405,2.276814497,2005.639262,1.34959853,4858.554709,433675.9764
NWclear,NW,Clear, 02/13  21:00:00,-2.0125,151200,20.30105474,21.43883632,23.0025605,21.65180762,22.56363496,22.00123564,391.8758551,0,23.0025605,0.00265979,14.85518387,52.47832888,0,22.56363496,0.002670409,15.3165228,77.54056886,7.22,29.4,0,0,0,0,0,0,5780158.369,1605.599547,0,0,3136051.255,3136051.255,871.1253487,871.1253487,0.3,1592.105256,5731578.923,2003.70933,7213353.588,591.3873919,2128994.611,913.9973428,3290390.434,1937.866779,6976320.405,2.276814497,2005.639262,1.291460776,4649.258793,433675.9764
NWclear,NW,Clear, 02/13  22:00:00,-2.8875,134568,19.5506195,21.40257314,20.25654239,19.90358095,21.56764829,21.48511072,0,0,20.25654239,0.002920562,19.36485997,0,0,21.56764829,0.002657451,16.21480434,72.31739347,8.38008117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/13  23:00:00,-3.675,101304,18.31483304,21.36683941,18.4869513,18.40089217,21.40063295,21.38373618,0,0,18.4869513,0.003222496,23.81994376,0,0,21.40063295,0.002657455,16.38623167,72.31739347,8.38008117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/13  24:00:00,-3.525,49896,17.26430444,21.36564805,17.22412024,17.24421234,21.3683309,21.36698948,0,0,17.22412024,0.003662283,29.26336556,0,0,21.3683309,0.002657455,16.41868618,72.31739347,8.38008117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/14  01:00:00,-3.675,33264,16.3782617,21.36495717,16.3515755,16.3649186,21.36548773,21.36522245,0,0,16.3515755,0.004023603,33.97822497,0,0,21.36548773,0.002657455,16.43199943,72.31739347,8.38008117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/14  02:00:00,-4.5875,25704,15.51482382,21.36444995,15.48378923,15.49930652,21.36471377,21.36458186,0,0,15.48378923,0.004306519,38.4347311,0,0,21.36471377,0.002657455,16.43904985,72.31739347,8.38008117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/14  03:00:00,-5.375,16632,14.69366379,21.36409308,14.66384569,14.67875474,21.3642891,21.36419109,0,0,14.66384569,0.004513241,42.4710023,0,0,21.3642891,0.002657455,16.4499306,72.31739347,8.38008117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/14  04:00:00,-6.2875,16632,13.90413506,21.36384196,13.87872859,13.89143182,21.36399702,21.36391949,0,0,13.87872859,0.004653232,46.10726224,0,0,21.36399702,0.002657455,16.46694893,72.31739347,8.38008117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/14  05:00:00,-7.0125,16632,13.14466734,21.36366549,13.12323691,13.13395212,21.3637899,21.3637277,0,0,13.12323691,0.004737264,49.316807,0,0,21.3637899,0.002657455,16.47342965,72.31739347,8.38008117,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/14  06:00:00,-7.2,33264,12.53212028,20.0738342,13.00189069,12.76700548,15.24584339,17.6598388,71.41006345,0.833898364,13.00189069,0.003877863,40.76660189,0,267.995309,15.24584339,0.003916678,35.76349627,82.0990202,7.304054111,29.90449136,1,0,0,0,0,0,458870.4641,127.4640178,0,0,245017.7415,245017.7415,68.06048375,68.06048375,0.3,180.9689443,651488.1996,230.7378205,830656.1539,409.0429461,1472554.606,110.9337379,399361.4565,1340.357856,4825288.28,1.574796694,1387.233823,0.551448909,1985.216071,433675.9764
NWclear,NW,Clear, 02/14  07:00:00,-7.575,66528,12.81349935,20.15101846,16.62130984,14.7174046,18.34811956,19.24956901,711.5908973,13.59223678,16.62130984,0.003434332,29.18444828,11.58275935,70.739131,18.34811956,0.003529286,26.47040036,81.90330859,7.275653263,29.84051221,1,0,0.25,0,0,0,4218079.396,1171.688721,0,0,1016864.602,1016864.602,282.4623895,282.4623895,0.238908504,1135.342971,4087234.695,1429.276129,5145394.065,432.1677095,1555803.754,308.9700819,1112292.295,1416.133416,5098080.296,1.663825979,1465.659461,0.542968783,1954.687619,336772.9632
NWclear,NW,Clear, 02/14  08:00:00,-8.4875,84672,14.62841792,20.35812139,19.92500068,17.2767093,19.9992812,20.1787013,984.9077218,0,19.92500068,0.003056279,20.74874341,16.2551518,22.01828937,19.9992812,0.003090393,20.88815955,64.06576656,7.22,29.4,1,0,1,0,0,0,13734103.71,3815.028809,0,0,9740208.473,9740208.473,2705.613465,2705.613465,1,3517.822336,12664160.41,4397.272089,15830179.52,995.1290157,3582464.457,2709.735192,9755046.69,3707.344081,13346438.69,2.718354606,3748.264099,8.505684533,30620.46432,1026747.128
NWclear,NW,Clear, 02/14  09:00:00,-8.9,66528,15.75789407,20.33774754,19.86713262,17.81251335,19.85248843,20.09511799,763.4822632,0,19.86713262,0.002902645,19.79890999,0,16.66749512,19.85248843,0.002935456,20.03907746,61.64753142,7.22,29.4,1,0,1,0,0,0,12843637.68,3567.677132,0,0,9295800.776,9295800.776,2582.166882,2582.166882,1,3526.464824,12695273.36,4408.081029,15869091.71,970.8312153,3494992.375,2621.460775,9437258.789,3592.29199,12932251.16,2.70018802,3658.837265,8.095087226,29142.31401,1026747.128
NWclear,NW,Clear, 02/14  10:00:00,-8.525,66528,16.72658898,20.34538275,20.19188653,18.45923775,20.12313131,20.23425703,631.0647345,0,20.19188653,0.002772907,18.54863418,0,5.348812942,20.12313131,0.002806388,18.85148256,61.61160667,7.22,29.4,1,0,1,0,0,0,12828367.79,3563.435497,0,0,9659506.457,9659506.457,2683.196238,2683.196238,1,3526.464824,12695273.36,4408.081029,15869091.71,998.7517459,3595506.285,2721.225517,9796411.86,3719.977263,13391918.15,2.724546949,3785.150669,8.693036237,31294.93045,1026747.128
NWclear,NW,Clear, 02/14  11:00:00,-7.6125,42336,17.57736493,20.36678669,20.44777599,19.01257046,20.38868948,20.37773809,529.7108698,0,20.44777599,0.002653785,17.48705741,1.102857559,0.019458901,20.38868948,0.002683701,17.74779597,61.60853347,7.22,29.4,1,0,1,0,0,0,12826630.13,3562.952814,0,0,10104462.2,10104462.2,2806.795055,2806.795055,1,3526.464824,12695273.36,4408.081029,15869091.71,1032.986956,3718753.04,2844.761591,10241141.73,3877.748547,13959894.77,2.753869583,3943.15316,9.491414092,34169.09073,1026747.128
NWclear,NW,Clear, 02/14  12:00:00,-7.2,42336,18.18544726,20.39663093,20.74786435,19.46665581,20.71701603,20.55682348,466.1866289,0,20.74786435,0.002443925,15.82176048,10.26332537,0,20.71701603,0.002465103,15.98922529,62.18211536,7.22,29.4,1,0,1,0,0,0,13091935.02,3636.648616,0,0,10703822.57,10703822.57,2973.284046,2973.284046,1,3526.464824,12695273.36,4408.081029,15869091.71,1078.21521,3881574.756,3010.244324,10836879.57,4088.459534,14718454.32,2.79178776,4152.983922,10.43459189,37564.53081,1026747.128
NWclear,NW,Clear, 02/14  13:00:00,-6.5125,42336,18.50820935,20.43784325,20.93595551,19.72208243,20.89951555,20.6686794,434.5254147,0,20.93595551,0.002211882,14.15914015,15.87297376,0,20.89951555,0.002228371,14.29652112,62.54806009,7.22,29.4,1,0,1,0,0,0,13251909.49,3681.085969,0,0,11008802.14,11008802.14,3058.000595,3058.000595,1,3526.464824,12695273.36,4408.081029,15869091.71,1101.262809,3964546.111,3095.543956,11143958.24,4196.806764,15108504.35,2.810834704,4262.526626,11.00367749,39613.23897,1026747.128
NWclear,NW,Clear, 02/14  14:00:00,-5.4125,42336,20.26902283,20.56905733,22.11677208,21.19289746,21.62228928,21.0956733,367.370092,0,22.11677208,0.002044657,12.20854317,54.69113398,0,21.62228928,0.002065688,12.69394374,71.17124855,7.22,29.4,0.5,0,0.5,0,0,0,9582560.42,2661.822339,0,0,7045233.349,7045233.349,1957.009263,1957.009263,0.65,2756.8767,9924756.12,3451.218501,12424386.6,861.9896634,3103162.788,2036.641969,7331911.09,3141.075685,11307872.47,2.557231072,3247.561787,6.551600636,23585.76229,730211.5521
NWclear,NW,Clear, 02/14  15:00:00,-5,42336,24.15745539,20.83245767,23.00228755,23.57987147,22.34008252,21.58627009,28.44451834,206.4217188,23.00228755,0.001900665,10.73682534,78.4276765,0,22.34008252,0.001936911,11.38980283,80.51017964,7.22,29.4,0,0,0,0,0,0,3723182.982,1034.217495,0,0,2868830.973,2868830.973,796.8974925,796.8974925,0.3,1028.087789,3701116.041,1301.691539,4686089.541,591.3873919,2128994.611,839.3557262,3021680.614,1937.866779,6976320.405,2.276814497,2005.639262,0.955722255,3440.60012,433675.9764
NWclear,NW,Clear, 02/14  16:00:00,-5,42336,27.25675038,20.97610916,23.00228628,25.12951833,22.39649133,21.68630024,0,874.3303233,23.00228628,0.00178891,10.11119041,72.07262069,0,22.39649133,0.001816629,10.65197039,80.51017964,7.22,29.4,0,0,0,0,0,0,1215771.515,337.7143097,0,0,2889870.199,2889870.199,802.7417218,802.7417218,0.3,331.5978449,1193752.241,424.0893075,1526721.507,591.3873919,2128994.611,845.4922068,3043771.945,1937.866779,6976320.405,2.276814497,2005.639262,0.938877869,3379.960327,433675.9764
NWclear,NW,Clear, 02/14  17:00:00,-5.6875,42336,28.1220235,21.10958378,22.99975512,25.56088931,22.4424634,21.77602359,0,1120.023261,22.99975512,0.001729291,9.78282935,66.10233002,0,22.4424634,0.001741122,10.18828573,81.19356287,7.22,29.4,0,0,0,0,0,0,329727.3881,91.59094114,0,0,2865454.541,2865454.541,795.9595946,795.9595946,0.3,85.151026,306543.6936,109.4357532,393968.7115,591.3873919,2128994.611,839.0398038,3020543.294,1937.866779,6976320.405,2.276814497,2005.639262,0.875364212,3151.311164,433675.9764
NWclear,NW,Clear, 02/14  18:00:00,-6.7875,42336,24.79918395,21.23316277,22.99940979,23.89929687,22.4871797,21.86017123,2.339018269,366.680286,22.99940979,0.001678958,9.508630374,60.84386654,0,22.4871797,0.001694022,9.896490303,82.10681138,7.22,29.4,0,0,0,0,0,0,3049178.686,846.9940793,0,0,2816196.936,2816196.936,782.2769267,782.2769267,0.3,819.4365033,2949971.412,1039.500976,3742203.513,591.3873919,2128994.611,825.3677818,2971324.015,1937.866779,6976320.405,2.276814497,2005.639262,0.780297009,2809.069233,433675.9764
NWclear,NW,Clear, 02/14  19:00:00,-7.575,101304,21.74157166,21.34722658,23.002685,22.37212833,22.52926286,21.93824472,226.2169769,0,23.002685,0.001626897,9.221995344,56.15590721,0,22.52926286,0.001640729,9.571111944,82.2,7.22,29.4,0,0,0,0,0,0,5176084.187,1437.801163,0,0,2784906.535,2784906.535,773.5851487,773.5851487,0.3,1415.222761,5094801.941,1784.231183,6423232.258,591.3873919,2128994.611,816.5415485,2939549.575,1937.866779,6976320.405,2.276814497,2005.639262,0.719275218,2589.390784,433675.9764
NWclear,NW,Clear, 02/14  20:00:00,-7.8,134568,20.50911785,21.45172776,23.00005973,21.75458879,22.56431469,22.00802123,404.5344228,0,23.00005973,0.001615906,9.170561144,51.74710369,0,22.56431469,0.001614353,9.407051794,82.2,7.22,29.4,0,0,0,0,0,0,5816042.03,1615.567231,0,0,2783837.741,2783837.741,773.2882614,773.2882614,0.3,1595.432257,5743556.127,2007.82454,7228168.343,591.3873919,2128994.611,816.0900368,2937924.133,1937.866779,6976320.405,2.276814497,2005.639262,0.701017128,2523.661662,433675.9764
NWclear,NW,Clear, 02/14  21:00:00,-8.4875,151200,19.95320331,21.54858416,23.00334622,21.47827476,22.59960479,22.07409447,496.7883619,0,23.00334622,0.001612349,9.152059112,47.97186347,0,22.59960479,0.001614171,9.389408276,82.2,7.22,29.4,0.25,0,0,0,0,0,6149594.123,1708.22059,0,0,2755492.842,2755492.842,765.4146783,765.4146783,0.3,1689.135802,6080888.889,2123.932436,7646156.771,591.3873919,2128994.611,808.5318618,2910714.702,1937.866779,6976320.405,2.276814497,2005.639262,0.646378878,2326.963962,433675.9764
NWclear,NW,Clear, 02/14  22:00:00,-9.2125,134568,19.00494337,21.51990201,19.68525103,19.3450972,21.73052561,21.62521381,0,0,19.68525103,0.001822665,12.75793412,0,0,21.73052561,0.001611969,9.893565581,76.40974546,8.240737449,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/14  23:00:00,-9.4,101304,17.44775002,21.48353718,17.3932116,17.42048081,21.5040686,21.49380289,0,0,17.3932116,0.002188082,17.60494273,0,0,21.5040686,0.001611967,10.03442576,76.40974546,8.240737449,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/14  24:00:00,-9.775,49896,16.08846902,21.48349579,15.89418364,15.99132633,21.48596948,21.48473263,0,0,15.89418364,0.002541179,22.47834119,0,0,21.48596948,0.001611967,10.05185577,76.40974546,8.240737449,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/15  01:00:00,-10.6875,33264,14.88187336,21.48288034,14.70604814,14.79396075,21.48357076,21.48322555,0,0,14.70604814,0.002752484,26.27093403,0,0,21.48357076,0.001611967,10.05711497,76.40974546,8.240737449,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/15  02:00:00,-11.475,25704,13.79215608,21.48242851,13.58805,13.69010304,21.48270189,21.4825652,0,0,13.58805,0.002932443,30.07276788,0,0,21.48270189,0.001611967,10.05765007,76.40974546,8.240737449,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/15  03:00:00,-12.3875,16632,12.80185511,20.96447374,12.91870023,12.86027767,18.21769288,19.59108331,56.49657172,1.065662471,12.91870023,0.002771402,29.71849677,0,116.3335767,18.21769288,0.002073653,17.02882599,79.18931612,7.91453726,30.9543788,1,0,0,0,0,0,461129.7195,128.0915887,0,0,68195.33324,68195.33324,18.94314812,18.94314812,0.15,147.083606,529500.9818,187.9694539,676690.0341,29.5693696,106449.7305,29.11098557,104799.548,96.89333896,348816.0203,0.113840725,100.2819631,0.016963056,61.06700299,216837.9882
NWclear,NW,Clear, 02/15  04:00:00,-13.1125,16632,12.06608023,20.03775978,12.81237802,12.43922912,16.1676925,18.10272614,141.1002774,1.691574354,12.81237802,0.002270125,24.54170647,0,208.3822909,16.1676925,0.002323997,20.29438043,81.93870683,7.558579125,30.9543788,1,0,0,0,0,0,716977.3301,199.1603695,0,0,27014.40264,27014.40264,7.504000733,7.504000733,0.225,183.1881832,659477.4596,234.5933535,844536.0727,29.5693696,106449.7305,12.95205405,46627.39458,96.89333896,348816.0203,0.113840725,100.2819631,0.014562203,52.42393207,325256.9823
NWclear,NW,Clear, 02/15  05:00:00,-13.675,16632,11.53297437,19.21224029,12.72349872,12.12823655,15.93074342,17.57149185,145.710703,0,12.72349872,0.001920853,20.89954318,0,194.6563045,15.93074342,0.001971605,17.51501606,81.94622399,7.378157825,31.03618821,1,0,0.25,0,0,0,872254.6519,242.2929589,0,0,0,0,0,0,0.225,231.3620502,832903.3808,296.3768248,1066956.569,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/15  06:00:00,-14.2125,33264,11.02405452,19.01874107,13.00985606,12.01695529,14.84400335,16.93137221,296.9173148,2.705240147,13.00985606,0.001663222,17.76810187,0,220.0975093,14.84400335,0.001705343,16.18663345,82.02450396,7.419543653,30.9816486,1,0,0,0,0,0,1649129.074,458.0914093,0,0,18723.8754,18723.8754,5.2010765,5.2010765,0.3,440.2951056,1585062.38,562.2981209,2024273.235,19.71291306,70966.48703,6.005495964,21619.78547,64.59555931,232544.0135,0.075893817,66.85464206,0.008255843,29.72103328,433675.9764
NWclear,NW,Clear, 02/15  07:00:00,-14.775,66528,11.5363049,19.11977055,16.36861539,13.95246015,17.84462513,18.48219784,950.4799386,8.121286592,16.36861539,0.001511322,13.32532096,14.69660622,44.35269795,17.84462513,0.001535184,12.07835642,81.79506954,7.330570975,29.89669999,1,0,0.25,0,0,0,5157056.21,1432.515614,0,0,627152.201,627152.201,174.2089447,174.2089447,0.25,1394.883522,5021580.68,1751.672517,6306021.06,411.8590765,1482692.675,202.4379261,728776.534,1349.585793,4858508.854,1.585638668,1396.784486,0.138880247,499.968889,346438.0949
NWclear,NW,Clear, 02/15  08:00:00,-14.625,84672,13.61926219,19.33541492,19.50840816,16.56383518,19.53850914,19.43696203,1161.173849,0,19.50840816,0.001383064,9.772741076,22.54941323,9.135116632,19.53850914,0.001395221,9.841821503,64.09840171,7.22,29.4,1,0,1,0,0,0,13740705.53,3816.862648,0,0,8708542.001,8708542.001,2419.039445,2419.039445,1,3522.476723,12680916.2,4403.095903,15851145.25,916.2631307,3298547.271,2425.734614,8732644.612,3348.424905,12054329.66,2.647923986,3395.306889,6.260332865,22537.19831,1026747.128
NWclear,NW,Clear, 02/15  09:00:00,-13.4,66528,14.76773884,19.34985821,19.48256876,17.1251538,19.41670829,19.38328325,923.9291864,0,19.48256876,0.001330782,9.42365645,2.119684562,0.365421616,19.41670829,0.001341593,9.538815099,61.66465667,7.22,29.4,1,0,1,0,0,0,12844202.35,3567.833987,0,0,8389972.69,8389972.69,2330.547969,2330.547969,1,3526.464824,12695273.36,4408.081029,15869091.71,899.1779419,3237040.591,2369.607995,8530588.782,3268.785937,11767629.37,2.635204492,3334.394651,6.142740618,22113.86622,1026747.128
