Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 02/15  10:00:00,-12.1125,66528,15.62172635,19.37659166,19.78183847,17.70178241,19.68288332,19.52973749,801.387379,0,19.78183847,0.001282469,8.918436896,9.696957793,0,19.68288332,0.001295703,9.065693238,61.62693794,7.22,29.4,1,0,1,0,0,0,12828559.29,3563.488693,0,0,8828717.999,8828717.999,2452.421666,2452.421666,1,3526.464824,12695273.36,4408.081029,15869091.71,933.8832499,3361979.7,2490.890832,8967206.994,3424.774082,12329186.69,2.66715209,3489.875509,6.93507085,24966.25506,1026747.128
NWclear,NW,Clear, 02/15  11:00:00,-10.6375,42336,16.35623874,19.42819248,20.030635,18.19343687,19.92857098,19.67838173,702.6698732,0,20.030635,0.001237011,8.471087738,18.13508968,0,19.92857098,0.001248255,8.602052442,61.62296185,7.22,29.4,1,0,1,0,0,0,12826759.66,3562.988796,0,0,9272461.261,9272461.261,2575.683684,2575.683684,1,3526.464824,12695273.36,4408.081029,15869091.71,968.7480781,3487493.081,2614.074661,9410668.778,3582.822739,12898161.86,2.698340679,3648.130585,7.766850874,27960.66314,1026747.128
NWclear,NW,Clear, 02/15  12:00:00,-9.625,42336,16.99217167,19.49339127,20.26453066,18.62835116,20.14602718,19.81970922,610.2636097,0,20.26453066,0.001197068,8.075161231,25.68204381,0,20.14602718,0.001206978,8.201768753,61.6227955,7.22,29.4,1,0,1,0,0,0,12826556.94,3562.932482,0,0,9631542.399,9631542.399,2675.428444,2675.428444,1,3526.464824,12695273.36,4408.081029,15869091.71,996.7379253,3588256.531,2713.977894,9770320.419,3710.715819,13358576.95,2.722814612,3776.500635,8.424552998,30328.39079,1026747.128
NWclear,NW,Clear, 02/15  13:00:00,-8.7125,42336,17.63024661,19.56977784,20.48134023,19.05579342,20.35439532,19.96208658,529.3838876,0,20.48134023,0.001159403,7.710113668,32.93100515,0,20.35439532,0.001167757,7.826732096,61.69178788,7.22,29.4,1,0,1,0,0,0,12860798.5,3572.444027,0,0,10004985.64,10004985.64,2779.162677,2779.162677,1,3526.464824,12695273.36,4408.081029,15869091.71,1025.133292,3690479.852,2816.354276,10138875.39,3841.487568,13829355.24,2.747172409,3905.851863,9.074480071,32668.12825,1026747.128
NWclear,NW,Clear, 02/15  14:00:00,-7.9875,42336,19.64298534,19.73677298,21.58463632,20.61381083,21.11689631,20.42683464,390.6169753,0.07042491,21.58463632,0.001093742,6.808578101,72.4989545,0,21.11689631,0.001101551,7.046988329,66.87358757,7.22,29.4,0.75,0,0.75,0,0,0,11449220.78,3180.339106,0,0,8758467.897,8758467.897,2432.907749,2432.907749,0.825,3268.111116,11765200.02,4086.671757,14712018.33,966.2300078,3478428.028,2509.19789,9033112.404,3596.628351,12947862.06,2.671051052,3698.308418,8.17378548,29425.62773,878479.3399
NWclear,NW,Clear, 02/15  15:00:00,-7.1125,42336,23.71861424,20.10755457,22.99938958,23.35900191,22.04375263,21.0756536,46.01070235,147.7182499,22.99938958,0.001030871,5.872340238,112.3909333,0,22.04375263,0.001045489,6.311878426,82.2,7.22,29.4,0,0,0,0,0,0,3989451.926,1108.18109,0,0,2610265.509,2610265.509,725.0737526,725.0737526,0.3,1103.804132,3973694.877,1396.193887,5026297.994,591.3873919,2128994.611,767.4160878,2762697.916,1937.866779,6976320.405,2.276814497,2005.639275,0.709440767,2553.986761,433675.9764
NWclear,NW,Clear, 02/15  16:00:00,-7.0125,42336,26.87916457,20.30531097,23.00089757,24.94003107,22.14250264,21.2239068,0,780.2436056,23.00089757,0.000987322,5.621998282,101.6499334,0,22.14250264,0.000997607,5.984526289,82.2,7.22,29.4,0,0,0,0,0,0,1547547.421,429.8742837,0,0,2669485.026,2669485.026,741.5236183,741.5236183,0.3,422.7871647,1522033.793,540.0820469,1944295.369,591.3873919,2128994.611,784.416125,2823898.05,1937.866779,6976320.405,2.276814497,2005.639262,0.701827361,2526.578498,433675.9764
NWclear,NW,Clear, 02/15  17:00:00,-7.2,42336,27.65086405,20.49254905,22.99937747,25.32512076,22.21556446,21.35405675,0,994.2657402,22.99937747,0.000985596,5.612697691,93.13981091,0,22.21556446,0.000980468,5.855643838,82.2,7.22,29.4,0,0,0,0,0,0,776159.0615,215.5997393,0,0,2685226.663,2685226.663,745.8962952,745.8962952,0.3,198.1033183,713171.9459,254.1848206,915065.3542,591.3873919,2128994.611,788.6634319,2839188.355,1937.866779,6976320.405,2.276814497,2005.639262,0.684983349,2465.940058,433675.9764
NWclear,NW,Clear, 02/15  18:00:00,-8.575,42336,24.29727871,20.66487383,23.00032296,23.64880084,22.28064321,21.47275852,18.82310484,278.3926638,23.00032296,0.001002586,5.708973164,85.32800299,0,22.28064321,0.000997411,5.933124287,82.2,7.22,29.4,0,0,0,0,0,0,3421275.876,950.35441,0,0,2627663.717,2627663.717,729.906588,729.906588,0.3,917.7701366,3303972.492,1163.057878,4187008.361,591.3873919,2128994.611,773.2957588,2783864.732,1937.866779,6976320.405,2.276814497,2005.639262,0.59527306,2142.983015,433675.9764
NWclear,NW,Clear, 02/15  19:00:00,-9.4,101304,21.39090888,20.82285925,23.00257135,22.19674012,22.34005851,21.58145888,283.9302047,0,23.00257135,0.001017904,5.795263388,78.35960036,0,22.34005851,0.001014243,6.011319399,82.2,7.22,29.4,0,0,0,0,0,0,5378699.075,1494.083076,0,0,2600743.648,2600743.648,722.4287912,722.4287912,0.3,1471.789173,5298441.024,1854.465231,6676074.833,591.3873919,2128994.611,765.2218749,2754798.749,1937.866779,6976320.405,2.276814497,2005.639262,0.538979532,1940.326314,433675.9764
NWclear,NW,Clear, 02/15  20:00:00,-9.4,134568,20.25633401,20.96812396,23.00100461,21.62866931,22.39509456,21.68160926,453.9230871,0,23.00100461,0.001065425,6.06594062,72.16998706,0,22.39509456,0.001047131,6.18510851,82.2,7.22,29.4,0.25,0,0,0,0,0,5990072.515,1663.909032,0,0,2621225.122,2621225.122,728.1180895,728.1180895,0.3,1643.646452,5917127.228,2067.575023,7443270.082,591.3873919,2128994.611,770.9233329,2775323.999,1937.866779,6976320.405,2.276814497,2005.639262,0.541607599,1949.787355,433675.9764
NWclear,NW,Clear, 02/15  21:00:00,-9.4,151200,19.81807133,21.10112955,23.00035806,21.4092147,22.44064504,21.7708873,521.968681,0,23.00035806,0.001119317,6.37245639,66.24627036,0,22.44064504,0.001105545,6.511504358,82.2,7.22,29.4,1,0,0,0,0,0,6235105.86,1731.97385,0,0,2639398.672,2639398.672,733.1662979,733.1662979,0.3,1713.389228,6168201.221,2153.972589,7754301.321,591.3873919,2128994.611,775.9697451,2793491.082,1937.866779,6976320.405,2.276814497,2005.639262,0.541982851,1951.138262,433675.9764
NWclear,NW,Clear, 02/15  22:00:00,-10.4625,134568,18.8540314,21.0592638,19.65545371,19.25474255,21.33485363,21.19705871,0,0,19.65545371,0.001334575,9.380652518,0,0,21.33485363,0.00112327,7.078699472,76.37585484,8.209247496,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/15  23:00:00,-10.7875,101304,17.22703592,21.01146947,17.17212394,17.19957993,21.04247005,21.02696976,0,0,17.17212394,0.001660733,13.57403885,0,0,21.04247005,0.001123283,7.201556346,76.37585484,8.209247496,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/15  24:00:00,-10.9125,49896,15.8965031,21.01045936,15.71339246,15.80494778,21.01296577,21.01171256,0,0,15.71339246,0.002032661,18.19594749,0,0,21.01296577,0.001123283,7.211907178,76.37585484,8.209247496,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/16  01:00:00,-12.85,33264,14.664232,21.00962415,14.48868811,14.57646005,21.01031619,21.00997017,0,0,14.48868811,0.002258515,21.86362723,0,0,21.01031619,0.001123283,7.213081768,76.37585484,8.209247496,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/16  02:00:00,-14.2125,25704,13.48403388,21.00899656,13.26746376,13.37574882,21.00931368,21.00915512,0,0,13.26746376,0.002451424,25.65160091,0,0,21.00931368,0.001123283,7.208999774,76.37585484,8.209247496,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/16  03:00:00,-14.775,16632,12.55815211,19.7949313,13.00240451,12.78027831,15.17506141,17.48499636,112.3139428,0.432884957,13.00240451,0.001995661,21.24288675,0,258.5426932,15.17506141,0.002001813,18.59348438,82.15348611,7.538688448,30.9543788,1,0,0,0,0,0,895170.0103,248.6583362,0,0,55903.50041,55903.50041,15.52875011,15.52875011,0.3,258.0067218,928824.1984,330.4248757,1189529.553,29.5693696,106449.7305,26.25268629,94509.67064,96.89333896,348816.0203,0.113840725,100.2819631,0.010822728,38.96182256,433675.9764
NWclear,NW,Clear, 02/16  04:00:00,-15,16632,11.84705663,19.33832721,12.81814381,12.33260022,15.72967917,17.53400319,149.311819,2.44299708,12.81814381,0.001764634,19.04472337,0,165.8055151,15.72967917,0.001807685,16.16725627,81.90066094,7.465919176,30.97775292,1,0,0,0,0,0,1027888.688,285.5246356,0,0,20262.49849,20262.49849,5.628471804,5.628471804,0.225,271.9310454,978951.7633,347.7864473,1252031.21,21.12097828,76035.52182,8.592037285,30931.33423,69.20952783,249154.3002,0.081314803,71.62997364,0.006836697,24.61210941,325256.9823
NWclear,NW,Clear, 02/16  05:00:00,-15.6875,16632,11.29309586,18.92132533,12.73621018,12.01465302,15.51125347,17.2162894,195.4380208,3.69202859,12.73621018,0.001569818,17.04213147,0,154.4151527,15.51125347,0.001596493,14.498078,81.73881798,7.401232308,30.97775292,1,0,0.25,0,0,0,1224889.534,340.2470928,0,0,12357.15087,12357.15087,3.432541909,3.432541909,0.225,326.9347144,1176964.972,417.3494927,1502458.174,21.12097828,76035.52182,6.032879305,21718.3655,69.20952783,249154.3002,0.081314803,71.62997364,0.00534057,19.22605306,325256.9823
NWclear,NW,Clear, 02/16  06:00:00,-16.475,33264,10.832971,18.55539741,12.66397461,11.7484728,15.39204818,16.97372279,282.2124435,5.279120755,12.66397461,0.001419459,15.4777378,0,153.8218963,15.39204818,0.001438245,13.16038836,81.57304712,7.36957852,31.00697056,1,0,0.25,0,0,0,1523983.996,423.3288879,0,0,6656.181112,6656.181112,1.848939198,1.848939198,0.225,408.009831,1468835.392,519.8191816,1871349.054,10.56048914,38017.76091,2.270708297,8174.549871,34.60476392,124577.1501,0.040657402,35.81498682,0.001574763,5.669146759,325256.9823
NWclear,NW,Clear, 02/16  07:00:00,-16.325,66528,11.96418407,18.58413845,17.07885042,14.52151724,17.93965617,18.26189731,986.8175275,8.632358,17.07885042,0.001309095,10.81154838,12.72946017,15.67284251,17.93965617,0.001312777,10.21452715,80.66265542,7.322526423,29.91130882,1,0,0.25,0,0,0,5264715.45,1462.420958,0,0,406600.6787,406600.6787,112.944633,112.944633,0.241833496,1427.871212,5140336.362,1792.497762,6452991.942,406.578832,1463683.795,141.1146869,508012.8728,1332.283411,4796220.279,1.565309967,1378.876993,0.072809966,262.1158776,338200.2704
NWclear,NW,Clear, 02/16  08:00:00,-15.0375,84672,13.412176,18.98049084,19.6356802,16.5239281,19.6131294,19.29681012,1100.264552,0,19.6356802,0.001255562,8.774784233,45.38439568,24.54923935,19.6131294,0.001263243,8.847906941,64.00460533,7.22,29.4,1,0,1,0,0,0,13702816.28,3806.337855,0,0,8805822.273,8805822.273,2446.061743,2446.061743,1,3519.619817,12670631.34,4399.520458,15838273.65,923.3544764,3324076.115,2451.719592,8826190.531,3384.128269,12182861.77,2.650523188,3430.758088,6.351872307,22866.74031,1026747.128
NWclear,NW,Clear, 02/16  09:00:00,-12.7125,66528,14.91537951,18.97036618,19.53959643,17.22748797,19.42273379,19.19654998,900.365588,0,19.53959643,0.001221603,8.572951613,15.70301061,0,19.42273379,0.001227751,8.678588555,61.65262946,7.22,29.4,1,0,1,0,0,0,12838852.78,3566.347993,0,0,8419663.552,8419663.552,2338.795431,2338.795431,1,3526.464824,12695273.36,4408.081029,15869091.71,901.5066575,3245423.967,2377.73081,8559830.914,3279.237467,11805254.88,2.637358378,3344.706732,6.257919947,22528.51181,1026747.128
NWclear,NW,Clear, 02/16  10:00:00,-10.2625,66528,16.02414358,19.048789,19.94370657,17.98392508,19.77182693,19.41030796,737.6159026,0,19.94370657,0.001196256,8.187426816,29.48686433,0,19.77182693,0.001202811,8.320408888,61.62644189,7.22,29.4,1,0,1,0,0,0,12828021.29,3563.339247,0,0,9027687.812,9027687.812,2507.691059,2507.691059,1,3526.464824,12695273.36,4408.081029,15869091.71,949.2528784,3417310.362,2545.090648,9162326.334,3494.343527,12579636.7,2.680964512,3558.216101,7.448533403,26814.72025,1026747.128
NWclear,NW,Clear, 02/16  11:00:00,-8.4,42336,16.86799331,19.15570094,20.23236371,18.55017851,20.07327321,19.61448707,623.1522761,0,20.23236371,0.001179311,7.92344134,40.31175455,0,20.07327321,0.001182879,8.025965786,61.62344684,7.22,29.4,1,0,1,0,0,0,12826729.13,3562.980315,0,0,9592518.499,9592518.499,2664.588472,2664.588472,1,3526.464824,12695273.36,4408.081029,15869091.71,993.5365679,3576731.644,2702.526074,9729093.868,3696.062642,13305825.51,2.720028352,3761.011796,8.552635579,30789.48809,1026747.128
NWclear,NW,Clear, 02/16  12:00:00,-6.7375,42336,17.5078507,19.26439457,20.45363884,18.98074477,20.2814529,19.77292374,535.6200334,0,20.45363884,0.001169052,7.740152281,46.20897013,0,20.2814529,0.001171357,7.838286791,61.62318601,7.22,29.4,1,0,1,0,0,0,12826600.67,3562.94463,0,0,9991650.438,9991650.438,2775.458455,2775.458455,1,3526.464824,12695273.36,4408.081029,15869091.71,1024.391769,3687810.368,2813.610338,10128997.22,3838.002107,13816807.59,2.746563022,3903.56169,9.375932197,33753.35591,1026747.128
NWclear,NW,Clear, 02/16  13:00:00,-5.0375,42336,18.31513621,19.40504438,20.83255043,19.57384332,20.66344348,20.03424393,448.8740003,0,20.83255043,0.001163681,7.519399274,61.42237952,0,20.66344348,0.001163667,7.598048427,62.27143463,7.22,29.4,1,0,1,0,0,0,13127076.15,3646.410042,0,0,10723762.41,10723762.41,2978.822892,2978.822892,1,3526.464824,12695273.36,4408.081029,15869091.71,1079.21204,3885163.344,3014.026164,10850494.19,4093.238204,14735657.53,2.792586693,4155.62104,10.70516273,38538.58583,1026747.128
NWclear,NW,Clear, 02/16  14:00:00,-3.4,42336,19.99278686,19.65041872,22.1181329,21.05545988,21.38977824,20.52009848,393.185599,0,22.1181329,0.001183231,7.066711046,99.72234997,0,21.38977824,0.001177978,7.349287593,70.22463958,7.22,29.4,0.5,0,0.5,0,0,0,9663170.683,2684.214078,0,0,7009465.069,7009465.069,1947.07363,1947.07363,0.65,2753.560291,9912817.049,3447.036009,12409329.63,859.0556294,3092600.266,2026.214044,7294370.559,3127.033808,11257321.71,2.554959328,3232.903716,6.688485328,24078.54718,730211.5521
NWclear,NW,Clear, 02/16  15:00:00,-2.425,42336,22.04872545,19.98036263,23.00266462,22.52569503,22.01685291,20.99860777,197.6611818,0,23.00266462,0.001227713,6.93392455,116.6546048,0,22.01685291,0.001216959,7.297493534,77.9505988,7.22,29.4,0,0,0,0,0,0,5070307.563,1408.418767,0,0,2897006.93,2897006.93,804.7241471,804.7241471,0.3,1387.096316,4993546.736,1749.313004,6297526.813,591.3873919,2128994.611,846.9978992,3049192.437,1937.866779,6976320.405,2.276814497,2005.639262,1.163089067,4187.12064,433675.9764
NWclear,NW,Clear, 02/16  16:00:00,-1.5125,42336,21.96198571,20.19265978,23.00044645,22.48121608,22.10194984,21.14730481,196.8773603,0,23.00044645,0.001291889,7.289242214,106.8521275,0,22.10194984,0.001268927,7.561387449,77.04356287,7.22,29.4,0,0,0,0,0,0,5067036.654,1407.510182,0,0,2984143.705,2984143.705,828.928807,828.928807,0.3,1378.104585,4961176.507,1738.171223,6257416.404,591.3873919,2128994.611,871.3000274,3136680.099,1937.866779,6976320.405,2.276814497,2005.639262,1.262389132,4544.600876,433675.9764
NWclear,NW,Clear, 02/16  17:00:00,-1.475,42336,21.43062777,20.38841182,22.99963602,22.21513189,22.17626938,21.2823406,265.3359663,0,22.99963602,0.001412542,7.965831901,97.73307885,0,22.17626938,0.001374068,8.146344515,77.00628743,7.22,29.4,0,0,0,0,0,0,5314082.019,1476.133894,0,0,3014292.486,3014292.486,837.3034683,837.3034683,0.3,1462.784644,5266024.717,1843.314869,6635933.527,591.3873919,2128994.611,880.1590649,3168572.634,1937.866779,6976320.405,2.276814497,2005.639262,1.28994469,4643.800883,433675.9764
NWclear,NW,Clear, 02/16  18:00:00,-1.7,42336,20.43625044,20.56940694,23.00451906,21.72038475,22.24875195,21.40907945,392.4848681,0,23.00451906,0.001531018,8.624300642,89.77116177,0,22.24875195,0.00150004,8.846677241,77.22994012,7.22,29.4,0,0,0,0,0,0,5774589.27,1604.052575,0,0,3028749.593,3028749.593,841.3193314,841.3193314,0.3,1583.639877,5701103.557,1993.200934,7175523.364,591.3873919,2128994.611,884.006388,3182422.997,1937.866779,6976320.405,2.276814497,2005.639262,1.273957645,4586.247521,433675.9764
NWclear,NW,Clear, 02/16  19:00:00,-1.7,101304,19.89955027,20.73462104,22.99826232,21.4489063,22.30699849,21.52080977,498.0282466,0,22.99826232,0.001635697,9.212440441,82.16366833,0,22.30699849,0.001605716,9.431343773,77.22994012,7.22,29.4,0.25,0,0,0,0,0,6152694.861,1709.081906,0,0,3052045.82,3052045.82,847.7905054,847.7905054,0.3,1689.998924,6083996.128,2125.003264,7650011.751,591.3873919,2128994.611,890.5079989,3205828.796,1937.866779,6976320.405,2.276814497,2005.639262,1.291780421,4650.409516,433675.9764
NWclear,NW,Clear, 02/16  20:00:00,-1.7,134568,19.75203311,20.88627328,23.0028507,21.3774419,22.36399349,21.62513339,520.7520388,0,23.0028507,0.001775642,9.982754482,75.55329736,0,22.36399349,0.001732284,10.12440742,77.22994012,7.22,29.4,1,0,0,0,0,0,6237320.075,1732.58891,0,0,3073432.52,3073432.52,853.7312556,853.7312556,0.3,1714.124591,6170848.529,2154.883703,7757581.33,591.3873919,2128994.611,896.4326303,3227157.469,1937.866779,6976320.405,2.276814497,2005.639262,1.308857162,4711.885783,433675.9764
NWclear,NW,Clear, 02/16  21:00:00,-1.7,151200,19.72622258,21.02637547,23.00242734,21.36432496,22.41660125,21.72148836,508.1493955,0,23.00242734,0.001962884,11.02417341,69.61487983,0,22.41660125,0.001899864,11.05716726,77.22994012,7.22,29.4,0.25,0,0,0,0,0,6193475.098,1720.409749,0,0,3094155.76,3094155.76,859.487711,859.487711,0.3,1702.512517,6129045.06,2140.502739,7705809.861,591.3873919,2128994.611,902.2041724,3247935.021,1937.866779,6976320.405,2.276814497,2005.639262,1.410097678,5076.351641,433675.9764
NWclear,NW,Clear, 02/16  22:00:00,-2.0125,134568,19.04315727,20.97715106,19.9349328,19.48904503,21.17332954,21.0752403,0,0,19.9349328,0.002348669,15.95781496,0,0,21.17332954,0.00197682,12.40555828,71.48395104,8.36949564,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/16  23:00:00,-2.575,101304,17.81072153,20.92980022,18.10073249,17.95572701,20.96901239,20.9494063,0,0,18.10073249,0.002679228,20.34681065,0,0,20.96901239,0.001976802,12.54768078,71.48395104,8.36949564,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/16  24:00:00,-2.8,49896,16.72516121,20.92834728,16.74348731,16.73432426,20.93078198,20.92956463,0,0,16.74348731,0.003166172,26.13721375,0,0,20.93078198,0.001976802,12.5723977,71.48395104,8.36949564,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/17  01:00:00,-2.8,33264,15.8410228,20.92744783,15.86018854,15.85060567,20.92796765,20.92770774,0,0,15.86018854,0.003566124,31.08863394,0,0,20.92796765,0.001976802,12.566579,71.48395104,8.36949564,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/17  02:00:00,-2.8,25704,15.12347249,20.92678133,15.17261888,15.14804569,20.92707984,20.92693059,0,0,15.17261888,0.003890957,35.41194008,0,0,20.92707984,0.001976802,12.56246784,71.48395104,8.36949564,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/17  03:00:00,-2.8,16632,14.50459683,20.92630927,14.58631708,14.54545695,20.92653966,20.92642447,0,0,14.58631708,0.004159631,39.27015561,0,0,20.92653966,0.001976802,12.55488951,71.48395104,8.36949564,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/17  04:00:00,-2.8,16632,13.94676868,20.92597671,14.05601077,14.00138972,20.92615996,20.92606834,0,0,14.05601077,0.004380963,42.74317755,0,0,20.92615996,0.001976802,12.54238933,71.48395104,8.36949564,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/17  05:00:00,-2.8,16632,13.43372911,20.92574264,13.56995415,13.50184163,20.92588926,20.92581595,0,0,13.56995415,0.004564111,45.92735118,0,0,20.92588926,0.001976802,12.53780029,71.48395104,8.36949564,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/17  06:00:00,-2.8,33264,12.96588596,20.92557806,13.12859579,13.04724088,20.92569641,20.92563724,0,0,13.12859579,0.004711482,48.75064864,0,0,20.92569641,0.001976802,12.52995287,71.48395104,8.36949564,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/17  07:00:00,-2.8,66528,13.73928649,20.56807473,17.94577934,15.84253291,18.4156331,19.49185391,739.4665043,10.92503737,17.94577934,0.003773321,28.72067226,13.86018278,99.99933567,18.4156331,0.003775299,27.9698849,78.0120206,7.22,29.4,1,0,0,0,0,0,4937712.925,1371.586924,0,0,1774329.672,1774329.672,492.8693534,492.8693534,0.321601563,1373.169623,4943410.644,1731.308388,6232710.196,597.2276141,2150019.411,542.0541728,1951395.022,1962.78289,7066018.405,2.284261143,2030.556088,1.514939963,5453.783866,450506.9416
NWclear,NW,Clear, 02/17  08:00:00,-2.425,84672,15.42066883,20.6071781,20.30379911,17.86223397,20.26825578,20.43771694,814.3765817,0,20.30379911,0.003610942,23.71647003,12.51259807,26.08982042,20.26825578,0.003620989,23.84039653,63.86794162,7.22,29.4,1,0,1,0,0,0,13673315.59,3798.14322,0,0,10396053.06,10396053.06,2887.792518,2887.792518,1,3511.333763,12640801.55,4389.17564,15801032.3,1043.802457,3757688.845,2888.259012,10397732.44,3932.061469,14155421.29,2.760020964,3966.455315,10.7844484,38824.01425,1026747.128
NWclear,NW,Clear, 02/17  09:00:00,-2.2,66528,16.52551719,20.61310528,20.19797443,18.36174581,20.17405867,20.39358198,632.2244377,0,20.19797443,0.003537364,23.36936546,0,13.32691463,20.17405867,0.003553437,23.50931889,61.67178726,7.22,29.4,1,0,1,0,0,0,12856179.97,3571.161102,0,0,10155448.03,10155448.03,2820.957787,2820.957787,1,3526.464824,12695273.36,4408.081029,15869091.71,1037.402028,3734647.302,2860.779105,10298804.78,3898.181134,14033452.08,2.757616452,3966.151376,10.81034043,38917.22555,1026747.128
NWclear,NW,Clear, 02/17  10:00:00,-1.5125,66528,17.5339956,20.6218195,20.53883917,19.03641739,20.47653274,20.54917612,503.9530613,0,20.53883917,0.003462411,22.37891071,1.419273182,3.888454837,20.47653274,0.003480302,22.5810481,61.75297375,7.22,29.4,1,0,1,0,0,0,12897823.91,3582.728863,0,0,10607098.76,10607098.76,2946.416322,2946.416322,1,3526.464824,12695273.36,4408.081029,15869091.71,1070.484358,3853743.687,2981.933042,10734958.95,4052.4174,14588702.64,2.785319664,4115.083634,11.54566993,41564.41174,1026747.128
NWclear,NW,Clear, 02/17  11:00:00,-0.0375,42336,18.61125306,20.66504689,21.00001362,19.80563334,20.96858002,20.81681345,398.3200703,0,21.00001362,0.003325618,20.88964909,9.740933296,0.024529192,20.96858002,0.003336932,21.00109687,62.49513092,7.22,29.4,1,0,1,0,0,0,13233579.6,3675.994333,0,0,11491789.68,11491789.68,3192.1638,3192.1638,1,3526.464824,12695273.36,4408.081029,15869091.71,1136.660226,4091976.813,3228.038967,11620940.28,4364.699193,15712917.1,2.839767621,4428.676059,13.22626891,47614.56807,1026747.128
NWclear,NW,Clear, 02/17  12:00:00,1.6,42336,19.75405144,20.83542337,22.53980186,21.14692665,21.95570728,21.39556532,494.5433947,0,22.53980186,0.003220032,18.43853601,58.59490826,0,21.95570728,0.003234904,19.18101739,70.79735525,7.22,29.4,0.25,0,0.25,0,0,0,8091892.553,2247.747931,0,0,5352126.038,5352126.038,1486.701677,1486.701677,0.475,2301.572896,8285662.424,2885.095484,10386343.74,737.8852129,2656386.766,1567.546141,5643166.107,2591.633786,9329881.63,2.42760447,2701.751689,5.202538695,18729.1393,581943.7643
NWclear,NW,Clear, 02/17  13:00:00,3.2625,42336,21.00004371,21.04719926,22.99760253,21.99882312,22.41883427,21.73301677,321.4607229,0,22.99760253,0.003158761,17.55681515,69.06086437,0,22.41883427,0.003170325,18.25054034,72.29715569,7.22,29.4,0,0,0,0,0,0,5529253.905,1535.903863,0,0,3399882.551,3399882.551,944.4118197,944.4118197,0.3,1505.212757,5418765.924,1895.946762,6825408.342,591.3873919,2128994.611,986.5964719,3551747.299,1937.866779,6976320.405,2.276814497,2005.639262,2.079111126,7484.800053,433675.9764
NWclear,NW,Clear, 02/17  14:00:00,4.9625,42336,21.95158116,21.17449145,23.00119189,22.47638652,22.46636464,21.82042805,159.7025604,0,23.00119189,0.00304372,16.91031459,63.48643612,0,22.46636464,0.003078309,17.66563212,70.60733533,8.491243202,31.03618821,0,0,0,0,0,0,4947433.679,1374.287133,0,0,0,0,0,0,0.3,1342.424492,4832728.173,1693.826313,6097774.727,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/17  15:00:00,5.6,42336,22.9871989,21.2930883,22.9996907,22.9934448,22.50786551,21.90047691,37.94085324,23.01915661,22.9996907,0.003021358,16.78822259,58.38539135,0,22.50786551,0.00302321,17.30706478,69.97365269,8.491243202,31.03618821,0,0,0,0,0,0,4425625.06,1229.340294,0,0,0,0,0,0,0.3,1215.297693,4375071.694,1535.647227,5528330.016,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/17  16:00:00,5.6,42336,25.37735908,21.40296808,23.00044573,24.1889024,22.54863935,21.97580371,0,401.7095197,23.00044573,0.003069601,17.06514214,53.903099,0,22.54863935,0.003045947,17.40456301,69.97365269,8.491243202,31.03618821,0,0,0,0,0,0,2926514.706,812.9207516,0,0,0,0,0,0,0.3,803.6647866,2893193.232,1020.917381,3675302.57,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/17  17:00:00,4.5375,42336,25.87269897,21.50374823,23.00212267,24.43741082,22.58460909,22.04417866,0,542.3594297,23.00212267,0.003134626,17.44087471,49.81815372,0,22.58460909,0.003122039,17.81648544,71.02979042,8.173432401,30.62714116,0,0,0,0,0,0,2421278.154,672.5772651,0,0,876521.9948,876521.9948,243.4783319,243.4783319,0.3,671.1682129,2416205.566,854.4726588,3076101.572,147.846848,532248.6527,253.8749359,913949.7691,484.4666948,1744080.101,0.569203624,501.4098155,0.551269222,1984.5692,433675.9764
NWclear,NW,Clear, 02/17  18:00:00,2.525,42336,23.48825235,21.59688349,22.99699312,23.24262273,22.61278486,22.10483417,13.56291979,124.2170179,22.99699312,0.003211369,17.88952661,45.8482976,0,22.61278486,0.003184062,18.15611049,73.03023952,7.22,29.4,0,0,0,0,0,0,3973689.048,1103.802513,0,0,3429345.608,3429345.608,952.5960023,952.5960023,0.3,1099.914227,3959691.217,1391.626077,5009853.877,591.3873919,2128994.611,995.8916864,3585210.071,1937.866779,6976320.405,2.276814497,2005.639262,2.074275384,7467.391382,433675.9764
NWclear,NW,Clear, 02/17  19:00:00,1.325,101304,21.75489942,21.6830372,23.00361739,22.3792584,22.64462368,22.16383044,162.4525492,0,23.00361739,0.003286988,18.31990499,42.56402136,0,22.64462368,0.003269931,18.62620603,74.22305389,7.22,29.4,0,0,0,0,0,0,4960396.663,1377.887962,0,0,3369235.478,3369235.478,935.8987439,935.8987439,0.3,1363.84054,4909825.944,1720.441898,6193590.834,591.3873919,2128994.611,978.7422672,3523472.162,1937.866779,6976320.405,2.276814497,2005.639262,1.918935971,6908.169494,433675.9764
NWclear,NW,Clear, 02/17  20:00:00,0.7875,134568,20.9935581,21.76313539,22.99681814,21.99518812,22.66914462,22.21614001,265.5141903,0,22.99681814,0.003363924,18.76128175,39.31772139,0,22.66914462,0.003339518,18.99944157,74.75733533,7.22,29.4,0,0,0,0,0,0,5328832.338,1480.231205,0,0,3347533.02,3347533.02,929.8702834,929.8702834,0.3,1465.961602,5277461.767,1847.257489,6650126.96,591.3873919,2128994.611,972.7197421,3501791.072,1937.866779,6976320.405,2.276814497,2005.639262,1.847662782,6651.586015,433675.9764
NWclear,NW,Clear, 02/17  21:00:00,-0.15,151200,20.59092317,21.83675553,23.00350892,21.79721604,22.69430658,22.26553106,327.8566842,0,23.00350892,0.003380325,18.85661727,36.53422064,0,22.69430658,0.003390374,19.27011882,75.68922156,7.22,29.4,0,0,0,0,0,0,5555755.662,1543.265462,0,0,3300531.329,3300531.329,916.8142581,916.8142581,0.3,1536.331312,5530792.725,1934.558764,6964411.55,591.3873919,2128994.611,959.8575204,3455487.074,1937.866779,6976320.405,2.276814497,2005.639262,1.645473666,5923.705197,433675.9764
NWclear,NW,Clear, 02/17  22:00:00,-1.975,134568,19.80311544,21.81225028,20.49507931,20.14909737,21.94610566,21.87917797,0,0,20.49507931,0.003629951,23.66137246,0,0,21.94610566,0.003380788,20.11979875,70.89355373,8.432065557,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/17  23:00:00,-3.1125,101304,18.57071991,21.78720769,18.74010616,18.65541304,21.815607,21.80140734,0,0,18.74010616,0.003931936,28.55760195,0,0,21.815607,0.003380794,20.29257545,70.89355373,8.432065557,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/17  24:00:00,-3.9875,49896,17.42500563,21.78624782,17.36198753,17.39349658,21.78892247,21.78758514,0,0,17.36198753,0.004364097,34.53356024,0,0,21.78892247,0.003380794,20.33342843,70.89355373,8.432065557,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  01:00:00,-5.15,39312,16.39656525,21.78574596,16.31618839,16.35637682,21.7862338,21.78598988,0,0,16.31618839,0.004695082,39.64253561,0,0,21.7862338,0.003380794,20.32382487,70.89355373,8.432065557,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  02:00:00,-6.2875,39312,15.46390081,21.78538632,15.38828866,15.42609474,21.78561519,21.78550076,0,0,15.38828866,0.004931854,44.17874209,0,0,21.78561519,0.003380794,20.32977086,70.89355373,8.432065557,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  03:00:00,-6.7,16632,14.61246705,21.78513324,14.54842378,14.58044541,21.78529445,21.78521384,0,0,14.54842378,0.005091984,48.11738512,0,0,21.78529445,0.003380794,20.32499142,70.89355373,8.432065557,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  04:00:00,-7.0125,16632,13.85014155,21.7849556,13.81274297,13.83144226,21.78508167,21.78501864,0,0,13.81274297,0.005193827,51.446969,0,0,21.78508167,0.003380794,20.31748922,70.89355373,8.432065557,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  05:00:00,-7.575,16632,13.11294382,21.78483139,13.08822582,13.10058482,21.78494287,21.78488713,0,0,13.08822582,0.005246193,54.47241874,0,0,21.78494287,0.003380794,20.31766117,70.89355373,8.432065557,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  06:00:00,-7.8,16632,12.49697583,20.434654,13.00141842,12.74919713,15.38959284,17.91212342,79.03287499,0.940730436,13.00141842,0.004329267,45.26714767,0,285.3370229,15.38959284,0.004391853,39.52219724,81.95367982,7.29478755,29.83631686,1,0,0,0,0,0,482861.9209,134.1283114,0,0,288355.0951,288355.0951,80.09863752,80.09863752,0.3,202.7658803,729957.1692,258.0559727,929001.5016,433.6840874,1561262.715,125.3343114,451203.521,1421.102305,5115968.297,1.669663964,1470.802125,0.568948691,2048.215287,433675.9764
NWclear,NW,Clear, 02/18  07:00:00,-8.1125,61992,12.03744514,19.92748972,12.87750654,12.45747584,16.02192197,17.97470585,96.99330845,1.423729991,12.87750654,0.003764257,39.74861447,0,184.7238063,16.02192197,0.003877321,33.4484756,82.03516733,7.336334972,30.7147941,1,0,0,0,0,0,527016.2141,146.3933928,0,0,63774.3716,63774.3716,17.71510322,17.71510322,0.225,133.9507418,482222.6706,171.9134837,618888.5414,116.1653806,418195.37,27.20183663,97926.61186,380.6524031,1370348.651,0.447231419,393.964855,0.146376385,526.9549862,325256.9823
NWclear,NW,Clear, 02/18  08:00:00,-6.925,61992,11.9820677,19.46426686,12.88356962,12.43281866,15.78201504,17.62314095,66.40324182,2.085325277,12.88356962,0.003311345,34.96408828,0,171.7930409,15.78201504,0.003382887,29.69551491,81.81743165,7.349247324,30.53274568,1,0,0,0,0,0,390581.2754,108.4947987,0,0,90923.03364,90923.03364,25.25639823,25.25639823,0.225,92.28867312,332239.2232,118.5066764,426624.035,181.9653514,655075.2649,36.81659868,132539.7552,596.2667013,2146560.125,0.700558307,617.1197729,0.249022321,896.4803565,325256.9823
NWclear,NW,Clear, 02/18  09:00:00,-5.4125,84672,12.46606757,19.06076726,13.0312015,12.74863453,16.6790365,17.86990188,12.22749205,0,13.0312015,0.003023391,31.61850181,0,128.1983794,16.6790365,0.003068664,25.52698779,81.09651795,7.285606403,30.2180941,1,0,0,0,0,0,87600.9631,24.33360086,0,0,83167.84176,83167.84176,23.10217827,23.10217827,0.15,11.76842083,42366.315,15.15676379,54564.34963,295.693696,1064497.305,45.91263609,165285.4899,968.9333896,3488160.203,1.138407249,1002.819631,0.495104787,1782.377233,216837.9882
NWclear,NW,Clear, 02/18  10:00:00,-3.9375,84672,13.02464673,19.61379841,13.05460245,13.03962459,19.50928765,19.56154303,0,0,13.05460245,0.003021109,31.54682304,0,0,19.50928765,0.00305,21.10666664,80.99947302,7.351212806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  11:00:00,-2.6125,61992,13.52646647,19.62348199,13.33018709,13.42832678,19.62146875,19.62247537,0,0,13.33018709,0.003045057,31.22811196,0,0,19.62146875,0.003049928,20.9537873,80.99947302,7.351212806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  12:00:00,-1.5125,49896,14.06234521,19.61798165,13.88684037,13.97459279,19.61815006,19.61806586,0,0,13.88684037,0.003082223,30.48250165,0,0,19.61815006,0.003049931,20.95810929,80.99947302,7.351212806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  13:00:00,-0.0375,49896,14.65271388,19.61788309,14.49578434,14.57424911,19.61810568,19.61799438,0,0,14.49578434,0.003140022,29.84936917,0,0,19.61810568,0.00304993,20.95816651,80.99947302,7.351212806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  14:00:00,1.2875,49896,15.61946379,19.61779669,15.41856953,15.51901666,19.61793823,19.61786746,0,0,15.41856953,0.003202398,28.68574049,0,0,19.61793823,0.003049931,20.95838446,80.99947302,7.351212806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  15:00:00,0.6375,49896,15.89635812,19.61773897,15.86001497,15.87818655,19.61783387,19.61778642,0,0,15.86001497,0.003280363,28.57727016,0,0,19.61783387,0.003049931,20.97187323,80.99947302,7.351212806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  16:00:00,0.375,49896,16.19980303,19.61769722,15.91059815,16.05520059,19.61776381,19.61773052,0,0,15.91059815,0.003345086,29.08577419,0,0,19.61776381,0.003049931,20.99332901,80.99947302,7.351212806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  17:00:00,0.225,49896,20.91309516,19.61766922,20.14225643,20.5276758,19.61773232,19.61770077,0,0,20.14225643,0.003395388,22.74276837,0,0,19.61773232,0.003049931,21.01473471,80.99947302,7.351212806,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  18:00:00,-0.6875,49896,21.13147347,19.61765073,21.50126458,21.31636902,19.6177044,19.61767756,0,0,21.50126458,0.003559408,21.87999824,0,0,19.6177044,0.003049931,21.03613577,80.99947302,7.351212806,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  19:00:00,-1.7875,128520,18.50297119,19.61763843,18.97080536,18.73688827,19.61767674,19.61765759,0,0,18.97080536,0.003741489,26.90606329,0,0,19.61767674,0.003049931,21.0575367,80.99947302,7.351212806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  20:00:00,-3.2625,151200,16.90745656,19.61763071,17.28878765,17.09812211,19.61765216,19.61764143,0,0,17.28878765,0.004032413,32.21319323,0,0,19.61765216,0.003049931,21.06558058,80.99947302,7.351212806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  21:00:00,-3.9,151200,15.80767761,19.61762627,16.2238498,16.0157637,19.61763683,19.61763155,0,0,16.2238498,0.004371088,37.34167648,0,0,19.61763683,0.003049931,21.07895334,80.99947302,7.351212806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  22:00:00,-4.5875,151200,14.95265774,19.61762416,15.26863535,15.11064655,19.61762929,19.61762672,0,0,15.26863535,0.004574105,41.56392885,0,0,19.61762929,0.003049931,21.10032805,80.99947302,7.351212806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  23:00:00,-5.6875,128520,14.00397763,19.61762375,14.08105782,14.04251773,19.6176263,19.61762502,0,0,14.08105782,0.00463024,45.47231959,0,0,19.6176263,0.003049931,21.12169668,80.99947302,7.351212806,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/18  24:00:00,-6.7875,61992,12.9980732,19.61762455,13.04499395,13.02153357,18.21843405,18.9180293,24.32302083,1.064607842,13.04499395,0.004493226,47.25052012,0,30.70242515,18.21843405,0.003289194,25.82185822,81.22931386,7.348026374,30.927109,1,0,0,0,0,0,203897.0518,56.63806994,0,0,58423.27566,58423.27566,16.22868768,16.22868768,0.075,60.56500259,218034.0093,77.58922998,279321.2279,39.42582613,141932.9741,18.70429309,67335.45513,129.1911186,465088.027,0.151787633,133.7092841,0.052010584,187.2381018,108418.9941
NWclear,NW,Clear, 02/19  01:00:00,-7.8875,39312,12.24614434,18.30470233,12.84209688,12.54412061,15.58525487,16.9449786,74.80094685,0,12.84209688,0.003698333,39.47311549,0,176.2937703,15.58525487,0.00381348,34.1947469,82.09784996,7.273096503,30.42261763,1,0,0,0,0,0,387645.8581,107.679405,0,0,11804.73974,11804.73974,3.279094371,3.279094371,0.225,97.58939497,351321.8219,125.4157978,451496.8723,221.770272,798372.9791,20.70287753,74530.35911,726.7000422,2616120.152,0.853805436,752.1147232,0.270858096,975.0891472,325256.9823
NWclear,NW,Clear, 02/19  02:00:00,-8.675,39312,11.65496451,18.18880364,13.00619145,12.33057798,14.53806252,16.36343308,171.6535178,1.811016477,13.00619145,0.003153399,33.32641727,0,184.2190385,14.53806252,0.003243436,31.04771353,82.0877635,7.429075009,30.9680137,1,0,0,0,0,0,975250.8011,270.9030003,0,0,26228.66273,26228.66273,7.285739648,7.285739648,0.3,253.3353931,912007.415,324.6931536,1168895.353,24.64114133,88708.10879,7.090327726,25525.17981,80.74444914,290680.0169,0.094867271,83.56830258,0.027937785,100.576026,433675.9764
NWclear,NW,Clear, 02/19  03:00:00,-9.2125,16632,11.2349645,17.83845908,12.78433022,12.00964736,14.9975963,16.41802769,177.8210642,2.887204663,12.78433022,0.002771572,29.78894823,0,119.3206419,14.9975963,0.002840967,26.41538297,81.84404358,7.397534509,30.9680137,1,0,0,0,0,0,1000192.278,277.8311884,0,0,18751.67119,18751.67119,5.208797552,5.208797552,0.225,264.6097777,952595.1998,338.3999459,1218239.805,24.64114133,88708.10879,7.589366074,27321.71787,80.74444914,290680.0169,0.094867271,83.56830258,0.025650297,92.34107055,325256.9823
NWclear,NW,Clear, 02/19  04:00:00,-9.775,16632,10.90724273,17.53194584,12.72606361,11.81665317,14.84205057,16.18699821,204.6876467,3.986877825,12.72606361,0.002437662,26.3121577,0,111.5004905,14.84205057,0.002489352,23.40681204,81.71478892,7.360274272,30.9680137,1,0,0.25,0,0,0,1114043.217,309.456449,0,0,11769.69189,11769.69189,3.269358858,3.269358858,0.225,297.3352001,1070406.72,379.8187556,1367347.52,24.64114133,88708.10879,5.813780944,20929.6114,80.74444914,290680.0169,0.094867271,83.56830258,0.023502347,84.60844996,325256.9823
NWclear,NW,Clear, 02/19  05:00:00,-10.375,16632,10.65303354,17.26214003,12.679842,11.66643777,14.76601246,16.01407625,269.0069578,5.37287244,12.679842,0.002179904,23.61981618,0,112.3265319,14.76601246,0.002216838,20.98225589,81.60668079,7.343662093,31.00210095,1,0,0.25,0,0,0,1333128.586,370.3134961,0,0,7061.812696,7061.812696,1.961614638,1.961614638,0.225,356.5608496,1283619.059,454.8283675,1637382.123,12.32057067,44354.05439,2.318702997,8347.33079,40.37222457,145340.0084,0.047433635,41.78415129,0.010694185,38.49906488,325256.9823
NWclear,NW,Clear, 02/19  06:00:00,-11.2875,16632,10.47890216,16.80937971,12.61855953,11.54873085,14.68205461,15.74571716,257.6679717,0,12.61855953,0.001929329,21.00336927,0,108.4215379,14.68205461,0.001977401,18.84092716,81.76324888,7.377917334,31.03618821,1,0,0.25,0,0,0,1414455.864,392.9044068,0,0,0,0,0,0,0.225,380.1330433,1368478.956,485.2281934,1746821.496,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/19  07:00:00,-12.3875,61992,10.17645083,16.70103629,13.00986677,11.5931588,14.0152422,15.35813925,421.2557045,7.357862347,13.00986677,0.001728299,18.32108287,0,123.1877077,14.0152422,0.001770714,17.58831966,81.92870507,7.340105255,31.00210095,1,0,0,0,0,0,2249759.206,624.9331128,0,0,3167.630368,3167.630368,0.879897325,0.879897325,0.3,607.5947717,2187341.178,773.5776475,2784879.531,12.32057067,44354.05439,2.240722489,8066.600959,40.37222457,145340.0084,0.047433635,41.78415129,0.008632583,31.07729885,433675.9764
NWclear,NW,Clear, 02/19  08:00:00,-12.1125,61992,10.27319678,16.46479939,12.62643395,11.44981537,14.35759102,15.41119521,279.0822728,8.364714786,12.62643395,0.001574775,17.18426765,0,80.12637554,14.35759102,0.001607042,15.62418555,81.41249905,7.312047076,31.00210095,1,0,0.25,0,0,0,1575165.175,437.5458821,0,0,820.6628748,820.6628748,0.22796191,0.22796191,0.225,425.9103218,1533277.159,542.3584568,1952490.445,12.32057067,44354.05439,1.631089581,5871.922492,40.37222457,145340.0084,0.047433635,41.78415129,0.008256928,29.72494086,325256.9823
NWclear,NW,Clear, 02/19  09:00:00,-10.6375,84672,10.75330565,16.25930251,12.73664255,11.7449741,14.25330925,15.25630588,173.0864205,8.557288196,12.73664255,0.001451875,15.71988949,0,74.57109607,14.25330925,0.001472209,14.4359837,81.60853642,7.299350475,30.9952835,1,0,0.25,0,0,0,1114764.041,309.656678,0,0,1555.901016,1555.901016,0.432194727,0.432194727,0.225,302.9645574,1090672.407,386.968155,1393085.358,14.7846848,53224.86527,1.585706201,5708.542325,48.44666948,174408.0101,0.056920362,50.14098155,0.013254499,47.71619582,325256.9823
NWclear,NW,Clear, 02/19  10:00:00,-9.3125,84672,11.26714392,16.07373221,12.78239239,12.02476816,14.21720898,15.1454706,191.2272511,3.441987983,12.78239239,0.001361943,14.70084914,0,76.89681176,14.21720898,0.001380793,13.58100611,81.79930344,7.296759606,30.99073854,1,0,0,0,0,0,1127998.381,313.3328835,0,0,2075.142556,2075.142556,0.576428488,0.576428488,0.225,301.0194294,1083669.946,384.7914497,1385249.219,16.42742755,59138.73919,1.745201605,6282.725779,53.82963276,193786.6779,0.063244847,55.71220172,0.017921567,64.51764058,325256.9823
NWclear,NW,Clear, 02/19  11:00:00,-8.525,61992,11.88812034,15.7653469,12.84709844,12.36760939,14.15902414,14.96218552,121.6269095,0,12.84709844,0.001300343,13.96478079,0,73.19458223,14.15902414,0.001311333,12.94018725,81.95825951,7.300675938,31.03618821,1,0,0,0,0,0,901940.5796,250.5390499,0,0,0,0,0,0,0.225,239.3235508,861564.783,306.5071277,1103425.66,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/19  12:00:00,-7.3,49896,12.53801679,15.6925862,12.99586878,12.76694279,13.67927113,14.68592867,89.51425915,3.842343709,12.99586878,0.001268221,13.48053818,0,83.62202949,13.67927113,0.001275266,12.96612602,82.13432172,7.294561217,30.97775292,1,0,0,0,0,0,859109.6724,238.6415757,0,0,2231.135103,2231.135103,0.619759751,0.619759751,0.3,224.9654368,809875.5726,288.4699038,1038491.654,21.12097828,76035.52182,2.204102223,7934.768002,69.20952783,249154.3002,0.081314803,71.62997364,0.025873296,93.14386566,433675.9764
NWclear,NW,Clear, 02/19  13:00:00,-5.6375,49896,13.13584699,15.52992031,12.94561394,13.04073046,13.94214104,14.73603067,10.16235615,10.50746099,12.94561394,0.00125795,13.40789195,0,53.9979463,13.94214104,0.00125908,12.58721666,81.11150426,7.306886938,30.9543788,1,0,0,0,0,0,353463.3541,98.18426503,0,0,6046.236777,6046.236777,1.679510216,1.679510216,0.225,70.3554909,253279.7672,90.45999856,325655.9948,29.5693696,106449.7305,3.58441211,12903.8836,96.89333896,348816.0203,0.113840725,100.2819631,0.044237936,159.2565705,325256.9823
NWclear,NW,Clear, 02/19  14:00:00,-4.625,49896,13.84079974,15.4849447,13.41556951,13.62818463,14.70166387,15.09330429,0,11.81300061,13.41556951,0.001267485,13.09560756,0,21.77949992,14.70166387,0.001252875,11.91898541,80.30403638,7.316508932,31.03618821,1,0,0,0,0,0,47698.70627,13.24964063,0,0,0,0,0,0,0.075,5.805284191,20899.02309,7.477515313,26919.05513,0,0,0,0,0,0,0,0,0,0,108418.9941
NWclear,NW,Clear, 02/19  15:00:00,-4.0875,49896,14.68758252,15.60982535,14.42203703,14.55480978,15.53039058,15.57010797,0,0,14.42203703,0.001319668,12.76093245,0,0,15.53039058,0.001252887,11.28306036,80.28502256,7.316508932,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/19  16:00:00,-3.9,49896,14.84392498,15.61691543,14.74712607,14.79552552,15.61281692,15.61486617,0,0,14.74712607,0.001413483,13.38819768,0,0,15.61281692,0.001252893,11.22626295,80.28502256,7.316508932,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/19  17:00:00,-3.9,49896,14.3032436,15.61598507,14.2222347,14.26273915,15.61468031,15.61533269,0,0,14.2222347,0.001510487,14.80852534,0,0,15.61468031,0.001252893,11.22916968,80.28502256,7.316508932,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/19  18:00:00,-4.2125,49896,13.2183761,15.61584957,13.40517043,13.31177326,15.61556593,15.61570775,0,0,13.40517043,0.00161645,16.71291637,0,0,15.61556593,0.001252893,11.22853236,80.28502256,7.316508932,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/19  19:00:00,-5.15,128520,12.25129094,15.27896758,13.00210558,12.62669826,13.55248822,14.4157279,68.49957649,0,13.00210558,0.00154968,16.43116468,0,65.74648115,13.55248822,0.001551381,15.87777266,80.65928144,7.314582967,30.93392645,1,0,0,0,0,0,739682.4704,205.4673529,0,0,15760.67194,15760.67194,4.377964428,4.377964428,0.3,193.5104598,696637.6551,248.3666184,894119.8262,36.961712,133062.1632,7.016005405,25257.61946,121.1166737,436020.0253,0.142300906,125.3524539,0.064716202,232.9783287,433675.9764
NWclear,NW,Clear, 02/19  20:00:00,-5.6,151200,11.74303908,15.15577009,12.90915148,12.32609528,13.76394973,14.45985991,71.61917016,0.394348029,12.90915148,0.001580682,16.85661829,0,43.63493285,13.76394973,0.001567123,15.82171701,80.93420711,7.288775789,30.9543788,1,0,0,0,0,0,649343.2329,180.3731203,0,0,760.7954193,760.7954193,0.211332061,0.211332061,0.225,167.4136591,602689.1729,214.7849257,773225.7325,29.5693696,106449.7305,2.874944236,10349.79925,96.89333896,348816.0203,0.113840725,100.2819631,0.047757126,171.9256553,325256.9823
NWclear,NW,Clear, 02/19  21:00:00,-5.9125,151200,11.47199978,15.03998855,12.87923611,12.17561795,13.70350093,14.37174474,79.94912053,2.167294193,12.87923611,0.001612886,17.23473079,0,40.65791762,13.70350093,0.001600982,16.22310721,81.20383469,7.28221952,31.03618821,1,0,0,0,0,0,683168.2211,189.7689503,0,0,0,0,0,0,0.225,182.4108613,656679.1008,233.9292773,842145.3981,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/19  22:00:00,-6.475,151200,11.27444065,14.93131718,12.82861224,12.05152645,13.69480303,14.3130601,122.720799,3.639380175,12.82861224,0.001627561,17.45181378,0,44.19724744,13.69480303,0.00162076,16.4270582,81.69623297,7.28221952,31.03618821,1,0,0,0,0,0,847558.1722,235.4328256,0,0,0,0,0,0,0.225,228.5553263,822799.1746,292.7575319,1053927.115,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/19  23:00:00,-8.7625,128520,10.9543123,14.75498807,12.69486399,11.82458815,13.6797798,14.21738393,185.0377137,0,12.69486399,0.001619559,17.52008205,0,41.5630252,13.6797798,0.001621078,16.4333874,81.81146072,7.28221952,31.03618821,1,0,0.25,0,0,0,1198761.011,332.9891697,0,0,0,0,0,0,0.225,317.7357189,1143848.588,406.1579818,1462168.734,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/19  24:00:00,-8.625,61992,10.59906173,14.71022459,12.99709976,11.79808075,13.35801022,14.03411741,333.8639014,6.596684801,12.99709976,0.001597886,16.92304085,0.243304198,47.51950913,13.35801022,0.00160103,16.5628501,82.06446101,7.28221952,31.03618821,1,0,0,0,0,0,1923207.669,534.2243526,0,0,0,0,0,0,0.3,517.6729954,1863622.783,660.3236234,2377165.044,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/20  01:00:00,-7.1125,39312,10.54475034,14.61436706,12.68607155,11.61541094,13.52133504,14.06785105,226.0809804,6.028403823,12.68607155,0.001627394,17.6063753,0.606936083,30.75777695,13.52133504,0.001613949,16.52844976,81.64821663,7.28221952,31.03618821,1,0,0.25,0,0,0,1302461.393,361.7948313,0,0,0,0,0,0,0.225,349.5997768,1258559.197,446.2181597,1606385.375,0,0,0,0,0,0,0,0,0,0,325256.9823
