Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 02/20  02:00:00,-6.325,39312,10.52476591,14.53360417,12.68564329,11.6052046,13.48245626,14.00803022,209.0061567,6.544464808,12.68564329,0.001680895,18.18500232,0.569437126,29.84496593,13.48245626,0.001661122,17.05379022,81.34516857,7.28221952,31.03618821,1,0,0.25,0,0,0,1191838.338,331.0662051,0,0,0,0,0,0,0.225,315.9025303,1137249.109,403.5588618,1452811.903,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/20  03:00:00,-6.475,16632,10.43710601,14.45362797,12.66366573,11.55038587,13.489284,13.97145599,260.5737591,7.041660532,12.66366573,0.001739417,18.83867858,0.66842837,33.46296561,13.489284,0.001720572,17.63896531,81.37960623,7.28221952,31.03618821,1,0,0.25,0,0,0,1380629.096,383.5080823,0,0,0,0,0,0,0.225,377.592058,1359331.409,481.6421927,1733911.894,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/20  04:00:00,-7.3875,16632,10.35578505,14.33062797,12.6259063,11.49084567,13.48942352,13.91002574,262.8706818,0,12.6259063,0.001752218,19.02336949,0,29.05639614,13.48942352,0.001744352,17.87161463,81.7361607,7.28221952,31.03618821,1,0,0.25,0,0,0,1459859.263,405.5164619,0,0,0,0,0,0,0.225,390.3615029,1405301.41,498.1473877,1793330.596,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/20  05:00:00,-8.4875,16632,10.09978209,14.29892273,13.00132455,11.55055332,13.24990456,13.77441365,391.7800782,7.244022913,13.00132455,0.001732993,18.33790161,0.943542161,36.08876002,13.24990456,0.001740777,18.12460654,82.04151049,7.28221952,31.03618821,1,0,0,0,0,0,2155157.815,598.6549486,0,0,0,0,0,0,0.3,581.537285,2093534.226,740.9198346,2667311.405,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/20  06:00:00,-7.525,16632,10.08085282,14.23049665,12.60601556,11.34343419,13.37518829,13.80284247,282.9108155,7.439062259,12.60601556,0.001731876,18.84874033,1.292530583,24.54350125,13.37518829,0.001726433,17.83993005,81.51072283,7.28221952,31.03618821,1,0,0.25,0,0,0,1531313.183,425.3647731,0,0,0,0,0,0,0.225,413.477638,1488519.497,526.8705205,1896733.874,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/20  07:00:00,-7.0125,61992,10.12142801,14.17249414,12.61840684,11.36991742,13.35071759,13.76160586,264.4696746,7.195510351,12.61840684,0.001733073,18.84393828,1.349584828,23.34927565,13.35071759,0.001728958,17.8942833,81.56208924,7.28221952,31.03618821,1,0,0.25,0,0,0,1445570.581,401.5473837,0,0,0,0,0,0,0.225,392.4136345,1412689.084,500.307326,1801106.374,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/20  08:00:00,-7.2,61992,10.35148154,14.11274955,12.66862175,11.51005165,13.35401552,13.73338253,276.5045092,7.866442063,12.66862175,0.001710775,18.53139829,1.050723311,25.62664206,13.35401552,0.001714748,17.74228257,81.60392475,7.28221952,31.03618821,1,0,0.25,0,0,0,1494398,415.1105556,0,0,0,0,0,0,0.225,404.8332136,1457399.569,516.0973129,1857950.327,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/20  09:00:00,-6.5125,84672,10.96037483,14.02548632,12.82912394,11.89474939,13.35688865,13.69118748,155.4527966,0,12.82912394,0.001680593,18.01112538,0,20.80986225,13.35688865,0.001682537,17.41685952,81.72589463,7.28221952,31.03618821,1,0,0,0,0,0,1065803.321,296.0564779,0,0,0,0,0,0,0.225,280.8659666,1011117.48,359.3393769,1293621.757,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/20  10:00:00,-5.7875,84672,11.44587645,14.00053572,12.98962654,12.21775149,13.16672478,13.58363025,166.7118087,0,12.98962654,0.001661322,17.61957114,0.008340656,26.14865073,13.16672478,0.001667995,17.48742553,81.29296407,7.28221952,31.03618821,1,0,0,0,0,0,1224817.668,340.22713,0,0,0,0,0,0,0.3,317.2616767,1142142.036,406.3314133,1462793.088,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/20  11:00:00,-5.225,61992,11.76307752,13.95019376,12.79924732,12.28116242,13.25710358,13.60364867,114.2516607,0,12.79924732,0.001639925,17.62015291,0.224090256,17.53637934,13.25710358,0.001646586,17.16344428,80.52201694,7.28221952,31.03618821,1,0,0,0,0,0,863669.4668,239.9081852,0,0,0,0,0,0,0.225,221.4491467,797216.928,283.714853,1021373.471,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/20  12:00:00,-4.3125,49896,12.12003326,13.90296909,12.85295505,12.48649416,13.23906355,13.57101632,79.30350036,0,12.85295505,0.00160674,17.19943277,0,17.17678557,13.23906355,0.001615891,16.86316244,79.66872083,7.28221952,31.03618821,1,0,0,0,0,0,686966.9933,190.8241648,0,0,0,0,0,0,0.225,169.8809274,611571.3386,217.9306082,784550.1894,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/20  13:00:00,-3.525,49896,12.56325619,13.8586418,12.91869625,12.74097622,13.27090504,13.56477342,61.36075941,2.762046199,12.91869625,0.001570261,16.7345672,0,20.62485632,13.27090504,0.001580033,16.45552682,78.91760613,7.28221952,31.03618821,1,0,0,0,0,0,560799.6665,155.7776851,0,0,0,0,0,0,0.225,139.1601066,500976.3837,178.6492757,643137.3924,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/20  14:00:00,-2.9875,49896,14.26222644,13.79014957,13.47724632,13.86973638,13.26275588,13.52645273,0,77.14571421,13.47724632,0.001541368,15.85825427,0,15.65753759,13.26275588,0.001549018,16.14243116,78.58759391,7.28221952,31.03618821,1,0,0,0,0,0,118289.5845,32.85821791,0,0,0,0,0,0,0.225,22.90707381,82465.46571,29.47707217,106117.4598,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/20  15:00:00,-2.425,49896,19.08841268,13.85552693,18.60941931,18.84891599,13.75786313,13.80669503,0,0,18.60941931,0.001593207,11.8694671,0,0,13.75786313,0.001542184,15.5596785,78.54120579,7.28221952,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/20  16:00:00,-2.2,49896,25.30819949,13.85829419,25.15408375,25.23114162,13.84767405,13.85298412,0,0,25.15408375,0.001755073,8.726330117,0,0,13.84767405,0.001542186,15.45908791,78.54120579,7.28221952,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/20  17:00:00,-2.575,49896,29.91127737,13.85788092,29.70439131,29.80783434,13.85418736,13.85603414,0,0,29.70439131,0.002007164,7.618334743,0,0,13.85418736,0.001542186,15.44668759,78.54120579,7.28221952,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/20  18:00:00,-4.8625,49896,28.71238283,13.85781055,29.09654397,28.9044634,13.85587104,13.8568408,0,0,29.09654397,0.002419944,9.621026834,0,0,13.85587104,0.001542186,15.45475812,78.54120579,7.28221952,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/20  19:00:00,-5.7875,128520,23.97341624,13.85778128,24.47116695,24.22229159,13.85675728,13.85726928,0,0,24.47116695,0.002838537,14.71722052,0,0,13.85675728,0.001542186,15.45972407,78.54120579,7.28221952,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/20  20:00:00,-5.9125,151200,21.28891876,13.85775619,21.58974965,21.4393342,13.85727124,13.85751371,0,0,21.58974965,0.003346721,20.59676955,0,0,13.85727124,0.001542186,15.45920773,78.54120579,7.28221952,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/20  21:00:00,-8.5375,151200,19.40259848,13.85773996,19.5882061,19.49540229,13.85754365,13.85764181,0,0,19.5882061,0.003941016,27.37494285,0,0,13.85754365,0.001542186,15.44917471,78.54120579,7.28221952,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/20  22:00:00,-8.9375,151200,17.9099112,13.85772933,17.98472967,17.94732044,13.85766204,13.85769569,0,0,17.98472967,0.004336208,33.22274462,0,0,13.85766204,0.001542186,15.44320025,78.54120579,7.28221952,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/20  23:00:00,-8.9875,128520,16.62764606,13.85772203,16.52537977,16.57651291,13.85769579,13.85770891,0,0,16.52537977,0.004498054,37.76458213,0,0,13.85769579,0.001542186,15.43340694,78.54120579,7.28221952,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/20  24:00:00,-9.4,61992,15.38901075,13.85771749,15.18562559,15.28731817,13.85770835,13.85771292,0,0,15.18562559,0.004588587,41.94005199,0,0,13.85770835,0.001542186,15.42753897,78.54120579,7.28221952,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/21  01:00:00,-9.4,33264,14.34597245,13.85771498,14.20381924,14.27489584,13.85771305,13.85771402,0,0,14.20381924,0.004676505,45.49650842,0,0,13.85771305,0.001542186,15.41777475,78.54120579,7.28221952,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/21  02:00:00,-9.4,25704,13.45552132,13.85771393,13.34063645,13.39807888,13.8577138,13.85771387,0,0,13.34063645,0.004751943,48.84012382,0,0,13.8577138,0.001542186,15.402159,78.54120579,7.28221952,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/21  03:00:00,-9.0875,16632,12.71832689,13.79499621,12.96162328,12.83997508,13.30339739,13.5491968,49.66367876,0,12.96162328,0.003699003,38.98917841,0.367414132,12.67174488,13.30339739,0.003076328,31.91576444,81.28530145,7.28221952,31.03618821,1,0,0,0,0,0,803160.5319,223.1001477,0,0,0,0,0,0,0.225,241.8995598,870838.4152,309.6812444,1114852.48,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/21  04:00:00,-8.525,16632,12.20407279,13.74086401,12.87323026,12.53865152,13.18576439,13.4633142,80.84580417,0,12.87323026,0.003093697,32.77737851,0,13.45412804,13.18576439,0.003149659,32.67644952,81.94649713,7.28221952,31.03618821,1,0,0,0,0,0,896021.7042,248.8949178,0,0,0,0,0,0,0.225,236.7381892,852257.4813,303.2192434,1091589.276,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/21  05:00:00,-8.675,16632,11.78963672,13.70829713,12.8106733,12.30015501,13.19026357,13.44928035,126.289832,0,12.8106733,0.002778447,29.56243692,0.5979117,15.63266547,13.19026357,0.002858748,29.6547842,81.90523877,7.28221952,31.03618821,1,0,0,0,0,0,1071375.227,297.6042298,0,0,0,0,0,0,0.225,283.4815795,1020533.686,362.6547247,1305557.009,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/21  06:00:00,-8.525,33264,11.51959219,13.65842776,12.79103709,12.15531464,13.20644981,13.43243879,126.4691622,0,12.79103709,0.002509432,26.72641469,0,11.61900465,13.20644981,0.002573389,26.66704284,81.86763837,7.28221952,31.03618821,1,0,0,0,0,0,1071783.48,297.7176333,0,0,0,0,0,0,0.225,285.6942365,1028499.252,365.4886018,1315758.967,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/21  07:00:00,-7.9875,66528,12.58182028,14.20299589,17.92909785,15.25545907,16.57519087,15.38909338,993.1295374,15.91039448,17.92909785,0.002354979,18.02644441,147.529155,4.854651199,16.57519087,0.002387497,19.93998352,81.90177295,7.238111057,29.49439547,1,0,0,0,0,0,5819420.833,1616.505787,0,0,586629.1679,586629.1679,162.9525466,162.9525466,0.318088942,1580.268843,5688967.833,1988.366402,7158119.046,557.2688885,2006167.999,200.7907947,722846.861,1826.066773,6573840.382,2.145459815,1889.929304,0.694781845,2501.21464,446656.4401
NWclear,NW,Clear, 02/21  08:00:00,-7.425,84672,14.51903074,15.01094832,19.89924641,17.20913857,19.19709648,17.1040224,999.3906768,0,19.89924641,0.002245498,15.17905315,299.2841955,0,19.19709648,0.002256447,15.9369631,64.07671707,7.22,29.4,1,0,1,0,0,0,13734929.44,3815.258179,0,0,8627521.988,8627521.988,2396.533886,2396.533886,1,3517.210639,12661958.3,4396.507316,15827426.34,910.6057953,3278180.863,2402.185688,8647868.477,3323.577492,11964878.97,2.641732886,3370.219451,7.049980686,25379.93047,1026747.128
NWclear,NW,Clear, 02/21  09:00:00,-6.2,66528,15.82349492,15.57044273,19.92047654,17.87198573,19.20765414,17.38904843,746.028747,0,19.92047654,0.002205826,14.86260209,253.0726936,0,19.20765414,0.00221223,15.58076459,61.65496324,7.22,29.4,1,0,1,0,0,0,12843768.18,3567.713382,0,0,8514592.171,8514592.171,2365.164492,2365.164492,1,3526.464824,12695273.36,4408.081029,15869091.71,908.9090909,3272072.727,2403.518592,8652666.931,3312.427683,11924739.66,2.644233921,3377.211047,7.287704748,26235.73709,1026747.128
NWclear,NW,Clear, 02/21  10:00:00,-3.475,66528,16.84441354,16.06253492,20.27282591,18.55861972,19.57136514,17.81695003,602.2857189,0,20.27282591,0.002183781,14.37688488,241.0762637,0,19.57136514,0.002188739,15.0497428,61.61812073,7.22,29.4,1,0,1,0,0,0,12828558.92,3563.488588,0,0,9171626.751,9171626.751,2547.674098,2547.674098,1,3526.464824,12695273.36,4408.081029,15869091.71,960.4632032,3457667.531,2584.765574,9305156.065,3545.228777,12762823.6,2.690953599,3608.812362,8.741713917,31470.1701,1026747.128
NWclear,NW,Clear, 02/21  11:00:00,-0.45,42336,17.97257168,16.56327585,20.70217768,19.33737468,20.06590638,18.31459111,469.4209418,0,20.70217768,0.002185178,13.9774306,240.2464612,0,20.06590638,0.002183911,14.5294852,62.01780013,7.22,29.4,1,0,1,0,0,0,13015629.36,3615.452599,0,0,10145842.93,10145842.93,2818.289704,2818.289704,1,3526.464824,12695273.36,4408.081029,15869091.71,1035.120021,3726432.077,2852.910013,10270476.05,3888.030034,13996908.12,2.755527767,3949.07553,10.8082091,38909.55275,1026747.128
NWclear,NW,Clear, 02/21  12:00:00,2.2875,42336,18.77669787,17.06841086,21.11766217,19.94718002,20.52427479,18.79634282,377.5551738,0,21.11766217,0.002232862,13.89534351,235.4308464,0,20.52427479,0.002226988,14.37427817,62.68001181,7.22,29.4,1,0,1,0,0,0,13310287.57,3697.302103,0,0,11012129.56,11012129.56,3058.924877,3058.924877,1,3526.464824,12695273.36,4408.081029,15869091.71,1101.136425,3964091.131,3095.145592,11142524.13,4196.282017,15106615.26,2.810714509,4260.284676,12.78615093,46030.14336,1026747.128
NWclear,NW,Clear, 02/21  13:00:00,5.05,42336,19.72349498,17.53126818,22.4426938,21.08309439,20.81134504,19.17130661,472.8355044,0,22.4426938,0.00245168,14.02232273,223.8849868,0,20.81134504,0.002400035,15.17523572,67.93462269,10.25825548,32.07682713,0.5,0,0.25,0,0,0,8530384.633,2369.551287,0,0,2835508.771,2835508.771,787.6413253,787.6413253,0.51875,2368.036651,8524931.944,2967.881181,10684372.25,281.4912311,1013368.432,796.9311882,2868952.278,1078.422419,3882320.71,0.707769223,1094.78093,3.448409553,12414.27439,619010.7112
NWclear,NW,Clear, 02/21  14:00:00,6.7875,42336,22.02432446,17.98422061,22.99937262,22.51184854,21.20140273,19.59281167,161.3702041,8.821594295,22.99937262,0.002708347,14.95451194,213.6578394,0,21.20140273,0.002661245,16.39660893,68.79326347,11.27100731,32.96910284,0,0,0,0,0,0,4918662.297,1366.295083,0,0,0,0,0,0,0.3,1345.702902,4844530.448,1697.769816,6111971.338,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/21  15:00:00,7.8875,42336,25.80451607,18.36933414,22.99677296,24.40064452,21.36486096,19.86709755,0,513.8102294,22.99677296,0.002854019,15.74134114,194.2381399,0,21.36486096,0.002804062,17.0829571,67.6998503,11.27100731,32.96910284,0,0,0,0,0,0,2519714.883,699.9208008,0,0,0,0,0,0,0.3,685.6665333,2468399.52,871.8897744,3138803.188,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/21  16:00:00,9.3625,42336,29.10217329,18.73221158,23.38015774,26.24116551,21.65332643,20.192769,0,1225.08098,23.38015774,0.003047054,16.39845972,188.7816463,0,21.65332643,0.002999889,17.93020999,66.52511947,11.27100731,32.96910284,0,0,0,0,0,0,144039.555,40.01098751,0,0,0,0,0,0,0.301182887,35.58317525,128099.4309,45.72522289,164610.8024,0,0,0,0,0,0,0,0,0,0,433931.4389
NWclear,NW,Clear, 02/21  17:00:00,9.625,42336,30.95593497,19.24912947,23.99720675,27.47657086,22.47810942,20.86361944,0,1589.783324,23.99720675,0.003252988,16.84580855,214.1621464,0,22.47810942,0.003204341,18.18946454,66.41103754,11.27100731,32.96910284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.357507567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,447860.3049
NWclear,NW,Clear, 02/21  18:00:00,7.7125,42336,27.93286531,19.58118364,23.43254581,25.68270556,22.23170351,20.90644357,0,1032.022868,23.43254581,0.003264043,17.46893451,163.6926265,0,22.23170351,0.00328957,18.93390161,67.47789901,11.27100731,32.96910284,0,0,0,0,0,0,948706.8912,263.529692,0,0,0,0,0,0,0.306917083,266.0196811,957670.852,339.2488992,1221296.037,0,0,0,0,0,0,0,0,0,0,435330.5955
NWclear,NW,Clear, 02/21  19:00:00,5.6375,101304,24.00593621,19.75009639,23.00029775,23.50311698,21.93479932,20.84244786,0,197.3378437,23.00029775,0.003149106,17.30785493,127.1324664,0,21.93479932,0.003164412,18.55528357,69.93637725,11.27100731,32.96910284,0,0,0,0,0,0,3662496.045,1017.360013,0,0,0,0,0,0,0.3,1009.397943,3633832.593,1278.663981,4603190.33,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/21  20:00:00,3.9375,134568,22.51877169,19.98093458,22.99772313,22.75824741,22.02340561,21.00217009,48.77975103,2.379008099,22.99772313,0.003165372,17.40626574,116.0123792,0,22.02340561,0.00314716,18.36205143,71.6261976,9.245503656,31.18455142,0,0,0,0,0,0,4538686.699,1260.746305,0,0,1637185.875,1637185.875,454.7738541,454.7738541,0.3,1257.625715,4527452.573,1588.366216,5718118.379,295.693696,1064497.305,513.4193954,1848309.823,968.9333896,3488160.203,1.138407249,1042.472856,1.258609637,4530.994692,433675.9764
NWclear,NW,Clear, 02/21  21:00:00,3.675,151200,21.79722584,20.19311543,23.00260084,22.39991334,22.10908848,21.15110195,107.5707614,0,23.00260084,0.003261224,17.92534597,106.5341838,0,22.10908848,0.003236083,18.7796973,71.88712575,7.22,29.4,0,0,0,0,0,0,4761752.842,1322.709123,0,0,3308137.903,3308137.903,918.9271953,918.9271953,0.3,1299.082764,4676697.949,1639.951984,5903827.143,591.3873919,2128994.611,961.3630295,3460906.906,1937.866779,6976320.405,2.276814497,2005.639262,2.108250461,7589.701661,433675.9764
NWclear,NW,Clear, 02/21  22:00:00,2.8375,134568,21.20212785,20.1293037,21.92415322,21.56314054,20.51181606,20.32055988,0,0,21.92415322,0.003549657,20.8513087,0,0,20.51181606,0.003268444,20.92441639,67.20909131,8.451919486,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/21  23:00:00,1.2,101304,20.27350129,20.04648991,20.41233302,20.34291716,20.05968323,20.05308657,0,0,20.41233302,0.004219141,27.15924879,0,0,20.05968323,0.003268732,21.51318232,67.20909131,8.451919486,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/21  24:00:00,-0.15,49896,19.27950071,20.04642298,19.28682105,19.28316088,20.04824013,20.04733156,0,0,19.28682105,0.004759011,32.81760847,0,0,20.04824013,0.00326873,21.52841898,67.20909131,8.451919486,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/22  01:00:00,-0.9125,33264,18.36421097,20.0448798,18.34857869,18.35639483,20.04531961,20.04509971,0,0,18.34857869,0.005307179,38.7775759,0,0,20.04531961,0.00326873,21.54624396,67.20909131,8.451919486,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/22  02:00:00,-2.1625,25704,17.51054202,20.04371209,17.49502859,17.5027853,20.04411704,20.04391456,0,0,17.49502859,0.005715486,44.05135921,0,0,20.04411704,0.00326873,21.55620752,67.20909131,8.451919486,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/22  03:00:00,-3.4875,16632,16.64685176,20.0428766,16.61867954,16.63276565,20.04319829,20.04303745,0,0,16.61867954,0.006019322,49.0143667,0,0,20.04319829,0.00326873,21.55743408,67.20909131,8.451919486,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/22  04:00:00,-2.8375,16632,15.96608331,20.04228834,15.97178903,15.96893617,20.04254526,20.0424168,0,0,15.97178903,0.006244188,52.95544871,0,0,20.04254526,0.00326873,21.55830583,67.20909131,8.451919486,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/22  05:00:00,-2.575,16632,15.42416777,20.04187529,15.49453814,15.45935296,20.04208027,20.04197778,0,0,15.49453814,0.006423853,56.15654918,0,0,20.04208027,0.00326873,21.55892649,67.20909131,8.451919486,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/22  06:00:00,-3.1125,33264,14.82454577,20.04158233,14.89668601,14.86061589,20.04174725,20.04166479,0,0,14.89668601,0.006557954,59.60019518,0,0,20.04174725,0.00326873,21.57330563,67.20909131,8.451919486,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/22  07:00:00,-3.9875,66528,14.97747018,19.80407485,17.9708539,16.47416204,18.26873589,19.03640537,477.4229465,10.68690027,17.9708539,0.005202579,38.98598461,8.91352289,65.90505253,18.26873589,0.005266596,38.78823702,79.1559905,7.22,29.4,1,0,0,0,0,0,3964310.49,1101.197358,0,0,1550997.431,1550997.431,430.8326198,430.8326198,0.311666667,1169.438984,4209980.343,1477.42569,5318732.483,594.0295873,2138506.514,482.1251578,1735650.568,1949.02292,7016482.512,2.280494708,2016.795723,1.227992823,4420.774164,443560.4956
NWclear,NW,Clear, 02/22  08:00:00,-3.025,84672,16.23950724,19.90726308,20.54907551,18.39429137,20.45201475,20.17963892,722.3257634,0,20.54907551,0.004756581,30.39048067,34.56177608,4.054370748,20.45201475,0.004794122,30.82612644,64.01012606,7.22,29.4,1,0,1,0,0,0,13736696.84,3815.749122,0,0,10652367.16,10652367.16,2958.990877,2958.990877,1,3508.298401,12629874.24,4385.401875,15787446.75,1062.837607,3826215.384,2957.607113,10647385.61,4021.949554,14479018.4,2.775531136,4055.529638,10.86921476,39129.17312,1026747.128
NWclear,NW,Clear, 02/22  09:00:00,-0.825,66528,17.32682298,19.97540206,20.48209706,18.90446002,20.40510363,20.19025284,514.7136021,0,20.48209706,0.004564054,29.29657579,15.19940377,0,20.40510363,0.004598795,29.65867029,61.69865769,7.22,29.4,1,0,1,0,0,0,12877324.97,3577.034714,0,0,10590305.84,10590305.84,2941.751622,2941.751622,1,3526.464824,12695273.36,4408.081029,15869091.71,1069.62368,3850645.248,2978.690206,10723284.74,4048.313886,14573929.99,2.784623109,4112.907201,11.64341708,41916.30147,1026747.128
NWclear,NW,Clear, 02/22  10:00:00,1.0625,66528,18.20494388,20.05817723,20.88854266,19.54674327,20.80254555,20.43036139,422.6521785,0,20.88854266,0.004271832,26.77441077,30.50632315,0,20.80254555,0.004297088,27.0749732,62.35948137,7.22,29.4,1,0,1,0,0,0,13178351.07,3660.653076,0,0,11348287.8,11348287.8,3152.302166,3152.302166,1,3526.464824,12695273.36,4408.081029,15869091.71,1126.074807,4053869.303,3188.24204,11477671.34,4314.316847,15531540.65,2.831147419,4378.168849,13.22985906,47627.49262,1026747.128
NWclear,NW,Clear, 02/22  11:00:00,2.3875,42336,19.04625707,20.16646832,21.60868517,20.32747112,21.24768414,20.70707623,427.1199958,0,21.60868517,0.00400345,24.06926895,51.70901627,0,21.24768414,0.004031829,24.74937649,65.0817931,7.22,29.4,0.75,0,0.75,0,0,0,11674353.8,3242.876056,0,0,9617663.482,9617663.482,2671.57319,2671.57319,0.825,3215.221213,11574796.37,4020.969291,14475489.45,1021.266255,3676558.518,2749.98955,9899962.38,3856.210725,13882358.61,2.717937992,3965.518915,11.42495389,41129.83399,878479.3399
NWclear,NW,Clear, 02/22  12:00:00,3.8,42336,20.3903624,20.49568586,23.00014697,21.69525469,22.19234613,21.344016,448.9007379,0,23.00014697,0.003605555,19.9041261,95.15732501,0,22.19234613,0.003772548,21.86983639,71.76287425,7.838106865,30.2180941,0,0,0,0,0,0,5991012.819,1664.170228,0,0,1638491.025,1638491.025,455.1363957,455.1363957,0.3,1633.877074,5881957.468,2055.448554,7399614.795,295.693696,1064497.305,476.1654327,1714195.558,968.9333896,3488160.203,1.138407249,1002.81969,1.033023589,3718.884919,433675.9764
NWclear,NW,Clear, 02/22  13:00:00,4.4,42336,21.39739264,20.66052549,22.99916696,22.1982798,22.27745936,21.46899242,250.058345,0,22.99916696,0.003027408,16.71478295,85.71995518,0,22.27745936,0.003125529,18.02707351,71.16646707,8.45621373,31.03618821,0,0,0,0,0,0,5271360.378,1464.266772,0,0,0,0,0,0,0.3,1449.214483,5217172.137,1826.462589,6575265.322,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/22  14:00:00,4.775,42336,22.80525996,20.81981669,23.00474874,22.90500435,22.34247244,21.58114457,51.39989784,7.420680222,23.00474874,0.0028617,15.80653137,78.93348521,0,22.34247244,0.002889766,16.61548824,70.79371257,8.45621373,31.03618821,0,0,0,0,0,0,4531002.846,1258.611902,0,0,0,0,0,0,0.3,1239.069063,4460648.627,1565.254522,5634916.279,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/22  15:00:00,5,42336,23.54677068,20.96613319,22.99960035,23.27318551,22.39312466,21.67962892,0,62.50581585,22.99960035,0.002851011,15.75473644,72.28768526,0,22.39312466,0.002840341,16.28435026,70.57005988,8.45621373,31.03618821,0,0,0,0,0,0,4145579.693,1151.549915,0,0,0,0,0,0,0.3,1134.926679,4085736.044,1435.546407,5167967.067,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/22  16:00:00,4.3125,42336,23.51953575,21.09926804,22.99808033,23.25880804,22.43915902,21.76921353,0,53.07573363,22.99808033,0.002913317,16.10309057,66.39150801,0,22.43915902,0.002896997,16.56550395,71.25344311,8.147160297,30.62714116,0,0,0,0,0,0,4179251.754,1160.903265,0,0,862736.4452,862736.4452,239.6490125,239.6490125,0.3,1153.994299,4154379.476,1459.315871,5253537.134,147.846848,532248.6527,249.8448943,899441.6196,484.4666948,1744080.101,0.569203624,501.4098155,0.538234038,1937.642538,433675.9764
NWclear,NW,Clear, 02/22  17:00:00,3.9,42336,23.1149377,21.22364121,23.00378135,23.05935953,22.48749973,21.85557047,11.78576516,12.68611059,23.00378135,0.002991777,16.5246862,61.36672403,0,22.48749973,0.002967417,16.91203157,71.66347305,7.22,29.4,0,0,0,0,0,0,4369909.214,1213.863671,0,0,3463069.391,3463069.391,961.9637197,961.9637197,0.3,1195.510396,4303837.425,1511.040743,5439746.673,591.3873919,2128994.611,1004.601717,3616566.18,1937.866779,6976320.405,2.276814497,2005.639262,2.133722506,7681.401022,433675.9764
NWclear,NW,Clear, 02/22  18:00:00,3.525,42336,21.88038896,21.33823621,23.00283974,22.44161435,22.52881652,21.93352637,134.1875714,0,23.00283974,0.003055273,16.86816334,56.6197611,0,22.52881652,0.003039279,17.26958699,72.03622754,7.22,29.4,0,0,0,0,0,0,4856446.861,1349.013017,0,0,3456884.916,3456884.916,960.24581,960.24581,0.3,1334.868721,4805527.394,1684.425382,6063931.374,591.3873919,2128994.611,1003.0597,3611014.922,1937.866779,6976320.405,2.276814497,2005.639262,2.078295949,7481.865417,433675.9764
NWclear,NW,Clear, 02/22  19:00:00,3.3,101304,21.07539525,21.44343805,23.00275696,22.03907611,22.56304791,22.00324298,250.6786917,0,23.00275696,0.003110318,17.19279582,52.15709552,0,22.56304791,0.003094118,17.56579008,72.25988024,7.22,29.4,0,0,0,0,0,0,5276001.691,1465.556025,0,0,3456709.005,3456709.005,960.1969458,960.1969458,0.3,1446.50136,5207404.894,1823.105395,6563179.421,591.3873919,2128994.611,1002.864614,3610312.609,1937.866779,6976320.405,2.276814497,2005.639262,2.072320895,7460.355223,433675.9764
NWclear,NW,Clear, 02/22  20:00:00,2.9875,134568,20.75534503,21.54123414,23.00612473,21.88073488,22.60001852,22.07062633,299.9384492,0,23.00612473,0.003200408,17.69825483,48.38326714,0,22.60001852,0.003171654,17.97716645,72.57050898,7.22,29.4,0,0,0,0,0,0,5455387.887,1515.385524,0,0,3452334.743,3452334.743,958.981873,958.981873,0.3,1501.90677,5406864.371,1891.861836,6810702.61,591.3873919,2128994.611,1001.779822,3606407.359,1937.866779,6976320.405,2.276814497,2005.639262,2.049787647,7379.235528,433675.9764
NWclear,NW,Clear, 02/22  21:00:00,2.8,151200,20.63307091,21.63158575,23.0012315,21.8171512,22.62971502,22.13065039,303.5568573,0,23.0012315,0.003277633,18.12847593,44.70120859,0,22.62971502,0.00325965,18.44009674,72.75688623,7.22,29.4,0,0,0,0,0,0,5466637.004,1518.510279,0,0,3453018.916,3453018.916,959.1719211,959.1719211,0.3,1500.977353,5403518.472,1890.70982,6806555.353,591.3873919,2128994.611,1001.842632,3606633.475,1937.866779,6976320.405,2.276814497,2005.639262,1.987556831,7155.204592,433675.9764
NWclear,NW,Clear, 02/22  22:00:00,2.425,134568,20.14348778,21.60110718,21.01016459,20.57682619,21.76913153,21.68511935,0,0,21.01016459,0.003599356,22.50433788,0,0,21.76913153,0.003282527,19.56941198,67.69045136,8.494990128,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/22  23:00:00,2.2,101304,19.25759166,21.57220231,19.55247317,19.40503241,21.59941089,21.5858066,0,0,19.55247317,0.004059827,27.72898146,0,0,21.59941089,0.003282684,19.76046508,67.69045136,8.494990128,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/22  24:00:00,1.8875,49896,18.41318835,21.57013667,18.51323883,18.46321359,21.5743867,21.57226169,0,0,18.51323883,0.004642797,33.7460167,0,0,21.5743867,0.003282681,19.77032906,67.69045136,8.494990128,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/23  01:00:00,1.325,33264,17.64182351,21.56950297,17.73417431,17.68799891,21.56998906,21.56974602,0,0,17.73417431,0.005112464,38.9705751,0,0,21.56998906,0.003282681,19.768009,67.69045136,8.494990128,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/23  02:00:00,0.4125,25704,16.92790469,21.56905204,17.01968365,16.97379417,21.56930895,21.56918049,0,0,17.01968365,0.005501663,43.81586614,0,0,21.56930895,0.003282681,19.7560945,67.69045136,8.494990128,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/23  03:00:00,0,16632,16.2763094,21.56873548,16.37488779,16.32559859,21.56891592,21.5688257,0,0,16.37488779,0.005832308,48.31168109,0,0,21.56891592,0.003282681,19.73618857,67.69045136,8.494990128,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/23  04:00:00,0,16632,15.71080396,21.56851281,15.83722625,15.77401511,21.56865451,21.56858366,0,0,15.83722625,0.006107763,52.28037522,0,0,21.56865451,0.003282681,19.71612343,67.69045136,8.494990128,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/23  05:00:00,0,16632,15.20442458,21.56835643,15.35913526,15.28177992,21.56847198,21.56841421,0,0,15.35913526,0.006327531,55.80395621,0,0,21.56847198,0.003282681,19.70870055,67.69045136,8.494990128,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/23  06:00:00,0,33264,14.75614257,21.5682476,14.94258083,14.8493617,21.56835158,21.56829959,0,0,14.94258083,0.006506263,58.88174222,0,0,21.56835158,0.003282681,19.69610737,67.69045136,8.494990128,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/23  07:00:00,0,66528,15.0924352,21.11162485,17.9707421,16.53158865,18.66626205,19.88894345,436.1577121,10.62899316,17.9707421,0.005345386,39.93485288,7.722471086,114.4097982,18.66626205,0.00536917,38.46995889,75.38262611,7.22,29.4,1,0,0,0,0,0,3819122.396,1060.867332,0,0,1982771.24,1982771.24,550.7697889,550.7697889,0.311666667,1080.899406,3891237.862,1367.078173,4921481.422,596.9317472,2148954.29,600.4686674,2161687.203,1961.473571,7061304.856,2.28397886,2029.246731,1.898427762,6834.339942,443560.4956
NWclear,NW,Clear, 02/23  08:00:00,0.375,84672,16.37568665,21.12803438,20.51190315,18.4437949,20.4845311,20.80628274,694.3636161,0,20.51190315,0.005028986,32.06971244,12.52640936,26.82207399,20.4845311,0.00505728,32.31311974,63.60743958,7.22,29.4,1,0,1,0,0,0,13588790.62,3774.664062,0,0,10849169.04,10849169.04,3013.658067,3013.658067,1,3506.166525,12622199.49,4382.755495,15777919.78,1077.689401,3879681.845,3012.984013,10846742.45,4090.673415,14726424.29,2.788666598,4122.677659,12.1324353,43676.76708,1026747.128
NWclear,NW,Clear, 02/23  09:00:00,0.6,66528,17.51124718,21.14030368,20.58544191,19.04834455,20.60650256,20.87340312,489.4996907,0,20.58544191,0.004867392,30.88321956,0,18.59932081,20.60650256,0.004890414,30.98805667,61.87348398,7.22,29.4,1,0,1,0,0,0,12958634.94,3599.620818,0,0,10963818.1,10963818.1,3045.505029,3045.505029,1,3526.464824,12695273.36,4408.081029,15869091.71,1097.533746,3951121.487,3081.840125,11094624.45,4179.373871,15045745.94,2.807730961,4243.402878,12.78984569,46043.44449,1026747.128
NWclear,NW,Clear, 02/23  10:00:00,0.6,66528,18.40838462,21.1664196,20.96889149,19.68863806,20.97834727,21.07238344,401.885557,0,20.96889149,0.004622377,28.62525682,0.908996334,5.407137517,20.97834727,0.004642153,28.7305314,62.47363549,7.22,29.4,1,0,1,0,0,0,13229641.6,3674.900445,0,0,11578056.36,11578056.36,3216.126768,3216.126768,1,3526.464824,12695273.36,4408.081029,15869091.71,1143.306442,4115903.192,3253.014284,11710851.42,4396.320727,15826754.62,2.845181133,4461.657261,13.77858494,49602.90578,1026747.128
NWclear,NW,Clear, 02/23  11:00:00,0.6,42336,18.83062961,21.17946006,21.12480164,19.97771563,21.13958257,21.15952132,368.795597,0,21.12480164,0.004416088,27.06599116,2.164903221,2.642951632,21.13958257,0.004432588,27.14189521,62.72068924,7.22,29.4,1,0,1,0,0,0,13336506.94,3704.585262,0,0,11820442.79,11820442.79,3283.45633,3283.45633,1,3526.464824,12695273.36,4408.081029,15869091.71,1161.42912,4181144.833,3321.583847,11957701.85,4483.012967,16138846.68,2.859868987,4550.098229,14.16092799,50979.34077,1026747.128
NWclear,NW,Clear, 02/23  12:00:00,0.9125,42336,19.68111765,21.30048042,22.5381439,21.10963078,22.09505088,21.69776565,509.0192616,0,22.5381439,0.004238311,23.84854242,39.58890743,0.598763625,22.09505088,0.004265995,24.64546926,71.38072992,7.22,29.4,0.25,0,0.25,0,0,0,8152775.356,2264.659821,0,0,5380713.489,5380713.489,1494.642636,1494.642636,0.475,2328.054085,8380994.706,2917.887759,10504395.93,739.2259927,2661213.574,1575.913536,5673288.73,2598.07048,9353053.727,2.428698862,2708.766602,5.315858791,19137.09165,581943.7643
NWclear,NW,Clear, 02/23  13:00:00,1.1,42336,20.65158737,21.46859055,22.99939625,21.82549181,22.5693664,22.01897848,394.1260167,0,22.99939625,0.004094369,22.34826033,51.46319466,0,22.5693664,0.004129309,23.13321687,74.44670659,7.22,29.4,0,0,0,0,0,0,5798959.889,1610.822191,0,0,3331929.242,3331929.242,925.5359006,925.5359006,0.3,1595.309983,5743115.937,2007.67842,7227642.312,591.3873919,2128994.611,968.2377979,3485656.072,1937.866779,6976320.405,2.276814497,2005.639262,1.922202686,6919.929668,433675.9764
NWclear,NW,Clear, 02/23  14:00:00,1.1,42336,20.6839172,21.56334097,22.99954243,21.84172981,22.60072184,22.08203141,379.6903671,0,22.99954243,0.004001859,21.82361006,47.34923942,0,22.60072184,0.004023062,22.47546478,74.44670659,7.22,29.4,0,0,0,0,0,0,5746277.277,1596.188132,0,0,3344013.618,3344013.618,928.8926716,928.8926716,0.3,1578.007821,5680828.154,1986.235163,7150446.586,591.3873919,2128994.611,971.5894599,3497722.056,1937.866779,6976320.405,2.276814497,2005.639262,1.940924246,6987.327286,433675.9764
NWclear,NW,Clear, 02/23  15:00:00,1.1,42336,20.6569905,21.65274341,22.99751219,21.82725134,22.63187141,22.14230741,379.99593,0,22.99751219,0.003945798,21.49999696,43.7565883,0,22.63187141,0.003959895,22.05992565,74.44670659,7.22,29.4,0,0,0,0,0,0,5746261.649,1596.183791,0,0,3355680.962,3355680.962,932.1336006,932.1336006,0.3,1578.370377,5682133.357,1986.684696,7152064.904,591.3873919,2128994.611,974.8280381,3509380.937,1937.866779,6976320.405,2.276814497,2005.639262,1.95086207,7023.103452,433675.9764
NWclear,NW,Clear, 02/23  16:00:00,1.1,42336,20.62951486,21.73496083,23.00094522,21.81523004,22.66101632,22.19798857,378.2693778,0,23.00094522,0.003919289,21.34365704,40.56534634,0,22.66101632,0.003923634,21.81197982,74.44670659,7.22,29.4,0,0,0,0,0,0,5741148.825,1594.763562,0,0,3365442.918,3365442.918,934.8452549,934.8452549,0.3,1576.679686,5676046.868,1984.588618,7144519.025,591.3873919,2128994.611,977.5322843,3519116.223,1937.866779,6976320.405,2.276814497,2005.639262,1.949607405,7018.586658,433675.9764
NWclear,NW,Clear, 02/23  17:00:00,1.1,42336,20.43485255,21.81130427,22.99921991,21.71703623,22.68497793,22.2481411,405.5732687,0,22.99921991,0.003939977,21.45786051,37.51317783,0,22.68497793,0.003929286,21.81142903,74.44670659,7.22,29.4,0,0,0,0,0,0,5838544.492,1621.817914,0,0,3374797.419,3374797.419,937.4437275,937.4437275,0.3,1603.328155,5771981.36,2017.619762,7263431.144,591.3873919,2128994.611,980.1474602,3528530.857,1937.866779,6976320.405,2.276814497,2005.639262,1.949607405,7018.586658,433675.9764
NWclear,NW,Clear, 02/23  18:00:00,1.1,42336,20.25487416,21.88153516,23.00277772,21.62882594,22.70799675,22.29476596,412.9212644,0,23.00277772,0.00396987,21.61496202,34.81940046,0,22.70799675,0.003962068,21.96156084,74.44670659,7.22,29.4,0,0,0,0,0,0,5866703.889,1629.639969,0,0,3383289.403,3383289.403,939.8026119,939.8026119,0.3,1611.321959,5800759.054,2027.525853,7299093.072,591.3873919,2128994.611,982.5048671,3537017.522,1937.866779,6976320.405,2.276814497,2005.639262,1.949607405,7018.586658,433675.9764
NWclear,NW,Clear, 02/23  19:00:00,1.475,101304,20.06044365,21.94777993,23.00152579,21.53098472,22.73219253,22.33998623,450.2753011,0,23.00152579,0.003995474,21.74093983,32.43247324,0,22.73219253,0.003988329,22.05937988,74.0739521,7.22,29.4,0,0,0,0,0,0,6000993.453,1666.942626,0,0,3415913.197,3415913.197,948.8647768,948.8647768,0.3,1642.853004,5914270.815,2066.599544,7439758.358,591.3873919,2128994.611,991.389571,3569002.456,1937.866779,6976320.405,2.276814497,2005.639262,2.004776845,7217.196643,433675.9764
NWclear,NW,Clear, 02/23  20:00:00,1.7,134568,20.03585323,22.00771928,22.99527199,21.51556261,22.74577332,22.3767463,443.562097,0,22.99527199,0.004064713,22.11496175,29.88292905,0,22.74577332,0.004038594,22.30844289,73.8502994,7.22,29.4,0,0,0,0,0,0,5974349.069,1659.541408,0,0,3434693.18,3434693.18,954.081439,954.081439,0.3,1641.622924,5909842.525,2065.075486,7434271.751,591.3873919,2128994.611,996.780714,3588410.57,1937.866779,6976320.405,2.276814497,2005.639262,2.051431108,7385.151988,433675.9764
NWclear,NW,Clear, 02/23  21:00:00,1.7,151200,20.07766448,22.06431174,23.00059986,21.53913217,22.76603449,22.41517312,416.4624555,0,23.00059986,0.004150538,22.55678377,27.91949512,0,22.76603449,0.004127924,22.75572316,73.8502994,7.22,29.4,0,0,0,0,0,0,5879809.21,1633.280336,0,0,3442510.011,3442510.011,956.252781,956.252781,0.3,1615.798983,5816876.339,2033.075822,7319072.96,591.3873919,2128994.611,998.9331528,3596159.35,1937.866779,6976320.405,2.276814497,2005.639262,2.062290575,7424.24607,433675.9764
NWclear,NW,Clear, 02/23  22:00:00,2.0125,134568,19.63606143,22.04939722,20.73669002,20.18637573,22.21193568,22.13066645,0,0,20.73669002,0.00441883,27.58835865,0,0,22.21193568,0.004156729,23.67429968,68.4206808,8.491780599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/23  23:00:00,2.575,101304,18.73413954,22.02774905,19.05208709,18.89311332,22.03797587,22.03286246,0,0,19.05208709,0.005008982,34.62890974,0,0,22.03797587,0.004156952,23.91762616,68.4206808,8.491780599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/23  24:00:00,2.8,49896,17.97509264,22.02767494,18.15383079,18.06446172,22.03004678,22.02886086,0,0,18.15383079,0.005590286,40.80571595,0,0,22.03004678,0.004156951,23.91352539,68.4206808,8.491780599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/24  01:00:00,2.425,33264,17.30481253,22.02728231,17.48562792,17.39522022,22.02765273,22.02746752,0,0,17.48562792,0.006072165,46.13630262,0,0,22.02765273,0.004156951,23.89195686,68.4206808,8.491780599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/24  02:00:00,2.2,25704,16.72729413,22.0270079,16.9197571,16.82352561,22.02719955,22.02710373,0,0,16.9197571,0.006476389,50.91078942,0,0,22.02719955,0.004156951,23.86755618,68.4206808,8.491780599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/24  03:00:00,2.575,16632,16.2600598,22.02681472,16.48969052,16.37487516,22.02694734,22.02688103,0,0,16.48969052,0.006818954,54.99667189,0,0,22.02694734,0.004156951,23.84286188,68.4206808,8.491780599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/24  04:00:00,2.8,16632,15.87040958,22.0266795,16.14717993,16.00879475,22.02679091,22.02673521,0,0,16.14717993,0.007117207,58.57900598,0,0,22.02679091,0.004156951,23.81802794,68.4206808,8.491780599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/24  05:00:00,2.8,16632,15.49900593,22.02658582,15.80545351,15.65222972,22.02668129,22.02663355,0,0,15.80545351,0.007380963,62.04024221,0,0,22.02668129,0.004156951,23.80878905,68.4206808,8.491780599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/24  06:00:00,2.8,33264,15.15851334,22.02652113,15.49683684,15.32767509,22.02659341,22.02655727,0,0,15.49683684,0.007607735,65.19850752,0,0,22.02659341,0.004156951,23.80891645,68.4206808,8.491780599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/24  07:00:00,2.8,66528,15.46113752,21.49758486,17.98047193,16.72080472,18.81157934,20.1545821,328.4277248,8.108643719,17.98047193,0.006383259,46.81597268,5.737732899,127.1183299,18.81157934,0.006408389,44.68880067,72.75688623,7.22,29.4,1,0,0,0,0,0,3457783.472,960.4954088,0,0,2219196.785,2219196.785,616.4435514,616.4435514,0.311666667,945.0784877,3402282.556,1197.763305,4311947.897,597.9650656,2152674.236,665.0217383,2394078.258,1965.963006,7077466.821,2.285104973,2033.736295,2.435088819,8766.319747,443560.4956
NWclear,NW,Clear, 02/24  08:00:00,2.8,84672,16.67870435,21.48509081,20.58266744,18.6306859,20.58807959,21.0365852,629.9352279,0,20.58266744,0.006048804,37.74647776,8.497066769,38.25921599,20.58807959,0.006078876,37.93089357,63.30374172,7.22,29.4,1,0,1,0,0,0,13478891.75,3744.136596,0,0,11150475.9,11150475.9,3097.354416,3097.354416,1,3503.887786,12613996.03,4379.929866,15767747.52,1100.124195,3960447.101,3095.8674,11145122.64,4195.991595,15105569.74,2.807563673,4225.868512,13.39177655,48210.39558,1026747.128
NWclear,NW,Clear, 02/24  09:00:00,2.8,66528,17.71338405,21.48364602,20.68652858,19.19995631,20.74110468,21.11237535,455.0534034,0,20.68652858,0.005862493,36.35720199,0,29.22520082,20.74110468,0.005890624,36.40754249,61.958499,7.22,29.4,1,0,1,0,0,0,13000080.6,3611.1335,0,0,11315331.11,11315331.11,3143.14753,3143.14753,1,3526.464824,12695273.36,4408.081029,15869091.71,1123.737075,4045453.471,3179.548659,11446375.17,4303.285734,15491828.64,2.829226302,4367.697538,14.03499116,50525.96817,1026747.128
NWclear,NW,Clear, 02/24  10:00:00,1.7375,66528,18.42078877,21.48995646,21.01393926,19.71736402,21.05349016,21.27172331,396.3446774,0,21.01393926,0.005545249,33.74142547,0,14.38875689,21.05349016,0.005576412,33.84749742,62.62530823,7.22,29.4,1,0,1,0,0,0,13301186.37,3694.773991,0,0,11780558.71,11780558.71,3272.377418,3272.377418,1,3526.464824,12695273.36,4408.081029,15869091.71,1158.378222,4170161.599,3309.999542,11915998.35,4468.377764,16086159.95,2.857402053,4534.855757,14.39528067,51823.01042,1026747.128
NWclear,NW,Clear, 02/24  11:00:00,0.4125,42336,19.14075025,21.4916944,21.6221873,20.38146878,21.4508674,21.4712809,418.1200128,0,21.6221873,0.005163608,30.37707183,10.19267606,5.931544591,21.4508674,0.00520612,30.91638022,65.65746747,7.22,29.4,0.75,0,0.75,0,0,0,11683469.16,3245.4081,0,0,9697902.276,9697902.276,2693.861743,2693.861743,0.825,3238.301865,11657886.71,4049.539583,14578342.5,1027.87602,3700353.671,2773.220441,9983593.588,3888.152044,13997347.36,2.723083786,3998.736583,11.39242657,41012.73564,878479.3399
NWclear,NW,Clear, 02/24  12:00:00,-0.375,42336,20.30445564,21.70498078,22.99717398,21.65081481,22.61952357,22.16225218,481.5925994,0,22.99717398,0.004763301,25.74879687,43.73682708,0,22.61952357,0.004858507,26.86947401,75.91287425,7.22,29.4,0,0,0,0,0,0,6117546.272,1699.318409,0,0,3247669.523,3247669.523,902.130423,902.130423,0.3,1689.383959,6081782.254,2124.225391,7647211.408,591.3873919,2128994.611,944.9100149,3401676.054,1937.866779,6976320.405,2.276814497,2005.639316,1.656718083,5964.1851,433675.9764
NWclear,NW,Clear, 02/24  13:00:00,-0.9125,42336,21.01335792,21.77700833,23.00230203,22.00782998,22.67466778,22.22583805,339.9081698,0,23.00230203,0.004402372,23.81937869,39.05789261,0,22.67466778,0.00449773,24.8197913,76.44715569,7.22,29.4,0,0,0,0,0,0,5607349.372,1557.597048,0,0,3255216.45,3255216.45,904.2267916,904.2267916,0.3,1546.526792,5567496.451,1947.199009,7009916.434,591.3873919,2128994.611,947.0925541,3409533.195,1937.866779,6976320.405,2.276814497,2005.639262,1.542058744,5551.411479,433675.9764
NWclear,NW,Clear, 02/24  14:00:00,-1.475,42336,21.54814527,21.85059864,23.00387106,22.27600817,22.69956804,22.27508334,253.4701124,0,23.00387106,0.004083187,22.1248012,36.21033997,0,22.69956804,0.004168783,23.00599602,77.00628743,7.22,29.4,0,0,0,0,0,0,5294503.531,1470.695425,0,0,3228920.844,3228920.844,896.9224566,896.9224566,0.3,1460.06333,5256227.989,1839.940522,6623785.878,591.3873919,2128994.611,939.8352108,3383406.759,1937.866779,6976320.405,2.276814497,2005.639262,1.451707004,5226.145214,433675.9764
NWclear,NW,Clear, 02/24  15:00:00,-2.0125,42336,21.75415992,21.91893927,23.00754288,22.3808514,22.72519085,22.32206506,228.9580173,0,23.00754288,0.003796359,20.59700043,33.72908803,0,22.72519085,0.003875076,21.38434455,77.54056886,7.22,29.4,0,0,0,0,0,0,5205510.664,1445.975184,0,0,3204200.439,3204200.439,890.0556775,890.0556775,0.3,1433.381629,5160173.863,1806.822719,6504561.79,591.3873919,2128994.611,932.936287,3358570.633,1937.866779,6976320.405,2.276814497,2005.639262,1.363635332,4909.087195,433675.9764
NWclear,NW,Clear, 02/24  16:00:00,-2.8875,42336,21.66250327,21.98267159,22.99503824,22.32877076,22.73924602,22.3609588,239.7369499,0,22.99503824,0.003549617,19.31322333,30.93739766,0,22.73924602,0.0036139,19.96816315,78.41032934,7.22,29.4,0,0,0,0,0,0,5236698.39,1454.638442,0,0,3156453.561,3156453.561,876.7926557,876.7926557,0.3,1447.370927,5210535.339,1824.187984,6567076.741,591.3873919,2128994.611,919.8696531,3311530.751,1937.866779,6976320.405,2.276814497,2005.639262,1.256789108,4524.440789,433675.9764
NWclear,NW,Clear, 02/24  17:00:00,-3.675,42336,21.20543879,22.04039712,22.99765993,22.10154936,22.75452376,22.39746044,295.5290928,0,22.99765993,0.003363287,18.3285118,28.65688578,0,22.75452376,0.003410572,18.860651,79.19311377,7.22,29.4,0,0,0,0,0,0,5436987.984,1510.27444,0,0,3112514.113,3112514.113,864.5872535,864.5872535,0.3,1497.270285,5390173.026,1886.10684,6789984.625,591.3873919,2128994.611,907.5265717,3267095.658,1937.866779,6976320.405,2.276814497,2005.639262,1.15590566,4161.260376,433675.9764
NWclear,NW,Clear, 02/24  18:00:00,-4.2125,42336,20.44507512,22.09607918,23.00292788,21.7240015,22.77798752,22.43703335,398.5941058,0,23.00292788,0.003188083,17.39108437,26.90388453,0,22.77798752,0.003237866,17.90369238,79.72739521,7.22,29.4,0,0,0,0,0,0,5809021.536,1613.617093,0,0,3088772.749,3088772.749,857.9924304,857.9924304,0.3,1598.337375,5754014.549,2011.421058,7241115.807,591.3873919,2128994.611,900.896158,3243226.169,1937.866779,6976320.405,2.276814497,2005.639262,1.071992581,3859.173293,433675.9764
NWclear,NW,Clear, 02/24  19:00:00,-4.775,101304,19.84592906,22.14670046,22.99981742,21.42287324,22.78979931,22.46824989,521.7422255,0,22.99981742,0.003022695,16.50295564,24.88591197,0,22.78979931,0.003066105,16.953164,80.28652695,7.22,29.4,0,0,0,0,0,0,6249384.813,1735.940226,0,0,3058525.418,3058525.418,849.5903938,849.5903938,0.3,1722.29913,6200276.869,2165.005349,7794019.257,591.3873919,2128994.611,892.553418,3213192.305,1937.866779,6976320.405,2.276814497,2005.639262,1.010393153,3637.41535,433675.9764
NWclear,NW,Clear, 02/24  20:00:00,-5,134568,19.63702139,22.19438169,23.00363431,21.32032785,22.80777019,22.50107594,558.4962307,0,23.00363431,0.002924288,15.97484664,23.34831229,0,22.80777019,0.002944436,16.27640119,80.51017964,7.22,29.4,0,0,0,0,0,0,6382039.87,1772.788853,0,0,3050317.074,3050317.074,847.3102984,847.3102984,0.3,1754.290315,6315445.136,2204.619766,7936631.159,591.3873919,2128994.611,890.096949,3204349.016,1937.866779,6976320.405,2.276814497,2005.639262,0.993053579,3574.992886,433675.9764
NWclear,NW,Clear, 02/24  21:00:00,-5,151200,19.58426075,22.2382532,23.00298291,21.29362183,22.81937425,22.52881372,550.9950344,0,23.00298291,0.002859836,15.64128568,21.71379405,0,22.81937425,0.002876436,15.90761016,80.51017964,7.22,29.4,0,0,0,0,0,0,6354208.347,1765.057874,0,0,3054391.169,3054391.169,848.4419914,848.4419914,0.3,1747.042268,6289352.165,2195.645661,7904324.379,591.3873919,2128994.611,891.2340507,3208442.583,1937.866779,6976320.405,2.276814497,2005.639262,0.996085865,3585.909115,433675.9764
