Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 02/24  22:00:00,-5,134568,18.86883978,22.22595489,19.77467101,19.32175539,22.35547481,22.29071485,0,0,19.77467101,0.003059917,20.49590168,0,0,22.35547481,0.002854968,16.25792592,74.61600055,8.353863226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/24  23:00:00,-5,101304,17.51553241,22.20941635,17.62582199,17.5706772,22.22335315,22.21638475,0,0,17.62582199,0.003445657,26.3332921,0,0,22.22335315,0.002854954,16.40567771,74.61600055,8.353863226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/24  24:00:00,-5,49896,16.3891906,22.20931831,16.34712588,16.36815824,22.21178882,22.21055357,0,0,16.34712588,0.003835605,31.76981541,0,0,22.21178882,0.002854954,16.42362862,74.61600055,8.353863226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  01:00:00,-4.625,39312,15.49061471,22.20901536,15.4649084,15.47776156,22.20953674,22.20927605,0,0,15.4649084,0.00414904,36.35164962,0,0,22.20953674,0.002854954,16.4365418,74.61600055,8.353863226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  02:00:00,-4.0875,39312,14.7732864,22.20879866,14.79148774,14.78238707,22.20899917,22.20889892,0,0,14.79148774,0.004396152,40.24355604,0,0,22.20899917,0.002854954,16.45413722,74.61600055,8.353863226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  03:00:00,-3.525,16632,14.15428872,22.20864847,14.21061292,14.18245082,22.20877822,22.20871335,0,0,14.21061292,0.004590662,43.66061842,0,0,22.20877822,0.002854954,16.4714167,74.61600055,8.353863226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  04:00:00,-3.675,16632,13.57122653,22.20854456,13.65626813,13.61374733,22.20865244,22.2085985,0,0,13.65626813,0.004739886,46.76963976,0,0,22.20865244,0.002854954,16.48860064,74.61600055,8.353863226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  05:00:00,-3.9,16632,13.00071388,22.20847217,13.0963096,13.04851174,22.20855461,22.20851339,0,0,13.0963096,0.004843469,49.60971694,0,0,22.20855461,0.002854954,16.50575704,74.61600055,8.353863226,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  06:00:00,-4.2125,16632,12.48983052,21.22308533,12.94754138,12.71868595,17.12032767,19.1717065,49.97546906,1.04668481,12.94754138,0.004311818,44.69472739,0,217.0060869,17.12032767,0.003798755,31.54726595,78.41392648,7.549517615,30.2180941,1,0,0,0,0,0,297313.6916,82.58713656,0,0,334151.0942,334151.0942,92.8197484,92.8197484,0.225,92.79688156,334068.7736,118.9157148,428096.5734,295.693696,1064497.305,126.0109915,453639.5693,968.9333896,3488160.203,1.138407249,1002.819631,0.526549928,1895.579742,325256.9823
NWclear,NW,Clear, 02/25  07:00:00,-4.775,61992,12.07923277,20.40795401,12.88995866,12.48459572,16.35114922,18.37955161,85.30413979,1.323234848,12.88995866,0.003710452,38.68057194,0,214.6844546,16.35114922,0.003823169,32.0033728,80.09236327,7.294923939,30.02720548,1,0,0,0,0,0,375051.1881,104.1808856,0,0,279458.7223,279458.7223,77.62742285,77.62742285,0.225,98.16942594,353409.9334,126.0594121,453813.8836,364.6888917,1312880.01,104.8805186,377569.8669,1195.017847,4302064.25,1.404035607,1236.810878,0.618811133,2227.720078,325256.9823
NWclear,NW,Clear, 02/25  08:00:00,-4.625,61992,12.06431105,19.98247111,12.91445102,12.48938104,16.12316714,18.05281912,69.655635,1.360243152,12.91445102,0.003329883,34.68321351,0,204.1747862,16.12316714,0.003423627,29.10809477,80.05144767,7.287903962,30.06076832,1,0,0,0,0,0,322080.0542,89.46668173,0,0,271327.2033,271327.2033,75.36866758,75.36866758,0.225,72.03147252,259313.3011,92.62047912,333433.7248,352.5578683,1269208.326,102.3654428,368515.5941,1155.266734,4158960.242,1.357331719,1195.66956,0.603691138,2173.288095,325256.9823
NWclear,NW,Clear, 02/25  09:00:00,-4.0875,84672,12.48065554,19.15144544,13.01669799,12.74867677,15.9037984,17.52762192,3.44461775,5.633540483,13.01669799,0.002992078,30.99098753,0,192.702279,15.9037984,0.003043739,26.28338624,79.63413702,7.289110299,30.2180941,1,0,0,0,0,0,76379.07601,21.21641,0,0,153254.6769,153254.6769,42.57074357,42.57074357,0.225,6.941198982,24988.31634,8.942230677,32192.03044,295.693696,1064497.305,63.05202425,226987.2873,968.9333896,3488160.203,1.138407249,1002.819631,0.542199821,1951.919356,325256.9823
NWclear,NW,Clear, 02/25  10:00:00,-3.2125,84672,12.95035465,19.04189524,12.99416721,12.97226093,15.80207248,17.42198386,9.220997724,10.39388219,12.99416721,0.002840856,29.50630086,0,223.5418625,15.80207248,0.002885755,25.04716413,78.98892936,7.249911084,29.67269803,1,0,0,0,0,0,51025.58887,14.17377469,0,0,400019.0111,400019.0111,111.116392,111.116392,0.25,0.161715548,582.175972,0.208374393,750.1478158,492.8228266,1774162.176,147.3292789,530385.404,1614.888983,5813600.338,1.897345414,1671.366052,0.980315232,3529.134837,361396.647
NWclear,NW,Clear, 02/25  11:00:00,-2.8,61992,13.38785089,19.15251775,13.15011624,13.26898356,18.51215267,18.83233521,0,0,13.15011624,0.002755137,28.3582504,0,0,18.51215267,0.00279702,20.45258443,78.68224507,7.378068911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  12:00:00,-2.8,49896,13.74487151,19.3828873,13.51127298,13.62807225,19.44811382,19.41550056,0,0,13.51127298,0.002774187,27.91695406,0,0,19.44811382,0.002796548,19.28318059,78.68224507,7.378068911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  13:00:00,-2.8,49896,14.34690097,19.37008334,14.08922003,14.2180605,19.36468318,19.36738326,0,0,14.08922003,0.002804095,27.18728041,0,0,19.36468318,0.002796561,19.39090896,78.68224507,7.378068911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  14:00:00,-2.8,49896,14.81038719,19.36953954,14.52118257,14.66578488,19.370077,19.36980827,0,0,14.52118257,0.00283469,26.7422384,0,0,19.370077,0.002796561,19.39683478,78.68224507,7.378068911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  15:00:00,-2.425,49896,17.28178551,19.36943207,16.76090624,17.02134587,19.3697405,19.36958629,0,0,16.76090624,0.002866111,23.47308261,0,0,19.3697405,0.002796561,19.40470427,78.68224507,7.378068911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  16:00:00,-2.575,49896,17.74495009,19.36935808,17.72870222,17.73682615,19.36956491,19.36946149,0,0,17.72870222,0.002940237,22.62491026,0,0,19.36956491,0.002796561,19.41735553,78.68224507,7.378068911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  17:00:00,-2.8,49896,16.78073765,19.369305,16.75434687,16.76754226,19.36942155,19.36936327,0,0,16.75434687,0.003025,24.78397313,0,0,19.36942155,0.002796561,19.43743136,78.68224507,7.378068911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  18:00:00,-3.1125,49896,15.29725121,19.36926809,15.45050292,15.37387706,19.3693385,19.3693033,0,0,15.45050292,0.003129374,27.8985094,0,0,19.3693385,0.002796561,19.45743451,78.68224507,7.378068911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  19:00:00,-3.3,128520,14.17887007,19.36924314,14.3322811,14.25557559,19.36928411,19.36926362,0,0,14.3322811,0.003246667,31.13844616,0,0,19.36928411,0.002796561,19.48984215,78.68224507,7.378068911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  20:00:00,-3.675,151200,13.46578761,19.36922627,13.8390102,13.65239891,19.36925156,19.36923891,0,0,13.8390102,0.00340399,33.74444683,0,0,19.36925156,0.002796561,19.5172485,78.68224507,7.378068911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  21:00:00,-3.525,151200,12.99080679,19.36921533,13.56141557,13.27611118,19.36923124,19.36922328,0,0,13.56141557,0.003602543,36.36149846,0,0,19.36923124,0.002796561,19.524737,78.68224507,7.378068911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  22:00:00,-3.675,151200,12.57968983,19.3692086,13.09783788,12.83876386,19.36921849,19.36921355,0,0,13.09783788,0.003737275,38.89970765,0,0,19.36921849,0.002796561,19.53719167,78.68224507,7.378068911,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/25  23:00:00,-4.5875,128520,12.06663762,18.43367634,13.00198539,12.53431151,14.66359348,16.54863491,92.9043267,0.415341346,13.00198539,0.003280552,34.41551707,0,198.2508035,14.66359348,0.003320696,31.3426183,80.07786511,7.285595028,29.90449136,1,0,0,0,0,0,506916.8954,140.8102487,0,0,160375.224,160375.224,44.54867332,44.54867332,0.3,140.7664486,506759.2151,180.8352306,651006.8303,409.0429461,1472554.606,74.90169352,269646.0967,1340.357856,4825288.28,1.574796694,1387.233823,0.718097962,2585.152662,433675.9764
NWclear,NW,Clear, 02/25  24:00:00,-5,61992,11.60075497,18.08277414,12.83911684,12.2199359,15.11846598,16.60062006,128.1679482,1.690446562,12.83911684,0.002978318,31.63557711,0,126.8805651,15.11846598,0.00304011,27.86185203,80.29023296,7.33470907,30.72940292,1,0,0,0,0,0,633110.2504,175.8639584,0,0,40933.51202,40933.51202,11.37042,11.37042,0.225,163.1594262,587373.9343,209.2017857,753126.4285,110.885136,399186.4896,20.07666214,72275.98371,363.3500211,1308060.076,0.426902718,376.0573616,0.190849858,687.0594891,325256.9823
NWclear,NW,Clear, 02/26  01:00:00,-5,39312,11.31771916,17.76107146,12.81111894,12.06441905,14.95395699,16.35751423,131.4147574,2.027538512,12.81111894,0.002736342,29.12612492,0,118.4237019,14.95395699,0.002771251,25.70075768,80.21561587,7.283539974,30.51558287,1,0,0,0,0,0,652929.327,181.3692575,0,0,46122.41997,46122.41997,12.81178332,12.81178332,0.225,169.5460608,610365.819,217.310026,782316.0936,188.1687156,677407.3762,26.1289945,94064.38022,616.5939752,2219738.311,0.724440976,638.1579469,0.324708984,1168.952342,325256.9823
NWclear,NW,Clear, 02/26  02:00:00,-6.0625,39312,11.04962751,17.47613064,12.75698136,11.90330444,14.86951275,16.1728217,188.312085,3.320909719,12.75698136,0.002549437,27.27655711,0,118.918673,14.86951275,0.002576348,24.06283116,81.03870733,7.327494585,30.96181602,1,0,0.25,0,0,0,841476.5615,233.7434893,0,0,19006.14227,19006.14227,5.279483963,5.279483963,0.225,237.0748359,853469.4094,303.1552586,1091358.931,26.88124509,96772.48232,6.574433014,23667.95885,88.0848536,317105.473,0.103491568,91.16542099,0.039653561,142.7528196,325256.9823
NWclear,NW,Clear, 02/26  03:00:00,-6.7,16632,10.87780728,16.99618019,12.71139366,11.79460047,14.77749029,15.88683524,191.8957049,0,12.71139366,0.002351057,25.28853832,0,115.0783468,14.77749029,0.002387731,22.48631194,81.91974535,7.37247444,31.03618821,1,0,0.25,0,0,0,961124.9981,266.9791661,0,0,0,0,0,0,0.225,254.627927,916660.5371,325.9818468,1173534.648,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/26  04:00:00,-7.3875,16632,10.61711517,16.88199038,13.0094116,11.81326338,14.0820293,15.48200984,303.2508326,4.129572376,13.0094116,0.002201505,23.21217194,0,130.5665736,14.0820293,0.002234118,21.97374711,81.99463122,7.332206944,30.96181602,1,0,0,0,0,0,1523238.922,423.1219229,0,0,13531.93507,13531.93507,3.758870853,3.758870853,0.3,406.1660256,1462197.692,518.9666926,1868280.093,26.88124509,96772.48232,6.177087524,22237.51509,88.0848536,317105.473,0.103491568,91.16542099,0.038769791,139.5712462,433675.9764
NWclear,NW,Clear, 02/26  05:00:00,-7.8,16632,10.45509373,16.63133908,12.68065542,11.56787458,14.43512676,15.53323292,247.5057533,5.353061933,12.68065542,0.002094241,22.60070532,0,84.77614705,14.43512676,0.002115277,20.34856254,81.61790984,7.369849361,30.99900211,1,0,0.25,0,0,0,1277513.988,354.8649966,0,0,8196.931478,8196.931478,2.27692541,2.27692541,0.225,341.5615739,1229621.666,435.8529875,1569070.755,13.44062254,48386.24116,2.626545428,9455.563541,44.0424268,158552.7365,0.051745784,45.5827105,0.01769526,63.70293455,325256.9823
NWclear,NW,Clear, 02/26  06:00:00,-7.8,16632,10.34766621,16.4139938,12.65880939,11.5032378,14.32293285,15.36846332,246.1610766,6.221795569,12.65880939,0.001998557,21.6116353,0,79.12288467,14.32293285,0.002011923,19.51290819,81.57015659,7.376221965,30.99900211,1,0,0.25,0,0,0,1256247.212,348.9575589,0,0,6109.677518,6109.677518,1.697132644,1.697132644,0.225,339.3074343,1221506.763,432.9586967,1558651.308,13.44062254,48386.24116,2.832479042,10196.92455,44.0424268,158552.7365,0.051745784,45.5827105,0.017743605,63.87697694,325256.9823
NWclear,NW,Clear, 02/26  07:00:00,-7.8,61992,10.29318737,16.21820929,12.64229791,11.46774264,14.28247688,15.25034308,303.5596178,6.973588891,12.64229791,0.001920416,20.76974349,0,81.3783447,14.28247688,0.001931341,18.7659076,81.5287376,7.364639503,30.99900211,1,0,0.25,0,0,0,1446608.02,401.8355611,0,0,4215.638567,4215.638567,1.171010713,1.171010713,0.225,389.6474259,1402730.733,496.6766353,1788035.887,13.44062254,48386.24116,2.478040091,8920.944328,44.0424268,158552.7365,0.051745784,45.5827105,0.018152955,65.35063892,325256.9823
NWclear,NW,Clear, 02/26  08:00:00,-7.1125,61992,10.63987155,15.89299697,12.73070473,11.68528814,14.22239658,15.05769677,219.769315,0,12.73070473,0.001865985,20.06046202,0,77.47832177,14.22239658,0.001875591,18.30252594,81.86329139,7.348874418,31.03618821,1,0,0.25,0,0,0,1183737.836,328.8160655,0,0,0,0,0,0,0.225,317.1334132,1141680.287,405.3930473,1459414.97,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/26  09:00:00,-6.0125,84672,11.19449999,15.81516284,13.01024435,12.10237217,13.7229474,14.76905512,146.5004591,7.549272001,13.01024435,0.001833603,19.35615506,0,88.2657835,13.7229474,0.001839467,18.53830484,81.33187196,7.340579769,30.99073854,1,0,0,0,0,0,975262.4643,270.9062401,0,0,5355.907683,5355.907683,1.487752134,1.487752134,0.3,247.9010912,892443.9284,317.5791133,1143284.808,16.42742755,59138.73919,2.749359634,9897.694681,53.82963276,193786.6779,0.063244847,55.71220172,0.02545429,91.63544537,433675.9764
NWclear,NW,Clear, 02/26  10:00:00,-4.5375,84672,11.82370109,15.64438405,12.84543252,12.3345668,13.98504075,14.8147124,72.72868478,2.454204565,12.84543252,0.001825241,19.48261075,0,57.37406362,13.98504075,0.001824705,18.09704091,79.93599254,7.345756961,30.97775292,1,0,0,0,0,0,564395.9685,156.7766579,0,0,7988.981883,7988.981883,2.219161634,2.219161634,0.225,128.7643936,463551.8169,165.3211081,595155.9892,21.12097828,76035.52182,3.646341458,13126.82925,69.20952783,249154.3002,0.081314803,71.62997364,0.03833615,138.0101413,325256.9823
NWclear,NW,Clear, 02/26  11:00:00,-3.2125,61992,12.26170114,15.49581348,12.88311799,12.57240956,13.91066658,14.70324003,64.13493086,1.967303546,12.88311799,0.001828882,19.47061392,0,53.46026519,13.91066658,0.001825614,18.1925869,78.62343707,7.35341773,30.9680137,1,0,0,0,0,0,471431.777,130.9532714,0,0,10950.6825,10950.6825,3.041856249,3.041856249,0.225,109.5758322,394472.9958,140.7536793,506713.2454,24.64114133,88708.10879,4.65876708,16771.56149,80.74444914,290680.0169,0.094867271,83.56830258,0.051183373,184.260143,325256.9823
NWclear,NW,Clear, 02/26  12:00:00,-2.1125,49896,12.80247346,15.35875579,12.97163922,12.88705634,13.90476861,14.6317622,30.8658317,0.791208158,12.97163922,0.001843576,19.51063769,0,55.51071502,13.90476861,0.001836014,18.29883015,77.65343876,7.361059609,30.9543788,1,0,0,0,0,0,298758.1089,82.98836359,0,0,14454.10954,14454.10954,4.015030429,4.015030429,0.225,60.52543522,217891.5668,77.83950845,280222.2304,29.5693696,106449.7305,6.040518937,21745.86817,96.89333896,348816.0203,0.113840725,100.2819631,0.068640213,247.1047659,325256.9823
NWclear,NW,Clear, 02/26  13:00:00,-1.325,49896,13.36721815,15.13409435,13.09827416,13.23274616,13.85611633,14.49510534,0,19.28087452,13.09827416,0.001878061,19.71086276,0,53.3574896,13.85611633,0.001865854,18.64787886,77.01551961,7.376361735,31.03618821,1,0,0,0,0,0,122902.9868,34.13971855,0,0,0,0,0,0,0.225,23.47461303,84508.60691,30.21944007,108789.9843,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/26  14:00:00,-0.4125,49896,15.57153245,15.36031697,15.24416413,15.40784829,15.28219258,15.32125477,0,0,15.24416413,0.001950707,17.82223767,0,0,15.28219258,0.001870432,17.0289283,77.0318414,7.376361735,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/26  15:00:00,0,49896,19.16879335,15.36102214,18.95284976,19.06082155,15.35473226,15.3578772,0,0,18.95284976,0.002057658,14.84114985,0,0,15.35473226,0.001870427,16.93228091,77.0318414,7.376361735,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/26  16:00:00,-0.375,49896,19.87834601,15.35933912,19.94945283,19.91389942,15.35787619,15.35860766,0,0,19.94945283,0.002211296,14.9709701,0,0,15.35787619,0.001870427,16.92241946,77.0318414,7.376361735,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/26  17:00:00,-0.9125,49896,21.09152846,15.35916354,20.99666368,21.04409607,15.35850422,15.35883388,0,0,20.99666368,0.002367688,15.01413091,0,0,15.35850422,0.001870427,16.92173691,77.0318414,7.376361735,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/26  18:00:00,-1.7875,49896,20.11206924,15.3590859,20.46345457,20.2877619,15.35886558,15.35897574,0,0,20.46345457,0.002612589,17.17344326,0,0,15.35886558,0.001870427,16.93208106,77.0318414,7.376361735,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/26  19:00:00,-2.575,128520,17.80063924,15.35902895,18.14276577,17.9717025,15.358957,15.35899298,0,0,18.14276577,0.002853132,21.64564007,0,0,15.358957,0.001870427,16.9384237,77.0318414,7.376361735,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/26  20:00:00,-2.8,151200,16.45574087,15.35898927,16.83302674,16.64438381,15.35898453,15.3589869,0,0,16.83302674,0.003191875,26.2740892,0,0,15.35898453,0.001870427,16.93839385,77.0318414,7.376361735,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/26  21:00:00,-2.8,151200,15.63586839,15.35896152,16.14678641,15.8913274,15.35897679,15.35896915,0,0,16.14678641,0.003586204,30.80345209,0,0,15.35897679,0.001870427,16.93840215,77.0318414,7.376361735,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/26  22:00:00,-2.425,151200,15.02637115,15.35894238,15.4727542,15.24956268,15.35895983,15.35895111,0,0,15.4727542,0.003859103,34.59101319,0,0,15.35895983,0.001870427,16.9384207,77.0318414,7.376361735,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/26  23:00:00,-2.8875,128520,14.30667256,15.3589295,14.47104939,14.38886098,15.35894554,15.35893752,0,0,14.47104939,0.003991043,38.1589832,0,0,15.35894554,0.001870427,16.93843613,77.0318414,7.376361735,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/26  24:00:00,-3.675,61992,13.48031808,15.35892108,13.48728362,13.48380085,15.35893181,15.35892645,0,0,13.48728362,0.004096969,41.73848499,0,0,15.35893181,0.001870427,16.93845104,77.0318414,7.376361735,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/27  01:00:00,-4.2125,33264,12.76589286,15.35891589,12.95567593,12.86078439,14.85449962,15.10670775,15.62524047,0.897625479,12.95567593,0.004008521,42.28181458,0,10.98469242,14.85449962,0.002260955,21.5624827,77.68129614,7.349620302,30.91931762,1,0,0,0,0,0,156612.3659,43.50343497,0,0,12255.13508,12255.13508,3.404204189,3.404204189,0.075,65.46895252,235688.2291,83.73264953,301437.5383,42.24195657,152071.0436,7.628334772,27462.00518,138.4190557,498308.6004,0.162629607,143.2599473,0.07948538,286.1473694,108418.9941
NWclear,NW,Clear, 02/27  02:00:00,-4.775,25704,12.26066638,14.95998601,12.89133796,12.57600217,13.77269036,14.36633819,48.78629648,0,12.89133796,0.003176492,33.69314123,0,47.35294009,13.77269036,0.003271095,32.79044833,80.09644773,7.289154404,31.03618821,1,0,0,0,0,0,547857.7656,152.1827127,0,0,0,0,0,0,0.225,144.5282391,520301.6608,185.5424198,667952.7112,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/27  03:00:00,-5,16632,11.84626696,14.92414508,12.9950465,12.42065673,13.42717883,14.17566196,117.4844202,0,12.9950465,0.002982768,31.40921851,0,54.03252159,13.42717883,0.003034169,31.06611187,80.51017964,7.289154404,31.03618821,1,0,0,0,0,0,918573.5831,255.1593286,0,0,0,0,0,0,0.3,239.355199,861678.7165,306.9959032,1105185.252,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 02/27  04:00:00,-5,16632,11.54737679,14.81708451,12.84104443,12.19421061,13.61987498,14.21847975,118.2436882,2.281025476,12.84104443,0.002835029,30.1690406,0,36.2716641,13.61987498,0.002871159,29.02405332,80.30882839,7.289154404,31.03618821,1,0,0,0,0,0,807956.4952,224.4323598,0,0,0,0,0,0,0.225,210.9104417,759277.5902,270.2806317,973010.2741,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/27  05:00:00,-5.6875,16632,11.26851244,14.72303447,12.79221448,12.03036346,13.5713752,14.14720483,140.3135803,3.345583304,12.79221448,0.002675317,28.57121364,0,34.58550144,13.5713752,0.00271117,27.50063835,80.867649,7.289154404,31.03618821,1,0,0,0,0,0,906418.9606,251.7830446,0,0,0,0,0,0,0.225,250.4191773,901509.0383,320.5547212,1153996.996,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/27  06:00:00,-6.1,33264,11.0568818,14.6337436,12.75351431,11.90519805,13.55966933,14.09670647,190.1090803,5.680237848,12.75351431,0.002509933,26.88056058,0.223973298,35.8853013,13.55966933,0.002544131,25.8364621,81.18559066,7.289154404,31.03618821,1,0,0,0,0,0,1100323.53,305.645425,0,0,0,0,0,0,0.225,293.2768564,1055796.683,374.9044545,1349656.036,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 02/27  07:00:00,-6.1,66528,12.32294527,14.97764823,17.18263105,14.75278816,16.42395697,15.7008026,892.5662585,12.28599705,17.18263105,0.002412115,19.53477487,98.02116377,1.44833602,16.42395697,0.002415677,20.45355186,80.18857629,7.319280671,29.87722156,1,0,0.25,0,0,0,4896655.951,1360.182209,0,0,535952.5815,535952.5815,148.8757171,148.8757171,0.240466309,1323.768644,4765567.118,1663.567832,5988844.196,418.8994026,1508037.849,175.6532366,632351.6517,1372.655635,4941560.287,1.612743602,1420.661144,0.672711832,2421.762596,337824.2063
NWclear,NW,Clear, 02/27  08:00:00,-6.475,84672,14.29481089,15.88728637,20.7060311,17.500421,20.01169334,17.94948986,1041.900866,0,20.7060311,0.002352324,15.25894575,256.4950442,2.580882342,20.01169334,0.002361356,15.99012536,68.90802352,7.22,29.4,1,0,0.75,0,0,0,13366132.71,3712.814643,0,0,8222148.169,8222148.169,2283.930047,2283.930047,0.883333333,3361.004332,12099615.6,4202.112348,15127604.45,900.7422489,3242672.096,2287.310199,8234316.717,3291.905051,11850858.19,2.617405027,3334.005454,7.031785619,25314.42823,927901.9359
NWclear,NW,Clear, 02/27  09:00:00,-6.7,66528,15.56579029,16.26426851,19.83605182,17.70092105,19.28344856,17.77385853,784.5237477,0,19.83605182,0.002307703,15.75357406,197.136955,0,19.28344856,0.002316732,16.36748118,61.70324655,7.22,29.4,1,0,1,0,0,0,12864153.13,3573.37587,0,0,8705351.016,8705351.016,2418.15306,2418.15306,1,3526.464824,12695273.36,4408.081029,15869091.71,925.0018295,3330006.586,2459.688678,8854879.24,3384.690507,12184885.83,2.659095876,3453.888489,7.614248718,27411.29538,1026747.128
NWclear,NW,Clear, 02/27  10:00:00,-6.325,66528,16.47203021,16.64020572,20.12577938,18.29890479,19.5719285,18.10606711,660.7020747,0,20.12577938,0.002263227,15.18226889,189.445106,0,19.5719285,0.002275557,15.79811742,61.62276021,7.22,29.4,1,0,1,0,0,0,12830849.82,3564.12495,0,0,9023675.661,9023675.661,2506.576573,2506.576573,1,3526.464824,12695273.36,4408.081029,15869091.71,949.2132414,3417167.669,2544.89662,9161627.831,3494.109861,12578795.5,2.68096235,3559.176286,8.122445924,29240.80533,1026747.128
NWclear,NW,Clear, 02/27  11:00:00,-5.4125,42336,17.27555884,17.01972511,20.37271305,18.82413595,19.85814519,18.43893515,561.9355568,0,20.37271305,0.002222604,14.6845814,181.2585765,0,19.85814519,0.002232234,15.22515093,61.61378452,7.22,29.4,1,0,1,0,0,0,12827051.44,3563.069844,0,0,9491522.501,9491522.501,2636.534028,2636.534028,1,3526.464824,12695273.36,4408.081029,15869091.71,985.7704902,3548773.765,2674.731771,9629034.375,3660.502261,13177808.14,2.713275482,3725.723899,8.991846302,32370.64669,1026747.128
NWclear,NW,Clear, 02/27  12:00:00,-4.3125,42336,18.07941801,17.39476946,20.72461442,19.40201621,20.24171988,18.81824467,470.6771837,0,20.72461442,0.002173015,14.05072013,181.6903794,0,20.24171988,0.002179758,14.52107276,62.10176562,7.22,29.4,1,0,1,0,0,0,13051945.09,3625.540301,0,0,10174116.7,10174116.7,2826.143527,2826.143527,1,3526.464824,12695273.36,4408.081029,15869091.71,1037.731504,3735833.413,2862.230024,10304028.09,3899.961528,14039861.5,2.757802636,3962.937191,10.19650052,36707.40189,1026747.128
NWclear,NW,Clear, 02/27  13:00:00,-3.525,42336,18.79541319,17.78031036,21.07105259,19.93323289,20.61471309,19.19751172,396.5818125,0,21.07105259,0.002112909,13.36624504,180.3163053,0,20.61471309,0.002117119,13.77442475,62.67859879,7.22,29.4,1,0,1,0,0,0,13309336.25,3697.037849,0,0,10784943.7,10784943.7,2995.817695,2995.817695,1,3526.464824,12695273.36,4408.081029,15869091.71,1084.287058,3903433.409,3032.666933,10917600.96,4116.953991,14821034.37,2.796818097,4181.581696,11.28153024,40613.50888,1026747.128
NWclear,NW,Clear, 02/27  14:00:00,-2.6125,42336,20.53811154,18.2047372,22.56252625,21.5503189,21.11269387,19.65871553,382.6806556,0,22.56252625,0.002082397,12.03514238,190.5844058,0,21.11269387,0.002084454,13.15004516,73.78409449,7.22,29.4,0.25,0,0.25,0,0,0,7707513.178,2140.975883,0,0,4706505.232,4706505.232,1307.362564,1307.362564,0.475,2245.328912,8083184.082,2815.369275,10135329.39,721.6044775,2597776.119,1387.861316,4996300.739,2515.4295,9055546.201,2.412767144,2620.957076,4.146418952,14927.10823,581943.7643
NWclear,NW,Clear, 02/27  15:00:00,-2.2,42336,24.33907134,18.60418601,23.00107827,23.67007481,21.46236268,20.03327435,15.1723347,227.5114078,23.00107827,0.002060135,11.58128447,182.828486,0,21.46236268,0.002070372,12.78199017,77.72694611,7.22,29.4,0,0,0,0,0,0,3600379.971,1000.105548,0,0,2706724.86,2706724.86,751.8680168,751.8680168,0.3,995.416525,3583499.49,1260.862927,4539106.537,591.3873919,2128994.611,794.4713121,2860096.723,1937.866779,6976320.405,2.276814497,2005.639262,1.290376902,4645.356847,433675.9764
NWclear,NW,Clear, 02/27  16:00:00,-2.2,42336,27.20714563,18.93317246,23.00080623,25.10397593,21.60019678,20.26668462,0,853.1623834,23.00080623,0.002036845,11.45098457,166.3941744,0,21.60019678,0.002039572,12.48655921,77.72694611,7.22,29.4,0,0,0,0,0,0,1293236.579,359.232383,0,0,2757778.447,2757778.447,766.0495687,766.0495687,0.3,351.5506371,1265582.294,449.6454237,1618723.525,591.3873919,2128994.611,808.691109,2911287.992,1937.866779,6976320.405,2.276814497,2005.639262,1.280306453,4609.103232,433675.9764
NWclear,NW,Clear, 02/27  17:00:00,-2.2,42336,27.66376696,19.23458077,22.99881215,25.33128956,21.7238107,20.47919574,0,996.7224027,22.99881215,0.002061113,11.59572919,151.6032608,0,21.7238107,0.002050765,12.46802619,77.72694611,7.22,29.4,0,0,0,0,0,0,775692.5209,215.4701447,0,0,2804628.981,2804628.981,779.0636059,779.0636059,0.3,197.0949369,709541.7729,252.8833899,910380.2038,591.3873919,2128994.611,821.7140212,2958170.476,1937.866779,6976320.405,2.276814497,2005.639262,1.278614115,4603.010815,433675.9764
NWclear,NW,Clear, 02/27  18:00:00,-2.575,42336,24.82744404,19.50987393,23.00070886,23.91407645,21.8352773,20.67257561,0,373.2581633,23.00070886,0.002079431,11.70152494,138.344481,0,21.8352773,0.002076458,12.54287094,78.0997006,7.22,29.4,0,0,0,0,0,0,3020577.64,839.0493444,0,0,2823847.746,2823847.746,784.4021517,784.4021517,0.3,814.2559149,2931321.293,1033.310928,3719919.341,591.3873919,2128994.611,827.2363745,2978050.948,1937.866779,6976320.405,2.276814497,2005.639262,1.230797682,4430.871656,433675.9764
NWclear,NW,Clear, 02/27  19:00:00,-3.1125,101304,21.99708038,19.76167406,22.99946574,22.49827306,21.93622033,20.84894719,158.3064829,0,22.99946574,0.002087653,11.7485186,126.449901,0,21.93622033,0.002084557,12.51428376,78.63398204,7.22,29.4,0,0,0,0,0,0,4933641.762,1370.456045,0,0,2829855.065,2829855.065,786.0708515,786.0708515,0.3,1353.27711,4871797.595,1707.284863,6146225.506,591.3873919,2128994.611,828.9008172,2984042.942,1937.866779,6976320.405,2.276814497,2005.639262,1.186042221,4269.751997,433675.9764
NWclear,NW,Clear, 02/27  20:00:00,-3.9875,134568,20.84365239,19.99264981,23.00502979,21.92434109,22.03019317,21.01142149,320.1780263,0,23.00502979,0.00214109,12.04416476,115.8668398,0,22.03019317,0.002120318,12.65531153,79.50374251,7.22,29.4,0,0,0,0,0,0,5519208.021,1533.113339,0,0,2813040.375,2813040.375,781.4001042,781.4001042,0.3,1523.919928,5486111.74,1919.15879,6908971.644,591.3873919,2128994.611,824.3973968,2967830.629,1937.866779,6976320.405,2.276814497,2005.639262,1.127422917,4058.7225,433675.9764
NWclear,NW,Clear, 02/27  21:00:00,-4.775,151200,20.30285825,20.20399378,22.99716132,21.65000978,22.10837607,21.15618493,404.0086373,0,22.99716132,0.002202991,12.39704937,105.8506218,0,22.10837607,0.002187463,12.99266831,80.28652695,7.22,29.4,0,0,0,0,0,0,5818121.322,1616.144812,0,0,2796738.907,2796738.907,776.8719187,776.8719187,0.3,1603.168879,5771407.966,2017.42093,7262715.347,591.3873919,2128994.611,819.7664712,2951159.296,1937.866779,6976320.405,2.276814497,2005.639262,1.063817744,3829.74388,433675.9764
NWclear,NW,Clear, 02/27  22:00:00,-5.6875,134568,19.46331189,20.13502986,20.20087663,19.83209426,20.47489793,20.3049639,0,0,20.20087663,0.002447436,16.4161037,0,0,20.47489793,0.0022074,14.50570814,75.02861717,8.261057093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/27  23:00:00,-6.475,101304,18.07878802,20.05565475,18.11058073,18.09468438,20.07998463,20.06781969,0,0,18.11058073,0.002859917,21.78616922,0,0,20.07998463,0.002207416,14.86556788,75.02861717,8.261057093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/27  24:00:00,-7.0125,49896,16.85413786,20.05558384,16.72815793,16.7911479,20.0569547,20.05626927,0,0,16.72815793,0.003276718,27.20851033,0,0,20.0569547,0.002207416,14.8867733,75.02861717,8.261057093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/28  01:00:00,-7.2,33264,15.82895921,20.05421822,15.70915558,15.76905739,20.05481462,20.05451642,0,0,15.70915558,0.003607674,31.93715735,0,0,20.05481462,0.002207416,14.88874611,75.02861717,8.261057093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/28  02:00:00,-7.575,25704,14.93207718,20.05313914,14.83655843,14.8843178,20.05352878,20.05333396,0,0,14.83655843,0.003857176,36.09609401,0,0,20.05352878,0.002207416,14.88993195,75.02861717,8.261057093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/28  03:00:00,-8.1125,16632,14.09013232,20.05237834,14.00917327,14.0496528,20.05268939,20.05253386,0,0,14.00917327,0.004037587,39.84658506,0,0,20.05268939,0.002207416,14.89070549,75.02861717,8.261057093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/28  04:00:00,-8.9875,16632,13.26004636,20.05184161,13.18480633,13.22242635,20.05208988,20.05196575,0,0,13.18480633,0.00415485,43.25528201,0,0,20.05208988,0.002207416,14.89125859,75.02861717,8.261057093,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/28  05:00:00,-9.4,16632,12.54286651,19.00513002,13.00224859,12.77255755,14.88298952,16.94405977,83.23334436,0.457245114,13.00224859,0.003397372,35.8285647,0,224.3511563,14.88298952,0.003421505,32.04631924,82.13409381,7.476913896,30.54533175,1,0,0,0,0,0,576498.2316,160.1383977,0,0,58950.24652,58950.24652,16.37506848,16.37506848,0.3,186.2121567,670363.7643,238.2799022,857807.6479,177.4162176,638698.3833,42.22116047,151996.1777,581.3600338,2092896.122,0.683044349,601.6917785,0.187328295,674.3818624,433675.9764
NWclear,NW,Clear, 02/28  06:00:00,-9.775,33264,11.98502241,18.60787848,12.86644632,12.42573436,15.3716583,16.98976839,110.2827786,1.732056712,12.86644632,0.002996388,31.95078585,0,142.9841229,15.3716583,0.003077283,27.89878153,82.01208839,7.392629551,30.9680137,1,0,0,0,0,0,726108.4315,201.6967865,0,0,27269.29137,27269.29137,7.574803159,7.574803159,0.225,188.3286428,677983.1143,241.3813265,868972.7752,24.64114133,88708.10879,7.176087995,25833.91678,80.74444914,290680.0169,0.094867271,83.56830258,0.02494135,89.7888594,325256.9823
NWclear,NW,Clear, 02/28  07:00:00,-10.375,66528,12.54974083,18.75370611,17.04979797,14.7997694,17.66495069,18.2093284,669.606785,25.00773716,17.04979797,0.002663933,21.87911542,15.93752941,35.00632544,17.66495069,0.002704523,21.24658777,81.18749861,7.36020221,29.88341924,1,0,0.25,0,0,0,4152766.149,1153.546152,0,0,770111.9608,770111.9608,213.9199891,213.9199891,0.257011521,1122.081973,4039495.103,1413.158618,5087371.024,416.6592989,1499973.476,242.1227286,871641.823,1365.315231,4915134.831,1.604119305,1413.064025,0.384038998,1382.540394,349646.9769
NWclear,NW,Clear, 02/28  08:00:00,-9.1625,84672,14.48015897,19.01998815,19.86888835,17.17452366,19.81708848,19.41853831,1011.108727,0,19.86888835,0.002470567,16.88210714,44.16505099,4.124480985,19.81708848,0.002489891,17.07290654,64.08316363,7.22,29.4,1,0,1,0,0,0,13737785.04,3816.051401,0,0,9407852.322,9407852.322,2613.292312,2613.292312,1,3515.64243,12656312.75,4394.548815,15820375.74,970.0833404,3492300.025,2616.478148,9419321.333,3592.735572,12933848.06,2.696167141,3634.845876,7.992209943,28771.9558,1026747.128
NWclear,NW,Clear, 02/28  09:00:00,-7.3,66528,15.73509194,19.08758914,19.87896449,17.80702822,19.74838911,19.41798913,761.5103108,0,19.87896449,0.002390149,16.32705361,25.67329784,0,19.74838911,0.002406774,16.57348727,61.65304432,7.22,29.4,1,0,1,0,0,0,12843754.78,3567.709661,0,0,9218401.363,9218401.363,2560.667045,2560.667045,1,3526.464824,12695273.36,4408.081029,15869091.71,964.5337799,3472321.608,2599.130964,9356871.47,3563.664744,12829193.08,2.694603056,3629.074635,8.241103283,29667.97182,1026747.128
NWclear,NW,Clear, 02/28  10:00:00,-5.6375,66528,16.58039616,19.17634102,20.16779139,18.37409378,20.01075027,19.59354564,643.075696,0,20.16779139,0.00231941,15.56462794,35.52683503,0,20.01075027,0.002338431,15.84495896,61.61637488,7.22,29.4,1,0,1,0,0,0,12828477.86,3563.466073,0,0,9687466.564,9687466.564,2690.962935,2690.962935,1,3526.464824,12695273.36,4408.081029,15869091.71,1000.87037,3603133.333,2728.833394,9823800.219,3729.703764,13426933.55,2.726377249,3794.673566,9.175163889,33030.59,1026747.128
NWclear,NW,Clear, 02/28  11:00:00,-3.9375,42336,17.26719298,19.27925008,20.38915794,18.82817546,20.23139904,19.75532456,555.1822111,0,20.38915794,0.002252664,14.91266795,42.327284,0,20.23139904,0.002269259,15.169142,61.61271603,7.22,29.4,1,0,1,0,0,0,12826723.6,3562.978779,0,0,10111434.1,10111434.1,2808.731694,2808.731694,1,3526.464824,12695273.36,4408.081029,15869091.71,1033.546071,3720765.854,2846.790215,10248444.78,3880.336286,13969210.63,2.754344015,3945.866253,10.07106116,36255.82017,1026747.128
NWclear,NW,Clear, 02/28  12:00:00,-2.3,42336,17.94552388,19.40117513,20.69071509,19.31811948,20.53299531,19.96708522,473.2339393,0,20.69071509,0.002166503,14.08146096,53.41647912,0,20.53299531,0.002178089,14.29524216,62.01102044,7.22,29.4,1,0,1,0,0,0,13012582,3614.606111,0,0,10701250.44,10701250.44,2972.569567,2972.569567,1,3526.464824,12695273.36,4408.081029,15869091.71,1077.753121,3879911.234,3008.684743,10831265.07,4086.437863,14711176.31,2.791364762,4149.89706,11.22444116,40407.98818,1026747.128
NWclear,NW,Clear, 02/28  13:00:00,-1.325,42336,18.63095398,19.55842852,21.03766086,19.83430742,20.87331972,20.21587412,407.487603,0,21.03766086,0.002056585,13.08607153,64.794925,0,20.87331972,0.002065174,13.27416867,62.65734184,7.22,29.4,1,0,1,0,0,0,13299792.79,3694.386886,0,0,11273213.27,11273213.27,3131.448131,3131.448131,1,3526.464824,12695273.36,4408.081029,15869091.71,1120.762535,4034745.124,3168.283403,11405820.25,4289.045938,15440565.38,2.826819859,4354.086286,12.27591948,44193.31013,1026747.128
NWclear,NW,Clear, 02/28  14:00:00,-0.7875,42336,20.85381078,19.82563413,22.56312145,21.70846612,21.66103129,20.74333271,325.1081554,0,22.56312145,0.001979401,11.48284938,106.433737,0,21.66103129,0.001987421,12.17107084,72.60724094,7.22,29.4,0.25,0,0.25,0,0,0,7499960.877,2083.322466,0,0,5071673.531,5071673.531,1408.798203,1408.798203,0.475,2168.28599,7805829.564,2719.809606,9791314.581,731.7583082,2634329.909,1489.723659,5363005.172,2562.832878,9226198.361,2.422070425,2671.069263,4.509568702,16234.44733,581943.7643
NWclear,NW,Clear, 02/28  15:00:00,-0.6,42336,24.93135284,20.11251972,22.99861846,23.96498565,22.06760668,21.0900632,0,347.8601273,22.99861846,0.001948257,10.989294,110.5742768,0,22.06760668,0.001955348,11.67100624,76.13652695,7.22,29.4,0,0,0,0,0,0,3110604.378,864.0567717,0,0,3029606.841,3029606.841,841.5574557,841.5574557,0.3,860.1355566,3096488.004,1091.440374,3929185.345,591.3873919,2128994.611,884.2239665,3183206.279,1937.866779,6976320.405,2.276814497,2005.639262,1.42537062,5131.334233,433675.9764
NWclear,NW,Clear, 02/28  16:00:00,-0.6,42336,27.51736155,20.31463436,23.00094645,25.259154,22.14865758,21.23164597,0,940.0984203,23.00094645,0.001937987,10.9299973,101.2305263,0,22.14865758,0.001939794,11.52133724,76.13652695,7.22,29.4,0,0,0,0,0,0,979558.5214,272.0995893,0,0,3060220.535,3060220.535,850.0612598,850.0612598,0.3,264.1731628,951023.3862,338.3052399,1217898.864,591.3873919,2128994.611,892.7364342,3213851.163,1937.866779,6976320.405,2.276814497,2005.639262,1.41453968,5092.342847,433675.9764
NWclear,NW,Clear, 02/28  17:00:00,-1.2875,42336,29.06789312,20.51530192,23.38671125,26.22730219,22.38047155,21.44788673,0,1258.075939,23.38671125,0.001957541,10.78580799,103.4987038,0,22.38047155,0.001948237,11.40921668,75.8640491,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3071568.838,3071568.838,853.213566,853.213566,0.3,0,0,0,0,591.3873919,2128994.611,895.821108,3224955.989,1937.866779,6976320.405,2.276814497,2005.639262,1.336642011,4811.91124,433675.9764
NWclear,NW,Clear, 02/28  18:00:00,-2.3875,42336,26.99088604,20.75310926,23.17565821,25.08327212,22.50705078,21.63008002,0,854.5827513,23.17565821,0.001966998,10.98400097,95.2236908,0,22.50705078,0.001968592,11.44719287,77.02536288,7.22,29.4,0,0,0,0,0,0,1362344.03,378.4288973,0,0,3115599.428,3115599.428,865.4442854,865.4442854,0.3,378.2118226,1361562.562,480.7761878,1730794.276,591.3873919,2128994.611,908.5646934,3270832.896,1937.866779,6976320.405,2.276814497,2005.639262,1.214188772,4371.079581,433675.9764
NWclear,NW,Clear, 02/28  19:00:00,-3.4875,101304,22.91416686,20.86879279,22.99587852,22.95502269,22.35761517,21.61320398,59.34211039,34.63692722,22.99587852,0.001948922,11.00596454,76.31569723,0,22.35761517,0.001954238,11.47173435,79.00673653,7.22,29.4,0,0,0,0,0,0,4450205.489,1236.168191,0,0,2969267.782,2969267.782,824.7966062,824.7966062,0.3,1222.135049,4399686.177,1544.086546,5558711.565,591.3873919,2128994.611,868.0686188,3125047.028,1937.866779,6976320.405,2.276814497,2005.639262,1.109625179,3994.650643,433675.9764
NWclear,NW,Clear, 02/28  20:00:00,-4.5875,134568,21.32621007,21.00858545,22.99712228,22.16166618,22.40587854,21.70723199,254.1097637,0,22.99712228,0.001957329,11.05246254,70.07730661,0,22.40587854,0.001952435,11.42753795,80.1001497,7.22,29.4,0,0,0,0,0,0,5276280.729,1465.633536,0,0,2918269.046,2918269.046,810.6302907,810.6302907,0.3,1456.137088,5242093.516,1835.056474,6606203.307,591.3873919,2128994.611,853.6894959,3073282.185,1937.866779,6976320.405,2.276814497,2005.639262,1.004451222,3616.024401,433675.9764
NWclear,NW,Clear, 02/28  21:00:00,-5.6875,151200,20.54780625,21.13947491,23.00259932,21.77520278,22.45673596,21.79810543,366.0354984,0,23.00259932,0.001957538,11.05695129,64.74518107,0,22.45673596,0.001959033,11.43788628,81.19356287,7.22,29.4,0,0,0,0,0,0,5681437.726,1578.177146,0,0,2871748.613,2871748.613,797.7079481,797.7079481,0.3,1569.697775,5650911.991,1975.92865,7113343.14,591.3873919,2128994.611,840.773913,3026786.087,1937.866779,6976320.405,2.276814497,2005.639262,0.903781593,3253.613737,433675.9764
NWclear,NW,Clear, 02/28  22:00:00,-5.6625,134568,19.65812708,21.09373136,20.21068083,19.93440395,21.28287963,21.18830549,0,0,20.21068083,0.002230484,14.99923298,0,0,21.28287963,0.001957465,12.28417551,76.20676516,8.281972468,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/28  23:00:00,-4.9625,101304,18.41479556,21.0487867,18.38167595,18.39823575,21.06656014,21.05767342,0,0,18.38167595,0.002674409,20.09664869,0,0,21.06656014,0.001957465,12.44681707,76.20676516,8.281972468,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 02/28  24:00:00,-4.325,49896,17.36471756,21.04764252,17.27427076,17.31949416,21.04942782,21.04853517,0,0,17.27427076,0.003071653,24.73921123,0,0,21.04942782,0.001957465,12.4677754,76.20676516,8.281972468,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/01  01:00:00,-3.725,33264,16.50314677,21.04679527,16.43562372,16.46938525,21.04708871,21.04694199,0,0,16.43562372,0.00347065,29.56808676,0,0,21.04708871,0.001957465,12.52143864,76.20676516,8.281972468,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/01  02:00:00,-3.125,25704,15.79735003,21.04615378,15.77305899,15.78520451,21.04644493,21.04629936,0,0,15.77305899,0.003777778,33.60561569,0,0,21.04644493,0.001957465,12.54236886,76.20676516,8.281972468,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/01  03:00:00,-2.4625,16632,15.19991834,21.04569603,15.22341956,15.21166895,21.04592415,21.04581009,0,0,15.22341956,0.00403115,37.09071958,0,0,21.04592415,0.001957465,12.53019439,76.20676516,8.281972468,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/01  04:00:00,-1.8875,16632,14.68238026,21.04537375,14.75329994,14.7178401,21.04555653,21.04546514,0,0,14.75329994,0.004239799,40.15406986,0,0,21.04555653,0.001957465,12.5179014,76.20676516,8.281972468,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/01  05:00:00,-2.0125,16632,14.17683442,21.04514695,14.27880831,14.22782137,21.04529332,21.04522014,0,0,14.27880831,0.004409596,43.00831116,0,0,21.04529332,0.001957465,12.50552778,76.20676516,8.281972468,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/01  06:00:00,-2.2,33264,13.67599748,21.04498752,13.79300227,13.73449987,21.04510663,21.04504707,0,0,13.79300227,0.004544059,45.71053119,0,0,21.04510663,0.001957465,12.50095509,76.20676516,8.281972468,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/01  07:00:00,-2.2,66528,14.25796576,20.66964068,17.96181336,16.10988956,18.48362686,19.57663377,642.4587745,13.57617778,17.96181336,0.003605151,27.81681477,11.73649667,102.0574373,18.48362686,0.00362356,27.11974355,77.56478648,7.22,29.4,1,0,0,0,0,0,4531925.06,1258.868072,0,0,1768225.452,1768225.452,491.1737366,491.1737366,0.31241862,1211.868098,4362725.153,1530.621566,5510237.637,595.2287692,2142823.569,539.0090643,1940432.631,1954.132949,7034878.617,2.2820157,2021.905899,1.40381865,5053.74714,443741.3575
NWclear,NW,Clear, 03/01  08:00:00,-1.2,84672,15.92111191,20.71964672,20.48147326,18.20129258,20.43633459,20.57799066,736.168063,0,20.48147326,0.003336979,21.99607485,13.66661948,24.45211596,20.43633459,0.003353653,22.17575476,63.78329187,7.22,29.4,1,0,1,0,0,0,13640222.83,3788.950785,0,0,10691357.49,10691357.49,2969.821524,2969.821524,1,3508.345163,12630042.59,4385.459958,15787655.85,1065.698826,3836515.774,2968.762634,10687545.48,4034.46146,14524061.26,2.778362669,4066.877328,11.23192898,40434.94432,1026747.128
NWclear,NW,Clear, 03/01  09:00:00,0.8375,66528,17.11391141,20.74013076,20.42094876,18.76743009,20.37948368,20.55980722,545.0267655,0,20.42094876,0.003235789,21.41005996,0,9.877691745,20.37948368,0.003253541,21.58192235,61.67202871,7.22,29.4,1,0,1,0,0,0,12855027.6,3570.841001,0,0,10599034.21,10599034.21,2944.17617,2944.17617,1,3526.464824,12695273.36,4408.081029,15869091.71,1070.777058,3854797.409,2982.840358,10738225.29,4053.617416,14593022.7,2.785608813,4120.489346,11.92953369,42946.32128,1026747.128
NWclear,NW,Clear, 03/01  10:00:00,3.3875,66528,18.02590895,20.76173979,20.810566,19.41823747,20.78031342,20.77102661,438.526844,0,20.810566,0.003073684,19.85527075,3.192904311,1.680435028,20.78031342,0.003110978,20.13218343,62.15537324,8.25513464,30.31108807,1,0,1,0,0,0,13080560.38,3633.488995,0,0,8446709.948,8446709.948,2346.308319,2346.308319,1,3526.464824,12695273.36,4408.081029,15869091.71,839.3842184,3021783.186,2371.918703,8538907.329,3211.302921,11560690.52,2.119114465,3257.363902,10.09634159,36346.82971,1026747.128
NWclear,NW,Clear, 03/01  11:00:00,6.15,42336,18.94084765,20.80226669,21.12954974,20.03519869,21.10410611,20.9531864,334.1174775,0,21.12954974,0.002698646,17.06758156,9.630657987,0,21.10410611,0.002698106,17.09157217,62.38362166,11.36053856,33.04435229,1,0,1,0,0,0,13181255.06,3661.459738,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 03/01  12:00:00,8.95,42336,19.82589395,20.85016481,21.36946642,20.59768019,21.31471911,21.08244196,213.3389645,0,21.36946642,0.003011115,18.72866186,17.06192561,0,21.31471911,0.002978523,18.58911363,62.21121239,11.36053856,33.04435229,1,0,1,0,0,0,13112089.28,3642.247023,0,0,0,0,0,0,1,3526.464824,12695273.36,4408.081029,15869091.71,0,0,0,0,0,0,0,0,0,0,1026747.128
NWclear,NW,Clear, 03/01  13:00:00,11.0625,42336,21.01164207,21.05087984,22.98039086,21.99601647,22.3162074,21.68354362,304.5373231,0,22.98039086,0.003142837,17.70234373,66.21279787,0,22.3162074,0.003159966,18.53365087,65.6,11.36053856,33.04435229,0,0,0,0,0,0,5460749.902,1516.874973,0,0,0,0,0,0,0.3,1572.165339,5659795.22,1978.951522,7124225.479,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/01  14:00:00,12.7,42336,23.41737753,21.20752892,23.00444301,23.21091027,22.48164622,21.84458757,21.05235,102.2246178,23.00444301,0.003193529,17.93007446,62.47910821,0,22.48164622,0.003141517,18.20764472,65.6,7.22,29.4,0,0,0,0,0,0,4083330.397,1134.258444,0,0,390788.815,390788.815,108.5524486,108.5524486,0.3,1124.814932,4049333.757,1422.74947,5121898.092,591.3873919,2128994.611,202.2555309,728119.9114,1937.866779,6976320.405,2.276814497,2046.83621,3.728753198,13423.51151,433675.9764
NWclear,NW,Clear, 03/01  15:00:00,13.9875,42336,26.81376078,21.3228776,23.00036171,24.90706125,22.51891402,21.92089581,0,713.6279062,23.00036171,0.003145607,17.64232684,57.2462405,0,22.51891402,0.003224058,18.61594739,65.6,7.22,29.4,0,0,0,0,0,0,1804244.332,501.1789812,0,0,942458.8903,942458.8903,261.7941362,261.7941362,0.3,496.2886809,1786639.251,632.9440537,2278598.593,591.3873919,2128994.611,302.7092614,1089753.341,1937.866779,6976320.405,2.276814497,2005.639262,3.626127632,13054.05948,433675.9764
NWclear,NW,Clear, 03/01  16:00:00,14.4,42336,28.6166552,21.43000508,23.04856317,25.83260919,22.56005901,21.99503205,0,1173.451241,23.04856317,0.002959239,16.53692313,52.99934305,0,22.56005901,0.002970782,17.1000968,65.52404214,7.22,29.4,0,0,0,0,0,0,168148.0028,46.70777855,0,0,1119307.125,1119307.125,310.9186459,310.9186459,0.3,41.80532872,150499.1834,53.76786883,193564.3278,591.3873919,2128994.611,354.002809,1274410.112,1937.866779,6976320.405,2.276814497,2005.639262,3.631805881,13074.50117,433675.9764
