Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 03/01  17:00:00,14.0875,42336,29.36103656,21.56910133,23.51069324,26.4358649,22.90470946,22.23690539,0,1275.318412,23.51069324,0.003050465,16.55856463,66.16980011,0,22.90470946,0.003013004,16.96476113,65.44808429,7.22,29.4,0,0,0,0,0,0,0,0,0,0,985513.3974,985513.3974,273.7537215,273.7537215,0.3,0,0,0,0,591.3873919,2128994.611,317.8389918,1144220.37,1937.866779,6976320.405,2.276814497,2005.639262,3.603608025,12972.98889,433675.9764
NWclear,NW,Clear, 03/01  18:00:00,12.525,42336,26.65119113,21.68822662,23.03515658,24.84317386,22.72938916,22.20880789,0,788.7738261,23.03515658,0.003087382,17.23911976,47.50635082,0,22.72938916,0.003096983,17.61624377,65.6,7.251171071,29.80904705,0,0,0,0,0,0,1548005.532,430.0015367,0,0,325183.9664,325183.9664,90.32887956,90.32887956,0.3,401.4054022,1445059.448,511.7728899,1842382.404,443.5405439,1596745.958,125.9449388,453401.7796,1453.400084,5232240.304,1.707610873,1504.229446,2.559585245,9214.506883,433675.9764
NWclear,NW,Clear, 03/01  19:00:00,11.0125,101304,23.94620203,21.74318621,23.00457954,23.47539079,22.66705278,22.2051195,0,187.7085813,23.00457954,0.003036239,16.98646292,40.24453225,0,22.66705278,0.003047769,17.40308466,65.6,7.344684283,31.03618821,0,0,0,0,0,0,3698047.643,1027.235456,0,0,0,0,0,0,0.3,1004.951353,3617824.871,1273.210316,4583557.139,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/01  20:00:00,9.85,134568,22.89341365,21.81899009,22.99960353,22.94650859,22.68727091,22.2531305,3.358759268,28.02650713,22.99960353,0.003017977,16.88988559,37.10409841,0,22.68727091,0.003023495,17.24395227,65.82365269,7.344684283,31.03618821,0,0,0,0,0,0,4282359.969,1189.544436,0,0,0,0,0,0,0.3,1176.539751,4235543.105,1487.401537,5354645.534,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/01  21:00:00,8.4,151200,22.29129436,21.88874313,22.99714423,22.6442193,22.70998511,22.29936412,24.09976812,0,22.99714423,0.003043998,17.03734508,34.45687829,0,22.70998511,0.003022956,17.2171203,67.19041916,7.344684283,31.03618821,0,0,0,0,0,0,4457217.827,1238.116063,0,0,0,0,0,0,0.3,1236.128896,4450064.026,1561.623841,5621845.827,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/01  22:00:00,7.1125,134568,21.79146846,21.86586172,22.4193655,22.10541698,21.92183999,21.89385086,0,0,22.4193655,0.003520407,20.41415275,0,0,21.92183999,0.003048568,18.2168115,63.56944882,7.344684283,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/01  23:00:00,5.2625,101304,21.05964509,21.83816782,21.31697139,21.18830824,21.83086167,21.83451474,0,0,21.31697139,0.004239634,26.27681822,0,0,21.83086167,0.003049748,18.32378819,63.56944882,7.344684283,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/01  24:00:00,3.7125,49896,20.21794587,21.83915308,20.2885042,20.25322504,21.83898241,21.83906775,0,0,20.2885042,0.00501135,33.02228937,0,0,21.83898241,0.003049791,18.31495426,63.56944882,7.344684283,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/02  01:00:00,3.675,33264,19.50804401,21.8386743,19.58285702,19.54545052,21.83882254,21.83874842,0,0,19.58285702,0.005619916,38.66002917,0,0,21.83882254,0.00304979,18.32677277,63.56944882,7.344684283,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/02  02:00:00,4.2125,25704,18.96434104,21.83832306,19.08551225,19.02492665,21.8385052,21.83841413,0,0,19.08551225,0.006139586,43.53849824,0,0,21.8385052,0.00304979,18.33411484,63.56944882,7.344684283,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/02  03:00:00,3.4,16632,18.41238278,21.83807446,18.55128297,18.48183287,21.83822659,21.83815053,0,0,18.55128297,0.006585675,48.22580616,0,0,21.83822659,0.00304979,18.32278156,63.56944882,7.344684283,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/02  04:00:00,2.425,16632,17.81766811,21.8378999,17.94043402,17.87905106,21.83802356,21.83796173,0,0,17.94043402,0.006955987,52.873908,0,0,21.83802356,0.00304979,18.31602133,63.56944882,7.344684283,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/02  05:00:00,1.8875,16632,17.25653735,21.83777792,17.38882309,17.32268022,21.83788856,21.83783324,0,0,17.38882309,0.007257491,57.12641179,0,0,21.83788856,0.00304979,18.32781814,63.56944882,7.344684283,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/02  06:00:00,0.6375,33264,16.65050143,21.83769328,16.77408624,16.71229383,21.8377855,21.83773939,0,0,16.77408624,0.007500049,61.38207013,0,0,21.8377855,0.00304979,18.33492082,63.56944882,7.344684283,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/02  07:00:00,0,66528,16.42765612,21.3302449,17.99664922,17.21215267,18.80776065,20.06900278,191.84075,10.96819197,17.99664922,0.005870168,44.60662686,3.041541835,116.7460042,18.80776065,0.005908922,42.74115342,75.17472612,7.22,29.4,1,0,0,0,0,0,2980566.858,827.9352383,0,0,2043766.328,2043766.328,567.712869,567.712869,0.3125,891.4691434,3209288.916,1129.599023,4066556.483,594.1694275,2139009.939,602.2180105,2167984.838,1949.623018,7018642.865,2.280662074,2017.395838,1.820776028,6554.793701,444266.5327
NWclear,NW,Clear, 03/02  08:00:00,1.375,84672,17.43512726,21.38771814,20.96899528,19.20206127,20.96132574,21.17452194,547.9878979,0,20.96899528,0.005408969,34.23383002,16.82654247,20.76083406,20.96132574,0.005449335,34.52088745,63.9511078,7.22,29.4,1,0,1,0,0,0,13747537.77,3818.760493,0,0,11589338.66,11589338.66,3219.260739,3219.260739,1,3501.725338,12606211.22,4377.25078,15758102.81,1131.227248,4072418.092,3213.568609,11568846.99,4344.795857,15641265.08,2.832552391,4370.864793,13.38344835,48180.41407,1026747.128
NWclear,NW,Clear, 03/02  09:00:00,2.8875,66528,18.40890886,21.44348732,21.03425856,19.72158371,21.06920261,21.25634496,391.096391,0,21.03425856,0.005000496,31.56802175,0,11.62847352,21.06920261,0.005040603,31.75126966,62.62757359,7.22,29.4,1,0,1,0,0,0,13299072.87,3694.186908,0,0,11863415.46,11863415.46,3295.393182,3295.393182,1,3526.464824,12695273.36,4408.081029,15869091.71,1164.326966,4191577.077,3332.619116,11997428.82,4496.946082,16189005.89,2.862208121,4562.99845,14.43815258,51977.34928,1026747.128
NWclear,NW,Clear, 03/02  10:00:00,3.3,66528,19.02867324,21.44560031,21.55567307,20.29217315,21.38824738,21.41692384,395.9597462,0,21.55567307,0.004511913,27.66936186,9.118055606,4.588843324,21.38824738,0.004563197,28.2379839,64.61961227,7.22,29.4,1,0,0.75,0,0,0,12147735.08,3374.370856,0,0,10431981.02,10431981.02,2897.772505,2897.772505,0.86875,3316.478135,11939321.29,4146.923791,14928925.65,1075.847515,3873051.054,2977.214636,10717972.69,4106.158825,14782171.77,2.770015893,4217.556874,12.67513537,45630.48733,915546.2869
NWclear,NW,Clear, 03/02  11:00:00,3.3,42336,20.15468674,21.65246665,22.99563793,21.57516234,22.58270661,22.11758663,498.1002168,0,22.99563793,0.004009245,22.49898641,45.21013891,0,22.58270661,0.004116197,23.6854821,72.25988024,7.22,29.4,0,0,0,0,0,0,6170005.461,1713.890406,0,0,3450503.528,3450503.528,958.4732021,958.4732021,0.3,1698.429436,6114345.968,2135.422586,7687521.311,591.3873919,2128994.611,1000.339329,3601221.586,1937.866779,6976320.405,2.276814497,2005.642174,1.916458293,6899.249854,433675.9764
NWclear,NW,Clear, 03/02  12:00:00,3.675,42336,20.86479493,21.73234656,22.99689053,21.93084273,22.65719173,22.19476914,343.7668806,0,22.99689053,0.003635272,20.42321592,40.70208405,0,22.65719173,0.003726584,21.36879426,71.88712575,7.22,29.4,0,0,0,0,0,0,5612560.046,1559.044457,0,0,3520289.949,3520289.949,977.8583191,977.8583191,0.3,1537.298553,5534274.791,1935.755302,6968719.086,591.3873919,2128994.611,1020.384415,3673383.892,1937.866779,6976320.405,2.276814497,2005.639262,1.951035361,7023.727299,433675.9764
NWclear,NW,Clear, 03/02  13:00:00,4.2125,42336,21.47084803,21.80929678,23.00765148,22.23924975,22.68844749,22.24887214,240.1100219,0,23.00765148,0.002703323,15.1960742,37.92521514,0,22.68844749,0.003020766,17.30447561,71.35284431,8.523068298,31.03618821,0,0,0,0,0,0,5234820.19,1454.116719,0,0,0,0,0,0,0.3,1433.647268,5161130.164,1807.141759,6505710.333,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/02  14:00:00,4.0875,42336,23.33242553,21.88086976,22.99787684,23.16515119,22.70554031,22.29320504,37.21323808,62.9062018,22.99787684,0.002129435,11.9839813,34.78037324,0,22.70554031,0.002224092,12.73855526,71.47709581,8.197301224,30.62714116,0,0,0,0,0,0,4271163.423,1186.434284,0,0,885856.1297,885856.1297,246.0711471,246.0711471,0.3,1180.233921,4248842.114,1491.889281,5370801.41,147.846848,532248.6527,256.7098667,924155.5203,484.4666948,1744080.101,0.569203624,501.4098155,0.468461185,1686.460266,433675.9764
NWclear,NW,Clear, 03/02  15:00:00,3.525,42336,26.89606514,21.94642137,22.9979493,24.94700722,22.7266508,22.33653608,0,723.9390214,22.9979493,0.002049339,11.54196761,32.2726202,0,22.7266508,0.00205808,11.78317507,72.03622754,7.22,29.4,0,0,0,0,0,0,1757595.698,488.2210271,0,0,3526177.966,3526177.966,979.4938793,979.4938793,0.3,492.0164025,1771259.049,627.1083152,2257589.935,591.3873919,2128994.611,1022.333473,3680400.504,1937.866779,6976320.405,2.276814497,2005.639262,1.825741274,6572.668586,433675.9764
NWclear,NW,Clear, 03/02  16:00:00,2.9875,42336,30.03705944,22.04913938,23.67951835,26.85828889,23.11941298,22.58427618,0,1373.516348,23.67951835,0.002006281,10.85324775,50.77874317,0,23.11941298,0.002017483,11.28785514,71.75780155,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3874517.761,3874517.761,1076.254934,1076.254934,0.317605074,0,0,0,0,591.3873919,2128994.611,1114.055802,4010600.887,1937.866779,6976320.405,2.276814497,2005.639262,1.72564511,6212.322395,437952.9841
NWclear,NW,Clear, 03/02  17:00:00,2.1125,42336,31.41384384,22.24762314,23.99913426,27.70648905,23.57335674,22.91048994,0,1732.222322,23.99913426,0.001992965,10.57184153,65.59887165,0,23.57335674,0.001989053,10.82494533,71.75780155,7.22,29.4,0,0,0,0,0,0,0,0,0,0,5161774.595,5161774.595,1433.826276,1433.826276,0.390345903,0,0,0,0,631.4733818,2273304.174,1475.011976,5310043.114,2106.485358,7583347.289,2.334825319,2173.516409,2.492157607,8971.767384,457057.5934
NWclear,NW,Clear, 03/02  18:00:00,0.6375,42336,28.11735328,22.32230211,23.38008384,25.74871856,23.21469385,22.76849798,0,1083.043042,23.38008384,0.001977634,10.89777989,37.83847181,0,23.21469385,0.001987124,11.05908315,73.54334688,7.22,29.4,0,0,0,0,0,0,713995.7721,198.3321589,0,0,3665057.219,3665057.219,1018.07145,1018.07145,0.306080251,214.8907001,773606.5202,274.376724,987756.2065,591.3873919,2128994.611,1067.148823,3841735.764,1937.866779,6976320.405,2.276814497,2006.385535,1.451591033,5225.727719,435129.1135
NWclear,NW,Clear, 03/02  19:00:00,-0.6875,101304,24.03235238,22.30141152,23.00268459,23.51751848,22.83848719,22.56994935,0,171.4524813,23.00268459,0.001916223,10.80649451,19.54062606,0,22.83848719,0.001931664,11.00220493,76.22350299,7.22,29.4,0,0,0,0,0,0,3746875.861,1040.79885,0,0,3316421.995,3316421.995,921.228332,921.228332,0.3,1025.012362,3690044.504,1298.12062,4673234.231,591.3873919,2128994.611,964.4594574,3472054.047,1937.866779,6976320.405,2.276814497,2005.639262,1.303809003,4693.712412,433675.9764
NWclear,NW,Clear, 03/02  20:00:00,-1.7875,134568,22.40321391,22.33978122,23.00017689,22.7016954,22.84944111,22.59461117,106.9047716,0,23.00017689,0.001922881,10.85245839,18.14186696,0,22.84944111,0.001911254,10.88594849,77.31691617,7.22,29.4,0,0,0,0,0,0,4747523.112,1318.75642,0,0,3253017.419,3253017.419,903.6159498,903.6159498,0.3,1309.454969,4714037.889,1652.836689,5950212.079,591.3873919,2128994.611,946.6773575,3408038.487,1937.866779,6976320.405,2.276814497,2005.639262,1.242710809,4473.758913,433675.9764
NWclear,NW,Clear, 03/02  21:00:00,-2.575,151200,21.523903,22.37410751,23.00028145,22.26209222,22.85792766,22.61601758,189.6535413,0,23.00028145,0.001972708,11.13690995,16.95036075,0,22.85792766,0.001958112,11.15045599,78.0997006,7.22,29.4,0,0,0,0,0,0,5046082.583,1401.689606,0,0,3208898.066,3208898.066,891.3605739,891.3605739,0.3,1388.977125,5000317.651,1751.676125,6306034.051,591.3873919,2128994.611,934.2858762,3363429.154,1937.866779,6976320.405,2.276814497,2005.639262,1.201970079,4327.092285,433675.9764
NWclear,NW,Clear, 03/02  22:00:00,-3.4875,134568,20.66115472,22.36365665,21.09296785,20.87706128,22.46190001,22.41277833,0,0,21.09296785,0.002286174,14.53874666,0,0,22.46190001,0.001975932,11.53282904,73.54407782,8.40378254,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/02  23:00:00,-4.2125,101304,19.50304116,22.35247072,19.48221168,19.49262642,22.37133953,22.36190513,0,0,19.48221168,0.002725199,19.12368216,0,0,22.37133953,0.001976069,11.60149137,73.54407782,8.40378254,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/02  24:00:00,-5.15,49896,18.34478963,22.35126053,18.21565209,18.28022086,22.35504905,22.35315479,0,0,18.21565209,0.003161969,24.00135585,0,0,22.35504905,0.001976067,11.62030056,73.54407782,8.40378254,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/03  01:00:00,-6.2875,33264,17.24394758,22.35093121,17.07116945,17.15755851,22.35158968,22.35126044,0,0,17.07116945,0.003568428,29.08924252,0,0,22.35158968,0.001976067,11.62714106,73.54407782,8.40378254,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/03  02:00:00,-7.0125,25704,16.24733571,22.3506979,16.08664563,16.16699067,22.35093857,22.35081823,0,0,16.08664563,0.003868202,33.56766425,0,0,22.35093857,0.001976067,11.63492749,73.54407782,8.40378254,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/03  03:00:00,-7.575,16632,15.33104168,22.35053716,15.18961467,15.26032817,22.35067943,22.3506083,0,0,15.18961467,0.004085902,37.55125511,0,0,22.35067943,0.001976067,11.63950649,73.54407782,8.40378254,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/03  04:00:00,-8.4875,16632,14.42312464,22.3504258,14.2877582,14.35544142,22.35054214,22.35048397,0,0,14.2877582,0.004233781,41.23046819,0,0,22.35054214,0.001976067,11.63960356,73.54407782,8.40378254,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/03  05:00:00,-9.2125,16632,13.54329866,22.35034843,13.41374179,13.47852022,22.35043868,22.35039356,0,0,13.41374179,0.004320492,44.55113749,0,0,22.35043868,0.001976067,11.64700308,73.54407782,8.40378254,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/03  06:00:00,-9.775,33264,12.75423611,21.76142903,12.91255969,12.8333979,18.75985641,20.26064272,48.27334389,1.098255505,12.91255969,0.003954275,42.18861562,0,129.3336763,18.75985641,0.00275648,22.28185067,77.67255616,7.883764657,30.65441096,1,0,0,0,0,0,355862.6286,98.85073017,0,0,124409.037,124409.037,34.55806584,34.55806584,0.15,151.522457,545480.8454,192.8249203,694169.7131,137.9903915,496765.4092,58.54887039,210775.9334,452.1689152,1627808.095,0.531256716,467.9824944,0.125796111,452.8660002,216837.9882
NWclear,NW,Clear, 03/03  07:00:00,-10.375,66528,13.21747809,21.24892473,17.26119347,15.23933578,18.87269094,20.06080783,598.6517444,13.51596353,17.26119347,0.003149181,25.55304711,6.632618608,87.58862777,18.87269094,0.0032226,23.62545183,80.96975039,7.379957326,29.84623315,1,0,0.25,0,0,0,3900084.899,1083.356916,0,0,1013236.887,1013236.887,281.454691,281.454691,0.252575758,1055.104924,3798377.726,1329.679992,4786847.97,430.5321742,1549915.827,308.5005791,1110602.085,1411.169257,5080209.325,1.656516843,1460.458385,0.375766988,1352.761158,348620.3913
NWclear,NW,Clear, 03/03  08:00:00,-10.225,84672,14.86895939,21.282129,19.98138623,17.42517281,20.137926,20.7100275,966.5932655,0,19.98138623,0.002809843,19.15832749,8.767887033,55.37886302,20.137926,0.002847044,19.22982705,64.0983766,7.22,29.4,1,0,1,0,0,0,13743819.71,3817.727698,0,0,9774783.132,9774783.132,2715.217537,2715.217537,1,3512.311439,12644321.18,4390.398119,15805433.23,998.0144196,3592851.911,2717.101589,9781565.722,3720.849185,13395057.06,2.720519259,3760.601521,8.273257042,29783.72535,1026747.128
NWclear,NW,Clear, 03/03  09:00:00,-9.3125,66528,16.04177727,21.23478029,19.97245122,18.00711424,20.05028811,20.6425342,723.1613668,0,19.97245122,0.002645575,18.05146911,0,54.56519575,20.05028811,0.002680119,18.1971821,61.65073535,7.22,29.4,1,0,1,0,0,0,12843849.65,3567.736013,0,0,9540384.69,9540384.69,2650.106858,2650.106858,1,3526.464824,12695273.36,4408.081029,15869091.71,989.7654969,3563155.789,2689.002693,9680409.694,3678.76819,13243565.48,2.716762199,3744.94467,8.341429824,30029.14737,1026747.128
NWclear,NW,Clear, 03/03  10:00:00,-8.2125,66528,17.0234643,21.19078091,20.30648454,18.66497442,20.31744322,20.75411206,587.0679526,0,20.30648454,0.002508204,16.76782372,0,35.96302021,20.31744322,0.002544058,16.99484083,61.61430645,7.22,29.4,1,0,1,0,0,0,12828389.18,3563.44144,0,0,9944018.725,9944018.725,2762.227424,2762.227424,1,3526.464824,12695273.36,4408.081029,15869091.71,1020.605664,3674180.39,2799.940223,10079784.8,3820.545887,13753965.19,2.743324227,3885.532895,9.072425597,32660.73215,1026747.128
NWclear,NW,Clear, 03/03  11:00:00,-7.1125,42336,17.75240127,21.17371559,20.54807425,19.15023776,20.567207,20.8704613,505.188647,0,20.54807425,0.002370669,15.61761935,0,22.01511211,20.567207,0.002401439,15.80102256,61.75275553,7.22,29.4,1,0,1,0,0,0,12893186.86,3581.440794,0,0,10417832.48,10417832.48,2893.842355,2893.842355,1,3526.464824,12695273.36,4408.081029,15869091.71,1056.520994,3803475.58,2930.595845,10550145.04,3987.11684,14353620.62,2.773686152,4051.167593,9.905754992,35660.71797,1026747.128
NWclear,NW,Clear, 03/03  12:00:00,-5.6375,42336,18.48849046,21.19150976,20.92202142,19.70525594,20.93515031,21.06333003,431.9426129,0,20.92202142,0.002112152,13.60432521,0.49513048,7.268506156,20.93515031,0.002135048,13.74069314,62.46994204,7.22,29.4,1,0,1,0,0,0,13217095.12,3671.41531,0,0,11094544.53,11094544.53,3081.817926,3081.817926,1,3526.464824,12695273.36,4408.081029,15869091.71,1107.404812,3986657.323,3118.449777,11226419.2,4225.854589,15213076.52,2.815870564,4290.43768,11.10900156,39992.40563,1026747.128
NWclear,NW,Clear, 03/03  13:00:00,-4.3125,42336,19.20313408,21.21205376,21.6086157,20.40587489,21.4225995,21.31732663,433.0517001,0,21.6086157,0.001870934,11.5782969,11.46386027,1.956957994,21.4225995,0.001896431,11.85612125,66.39244218,7.22,29.4,1,0,0.75,0,0,0,11655239.65,3237.566571,0,0,9308020.845,9308020.845,2585.561346,2585.561346,0.825,3280.797188,11810869.88,4102.324499,14768368.2,1002.246479,3608087.323,2663.76968,9589570.846,3766.335109,13558806.39,2.701374619,3873.752534,9.368713095,33727.36714,878479.3399
NWclear,NW,Clear, 03/03  14:00:00,-3.525,42336,21.74632258,21.45949524,22.99896957,22.37264607,22.53303768,21.99626646,248.5516344,0,22.99896957,0.00166469,9.435590495,53.98830169,0,22.53303768,0.001708742,9.963058281,79.04401198,7.22,29.4,0,0,0,0,0,0,5254944.454,1459.706793,0,0,3013519.032,3013519.032,837.0886199,837.0886199,0.3,1444.441635,5199989.887,1820.375246,6553350.886,591.3873919,2128994.611,879.8003839,3167281.382,1937.866779,6976320.405,2.276814497,2005.639292,0.996455951,3587.241424,433675.9764
NWclear,NW,Clear, 03/03  15:00:00,-2.9875,42336,25.54247115,21.54322972,23.0035474,24.27300928,22.59741258,22.07032115,0,421.3212618,23.0035474,0.001517677,8.59315885,48.44847008,0,22.59741258,0.001553792,9.016570059,78.50973054,7.22,29.4,0,0,0,0,0,0,2844795.19,790.220886,0,0,3084510.194,3084510.194,856.8083874,856.8083874,0.3,781.2071292,2812345.665,992.1928094,3571894.114,591.3873919,2128994.611,899.4153424,3237895.233,1937.866779,6976320.405,2.276814497,2005.639262,1.041807863,3750.508308,433675.9764
NWclear,NW,Clear, 03/03  16:00:00,-2.425,42336,28.17959483,21.63341948,22.99925809,25.58942646,22.62443247,22.12892597,0,1073.492585,22.99925809,0.001425878,8.068564123,44.51010285,0,22.62443247,0.00144627,8.371821598,77.9505988,7.22,29.4,0,0,0,0,0,0,494645.3853,137.4014959,0,0,3127981.08,3127981.08,868.8836332,868.8836332,0.3,121.4845841,437344.5027,156.0007416,561602.6697,591.3873919,2128994.611,911.4695414,3281290.349,1937.866779,6976320.405,2.276814497,2005.639262,1.089760482,3923.137734,433675.9764
NWclear,NW,Clear, 03/03  17:00:00,-2.2,42336,26.63174289,21.71768507,23.00011055,24.81592672,22.65304807,22.18536657,0,729.1305898,23.00011055,0.001394826,7.889816437,41.1349927,0,22.65304807,0.001398819,8.080566829,77.72694611,7.22,29.4,0,0,0,0,0,0,1734052.869,481.6813524,0,0,3151990.067,3151990.067,875.5527964,875.5527964,0.3,455.2283577,1638822.088,581.0181529,2091665.35,591.3873919,2128994.611,918.2934781,3305856.521,1937.866779,6976320.405,2.276814497,2005.639262,1.101668934,3966.008163,433675.9764
NWclear,NW,Clear, 03/03  18:00:00,-2.8875,42336,23.89638959,21.79559961,23.00570723,23.45104841,22.68257095,22.23908528,12.65420248,162.3723108,23.00570723,0.001389755,7.858535468,38.30391502,0,22.68257095,0.00138758,8.001429202,78.41032934,7.22,29.4,0,0,0,0,0,0,3822213.302,1061.725917,0,0,3120773.975,3120773.975,866.8816597,866.8816597,0.3,1046.269563,3766570.427,1324.606334,4768582.803,591.3873919,2128994.611,909.934915,3275765.694,1937.866779,6976320.405,2.276814497,2005.639262,1.063401824,3828.246565,433675.9764
NWclear,NW,Clear, 03/03  19:00:00,-3.3,101304,21.79416409,21.86822653,23.00052249,22.39734329,22.70407772,22.28615213,186.2941882,0,23.00052249,0.001405611,7.950494566,35.33171765,0,22.70407772,0.001401163,8.069039727,78.82035928,7.22,29.4,0,0,0,0,0,0,5029361.747,1397.04493,0,0,3105401.908,3105401.908,862.611641,862.611641,0.3,1376.451494,4955225.377,1736.103962,6249974.264,591.3873919,2128994.611,905.3782642,3259361.751,1937.866779,6976320.405,2.276814497,2005.639262,1.042623405,3753.444257,433675.9764
NWclear,NW,Clear, 03/03  20:00:00,-3.3,134568,20.89322265,21.93464287,23.0033072,21.94826493,22.72617247,22.33040767,306.0520904,0,23.0033072,0.001470094,8.307692276,32.84529542,0,22.72617247,0.001443734,8.297162595,78.82035928,7.22,29.4,0,0,0,0,0,0,5461965.123,1517.212534,0,0,3112535.136,3112535.136,864.5930934,864.5930934,0.3,1497.780676,5392010.432,1886.739141,6792260.907,591.3873919,2128994.611,907.3503691,3266461.329,1937.866779,6976320.405,2.276814497,2005.639262,1.067622146,3843.439726,433675.9764
NWclear,NW,Clear, 03/03  21:00:00,-3.3,151200,20.52027835,21.99635915,23.00121746,21.76074791,22.74393574,22.37014744,353.4217408,0,23.00121746,0.001560391,8.81447134,30.42893886,0,22.74393574,0.001536446,8.815874427,78.82035928,7.22,29.4,0,0,0,0,0,0,5632237.749,1564.510486,0,0,3119903.533,3119903.533,866.6398702,866.6398702,0.3,1546.203092,5566331.13,1946.801742,7008486.272,591.3873919,2128994.611,909.4046587,3273856.771,1937.866779,6976320.405,2.276814497,2005.639262,1.082699268,3897.717365,433675.9764
NWclear,NW,Clear, 03/03  22:00:00,-3.3,134568,19.84664598,21.97684172,20.51975957,20.18320278,22.11396603,22.04540388,0,0,20.51975957,0.001880437,12.39225832,0,0,22.11396603,0.001566586,9.333836771,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/03  23:00:00,-3.3,101304,18.73540146,21.95746984,18.89064506,18.81302326,21.9909056,21.97418772,0,0,18.89064506,0.002226951,16.19770052,0,0,21.9909056,0.001566772,9.401329758,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/03  24:00:00,-2.9875,49896,17.73878778,21.95576976,17.69639798,17.71759288,21.96055031,21.95816003,0,0,17.69639798,0.002736586,21.41313535,0,0,21.96055031,0.001566767,9.41871478,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  01:00:00,-2.8,39312,16.8956839,21.95536463,16.87119906,16.88344148,21.95622634,21.95579549,0,0,16.87119906,0.003167852,26.07068988,0,0,21.95622634,0.001566767,9.415249196,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  02:00:00,-2.8,39312,16.16231148,21.95506395,16.16137231,16.16184189,21.9553339,21.95519892,0,0,16.16137231,0.003525582,30.30136544,0,0,21.9553339,0.001566767,9.406235193,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  03:00:00,-2.8,16632,15.500529,21.95485935,15.52817611,15.51435256,21.95501579,21.95493757,0,0,15.52817611,0.003823713,34.16865601,0,0,21.95501579,0.001566767,9.396891198,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  04:00:00,-2.8,16632,14.89368238,21.95471608,14.94763133,14.92065685,21.95483626,21.95477617,0,0,14.94763133,0.004069794,37.71856968,0,0,21.95483626,0.001566767,9.393421463,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  05:00:00,-2.8,16632,14.32645233,21.95461679,14.40672475,14.36658854,21.95472059,21.95466869,0,0,14.40672475,0.004269944,40.93914815,0,0,21.95472059,0.001566767,9.387533583,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  06:00:00,-3.1125,16632,13.75663518,21.95454756,13.85198953,13.80431236,21.95462768,21.95458762,0,0,13.85198953,0.00442313,43.93310572,0,0,21.95462768,0.001566767,9.384014119,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  07:00:00,-3.675,61992,13.22517663,21.95449955,13.28330499,13.25424081,21.95455802,21.95452878,0,0,13.28330499,0.004500797,46.35220524,0,0,21.95455802,0.001566767,9.378099631,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  08:00:00,-3.2125,61992,13.12518025,21.9544674,13.2816973,13.20343878,21.95450833,21.95448786,0,0,13.2816973,0.004488393,46.21097412,0,0,21.95450833,0.001566767,9.374555527,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  09:00:00,-1.7375,84672,13.52331686,21.9544451,13.96657068,13.74494377,21.9544735,21.9544593,0,0,13.96657068,0.004450828,43.8355833,0,0,21.9544735,0.001566767,9.374575439,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  10:00:00,0.275,84672,14.04928017,21.95443054,14.22845436,14.13886726,21.9544497,21.95444012,0,0,14.22845436,0.004403588,42.60981964,0,0,21.9544497,0.001566767,9.368634688,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  11:00:00,2.475,61992,14.56010168,21.95442144,14.48803848,14.52407008,21.9544339,21.95442767,0,0,14.48803848,0.004335712,41.24363267,0,0,21.9544339,0.001566767,9.365071184,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  12:00:00,3.9875,49896,15.20633577,21.9544162,15.14490254,15.17561915,21.95442386,21.95442003,0,0,15.14490254,0.004280524,39.06095732,0,0,21.95442386,0.001566767,9.371031168,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  13:00:00,4.4,49896,15.97665288,21.95441369,15.89107694,15.93386491,21.95441811,21.9544159,0,0,15.89107694,0.00424573,36.9491896,0,0,21.95441811,0.001566767,9.374607011,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  14:00:00,4.775,49896,18.5823942,21.95441315,18.05923278,18.32081349,21.95441583,21.95441449,0,0,18.05923278,0.004239043,32.22810285,0,0,21.95441583,0.001566767,9.374608403,73.55810586,8.377473467,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  15:00:00,4.625,49896,24.04348526,21.95441401,23.52903374,23.7862595,21.95441499,21.9544145,0,0,23.52903374,0.004293147,23.42189569,0,0,21.95441499,0.001566767,9.374608943,73.55810586,8.377473467,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  16:00:00,3.025,49896,30.51764683,21.95441584,29.90765772,30.21265228,22.58447956,22.2694477,0,184.8718478,29.90765772,0.004453154,16.61508123,36.89124613,0,22.58447956,0.001759361,9.868725494,73.55810586,8.261726121,30.87256939,1,0,0,0,0,0,0,0,0,0,382079.8419,382079.8419,106.1332894,106.1332894,0.03,0,0,0,0,59.13873919,212899.4611,102.6087776,369391.5995,193.7866779,697632.0405,0.22768145,200.5639262,0.176583201,635.6995242,43367.59764
NWclear,NW,Clear, 03/04  17:00:00,1.2,49896,33.0437865,23.03343776,27.82912042,30.43645346,24.97720948,24.00532362,0,1234.037056,27.82912042,0.003696199,15.71666276,117.8403242,0,24.97720948,0.003676778,18.35310481,73.55810586,7.616040854,29.80904705,1,0,0,0,0,0,0,0,0,0,3338312.206,3338312.206,927.3089461,927.3089461,0.225,0,0,0,0,444.3114873,1599521.354,961.3487731,3460855.583,1456.630903,5243871.251,1.708774372,1507.460358,1.278372755,4602.141918,325256.9823
NWclear,NW,Clear, 03/04  18:00:00,0.225,49896,32.12859269,22.8989513,25.94388527,29.03623898,25.45726245,24.17810688,0,1583.30411,25.94388527,0.003543241,16.74625035,103.7048944,1.732122912,25.45726245,0.003574237,17.36026983,73.55810586,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,4442369.233,4442369.233,1233.991454,1233.991454,0.302165866,0,0,0,0,598.3508913,2154063.209,1280.058706,4608211.342,1967.157683,7081767.66,2.286899299,2034.931007,1.727139218,6217.701186,434272.4057
NWclear,NW,Clear, 03/04  19:00:00,-0.6875,128520,26.17168818,22.74647553,25.92115803,26.04642311,23.064065,22.90527027,0,0,25.92115803,0.003646961,17.238221,0,0,23.064065,0.003490536,19.55815861,73.55810586,8.528499121,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  20:00:00,-1.7875,151200,23.79841585,22.73098013,23.88861463,23.84351524,22.74136919,22.73617466,0,0,23.88861463,0.004421717,23.63430672,0,0,22.74136919,0.00348986,19.95738311,73.55810586,8.528499121,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  21:00:00,-2.8875,151200,22.08440074,22.7309152,22.21032047,22.1473606,22.73147595,22.73119557,0,0,22.21032047,0.00529451,31.25356497,0,0,22.73147595,0.003489863,19.98955014,73.55810586,8.528499121,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  22:00:00,-3.675,151200,20.80675045,22.73005031,20.88460863,20.84567954,22.73042177,22.73023604,0,0,20.88460863,0.005860758,37.47392616,0,0,22.73042177,0.003489863,19.99839588,73.55810586,8.528499121,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  23:00:00,-3.9,128520,19.64526958,22.72936021,19.54996232,19.59761595,22.72972936,22.72954479,0,0,19.54996232,0.006127523,42.55964031,0,0,22.72972936,0.003489863,20.01184888,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/04  24:00:00,-4.5875,61992,18.49929914,22.72887187,18.3089493,18.40412422,22.72917958,22.72902572,0,0,18.3089493,0.006313482,47.38333267,0,0,22.72917958,0.003489863,20.02008412,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  01:00:00,-5.375,39312,17.48069618,22.72852789,17.3374201,17.40905814,22.72873121,22.72862955,0,0,17.3374201,0.006520191,52.02895271,0,0,22.72873121,0.003489863,20.03324299,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  02:00:00,-5.6,39312,16.62362398,22.72828622,16.50999976,16.56681187,22.72844234,22.72836428,0,0,16.50999976,0.006716501,56.48197297,0,0,22.72844234,0.003489863,20.04116194,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  03:00:00,-5.6,16632,15.84263691,22.72811679,15.75990992,15.80127342,22.72824262,22.72817971,0,0,15.75990992,0.006845984,60.37976024,0,0,22.72824262,0.003489863,20.04140453,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  04:00:00,-5.6,16632,15.11343309,22.72799888,15.05577508,15.08460408,22.72811208,22.72805548,0,0,15.05577508,0.006920582,63.88993815,0,0,22.72811208,0.003489863,20.05417794,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  05:00:00,-5.6,16632,14.43928604,22.72791699,14.41006608,14.42467606,22.72800886,22.72796292,0,0,14.41006608,0.006949294,66.90492215,0,0,22.72800886,0.003489863,20.06187212,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  06:00:00,-5.9125,16632,13.78284167,22.72786005,13.77581986,13.77933076,22.72792861,22.72789433,0,0,13.77581986,0.006938903,69.6548954,0,0,22.72792861,0.003489863,20.07458403,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  07:00:00,-5.7875,61992,13.21219693,22.72782088,13.18804246,13.2001197,22.72787003,22.72784545,0,0,13.18804246,0.006861073,71.59415956,0,0,22.72787003,0.003489863,20.08222412,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  08:00:00,-5.6,61992,13.05160556,22.72779515,13.12273688,13.08717122,22.72782902,22.72781209,0,0,13.12273688,0.006705952,70.33696426,0,0,22.72782902,0.003489863,20.09488828,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  09:00:00,-4.85,84672,13.38699374,22.72777712,13.65426167,13.52062771,22.72780048,22.7277888,0,0,13.65426167,0.006534612,66.30137986,0,0,22.72780048,0.003489863,20.11510667,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  10:00:00,-3.7125,84672,13.83053761,22.7277659,13.81749552,13.82401657,22.72778131,22.72777361,0,0,13.81749552,0.006360019,63.87980725,0,0,22.72778131,0.003489863,20.12269865,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  11:00:00,-2.3,61992,14.23049212,22.72775922,13.97979948,14.1051458,22.72776892,22.72776407,0,0,13.97979948,0.006170474,61.34681388,0,0,22.72776892,0.003489863,20.12271379,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  12:00:00,-1.0125,49896,14.7608245,22.72775575,14.51552531,14.63817491,22.72776138,22.72775856,0,0,14.51552531,0.005999995,57.6367672,0,0,22.72776138,0.003489863,20.12272281,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  13:00:00,-0.225,49896,15.46409184,22.72775455,15.18080685,15.32244934,22.72775739,22.72775597,0,0,15.18080685,0.005858301,53.92904746,0,0,22.72775739,0.003489863,20.12272776,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  14:00:00,0.375,49896,17.68643464,22.72775498,17.15031697,17.41837581,22.72775606,22.72775552,0,0,17.15031697,0.0057752,46.97403042,0,0,22.72775606,0.003489863,20.1227295,73.55810586,8.528499121,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  15:00:00,0.6,49896,22.44464741,22.72775657,21.88195465,22.16330103,22.72775604,22.7277563,0,0,21.88195465,0.005752644,35.06591833,0,0,22.72775604,0.003489863,20.1227295,73.55810586,8.528499121,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  16:00:00,0.225,49896,28.08845192,22.72775897,27.6359317,27.86219181,22.72775696,22.72775796,0,0,27.6359317,0.005818364,25.0659974,0,0,22.72775696,0.003489863,20.12272839,73.55810586,8.528499121,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  17:00:00,-0.375,49896,31.66215253,23.17861874,27.86267475,29.76241364,24.84323666,24.0109277,0,1020.974743,27.86267475,0.005323656,22.5468547,72.88911959,10.63405308,24.84323666,0.004491431,22.54894201,73.55810586,7.677974692,29.97266587,1,0,0,0,0,0,0,0,0,0,2828878.22,2828878.22,785.7995057,785.7995057,0.195,0,0,0,0,389.5686087,1402446.991,811.3836595,2920981.174,1281.370451,4612933.622,1.48732303,1325.423189,1.064053753,3830.59351,281889.3847
NWclear,NW,Clear, 03/05  18:00:00,-1.2875,49896,29.20617917,23.13247711,27.40692743,28.3065533,23.72137739,23.42692725,0,353.7798776,27.40692743,0.004796132,20.99695026,12.96810811,0,23.72137739,0.004802935,26.05687088,73.55810586,8.32255637,30.62714116,0.75,0,0,0,0,0,0,0,0,0,1013044.92,1013044.92,281.4013666,281.4013666,0.075,0,0,0,0,147.846848,532248.6527,291.9549258,1051037.733,484.4666948,1744080.101,0.569203624,501.4098155,0.354528682,1276.303257,108418.9941
NWclear,NW,Clear, 03/05  19:00:00,-2.0125,128520,25.44864794,23.05995884,25.80047538,25.62456166,23.11138932,23.08567408,0,0,25.80047538,0.005145634,24.7324005,0,0,23.11138932,0.004804094,27.0518631,73.55810586,8.690075159,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  20:00:00,-2.575,151200,22.94779181,23.06045516,23.13977835,23.04378508,23.06560559,23.06303038,0,0,23.13977835,0.005651058,31.79177977,0,0,23.06560559,0.004804094,27.13689677,73.55810586,8.690075159,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  21:00:00,-3.1125,151200,21.28106282,23.060053,21.44122875,21.36114579,23.06103953,23.06054627,0,0,21.44122875,0.00624547,38.91641418,0,0,23.06103953,0.004804094,27.16137717,73.55810586,8.690075159,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  22:00:00,-3.675,151200,20.03095183,23.05962394,20.13776021,20.08435602,23.05993849,23.05978121,0,0,20.13776021,0.006639323,44.79478768,0,0,23.05993849,0.004804094,27.17337594,73.55810586,8.690075159,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  23:00:00,-4.2125,128520,18.86893212,23.05932746,18.79209321,18.83051267,23.05956508,23.05944627,0,0,18.79209321,0.006790024,49.80063601,0,0,23.05956508,0.004804094,27.17399037,73.55810586,8.690075159,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/05  24:00:00,-4.775,61992,17.72919292,23.0591196,17.55334127,17.6412671,23.05930723,23.05921341,0,0,17.55334127,0.006872967,54.50984683,0,0,23.05930723,0.004804094,27.19139836,73.55810586,8.690075159,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/06  01:00:00,-5.375,33264,16.72173654,23.05897371,16.59476093,16.65824873,23.05910738,23.05904055,0,0,16.59476093,0.006963255,58.689358,0,0,23.05910738,0.004804094,27.20191756,73.55810586,8.690075159,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/06  02:00:00,-5.6,25704,15.8425956,23.05887269,15.73750489,15.79005025,23.05898371,23.0589282,0,0,15.73750489,0.007048505,62.7756476,0,0,23.05898371,0.004804094,27.21910517,73.55810586,8.690075159,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/06  03:00:00,-6.2875,16632,15.00347195,23.05880238,14.91373367,14.95860281,23.0588866,23.05884449,0,0,14.91373367,0.007073346,66.3992714,0,0,23.0588866,0.004804094,27.21247157,73.55810586,8.690075159,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/06  04:00:00,-6.7,16632,14.20452314,23.05875374,14.12523329,14.16487822,23.0588147,23.05878422,0,0,14.12523329,0.007043112,69.5899676,0,0,23.0588147,0.004804094,27.21938355,73.55810586,8.690075159,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/06  05:00:00,-6.7,16632,13.50283104,23.0587205,13.45646925,13.47965015,23.05876341,23.05874196,0,0,13.45646925,0.006970642,71.96714775,0,0,23.05876341,0.004804094,27.2296591,73.55810586,8.690075159,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/06  06:00:00,-7.0125,33264,12.83875895,23.0586982,12.9316995,12.88522923,20.93389229,21.99629525,21.84553186,1.106884069,12.9316995,0.006681004,71.4663905,0,46.85747846,20.93389229,0.005103903,35.07335836,75.52769917,8.390548468,30.927109,1,0,0,0,0,0,179747.2465,49.9297907,0,0,113874.2692,113874.2692,31.63174143,31.63174143,0.075,102.1521052,367747.5788,129.6033881,466572.1973,39.42582613,141932.9741,48.9050966,176058.3477,129.1911186,465088.027,0.151787633,133.7092841,0.05905858,212.6108881,108418.9941
NWclear,NW,Clear, 03/06  07:00:00,-7.2,66528,13.53975735,21.60631543,17.3676806,15.45371898,19.34864688,20.47748116,629.2644859,14.1149085,17.3676806,0.005409932,43.71341268,1.328769507,99.84944097,19.34864688,0.005562335,39.84572294,80.92093932,7.391286213,29.84623315,1,0,0.25,0,0,0,3942415.834,1095.115509,0,0,1063488.071,1063488.071,295.413353,295.413353,0.240909091,1064.343837,3831637.812,1340.91065,4827278.339,430.0999214,1548359.717,323.6018876,1164966.795,1409.357658,5073687.567,1.655865089,1458.646736,0.644275419,2319.391507,338735.8721
NWclear,NW,Clear, 03/06  08:00:00,-6.8875,84672,15.07068403,22.19736891,20.32556111,17.69812257,20.58689919,21.39213405,810.9321269,0,20.32556111,0.004939684,33.14100182,20.18737516,96.2022419,20.58689919,0.004998637,33.01478814,64.00534508,7.22,29.4,1,0,1,0,0,0,13715803.02,3809.945284,0,0,10771491.66,10771491.66,2992.081017,2992.081017,1,3514.475106,12652110.38,4393.100012,15815160.04,1071.453976,3857234.315,2992.688882,10773679.97,4064.142858,14630914.29,2.782977318,4100.273879,10.41534262,37495.23342,1026747.128
NWclear,NW,Clear, 03/06  09:00:00,-5.6375,66528,16.28315896,21.88503618,20.05939355,18.17127626,20.22959402,21.0573151,676.6543739,0,20.05939355,0.004631749,31.59315962,0,84.81732769,20.22959402,0.00469342,31.67370182,61.61850928,7.22,29.4,1,0,1,0,0,0,12838786.49,3566.32958,0,0,10055445.45,10055445.45,2793.179291,2793.179291,1,3526.464824,12695273.36,4408.081029,15869091.71,1029.532952,3706318.628,2832.22331,10196003.92,3861.756263,13902322.55,2.750940884,3928.568162,9.918091958,35705.13105,1026747.128
NWclear,NW,Clear, 03/06  10:00:00,-4.3125,66528,17.04849947,21.78538128,20.31420831,18.68135389,20.41775615,21.10156871,573.3955958,0,20.31420831,0.004406521,29.61983473,0,65.59524919,20.41775615,0.004464186,29.81277669,61.59369405,7.22,29.4,1,0,1,0,0,0,12827648.35,3563.235654,0,0,10382265.42,10382265.42,2883.962617,2883.962617,1,3526.464824,12695273.36,4408.081029,15869091.71,1054.182223,3795056.003,2921.968799,10519087.68,3976.151022,14314143.68,2.771747101,4041.854163,10.63569827,38288.51376,1026747.128
NWclear,NW,Clear, 03/06  11:00:00,-2.8375,42336,17.72852658,21.71408472,20.55218643,19.1403565,20.63156428,21.1728245,493.4431069,0,20.55218643,0.004190999,27.77123254,0,47.96152931,20.63156428,0.004238392,27.94612703,61.73590274,7.22,29.4,1,0,1,0,0,0,12893733.42,3581.592617,0,0,10796911.43,10796911.43,2999.142063,2999.142063,1,3526.464824,12695273.36,4408.081029,15869091.71,1085.064976,3906233.912,3035.572345,10928060.44,4120.63732,14834294.35,2.797455084,4184.610395,11.52512167,41490.43803,1026747.128
NWclear,NW,Clear, 03/06  12:00:00,-1.2,42336,18.44023603,21.69959069,20.92420636,19.68222119,20.98951036,21.34455052,421.1896511,0,20.92420636,0.003806014,24.66485972,0,27.37001569,20.98951036,0.003839672,24.78242704,62.45428708,7.22,29.4,1,0,1,0,0,0,13217743.6,3671.595443,0,0,11470142.99,11470142.99,3186.150829,3186.150829,1,3526.464824,12695273.36,4408.081029,15869091.71,1135.262262,4086944.142,3222.720165,11601792.6,4357.982427,15688736.74,2.838639682,4422.820505,12.88040154,46369.44556,1026747.128
NWclear,NW,Clear, 03/06  13:00:00,0.4625,42336,19.22180678,21.69885066,21.62414008,20.42297343,21.46761203,21.58323135,414.762805,0,21.62414008,0.003454536,21.50325442,9.945727076,11.97073144,21.46761203,0.003492131,21.9203305,65.45255026,7.22,29.4,0.75,0,0.75,0,0,0,11640709.43,3233.530397,0,0,9682508.598,9682508.598,2689.585722,2689.585722,0.825,3216.820277,11580553,4022.944615,14482600.61,1025.5503,3691981.082,2767.865755,9964316.719,3876.782862,13956418.3,2.721403447,3986.323086,11.04535817,39763.28943,878479.3399
NWclear,NW,Clear, 03/06  14:00:00,1.7875,42336,21.89389543,21.89919034,23.00107022,22.44748282,22.68558293,22.29238664,214.7188011,5.844194778,23.00107022,0.003134163,17.89895339,36.40554048,0,22.68558293,0.003206213,18.66339694,73.76332335,7.22,29.4,0,0,0,0,0,0,5124605.165,1423.501435,0,0,3391221.756,3391221.756,942.0060433,942.0060433,0.3,1403.965234,5054274.841,1770.081471,6372293.294,591.3873919,2128994.611,984.190422,3543085.519,1937.866779,6976320.405,2.276814497,2005.639321,1.739996825,6263.988571,433675.9764
NWclear,NW,Clear, 03/06  15:00:00,2.575,42336,25.87996668,21.95845665,22.99975978,24.43986323,22.73042649,22.34444157,0,508.0275149,22.99975978,0.002888619,16.49816345,31.94435444,0,22.73042649,0.002949057,17.11886539,72.98053892,7.22,29.4,0,0,0,0,0,0,2542113.923,706.1427564,0,0,3476717.164,3476717.164,965.7547677,965.7547677,0.3,697.0137449,2509249.482,886.1542055,3190155.14,591.3873919,2128994.611,1008.290564,3629846.03,1937.866779,6976320.405,2.276814497,2005.639262,1.819291436,6549.449169,433675.9764
NWclear,NW,Clear, 03/06  16:00:00,2.8,42336,28.99162458,22.02251758,23.29123464,26.14142961,22.84543159,22.43397459,0,1212.580626,23.29123464,0.002720734,15.28609976,35.38674794,0,22.84543159,0.002761536,15.93549882,72.43460217,7.22,29.4,0,0,0,0,0,0,129540.6824,35.98352289,0,0,3504980.255,3504980.255,973.6056264,973.6056264,0.3,35.84903445,129056.524,46.0659105,165837.2778,591.3873919,2128994.611,1016.136329,3658090.783,1937.866779,6976320.405,2.276814497,2005.639262,1.847288898,6650.240034,433675.9764
NWclear,NW,Clear, 03/06  17:00:00,2.8,42336,28.89329438,22.14919412,23.30631134,26.09980286,23.09919753,22.62419582,0,1233.664687,23.30631134,0.00263342,14.78531621,41.30166477,0,23.09919753,0.002650665,15.0688118,72.43460217,7.22,29.4,0,0,0,0,0,0,59218.04195,16.4494561,0,0,3637765.084,3637765.084,1010.490301,1010.490301,0.3,13.67924065,49245.26632,17.60845124,63390.42445,591.3873919,2128994.611,1052.749521,3789898.275,1937.866779,6976320.405,2.276814497,2005.639262,1.848567639,6654.843501,433675.9764
NWclear,NW,Clear, 03/06  18:00:00,1.7375,42336,26.97075893,22.17051422,23.00152868,24.98614381,22.80526454,22.48788938,0,848.9382219,23.00152868,0.002581432,14.76399413,24.62813891,0,22.80526454,0.002593427,15.00970117,73.81302395,7.22,29.4,0,0,0,0,0,0,1313091.313,364.7475868,0,0,3463307.948,3463307.948,962.0299856,962.0299856,0.3,355.2932305,1279055.63,453.9950811,1634382.292,591.3873919,2128994.611,1005.711075,3620559.87,1937.866779,6976320.405,2.276814497,2005.639262,1.756257847,6322.52825,433675.9764
NWclear,NW,Clear, 03/06  19:00:00,0.4125,101304,23.57661354,22.21190658,23.00021181,23.28841268,22.8100849,22.51099574,11.52918041,110.0591441,23.00021181,0.002549359,14.59156212,22.60217337,0,22.8100849,0.00255741,14.80701966,75.13008982,7.22,29.4,0,0,0,0,0,0,4013302.34,1114.806206,0,0,3373123.102,3373123.102,936.9786396,936.9786396,0.3,1098.382318,3954176.345,1389.773201,5003183.523,591.3873919,2128994.611,980.0088316,3528031.794,1937.866779,6976320.405,2.276814497,2005.639262,1.636948546,5893.014765,433675.9764
NWclear,NW,Clear, 03/06  20:00:00,-0.6875,134568,21.99905228,22.25587599,23.00139763,22.50022495,22.82389252,22.53988426,142.6225774,0,23.00139763,0.002563291,14.67541164,21.04048166,0,22.82389252,0.002553485,14.77751773,76.22350299,7.22,29.4,0,0,0,0,0,0,4881740.04,1356.0389,0,0,3313304.245,3313304.245,920.3622902,920.3622902,0.3,1347.041807,4849350.505,1699.566582,6118439.694,591.3873919,2128994.611,963.3975755,3468231.272,1937.866779,6976320.405,2.276814497,2005.639262,1.541430974,5549.151506,433675.9764
