Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 03/06  21:00:00,-1.475,151200,21.20524614,22.29597597,23.00309901,22.10417258,22.8362,22.56608798,231.1951466,0,23.00309901,0.002590711,14.83021461,19.69290517,0,22.8362,0.002584043,14.94248331,77.00628743,7.22,29.4,0,0,0,0,0,0,5201733.508,1444.925974,0,0,3270400.577,3270400.577,908.4446047,908.4446047,0.3,1431.949797,5155019.27,1805.040464,6498145.671,591.3873919,2128994.611,951.3492546,3424857.317,1937.866779,6976320.405,2.276814497,2005.639262,1.467757205,5283.925937,433675.9764
NWclear,NW,Clear, 03/06  22:00:00,-2.0125,134568,20.42367939,22.28380157,20.9819234,20.7028014,22.39078216,22.33729186,0,0,20.9819234,0.002885903,18.72094904,0,0,22.39078216,0.002592444,15.40210826,72.29595769,8.425799544,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/06  23:00:00,-2.2,101304,19.34474425,22.27110553,19.4058388,19.37529153,22.29108272,22.28109412,0,0,19.4058388,0.003314293,23.66748841,0,0,22.29108272,0.002592501,15.49583426,72.29595769,8.425799544,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/06  24:00:00,-2.8875,49896,18.28641842,22.26988291,18.23115637,18.2587874,22.27403448,22.2719587,0,0,18.23115637,0.003747319,28.76489051,0,0,22.27403448,0.002592501,15.51190653,72.29595769,8.425799544,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/07  01:00:00,-3.675,33264,17.30497602,22.26959982,17.21126094,17.25811848,22.27037886,22.26998934,0,0,17.21126094,0.00416346,34.0647249,0,0,22.27037886,0.002592501,15.52500717,72.29595769,8.425799544,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/07  02:00:00,-4.2125,25704,16.42831487,22.26939243,16.34782574,16.38807031,22.26965785,22.26952514,0,0,16.34782574,0.00448491,38.75033598,0,0,22.26965785,0.002592501,15.53147822,72.29595769,8.425799544,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/07  03:00:00,-4.775,16632,15.63166929,22.26925066,15.5692596,15.60046445,22.26940306,22.26932686,0,0,15.5692596,0.004733854,42.94002635,0,0,22.26940306,0.002592501,15.52206974,72.29595769,8.425799544,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/07  04:00:00,-5,16632,14.89314956,22.26915306,14.85125562,14.87220259,22.26926958,22.26921132,0,0,14.85125562,0.004919587,46.69887676,0,0,22.26926958,0.002592501,15.5164062,72.29595769,8.425799544,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/07  05:00:00,-5.375,16632,14.18909492,22.26908506,14.1668606,14.17797776,22.26917024,22.26912765,0,0,14.1668606,0.005052232,50.1151764,0,0,22.26917024,0.002592501,15.51649988,72.29595769,8.425799544,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/07  06:00:00,-5.6,33264,13.53921007,22.26903796,13.53656495,13.53788751,22.26909859,22.26906828,0,0,13.53656495,0.005138819,53.0948315,0,0,22.26909859,0.002592501,15.51656766,72.29595769,8.425799544,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/07  07:00:00,-5.6,66528,14.06303114,21.69487137,17.95373585,16.00838349,18.71649597,20.20568367,700.8407595,10.45055341,17.95373585,0.004049309,31.60935254,12.11994164,135.8502071,18.71649597,0.004119572,30.74620312,80.73687472,7.22,29.4,1,0,0,0,0,0,4787267.162,1329.796434,0,0,1727129.65,1727129.65,479.7582362,479.7582362,0.318229167,1354.979222,4877925.201,1708.713243,6151367.675,598.8082923,2155709.852,529.936169,1907770.208,1969.666595,7090799.744,2.28596604,2037.439991,1.214783781,4373.22161,446624.8113
NWclear,NW,Clear, 03/07  08:00:00,-5.225,84672,15.62846525,21.62369923,20.30424984,17.96635755,20.46656546,21.04513234,821.83281,0,20.30424984,0.003726893,25.12487643,9.643544424,57.64448906,20.46656546,0.003762123,25.11520106,63.97718248,7.22,29.4,1,0,1,0,0,0,13703161.33,3806.433702,0,0,10563001.15,10563001.15,2934.166987,2934.166987,1,3513.167732,12647403.84,4391.459663,15809254.79,1056.399563,3803038.428,2934.937819,10565776.15,3991.337382,14368814.58,2.770605556,4026.696152,10.44125849,37588.53057,1026747.128
NWclear,NW,Clear, 03/07  09:00:00,-4.3125,66528,16.69252753,21.54419512,20.22930042,18.46091397,20.32113691,20.93266601,616.0859497,0,20.22930042,0.003571403,24.18865986,0,56.86984519,20.32113691,0.003604224,24.27054408,61.6402716,7.22,29.4,1,0,1,0,0,0,12843352.4,3567.597889,0,0,10238209.69,10238209.69,2843.947137,2843.947137,1,3526.464824,12695273.36,4408.081029,15869091.71,1043.418697,3756307.307,2882.680955,10377651.44,3926.099651,14133958.74,2.762695866,3992.639068,10.46525717,37674.9258,1026747.128
NWclear,NW,Clear, 03/07  10:00:00,-3.525,66528,17.6263485,21.48969488,20.54901286,19.08768068,20.58381288,21.03675388,499.5337258,0,20.54901286,0.003431949,22.7823386,0,37.66999035,20.58381288,0.003464221,22.94648717,61.74830957,7.22,29.4,1,0,1,0,0,0,12895745.72,3582.15159,0,0,10646112.87,10646112.87,2957.253576,2957.253576,1,3526.464824,12695273.36,4408.081029,15869091.71,1073.597184,3864949.862,2993.321278,10775956.6,4066.918462,14640906.46,2.787927741,4130.320859,11.18533484,40267.20542,1026747.128
NWclear,NW,Clear, 03/07  11:00:00,-2.6125,42336,18.5683495,21.50115816,20.95606715,19.76220832,20.9942723,21.24771523,413.9044147,0,20.95606715,0.003167541,20.50837766,0,17.287719,20.9942723,0.003190851,20.61032125,62.473516,7.22,29.4,1,0,1,0,0,0,13223373.7,3673.159362,0,0,11374700.32,11374700.32,3159.638979,3159.638979,1,3526.464824,12695273.36,4408.081029,15869091.71,1128.182117,4061455.62,3196.131808,11506074.51,4324.313925,15567530.13,2.832869298,4388.976359,12.46111742,44860.0227,1026747.128
NWclear,NW,Clear, 03/07  12:00:00,-1.5125,42336,19.42269465,21.56610347,22.09511726,20.75890596,21.79981341,21.68295844,478.0751024,0,22.09511726,0.002917604,17.65952702,22.62238815,3.72263482,21.79981341,0.00295222,18.17164334,69.38862731,7.22,29.4,0.75,0,0.5,0,0,0,9962216.893,2767.28247,0,0,7387578.12,7387578.12,2052.105033,2052.105033,0.65,2816.492805,10139374.1,3524.98847,12689958.49,876.9215817,3156917.694,2132.077334,7675478.402,3211.618004,11561824.81,2.57018624,3320.799635,7.577844086,27280.23871,730211.5521
NWclear,NW,Clear, 03/07  13:00:00,-1.1,42336,19.96439079,21.74394961,23.00439603,21.48439341,22.66075508,22.20235234,542.751239,0,23.00439603,0.002713839,15.49985128,40.57642833,0,22.66075508,0.002753395,16.05584618,76.63353293,7.22,29.4,0,0,0,0,0,0,6324854.494,1756.904026,0,0,3229863.512,3229863.512,897.1843088,897.1843088,0.3,1738.029577,6256906.476,2184.484221,7864143.194,591.3873919,2128994.611,939.5540515,3382394.585,1937.866779,6976320.405,2.276814497,2005.639262,1.488710502,5359.357807,433675.9764
NWclear,NW,Clear, 03/07  14:00:00,-0.7875,42336,20.23934803,21.81654417,22.99566006,21.61750405,22.68453898,22.25054157,472.5216004,0,22.99566006,0.002637772,15.06582214,37.31984832,0,22.68453898,0.002647753,15.41046772,76.32290419,7.22,29.4,0,0,0,0,0,0,6068064.047,1685.573346,0,0,3254991.653,3254991.653,904.1643479,904.1643479,0.3,1663.580078,5988888.282,2092.277909,7532200.471,591.3873919,2128994.611,946.7623122,3408344.324,1937.866779,6976320.405,2.276814497,2005.639262,1.607386292,5786.59065,433675.9764
NWclear,NW,Clear, 03/07  15:00:00,-0.6,42336,20.40535335,21.88653662,23.00216189,21.70375762,22.71020422,22.29837042,439.3085571,0,23.00216189,0.002647259,15.10818166,34.70921624,0,22.71020422,0.002639994,15.33580909,76.13652695,7.22,29.4,0,0,0,0,0,0,5951377.794,1653.160498,0,0,3274567.276,3274567.276,909.6020212,909.6020212,0.3,1635.473913,5887706.088,2057.456313,7406842.727,591.3873919,2128994.611,952.3097951,3428315.262,1937.866779,6976320.405,2.276814497,2005.639262,1.692233745,6092.041482,433675.9764
NWclear,NW,Clear, 03/07  16:00:00,-0.225,42336,20.55185626,21.95202918,22.99499337,21.77342481,22.72650886,22.33926902,406.2140183,0,22.99499337,0.002706954,15.44439689,31.99173012,0,22.72650886,0.002685727,15.57512471,75.76377246,7.22,29.4,0,0,0,0,0,0,5829688.453,1619.357904,0,0,3303794.746,3303794.746,917.7207629,917.7207629,0.3,1596.23127,5746432.571,2008.823872,7231765.938,591.3873919,2128994.611,960.2915743,3457049.667,1937.866779,6976320.405,2.276814497,2005.639262,1.766211162,6358.360183,433675.9764
NWclear,NW,Clear, 03/07  17:00:00,0,42336,20.78300011,22.01290907,23.00151056,21.89225534,22.74847575,22.38069241,354.1923742,0,23.00151056,0.002813406,16.03667637,29.80748251,0,22.74847575,0.002780145,16.09272759,75.54011976,7.22,29.4,0,0,0,0,0,0,5645641.313,1568.233698,0,0,3325238.529,3325238.529,923.6773693,923.6773693,0.3,1550.729782,5582627.217,1952.41511,7028694.397,591.3873919,2128994.611,966.3834369,3478980.373,1937.866779,6976320.405,2.276814497,2005.639262,1.800694382,6482.499775,433675.9764
NWclear,NW,Clear, 03/07  18:00:00,0.375,42336,20.31095046,22.07044447,23.00424986,21.65760016,22.7699971,22.42022079,409.7515335,0,23.00424986,0.002924923,16.6561819,27.88040548,0,22.7699971,0.002892409,16.70729284,75.16736527,7.22,29.4,0,0,0,0,0,0,5847873.332,1624.409259,0,0,3357163.691,3357163.691,932.5454697,932.5454697,0.3,1599.405286,5757859.031,2012.754828,7245917.381,591.3873919,2128994.611,975.093011,3510334.839,1937.866779,6976320.405,2.276814497,2005.639262,1.863637983,6709.096739,433675.9764
NWclear,NW,Clear, 03/07  19:00:00,0.6,101304,20.01976199,22.12275205,22.99682309,21.50829254,22.78221495,22.4524835,466.0659019,0,22.99682309,0.003052949,17.37206784,25.73260167,0,22.78221495,0.003014194,17.37708112,74.94371257,7.22,29.4,0,0,0,0,0,0,6048466.17,1680.129492,0,0,3376098.225,3376098.225,937.8050624,937.8050624,0.3,1661.320174,5980752.625,2089.478481,7522122.531,591.3873919,2128994.611,980.5240786,3529886.683,1937.866779,6976320.405,2.276814497,2005.639262,1.940832115,6986.995614,433675.9764
NWclear,NW,Clear, 03/07  20:00:00,0.6,134568,19.93764885,22.17092988,23.00220294,21.4699259,22.79903519,22.48498254,475.4365241,0,23.00220294,0.003220372,18.30705126,24.1289139,0,22.79903519,0.00317109,18.25151292,74.94371257,7.22,29.4,0,0,0,0,0,0,6085419.829,1690.394397,0,0,3382039.976,3382039.976,939.4555488,939.4555488,0.3,1672.290922,6020247.319,2103.069487,7571050.153,591.3873919,2128994.611,982.1595336,3535774.321,1937.866779,6976320.405,2.276814497,2005.639262,1.964255779,7071.320805,433675.9764
NWclear,NW,Clear, 03/07  21:00:00,0.6,151200,19.95795575,22.21747552,23.00239102,21.48017339,22.81509199,22.51628375,452.163106,0,23.00239102,0.003368066,19.12999909,22.51378864,0,22.81509199,0.003329603,19.1283941,74.94371257,7.22,29.4,0,0,0,0,0,0,6002857.464,1667.460407,0,0,3390525.142,3390525.142,941.8125394,941.8125394,0.3,1649.916699,5939700.115,2075.351232,7471264.434,591.3873919,2128994.611,984.5131342,3544247.283,1937.866779,6976320.405,2.276814497,2005.639262,1.962238418,7064.058307,433675.9764
NWclear,NW,Clear, 03/07  22:00:00,0.6,134568,19.447054,22.20559488,20.5181475,19.98260075,22.35091994,22.27825741,0,0,20.5181475,0.003646112,24.13134722,0,0,22.35091994,0.003378874,19.94545248,69.40045511,8.472706563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/07  23:00:00,0.225,101304,18.36626147,22.18888679,18.72496004,18.54561075,22.21599855,22.20244267,0,0,18.72496004,0.004008013,29.57131404,0,0,22.21599855,0.003379155,20.09089128,69.40045511,8.472706563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/07  24:00:00,0,49896,17.41354868,22.18839658,17.48738909,17.45046889,22.19128501,22.1898408,0,0,17.48738909,0.004509343,35.89143524,0,0,22.19128501,0.003379151,20.11354914,69.40045511,8.472706563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/08  01:00:00,-0.375,33264,16.62163563,22.1880898,16.69992368,16.66077965,22.18879465,22.18844223,0,0,16.69992368,0.004934286,41.21828952,0,0,22.18879465,0.003379151,20.10397915,69.40045511,8.472706563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/08  02:00:00,-0.6,25704,15.93721024,22.18786602,16.0290094,15.98310982,22.18810303,22.18798452,0,0,16.0290094,0.005284157,45.99126325,0,0,22.18810303,0.003379151,20.08462755,69.40045511,8.472706563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/08  03:00:00,-0.6,16632,15.35345644,22.18771094,15.47237024,15.41291334,22.18785327,22.1877821,0,0,15.47237024,0.005578381,50.23537583,0,0,22.18785327,0.003379151,20.06473498,69.40045511,8.472706563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/08  04:00:00,-0.6,16632,14.84509049,22.18760365,14.99671344,14.92090196,22.18771908,22.18766137,0,0,14.99671344,0.005826827,54.05847892,0,0,22.18771908,0.003379151,20.05732423,69.40045511,8.472706563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/08  05:00:00,-0.6,16632,14.37486197,22.187529,14.55200662,14.46343429,22.18761722,22.18757311,0,0,14.55200662,0.006027607,57.49229004,0,0,22.18761722,0.003379151,20.04482432,69.40045511,8.472706563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/08  06:00:00,-0.6,33264,13.94029409,22.18747715,14.14301963,14.04165686,22.18754124,22.18750919,0,0,14.14301963,0.00619071,60.55419275,0,0,22.18754124,0.003379151,20.02471825,69.40045511,8.472706563,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/08  07:00:00,-0.6,66528,14.5137394,21.63476027,17.96517179,16.2394556,18.79265457,20.21370742,564.297538,15.13115297,17.96517179,0.005193975,39.83879181,10.00317971,137.6544575,18.79265457,0.005212936,38.05148186,75.93696574,7.22,29.4,1,0,0,0,0,0,4258589.55,1182.941542,0,0,2019207.792,2019207.792,560.8910533,560.8910533,0.312828776,1188.174753,4277429.112,1500.964262,5403471.341,598.0155876,2152856.115,610.0622034,2196223.932,1966.182323,7078256.363,2.285160188,2033.955619,2.036967874,7333.084347,443856.4971
NWclear,NW,Clear, 03/08  08:00:00,-0.225,84672,16.10131722,21.59918866,20.51056963,18.30594342,20.56448733,21.081838,696.3290408,0,20.51056963,0.004936651,32.28295238,7.50255496,56.89892847,20.56448733,0.004953195,32.29189074,63.58806465,7.22,29.4,1,0,1,0,0,0,13570863.44,3769.684288,0,0,10959637.75,10959637.75,3044.343819,3044.343819,1,3507.722952,12627802.63,4384.687244,15784874.08,1085.928997,3909344.389,3043.04566,10954964.37,4128.974656,14864308.76,2.795713276,4159.876635,12.53742743,45134.73873,1026747.128
NWclear,NW,Clear, 03/08  09:00:00,0,66528,17.27182982,21.54692419,20.46640171,18.86911576,20.52762721,21.0372757,521.8761901,0,20.46640171,0.004824391,31.62385985,0,43.42387044,20.52762721,0.00484431,31.63367832,61.71749015,7.22,29.4,1,0,1,0,0,0,12886093.77,3579.470492,0,0,10823813.38,10823813.38,3006.614828,3006.614828,1,3526.464824,12695273.36,4408.081029,15869091.71,1087.490747,3914966.691,3044.51182,10960242.55,4132.002567,14875209.24,2.799469188,4198.08824,12.79044183,46045.59057,1026747.128
NWclear,NW,Clear, 03/08  10:00:00,0,66528,18.45561064,21.55458246,20.96320669,19.70940866,20.99885073,21.2767166,401.7383756,0,20.96320669,0.004640876,29.51515846,0,19.35201644,20.99885073,0.004658078,29.55916566,62.45202937,7.22,29.4,1,0,1,0,0,0,13221361.89,3672.600525,0,0,11554307.8,11554307.8,3209.529945,3209.529945,1,3526.464824,12695273.36,4408.081029,15869091.71,1141.235252,4108446.906,3245.271077,11682975.88,4386.506329,15791422.78,2.843487924,4450.319031,13.92764199,50139.51117,1026747.128
NWclear,NW,Clear, 03/08  11:00:00,0,42336,19.56360249,21.62273736,22.1020222,20.83281235,21.81996156,21.72134946,441.9504749,0,22.1020222,0.004468832,26.53039602,21.69139086,4.448046592,21.81996156,0.004489591,27.09203774,68.87409279,7.22,29.4,0.5,0,0.5,0,0,0,9867805.608,2741.057113,0,0,7519532.826,7519532.826,2088.759118,2088.759118,0.65,2775.40509,9991458.322,3474.085058,12506706.21,884.0319253,3182514.931,2169.350975,7809663.51,3245.408947,11683472.21,2.576294769,3355.932256,8.58846344,30918.46838,730211.5521
NWclear,NW,Clear, 03/08  12:00:00,0,42336,20.82760189,21.79487903,23.00057609,21.91408899,22.67529515,22.23508709,377.8487529,0,23.00057609,0.004342924,24.36611032,38.44947234,0,22.67529515,0.00437121,25.01201169,75.54011976,7.22,29.4,0,0,0,0,0,0,5742800.743,1595.222429,0,0,3308963.261,3308963.261,919.1564615,919.1564615,0.3,1578.805101,5683698.365,1987.208552,7153950.786,591.3873919,2128994.611,961.51377,3461449.572,1937.866779,6976320.405,2.276814497,2005.639262,2.007976459,7228.715253,433675.9764
NWclear,NW,Clear, 03/08  13:00:00,0.375,42336,21.49377953,21.86498644,23.00407849,22.24892901,22.70463227,22.28480936,250.657556,0,23.00407849,0.004253192,23.83996954,35.69158162,0,22.70463227,0.004275999,24.40585307,75.16736527,7.22,29.4,0,0,0,0,0,0,5285915.913,1468.309976,0,0,3340857.804,3340857.804,928.0160567,928.0160567,0.3,1446.601904,5207766.855,1823.227645,6563619.523,591.3873919,2128994.611,970.5510041,3493983.615,1937.866779,6976320.405,2.276814497,2005.639262,2.048648112,7375.133203,433675.9764
NWclear,NW,Clear, 03/08  14:00:00,0.6,42336,22.19452276,21.93265366,23.00224433,22.59838354,22.72667961,22.32966664,151.3042623,0,23.00224433,0.004184582,23.42782153,33.07131619,0,22.72667961,0.004202255,23.92226572,74.94371257,7.22,29.4,0,0,0,0,0,0,4926939.202,1368.594223,0,0,3362312.054,3362312.054,933.9755706,933.9755706,0.3,1352.440418,4868785.504,1706.283176,6142619.435,591.3873919,2128994.611,976.6811441,3516052.119,1937.866779,6976320.405,2.276814497,2005.639262,2.07125784,7456.528225,433675.9764
NWclear,NW,Clear, 03/08  15:00:00,0.6,42336,22.47116519,21.99501917,23.00068059,22.73592289,22.7443197,22.36966944,116.6494939,0,23.00068059,0.004130948,23.1228884,30.59516127,0,22.7443197,0.004144829,23.5632776,74.94371257,7.22,29.4,0,0,0,0,0,0,4801100.316,1333.638977,0,0,3368677.304,3368677.304,935.7436956,935.7436956,0.3,1316.040569,4737746.047,1661.039251,5979741.303,591.3873919,2128994.611,978.4607673,3522458.762,1937.866779,6976320.405,2.276814497,2005.639262,2.070043536,7452.15673,433675.9764
NWclear,NW,Clear, 03/08  16:00:00,0.6,42336,21.77658775,22.05309895,22.99781764,22.3872027,22.76145977,22.40727936,203.0870007,0,22.99781764,0.004104919,22.9821282,28.32500058,0,22.76145977,0.004109191,23.33771893,74.94371257,7.22,29.4,0,0,0,0,0,0,5110489.807,1419.580502,0,0,3374737.004,3374737.004,937.4269456,937.4269456,0.3,1400.387705,5041395.739,1765.848031,6357052.911,591.3873919,2128994.611,980.1375451,3528495.162,1937.866779,6976320.405,2.276814497,2005.639262,2.070043536,7452.15673,433675.9764
NWclear,NW,Clear, 03/08  17:00:00,0.9125,42336,21.15152253,22.10671311,23.00094096,22.07623175,22.77910205,22.44290758,275.1611699,0,23.00094096,0.004136476,23.15326394,26.45274171,0,22.77910205,0.004120055,23.37395254,74.63308383,7.22,29.4,0,0,0,0,0,0,5371616.948,1492.115819,0,0,3399266.408,3399266.408,944.2406688,944.2406688,0.3,1468.304589,5285896.52,1850.165938,6660597.378,591.3873919,2128994.611,986.8057946,3552500.861,1937.866779,6976320.405,2.276814497,2005.639262,2.126733853,7656.241871,433675.9764
NWclear,NW,Clear, 03/08  18:00:00,0.7875,42336,20.65567939,22.15711344,22.99580896,21.82574418,22.79166996,22.4743917,336.139995,0,22.99580896,0.00419439,23.4825555,24.43847393,0,22.79166996,0.004178464,23.6850765,74.75733533,7.22,29.4,0,0,0,0,0,0,5589597.218,1552.665894,0,0,3398405.896,3398405.896,944.0016377,944.0016377,0.3,1538.859307,5539893.504,1937.693602,6975696.969,591.3873919,2128994.611,986.8553507,3552679.263,1937.866779,6976320.405,2.276814497,2005.639262,2.130410184,7669.476661,433675.9764
NWclear,NW,Clear, 03/08  19:00:00,0.6,101304,20.33456001,22.20334049,22.99687789,21.66571895,22.80568003,22.50451026,397.5958973,0,22.99687789,0.00424394,23.7565453,22.79816832,0,22.80568003,0.004231045,23.96074716,74.94371257,7.22,29.4,0,0,0,0,0,0,5811249.825,1614.236063,0,0,3391615.104,3391615.104,942.1153066,942.1153066,0.3,1595.490742,5743766.672,2007.90588,7228461.168,591.3873919,2128994.611,984.8275816,3545379.294,1937.866779,6976320.405,2.276814497,2005.639262,2.111798064,7602.473029,433675.9764
NWclear,NW,Clear, 03/08  20:00:00,0.6,134568,20.22625872,22.24625828,23.00066033,21.61345952,22.81998436,22.53312132,410.8894922,0,23.00066033,0.004305198,24.09155915,21.36774234,0,22.81998436,0.004287492,24.25715757,74.94371257,7.22,29.4,0,0,0,0,0,0,5860895.966,1628.026657,0,0,3396979.69,3396979.69,943.6054693,943.6054693,0.3,1609.965773,5795876.783,2025.846756,7293048.321,591.3873919,2128994.611,986.312228,3550724.021,1937.866779,6976320.405,2.276814497,2005.639262,2.085666675,7508.400031,433675.9764
NWclear,NW,Clear, 03/08  21:00:00,0.6,151200,20.21424215,22.28729831,22.99657309,21.60540762,22.83173566,22.55951698,393.3844627,0,22.99657309,0.004359988,24.38657167,19.89253572,0,22.83173566,0.004342561,24.53349785,74.94371257,7.22,29.4,0,0,0,0,0,0,5796658.503,1610.182917,0,0,3403019.576,3403019.576,945.2832156,945.2832156,0.3,1592.61482,5733413.354,2004.341832,7215630.595,591.3873919,2128994.611,988.0008706,3556803.134,1937.866779,6976320.405,2.276814497,2005.639262,2.094084741,7538.705069,433675.9764
NWclear,NW,Clear, 03/08  22:00:00,0.6,134568,19.76627824,22.2771577,20.81785536,20.2920668,22.41341448,22.34528609,0,0,20.81785536,0.004615625,29.53929234,0,0,22.41341448,0.004363994,25.2949208,69.580178,8.476439613,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/08  23:00:00,0.6,101304,18.84611761,22.26149997,19.09507184,18.97059472,22.27125466,22.26637731,0,0,19.09507184,0.005173381,36.78078766,0,0,22.27125466,0.004364181,25.5248123,69.580178,8.476439613,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/08  24:00:00,0.6,49896,18.02601246,22.26138787,18.13785769,18.08193508,22.26419958,22.26279373,0,0,18.13785769,0.005712404,43.04253083,0,0,22.26419958,0.00436418,25.51956681,69.580178,8.476439613,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/09  01:00:00,0.6,33264,17.29656435,22.26109951,17.41070879,17.35363657,22.26160935,22.26135443,0,0,17.41070879,0.006157671,48.51256599,0,0,22.26160935,0.00436418,25.51386846,69.580178,8.476439613,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/09  02:00:00,0.6,25704,16.6509538,22.26089953,16.7747462,16.71285,22.26110637,22.26100295,0,0,16.7747462,0.006526106,53.52711751,0,0,22.26110637,0.00436418,25.53085541,69.580178,8.476439613,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/09  03:00:00,0.6,16632,16.09050026,22.26076085,16.23612694,16.1633136,22.26089551,22.26082818,0,0,16.23612694,0.0068295,57.95885268,0,0,22.26089551,0.00436418,25.54090701,69.580178,8.476439613,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/09  04:00:00,0.6,16632,15.59666759,22.26066515,15.77144229,15.68405494,22.26077278,22.26071896,0,0,15.77144229,0.007080253,61.87131259,0,0,22.26077278,0.00436418,25.54109792,69.580178,8.476439613,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/09  05:00:00,0.6,16632,15.13726696,22.2605984,15.33565999,15.23646348,22.26067833,22.26063837,0,0,15.33565999,0.007286782,65.41569074,0,0,22.26067833,0.00436418,25.52503833,69.580178,8.476439613,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/09  06:00:00,0.6,33264,14.71862345,22.26055221,14.94260044,14.83061194,22.26060946,22.26058083,0,0,14.94260044,0.007455006,68.59409544,0,0,22.26060946,0.00436418,25.51542154,69.580178,8.476439613,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/09  07:00:00,0.9125,66528,15.14731246,21.69571917,17.97186862,16.55959054,18.84746803,20.2715936,420.4693748,10.65313407,17.97186862,0.006283178,47.77010241,7.32076653,137.5288361,18.84746803,0.00632167,45.58659512,74.49675698,7.22,29.4,1,0,0,0,0,0,3767311.676,1046.475466,0,0,2119622.303,2119622.303,588.783973,588.783973,0.311666667,1036.110482,3729997.736,1311.166971,4720201.097,598.0425251,2152953.091,637.485309,2294947.112,1966.301536,7078685.53,2.285186273,2034.074835,2.29071505,8246.574179,443560.4956
NWclear,NW,Clear, 03/09  08:00:00,1.1,84672,16.61794104,21.65620975,20.57022055,18.5940808,20.59773552,21.12697263,655.3330336,0,20.57022055,0.005917431,38.31027857,8.173806601,47.85608563,20.59773552,0.005948738,38.45694653,63.49447128,7.22,29.4,1,0,1,0,0,0,13549721.28,3763.811467,0,0,11066226.62,11066226.62,3073.95184,3073.95184,1,3505.703371,12620532.13,4382.180949,15775851.42,1093.907479,3938066.923,3072.793761,11062057.54,4166.701239,15000124.46,2.802402779,4197.320524,13.13375705,47281.52538,1026747.128
NWclear,NW,Clear, 03/09  09:00:00,1.1,66528,17.88392559,21.64813712,20.75030373,19.31711466,20.81539869,21.2317679,446.511189,0,20.75030373,0.005700458,36.52154949,0,33.29716535,20.81539869,0.005724948,36.53084839,62.12369028,7.22,29.4,1,0,1,0,0,0,13075055.41,3631.959836,0,0,11324914,11324914,3145.809446,3145.809446,1,3526.464824,12695273.36,4408.081029,15869091.71,1124.27292,4047382.511,3181.639106,11453900.78,4305.912026,15501283.29,2.829646637,4369.609782,13.99432157,50379.55766,1026747.128
NWclear,NW,Clear, 03/09  10:00:00,1.1,66528,18.8514323,21.66053814,21.1471671,19.9992997,21.1869559,21.42374702,351.8103414,0,21.1471671,0.005425433,33.93426108,0,15.88240777,21.1869559,0.005448556,33.995106,62.69101222,7.22,29.4,1,0,1,0,0,0,13329493.54,3702.637095,0,0,11915282.56,11915282.56,3309.800711,3309.800711,1,3526.464824,12695273.36,4408.081029,15869091.71,1167.935733,4204568.637,3346.367574,12046923.27,4514.303306,16251491.9,2.865120524,4579.556204,14.94476124,53801.14046,1026747.128
NWclear,NW,Clear, 03/09  11:00:00,1.475,42336,19.74260138,21.80326525,22.89985691,21.32122914,22.45089216,22.12707871,574.4276817,0,22.89985691,0.005173566,29.0985544,36.89952776,0.76667522,22.45089216,0.005218266,30.16780483,73.40632427,7.22,29.4,0,0,0,0,0,0,6991041.622,1941.956006,0,0,3852351.669,3852351.669,1070.097686,1070.097686,0.34375,2009.247118,7233289.623,2521.418067,9077105.04,632.3608715,2276499.137,1152.467584,4148883.303,2120.822507,7634961.026,2.319543866,2232.553691,3.419615195,12310.6147,470742.9234
NWclear,NW,Clear, 03/09  12:00:00,1.7,42336,20.5830367,21.90985055,23.0003566,21.79169665,22.71707593,22.31346324,401.3311489,0,23.0003566,0.004998149,27.95647651,34.17045129,0,22.71707593,0.005038399,28.6678493,73.8502994,7.22,29.4,0,0,0,0,0,0,5832491.551,1620.136542,0,0,3430708.033,3430708.033,952.9744537,952.9744537,0.3,1604.390956,5775807.44,2018.931652,7268153.947,591.3873919,2128994.611,995.6796961,3584446.906,1937.866779,6976320.405,2.276814497,2005.639262,2.324656327,8368.762776,433675.9764
NWclear,NW,Clear, 03/09  13:00:00,2.0125,42336,21.11363691,21.97233478,22.9985774,22.05610715,22.73495383,22.35364431,302.8478294,0,22.9985774,0.00487627,27.29349229,31.36169981,0,22.73495383,0.004907473,27.90912441,73.53967066,7.22,29.4,0,0,0,0,0,0,5476383.075,1521.217521,0,0,3454979.04,3454979.04,959.7164001,959.7164001,0.3,1500.353213,5401271.566,1889.928138,6803741.298,591.3873919,2128994.611,1002.27077,3608174.772,1937.866779,6976320.405,2.276814497,2005.639262,2.365765455,8516.755638,433675.9764
NWclear,NW,Clear, 03/09  14:00:00,2.575,42336,22.08167516,22.03192569,23.00031338,22.54099427,22.75442645,22.39317607,151.4900946,0,23.00031338,0.00478167,26.76527422,29.1723109,0,22.75442645,0.004806224,27.30545817,72.98053892,7.22,29.4,0,0,0,0,0,0,4931576.815,1369.882449,0,0,3494824.917,3494824.917,970.784699,970.784699,0.3,1348.81334,4855728.025,1701.769105,6126368.776,591.3873919,2128994.611,1013.30605,3647901.778,1937.866779,6976320.405,2.276814497,2005.639262,2.433900295,8762.04106,433675.9764
NWclear,NW,Clear, 03/09  15:00:00,2.8,42336,22.70308914,22.08818413,23.00032234,22.85170574,22.77533805,22.43176109,70.1437022,0,23.00032234,0.004706347,26.3467552,27.21357637,0,22.77533805,0.004725868,26.8183205,72.75688623,7.22,29.4,0,0,0,0,0,0,4638004.398,1288.334555,0,0,3516081.468,3516081.468,976.6892968,976.6892968,0.3,1272.006906,4579224.861,1606.272378,5782580.56,591.3873919,2128994.611,1019.363556,3669708.8,1937.866779,6976320.405,2.276814497,2005.639262,2.460284728,8857.025019,433675.9764
NWclear,NW,Clear, 03/09  16:00:00,2.8,42336,22.83711158,22.13865428,22.99894897,22.91803028,22.78624579,22.46245004,49.79804292,0,22.99894897,0.004662753,26.1232635,25.1437129,0,22.78624579,0.004671663,26.51225918,72.75688623,7.22,29.4,0,0,0,0,0,0,4563668.624,1267.685729,0,0,3519576.364,3519576.364,977.6601011,977.6601011,0.3,1250.259581,4500934.49,1579.213802,5685169.686,591.3873919,2128994.611,1020.346546,3673247.564,1937.866779,6976320.405,2.276814497,2005.639262,2.462390128,8864.604461,433675.9764
NWclear,NW,Clear, 03/09  17:00:00,2.8,42336,22.65832858,22.18747989,22.9968021,22.82756534,22.80263711,22.4950585,63.52483545,0,22.9968021,0.004669067,26.17173637,23.45071659,0,22.80263711,0.004662123,26.44228223,72.75688623,7.22,29.4,0,0,0,0,0,0,4612243.005,1281.178612,0,0,3526631.622,3526631.622,979.619895,979.619895,0.3,1263.376919,4548156.907,1595.535534,5743927.923,591.3873919,2128994.611,1022.301241,3680284.467,1937.866779,6976320.405,2.276814497,2005.639262,2.463652431,8869.14875,433675.9764
NWclear,NW,Clear, 03/09  18:00:00,2.8,42336,22.01863002,22.23146976,22.99724889,22.50793945,22.81339798,22.52243387,115.012022,0,22.99724889,0.004676201,26.210708,21.78635538,0,22.81339798,0.004677296,26.51039854,72.75688623,7.22,29.4,0,0,0,0,0,0,4797728.492,1332.702359,0,0,3529892.833,3529892.833,980.5257869,980.5257869,0.3,1314.492647,4732173.53,1659.112703,5972805.733,591.3873919,2128994.611,1023.211545,3683561.563,1937.866779,6976320.405,2.276814497,2005.639262,2.438647509,8779.131033,433675.9764
NWclear,NW,Clear, 03/09  19:00:00,2.8,101304,21.16779968,22.27340096,22.99945203,22.08362585,22.82709194,22.55024645,232.4835698,0,22.99945203,0.004663516,26.15319851,20.37205759,0,22.82709194,0.004667195,26.4483601,72.75688623,7.22,29.4,0,0,0,0,0,0,5221292.62,1450.359061,0,0,3535083.212,3535083.212,981.9675588,981.9675588,0.3,1430.476143,5149714.113,1803.208299,6491549.877,591.3873919,2128994.611,1024.648971,3688736.296,1937.866779,6976320.405,2.276814497,2005.639262,2.425801151,8732.884145,433675.9764
NWclear,NW,Clear, 03/09  20:00:00,2.425,134568,20.79556344,22.31319961,23.00676183,21.90116263,22.84591097,22.57955529,292.9190601,0,23.00676183,0.0046698,26.18653201,19.3479148,0,22.84591097,0.004667478,26.42983103,73.12964072,7.22,29.4,0,0,0,0,0,0,5442165.371,1511.712603,0,0,3519618.184,3519618.184,977.6717177,977.6717177,0.3,1499.157723,5396967.803,1888.451351,6798424.863,591.3873919,2128994.611,1020.507478,3673826.919,1937.866779,6976320.405,2.276814497,2005.639262,2.345026541,8442.095549,433675.9764
NWclear,NW,Clear, 03/09  21:00:00,2.2,151200,20.67038364,22.34933294,23.00010666,21.83524515,22.85095967,22.60014631,296.4094246,0,23.00010666,0.004661224,26.14933168,17.8623864,0,22.85095967,0.004663859,26.40141889,73.35329341,7.22,29.4,0,0,0,0,0,0,5451756.802,1514.376889,0,0,3509150.286,3509150.286,974.7639684,974.7639684,0.3,1496.866741,5388720.267,1885.610232,6788196.834,591.3873919,2128994.611,1017.473514,3662904.652,1937.866779,6976320.405,2.276814497,2005.639262,2.296681537,8268.053533,433675.9764
NWclear,NW,Clear, 03/09  22:00:00,1.8875,134568,20.18032602,22.33847877,21.05261743,20.61647172,22.43820492,22.38834184,0,0,21.05261743,0.004951754,31.33029563,0,0,22.43820492,0.004660605,27.07009197,68.30097712,8.513768007,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/09  23:00:00,1.7,101304,19.27239979,22.32697805,19.56453749,19.41846864,22.34564627,22.33631216,0,0,19.56453749,0.005398476,37.42484883,0,0,22.34564627,0.00466058,27.23256512,68.30097712,8.513768007,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/09  24:00:00,1.0125,49896,18.40481663,22.32587389,18.49303636,18.44892649,22.32979495,22.32783442,0,0,18.49303636,0.005959174,44.10445041,0,0,22.32979495,0.00466058,27.258826,68.30097712,8.513768007,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/10  01:00:00,-0.15,33264,17.56592308,22.32562628,17.63229426,17.59910867,22.32645819,22.32604224,0,0,17.63229426,0.006399597,49.92389037,0,0,22.32645819,0.00466058,27.24713042,68.30097712,8.513768007,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/10  02:00:00,-0.225,25704,16.82279666,22.32544165,16.88667983,16.85473825,22.32571128,22.32557647,0,0,16.88667983,0.006743078,55.0831612,0,0,22.32571128,0.00466058,27.23803066,68.30097712,8.513768007,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/10  03:00:00,-0.375,16632,16.20599922,22.32531735,16.30122795,16.25361358,22.32547509,22.32539622,0,0,16.30122795,0.007014951,59.450408,0,0,22.32547509,0.00466058,27.23842223,68.30097712,8.513768007,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/10  04:00:00,0.15,16632,15.69985143,22.32523187,15.83135124,15.76560134,22.32534236,22.32528712,0,0,15.83135124,0.007230709,63.11821833,0,0,22.32534236,0.00466058,27.23864193,68.30097712,8.513768007,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/10  05:00:00,0.225,16632,15.25313239,22.32517268,15.4321287,15.34263054,22.32524922,22.32521095,0,0,15.4321287,0.007416201,66.39767002,0,0,22.32524922,0.00466058,27.23879643,68.30097712,8.513768007,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/10  06:00:00,-0.375,33264,14.77431641,22.32513153,14.953145,14.86373071,22.32518463,22.32515808,0,0,14.953145,0.007558976,69.81978769,0,0,22.32518463,0.00466058,27.25613422,68.30097712,8.513768007,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/10  07:00:00,-0.6,66528,15.11744062,21.75040461,17.97527647,16.54635854,18.8652696,20.30783711,440.8144714,10.68976159,17.97527647,0.006341062,48.4418089,7.430863646,139.809245,18.8652696,0.006404067,46.36605461,75.97471644,7.22,29.4,1,0,0,0,0,0,3841114.591,1066.976275,0,0,2036718.483,2036718.483,565.7551341,565.7551341,0.311666667,1087.104774,3913577.185,1374.819641,4949350.707,598.1510661,2153343.838,615.380984,2215371.542,1966.776613,7080395.808,2.285299198,2034.549926,2.050863879,7383.109964,443560.4956
NWclear,NW,Clear, 03/10  08:00:00,-0.6,84672,16.48067936,21.70044164,20.54431597,18.51249766,20.59189063,21.14616613,685.678593,0,20.54431597,0.005888614,38.33122055,8.918712053,51.96369311,20.59189063,0.005928352,38.48654941,63.68481034,7.22,29.4,1,0,1,0,0,0,13621095.55,3783.637653,0,0,10969445.59,10969445.59,3047.068219,3047.068219,1,3507.365333,12626515.2,4384.243246,15783275.68,1086.710802,3912158.886,3046.268407,10966566.26,4132.979208,14878725.15,2.796351818,4164.516923,12.47274245,44901.8728,1026747.128
NWclear,NW,Clear, 03/10  09:00:00,-0.225,66528,17.705119,21.67001778,20.65547999,19.1802995,20.72428374,21.19715076,468.9757191,0,20.65547999,0.005653874,36.54981886,0,40.15478897,20.72428374,0.005688306,36.6153327,61.96387104,7.22,29.4,1,0,1,0,0,0,13001358.03,3611.488342,0,0,11088836.81,11088836.81,3080.232446,3080.232446,1,3526.464824,12695273.36,4408.081029,15869091.71,1106.736276,3984250.594,3116.148774,11218135.59,4222.88505,15202386.18,2.815281203,4286.493723,13.13700407,47293.21465,1026747.128
NWclear,NW,Clear, 03/10  10:00:00,0.6875,66528,18.78229776,21.68048988,21.10024168,19.94126972,21.14186316,21.41117652,360.7093524,0,21.10024168,0.005304229,33.40313266,0,18.8327353,21.14186316,0.005333747,33.50208422,62.59836293,7.22,29.4,1,0,1,0,0,0,13287848.71,3691.069085,0,0,11817885.88,11817885.88,3282.746077,3282.746077,1,3526.464824,12695273.36,4408.081029,15869091.71,1160.623317,4178243.941,3318.619905,11947031.66,4479.243222,16125275.6,2.859205,4543.544293,14.4884474,52158.41063,1026747.128
NWclear,NW,Clear, 03/10  11:00:00,1.475,42336,20.10487928,21.83741681,22.97394154,21.53941041,22.54370379,22.1905603,515.0465385,0,22.97394154,0.004969474,27.921094,37.8823109,0.43988503,22.54370379,0.005037854,29.06512191,73.84716292,7.22,29.4,0,0,0,0,0,0,6229480.163,1730.411156,0,0,3296940.534,3296940.534,915.816815,915.816815,0.3,1831.858742,6594691.473,2301.187254,8284274.114,594.5186714,2140267.217,998.5728393,3594862.221,1951.036583,7023731.697,2.28134955,2062.881013,2.442451692,8792.826092,433675.9764
NWclear,NW,Clear, 03/10  12:00:00,2.0125,42336,21.12028118,21.93604421,23.00454409,22.06241264,22.72465642,22.33035032,307.938276,0,23.00454409,0.00471027,26.39868554,33.01536243,0,22.72465642,0.004774276,27.21250635,73.53967066,7.22,29.4,0,0,0,0,0,0,5495748.596,1526.596832,0,0,3450053.908,3450053.908,958.3483077,958.3483077,0.3,1506.386139,5422990.099,1897.408723,6830671.403,591.3873919,2128994.611,1000.89835,3603234.06,1937.866779,6976320.405,2.276814497,2005.639262,2.200768931,7922.768153,433675.9764
NWclear,NW,Clear, 03/10  13:00:00,2.8875,42336,21.97736759,21.99842845,23.00346216,22.49041487,22.74778598,22.37310722,167.9649816,0,23.00346216,0.004538637,25.43564457,30.62945695,0,22.74778598,0.004576935,26.04919941,72.66991018,7.22,29.4,0,0,0,0,0,0,4990222.372,1386.172881,0,0,3510818.643,3510818.643,975.2274008,975.2274008,0.3,1359.864026,4895510.494,1715.5039,6175814.04,591.3873919,2128994.611,1017.601213,3663364.368,1937.866779,6976320.405,2.276814497,2005.639262,2.349265234,8457.354843,433675.9764
NWclear,NW,Clear, 03/10  14:00:00,3.3,42336,22.30607568,22.05588947,22.99903139,22.65255353,22.76303255,22.40946101,123.8400525,0,22.99903139,0.004451578,24.95792769,28.33745367,0,22.76303255,0.004470303,25.42311045,72.25988024,7.22,29.4,0,0,0,0,0,0,4828668.817,1341.296894,0,0,3539913.502,3539913.502,983.3093061,983.3093061,0.3,1324.11594,4766817.383,1671.080156,6015888.562,591.3873919,2128994.611,1025.993425,3693576.329,1937.866779,6976320.405,2.276814497,2005.639262,2.454623192,8836.643491,433675.9764
NWclear,NW,Clear, 03/10  15:00:00,3.675,42336,22.54824083,22.10976779,22.99714657,22.7726937,22.77838389,22.44407584,90.28026658,0,22.99714657,0.004417357,24.75455453,26.22246365,0,22.77838389,0.004422092,25.11153923,71.88712575,7.22,29.4,0,0,0,0,0,0,4707049.933,1307.51387,0,0,3568522.586,3568522.586,991.2562739,991.2562739,0.3,1284.886051,4625589.784,1622.295605,5840264.176,591.3873919,2128994.611,1033.753345,3721512.043,1937.866779,6976320.405,2.276814497,2005.639262,2.54509037,9162.325331,433675.9764
NWclear,NW,Clear, 03/10  16:00:00,3.9,42336,22.56392751,22.15879577,22.9969881,22.78045781,22.79018236,22.47448906,82.40122157,0,22.9969881,0.004446448,24.90715405,24.33467569,0,22.79018236,0.004431669,25.13793195,71.66347305,7.22,29.4,0,0,0,0,0,0,4678521.364,1299.589268,0,0,3585602.291,3585602.291,996.0006365,996.0006365,0.3,1281.85448,4614676.129,1618.524473,5826688.104,591.3873919,2128994.611,1038.683438,3739260.376,1937.866779,6976320.405,2.276814497,2005.639262,2.628209261,9461.553339,433675.9764
NWclear,NW,Clear, 03/10  17:00:00,3.9,42336,22.06976424,22.20665355,23.00000997,22.5348871,22.81080785,22.5087307,133.8065094,0,23.00000997,0.004538095,25.39606883,22.87075094,0,22.81080785,0.004508476,25.52229127,71.66347305,7.22,29.4,0,0,0,0,0,0,4865502.662,1351.528517,0,0,3594054.436,3594054.436,998.3484543,998.3484543,0.3,1333.025343,4798891.235,1682.152229,6055748.023,591.3873919,2128994.611,1040.995361,3747583.299,1937.866779,6976320.405,2.276814497,2005.639262,2.648663468,9535.188483,433675.9764
NWclear,NW,Clear, 03/10  18:00:00,3.9,42336,21.36766033,22.24946962,22.99823749,22.18294891,22.82019578,22.5348327,197.7234019,0,22.99823749,0.004638101,25.94447114,21.24384536,0,22.82019578,0.004608825,26.06142956,71.66347305,7.22,29.4,0,0,0,0,0,0,5095562.299,1415.433972,0,0,3597374.554,3597374.554,999.2707095,999.2707095,0.3,1396.793868,5028457.925,1761.384504,6340984.214,591.3873919,2128994.611,1041.940234,3750984.841,1937.866779,6976320.405,2.276814497,2005.639262,2.675865439,9633.11558,433675.9764
NWclear,NW,Clear, 03/10  19:00:00,3.9,101304,20.88256556,22.29075999,23.00689157,21.94472856,22.83661625,22.56368812,281.9707618,0,23.00689157,0.004736522,26.47699311,19.98630012,0,22.83661625,0.004710674,26.60653553,71.66347305,7.22,29.4,0,0,0,0,0,0,5403487.115,1500.968643,0,0,3604602.836,3604602.836,1001.278566,1001.278566,0.3,1481.986291,5335150.649,1867.146083,6721725.899,591.3873919,2128994.611,1043.93393,3758162.147,1937.866779,6976320.405,2.276814497,2005.639262,2.693022601,9694.881363,433675.9764
NWclear,NW,Clear, 03/10  20:00:00,3.9,134568,20.69451346,22.32892289,23.00002911,21.84727129,22.84647994,22.58770141,306.3388074,0,23.00002911,0.004850138,27.11845258,18.63169467,0,22.84647994,0.004815439,27.17750004,71.66347305,7.22,29.4,0,0,0,0,0,0,5488859.664,1524.68324,0,0,3609507.493,3609507.493,1002.64097,1002.64097,0.3,1506.747064,5424289.43,1897.867078,6832321.48,591.3873919,2128994.611,1045.316501,3763139.405,1937.866779,6976320.405,2.276814497,2005.639262,2.693022601,9694.881363,433675.9764
NWclear,NW,Clear, 03/10  21:00:00,3.525,151200,20.61851217,22.36365005,22.99705487,21.80778352,22.85310187,22.60837596,303.1376849,0,22.99705487,0.004954102,27.7001384,17.24423262,0,22.85310187,0.004926947,27.79072502,72.03622754,7.22,29.4,0,0,0,0,0,0,5477262.067,1521.461685,0,0,3590686.406,3590686.406,997.4128904,997.4128904,0.3,1509.601593,5434565.736,1901.408173,6845069.423,591.3873919,2128994.611,1040.247404,3744890.656,1937.866779,6976320.405,2.276814497,2005.639262,2.646913742,9528.889471,433675.9764
NWclear,NW,Clear, 03/10  22:00:00,3.3,134568,20.16637464,22.35314716,21.06604178,20.61620821,22.45081449,22.40198083,0,0,21.06604178,0.005291714,33.28722689,0,0,22.45081449,0.004960737,28.65370177,67.15945293,8.538129855,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/10  23:00:00,3.3,101304,19.36497236,22.3420705,19.71392845,19.53945041,22.36036046,22.35121548,0,0,19.71392845,0.005767568,39.3862764,0,0,22.36036046,0.004960988,28.80173786,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/10  24:00:00,3.675,49896,18.64865888,22.34099394,18.81012483,18.72939186,22.34484314,22.34291854,0,0,18.81012483,0.006380535,46.02353835,0,0,22.34484314,0.004960984,28.82889566,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  01:00:00,3.525,39312,18.02630819,22.3407535,18.19845349,18.11238084,22.34157988,22.34116669,0,0,18.19845349,0.006894854,51.59423728,0,0,22.34157988,0.004960984,28.81630479,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  02:00:00,3.3,39312,17.46922414,22.34057409,17.6482049,17.55871452,22.34084275,22.34070842,0,0,17.6482049,0.007331625,56.69387234,0,0,22.34084275,0.004960984,28.78829252,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  03:00:00,3.3,16632,16.97445202,22.34045353,17.17681772,17.07563487,22.34061079,22.34053216,0,0,17.17681772,0.007703944,61.27345568,0,0,22.34061079,0.004960984,28.75939407,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  04:00:00,3.675,16632,16.57096626,22.34037095,16.81200546,16.69148586,22.34047877,22.34042486,0,0,16.81200546,0.008025434,65.26169321,0,0,22.34047877,0.004960984,28.74863523,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  05:00:00,3.9,16632,16.23146261,22.34031419,16.52812396,16.37979329,22.34038792,22.34035105,0,0,16.52812396,0.008313377,68.75900606,0,0,22.34038792,0.004960984,28.73047852,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  06:00:00,4.2125,16632,15.91963005,22.34027469,16.25686883,16.08824944,22.34032539,22.34030004,0,0,16.25686883,0.0085691,72.05066305,0,0,22.34032539,0.004960984,28.71959807,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  07:00:00,4.4,61992,15.72075667,22.34024882,16.05761841,15.88918754,22.34028283,22.34026582,0,0,16.05761841,0.008750016,74.49013731,0,0,22.34028283,0.004960984,28.71967222,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  08:00:00,5.15,61992,15.91909284,22.34023019,16.41391399,16.16650342,22.34025392,22.34024206,0,0,16.41391399,0.008817985,73.33078725,0,0,22.34025392,0.004960984,28.70140731,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  09:00:00,5.6,84672,16.62256687,22.3402187,17.3528063,16.98768658,22.34023422,22.34022646,0,0,17.3528063,0.008865784,69.39625075,0,0,22.34023422,0.004960984,28.67213515,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  10:00:00,5.6,84672,17.83179315,22.34021179,18.18790588,18.00984952,22.34022153,22.34021666,0,0,18.18790588,0.008889246,65.98234629,0,0,22.34022153,0.004960984,28.66116749,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  11:00:00,5.6,61992,18.78624449,22.34020813,18.75221365,18.76922907,22.34021381,22.34021097,0,0,18.75221365,0.008872841,63.56750163,0,0,22.34021381,0.004960984,28.66118121,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  12:00:00,5.9125,49896,19.69764884,22.34020677,19.61626912,19.65695898,22.34020958,22.34020817,0,0,19.61626912,0.008875277,60.25569653,0,0,22.34020958,0.004960984,28.66118869,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  13:00:00,6.475,49896,20.53320009,22.34020705,20.47791594,20.50555802,22.34020781,22.34020743,0,0,20.47791594,0.008915058,57.33803782,0,0,22.34020781,0.004960984,28.6428754,67.15945293,8.538129855,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  14:00:00,7.0125,49896,21.43794197,22.34020849,21.38745775,21.41269986,22.34020781,22.34020815,0,0,21.38745775,0.009000741,54.71106156,0,0,22.34020781,0.004960984,28.63188568,67.15945293,8.538129855,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  15:00:00,7.575,49896,22.17868016,22.34021077,22.18329544,22.1809878,22.34020906,22.34020992,0,0,22.18329544,0.009123016,52.808124,0,0,22.34020906,0.004960984,28.6318836,67.15945293,8.538129855,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  16:00:00,7.8,49896,21.91907971,22.34021363,22.00724371,21.96316171,22.34021119,22.34021241,0,0,22.00724371,0.009267719,54.1830613,0,0,22.34021119,0.004960984,28.61356367,67.15945293,8.538129855,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  17:00:00,8.8,49896,21.33445422,22.34021692,21.43513375,21.38479399,22.34021396,22.34021544,0,0,21.43513375,0.009403096,56.89480687,0,0,22.34021396,0.004960984,28.60256897,67.15945293,8.538129855,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  18:00:00,9.4,49896,20.70723453,22.3402205,21.0720484,20.88964147,22.34021717,22.34021883,0,0,21.0720484,0.009629997,59.55989706,0,0,22.34021717,0.004960984,28.60256358,67.15945293,8.538129855,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
