Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 03/11  19:00:00,9.4,128520,20.14318889,22.34022429,20.63477948,20.38898419,22.3402207,22.3402225,0,0,20.63477948,0.009941123,63.12924372,0,0,22.3402207,0.004960984,28.60255777,67.15945293,8.538129855,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  20:00:00,9.4,151200,19.80806719,22.34022822,20.53099968,20.16953344,22.34022446,22.34022634,0,0,20.53099968,0.010403123,66.43422261,0,0,22.34022446,0.004960984,28.60255113,67.15945293,8.538129855,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  21:00:00,9.775,151200,19.68626207,22.3402322,20.56646646,20.12636426,22.34022835,22.34023027,0,0,20.56646646,0.011021847,70.11483099,0,0,22.34022835,0.004960984,28.58422831,67.15945293,8.538129855,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  22:00:00,10.375,151200,19.64884795,22.34023629,20.50220361,20.07552578,22.34023233,22.34023431,0,0,20.50220361,0.011527455,73.5380023,0,0,22.34023233,0.004960984,28.57323156,67.15945293,8.538129855,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  23:00:00,10.225,128520,19.43656512,22.34024049,20.02506654,19.73081583,22.34023643,22.34023846,0,0,20.02506654,0.01190373,78.17518833,0,0,22.34023643,0.004960984,28.57322368,67.15945293,8.538129855,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/11  24:00:00,10,61992,19.05783563,22.34024471,19.46010687,19.25897125,22.3402406,22.34024266,0,0,19.46010687,0.012224046,83.04599365,0,0,22.3402406,0.004960984,28.55490089,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  01:00:00,10.6875,39312,18.79762199,22.34024891,19.32466782,19.0611449,22.34024481,22.34024686,0,0,19.32466782,0.012582084,86.05515885,0,0,22.34024481,0.004960984,28.52558758,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  02:00:00,11.1,39312,18.65838495,22.34025317,19.23701963,18.94770229,22.34024902,22.3402511,0,0,19.23701963,0.013018562,89.37692274,0,0,22.34024902,0.004960984,28.49627428,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  03:00:00,11.1,16632,18.49178114,22.34025743,19.07672044,18.78425079,22.34025328,22.34025536,0,0,19.07672044,0.013424957,92.93797792,0,0,22.34025328,0.004960984,28.46696141,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  04:00:00,11.7875,16632,18.37852551,22.34026165,18.97736152,18.67794351,22.34025752,22.34025958,0,0,18.97736152,0.013799729,96.03059272,0,0,22.34025752,0.004960984,28.45596388,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  05:00:00,11.5125,16632,18.25383371,22.34026596,18.87239446,18.56311409,22.34026178,22.34026387,0,0,18.87239446,0.014136617,98.90853069,0,0,22.34026178,0.004960984,28.43764072,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  06:00:00,11.1,16632,18.08587657,22.34027024,18.68796924,18.3869229,22.34026607,22.34026815,0,0,18.68796924,0.014125254,100,0,0,22.34026607,0.004960984,28.44495934,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  07:00:00,11.1,61992,18.01815897,22.34027447,18.60239453,18.31027675,22.34027032,22.3402724,0,0,18.60239453,0.014042509,100,0,0,22.34027032,0.004960984,28.45594242,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  08:00:00,11.475,61992,18.32927839,22.34027881,19.00913845,18.66920842,22.3402746,22.34027671,0,0,19.00913845,0.014040167,97.48134426,0,0,22.3402746,0.004960984,28.45593416,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  09:00:00,12.7,84672,19.46999095,22.34028312,20.26854202,19.86926649,22.34027842,22.34028077,0,0,20.26854202,0.014041273,90.18210003,0,0,22.34027842,0.004960984,28.45592797,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  10:00:00,14.3625,84672,20.49807528,22.34028742,21.08342768,20.79075148,22.34028304,22.34028523,0,0,21.08342768,0.014008731,85.54747115,0,0,22.34028304,0.004960984,28.45591972,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  11:00:00,15.375,61992,21.53466874,22.34029173,21.79266412,21.66366643,22.34028746,22.3402896,0,0,21.79266412,0.01392933,81.50617512,0,0,22.34028746,0.004960984,28.47422881,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  12:00:00,16.6,49896,22.62527195,22.34029604,22.81923138,22.72225167,22.34029181,22.34029392,0,0,22.81923138,0.013879797,76.34300846,0,0,22.34029181,0.004960984,28.48521022,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  13:00:00,17.8875,49896,23.78761181,22.34030035,23.93523388,23.86142284,22.34029582,22.34029808,0,0,23.93523388,0.013870063,71.36850856,0,0,22.34029582,0.004960984,28.50351991,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  14:00:00,18.9875,49896,26.44853559,22.34030466,26.28468243,26.36660901,22.34029934,22.340302,0,0,26.28468243,0.013909434,62.33321157,0,0,22.34029934,0.004960984,28.49618724,67.15945293,8.538129855,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  15:00:00,19.775,49896,31.1977712,22.55685322,29.15843605,30.17810362,23.24427101,22.90056212,0,490.2420829,29.15843605,0.01317442,49.69040314,69.6793047,0,23.24427101,0.00660271,34.86367849,67.15945293,8.142690899,30.54533175,1,0,0,0,0,0,0,0,0,0,2009186.684,1557050.233,558.1074123,432.5139537,0.09,0,0,0,0,228.2230413,821602.9488,557.4622233,2006864.004,799.7350057,2879046.02,0.744694152,808.306399,3.722643691,13401.51729,130102.7929
NWclear,NW,Clear, 03/12  16:00:00,19.625,49896,32.81192704,22.78799243,27.11014902,29.96103803,24.85597817,23.8219853,0,1186.102199,27.11014902,0.009506389,41.2501601,75.63448396,6.400119252,24.85597817,0.009801175,48.24420954,67.15945293,7.823765112,29.95872526,1,0,0,0,0,0,0,0,0,0,5132015.857,4154993.204,1425.55996,1154.164779,0.225,0,0,0,0,582.9706269,2098694.257,1465.599325,5276157.57,2048.569952,7374851.827,1.884432146,2103.512851,9.868673464,35527.22447,325256.9823
NWclear,NW,Clear, 03/12  17:00:00,19.0875,49896,33.79606506,23.13978294,28.03363682,30.91485094,25.06716799,24.10347547,0,1254.565236,28.03363682,0.008476068,34.95897375,108.9714438,0,25.06716799,0.008604185,41.8001419,67.15945293,7.760739468,29.90417404,1,0,0,0,0,0,0,0,0,0,4529242.716,4156812.402,1258.122977,1154.670112,0.225,0,0,0,0,534.0521895,1922587.882,1302.846853,4690248.671,1836.899042,6612836.553,1.829506703,1887.603566,8.24396129,29678.26064,325256.9823
NWclear,NW,Clear, 03/12  18:00:00,18.2125,49896,33.70322328,23.31120104,26.64692423,30.17507376,26.00909108,24.66014606,0,1697.120211,26.64692423,0.008301938,36.80650354,126.3865561,2.602399608,26.00909108,0.008347397,38.40901637,67.15945293,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2964605.921,2814185.381,823.5016448,781.7181615,0.3041158,0,0,0,0,593.3473355,2136050.408,881.9678984,3175084.434,1946.149915,7006139.695,2.279521072,2021.728654,6.925440605,24931.58618,435095.1147
NWclear,NW,Clear, 03/12  19:00:00,16.05,128520,29.74436933,23.25822619,29.44390096,29.59413514,23.62063762,23.43943191,0,0,29.44390096,0.00850773,32.03215897,0,0,23.62063762,0.008244807,43.75511442,67.15945293,8.217379918,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  20:00:00,13.625,151200,28.45560056,23.19441572,28.83873098,28.64716577,23.22057888,23.2074973,0,0,28.83873098,0.009579109,37.34372292,0,0,23.22057888,0.008243606,44.85204183,67.15945293,8.217379918,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  21:00:00,13.8,151200,27.5675229,23.19370696,28.04545913,27.80649102,23.19576219,23.19473458,0,0,28.04545913,0.011057759,45.07168321,0,0,23.19576219,0.008243638,44.99425817,67.15945293,8.217379918,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  22:00:00,13.4,151200,26.97551816,23.19284768,27.48161865,27.22856841,23.19337725,23.19311246,0,0,27.48161865,0.012252933,51.62649384,0,0,23.19337725,0.008243638,45.09274,67.15945293,8.217379918,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  23:00:00,12.1125,128520,26.21254516,23.19213879,26.35882017,26.28568267,23.19251687,23.19232783,0,0,26.35882017,0.012949988,58.31769138,0,0,23.19251687,0.008243638,45.15834005,67.15945293,8.217379918,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/12  24:00:00,10.6375,61992,25.34131822,23.19163377,25.31607966,25.32869894,23.19187171,23.19175274,0,0,25.31607966,0.013637173,65.26256923,0,0,23.19187171,0.008243638,45.17735288,67.15945293,8.217379918,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/13  01:00:00,8.9375,33264,24.50564625,23.19127987,24.51475972,24.51020299,23.19147481,23.19137734,0,0,24.51475972,0.014266351,71.58517319,0,0,23.19147481,0.008243638,45.20719104,67.15945293,8.217379918,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/13  02:00:00,8.675,25704,23.80416262,23.1910313,23.8283277,23.81624516,23.19118722,23.19110926,0,0,23.8283277,0.014911022,77.9080766,0,0,23.19118722,0.008243638,45.22522874,67.15945293,8.217379918,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/13  03:00:00,7.15,16632,23.10188471,23.190857,23.13407895,23.11798183,23.19098343,23.19092021,0,0,23.13407895,0.015432785,84.01885432,0,0,23.19098343,0.008243638,45.22578663,67.15945293,8.217379918,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/13  04:00:00,5.7875,16632,22.38006145,23.19073567,22.39380308,22.38693226,23.19084949,23.19079258,0,0,22.39380308,0.015830721,90.07750747,0,0,23.19084949,0.008243638,45.22615291,67.15945293,8.217379918,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/13  05:00:00,3.85,16632,21.61684538,23.19065149,21.62503311,21.62093924,23.19074426,23.19069787,0,0,21.62503311,0.016108234,96.02168593,0,0,23.19074426,0.008243638,45.22644033,67.15945293,8.217379918,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/13  06:00:00,3.4875,33264,20.91650744,23.19059298,20.91861579,20.91756162,23.19066225,23.19062762,0,0,20.91861579,0.016051185,99.96891012,0,0,23.19066225,0.008243638,45.2554194,67.15945293,8.217379918,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/13  07:00:00,4.2125,66528,20.64093324,23.19055317,20.93064844,20.78579084,23.1906025,23.19057783,0,0,20.93064844,0.015812562,98.55023947,0,0,23.1906025,0.008243638,45.30159142,67.15945293,8.217379918,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/13  08:00:00,4.775,84672,21.21282463,23.17850062,22.95275185,22.08278824,22.81011154,22.99430608,199.7036494,6.25245209,22.95275185,0.008461895,47.26896497,10.94753381,15.14729601,22.81011154,0.009431674,53.29606741,70.79371257,8.217379918,31.03618821,0,0,0,0,0,0,5468626.645,1519.062957,0,0,0,0,0,0,0.329166667,1487.581317,5355292.742,1873.888514,6745998.649,0,0,0,0,0,0,0,0,0,0,458387.2744
NWclear,NW,Clear, 03/13  09:00:00,6.0625,66528,22.07365689,23.17056197,23.00363432,22.53864561,23.03186982,23.1012159,104.6840495,0,23.00363432,0.005962257,33.24105547,0,2.791338229,23.03186982,0.006389012,35.53423281,69.51392216,8.217379918,31.03618821,0,0,0,0,0,0,4772654.667,1325.737407,0,0,0,0,0,0,0.3,1292.690359,4653685.291,1631.996771,5875188.377,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/13  10:00:00,9.45,66528,22.73319466,23.16350634,22.99849968,22.86584717,23.0268484,23.09517737,30.75379383,2.983743361,22.99849968,0.005707008,31.80423187,0,3.118198647,23.0268484,0.005687502,31.64211048,66.42005988,8.217379918,31.03618821,0,0,0,0,0,0,4493227.953,1248.118876,0,0,0,0,0,0,0.3,1199.841154,4319428.153,1516.438983,5459180.34,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/13  11:00:00,12.475,42336,23.59989977,23.15697496,23.00086633,23.30038305,23.02446765,23.0907213,0,70.50437167,23.00086633,0.005745566,31.9718388,0,2.954904779,23.02446765,0.005785832,32.14784615,65.6,7.46934498,29.80904705,0,0,0,0,0,0,4140191.425,1150.053174,0,0,308976.0969,308976.0969,85.82669359,85.82669359,0.3,1134.960494,4085857.777,1435.572186,5168059.869,443.5405439,1596745.958,127.525386,459091.3896,1453.400084,5232240.304,1.707610873,1504.229446,3.296737126,11868.25366,433675.9764
NWclear,NW,Clear, 03/13  12:00:00,13.675,42336,24.36653313,23.15123355,23.00220569,23.68436941,23.02383494,23.08753425,0,200.7877691,23.00220569,0.005853848,32.54093745,0,2.796102774,23.02383494,0.0057415,31.88044298,65.6,7.22,29.4,0,0,0,0,0,0,3673350.434,1020.375121,0,0,810752.4253,810752.4253,225.209007,225.209007,0.3,1005.459165,3619652.993,1273.911498,4586081.391,591.3873919,2128994.611,267.1153033,961615.0919,1937.866779,6976320.405,2.276814497,2005.639262,4.6684648,16806.47328,433675.9764
NWclear,NW,Clear, 03/13  13:00:00,13.525,42336,24.7802085,23.14602062,23.00150868,23.89085859,23.02402823,23.08502443,0,278.8049134,23.00150868,0.006212794,34.49617789,0,2.655610804,23.02402823,0.006150624,34.10779683,65.6,7.22,29.4,0,0,0,0,0,0,3394774.503,942.9929176,0,0,746257.0623,746257.0623,207.2936284,207.2936284,0.3,927.3045886,3338296.519,1176.152976,4234150.714,591.3873919,2128994.611,251.5994802,905758.1287,1937.866779,6976320.405,2.276814497,2005.639262,4.768856758,17167.88433,433675.9764
NWclear,NW,Clear, 03/13  14:00:00,13.3,42336,25.09960413,23.14045475,22.99784799,24.04872606,23.01990922,23.08018198,0,342.4972574,22.99784799,0.006442795,35.73145608,0,2.618727249,23.01990922,0.00636287,35.24568419,65.6,7.22,29.4,0,0,0,0,0,0,3165726.185,879.3683848,0,0,649268.1899,649268.1899,180.352275,180.352275,0.3,863.3410299,3108027.708,1096.01856,3945666.816,591.3873919,2128994.611,223.4679753,804484.7112,1937.866779,6976320.405,2.276814497,2005.639262,4.828893303,17384.01589,433675.9764
NWclear,NW,Clear, 03/13  15:00:00,11.925,42336,24.40010333,23.1352258,22.99916995,23.69963664,23.01989236,23.07755908,0,215.5147179,22.99916995,0.0068442,37.96471229,0,2.457988993,23.01989236,0.006718206,37.22663296,65.6,7.278260732,30.2180941,0,0,0,0,0,0,3626932.424,1007.481229,0,0,146686.5223,146686.5223,40.7462562,40.7462562,0.3,987.5623561,3555224.482,1251.513311,4505447.92,295.693696,1064497.305,64.50824583,232229.685,968.9333896,3488160.203,1.138407249,1002.819631,2.407423259,8666.723731,433675.9764
NWclear,NW,Clear, 03/13  16:00:00,10.7875,42336,23.79914056,23.13018013,22.99661714,23.39787885,23.01585859,23.07301936,0,107.4045115,22.99661714,0.007353005,40.71212333,0,2.438902102,23.01585859,0.007192482,39.78749278,65.6,7.336521464,31.03618821,0,0,0,0,0,0,4019338.892,1116.483026,0,0,0,0,0,0,0.3,1098.178694,3953443.298,1389.703908,5002934.07,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/13  17:00:00,10.9125,42336,23.36982564,23.12565521,23.00084473,23.18533518,23.02001717,23.07283619,0,51.46956479,23.00084473,0.007841492,43.26772184,0,2.17483248,23.02001717,0.007732359,42.62336704,65.6,7.336521464,31.03618821,0,0,0,0,0,0,4225929.341,1173.869261,0,0,0,0,0,0,0.3,1156.1291,4162064.759,1461.975752,5263112.705,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/13  18:00:00,11.1,42336,22.89587359,23.12141454,23.00058322,22.9482284,23.01903512,23.07022483,0,21.39023736,23.00058322,0.008010583,44.15602759,0,2.104839359,23.01903512,0.007994127,44.01727305,65.6,7.336521464,31.03618821,0,0,0,0,0,0,4335050.929,1204.180814,0,0,0,0,0,0,0.3,1186.803379,4272492.166,1500.200091,5400720.328,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/13  19:00:00,11.1,101304,22.44259707,23.11717139,22.99958645,22.72109176,23.01658651,23.06687895,18.82041484,0,22.99958645,0.008139175,44.82956088,0,2.103559731,23.01658651,0.008077631,44.44917684,65.6,7.336521464,31.03618821,0,0,0,0,0,0,4480744.155,1244.651154,0,0,0,0,0,0,0.3,1226.973021,4417102.875,1550.227458,5580818.85,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/13  20:00:00,11.1,134568,22.19199129,23.11289167,22.99955622,22.59577375,23.01515837,23.06402502,33.26879497,0,22.99955622,0.008186261,45.09717576,0,1.960312003,23.01515837,0.008223021,45.25435061,65.6,7.336521464,31.03618821,0,0,0,0,0,0,4532173.317,1258.937032,0,0,0,0,0,0,0.3,1241.68944,4470081.986,1568.54727,5646770.171,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/13  21:00:00,11.1,151200,22.08244077,23.10947011,23.00463926,22.54354002,23.01987568,23.06467289,27.67000017,0,23.00463926,0.008064288,44.38043805,0,1.748922112,23.01987568,0.008073841,44.39144507,65.6,7.336521464,31.03618821,0,0,0,0,0,0,4513550.09,1253.763914,0,0,0,0,0,0,0.3,1236.862978,4452706.722,1562.539826,5625143.374,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/13  22:00:00,11.1,134568,21.97453589,23.1104598,22.79399949,22.38426769,23.09117194,23.10081587,0,0,22.79399949,0.008514521,47.39414962,0,0,23.09117194,0.008069193,44.1412309,61.41964068,7.336521464,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/13  23:00:00,11.1,101304,21.71056313,23.11280221,22.29105229,22.00080771,23.11170465,23.11225343,0,0,22.29105229,0.009414755,53.92812745,0,0,23.11170465,0.008069663,44.06065051,61.41964068,7.336521464,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/13  24:00:00,10.7875,49896,21.30339881,23.11269616,21.71228294,21.50784088,23.11218789,23.11244203,0,0,21.71228294,0.01026034,60.74060785,0,0,23.11218789,0.008069641,44.01398193,61.41964068,7.336521464,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/14  01:00:00,10.225,33264,20.87388165,23.11269351,21.22584159,21.04986162,23.11252931,23.11261141,0,0,21.22584159,0.010996077,66.9952697,0,0,23.11252931,0.008069642,44.02439351,61.41964068,7.336521464,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/14  02:00:00,9.625,25704,20.45658616,23.11269435,20.80541034,20.63099825,23.1126337,23.11266402,0,0,20.80541034,0.011632682,72.58897278,0,0,23.1126337,0.008069642,43.98451005,61.41964068,7.336521464,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/14  03:00:00,9.775,16632,20.10606365,23.11269622,20.46648931,20.28627648,23.11267318,23.1126847,0,0,20.46648931,0.012192707,77.65563284,0,0,23.11267318,0.008069642,44.00703628,61.41964068,7.336521464,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/14  04:00:00,10,16632,19.85307148,23.1126988,20.28059124,20.06683136,23.11268884,23.11269382,0,0,20.28059124,0.012697666,81.74963458,0,0,23.11268884,0.008069642,44.01265293,61.41964068,7.336521464,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/14  05:00:00,10,16632,19.60504568,23.11270189,20.06478049,19.83491308,23.11269635,23.11269912,0,0,20.06478049,0.013169579,85.77608071,0,0,23.11269635,0.008069642,43.9673696,61.41964068,7.336521464,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/14  06:00:00,10.375,33264,19.38442059,23.11270537,19.86254846,19.62348452,23.11270118,23.11270328,0,0,19.86254846,0.013602369,89.61444514,0,0,23.11270118,0.008069642,43.95038265,61.41964068,7.336521464,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/14  07:00:00,10.225,66528,19.38426702,23.11270908,20.11893307,19.75160004,23.11270524,23.11270716,0,0,20.11893307,0.013924647,90.24365927,0,0,23.11270524,0.008069642,43.95037251,61.41964068,7.336521464,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/14  08:00:00,10.375,84672,20.24260071,23.03816909,22.64740126,21.44500098,22.51438379,22.77627644,301.5903365,2.325276901,22.64740126,0.009090984,50.95545239,13.1910254,18.47717266,22.51438379,0.009413975,53.25558091,65.0856279,7.336521464,31.03618821,0,0,0.25,0,0,0,7583503.758,2106.528822,0,0,0,0,0,0,0.475,2077.338449,7478418.415,2606.600334,9383761.202,0,0,0,0,0,0,0,0,0,0,581943.7643
NWclear,NW,Clear, 03/14  09:00:00,11.2875,66528,21.49298856,23.07720498,23.00412273,22.24855565,23.01202968,23.04461733,168.3522279,0,23.00412273,0.008538021,46.74291049,0,0.86942561,23.01202968,0.008587284,46.98661768,65.6,7.336521464,31.03618821,0,0,0,0,0,0,5024046.672,1395.56852,0,0,0,0,0,0,0.3,1380.827511,4970979.039,1741.537989,6269536.76,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/14  10:00:00,12.7,66528,22.46820332,23.07356759,22.9987407,22.73347201,23.00968695,23.04162727,34.30110212,3.245723905,22.9987407,0.008834597,48.34096298,0,1.125578238,23.00968695,0.008743831,47.81945274,65.6,7.22,29.4,0,0,0,0,0,0,4530311.695,1258.419915,0,0,549952.1157,390420.0829,152.7644766,108.450023,0.3,1243.276024,4475793.687,1570.51103,5653839.707,591.3873919,2128994.611,192.0969572,691549.046,1937.866779,6976320.405,2.276814497,2005.639262,5.844504046,21040.21457,433675.9764
NWclear,NW,Clear, 03/14  11:00:00,14.3625,42336,23.4649131,23.07065871,22.99799602,23.23145456,23.00472634,23.03769253,0,67.56502213,22.99799602,0.008976567,49.10892492,0,1.151672493,23.00472634,0.008959314,48.99593062,65.6,7.22,29.4,0,0,0,0,0,0,4175789.973,1159.941659,0,0,1932914.738,1112304.867,536.9207604,308.9735741,0.3,1144.620088,4120632.318,1447.620815,5211434.935,591.3873919,2128994.611,573.0548955,2062997.624,1937.866779,6976320.405,2.276814497,2005.639262,6.635735776,23888.64879,433675.9764
NWclear,NW,Clear, 03/14  12:00:00,15.6875,42336,24.23607777,23.06897172,22.99866963,23.6173737,23.00981134,23.03939153,0,186.4209395,22.99866963,0.008990612,49.18268332,0,1.057489759,23.00981134,0.008991057,49.15192448,65.6,7.22,29.4,0,0,0,0,0,0,3748322.783,1041.200773,0,0,3067787.866,1688880.958,852.1632961,469.1335994,0.3,1026.341898,3694830.833,1300.006455,4680023.239,591.3873919,2128994.611,890.9257769,3207332.797,1937.866779,6976320.405,2.276814497,2005.639262,7.297965474,26272.67571,433675.9764
NWclear,NW,Clear, 03/14  13:00:00,14.35,42336,24.73534083,23.06646986,23.00448782,23.86991432,23.00811486,23.03729236,0,273.0161599,23.00448782,0.008375749,45.84648281,0,0.928337519,23.00811486,0.008757557,47.89777207,65.6,7.22,29.4,0,0,0,0,0,0,3432826.423,953.5628952,0,0,1309131.612,1104720.149,363.6476701,306.8667082,0.3,937.7917932,3376050.455,1189.282796,4281418.066,591.3873919,2128994.611,419.5740145,1510466.452,1937.866779,6976320.405,2.276814497,2005.639262,5.874669961,21148.81186,433675.9764
NWclear,NW,Clear, 03/14  14:00:00,13.3,42336,24.81869584,23.06543846,23.00605471,23.91237528,23.01614092,23.04078969,0,290.5758201,23.00605471,0.006773708,37.16865728,0,0.825469322,23.01614092,0.007092809,38.87529534,65.6,7.22,29.4,0,0,0,0,0,0,3358187.882,932.8299673,0,0,648935.9167,648935.9167,180.2599769,180.2599769,0.3,915.91935,3297309.66,1161.900404,4182841.453,591.3873919,2128994.611,223.3780838,804161.1015,1937.866779,6976320.405,2.276814497,2005.639262,4.837155991,17413.76157,433675.9764
NWclear,NW,Clear, 03/14  15:00:00,12.3,42336,24.24212125,23.06312642,22.99930106,23.62071116,23.00705544,23.03509093,0,186.4417656,22.99930106,0.006412103,35.21965505,0,0.951571229,23.00705544,0.006428702,35.29329963,65.6,7.245335064,29.80904705,0,0,0,0,0,0,3727920.152,1035.533376,0,0,228171.5207,228171.5207,63.38097797,63.38097797,0.3,1016.527283,3659498.218,1287.739472,4635862.101,443.5405439,1596745.958,98.11997555,353231.912,1453.400084,5232240.304,1.707610873,1504.229446,3.433067513,12359.04305,433675.9764
NWclear,NW,Clear, 03/14  16:00:00,10.6375,42336,23.68774228,23.06118928,22.99958001,23.34366115,23.00755582,23.03437255,0,91.15273192,22.99958001,0.006669844,36.59580381,0,0.898898875,23.00755582,0.0065649,36.00868973,65.6,7.321340257,31.03618821,0,0,0,0,0,0,4073427.901,1131.50775,0,0,0,0,0,0,0.3,1113.15986,4007375.496,1408.393348,5070216.053,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/14  17:00:00,9.3125,42336,23.10561773,23.05959257,23.00279262,23.05420518,23.00942086,23.03450672,5.200207844,15.15339385,23.00279262,0.006930651,38.01381772,0,0.830624145,23.00942086,0.006889882,37.77748618,66.28338323,7.321340257,31.03618821,0,0,0,0,0,0,4368596.158,1213.498933,0,0,0,0,0,0,0.3,1205.87174,4341138.262,1523.947814,5486212.131,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/14  18:00:00,7.8375,42336,22.82269687,23.05782049,23.00150621,22.91210154,23.00827059,23.03304554,6.107500427,0.09422953,23.00150621,0.006585365,36.15611896,0,0.765922807,23.00827059,0.006769258,37.13991067,67.7495509,7.321340257,31.03618821,0,0,0,0,0,0,4421584.254,1228.217848,0,0,0,0,0,0,0.3,1227.836887,4420212.795,1551.303358,5584692.087,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/14  19:00:00,6.8875,101304,22.08970541,23.05629555,23.00346272,22.54658407,23.00978954,23.03304254,80.84450167,0,23.00346272,0.005944807,32.66887407,0,0.741349112,23.00978954,0.006092838,33.46173731,68.69386228,7.321340257,31.03618821,0,0,0,0,0,0,4686944.244,1301.928957,0,0,0,0,0,0,0.3,1288.110917,4637199.3,1626.304474,5854696.105,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/14  20:00:00,6.325,134568,21.65222837,23.05460201,23.0008948,22.32656158,23.00599344,23.03029772,131.3648139,0,23.0008948,0.005669716,31.19587406,0,0.761927516,23.00599344,0.005711086,31.4116697,69.25299401,7.321340257,31.03618821,0,0,0,0,0,0,4865712.575,1351.586826,0,0,0,0,0,0,0.3,1339.299464,4821478.072,1689.952669,6083829.61,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/14  21:00:00,5.7875,151200,21.43426014,23.05337143,23.00178635,22.21802325,23.00871284,23.03104214,148.1813502,0,23.00178635,0.005544493,30.52309123,0,0.74580911,23.00871284,0.00558502,30.73132053,69.78727545,7.321340257,31.03618821,0,0,0,0,0,0,4925530.212,1368.202837,0,0,0,0,0,0,0.3,1355.505483,4879819.738,1710.095141,6156342.507,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/14  22:00:00,5.225,134568,21.08780122,23.0534748,21.94980073,21.51880097,23.03516399,23.0443194,0,0,21.94980073,0.005788166,33.98193241,0,0,23.03516399,0.005540861,30.44173497,65.3749831,7.321340257,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/14  23:00:00,4.625,101304,20.41485126,23.05427414,20.72924633,20.5720488,23.05056515,23.05241964,0,0,20.72924633,0.006383117,40.35667913,0,0,23.05056515,0.005542384,30.4216669,65.3749831,7.321340257,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/14  24:00:00,4.4,49896,19.7060953,23.05436331,19.84530432,19.77569981,23.0539637,23.0541635,0,0,19.84530432,0.007080623,47.16870503,0,0,23.0539637,0.005542381,30.39581507,65.3749831,7.321340257,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/15  01:00:00,4.0875,33264,19.07565194,23.05435983,19.21950771,19.14757983,23.05418479,23.05427231,0,0,19.21950771,0.007626422,52.71204224,0,0,23.05418479,0.005542381,30.36408689,65.3749831,7.321340257,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/15  02:00:00,3.525,25704,18.48677916,23.05436269,18.63884811,18.56281364,23.05429925,23.05433097,0,0,18.63884811,0.008088673,57.9053864,0,0,23.05429925,0.005542381,30.35213075,65.3749831,7.321340257,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/15  03:00:00,3.3,16632,17.94290412,23.05436611,18.10428596,18.02359504,23.05434113,23.05435362,0,0,18.10428596,0.00846743,62.56011257,0,0,23.05434113,0.005542381,30.31289943,65.3749831,7.321340257,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/15  04:00:00,2.9875,16632,17.43839545,23.05436977,17.62204782,17.53022164,23.05435852,23.05436415,0,0,17.62204782,0.00877854,66.73096297,0,0,23.05435852,0.005542381,30.26979877,65.3749831,7.321340257,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/15  05:00:00,2.425,16632,16.91940492,23.05437363,17.10456936,17.01198714,23.05436719,23.05437041,0,0,17.10456936,0.0090435,70.92762392,0,0,23.05436719,0.005542381,30.23845959,65.3749831,7.321340257,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/15  06:00:00,2.2,33264,16.43379138,23.05437765,16.62776879,16.53078009,23.05437284,23.05437525,0,0,16.62776879,0.0092633,74.72824054,0,0,23.05437284,0.005542381,30.18754967,65.3749831,7.321340257,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/15  07:00:00,2.2,66528,16.430767,22.35906363,17.99543089,17.21309895,19.13741921,20.74824142,177.6123523,10.93761675,17.99543089,0.007738597,57.27307853,2.415717117,158.3295558,19.13741921,0.007812525,53.92722625,73.12570586,7.22,29.4,1,0,0,0,0,0,2930134.561,813.9262669,0,0,2334566.482,2333406.432,648.4906895,648.1684534,0.311666667,841.529016,3029504.457,1067.302826,3842290.174,595.6606021,2144378.168,681.2959698,2452665.491,1956.027754,7041699.914,2.28243944,2023.800758,2.445446987,8803.609155,443560.4956
NWclear,NW,Clear, 03/15  08:00:00,2.575,84672,17.51819983,22.30869699,20.99049377,19.2543468,21.07944275,21.69406987,505.4702159,0,20.99049377,0.0071783,44.05743941,6.376968799,56.58884306,21.07944275,0.007219578,44.08583034,63.74444868,7.22,29.4,1,0,1,0,0,0,13682728.95,3800.758043,0,0,11853720.08,11853280.79,3292.700023,3292.577997,1,3501.814361,12606531.7,4377.361034,15758499.72,1150.80216,4142887.776,3286.85233,11832668.39,4437.65449,15975556.16,2.849072628,4462.021101,14.67904561,52844.56421,1026747.128
NWclear,NW,Clear, 03/15  09:00:00,2.8,66528,18.56422207,22.29685614,21.08471593,19.824469,21.21260713,21.75473164,366.3764231,0,21.08471593,0.006736325,41.06664559,0,48.43241733,21.21260713,0.006770294,40.94855081,62.66095851,7.22,29.4,1,0,1,0,0,0,13320621.16,3700.172545,0,0,12092606.31,12092606.31,3359.057309,3359.057309,1,3526.464824,12695273.36,4408.081029,15869091.71,1181.097496,4251950.984,3396.585521,12227707.88,4577.683017,16479658.86,2.875734472,4644.19638,15.64960535,56338.57927,1026747.128
NWclear,NW,Clear, 03/15  10:00:00,3.4875,66528,19.6626534,22.35193186,22.5334332,21.0980433,22.31368791,22.33280989,476.9593462,0,22.5334332,0.006369661,35.5881752,16.64685906,11.3749861,22.31368791,0.006425925,36.3696717,69.49139637,7.22,29.4,0.25,0,0.25,0,0,0,8054881.766,2237.467157,0,0,5653518.294,5653518.294,1570.421748,1570.421748,0.475,2284.735715,8225048.575,2864.252295,10311308.26,746.0843961,2685903.826,1651.633167,5945879.4,2630.496512,9469787.443,2.434862003,2743.101423,6.304097759,22694.75193,581943.7643
NWclear,NW,Clear, 03/15  11:00:00,5.9625,42336,21.2686652,22.46595822,23.00234168,22.13550344,22.88239803,22.67417813,261.8114843,0,23.00234168,0.005811728,31.47729733,14.26728111,0,22.88239803,0.005927248,32.33158449,69.61332335,8.561383753,31.03618821,0,0,0,0,0,0,5337275.07,1482.576408,0,0,0,0,0,0,0.3,1437.054959,5173397.851,1811.353055,6520870.997,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/15  12:00:00,7.2,42336,21.7670895,22.48995146,22.9997142,22.38340185,22.88968002,22.68981574,170.8613802,0,22.9997142,0.006038064,32.67084802,13.22736393,0,22.88968002,0.005954365,32.43764268,68.38323353,8.561383753,31.03618821,0,0,0,0,0,0,5011706.97,1392.140825,0,0,0,0,0,0,0.3,1374.881561,4949573.62,1734.170421,6243013.514,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/15  13:00:00,4.075,42336,21.81986659,22.5159495,23.00214959,22.41100809,22.8990019,22.7074757,183.8579642,0,23.00214959,0.005760809,31.24042451,12.44624989,0,22.8990019,0.005896742,32.1707787,71.48952096,7.890691876,30.2180941,0,0,0,0,0,0,5055926.66,1404.424072,0,0,1786552.275,1786552.275,496.264521,496.264521,0.3,1435.229874,5166827.546,1809.116948,6512821.014,295.693696,1064497.305,518.1125297,1865205.107,968.9333896,3488160.203,1.138407249,1002.819631,1.189620645,4282.634321,433675.9764
NWclear,NW,Clear, 03/15  14:00:00,1.2,42336,22.26818159,22.53970365,22.99559074,22.63188616,22.90009552,22.71989959,147.2030342,0,22.99559074,0.005401249,29.42991452,11.50918911,0,22.90009552,0.005509228,30.18726088,74.34730539,7.22,29.4,0,0,0,0,0,0,4918667.838,1366.296622,0,0,3473758.489,3473758.489,964.9329136,964.9329136,0.3,1365.832949,4916998.617,1722.925972,6202533.501,591.3873919,2128994.611,1008.108784,3629191.622,1937.866779,6976320.405,2.276814497,2005.639262,2.036632913,7331.878488,433675.9764
NWclear,NW,Clear, 03/15  15:00:00,0.225,42336,22.71260099,22.56179882,23.00169345,22.85714722,22.90815173,22.73497527,97.15304255,0,23.00169345,0.005051291,27.643108,10.93124465,0,22.90815173,0.005143768,28.30497458,75.31646707,7.22,29.4,0,0,0,0,0,0,4738809.972,1316.336103,0,0,3414702.109,3414702.109,948.5283637,948.5283637,0.3,1305.700434,4700521.564,1648.181964,5933455.072,591.3873919,2128994.611,991.4240324,3569126.517,1937.866779,6976320.405,2.276814497,2005.639262,1.881145197,6772.122709,433675.9764
NWclear,NW,Clear, 03/15  16:00:00,0,42336,22.89936657,22.58361462,23.00196694,22.95066675,22.91680091,22.75020777,69.08716308,0,23.00196694,0.004795922,26.31414176,10.31682936,0,22.91680091,0.004856979,26.78438913,75.54011976,7.22,29.4,0,0,0,0,0,0,4635488.152,1287.635598,0,0,3402606.813,3402606.813,945.1685591,945.1685591,0.3,1270.478601,4573722.962,1604.373272,5775743.779,591.3873919,2128994.611,987.8941377,3556418.896,1937.866779,6976320.405,2.276814497,2005.639262,1.885446457,6787.607245,433675.9764
NWclear,NW,Clear, 03/15  17:00:00,0.375,42336,22.48450831,22.60346184,22.99945833,22.74198332,22.91888472,22.76117328,108.2769991,0,22.99945833,0.004662645,25.6352855,9.620947872,0,22.91888472,0.004688168,25.90063071,75.16736527,7.22,29.4,0,0,0,0,0,0,4774300.045,1326.194457,0,0,3424763.377,3424763.377,951.3231602,951.3231602,0.3,1301.909564,4686874.431,1643.465371,5916475.335,591.3873919,2128994.611,993.8889353,3578000.167,1937.866779,6976320.405,2.276814497,2005.639262,1.970944602,7095.400569,433675.9764
NWclear,NW,Clear, 03/15  18:00:00,0.9125,42336,21.91839969,22.62190002,22.99626772,22.45733371,22.9202743,22.77108716,145.2506324,0,22.99626772,0.004568371,25.16131943,8.918312008,0,22.9202743,0.004598493,25.4427992,74.63308383,7.22,29.4,0,0,0,0,0,0,4905191.102,1362.553084,0,0,3457527.542,3457527.542,960.4243172,960.4243172,0.3,1339.784788,4823225.236,1690.556732,6086004.235,591.3873919,2128994.611,1003.00912,3610832.833,1937.866779,6976320.405,2.276814497,2005.639262,2.009054529,7232.596303,433675.9764
NWclear,NW,Clear, 03/15  19:00:00,1.1,101304,21.03441217,22.63967446,23.00274033,22.01857625,22.92964818,22.78466132,267.2493168,0,23.00274033,0.004447321,24.51499196,8.595763332,0,22.92964818,0.004482056,24.81466188,74.44670659,7.22,29.4,0,0,0,0,0,0,5345973.37,1484.992603,0,0,3470653.789,3470653.789,964.0704969,964.0704969,0.3,1464.790185,5273244.665,1845.800662,6644882.384,591.3873919,2128994.611,1006.775438,3624391.578,1937.866779,6976320.405,2.276814497,2005.639262,1.96959071,7090.526557,433675.9764
NWclear,NW,Clear, 03/15  20:00:00,1.1,134568,20.63280277,22.65683604,23.00260881,21.81770579,22.93562727,22.79623166,332.1182333,0,23.00260881,0.004358346,24.03744503,8.14591745,0,22.93562727,0.004379054,24.24901162,74.44670659,7.22,29.4,0,0,0,0,0,0,5578344.889,1549.540247,0,0,3472810.512,3472810.512,964.6695866,964.6695866,0.3,1531.050201,5511780.725,1928.010533,6940837.918,591.3873919,2128994.611,1007.380502,3626569.808,1937.866779,6976320.405,2.276814497,2005.639262,1.935744086,6968.678709,433675.9764
NWclear,NW,Clear, 03/15  21:00:00,1.475,151200,20.51036124,22.67239317,23.00485821,21.75760973,22.93997514,22.80618415,335.47039,0,23.00485821,0.004295868,23.70725045,7.718304237,0,22.93997514,0.004309243,23.87416448,74.0739521,7.22,29.4,0,0,0,0,0,0,5591145.462,1553.095962,0,0,3496172.171,3496172.171,971.1589364,971.1589364,0.3,1529.626498,5506655.394,1926.245835,6934485.006,591.3873919,2128994.611,1013.696062,3649305.825,1937.866779,6976320.405,2.276814497,2005.639262,1.997598084,7191.353104,433675.9764
NWclear,NW,Clear, 03/15  22:00:00,1.7,134568,20.04515569,22.66945192,21.0269264,20.53604105,22.74704587,22.7082489,0,0,21.0269264,0.004516633,28.17238033,0,0,22.74704587,0.004291509,24.06565575,68.68177058,8.514493599,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/15  23:00:00,2.0125,101304,19.15094077,22.66320822,19.36061916,19.25577996,22.6698409,22.66652456,0,0,19.36061916,0.005090163,35.12631221,0,0,22.6698409,0.004291387,24.17781789,68.68177058,8.514493599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/15  24:00:00,1.8875,49896,18.35182147,22.66310411,18.44930158,18.40056153,22.66527179,22.66418795,0,0,18.44930158,0.005644497,41.1625801,0,0,22.66527179,0.004291387,24.16897486,68.68177058,8.514493599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/16  01:00:00,1.7,33264,17.63045888,22.66299559,17.72928657,17.67987273,22.66367492,22.66333525,0,0,17.72928657,0.006101956,46.49708369,0,0,22.66367492,0.004291387,24.16198607,68.68177058,8.514493599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/16  02:00:00,1.7,25704,17.02309092,22.6629211,17.14686415,17.08497753,22.66321253,22.66306682,0,0,17.14686415,0.006479952,51.19294121,0,0,22.66321253,0.004291387,24.16266396,68.68177058,8.514493599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/16  03:00:00,1.325,16632,16.45623065,22.66286991,16.60047542,16.52835303,22.66300575,22.66293783,0,0,16.60047542,0.006786878,55.48161012,0,0,22.66300575,0.004291387,24.16296743,68.68177058,8.514493599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/16  04:00:00,1.1,16632,15.92152967,22.66283498,16.07677782,15.99915374,22.66290494,22.66286996,0,0,16.07677782,0.007028804,59.34449869,0,0,22.66290494,0.004291387,24.14756198,68.68177058,8.514493599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/16  05:00:00,1.1,16632,15.44801269,22.66281154,15.63195382,15.53998325,22.6628508,22.66283117,0,0,15.63195382,0.007218978,62.66488684,0,0,22.6628508,0.004291387,24.13830983,68.68177058,8.514493599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/16  06:00:00,1.1,33264,15.01654097,22.66279619,15.22868408,15.12261252,22.66281951,22.66280785,0,0,15.22868408,0.007374369,65.67509365,0,0,22.66281951,0.004291387,24.13835523,68.68177058,8.514493599,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/16  07:00:00,0.7875,66528,15.36289791,22.03242576,17.97656223,16.66973007,18.96408016,20.49825296,378.2610716,10.45166847,17.97656223,0.006058231,45.37775967,6.362414307,149.2567644,18.96408016,0.006132279,43.27876268,74.62888108,7.22,29.4,1,0,0,0,0,0,3620843.27,1005.789797,0,0,2174327.44,2174327.44,603.9798445,603.9798445,0.311666667,1010.666875,3638400.751,1279.342868,4605634.324,598.8309356,2155791.368,653.0780879,2351081.116,1969.751547,7091105.57,2.286007984,2037.524945,2.052441846,7388.790645,443560.4956
NWclear,NW,Clear, 03/16  08:00:00,0.9125,84672,16.82739543,21.96796666,20.67984248,18.75361896,20.76932206,21.36864436,627.7742975,0,20.67984248,0.005575528,35.32678217,6.936444544,56.39214013,20.76932206,0.00561085,35.36638293,63.64870483,7.22,29.4,1,0,1,0,0,0,13615586.9,3782.107471,0,0,11286983.3,11286983.3,3135.27314,3135.27314,1,3505.136928,12618492.94,4381.478445,15773322.4,1109.717419,3994982.708,3131.804482,11274496.14,4241.521901,15269478.84,2.815453276,4269.22232,12.92215711,46519.76558,1026747.128
NWclear,NW,Clear, 03/16  09:00:00,1.1,66528,18.13251771,21.9622138,20.87060001,19.50155886,20.9719739,21.46709385,424.6819232,0,20.87060001,0.005219284,32.69128407,0,42.69540024,20.9719739,0.005247251,32.6604473,62.35477559,7.22,29.4,1,0,1,0,0,0,13179692.86,3661.025795,0,0,11607468.72,11607468.72,3224.296866,3224.296866,1,3526.464824,12695273.36,4408.081029,15869091.71,1145.446608,4123607.788,3261.08864,11739919.11,4406.535248,15863526.89,2.846919175,4471.82353,13.93794261,50176.5934,1026747.128
NWclear,NW,Clear, 03/16  10:00:00,1.1,66528,19.11875868,21.95028701,21.63266966,20.37571417,21.5082343,21.72926065,406.8657015,0,21.63266966,0.004905657,29.37518395,8.869432083,20.17784,21.5082343,0.00493881,29.77087864,65.45101687,7.22,29.4,0.75,0,0.75,0,0,0,11651777.69,3236.604915,0,0,9785739.235,9785739.235,2718.260899,2718.260899,0.825,3219.856956,11591485.04,4026.703795,14496133.66,1032.86635,3718318.86,2797.118603,10069626.97,3911.845508,14082643.83,2.727439074,4022.367871,11.77858591,42402.90928,878479.3399
NWclear,NW,Clear, 03/16  11:00:00,1.1,42336,20.49301503,22.13896801,22.99670892,21.74486198,22.7595088,22.44923841,442.1647336,0,22.99670892,0.004591955,25.27333429,27.20955314,0,22.7595088,0.004671748,26.08304417,74.44670659,7.22,29.4,0,0,0,0,0,0,5974118.588,1659.477386,0,0,3385090.62,3385090.62,940.3029501,940.3029501,0.3,1644.118904,5918828.053,2068.142886,7445314.39,591.3873919,2128994.611,982.7444144,3537879.892,1937.866779,6976320.405,2.276814497,2005.639325,1.898836085,6835.809904,433675.9764
NWclear,NW,Clear, 03/16  12:00:00,1.1,42336,21.41380658,22.18286162,23.00354901,22.2086778,22.80345897,22.4931603,264.8949336,0,23.00354901,0.004313049,23.7389482,23.85405586,0,22.80345897,0.004378236,24.38924999,74.44670659,7.22,29.4,0,0,0,0,0,0,5337220.203,1482.561168,0,0,3422853.535,3422853.535,950.7926485,950.7926485,0.3,1467.114345,5281611.641,1848.684736,6655265.049,591.3873919,2128994.611,993.501434,3576605.162,1937.866779,6976320.405,2.276814497,2005.639262,1.890031111,6804.112,433675.9764
NWclear,NW,Clear, 03/16  13:00:00,1.1,42336,22.05711341,22.2279635,23.00169488,22.52940415,22.8149874,22.52147545,171.9598731,0,23.00169488,0.004107193,22.63044767,22.1030313,0,22.8149874,0.004165249,23.20928725,74.44670659,7.22,29.4,0,0,0,0,0,0,5000194.452,1388.942903,0,0,3426666.356,3426666.356,951.8517654,951.8517654,0.3,1372.747525,4941891.089,1731.515664,6233456.39,591.3873919,2128994.611,994.5722761,3580460.194,1937.866779,6976320.405,2.276814497,2005.639262,1.874871456,6749.537241,433675.9764
NWclear,NW,Clear, 03/16  14:00:00,1.475,42336,22.60061549,22.27072911,23.00336238,22.80198894,22.83089183,22.55081047,99.18116202,0,23.00336238,0.0039453,21.75033165,20.73835579,0,22.83089183,0.003979219,22.1665578,74.0739521,7.22,29.4,0,0,0,0,0,0,4737853.85,1316.070514,0,0,3453279.291,3453279.291,959.2442475,959.2442475,0.3,1294.000495,4658401.781,1633.629693,5881066.896,591.3873919,2128994.611,1001.77933,3606405.588,1937.866779,6976320.405,2.276814497,2005.639262,1.960923782,7059.325615,433675.9764
NWclear,NW,Clear, 03/16  15:00:00,1.325,42336,23.05626822,22.31015921,22.99970213,23.02798517,22.83886383,22.57451152,41.04183678,0,22.99970213,0.003855201,21.26138522,19.19487747,0,22.83886383,0.003880615,21.61021344,74.22305389,7.22,29.4,0,0,0,0,0,0,4526611.026,1257.391952,0,0,3447328.306,3447328.306,957.5911962,957.5911962,0.3,1246.77067,4488374.412,1574.870066,5669532.237,591.3873919,2128994.611,1000.475363,3601711.306,1937.866779,6976320.405,2.276814497,2005.639262,1.962077028,7063.4773,433675.9764
NWclear,NW,Clear, 03/16  16:00:00,1.1,42336,23.2266441,22.34682834,23.00255566,23.11459988,22.85068963,22.59875898,14.94079442,0,23.00255566,0.003754353,20.70498881,17.98519233,0,22.85068963,0.003786429,21.07380307,74.44670659,7.22,29.4,0,0,0,0,0,0,4432417.004,1231.226945,0,0,3436711.147,3436711.147,954.6419852,954.6419852,0.3,1213.892446,4370012.806,1533.940612,5522186.204,591.3873919,2128994.611,997.3504987,3590461.795,1937.866779,6976320.405,2.276814497,2005.639262,1.854743308,6677.075909,433675.9764
NWclear,NW,Clear, 03/16  17:00:00,0.7875,42336,22.50710596,22.38159931,23.00092092,22.75401344,22.85989384,22.62074657,99.98345206,0,23.00092092,0.003668588,20.24980312,16.75389148,0,22.85989384,0.003685858,20.51907761,74.75733533,7.22,29.4,0,0,0,0,0,0,4737369.354,1315.935932,0,0,3421937.724,3421937.724,950.5382567,950.5382567,0.3,1301.50312,4685411.232,1642.953333,5914632,591.3873919,2128994.611,993.3936901,3576217.284,1937.866779,6976320.405,2.276814497,2005.639262,1.790552333,6445.988398,433675.9764
NWclear,NW,Clear, 03/16  18:00:00,0.6,42336,21.69611251,22.41396751,23.0021567,22.34913461,22.87039255,22.64218003,172.2666226,0,23.0021567,0.003614519,19.95931063,15.74017511,0,22.87039255,0.003628366,20.19585686,74.94371257,7.22,29.4,0,0,0,0,0,0,4997021.8,1388.061611,0,0,3413194.668,3413194.668,948.1096299,948.1096299,0.3,1369.59049,4930525.765,1727.593046,6219334.965,591.3873919,2128994.611,990.8273166,3566978.34,1937.866779,6976320.405,2.276814497,2005.639262,1.774939773,6389.783184,433675.9764
NWclear,NW,Clear, 03/16  19:00:00,0.225,101304,20.8583871,22.44444885,23.00173462,21.93006086,22.87847138,22.66146011,302.625361,0,23.00173462,0.003568186,19.71807449,14.71802453,0,22.87847138,0.003581143,19.93755344,75.31646707,7.22,29.4,0,0,0,0,0,0,5466351.675,1518.431021,0,0,3394484.015,3394484.015,942.9122263,942.9122263,0.3,1504.26749,5415362.963,1894.785074,6821226.268,591.3873919,2128994.611,985.8024651,3548888.874,1937.866779,6976320.405,2.276814497,2005.639262,1.732493708,6236.977347,433675.9764
NWclear,NW,Clear, 03/16  20:00:00,0,134568,20.48160357,22.4725728,23.00148449,21.74154403,22.88714595,22.67985938,364.8863789,0,23.00148449,0.003551377,19.63361125,13.84198086,0,22.88714595,0.003553028,19.7791731,75.54011976,7.22,29.4,0,0,0,0,0,0,5689630.783,1580.452995,0,0,3383026.975,3383026.975,939.7297152,939.7297152,0.3,1562.030639,5623310.302,1966.426915,7079136.894,591.3873919,2128994.611,982.4524967,3536828.988,1937.866779,6976320.405,2.276814497,2005.639262,1.688255214,6077.718771,433675.9764
NWclear,NW,Clear, 03/16  21:00:00,0,151200,20.3455591,22.49878516,22.99965364,21.67260637,22.89193354,22.69535935,372.6265251,0,22.99965364,0.003530283,19.51981331,12.86099326,0,22.89193354,0.003537596,19.68804705,75.54011976,7.22,29.4,0,0,0,0,0,0,5716392.755,1587.886876,0,0,3385465.405,3385465.405,940.4070569,940.4070569,0.3,1569.999682,5651998.855,1976.307495,7114706.981,591.3873919,2128994.611,983.1285732,3539262.864,1937.866779,6976320.405,2.276814497,2005.639262,1.664490695,5992.1665,433675.9764
NWclear,NW,Clear, 03/16  22:00:00,-0.375,134568,19.75513134,22.49115964,20.56528637,20.16020886,22.57343488,22.53229726,0,0,20.56528637,0.003809525,24.48222028,0,0,22.57343488,0.003528711,20.02218439,70.23243338,8.471061898,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/16  23:00:00,-0.6,101304,18.72904912,22.48310944,18.99712393,18.86308653,22.50469417,22.4939018,0,0,18.99712393,0.004155922,29.39740476,0,0,22.50469417,0.003528647,20.10538282,70.23243338,8.471061898,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/16  24:00:00,-0.225,49896,17.83016137,22.48219729,17.87603914,17.85310026,22.48585992,22.48402861,0,0,17.87603914,0.004667142,35.36361032,0,0,22.48585992,0.003528649,20.12840717,70.23243338,8.471061898,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
