Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 03/17  01:00:00,-0.375,33264,17.06819448,22.4820197,17.1274354,17.09781494,22.48308484,22.48255227,0,0,17.1274354,0.005107514,40.56414504,0,0,22.48308484,0.003528649,20.14474614,70.23243338,8.471061898,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/17  02:00:00,-0.9125,25704,16.34837922,22.48188524,16.41339201,16.38088562,22.48226645,22.48207584,0,0,16.41339201,0.005478366,45.51531824,0,0,22.48226645,0.003528649,20.15351536,70.23243338,8.471061898,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/17  03:00:00,-0.7875,16632,15.71690445,22.48179651,15.80014575,15.7585251,22.48198795,22.48189223,0,0,15.80014575,0.005777607,49.88705947,0,0,22.48198795,0.003528649,20.15385672,70.23243338,8.471061898,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/17  04:00:00,-0.225,16632,15.21973048,22.48173509,15.35340721,15.28656884,22.48184134,22.48178822,0,0,15.35340721,0.00601078,53.38547996,0,0,22.48184134,0.003528649,20.15403602,70.23243338,8.471061898,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/17  05:00:00,0,16632,14.7772214,22.48169277,14.95175049,14.86448594,22.48175667,22.48172472,0,0,14.95175049,0.0061965,56.45806991,0,0,22.48175667,0.003528649,20.15413997,70.23243338,8.471061898,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/17  06:00:00,-0.375,33264,14.31601899,22.48166401,14.50661951,14.41131925,22.48170441,22.48168421,0,0,14.50661951,0.006345093,59.48345416,0,0,22.48170441,0.003528649,20.15420363,70.23243338,8.471061898,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/17  07:00:00,-0.9125,66528,14.77630022,21.88141274,17.97242442,16.37436232,18.88450402,20.38295838,510.1295034,10.8732698,17.97242442,0.005216131,39.28532685,8.777246052,145.7698271,18.88450402,0.005263847,37.53884267,76.28322174,7.22,29.4,1,0,0,0,0,0,4078963.287,1133.045358,0,0,2032412.255,2032412.255,564.5589596,564.5589596,0.311666667,1136.623965,4091846.273,1436.690188,5172084.677,598.1603685,2153377.327,613.6823463,2209256.447,1966.816753,7080540.31,2.28530971,2034.590066,1.802092309,6487.532312,443560.4956
NWclear,NW,Clear, 03/17  08:00:00,-0.7875,84672,16.36273526,21.83540193,20.62291787,18.49282657,20.69387074,21.26463634,659.4585755,0,20.62291787,0.004810735,30.74872536,7.340969549,63.34933574,20.69387074,0.004843813,30.83555787,63.65670744,7.22,29.4,1,0,1,0,0,0,13596387.8,3776.77439,0,0,11107660.87,11107660.87,3085.461351,3085.461351,1,3507.77778,12628000.01,4384.755323,15785119.16,1096.786783,3948432.419,3083.499644,11100598.72,4180.286427,15049031.14,2.804690098,4210.43078,12.07286832,43462.32597,1026747.128
NWclear,NW,Clear, 03/17  09:00:00,-0.6,66528,17.49984659,21.77090447,20.56403798,19.03194228,20.64581395,21.20835921,493.7343497,0,20.56403798,0.004606219,29.56826234,0,49.82484938,20.64581395,0.004640861,29.63944047,61.79663453,7.22,29.4,1,0,1,0,0,0,12920228.39,3588.952331,0,0,10947497.09,10947497.09,3040.971414,3040.971414,1,3526.464824,12695273.36,4408.081029,15869091.71,1096.743936,3948278.169,3078.801837,11083686.61,4175.545773,15031964.78,2.807105618,4241.585552,12.29820148,44273.52532,1026747.128
NWclear,NW,Clear, 03/17  10:00:00,-0.225,66528,18.27212218,21.75116792,20.91561796,19.59387007,20.98862505,21.36989649,421.5693148,0,20.91561796,0.004328915,27.20587405,0,30.21685218,20.98862505,0.00435419,27.24121109,62.44959337,7.22,29.4,1,0,1,0,0,0,13217922.16,3671.645045,0,0,11537715.23,11537715.23,3204.920897,3204.920897,1,3526.464824,12695273.36,4408.081029,15869091.71,1140.327472,4105178.899,3241.775937,11670393.37,4382.103409,15775572.27,2.842761875,4447.375729,13.36916386,48128.9899,1026747.128
NWclear,NW,Clear, 03/17  11:00:00,0,42336,19.09148645,21.74462522,21.60483648,20.34816147,21.4561425,21.60038386,431.5920861,0,21.60483648,0.00407058,24.59056001,9.828093908,14.34204424,21.4561425,0.004096551,24.9491279,65.63899846,7.22,29.4,0.75,0,0.75,0,0,0,11686450.14,3246.23615,0,0,9652318.706,9652318.706,2681.199641,2681.199641,0.825,3240.8984,11667234.24,4052.755002,14589918.01,1024.354224,3687675.207,2760.058479,9936210.524,3871.250326,13936501.17,2.720216388,3981.138046,11.19208729,40291.51423,878479.3399
NWclear,NW,Clear, 03/17  12:00:00,0.375,42336,20.30754158,21.94372289,22.99523949,21.65139054,22.69673331,22.3202281,481.5085881,0,22.99523949,0.00389476,21.60857175,34.46430955,0,22.69673331,0.003923757,22.16681668,75.16736527,7.22,29.4,0,0,0,0,0,0,6109941.769,1697.206047,0,0,3313081.502,3313081.502,920.3004172,920.3004172,0.3,1675.946671,6033408.016,2107.577339,7587278.422,591.3873919,2128994.611,962.6236912,3465445.288,1937.866779,6976320.405,2.276814497,2005.639315,1.855668256,6680.405721,433675.9764
NWclear,NW,Clear, 03/17  13:00:00,0.6,42336,21.15225692,21.99973447,23.00080697,22.07653194,22.74311605,22.37142526,311.5801049,0,23.00080697,0.00377743,20.96262455,30.38071152,0,22.74311605,0.003815722,21.50705731,74.94371257,7.22,29.4,0,0,0,0,0,0,5499792.015,1527.720004,0,0,3365942.801,3365942.801,934.9841115,934.9841115,0.3,1512.085705,5443508.54,1904.482376,6856136.553,591.3873919,2128994.611,977.6969384,3519708.978,1937.866779,6976320.405,2.276814497,2005.639262,1.840282923,6625.018522,433675.9764
NWclear,NW,Clear, 03/17  14:00:00,0.6,42336,21.66483559,22.05777809,22.99808393,22.33145976,22.76264371,22.4102109,227.9216611,0,22.99808393,0.003619024,20.10470053,28.22778197,0,22.76264371,0.003663711,20.64389858,74.94371257,7.22,29.4,0,0,0,0,0,0,5196228.877,1443.39691,0,0,3373979.287,3373979.287,937.2164685,937.2164685,0.3,1426.894413,5136819.885,1798.766507,6475559.425,591.3873919,2128994.611,979.9367983,3527772.474,1937.866779,6976320.405,2.276814497,2005.639262,1.77340526,6384.258937,433675.9764
NWclear,NW,Clear, 03/17  15:00:00,0.6,42336,22.31844404,22.11118533,22.99298532,22.65571468,22.77647029,22.44382781,142.8655621,0,22.99298532,0.00344914,19.19163021,26.06781663,0,22.77647029,0.003500367,19.73228463,74.94371257,7.22,29.4,0,0,0,0,0,0,4886317.893,1357.310526,0,0,3378422.485,3378422.485,938.4506901,938.4506901,0.3,1341.293888,4828657.998,1692.428082,6092741.095,591.3873919,2128994.611,981.1661792,3532198.245,1937.866779,6976320.405,2.276814497,2005.639262,1.711929568,6162.946445,433675.9764
NWclear,NW,Clear, 03/17  16:00:00,0.6,42336,22.49553637,22.16042514,22.99827795,22.74690716,22.79193591,22.47618053,114.9783551,0,22.99827795,0.003295697,18.34362644,24.33539883,0,22.79193591,0.003331919,18.77748688,74.94371257,7.22,29.4,0,0,0,0,0,0,4786922.671,1329.700742,0,0,3382139.466,3382139.466,939.483185,939.483185,0.3,1312.16954,4723810.344,1656.227172,5962417.82,591.3873919,2128994.611,982.1996363,3535918.691,1937.866779,6976320.405,2.276814497,2005.639262,1.694785207,6101.226746,433675.9764
NWclear,NW,Clear, 03/17  17:00:00,0.9125,42336,22.3646388,22.20774342,23.00805265,22.68634573,22.81291188,22.51032765,124.7829593,0,23.00805265,0.003208035,17.85903079,22.96743803,0,22.81291188,0.003229564,18.19206525,74.63308383,7.22,29.4,0,0,0,0,0,0,4825688.271,1340.468964,0,0,3407957.724,3407957.724,946.6549232,946.6549232,0.3,1318.254166,4745714.999,1663.792568,5989653.244,591.3873919,2128994.611,989.2112822,3561160.616,1937.866779,6976320.405,2.276814497,2005.639262,1.703033105,6130.919179,433675.9764
NWclear,NW,Clear, 03/17  18:00:00,1.1,42336,22.78514912,22.25181961,23.0001583,22.89265371,22.82407928,22.53794944,32.64848905,0,23.0001583,0.003113115,17.35921548,21.31624907,0,22.82407928,0.003141715,17.70574818,74.44670659,7.22,29.4,0,0,0,0,0,0,4489789.937,1247.163871,0,0,3424344.252,3424344.252,951.2067368,951.2067368,0.3,1231.124946,4432049.806,1555.394757,5599421.125,591.3873919,2128994.611,993.9298968,3578147.628,1937.866779,6976320.405,2.276814497,2005.639262,1.677852186,6040.267868,433675.9764
NWclear,NW,Clear, 03/17  19:00:00,0.7875,101304,21.44128826,22.29208881,22.99895017,22.22011922,22.83308005,22.56258443,211.8956165,0,22.99895017,0.003015673,16.83689901,19.73341713,0,22.83308005,0.003041166,17.14999952,74.75733533,7.22,29.4,0,0,0,0,0,0,5134027.093,1426.118637,0,0,3408455.619,3408455.619,946.7932274,946.7932274,0.3,1409.64459,5074720.522,1777.330959,6398391.452,591.3873919,2128994.611,989.6455667,3562724.04,1937.866779,6976320.405,2.276814497,2005.639262,1.635938829,5889.379784,433675.9764
NWclear,NW,Clear, 03/17  20:00:00,0.6,134568,20.72254852,22.32987812,23.0009792,21.86176386,22.84461049,22.58724431,318.1325366,0,23.0009792,0.002979641,16.64104867,18.50070508,0,22.84461049,0.002981939,16.81229793,74.94371257,7.22,29.4,0,0,0,0,0,0,5516513.299,1532.364805,0,0,3400269.659,3400269.659,944.5193496,944.5193496,0.3,1513.397508,5448231.029,1906.11408,6862010.688,591.3873919,2128994.611,987.241574,3554069.666,1937.866779,6976320.405,2.276814497,2005.639262,1.632407633,5876.66748,433675.9764
NWclear,NW,Clear, 03/17  21:00:00,0.225,151200,20.45065023,22.36551138,23.00206762,21.72635892,22.85623471,22.61087304,351.4436919,0,23.00206762,0.002983293,16.66024882,17.31770917,0,22.85623471,0.002979924,16.78915489,75.31646707,7.22,29.4,0,0,0,0,0,0,5637274.987,1565.909719,0,0,3382473.868,3382473.868,939.5760744,939.5760744,0.3,1553.529529,5592706.304,1955.88653,7041191.51,591.3873919,2128994.611,982.4589939,3536852.378,1937.866779,6976320.405,2.276814497,2005.639262,1.620095142,5832.342513,433675.9764
NWclear,NW,Clear, 03/17  22:00:00,0,134568,19.8700751,22.35681968,20.83908978,20.35458244,22.48221457,22.41951712,0,0,20.83908978,0.003223073,20.5966929,0,0,22.48221457,0.002983692,17.20749795,70.26373257,8.464645579,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/17  23:00:00,0,101304,18.88144722,22.34378865,19.15666109,19.01905416,22.36705445,22.35542155,0,0,19.15666109,0.003607366,25.54947993,0,0,22.36705445,0.002983728,17.33488938,70.26373257,8.464645579,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/17  24:00:00,-0.6875,49896,17.919695,22.34330835,17.9539628,17.9368289,22.34430085,22.3438046,0,0,17.9539628,0.004164472,31.75636739,0,0,22.34430085,0.002983727,17.3588859,70.26373257,8.464645579,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  01:00:00,-2.475,39312,16.95231798,22.3430867,16.95321195,16.95276497,22.34354627,22.34331649,0,0,16.95321195,0.004603415,37.36013666,0,0,22.34354627,0.002983727,17.35968305,70.26373257,8.464645579,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  02:00:00,-3.3,39312,16.0760679,22.34291704,16.06722187,16.07164489,22.34309553,22.34300629,0,0,16.06722187,0.004937252,42.38820905,0,0,22.34309553,0.002983727,17.37120794,70.26373257,8.464645579,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  03:00:00,-3.3,16632,15.31456481,22.34279778,15.32543497,15.31999989,22.34292677,22.34286228,0,0,15.32543497,0.005188348,46.7057237,0,0,22.34292677,0.002983727,17.37801577,70.26373257,8.464645579,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  04:00:00,-3.675,16632,14.61499552,22.34271528,14.6452949,14.63014521,22.34281277,22.34276403,0,0,14.6452949,0.005363116,50.42376519,0,0,22.34281277,0.002983727,17.378136,70.26373257,8.464645579,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  05:00:00,-4.5875,16632,13.92429055,22.34265784,13.96058516,13.94243786,22.34272826,22.34269305,0,0,13.96058516,0.005481507,53.8625474,0,0,22.34272826,0.002983727,17.37822549,70.26373257,8.464645579,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  06:00:00,-5,16632,13.25806928,22.34261828,13.29865689,13.27836309,22.34266797,22.34264312,0,0,13.29865689,0.005554668,57.01116154,0,0,22.34266797,0.002983727,17.38933853,70.26373257,8.464645579,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  07:00:00,-5,61992,12.80694912,21.75424925,12.93998442,12.87346677,18.75208849,20.25316887,18.61867078,1.452973518,12.93998442,0.00513263,54.02972633,0,128.9817891,18.75208849,0.003830982,30.22301647,75.06155699,7.886930951,30.62714116,1,0,0,0,0,0,171524.4891,47.64569141,0,0,193838.0245,193838.0245,53.84389569,53.84389569,0.15,114.9855409,413947.9472,145.7224922,524600.9719,147.846848,532248.6527,77.97130709,280696.7055,484.4666948,1744080.101,0.569203624,501.4098155,0.267682283,963.6562195,216837.9882
NWclear,NW,Clear, 03/18  08:00:00,-4.3125,61992,12.92024258,20.74527231,13.0531231,12.98668284,17.8442546,19.29476345,3.853376237,0,13.0531231,0.004287353,44.89450644,0,176.4517073,17.8442546,0.004414753,34.29025903,80.02917188,7.355427906,30.2180941,1,0,0,0,0,0,57471.83326,15.96439813,0,0,287707.316,287707.316,79.9186989,79.9186989,0.15,2.773065113,9983.034408,3.572732297,12861.83627,295.693696,1064497.305,100.8866659,363191.9973,968.9333896,3488160.203,1.138407249,1002.819631,0.553591882,1992.930776,216837.9882
NWclear,NW,Clear, 03/18  09:00:00,-3.525,84672,13.64670124,21.45465768,13.86153518,13.75411821,21.19815173,21.32640471,0,0,13.86153518,0.004235174,42.10146132,0,0,21.19815173,0.004407643,27.55788944,79.95478768,7.490855812,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  10:00:00,-3.3,84672,14.4093071,21.45702746,14.37939484,14.39435097,21.43420955,21.4456185,0,0,14.37939484,0.004207271,40.43561954,0,0,21.43420955,0.004407646,27.15664989,79.95478768,7.490855812,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  11:00:00,-2.6125,61992,14.94364114,21.45375333,14.67575695,14.80969904,21.45267963,21.45321648,0,0,14.67575695,0.004154007,39.19337126,0,0,21.45267963,0.004407645,27.14313016,79.95478768,7.490855812,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  12:00:00,-2.2,49896,15.46375383,21.45361027,15.17137723,15.31756553,21.45318249,21.45339638,0,0,15.17137723,0.004101274,37.52264452,0,0,21.45318249,0.004407645,27.16980506,79.95478768,7.490855812,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  13:00:00,-2.2,49896,16.21422704,21.45357552,15.90077796,16.0575025,21.45344002,21.45350777,0,0,15.90077796,0.004054029,35.41405582,0,0,21.45344002,0.004407645,27.17969275,79.95478768,7.490855812,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  14:00:00,-2.8875,49896,16.84720895,21.45355743,16.54979948,16.69850422,21.45351846,21.45353795,0,0,16.54979948,0.004021051,33.69856143,0,0,21.45351846,0.004407645,27.17956176,79.95478768,7.490855812,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  15:00:00,-3.675,49896,16.93470047,21.45354607,16.64361243,16.78915645,21.45353863,21.45354235,0,0,16.64361243,0.004002754,33.366833,0,0,21.45353863,0.004407645,27.19672194,79.95478768,7.490855812,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  16:00:00,-4.5875,49896,16.46343663,21.45353849,16.16543917,16.3144379,21.45354025,21.45353937,0,0,16.16543917,0.003989984,34.30459597,0,0,21.45354025,0.004407645,27.20703528,79.95478768,7.490855812,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  17:00:00,-5,49896,16.12347755,21.45353458,15.79407419,15.95877587,21.45353754,21.45353606,0,0,15.79407419,0.003969493,34.96947307,0,0,21.45353754,0.004407645,27.22423358,79.95478768,7.490855812,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  18:00:00,-5.375,49896,15.64729613,21.45353287,15.51891894,15.58310753,21.45353493,21.4535339,0,0,15.51891894,0.003975796,35.68653923,0,0,21.45353493,0.004407645,27.2517472,79.95478768,7.490855812,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  19:00:00,-6.2875,128520,14.40565036,21.45353289,14.49453719,14.45009377,21.45353369,21.45353329,0,0,14.49453719,0.004004081,38.44042441,0,0,21.45353369,0.004407645,27.27925924,79.95478768,7.490855812,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  20:00:00,-7.0125,151200,13.39117356,21.4535341,13.60070185,13.49593771,21.45353361,21.45353385,0,0,13.60070185,0.004066792,41.40331872,0,0,21.45353361,0.004407645,27.3067689,79.95478768,7.490855812,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  21:00:00,-7.2,151200,12.71754696,21.45353615,13.06817853,12.89286274,21.45353464,21.45353539,0,0,13.06817853,0.004161764,43.90032787,0,0,21.45353464,0.004407645,27.33427695,79.95478768,7.490855812,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/18  22:00:00,-7.575,151200,12.20762671,20.14738987,13.00083021,12.60422846,15.27503356,17.71121171,61.71496309,0.433422592,13.00083021,0.003762751,39.90330608,0,271.5275146,15.27503356,0.003891549,35.70466097,82.16286483,7.300566223,29.90449136,1,0,0,0,0,0,427096.7962,118.6379989,0,0,235642.1058,235642.1058,65.4561405,65.4561405,0.3,123.4269752,444337.1107,158.4296989,570346.916,409.0429461,1472554.606,96.78174737,348414.2905,1340.357856,4825288.28,1.574796694,1387.233823,0.546344733,1966.84104,433675.9764
NWclear,NW,Clear, 03/18  23:00:00,-7.8,128520,11.69670677,19.67043934,12.85145063,12.2740787,15.89202473,17.78123204,121.7743545,1.545860909,12.85145063,0.003289329,35.310797,0,176.4556316,15.89202473,0.003391004,29.91771685,82.03218,7.326850959,30.7147941,1,0,0,0,0,0,618166.3598,171.7128777,0,0,59407.13541,59407.13541,16.50198206,16.50198206,0.225,158.3808628,570171.1059,203.1231407,731243.3067,116.1653806,418195.37,25.80277571,92889.99256,380.6524031,1370348.651,0.447231419,393.964855,0.149728633,539.0230795,325256.9823
NWclear,NW,Clear, 03/18  24:00:00,-7.8,61992,11.28877257,19.22761971,12.77435805,12.03156531,15.66083166,17.44422568,165.6466747,1.977705095,12.77435805,0.002878376,31.09163626,0,164.2501638,15.66083166,0.002942714,26.40998202,81.86740676,7.330266503,30.53948822,1,0,0,0,0,0,796947.4206,221.3742835,0,0,70260.34446,70260.34446,19.51676235,19.51676235,0.225,208.5880986,750917.1549,267.0273028,961298.2901,179.5283154,646301.9355,31.34317473,112835.429,588.2809866,2117811.552,0.691175829,608.8547759,0.232623872,837.4459409,325256.9823
NWclear,NW,Clear, 03/19  01:00:00,-8.4875,39312,10.97170649,18.8404415,12.73585121,11.85377885,15.53517432,17.18780791,215.8057305,2.785035797,12.73585121,0.002587285,28.04275157,0,163.1802181,15.53517432,0.002627071,23.81058173,81.79810495,7.282911355,30.33496469,1,0,0.25,0,0,0,927130.5818,257.5362727,0,0,29829.87231,29829.87231,8.286075641,8.286075641,0.225,243.6404514,877105.6249,311.5974397,1121750.783,253.4517394,912426.2618,27.64339436,99516.21969,830.514334,2989851.602,0.975777642,859.5596836,0.318396053,1146.225793,325256.9823
NWclear,NW,Clear, 03/19  02:00:00,-8.9,39312,10.77677791,18.18474942,12.68065603,11.72871697,15.3825094,16.78362941,207.8965992,0,12.68065603,0.002344093,25.533788,0,156.5065207,15.3825094,0.00237783,21.7947353,81.90477687,7.34312155,31.03618821,1,0,0.25,0,0,0,991378.6685,275.3829635,0,0,0,0,0,0,0.225,263.6449106,949121.6781,337.462651,1214865.544,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 03/19  03:00:00,-9.2125,16632,10.5021742,18.02849598,13.01368109,11.75792764,14.48166366,16.25507982,335.0261308,4.20954021,13.01368109,0.002162504,23.04105029,0,177.28053,14.48166366,0.002192775,21.24713013,81.99351052,7.410847282,30.97775292,1,0,0,0,0,0,1608399.476,446.7776323,0,0,19405.51704,19405.51704,5.390421401,5.390421401,0.3,429.7969106,1547268.878,548.9207716,1976114.778,21.12097828,76035.52182,5.949710531,21418.95791,69.20952783,249154.3002,0.081314803,71.62997364,0.024886404,89.59105406,433675.9764
NWclear,NW,Clear, 03/19  04:00:00,-9.0875,16632,10.3748637,17.68881275,12.66266899,11.51876635,14.92600201,16.30740738,259.419562,3.940033266,12.66266899,0.002045927,22.37397456,0,114.8970707,14.92600201,0.002062875,19.4725608,81.61004056,7.381169389,30.97325789,1,0,0.25,0,0,0,1293560.281,359.3223003,0,0,15168.12044,15168.12044,4.213366789,4.213366789,0.225,346.9663595,1249078.894,442.6864832,1593671.34,22.74566892,81884.40811,6.408830184,23071.78866,74.53333766,268320.0156,0.087569788,77.13997161,0.026695859,96.1050924,325256.9823
NWclear,NW,Clear, 03/19  05:00:00,-9.5875,16632,10.24706588,17.39321971,12.64378731,11.44542659,14.77808379,16.08565175,268.8219493,4.621564036,12.64378731,0.00194637,21.31898295,0,107.3884017,14.77808379,0.001957371,18.66466733,81.56654122,7.34807009,30.97325789,1,0,0.25,0,0,0,1349804.069,374.9455747,0,0,9447.669438,9447.669438,2.624352622,2.624352622,0.225,363.5631926,1308827.493,463.6680313,1669204.913,22.74566892,81884.40811,4.932629818,17757.46735,74.53333766,268320.0156,0.087569788,77.13997161,0.025275023,90.99008151,325256.9823
NWclear,NW,Clear, 03/19  06:00:00,-9.625,16632,10.13476331,17.13360147,12.61763825,11.37620078,14.71788919,15.92574533,332.9930579,5.283005271,12.61763825,0.001854078,20.3567847,0,109.3727865,14.71788919,0.001865969,17.87283748,81.4996125,7.337613099,31.00472305,1,0,0.25,0,0,0,1558834.394,433.0095539,0,0,7087.750102,7087.750102,1.968819473,1.968819473,0.225,420.5769976,1514077.191,535.7481173,1928693.222,11.37283446,40942.20406,2.102383572,7568.580861,37.26666883,134160.0078,0.043784894,38.5699858,0.013170489,47.41375983,325256.9823
NWclear,NW,Clear, 03/19  07:00:00,-9.4,61992,10.26148377,16.69609687,12.62266603,11.4420749,14.62216487,15.65913087,290.4264642,0,12.62266603,0.001777997,19.5292796,0,104.5900015,14.62216487,0.00178892,17.25615291,81.76277132,7.38049643,31.03618821,1,0,0.25,0,0,0,1464762.888,406.8785801,0,0,0,0,0,0,0.225,393.9657887,1418276.839,502.7253281,1809811.181,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 03/19  08:00:00,-8.025,61992,10.54673456,16.59167573,13.01511907,11.78092681,13.9839229,15.28779931,299.52786,6.107872753,13.01511907,0.001721918,18.41381329,0,118.8236473,13.9839229,0.001733975,17.41226209,81.93911302,7.377188081,31.00210095,1,0,0,0,0,0,1571615.756,436.5599323,0,0,6238.644145,6238.644145,1.732956707,1.732956707,0.3,423.6204061,1525033.462,540.8400872,1947024.314,12.32057067,44354.05439,2.630950647,9471.422331,40.37222457,145340.0084,0.047433635,41.78415129,0.015444566,55.60043664,433675.9764
NWclear,NW,Clear, 03/19  09:00:00,-6.2,84672,11.29033355,16.36342754,12.80960714,12.04997035,14.31295853,15.33819303,98.68096526,4.942598199,12.80960714,0.001684596,18.28248602,0,77.2407531,14.31295853,0.001692255,16.66744117,81.24115501,7.38739512,30.99073854,1,0,0,0,0,0,676115.4681,187.8098523,0,0,9837.642303,9837.642303,2.732678418,2.732678418,0.225,167.695975,603705.5101,214.9391511,773780.9441,16.42742755,59138.73919,3.725045863,13410.16511,53.82963276,193786.6779,0.063244847,55.71220172,0.02564045,92.30562011,325256.9823
NWclear,NW,Clear, 03/19  10:00:00,-4.85,84672,11.68055432,16.16468907,12.84864696,12.26460064,14.21140994,15.1880495,93.73354146,2.150158926,12.84864696,0.001629727,17.64589166,0,71.96552001,14.21140994,0.00164268,16.28751451,80.20132853,7.394796399,30.98505733,1,0,0,0,0,0,603340.3661,167.5945461,0,0,11657.30669,11657.30669,3.238140746,3.238140746,0.225,145.230426,522829.5337,186.3817427,670974.2739,18.480856,66531.08159,4.471260871,16096.53914,60.55833685,218010.0127,0.071150453,62.67622693,0.032423145,116.7233223,325256.9823
NWclear,NW,Clear, 03/19  11:00:00,-4.0875,61992,12.05353182,15.98551327,12.87026054,12.46189618,14.1780823,15.08179779,109.9913785,1.305283737,12.87026054,0.001567018,16.94182874,0,74.09394202,14.1780823,0.00158014,15.70197133,79.43020037,7.39684413,30.97775292,1,0,0,0,0,0,620237.9822,172.2883284,0,0,12363.80709,12363.80709,3.434390858,3.434390858,0.225,154.8720351,557539.3265,198.7131506,715367.3423,21.12097828,76035.52182,5.065967383,18237.48258,69.20952783,249154.3002,0.081314803,71.62997364,0.039159299,140.9734761,325256.9823
NWclear,NW,Clear, 03/19  12:00:00,-2.15,49896,12.5974067,15.6883421,12.96926925,12.78333798,14.11959528,14.90396869,40.51958882,0,12.96926925,0.001523253,16.36022471,0,70.7451665,14.11959528,0.001529845,15.25924218,77.80548597,7.397972776,31.03618821,1,0,0,0,0,0,341157.8403,94.76606675,0,0,0,0,0,0,0.225,63.66092355,229179.3248,81.88274355,294777.8768,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 03/19  13:00:00,-0.7875,49896,13.25119548,15.61717292,13.03984186,13.14551867,13.67032931,14.64375111,5.119937137,23.1823769,13.03984186,0.001517284,16.21101667,0,80.43161178,13.67032931,0.001517093,15.55730509,76.4236906,7.306368902,30.87256939,1,0,0,0,0,0,134266.0604,37.29612789,0,0,27538.28423,27538.28423,7.649523398,7.649523398,0.3,16.30462054,58696.63393,20.99052406,75565.88662,59.13873919,212899.4611,13.03749618,46934.98624,193.7866779,697632.0405,0.22768145,200.5639262,0.137179438,493.8459757,433675.9764
NWclear,NW,Clear, 03/19  14:00:00,-0.225,49896,15.93413404,15.68389692,15.47358771,15.70386087,15.43976037,15.56182865,0,0,15.47358771,0.00155807,14.25206545,0,0,15.43976037,0.001515322,13.85783908,76.31505845,7.315965447,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/19  15:00:00,0.6875,49896,21.82900775,15.76359542,21.4310899,21.63004882,15.74621199,15.75490371,0,0,21.4310899,0.001673119,10.55996246,0,0,15.74621199,0.001515321,13.58384555,76.31505845,7.315965447,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/19  16:00:00,1.1,49896,28.94464573,15.7602193,28.7227352,28.83369047,15.75817548,15.75919739,0,0,28.7227352,0.001955591,7.952974537,0,0,15.75817548,0.001515321,13.56495801,76.31505845,7.315965447,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/19  17:00:00,1.1,49896,33.47204948,17.35278036,27.11493054,30.29349001,23.55195334,20.45236685,0,1600.206163,27.11493054,0.002044757,9.137078535,392.722515,14.26271616,23.55195334,0.001995001,11.05104418,76.31505845,7.22399856,29.46817451,1,0,0,0,0,0,0,0,0,0,3504787.411,3504787.411,973.5520586,973.5520586,0.2875,0,0,0,0,572.3739871,2060546.354,998.5941562,3594938.962,1880.834766,6771005.157,2.189943484,1945.784076,1.68083077,6050.990772,415606.1441
NWclear,NW,Clear, 03/19  18:00:00,0.4125,49896,34.4113991,18.07081987,28.72984379,31.57062145,23.18257562,20.62669774,0,1367.433473,28.72984379,0.002232083,9.188690044,309.1688071,0,23.18257562,0.002186552,12.43778516,76.31505845,7.545934956,29.80904705,1,0,0,0,0,0,0,0,0,0,3106643.208,3106643.208,862.9564467,862.9564467,0.233086567,0,0,0,0,446.6914459,1608089.205,894.0644849,3218632.145,1466.638788,5279899.637,1.71222868,1517.46853,1.248877503,4495.95901,329807.5487
NWclear,NW,Clear, 03/19  19:00:00,-1.375,128520,27.69052348,18.17583227,26.1856897,26.93810659,19.85422051,19.01502639,0,348.9066788,26.1856897,0.002416568,11.38232566,68.24875276,0,19.85422051,0.002286231,15.88631131,76.31505845,8.059823158,30.62714116,0,0,0,0,0,0,0,0,0,0,834767.1704,834767.1704,231.8797696,231.8797696,0.075,0,0,0,0,147.846848,532248.6527,245.7751527,884790.5497,484.4666948,1744080.101,0.569203624,501.4098155,0.377975753,1360.712711,108418.9941
NWclear,NW,Clear, 03/19  20:00:00,-2.575,151200,24.61304834,17.78221035,24.85176066,24.7324045,17.89413196,17.83817115,0,0,24.85176066,0.003142274,16.08671039,0,0,17.89413196,0.002286076,17.84168954,76.31505845,8.339764211,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/19  21:00:00,-2.8,151200,22.65058076,17.77966466,22.87823342,22.76440709,17.78293047,17.78129757,0,0,22.87823342,0.003967656,22.75562402,0,0,17.78293047,0.002286075,17.96598708,76.31505845,8.339764211,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/19  22:00:00,-4.175,151200,21.17184964,17.77816603,21.27301168,21.22243066,17.77881471,17.77849037,0,0,21.27301168,0.004654911,29.35093485,0,0,17.77881471,0.002286075,17.95940418,76.31505845,8.339764211,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/19  23:00:00,-5.6875,128520,19.73430048,17.77624118,19.5874935,19.66089699,17.77683837,17.77653977,0,0,19.5874935,0.005071696,35.43996661,0,0,17.77683837,0.002286075,17.95489467,76.31505845,8.339764211,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/19  24:00:00,-5.4125,61992,18.48129683,17.77484846,18.23936156,18.3603292,17.77532481,17.77508664,0,0,18.23936156,0.005353969,40.63704969,0,0,17.77532481,0.002286075,17.94536196,76.31505845,8.339764211,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/20  01:00:00,-5,33264,17.54452822,17.77386682,17.41609074,17.48030948,17.77423214,17.77404948,0,0,17.41609074,0.005617607,44.86496341,0,0,17.77423214,0.002286075,17.93985019,76.31505845,8.339764211,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/20  02:00:00,-5.6875,25704,16.6726201,17.77317203,16.56956086,16.62109048,17.77346207,17.77331705,0,0,16.56956086,0.005878184,49.4852548,0,0,17.77346207,0.002286075,17.92947386,76.31505845,8.339764211,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/20  03:00:00,-5.7875,16632,15.85680877,17.77268113,15.7660809,15.81144483,17.77291307,17.7727971,0,0,15.7660809,0.006056723,53.62576141,0,0,17.77291307,0.002286075,17.92334639,76.31505845,8.339764211,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/20  04:00:00,-5.9125,16632,15.1203728,17.77233412,15.06501484,15.09269382,17.77252002,17.77242707,0,0,15.06501484,0.006174616,57.14093508,0,0,17.77252002,0.002286075,17.91254284,76.31505845,8.339764211,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/20  05:00:00,-5.4125,16632,14.42674805,17.7720889,14.39165102,14.40919954,17.77223808,17.77216349,0,0,14.39165102,0.006243817,60.31268889,0,0,17.77223808,0.002286075,17.90611274,76.31505845,8.339764211,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/20  06:00:00,-4.3125,33264,13.90419425,17.77191576,13.93382954,13.9190119,17.77203566,17.77197571,0,0,13.93382954,0.006287031,62.55304418,0,0,17.77203566,0.002286075,17.90634144,76.31505845,8.339764211,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/20  07:00:00,-3.525,66528,14.54598134,17.78806664,17.95250296,16.24924215,17.72011452,17.75409058,589.0379802,9.238241148,17.95250296,0.004692483,36.20090328,20.50885693,17.36146968,17.72011452,0.004742081,37.21773599,79.04401198,7.22,29.4,1,0,0,0,0,0,4379899.975,1216.638882,0,0,1374370.345,1374370.345,381.7695403,381.7695403,0.315909091,1207.08155,4345493.578,1524.867295,5489522.261,591.8672703,2130722.173,432.2866892,1556232.081,1939.879212,6983565.163,2.277532797,2007.651752,1.28965805,4642.768979,447154.8662
NWclear,NW,Clear, 03/20  08:00:00,-1.6125,84672,16.32326893,18.12907108,20.52985028,18.4265596,20.19011434,19.15959271,727.3638276,0,20.52985028,0.004312964,28.31218301,109.3314338,0,20.19011434,0.004348069,29.1619849,63.95361251,7.22,29.4,1,0,1,0,0,0,13718762.41,3810.767336,0,0,10307374.85,10307374.85,2863.159682,2863.159682,1,3506.977262,12625118.14,4383.761538,15781541.54,1037.439313,3734781.529,2862.810646,10306118.33,3903.834865,14053805.51,2.753950575,3939.358188,10.71582516,38576.97058,1026747.128
NWclear,NW,Clear, 03/20  09:00:00,1.525,66528,17.75456688,18.39525644,20.69533658,19.22495173,20.36954668,19.38240156,463.3413539,0,20.69533658,0.004114373,26.73351539,111.6919864,0,20.36954668,0.004142652,27.4635339,61.98996111,7.22,29.4,1,0,1,0,0,0,13005865.56,3612.740433,0,0,10652035.1,10652035.1,2958.89864,2958.89864,1,3526.464824,12695273.36,4408.081029,15869091.71,1073.476475,3864515.309,2993.279769,10775807.17,4066.756244,14640322.48,2.787713766,4128.021744,12.18588876,43869.19952,1026747.128
NWclear,NW,Clear, 03/20  10:00:00,4.55,66528,18.9070992,18.69773997,21.1673078,20.0372035,20.84467826,19.77120911,336.1439354,0,21.1673078,0.003067428,19.40486451,125.4717705,0,20.84467826,0.003187097,20.56416725,62.5318202,10.2803275,32.09487905,1,0,1,0,0,0,13248465.73,3680.12937,0,0,2843368.892,2843368.892,789.8246923,789.8246923,1,3526.464824,12695273.36,4408.081029,15869091.71,281.9218473,1014918.65,798.5439175,2874758.103,1080.465765,3889676.753,0.708120883,1096.152698,3.432160533,12355.77792,1026747.128
NWclear,NW,Clear, 03/20  11:00:00,7.2875,42336,20.14630289,19.0263463,22.47262254,21.30946271,21.3398078,20.18307705,388.544272,0,22.47262254,0.002485479,14.52103216,144.0809865,0,21.3398078,0.002473702,15.47810868,66.36232505,11.30043667,32.99317206,0.5,0,0.25,0,0,0,8276174.458,2298.93735,0,0,0,0,0,0,0.51875,2279.467525,8206083.089,2857.859122,10288292.84,0,0,0,0,0,0,0,0,0,0,619010.7112
NWclear,NW,Clear, 03/20  12:00:00,9.7375,42336,21.55628595,19.36850319,22.99624496,22.27626546,21.77329585,20.57089952,203.0859289,0,22.99624496,0.002652388,14.98210452,145.3062489,0,21.77329585,0.002598242,15.81022924,66.01624251,11.30043667,32.99317206,0,0,0,0,0,0,5098915.326,1416.365368,0,0,0,0,0,0,0.3,1385.724719,4988608.988,1747.619845,6291431.441,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/20  13:00:00,11.2875,42336,22.68133608,19.63335581,22.99932714,22.84033161,21.88118178,20.75726879,44.22109599,9.005132244,22.99932714,0.002901904,16.3651512,132.7275031,0,21.88118178,0.002819799,17.02219342,65.6,11.30043667,32.99317206,0,0,0,0,0,0,4498026.867,1249.451907,0,0,0,0,0,0,0.3,1235.097589,4446351.322,1560.319989,5617151.959,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/20  14:00:00,12.0125,42336,24.71900467,19.87728901,23.00371121,23.86135794,21.98429755,20.93079328,0,267.0912104,23.00371121,0.00311797,17.5554325,121.5836207,0,21.98429755,0.003077986,18.43854775,65.6,7.22,29.4,0,0,0,0,0,0,3412875.513,948.0209758,0,0,95939.95817,95939.95817,26.64998838,26.64998838,0.3,937.8632869,3376307.833,1189.189091,4281080.728,591.3873919,2128994.611,121.7595429,438334.3543,1937.866779,6976320.405,2.276814497,2045.786261,3.599876792,12959.55645,433675.9764
NWclear,NW,Clear, 03/20  15:00:00,12.2,42336,26.36847406,20.09944306,22.99935656,24.68391531,22.0680933,21.08376818,0,613.0076794,22.99935656,0.003260312,18.35061551,110.9107079,0,22.0680933,0.003212197,19.13320597,65.6,7.22,29.4,0,0,0,0,0,0,2166616.081,601.8378002,0,0,176061.7155,176061.7155,48.90603208,48.90603208,0.3,588.7348415,2119445.429,750.5076024,2701827.369,591.3873919,2128994.611,92.03498929,331325.9614,1937.866779,6976320.405,2.276814497,2005.639262,3.442514179,12393.05104,433675.9764
NWclear,NW,Clear, 03/20  16:00:00,12.2,42336,25.4950219,20.30261367,23.00058351,24.24780271,22.14729169,21.22495268,0,448.4102946,23.00058351,0.003412917,19.19127015,101.6238457,0,22.14729169,0.003378074,20.00644847,65.6,7.22,29.4,0,0,0,0,0,0,2760923.15,766.9230972,0,0,176061.8664,176061.8664,48.90607401,48.90607401,0.3,746.3845462,2686984.366,949.109722,3416794.999,591.3873919,2128994.611,92.03503629,331326.1307,1937.866779,6976320.405,2.276814497,2005.639262,3.483244978,12539.68192,433675.9764
NWclear,NW,Clear, 03/20  17:00:00,12.2,42336,25.39193042,20.48913189,23.00057496,24.19625269,22.21870652,21.3539192,0,424.5723128,23.00057496,0.003582073,20.1165579,93.18197341,0,22.21870652,0.003523993,20.75402298,65.6,7.22,29.4,0,0,0,0,0,0,2848016.758,791.1157661,0,0,176062.0462,176062.0462,48.90612393,48.90612393,0.3,774.9414107,2789789.078,985.0707785,3546254.803,591.3873919,2128994.611,92.03508571,331326.3086,1937.866779,6976320.405,2.276814497,2005.639262,3.530790334,12710.8452,433675.9764
NWclear,NW,Clear, 03/20  18:00:00,10.45,42336,24.98631773,20.6603563,22.99936031,23.99283902,22.28196876,21.47116253,0,375.0741891,22.99936031,0.003759249,21.11263431,85.48394701,0,22.28196876,0.003717181,21.80672936,65.7491018,7.336981554,31.03618821,0,0,0,0,0,0,3027297.031,840.915842,0,0,0,0,0,0,0.3,827.8496348,2980258.685,1051.451819,3785226.547,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/20  19:00:00,8.7125,101304,23.28983265,20.81822447,22.99922378,23.14452822,22.34111958,21.57967202,0,75.05620633,22.99922378,0.003832684,21.53086378,78.57169911,0,22.34111958,0.00382165,22.34396129,66.87979042,7.336981554,31.03618821,0,0,0,0,0,0,4107718.252,1141.032848,0,0,0,0,0,0,0.3,1130.062235,4068224.046,1429.437575,5145975.268,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/20  20:00:00,7.6125,134568,22.34539793,20.96318023,23.001908,22.67365296,22.39406073,21.67862048,43.99127862,0,23.001908,0.003878166,21.78123983,72.2882095,0,22.39406073,0.003865473,22.52592735,67.97320359,7.336981554,31.03618821,0,0,0,0,0,0,4537483.52,1260.412089,0,0,0,0,0,0,0.3,1252.729756,4509827.12,1582.28376,5696221.537,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/20  21:00:00,6.8875,151200,21.85254798,21.09717655,23.00287831,22.42771315,22.44367224,21.7704244,83.3909172,0,23.00287831,0.003892472,21.85980675,66.6345579,0,22.44367224,0.003890365,22.60187402,68.69386228,7.336981554,31.03618821,0,0,0,0,0,0,4679783.006,1299.939724,0,0,0,0,0,0,0.3,1287.062961,4633426.659,1625.002626,5850009.453,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/20  22:00:00,6.7,134568,21.46912703,21.05965257,22.26850748,21.86881725,21.34420046,21.20192651,0,0,22.26850748,0.004192853,24.6258264,0,0,21.34420046,0.003892939,24.18991669,64.48158746,7.336981554,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/20  23:00:00,6.0125,101304,20.84268636,21.01007448,21.17219059,21.00743848,21.03470374,21.02238911,0,0,21.17219059,0.004821998,30.27063278,0,0,21.03470374,0.003892866,24.65036121,64.48158746,7.336981554,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/20  24:00:00,4.5375,49896,20.06351503,21.00800062,20.18533221,20.12442362,21.00641397,21.0072073,0,0,20.18533221,0.005582562,37.1508891,0,0,21.00641397,0.003892866,24.67755151,64.48158746,7.336981554,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/21  01:00:00,3.2125,33264,19.28345044,21.00741832,19.3681871,19.32581877,21.0078378,21.00762806,0,0,19.3681871,0.006175233,43.16421636,0,0,21.0078378,0.003892866,24.66601847,64.48158746,7.336981554,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/21  02:00:00,2.8,25704,18.61747144,21.00671787,18.7099797,18.66372557,21.00699969,21.00685878,0,0,18.7099797,0.006662718,48.44715838,0,0,21.00699969,0.003892866,24.65166922,64.48158746,7.336981554,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/21  03:00:00,2.1125,16632,18.0096222,21.00623068,18.121702,18.0656621,21.00646571,21.00634819,0,0,18.121702,0.007071234,53.29589763,0,0,21.00646571,0.003892866,24.64310577,64.48158746,7.336981554,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/21  04:00:00,2.0125,16632,17.45581239,21.00588689,17.57938811,17.51760025,21.00607495,21.00598092,0,0,17.57938811,0.007409986,57.71458737,0,0,21.00607495,0.003892866,24.62807663,64.48158746,7.336981554,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/21  05:00:00,2.575,16632,17.02037726,21.00564495,17.19474191,17.10755959,21.00579566,21.00572031,0,0,17.19474191,0.007692777,61.33931969,0,0,21.00579566,0.003892866,24.61912654,64.48158746,7.336981554,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/21  06:00:00,2.8,33264,16.63210728,21.00547486,16.84616385,16.73913556,21.00559627,21.00553556,0,0,16.84616385,0.007930834,64.62523433,0,0,21.00559627,0.003892866,24.61942851,64.48158746,7.336981554,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/21  07:00:00,2.8,66528,16.69684056,20.60780793,18.00527978,17.35106017,18.61633279,19.61207036,107.1715417,17.07441544,18.00527978,0.006337197,48.10839378,0,76.9706336,18.61633279,0.006475959,47.36086242,72.54606682,7.22,29.4,1,0,0,0,0,0,2570153.019,713.9313942,0,0,1951769.036,1951769.036,542.1580655,542.1580655,0.30037028,746.4651319,2687274.475,947.9109626,3412479.465,591.3873919,2128994.611,576.4440061,2075198.422,1937.866779,6976320.405,2.276814497,2005.639262,2.23378943,8041.641947,433761.9048
NWclear,NW,Clear, 03/21  08:00:00,3.4875,84672,17.94562938,20.7339418,21.16167254,19.55365096,21.06409758,20.89901969,447.9146191,0,21.16167254,0.005839859,36.480721,30.69540139,6.455965744,21.06409758,0.005875572,36.94412498,63.77850718,7.22,29.4,1,0,1,0,0,0,13697820.56,3804.950156,0,0,11835081.77,11835081.77,3287.522714,3287.522714,1,3500.075948,12600273.41,4375.208508,15750750.63,1148.711119,4135360.028,3280.152795,11808550.06,4428.863914,15943910.09,2.846578482,4452.932571,14.53093728,52311.3742,1026747.128
NWclear,NW,Clear, 03/21  09:00:00,4.9625,66528,19.11048834,20.8376096,21.64538852,20.37793843,21.39699167,21.11730063,376.2663623,0,21.64538852,0.004007926,24.42008824,23.45182457,0,21.39699167,0.004159864,25.70056877,64.33921508,11.52091334,33.17003716,0.75,0,0.75,0,0,0,11542105.99,3206.140553,0,0,0,0,0,0,0.825,3187.598779,11475355.6,3986.777808,14352400.11,0,0,0,0,0,0,0,0,0,0,878479.3399
NWclear,NW,Clear, 03/21  10:00:00,7.2875,66528,20.60628117,21.10722158,22.99885025,21.80256571,22.41469552,21.76095855,368.9510863,0,22.99885025,0.003721691,20.82688386,68.41271458,0,22.41469552,0.003743053,21.70192175,68.29625749,11.52091334,33.17003716,0,0,0,0,0,0,5705119.6,1584.755445,0,0,0,0,0,0,0.3,1544.254964,5559317.87,1944.350298,6999661.074,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/21  11:00:00,8.9875,42336,21.50057308,21.22267295,22.99926175,22.24991742,22.48260319,21.85263807,208.8428717,0,22.99926175,0.003718208,20.8069305,61.47034348,0,22.48260319,0.003700737,21.36896067,66.60643713,11.52091334,33.17003716,0,0,0,0,0,0,5129296.93,1424.804703,0,0,0,0,0,0,0.3,1398.306896,5033904.825,1763.260723,6347738.601,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/21  12:00:00,10.4625,42336,22.24692128,21.33724872,22.99379658,22.62035893,22.52239709,21.9298229,91.85722651,0,22.99379658,0.003796866,21.23796633,56.51714046,0,22.52239709,0.003780236,21.75866461,65.64348802,11.52091334,33.17003716,0,0,0,0,0,0,4706381.494,1307.328193,0,0,0,0,0,0,0.3,1286.01294,4629646.583,1623.694076,5845298.672,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/21  13:00:00,12.1625,42336,23.13519502,21.44299522,23.00086932,23.06803217,22.5609612,22.00197821,10.19450997,31.32064283,23.00086932,0.003987515,22.2650603,52.18883937,0,22.5609612,0.003900807,22.37258336,65.6,8.295228334,30.34250929,0,0,0,0,0,0,4304546.804,1195.707446,0,0,188362.8467,188362.8467,52.32301297,52.32301297,0.3,1181.04546,4251763.655,1493.007427,5374826.737,443.5405439,1596745.958,138.3460507,498045.7826,1453.400084,5232240.304,1.707610873,1548.004786,3.050192411,10980.69268,433675.9764
NWclear,NW,Clear, 03/21  14:00:00,13.8,42336,25.28272804,21.54142685,22.99825056,24.1404893,22.59467523,22.06805104,0,361.710401,22.99825056,0.004249347,23.69698253,48.16978423,0,22.59467523,0.004198187,23.99336167,65.6,7.22,29.4,0,0,0,0,0,0,3079144.841,855.3180115,0,0,863331.8158,863331.8158,239.8143933,239.8143933,0.3,846.7404988,3048265.796,1074.891228,3869608.421,591.3873919,2128994.611,279.7316645,1007033.992,1937.866779,6976320.405,2.276814497,2005.639262,4.013680828,14449.25098,433675.9764
NWclear,NW,Clear, 03/21  15:00:00,14.4,42336,28.35791953,21.63221888,23.06742853,25.71267403,22.62755256,22.12988572,0,1037.263785,23.06742853,0.004325617,23.9948956,44.60732833,0,22.62755256,0.004318075,24.59977044,65.56612948,7.22,29.4,0,0,0,0,0,0,677556.8695,188.2102415,0,0,1121150.229,1121150.229,311.4306192,311.4306192,0.3,185.7459839,668685.5422,237.7682677,855965.7636,591.3873919,2128994.611,354.5146286,1276252.663,1937.866779,6976320.405,2.276814497,2005.639262,4.130040282,14868.14501,433675.9764
NWclear,NW,Clear, 03/21  16:00:00,14.4,42336,30.84280415,21.80701889,23.93385419,27.38832917,23.26438677,22.53570283,0,1497.726765,23.93385419,0.00434112,22.84571323,74.93069586,0,23.26438677,0.004338856,23.77519567,65.46451793,7.22,29.4,0,0,0,0,0,0,0,0,0,0,1226389.603,1226389.603,340.6637786,340.6637786,0.337344656,0,0,0,0,591.3873919,2128994.611,382.8937605,1378417.538,1937.866779,6976320.405,2.276814497,2005.639262,4.128287478,14861.83492,442816.3577
NWclear,NW,Clear, 03/21  17:00:00,13.7125,42336,31.02353767,22.0046276,24.00002619,27.51178193,23.47044331,22.73753546,0,1588.745383,24.00002619,0.004520484,23.687805,75.11848208,0,23.47044331,0.004439575,24.02075556,65.46451793,7.22,29.4,0,0,0,0,0,0,0,0,0,0,913828.8702,913828.8702,253.8413528,253.8413528,0.357325551,0,0,0,0,591.3873919,2128994.611,300.0582673,1080209.762,1937.866779,6976320.405,2.276814497,2005.639262,4.085102847,14706.37025,448011.0373
NWclear,NW,Clear, 03/21  18:00:00,12.6125,42336,27.9414993,22.0753896,23.22093077,25.58121504,23.03281373,22.55410166,0,1054.31273,23.22093077,0.004783896,26.27228387,42.61188792,0,23.03281373,0.004726779,26.25884943,65.54919422,7.22,29.4,0,0,0,0,0,0,680364.9582,188.9902662,0,0,347806.5043,347806.5043,96.61291786,96.61291786,0.3,172.7119881,621763.157,221.2281226,796421.2414,591.3873919,2128994.611,141.8410235,510627.6845,1937.866779,6976320.405,2.276814497,2005.639262,3.997724284,14391.80742,433675.9764
NWclear,NW,Clear, 03/21  19:00:00,11.2,101304,24.94905169,22.07767312,23.00013921,23.97459545,22.77298623,22.42532967,0,386.5288016,23.00013921,0.00482943,26.86628962,27.18820512,0,22.77298623,0.004856166,27.38825198,65.6,7.26207397,30.62714116,0,0,0,0,0,0,2994864.102,831.906695,0,0,904.2192405,904.2192405,0.251172011,0.251172011,0.3,806.0277414,2901699.869,1023.875318,3685951.145,147.846848,532248.6527,11.83061127,42590.20058,484.4666948,1744080.101,0.569203624,501.4098155,0.970020928,3492.075342,433675.9764
NWclear,NW,Clear, 03/21  20:00:00,10.225,134568,23.69001116,22.13099952,22.99999588,23.34500352,22.78682563,22.45891258,0,141.2744269,22.99999588,0.004771013,26.56097104,25.39999232,0,22.78682563,0.004773994,26.92289147,65.6,7.276098627,31.03618821,0,0,0,0,0,0,3876969.057,1076.935849,0,0,0,0,0,0,0.3,1057.537942,3807136.592,1338.965661,4820276.381,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/21  21:00:00,8.9375,151200,23.06746673,22.17883271,22.99820327,23.032835,22.79976919,22.48930095,0,61.96888214,22.99820327,0.004825481,26.87502753,23.67290049,0,22.79976919,0.00479719,27.04178131,66.65613772,7.276098627,31.03618821,0,0,0,0,0,0,4162223.157,1156.173099,0,0,0,0,0,0,0.3,1154.759953,4157135.829,1460.266702,5256960.128,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/21  22:00:00,8.3,134568,22.71578401,22.16431206,23.24623919,22.9810116,22.22024488,22.19227847,0,0,23.24623919,0.005274488,28.91453808,0,0,22.22024488,0.004819429,28.14078828,63.32399673,7.276098627,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/21  23:00:00,7.6125,101304,22.28541983,22.14451991,22.66683827,22.47612905,22.13805843,22.14128917,0,0,22.66683827,0.0059723,33.86836167,0,0,22.13805843,0.004813243,28.22703124,63.32399673,7.276098627,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/21  24:00:00,6.5125,49896,21.63476036,22.14478831,21.74507134,21.68991585,22.14285956,22.14382393,0,0,21.74507134,0.006683053,40.02961711,0,0,22.14285956,0.004813366,28.20869731,63.32399673,7.276098627,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
