Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 03/22  01:00:00,5.4125,33264,20.94801281,22.1444647,21.04122817,20.99462049,22.14449495,22.14447982,0,0,21.04122817,0.007398738,46.24056536,0,0,22.14449495,0.004813362,28.22385174,63.32399673,7.276098627,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/22  02:00:00,5,25704,20.31636152,22.14416369,20.40865974,20.36251063,22.14430135,22.14423252,0,0,20.40865974,0.008021247,52.08368442,0,0,22.14430135,0.004813362,28.23497894,63.32399673,7.276098627,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/22  03:00:00,4.625,16632,19.7461646,22.14395177,19.86040056,19.80328258,22.14408498,22.14401837,0,0,19.86040056,0.008573824,57.54082238,0,0,22.14408498,0.004813362,28.23535135,63.32399673,7.276098627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/22  04:00:00,4.4,16632,19.21192812,22.14380293,19.34025095,19.27608954,22.14391822,22.14386057,0,0,19.34025095,0.009050916,62.68661359,0,0,22.14391822,0.004813362,28.23563806,63.32399673,7.276098627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/22  05:00:00,4.0875,16632,18.68882067,22.1436996,18.83360717,18.76121392,22.14380323,22.14375142,0,0,18.83360717,0.009437499,67.46481118,0,0,22.14380323,0.004813362,28.25382497,63.32399673,7.276098627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/22  06:00:00,2.8375,33264,18.09973943,22.14362759,18.22985781,18.16479862,22.14370919,22.14366839,0,0,18.22985781,0.009730517,72.28240792,0,0,22.14370919,0.004813362,28.28276955,63.32399673,7.276098627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/22  07:00:00,1.5125,66528,17.71024069,22.14357822,18.02103239,17.86563654,22.14363802,22.14360812,0,0,18.02103239,0.009864539,74.29347932,0,0,22.14363802,0.004813362,28.3116758,63.32399673,7.276098627,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/22  08:00:00,1.1,84672,18.33715871,22.05287858,21.23933404,19.78824637,21.25089492,21.65188675,391.6115659,0,21.23933404,0.007583207,47.01278387,15.50020774,39.90266396,21.25089492,0.007660949,47.49299891,63.60964085,7.22,29.4,1,0,1,0,0,0,13642690.44,3789.636234,0,0,12205042.48,12073247.32,3390.289577,3353.679812,1,3526.464824,12695273.36,4408.081029,15869091.71,1173.854673,4225876.822,3373.329946,12143987.81,4547.184619,16369864.63,2.868405738,4570.63217,14.47743168,52118.75404,1026747.128
NWclear,NW,Clear, 03/22  09:00:00,1.1,66528,19.2847172,22.01780877,22.09321956,20.68896838,21.88105207,21.94943042,450.413549,0,22.09321956,0.006771384,40.01376949,17.1081917,13.79853719,21.88105207,0.006889061,41.17753048,68.36998594,7.22,29.4,0.5,0,0.5,0,0,0,9918187.455,2755.052071,0,0,7668777.206,7668777.206,2130.215891,2130.215891,0.65,2778.018245,10000865.68,3477.323824,12518365.77,891.7454136,3210283.489,2211.509189,7961433.079,3282.302513,11816289.05,2.582804236,3394.513435,8.663555959,31188.80145,730211.5521
NWclear,NW,Clear, 03/22  10:00:00,1.7875,66528,20.51420948,22.17674282,23.00273569,21.75847259,22.79910776,22.48792529,409.3339572,0,23.00273569,0.005923738,33.10016279,24.21592586,0,22.79910776,0.006129838,34.66581676,73.76332335,7.22,29.4,0,0,0,0,0,0,5868496.506,1630.137918,0,0,3478842.478,3478842.478,966.3451327,966.3451327,0.3,1603.233829,5771641.784,2017.482602,7262937.367,591.3873919,2128994.611,1008.345493,3630043.774,1937.866779,6976320.405,2.276814497,2005.639262,1.904910574,6857.678066,433675.9764
NWclear,NW,Clear, 03/22  11:00:00,2.8875,42336,21.48380086,22.21893073,22.99971167,22.24175626,22.81162982,22.51528028,245.2422132,0,22.99971167,0.00524193,29.35061285,22.39106217,0,22.81162982,0.005422792,30.70229469,72.66991018,7.22,29.4,0,0,0,0,0,0,5271583.086,1464.328635,0,0,3543474.538,3543474.538,984.2984829,984.2984829,0.3,1437.937301,5176574.284,1812.468317,6524885.941,591.3873919,2128994.611,1026.692327,3696092.377,1937.866779,6976320.405,2.276814497,2005.639262,1.960087212,7056.313964,433675.9764
NWclear,NW,Clear, 03/22  12:00:00,3.3,42336,22.00616041,22.26209211,23.0067562,22.50645831,22.8312898,22.54669095,166.7416195,0,23.0067562,0.004684457,26.24116005,21.20609277,0,22.8312898,0.004827321,27.32452462,72.25988024,7.22,29.4,0,0,0,0,0,0,4987833.746,1385.509374,0,0,3569801.341,3569801.341,991.6114837,991.6114837,0.3,1368.750565,4927502.034,1726.552288,6215588.238,591.3873919,2128994.611,1034.284739,3723425.061,1937.866779,6976320.405,2.276814497,2005.639262,1.995514218,7183.851185,433675.9764
NWclear,NW,Clear, 03/22  13:00:00,3.675,42336,22.47001401,22.30230314,23.00357521,22.73679461,22.83824361,22.57027337,109.5655533,0,23.00357521,0.004219517,23.67381845,19.56780061,0,22.83824361,0.004349382,24.64306563,71.88712575,7.22,29.4,0,0,0,0,0,0,4777039.324,1326.955368,0,0,3592803.328,3592803.328,998.0009244,998.0009244,0.3,1305.343269,4699235.767,1647.728943,5931824.195,591.3873919,2128994.611,1040.5284,3745902.239,1937.866779,6976320.405,2.276814497,2005.639262,1.96964229,7090.712245,433675.9764
NWclear,NW,Clear, 03/22  14:00:00,3.525,42336,24.3842053,22.34026783,23.00489417,23.69454974,22.85139076,22.5958293,0,175.0728724,23.00489417,0.003788383,21.28938762,18.34331262,0,22.85139076,0.003902915,22.13393434,72.03622754,7.22,29.4,0,0,0,0,0,0,3750214.073,1041.726131,0,0,3586079.633,3586079.633,996.1332315,996.1332315,0.3,1037.705257,3735738.925,1313.994772,4730381.179,591.3873919,2128994.611,1038.983617,3740341.021,1937.866779,6976320.405,2.276814497,2005.639262,1.895797253,6824.870112,433675.9764
NWclear,NW,Clear, 03/22  15:00:00,2.9875,42336,27.65166412,22.37564476,23.00368209,25.32767311,22.86096592,22.61830534,0,893.9166128,23.00368209,0.003429298,19.29136427,17.08548877,0,22.86096592,0.003523927,19.9928786,72.57050898,7.22,29.4,0,0,0,0,0,0,1159643.659,322.1232385,0,0,3555188.045,3555188.045,987.5522346,987.5522346,0.3,324.353283,1167671.819,414.2377529,1491255.911,591.3873919,2128994.611,1030.383135,3709379.288,1937.866779,6976320.405,2.276814497,2005.639262,1.822686949,6561.673016,433675.9764
NWclear,NW,Clear, 03/22  16:00:00,2.1125,42336,30.21313188,22.47040294,23.84002873,27.0265803,23.37254306,22.921473,0,1380.930695,23.84002873,0.003132459,16.78102516,40.96737272,0,23.37254306,0.003198133,17.62258288,72.73392337,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3878170.474,3878170.474,1077.269576,1077.269576,0.314622352,0,0,0,0,591.3873919,2128994.611,1117.151971,4021747.097,1937.866779,6976320.405,2.276814497,2005.639262,1.715478537,6175.722733,437173.7874
NWclear,NW,Clear, 03/22  17:00:00,0.2625,42336,29.5178981,22.60137167,23.67057457,26.59423634,23.4966863,23.04902898,0,1299.862984,23.67057457,0.002918863,15.81857474,37.51989067,0,23.4966863,0.002965505,16.23978152,73.58457427,7.22,29.4,0,0,0,0,0,0,42924.37958,11.92343877,0,0,3715279.336,3715279.336,1032.022038,1032.022038,0.304408308,40.1908794,144687.1658,51.59021157,185724.7616,591.3873919,2128994.611,1077.516258,3879058.53,1937.866779,6976320.405,2.276814497,2005.639262,1.499085633,5396.708279,434731.5849
NWclear,NW,Clear, 03/22  18:00:00,-1.6,42336,25.7593453,22.56532849,23.00354616,24.38144573,22.91705373,22.74119111,0,542.4601527,23.00354616,0.002699841,15.27096339,10.95198697,0,22.91705373,0.002752907,15.65139992,77.13053892,7.22,29.4,0,0,0,0,0,0,2418080.56,671.6890444,0,0,3310950.63,3310950.63,919.7085085,919.7085085,0.3,656.6152851,2363815.026,835.2357966,3006848.868,591.3873919,2128994.611,963.6872925,3469274.253,1937.866779,6976320.405,2.276814497,2005.639262,1.298505823,4674.620961,433675.9764
NWclear,NW,Clear, 03/22  19:00:00,-2.8875,101304,23.31238476,22.58218925,23.00282611,23.15760544,22.91662576,22.7494075,37.476854,54.92447433,23.00282611,0.002526942,14.3174704,10.36235027,0,22.91662576,0.002574209,14.66051169,78.41032934,7.22,29.4,0,0,0,0,0,0,4305953.866,1196.098296,0,0,3216722.909,3216722.909,893.5341413,893.5341413,0.3,1183.460336,4260457.21,1495.916313,5385298.726,591.3873919,2128994.611,936.6165136,3371819.449,1937.866779,6976320.405,2.276814497,2005.639262,1.169778253,4211.20171,433675.9764
NWclear,NW,Clear, 03/22  20:00:00,-3.9875,134568,21.88719823,22.60252603,23.00289879,22.44504851,22.92089859,22.76171231,183.0052821,0,23.00289879,0.002390213,13.56775081,9.672053803,0,22.92089859,0.00242648,13.84138878,79.50374251,7.22,29.4,0,0,0,0,0,0,5026085.775,1396.134937,0,0,3152121.713,3152121.713,875.5893646,875.5893646,0.3,1387.405435,4994659.564,1749.721062,6298995.823,591.3873919,2128994.611,918.6784401,3307242.384,1937.866779,6976320.405,2.276814497,2005.639262,1.040567309,3746.042313,433675.9764
NWclear,NW,Clear, 03/22  21:00:00,-5.4625,151200,21.06786986,22.6213557,23.00563267,22.03675126,22.9282166,22.77478615,281.9514931,0,23.00563267,0.002227279,12.66938364,9.226102636,0,22.9282166,0.002278854,13.02265166,80.96991018,7.22,29.4,0,0,0,0,0,0,5381941.842,1494.983845,0,0,3065451.512,3065451.512,851.5143088,851.5143088,0.3,1492.406856,5372664.683,1880.070466,6768253.679,591.3873919,2128994.611,894.7775112,3221199.04,1937.866779,6976320.405,2.276814497,2005.639262,0.858950914,3092.22329,433675.9764
NWclear,NW,Clear, 03/22  22:00:00,-6.7875,134568,20.10478342,22.61622055,20.45351334,20.27914838,22.67904206,22.64763131,0,0,20.45351334,0.002440377,16.30526898,0,0,22.67904206,0.002215458,12.87232544,76.46208366,8.344142324,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/22  23:00:00,-7.575,101304,18.70937865,22.60898822,18.56617897,18.63777881,22.61547634,22.61223228,0,0,18.56617897,0.00292417,21.90973274,0,0,22.61547634,0.002215061,12.92451168,76.46208366,8.344142324,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/22  24:00:00,-8.1125,49896,17.43953135,22.60880093,17.20746458,17.32349797,22.61009247,22.6094467,0,0,17.20746458,0.003338847,27.23448288,0,0,22.61009247,0.002215062,12.93682717,76.46208366,8.344142324,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/23  01:00:00,-8.9875,33264,16.3047368,22.60863538,16.07491314,16.18982497,22.60902322,22.6088293,0,0,16.07491314,0.003642724,31.93820196,0,0,22.60902322,0.002215062,12.9505967,76.46208366,8.344142324,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/23  02:00:00,-9.775,25704,15.24077091,22.6085128,15.02017769,15.1304743,22.60871201,22.6086124,0,0,15.02017769,0.003851506,36.1479211,0,0,22.60871201,0.002215062,12.96377115,76.46208366,8.344142324,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/23  03:00:00,-10.375,16632,14.25990819,22.60842883,14.05831049,14.15910934,22.608555,22.60849192,0,0,14.05831049,0.003985977,39.83626747,0,0,22.608555,0.002215062,12.97682457,76.46208366,8.344142324,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/23  04:00:00,-10.9125,16632,13.33923586,22.6083704,13.15699487,13.24811536,22.60845312,22.60841176,0,0,13.15699487,0.004063898,43.07690171,0,0,22.60845312,0.002215062,12.98175372,76.46208366,8.344142324,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/23  05:00:00,-11.1,16632,12.58532885,21.10929057,13.00045813,12.79289349,15.64822098,18.37875578,98.09481221,0.848449014,13.00045813,0.003247651,34.8373972,0,315.6434059,15.64822098,0.0032887,29.90296023,82.14753758,7.289877569,29.83631686,1,0,0,0,0,0,594175.0782,165.0486328,0,0,229234.324,229234.324,63.67620111,63.67620111,0.3,178.3354638,642007.6697,228.4591897,822453.0829,433.6840874,1561262.715,108.1491753,389337.0311,1421.102305,5115968.297,1.669663964,1470.802125,0.359241635,1293.269885,433675.9764
NWclear,NW,Clear, 03/23  06:00:00,-11.475,33264,11.98393101,20.55042827,12.85048534,12.41720817,16.3300206,18.44022443,126.7338873,1.502066357,12.85048534,0.002776433,30.16380474,0,204.9098517,16.3300206,0.002869093,24.92249853,81.99761237,7.401193827,30.74985527,1,0,0,0,0,0,710894.9424,197.4708173,0,0,45311.63463,45311.63463,12.58656517,12.58656517,0.225,184.6484468,664734.4085,236.671805,852018.498,103.4927936,372574.0569,21.27051848,76573.86652,339.1266864,1220856.071,0.398442537,350.9868708,0.080095848,288.345054,325256.9823
NWclear,NW,Clear, 03/23  07:00:00,-11.7,66528,12.61423344,20.6046813,17.05208277,14.83315811,18.54979445,19.57723787,652.226686,20.09091773,17.05208277,0.002416228,20.19741474,8.616571455,80.12725779,18.54979445,0.002458041,18.60298217,81.23022618,7.383305052,29.88341924,1,0,0.25,0,0,0,4060582.288,1127.939524,0,0,886387.1292,886387.1292,246.218647,246.218647,0.253409091,1096.376536,3946955.528,1381.198476,4972314.513,416.6592989,1499973.476,271.465275,977274.99,1365.315231,4915134.831,1.604119305,1413.064025,0.322052562,1159.389223,349326.4284
NWclear,NW,Clear, 03/23  08:00:00,-11.0125,84672,14.60333221,20.73888119,19.89658618,17.24995919,20.00603534,20.37245826,1001.632208,0,19.89658618,0.002204751,15.30374493,12.93135944,36.78378502,20.00603534,0.002227288,15.35872009,64.08671426,7.22,29.4,1,0,1,0,0,0,13737955.97,3816.098881,0,0,9566280.637,9566280.637,2657.300177,2657.300177,1,3515.465003,12655674.01,4394.327418,15819578.71,981.9127276,3534885.819,2660.599916,9578159.697,3646.577015,13127677.25,2.70684091,3687.967889,7.976301909,28714.68687,1026747.128
NWclear,NW,Clear, 03/23  09:00:00,-9.5375,66528,15.84647873,20.69870622,19.89787093,17.87217483,19.91222746,20.30546684,755.4532639,0,19.89787093,0.002104608,14.61324444,0,31.61264295,19.91222746,0.002125971,14.74740858,61.65585021,7.22,29.4,1,0,1,0,0,0,12843788.23,3567.718954,0,0,9313593.354,9313593.354,2587.109265,2587.109265,1,3526.464824,12695273.36,4408.081029,15869091.71,972.0114235,3499241.125,2625.687965,9452476.673,3597.699388,12951717.8,2.701211471,3663.332667,8.058962269,29012.26417,1026747.128
NWclear,NW,Clear, 03/23  10:00:00,-8.525,66528,16.67194223,20.68789117,20.175553,18.42374762,20.16065969,20.42427543,641.6176998,0,20.175553,0.002015661,13.75876905,0,18.23606308,20.16065969,0.002039295,13.93227801,61.61930606,7.22,29.4,1,0,1,0,0,0,12828453.79,3563.459387,0,0,9721678.476,9721678.476,2700.466243,2700.466243,1,3526.464824,12695273.36,4408.081029,15869091.71,1003.624037,3613046.533,2738.706778,9859344.401,3742.330815,13472390.93,2.72876288,3807.793892,8.793830782,31657.79082,1026747.128
NWclear,NW,Clear, 03/23  11:00:00,-7.6125,42336,17.283331,20.68724748,20.36573037,18.82453069,20.34953372,20.5183906,566.2351679,0,20.36573037,0.001929963,13.02138746,0,9.974381999,20.34953372,0.001951877,13.18182229,61.61581215,7.22,29.4,1,0,1,0,0,0,12826685.22,3562.968118,0,0,10059373.15,10059373.15,2794.27032,2794.27032,1,3526.464824,12695273.36,4408.081029,15869091.71,1029.672672,3706821.619,2832.723508,10197804.63,3862.39618,13904626.25,2.751062099,3928.394113,9.41239951,33884.63823,1026747.128
NWclear,NW,Clear, 03/23  12:00:00,-6.5125,42336,17.78498428,20.69056047,20.54830488,19.16664458,20.52321263,20.60688655,499.1076979,0,20.54830488,0.001843874,12.29549199,0.231184446,3.772462358,20.52321263,0.001863173,12.44325024,61.6854561,7.22,29.4,1,0,1,0,0,0,12861013.75,3572.50382,0,0,10386963.73,10386963.73,2885.267703,2885.267703,1,3526.464824,12695273.36,4408.081029,15869091.71,1054.394888,3795821.597,2922.785513,10522027.85,3977.180401,14317849.44,2.771913512,4042.259199,10.0255067,36091.82413,1026747.128
NWclear,NW,Clear, 03/23  13:00:00,-5.4125,42336,18.45181204,20.7112108,20.88666649,19.66923926,20.86475117,20.78798098,437.729958,0,20.88666649,0.001674326,10.93526892,5.211797363,0.580657535,20.86475117,0.001688801,11.04468173,62.37751245,7.22,29.4,1,0,1,0,0,0,13174844.19,3659.678943,0,0,10993312.69,10993312.69,3053.697969,3053.697969,1,3526.464824,12695273.36,4408.081029,15869091.71,1099.710081,3958956.292,3089.831178,11123392.24,4189.541259,15082348.53,2.809544246,4253.369187,11.05836118,39810.10025,1026747.128
NWclear,NW,Clear, 03/23  14:00:00,-4.3125,42336,21.00555319,20.88086969,22.55557558,21.78056438,21.97222664,21.42654817,315.404862,0,22.55557558,0.001518668,8.970535027,57.79454346,0,21.97222664,0.001543128,9.436407712,74.94849778,7.22,29.4,0.25,0,0.25,0,0,0,7446936.915,2068.593587,0,0,4983443.686,4983443.686,1384.289913,1384.289913,0.475,2194.074459,7898668.052,2751.775269,9906390.967,728.6251325,2623050.477,1464.800483,5273281.738,2548.361652,9174101.947,2.418988911,2655.721621,3.921994848,14119.18145,581943.7643
NWclear,NW,Clear, 03/23  15:00:00,-3.9,42336,25.44456294,21.08978282,23.00220726,24.2233851,22.43517137,21.76247709,0,388.4781372,23.00220726,0.00140286,8.041287146,67.31663901,0,22.43517137,0.00142882,8.476501744,79.41676647,7.22,29.4,0,0,0,0,0,0,2961540.331,822.6500919,0,0,2967225.906,2967225.906,824.2294184,824.2294184,0.3,820.1864236,2952671.125,1041.009956,3747635.84,591.3873919,2128994.611,866.9848761,3121145.554,1937.866779,6976320.405,2.276814497,2005.639262,1.017187449,3661.874818,433675.9764
NWclear,NW,Clear, 03/23  16:00:00,-4.2125,42336,29.01080341,21.22037927,23.3114995,26.16115145,22.59020251,21.90529089,0,1182.179534,23.3114995,0.001353416,7.615041974,70.16428482,0,22.59020251,0.001362115,8.003822803,79.60578535,7.22,29.4,0,0,0,0,0,0,246249.8198,68.40272772,0,0,2991256.22,2991256.22,830.9045056,830.9045056,0.300610918,70.26647936,252959.3257,90.15856519,324570.8347,591.3873919,2128994.611,872.9746246,3142708.649,1937.866779,6976320.405,2.276814497,2005.639262,1.005475942,3619.713391,433828.0678
NWclear,NW,Clear, 03/23  17:00:00,-4.4,42336,31.74299616,21.49615071,23.99489098,27.86894357,23.34038904,22.41826988,0,1793.350506,23.99489098,0.001373906,7.410597658,101.4528013,0,23.34038904,0.001362402,7.643923432,79.60842698,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4840277.289,4840277.289,1344.521469,1344.521469,0.403681154,0,0,0,0,618.3618811,2226102.772,1376.27091,4954575.276,2051.358088,7384889.117,2.315745108,2114.766206,1.540991728,5547.570221,461556.5664
NWclear,NW,Clear, 03/23  18:00:00,-5.15,42336,31.43425145,21.70493656,23.99975986,27.71700566,23.42490218,22.56491937,0,1812.604021,23.99975986,0.001419827,7.652669872,92.90800698,0,23.42490218,0.001406817,7.849826424,79.60842698,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4946020.964,4946020.964,1373.894712,1373.894712,0.410216479,0,0,0,0,630.6939006,2270498.042,1423.162892,5123386.41,2103.412811,7572286.118,2.332948877,2175.557668,1.789493789,6442.177641,463854.3656
NWclear,NW,Clear, 03/23  19:00:00,-6.2875,101304,26.31092578,21.77764998,23.16641773,24.73867175,22.88374556,22.33069777,0,680.7894494,23.16641773,0.001474738,8.359614864,50.30581575,0,22.88374556,0.001461997,8.430719616,81.34709177,7.22,29.4,0,0,0,0,0,0,1979838.515,549.9551431,0,0,3037451.471,3037451.471,843.7365199,843.7365199,0.3,546.8605481,1968697.973,695.1295196,2502466.271,591.3873919,2128994.611,891.2620138,3208543.25,1937.866779,6976320.405,2.276814497,2005.639262,0.884494857,3184.181484,433675.9764
NWclear,NW,Clear, 03/23  20:00:00,-6.7,134568,23.0012473,21.80532306,23.00596355,23.00360543,22.68898215,22.2471526,64.47378291,23.46251841,23.00596355,0.001554134,8.891962661,37.63351695,0,22.68898215,0.001528431,8.914817646,82.2,7.22,29.4,0,0,0,0,0,0,4509897.27,1252.749242,0,0,2894397.91,2894397.91,803.9994195,803.9994195,0.3,1229.27146,4425377.255,1553.003416,5590812.298,591.3873919,2128994.611,846.8367713,3048612.377,1937.866779,6976320.405,2.276814497,2005.639262,0.860736046,3098.649764,433675.9764
NWclear,NW,Clear, 03/23  21:00:00,-6.7,151200,21.66334772,21.87776101,23.00156981,22.33245876,22.70900126,22.29338113,203.1734111,0,23.00156981,0.001637701,9.377217664,34.90284795,0,22.70900126,0.001614498,9.41000584,82.2,7.22,29.4,0,0,0,0,0,0,5092307.66,1414.529906,0,0,2903836.473,2903836.473,806.6212426,806.6212426,0.3,1395.560538,5024017.938,1759.85193,6335466.949,591.3873919,2128994.611,849.4220259,3057919.293,1937.866779,6976320.405,2.276814497,2005.639262,0.873664389,3145.1918,433675.9764
NWclear,NW,Clear, 03/23  22:00:00,-7.0125,134568,20.57257726,21.85443235,20.85584288,20.71421007,21.98727114,21.92085174,0,0,20.85584288,0.001980737,12.978932,0,0,21.98727114,0.001642958,10.00954554,77.36447783,8.301395632,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/23  23:00:00,-7.2,101304,19.23484031,21.82836285,19.11122733,19.17303382,21.83814609,21.83325447,0,0,19.11122733,0.002557604,18.61227904,0,0,21.83814609,0.001643165,10.10177787,77.36447783,8.301395632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/23  24:00:00,-7.2,49896,18.02716015,21.82799233,17.84520494,17.93618255,21.82960012,21.82879622,0,0,17.84520494,0.002978233,23.43398327,0,0,21.82960012,0.001643164,10.10704716,77.36447783,8.301395632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/24  01:00:00,-7.2,33264,16.99784094,21.82742339,16.80675965,16.90230029,21.82780507,21.82761423,0,0,16.80675965,0.003380009,28.36412878,0,0,21.82780507,0.001643164,10.10815536,77.36447783,8.301395632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/24  02:00:00,-7.575,25704,16.07470508,21.82699349,15.91304332,15.9938742,21.82723143,21.82711246,0,0,15.91304332,0.003687652,32.73844907,0,0,21.82723143,0.001643164,10.10850967,77.36447783,8.301395632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/24  03:00:00,-7.425,16632,15.25215433,21.82669116,15.12021605,15.18618519,21.82687178,21.82678147,0,0,15.12021605,0.003920982,36.60437212,0,0,21.82687178,0.001643164,10.1087315,77.36447783,8.301395632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/24  04:00:00,-7.575,16632,14.50197951,21.82647877,14.40821647,14.45509799,21.82662215,21.82655046,0,0,14.40821647,0.00409918,40.05583049,0,0,21.82662215,0.001643164,10.10888563,77.36447783,8.301395632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/24  05:00:00,-7.8,16632,13.74963321,21.82632969,13.66760341,13.70861831,21.82644906,21.82638938,0,0,13.66760341,0.004226818,43.2968336,0,0,21.82644906,0.001643164,10.10269955,77.36447783,8.301395632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/24  06:00:00,-8.1125,33264,13.05200698,21.82622618,12.99675834,13.02438266,21.82633277,21.82627948,0,0,12.99675834,0.004312088,46.12168347,0,0,21.82633277,0.001643164,10.0989957,77.36447783,8.301395632,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/24  07:00:00,-7.6125,66528,13.84041456,21.32315971,17.94539663,15.89290559,18.57669325,19.94992648,764.7421704,11.21666131,17.94539663,0.003265207,25.48951842,13.89543312,123.0103943,18.57669325,0.003315368,24.95497403,81.89709417,7.293935373,29.47485355,1,0,0,0,0,0,5015683.688,1393.245469,0,0,1552051.231,1552051.231,431.1253421,431.1253421,0.319550781,1379.633752,4966681.506,1739.323913,6261566.085,577.8604941,2080297.779,478.9444109,1724199.879,1899.680721,6838850.597,2.208760906,1965.194879,0.929012995,3344.446784,447889.9471
NWclear,NW,Clear, 03/24  08:00:00,-6.2,84672,15.6684432,21.29747056,20.34173192,18.00508756,20.45520737,20.87633897,824.7752302,0,20.34173192,0.003021486,20.30566777,13.77209379,42.4239296,20.45520737,0.003048306,20.34803486,64.11711017,7.22,29.4,1,0,1,0,0,0,13753254.06,3820.348351,0,0,10477407.3,10477407.3,2910.390918,2910.390918,1,3515.139143,12654500.91,4393.918615,15818107.02,1049.857958,3779488.649,2910.926138,10479334.1,3961.105585,14259980.1,2.76483077,3996.983249,10.05333495,36192.00583,1026747.128
NWclear,NW,Clear, 03/24  09:00:00,-4.85,66528,16.90670456,21.25826912,20.30820251,18.60745353,20.34656862,20.80241887,588.6577392,0,20.30820251,0.002899489,19.52450615,0,38.52979102,20.34656862,0.002926689,19.65951137,61.64933923,7.22,29.4,1,0,1,0,0,0,12844372.01,3567.881114,0,0,10207979.02,10207979.02,2835.549728,2835.549728,1,3526.464824,12695273.36,4408.081029,15869091.71,1040.988176,3747557.432,2873.850879,10345863.16,3914.839055,14093420.6,2.760637716,3980.803801,10.17459392,36628.5381,1026747.128
NWclear,NW,Clear, 03/24  10:00:00,-3.7125,66528,17.74143953,21.24019693,20.62880849,19.18512401,20.64498213,20.94258953,487.8587361,0,20.62880849,0.002757549,18.20001975,0,21.43892719,20.64498213,0.002784429,18.3592015,61.91994102,7.22,29.4,1,0,1,0,0,0,12971452.59,3603.181274,0,0,10746135.61,10746135.61,2985.037669,2985.037669,1,3526.464824,12695273.36,4408.081029,15869091.71,1081.119816,3892031.338,3021.120693,10876034.49,4102.240509,14768065.83,2.794155211,4165.708752,11.11141453,40001.0923,1026747.128
NWclear,NW,Clear, 03/24  11:00:00,-2.3,42336,18.22729552,21.24589356,20.85505723,19.54117638,20.88576699,21.06583028,445.7113142,0,20.85505723,0.002487341,16.17891589,0.152230611,11.43363347,20.88576699,0.002507632,16.27963948,62.37430446,7.22,29.4,1,0,1,0,0,0,13175750.99,3659.93083,0,0,11244344.66,11244344.66,3123.429073,3123.429073,1,3526.464824,12695273.36,4408.081029,15869091.71,1118.803251,4027691.703,3160.935279,11379367,4279.738529,15407058.71,2.82522154,4345.570291,12.07616321,43474.18754,1026747.128
NWclear,NW,Clear, 03/24  12:00:00,-1.0125,42336,18.86458716,21.25794131,21.12342958,19.99400837,21.13367155,21.19580643,380.108251,0,21.12342958,0.002262787,14.4772171,1.354636726,3.66433169,21.13367155,0.002281632,14.58859117,62.72222196,7.22,29.4,1,0,1,0,0,0,13328006.89,3702.224135,0,0,11658388.16,11658388.16,3238.441157,3238.441157,1,3526.464824,12695273.36,4408.081029,15869091.71,1149.25188,4137306.768,3275.460423,11791657.52,4424.712303,15928964.29,2.850006958,4490.261423,12.85831986,46289.9515,1026747.128
NWclear,NW,Clear, 03/24  13:00:00,0.15,42336,19.87837097,21.38430861,22.54615809,21.21226453,22.12902211,21.75666536,484.3643449,0,22.54615809,0.002059791,12.10279794,36.60984957,0.613220698,22.12902211,0.002090913,12.59274143,71.83777227,7.22,29.4,0.5,0,0.25,0,0,0,8048721.601,2235.756,0,0,5335766.094,5335766.094,1482.157248,1482.157248,0.475,2305.508402,8299830.246,2889.957062,10403845.42,737.7251883,2655810.678,1563.267815,5627764.133,2591.027827,9327700.176,2.427313414,2701.305545,4.665630091,16796.26833,581943.7643
NWclear,NW,Clear, 03/24  14:00:00,0.9125,42336,22.81454159,21.54134606,23.00109124,22.90781641,22.59378599,22.06756603,99.0747983,44.72965872,23.00109124,0.001913891,10.90768696,48.45500601,0,22.59378599,0.001945886,11.36685307,74.63308383,7.22,29.4,0,0,0,0,0,0,4559133.986,1266.426107,0,0,3317866.151,3317866.151,921.6294863,921.6294863,0.3,1254.294777,4515461.198,1583.986086,5702349.91,591.3873919,2128994.611,964.2018534,3471126.672,1937.866779,6976320.405,2.276814497,2005.639262,1.507448565,5426.814836,433675.9764
NWclear,NW,Clear, 03/24  15:00:00,1.475,42336,27.08051916,21.63150691,23.00043468,25.04047692,22.62426501,22.12788596,0,757.9407216,23.00043468,0.001842042,10.48276235,44.6417222,0,22.62426501,0.001857407,10.81381159,74.0739521,7.22,29.4,0,0,0,0,0,0,1634353.693,453.9871369,0,0,3363922.321,3363922.321,934.422867,934.422867,0.3,447.5746992,1611268.917,570.4097428,2053475.074,591.3873919,2128994.611,976.950174,3517020.626,1937.866779,6976320.405,2.276814497,2005.639262,1.592322166,5732.359797,433675.9764
NWclear,NW,Clear, 03/24  16:00:00,2.0125,42336,30.83355183,21.78874181,23.83413355,27.33384269,23.17655791,22.48264986,0,1524.562252,23.83413355,0.001820747,9.847650258,70.83559885,0,23.17655791,0.001823246,10.26086441,73.63042808,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4286882.456,4286882.456,1190.800682,1190.800682,0.347705434,0,0,0,0,605.1692171,2178609.181,1224.044254,4406559.314,1995.861116,7185100.016,2.296665325,2059.752828,1.928679409,6943.245871,445900.9539
NWclear,NW,Clear, 03/24  17:00:00,1.5125,42336,33.2356599,22.015584,23.99962678,28.61764334,23.58199848,22.79879124,0,2227.143025,23.99962678,0.001846509,9.879990885,82.36682481,0,23.58199848,0.001833962,10.06263749,73.63042808,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6872026.719,6872026.719,1908.896311,1908.896311,0.500758814,0,0,0,0,773.3162505,2783938.502,1941.10967,6987994.814,2714.425921,9771933.315,2.507747235,2769.830948,5.466485009,19679.34603,497536.0951
NWclear,NW,Clear, 03/24  18:00:00,0.4125,42336,33.15244023,22.17275751,23.99979611,28.57611817,23.63868436,22.90572093,0,2328.777979,23.99979611,0.001890809,10.11241308,74.99523353,0,23.63868436,0.001878539,10.26765133,73.63042808,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,7225346.418,7225346.418,2007.040672,2007.040672,0.525522899,0,0,0,0,806.7609472,2904339.41,2054.004686,7394416.868,2860.765633,10298756.28,2.542769312,2935.33338,6.156474453,22163.30803,509301.7996
NWclear,NW,Clear, 03/24  19:00:00,-0.6875,101304,27.67028525,22.2273521,23.30051684,25.48540104,23.13176818,22.67956014,0,1022.769471,23.30051684,0.001945569,10.85093791,35.49450914,0,23.13176818,0.001932032,10.88441498,75.47304189,7.22,29.4,0,0,0,0,0,0,1074965.523,298.6015341,0,0,3729264.146,3729264.146,1035.906707,1035.906707,0.317691012,304.8413851,1097428.986,388.9468057,1400208.501,593.0521062,2134987.582,1091.968503,3931086.61,1944.837918,7001416.504,2.279349717,2022.114016,1.520124957,5472.449846,438093.1862
NWclear,NW,Clear, 03/24  20:00:00,-1.7875,134568,24.0037981,22.21647698,23.00195838,23.50287824,22.81357768,22.51502733,0,164.2477916,23.00195838,0.002036116,11.55054455,22.36021222,0,22.81357768,0.002006753,11.51513884,77.31691617,7.22,29.4,0,0,0,0,0,0,3773231.571,1048.119881,0,0,3239354.773,3239354.773,899.8207702,899.8207702,0.3,1033.789153,3721640.95,1309.145543,4712923.954,591.3873919,2128994.611,942.9242286,3394527.223,1937.866779,6976320.405,2.276814497,2005.639262,1.346435966,4847.169477,433675.9764
NWclear,NW,Clear, 03/24  21:00:00,-2.575,151200,22.59507708,22.2607304,23.00542954,22.80025331,22.82914441,22.5449374,70.63581527,0,23.00542954,0.002125052,12.05084114,20.95864398,0,22.82914441,0.002101575,12.04606348,78.0997006,7.22,29.4,0,0,0,0,0,0,4621126.954,1283.646376,0,0,3198537.084,3198537.084,888.4825233,888.4825233,0.3,1269.899971,4571639.897,1603.638875,5773099.951,591.3873919,2128994.611,931.3976566,3353031.564,1937.866779,6976320.405,2.276814497,2005.639262,1.282416816,4616.700539,433675.9764
NWclear,NW,Clear, 03/24  22:00:00,-2.8,134568,21.62849447,22.24914945,21.84771955,21.73810701,22.36587574,22.3075126,0,0,21.84771955,0.002463694,15.01612968,0,0,22.36587574,0.002127692,12.54356599,73.89076664,8.400064145,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/24  23:00:00,-2.8,101304,20.56153988,22.23179162,20.49704894,20.52929441,22.23847764,22.23513463,0,0,20.49704894,0.003179388,20.99908593,0,0,22.23847764,0.002126699,12.62701061,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/24  24:00:00,-2.8,49896,19.53667077,22.23157477,19.40271252,19.46969165,22.23265158,22.23211317,0,0,19.40271252,0.003717046,26.23231764,0,0,22.23265158,0.002126692,12.6266855,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  01:00:00,-2.425,39312,18.65543328,22.23114558,18.5403835,18.59790839,22.23137087,22.23125822,0,0,18.5403835,0.004269224,31.74676639,0,0,22.23137087,0.002126692,12.62766825,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  02:00:00,-2.575,39312,17.86440791,22.23082868,17.78015351,17.82228071,22.23101756,22.23092312,0,0,17.78015351,0.004700082,36.60945483,0,0,22.23101756,0.002126692,12.61999985,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  03:00:00,-3.1125,16632,17.07180793,22.23060471,16.99811344,17.03496068,22.2307518,22.23067825,0,0,16.99811344,0.005053048,41.31121367,0,0,22.2307518,0.002126692,12.61544001,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  04:00:00,-3.675,16632,16.30745966,22.23044755,16.24854691,16.27800329,22.23056804,22.23050779,0,0,16.24854691,0.005335637,45.72728065,0,0,22.23056804,0.002126692,12.61558121,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  05:00:00,-3.9,16632,15.59084083,22.23033832,15.55095116,15.57089599,22.23044653,22.23039242,0,0,15.55095116,0.005554182,49.71884922,0,0,22.23044653,0.002126692,12.60773404,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  06:00:00,-3.9,16632,14.93130091,22.2302623,14.92021323,14.92575707,22.23034863,22.23030546,0,0,14.92021323,0.005714365,53.23362488,0,0,22.23034863,0.002126692,12.6030452,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  07:00:00,-3.525,61992,14.54063735,22.23021003,14.51321234,14.52692484,22.23027359,22.23024181,0,0,14.51321234,0.005790791,55.36761173,0,0,22.23027359,0.002126692,12.60310247,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  08:00:00,-2.3,61992,14.61354554,22.23017442,14.69698205,14.65526379,22.23021955,22.23019698,0,0,14.69698205,0.005771982,54.54038672,0,0,22.23021955,0.002126692,12.603144,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  09:00:00,-0.6375,84672,15.1340646,22.2301498,15.4978684,15.3159665,22.23018138,22.23016559,0,0,15.4978684,0.005729671,51.43159894,0,0,22.23018138,0.002126692,12.60317328,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  10:00:00,0.6875,84672,15.71018959,22.23013358,15.79521226,15.75270092,22.23015504,22.23014431,0,0,15.79521226,0.005669061,49.924053,0,0,22.23015504,0.002126692,12.60319377,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  11:00:00,2.85,61992,16.24659613,22.23012331,16.08502669,16.16581141,22.23013741,22.23013036,0,0,16.08502669,0.005576369,48.21613772,0,0,22.23013741,0.002126692,12.60320694,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  12:00:00,4.2125,49896,16.96647076,22.23011725,16.8133947,16.88993273,22.23012606,22.23012166,0,0,16.8133947,0.0054986,45.39799752,0,0,22.23012606,0.002126692,12.60321572,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  13:00:00,5.15,49896,18.09576775,22.23011418,17.86955527,17.98266151,22.23011964,22.23011691,0,0,17.86955527,0.005448319,42.09274504,0,0,22.23011964,0.002126692,12.60322057,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  14:00:00,5.9125,49896,21.11483287,22.23011327,20.50421023,20.80952155,22.2301168,22.23011504,0,0,20.50421023,0.005445059,35.77484894,0,0,22.2301168,0.002126692,12.60322296,73.89076664,8.400064145,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  15:00:00,5.7875,49896,26.55803634,22.23011387,26.01665436,26.28734535,22.23011527,22.23011457,0,0,26.01665436,0.005518788,26.0877345,0,0,22.23011527,0.002126692,12.59528354,73.89076664,8.400064145,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  16:00:00,6.2875,49896,32.25977365,22.77844782,28.5051654,30.38246952,24.33390498,23.5561764,0,969.0567292,28.5051654,0.0045769,18.20872822,106.3339379,0,24.33390498,0.003154347,16.00102869,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,252977.6529
NWclear,NW,Clear, 03/25  17:00:00,6.0125,49896,34.57665065,22.99556772,28.41173459,31.49419262,25.56358727,24.2795775,0,1325.605952,28.41173459,0.002722114,11.21572236,112.2408571,3.467927721,25.56358727,0.002928479,14.33451868,73.89076664,8.400064145,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.229790205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327051.2841
NWclear,NW,Clear, 03/25  18:00:00,4.5375,49896,35.9587389,23.42610938,29.48705507,32.72289698,26.2032499,24.81467964,0,1445.28367,29.48705507,0.002216886,8.678424394,143.2146692,8.928669075,26.2032499,0.002263384,10.61594702,73.89076664,8.105048108,30.62714116,1,0,0,0.25,0,0,0,0,0,0,1539543.86,1539543.86,427.6510721,427.6510721,0.236456371,0,0,0,0,176.4079001,635068.4403,430.3774322,1549358.756,606.7853322,2184427.196,0.6051579,622.5536184,1.081833524,3894.600686,334755.7038
NWclear,NW,Clear, 03/25  19:00:00,2.8375,128520,30.26673426,23.49907061,25.69712756,27.98193091,24.76420244,24.13163653,0,1126.009354,25.69712756,0.002320324,11.22338121,55.04422243,1.538443811,24.76420244,0.002305969,11.77106047,73.89076664,7.566964839,29.80904705,0.5,0,0,0,0,0,0,0,0,0,3360369.378,3360369.378,933.4359384,933.4359384,0.225,0,0,0,0,449.0388518,1616539.866,970.2767644,3492996.352,1476.478471,5315322.497,1.715760121,1528.486842,1.450569749,5222.051095,325256.9823
NWclear,NW,Clear, 03/25  20:00:00,1.2,151200,26.55353633,23.30273246,26.31453386,26.4340351,23.40335117,23.35304181,0,0,26.31453386,0.00289329,13.46872881,0,0,23.40335117,0.002303981,12.74685706,73.89076664,8.607859357,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  21:00:00,0.225,151200,24.79547318,23.2991728,24.87995842,24.8377158,23.30491801,23.3020454,0,0,24.87995842,0.00399243,20.23847053,0,0,23.30491801,0.002303971,12.84346412,73.89076664,8.607859357,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  22:00:00,-0.6875,151200,23.46794124,23.29808857,23.52303754,23.49548939,23.29868419,23.29838638,0,0,23.52303754,0.004863228,26.71113582,0,0,23.29868419,0.002303971,12.86603061,73.89076664,8.607859357,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  23:00:00,-1.475,128520,22.22202605,23.29709751,22.09156472,22.15679538,23.29758841,23.29734296,0,0,22.09156472,0.005320458,31.87831055,0,0,23.29758841,0.002303971,12.87977948,73.89076664,8.607859357,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/25  24:00:00,-2.3875,61992,20.98855928,23.29637804,20.75927487,20.87391708,23.29677886,23.29657845,0,0,20.75927487,0.005662431,36.82133662,0,0,23.29677886,0.002303971,12.89330733,73.89076664,8.607859357,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  01:00:00,-3.1125,39312,19.88650912,23.29587074,19.69289033,19.78969972,23.29613185,23.29600129,0,0,19.69289033,0.006053744,42.02666224,0,0,23.29613185,0.002303971,12.89864814,73.89076664,8.607859357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  02:00:00,-3.9875,39312,18.90199148,23.29551429,18.72673708,18.81436428,23.29571543,23.29561486,0,0,18.72673708,0.006422681,47.35314255,0,0,23.29571543,0.002303971,12.90703431,73.89076664,8.607859357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  03:00:00,-4.775,16632,17.96116148,23.29526428,17.7989903,17.88007589,23.29542431,23.2953443,0,0,17.7989903,0.006687857,52.25698598,0,0,23.29542431,0.002303971,12.91209842,73.89076664,8.607859357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  04:00:00,-5.6875,16632,17.05946316,23.29508901,16.91152327,16.98549321,23.29521853,23.29515377,0,0,16.91152327,0.006861186,56.7230961,0,0,23.29521853,0.002303971,12.92032117,73.89076664,8.607859357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  05:00:00,-6.7875,16632,16.15579204,23.294967,16.01104406,16.08341805,23.29508346,23.29502523,0,0,16.01104406,0.006955727,60.94678199,0,0,23.29508346,0.002303971,12.93332593,73.89076664,8.607859357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  06:00:00,-7.575,16632,15.26574356,23.29488238,15.12665613,15.19619985,23.29497759,23.29492998,0,0,15.12665613,0.006979964,64.74540981,0,0,23.29497759,0.002303971,12.93824594,73.89076664,8.607859357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  07:00:00,-7.425,61992,14.69868913,23.29482398,14.53758197,14.61813555,23.29489496,23.29485947,0,0,14.53758197,0.006911928,66.63602051,0,0,23.29489496,0.002303971,12.94637285,73.89076664,8.607859357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  08:00:00,-6.5125,61992,14.6309793,23.29478448,14.56640393,14.59869162,23.29483496,23.29480972,0,0,14.56640393,0.006745399,64.99464655,0,0,23.29483496,0.002303971,12.95931948,73.89076664,8.607859357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  09:00:00,-5.4125,84672,14.9987164,23.29475746,15.14817221,15.0734443,23.29479275,23.29477511,0,0,15.14817221,0.006551568,60.85422615,0,0,23.29479275,0.002303971,12.96418989,73.89076664,8.607859357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  10:00:00,-3.9375,84672,15.50061104,23.29473925,15.4049689,15.45278997,23.29476345,23.29475135,0,0,15.4049689,0.006346442,57.99586983,0,0,23.29476345,0.002303971,12.96421285,73.89076664,8.607859357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  11:00:00,-2.3,61992,15.92730865,23.29472768,15.62221637,15.77476251,23.29474369,23.29473569,0,0,15.62221637,0.006122558,55.19504114,0,0,23.29474369,0.002303971,12.96422816,73.89076664,8.607859357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  12:00:00,-1.0125,49896,16.466764,23.29472078,16.1641998,16.3154819,23.29473088,23.29472583,0,0,16.1641998,0.005916192,51.50859841,0,0,23.29473088,0.002303971,12.95617609,73.89076664,8.607859357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  13:00:00,0.4625,49896,17.32969746,23.29471717,16.99712458,17.16341102,23.29472353,23.29472035,0,0,16.99712458,0.005752078,47.50212361,0,0,23.29472353,0.002303971,12.95134428,73.89076664,8.607859357,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  14:00:00,1.1,49896,20.20694149,23.29471596,19.45615803,19.83154976,23.29472021,23.29471808,0,0,19.45615803,0.00566726,40.18100174,0,0,23.29472021,0.002303971,12.9432845,73.89076664,8.607859357,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  15:00:00,1.7875,49896,26.31945933,23.29471641,25.50290631,25.91118282,23.29471849,23.29471745,0,0,25.50290631,0.005661877,28.02841252,0,0,23.29471849,0.002303971,12.93038604,73.89076664,8.607859357,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  16:00:00,2.2,49896,32.3615764,23.62967747,28.10497114,30.23327377,25.27322669,24.45145208,0,1058.252639,28.10497114,0.004972647,20.75690429,79.54379274,13.21920729,25.27322669,0.003747582,18.22075034,73.89076664,7.715664056,29.98435293,1,0,0,0,0,0,0,0,0,0,3035182.639,3035182.639,843.1062886,843.1062886,0.192857143,0,0,0,0,389.6339904,1402682.365,866.5656171,3119636.222,1285.61524,4628214.864,1.477131471,1329.184408,1.205009242,4338.033272,278791.6991
NWclear,NW,Clear, 03/26  17:00:00,2.2,49896,35.26776179,23.84829381,28.8172258,32.0424938,26.1442081,24.99625096,0,1382.601376,28.8172258,0.004123206,16.77545923,98.63726102,5.898300485,26.1442081,0.004216916,19.97812275,73.89076664,7.631782528,29.80904705,1,0,0,0,0,0,0,0,0,0,3849378.685,3849378.685,1069.271857,1069.271857,0.232477896,0,0,0,0,474.2795278,1707406.3,1099.098869,3956755.929,1583.646632,5701127.875,1.749459654,1632.726672,1.840187671,6624.675617,329165.3941
NWclear,NW,Clear, 03/26  18:00:00,1.5125,49896,36.12311216,24.25258939,29.65208109,32.88759662,26.70353003,25.47805971,0,1467.00673,29.65208109,0.003681884,14.31398487,131.0267784,10.04104198,26.70353003,0.003731286,17.07046457,73.89076664,7.679185812,29.83407697,1,0,0,0.25,0,0,0,0,0,0,4020351.668,4020351.668,1116.764352,1116.764352,0.236278466,0,0,0,0,486.1973414,1750310.429,1149.648583,4138734.899,1635.845925,5889045.328,1.762867929,1688.128873,2.082903378,7498.45216,334438.7206
NWclear,NW,Clear, 03/26  19:00:00,0.4125,128520,30.01173946,24.19312711,25.49043493,27.7510872,24.91400009,24.5535636,0,1110.803466,25.49043493,0.003316508,16.27942464,32.89975213,7.153148686,24.91400009,0.003367464,17.06863551,73.89076664,7.555038297,29.80904705,0.25,0,0,0,0,0,0,0,0,0,3292171.799,3292171.799,914.4921665,914.4921665,0.225,0,0,0,0,447.1225259,1609641.093,951.3034515,3424692.425,1468.43,5286348,1.712938506,1519.564506,1.187372036,4274.539329,325256.9823
NWclear,NW,Clear, 03/26  20:00:00,-0.375,151200,26.35298958,24.0659105,26.08880425,26.22089691,24.04360289,24.0547567,0,0,26.08880425,0.003764846,17.81851811,0,0,24.04360289,0.003237613,17.30190468,73.89076664,8.560153188,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  21:00:00,-1.6,151200,24.64196513,24.07048285,24.7176428,24.67980397,24.06773545,24.06910915,0,0,24.7176428,0.004711474,24.15184366,0,0,24.06773545,0.003236664,17.26100658,73.89076664,8.560153188,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  22:00:00,-1.8875,151200,23.35194997,24.06961359,23.40053373,23.37624185,24.06984978,24.06973168,0,0,23.40053373,0.005494795,30.40688051,0,0,24.06984978,0.003236669,17.25236307,73.89076664,8.560153188,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  23:00:00,-2.0125,128520,22.16957463,24.06884084,22.04910233,22.10933848,24.06921832,24.06902958,0,0,22.04910233,0.005901948,35.42807791,0,0,24.06921832,0.003236669,17.25301711,73.89076664,8.560153188,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/26  24:00:00,-3.2625,61992,20.97849277,24.06830165,20.75889821,20.86869549,24.0686313,24.06846648,0,0,20.75889821,0.006217181,40.36463827,0,0,24.0686313,0.003236669,17.25362528,73.89076664,8.560153188,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/27  01:00:00,-4.2125,33264,19.86925015,24.0679227,19.67919121,19.77422068,24.06814209,24.06803239,0,0,19.67919121,0.006592263,45.71950696,0,0,24.06814209,0.003236669,17.25413208,73.89076664,8.560153188,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/27  02:00:00,-3.7125,25704,18.93774887,24.06765682,18.77713057,18.85743972,24.06782543,24.06774113,0,0,18.77713057,0.006956722,50.99578742,0,0,24.06782543,0.003236669,17.25446008,73.89076664,8.560153188,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/27  03:00:00,-3.9875,16632,18.10580281,24.06747071,17.9836821,18.04474245,24.06760531,24.06753801,0,0,17.9836821,0.007233598,55.70746393,0,0,24.06760531,0.003236669,17.2546883,73.89076664,8.560153188,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/27  04:00:00,-4.775,16632,17.28927752,24.06734106,17.17908758,17.23418255,24.06746092,24.06740099,0,0,17.17908758,0.007434234,60.17215232,0,0,24.06746092,0.003236669,17.24404265,73.89076664,8.560153188,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/27  05:00:00,-4.625,16632,16.55498772,24.06725134,16.47656593,16.51577683,24.06735049,24.06730092,0,0,16.47656593,0.007566687,63.99760078,0,0,24.06735049,0.003236669,17.23767986,73.89076664,8.560153188,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
