Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 03/27  06:00:00,-4.4,33264,15.89177853,24.06718901,15.84707649,15.86942751,24.06726349,24.06722625,0,0,15.84707649,0.007653633,67.37473042,0,0,24.06726349,0.003236669,17.23776993,73.89076664,8.560153188,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/27  07:00:00,-4.0875,66528,16.0329955,23.20412969,17.98839683,17.01069616,19.37360125,21.28886547,296.3890818,5.357258409,17.98839683,0.005783679,44.58251801,4.11801415,195.6930059,19.37360125,0.00587983,41.70936902,79.60314371,7.22,29.4,1,0,0,0,0,0,3357298.72,932.5829777,0,0,2060792.929,2060792.929,572.4424803,572.4424803,0.311666667,935.0140786,3366050.683,1184.997563,4265991.228,600.6601677,2162376.604,622.5504056,2241181.46,1977.829006,7120184.422,2.2878248,2045.602636,1.43477139,5165.177003,443560.4956
NWclear,NW,Clear, 03/27  08:00:00,-1.8375,84672,17.48282871,23.05829305,21.05260705,19.26771788,21.28705682,22.17267493,551.5599826,0,21.05260705,0.005174959,33.00729586,6.19508151,95.37198911,21.28705682,0.005222775,32.84907908,64.30028371,7.22,29.4,1,0,1,0,0,0,13875188.37,3854.218992,0,0,11887580.9,11887580.9,3302.105804,3302.105804,1,3504.065021,12614634.08,4380.149538,15768538.34,1153.042676,4150953.632,3295.755669,11864720.41,4448.798345,16015674.04,2.850770258,4473.924984,13.04034897,46945.25629,1026747.128
NWclear,NW,Clear, 03/27  09:00:00,0.8375,66528,18.94701285,22.98055655,21.58930804,20.26816045,21.63214596,22.30635126,421.1861584,0,21.58930804,0.00472419,29.24320427,3.253038191,65.46598117,21.63214596,0.004783386,29.49676288,65.28309498,7.22,29.4,0.75,0,0.75,0,0,0,11637296.78,3232.582438,0,0,9870497.128,9870497.128,2741.804758,2741.804758,0.825,3215.071326,11574256.77,4020.781316,14474812.74,1037.195429,3733903.545,2819.976975,10151917.11,3932.447233,14156810.04,2.731196998,4042.994837,11.40475498,41057.11794,878479.3399
NWclear,NW,Clear, 03/27  10:00:00,2.7,66528,20.5593376,23.19716495,22.99598518,21.77766139,22.99615816,23.09666156,402.2786124,0,22.99598518,0.004175824,23.67292675,2.589385076,3.644354439,22.99615816,0.00430193,24.38575545,72.85628743,7.22,29.4,0,0,0,0,0,0,5826490.944,1618.469707,0,0,3569073.192,3569073.192,991.4092201,991.4092201,0.3,1588.455839,5718441.021,1999.152963,7196950.668,591.3873919,2128994.611,1033.409622,3720274.639,1937.866779,6976320.405,2.276814497,2005.639333,1.860234405,6696.84386,433675.9764
NWclear,NW,Clear, 03/27  11:00:00,6.1125,42336,21.56946051,23.18250418,23.00403244,22.28674647,23.03267325,23.10758871,215.5317971,0,23.00403244,0.00285485,16.1933083,0,3.489014021,23.03267325,0.003292354,18.62944522,69.46422156,8.560352318,31.03618821,0,0,0,0,0,0,5145210.77,1429.225214,0,0,0,0,0,0,0.3,1370.324211,4933167.158,1728.489347,6222561.648,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/27  12:00:00,9.55,42336,22.43660367,23.17426181,22.99883045,22.71771706,23.02764288,23.10095235,77.92725263,0,22.99883045,0.002235703,12.68595065,0,3.368445504,23.02764288,0.002305129,13.05567023,66.19640719,8.560352318,31.03618821,0,0,0,0,0,0,4645493.24,1290.414789,0,0,0,0,0,0,0.3,1253.321183,4511956.257,1583.018163,5698865.386,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/27  13:00:00,11.2875,42336,23.41220134,23.16710928,22.99683304,23.20451719,23.02323115,23.09517022,1.371022312,52.02207379,22.99683304,0.002352063,13.34012585,0,3.312009569,23.02323115,0.002275366,12.88624404,65.6,8.560352318,31.03618821,0,0,0,0,0,0,4183386.882,1162.051912,0,0,0,0,0,0,0.3,1147.532822,4131118.159,1451.241747,5224470.289,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/27  14:00:00,12.0125,42336,25.23970015,23.16065227,22.99603468,24.11786741,23.02360768,23.09212998,0,360.2085888,22.99603468,0.002617318,14.82032191,0,3.080593364,23.02360768,0.002558377,14.46378502,65.6,7.22,29.4,0,0,0,0,0,0,3070355.138,852.8764272,0,0,96260.66543,96260.66543,26.73907373,26.73907373,0.3,843.1143076,3035211.507,1070.436383,3853570.98,591.3873919,2128994.611,85.91331762,309287.9434,1937.866779,6976320.405,2.276814497,2005.639262,3.221182078,11596.25548,433675.9764
NWclear,NW,Clear, 03/27  15:00:00,12.8875,42336,27.57791137,23.15463051,22.99993389,25.28892263,23.02340851,23.08901951,0,872.5078042,22.99993389,0.002763044,15.61665109,0,2.941346582,23.02340851,0.002728921,15.40271461,65.6,7.22,29.4,0,0,0,0,0,0,1228846.967,341.3463797,0,0,471056.841,471056.841,130.8491225,130.8491225,0.3,333.9204682,1202113.685,427.0831008,1537499.163,591.3873919,2128994.611,171.7870966,618433.5477,1937.866779,6976320.405,2.276814497,2005.639262,3.387699628,12195.71866,433675.9764
NWclear,NW,Clear, 03/27  16:00:00,12.9875,42336,29.23118221,23.15198317,23.27782053,26.25450137,23.15691914,23.15445115,0,1245.504152,23.27782053,0.002789634,15.49992574,3.007245037,1.403696918,23.15691914,0.002801241,15.67723402,65.62792259,7.22,29.4,0,0,0,0,0,0,5711.864574,1.586629048,0,0,513975.546,513975.546,142.770985,142.770985,0.3,0,0,0,0,591.3873919,2128994.611,186.8815109,672773.4392,1937.866779,6976320.405,2.276814497,2005.639262,3.394723048,12221.00297,433675.9764
NWclear,NW,Clear, 03/27  17:00:00,12.425,42336,28.87820652,23.1760876,23.12994521,26.00407587,23.23402922,23.20505841,0,1227.717816,23.12994521,0.002727053,15.27768816,1.557807743,1.406197259,23.23402922,0.00274539,15.28376205,65.66238061,7.22,29.4,0,0,0,0,0,0,5922.353179,1.645098105,0,0,273021.2868,273021.2868,75.83924634,75.83924634,0.3,0,0,0,0,591.3873919,2128994.611,120.1560995,432561.9582,1937.866779,6976320.405,2.276814497,2005.639262,3.275467543,11791.68316,433675.9764
NWclear,NW,Clear, 03/27  18:00:00,11.8875,42336,28.48553504,23.15693198,23.05471133,25.77012318,23.06991411,23.11342304,0,1184.2814,23.05471133,0.00263678,14.83595455,0,1.735390543,23.06991411,0.002661682,14.96206323,65.64829363,7.235126433,29.80904705,0,0,0,0,0,0,129448.1195,35.95781096,0,0,52302.98137,52302.98137,14.52860593,14.52860593,0.3,25.01753952,90063.14229,32.17463402,115828.6825,443.5405439,1596745.958,47.61983722,171431.414,1453.400084,5232240.304,1.707610873,1504.229446,2.383705132,8581.338475,433675.9764
NWclear,NW,Clear, 03/27  19:00:00,9.2625,101304,25.61969645,23.15033481,22.99962092,24.30965868,23.0249664,23.08765061,0,542.4846121,22.99962092,0.002599586,14.67659053,0,2.616554246,23.0249664,0.002603885,14.67823126,66.5132485,7.280505731,31.03618821,0,0,0,0,0,0,2415434.248,670.9539578,0,0,0,0,0,0,0.3,662.2906117,2384246.202,842.247241,3032090.067,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/27  20:00:00,8.1125,134568,23.72594543,23.14374205,23.0000117,23.36297856,23.0195739,23.08165797,0,140.6379462,23.0000117,0.002614511,14.76947729,0,2.707335031,23.0195739,0.00260562,14.70204763,67.4761976,7.280505731,31.03618821,0,0,0,0,0,0,3861958.171,1072.766159,0,0,0,0,0,0,0.3,1047.742179,3771871.844,1326.718467,4776186.482,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/27  21:00:00,7.6125,151200,22.95572026,23.13919572,23.0056741,22.98069718,23.02667193,23.08293382,0,35.72005943,23.0056741,0.002637488,14.89925212,0,2.386700868,23.02667193,0.002631415,14.84620639,67.97320359,7.280505731,31.03618821,0,0,0,0,0,0,4242188.082,1178.385578,0,0,0,0,0,0,0.3,1170.75274,4214709.865,1480.197358,5328710.487,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/27  22:00:00,6.5125,134568,22.42306358,23.14040322,22.84771617,22.63538988,23.11646439,23.1284338,0,0,22.84771617,0.003079971,17.56435335,0,0,23.11646439,0.002642932,14.83015031,64.34431669,7.280505731,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/27  23:00:00,5.7875,101304,21.77464293,23.14360579,21.96009321,21.86736807,23.14143452,23.14252015,0,0,21.96009321,0.003800677,22.86533564,0,0,23.14143452,0.002642935,14.80776793,64.34431669,7.280505731,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/27  24:00:00,5.6,49896,21.08154871,23.14348282,21.14463514,21.11309193,23.14315926,23.14332104,0,0,21.14463514,0.004604195,29.07836067,0,0,23.14315926,0.002642924,14.81548822,64.34431669,7.280505731,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/28  01:00:00,5.9125,33264,20.50986747,23.14346995,20.60069764,20.55528256,23.14334395,23.14340695,0,0,20.60069764,0.005255051,34.28436201,0,0,23.14334395,0.002642924,14.8209217,64.34431669,7.280505731,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/28  02:00:00,5.7875,25704,20.0118501,23.1434673,20.1403216,20.07608585,23.14342289,23.1434451,0,0,20.1403216,0.005824084,39.05680666,0,0,23.14342289,0.002642924,14.82085093,64.34431669,7.280505731,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/28  03:00:00,4.85,16632,19.46856633,23.14346682,19.59781041,19.53318837,23.14345068,23.14345875,0,0,19.59781041,0.006317133,43.77833109,0,0,23.14345068,0.002642924,14.82082594,64.34431669,7.280505731,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/28  04:00:00,4.0875,16632,18.91501318,23.14346771,19.04061831,18.97781574,23.14346115,23.14346443,0,0,19.04061831,0.006735223,48.28801401,0,0,23.14346115,0.002642924,14.82081654,64.34431669,7.280505731,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/28  05:00:00,3.525,16632,18.37877352,23.14346963,18.51439301,18.44658326,23.14346596,23.14346779,0,0,18.51439301,0.007088683,52.49181296,0,0,23.14346596,0.002642924,14.82081226,64.34431669,7.280505731,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/28  06:00:00,2.9875,33264,17.86699787,23.14347227,18.01158115,17.93928951,23.14346923,23.14347075,0,0,18.01158115,0.007381998,56.3880628,0,0,23.14346923,0.002642924,14.82080949,64.34431669,7.280505731,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/28  07:00:00,3.1125,66528,17.7386882,22.39019384,18.00317349,17.87093085,19.17599185,20.78309285,5.29106749,24.73377559,18.00317349,0.005703693,43.70128819,0,140.8456135,19.17599185,0.005796237,41.38724987,72.44625749,7.22,29.4,1,0,0,0,0,0,2169642.754,602.6785427,0,0,2147715.167,2147715.167,596.5875464,596.5875464,0.3,634.8221799,2285359.848,808.0156708,2908856.415,591.3873919,2128994.611,628.825911,2263773.28,1937.866779,6976320.405,2.276814497,2005.639262,1.990836068,7167.009845,433675.9764
NWclear,NW,Clear, 03/28  08:00:00,3.9875,84672,18.78145107,22.44360066,21.8159217,20.29868638,21.67295413,22.0582774,426.6858657,0,21.8159217,0.00437603,26.72328971,15.70987861,30.97772915,21.67295413,0.004599022,28.28285625,65.85982348,9.431841312,31.33822984,1,0,0.75,0,0,0,11974177.7,3326.160472,0,0,6102356.994,6102356.994,1695.099165,1695.099165,0.825,3159.696476,11374907.31,3952.011561,14227241.62,580.8768737,2091156.745,1667.9147,6004492.92,2248.791574,8095649.665,1.427892126,2236.755989,7.055529278,25399.9054,878479.3399
NWclear,NW,Clear, 03/28  09:00:00,5.15,66528,20.5365593,22.68151927,22.99888987,21.76772458,22.91008415,22.79580171,381.0743589,0,22.99888987,0.002878167,16.28570636,9.33280438,0,22.91008415,0.003012966,17.13929809,70.42095808,11.64368262,33.27645969,0,0,0,0,0,0,5739752.236,1594.375621,0,0,0,0,0,0,0.3,1568.175559,5645432.013,1974.001942,7106406.991,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/28  10:00:00,6.975,66528,21.87615512,22.68883741,23.00220651,22.43918081,22.94193745,22.81538743,139.0369497,0,23.00220651,0.002514822,14.24074909,7.220979944,0,22.94193745,0.002570732,14.60921015,68.60688623,11.64368262,33.27645969,0,0,0,0,0,0,4869153.159,1352.542544,0,0,0,0,0,0,0.3,1316.667351,4740002.464,1661.800086,5982480.308,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/28  11:00:00,8.8,42336,22.63389849,22.70203361,22.99574975,22.81482412,22.94111225,22.82157293,53.34550121,0,22.99574975,0.002521549,14.27516972,6.625873508,0,22.94111225,0.002490845,14.14883905,66.79281437,11.64368262,33.27645969,0,0,0,0,0,0,4558462.133,1266.239481,0,0,0,0,0,0,0.3,1234.318369,4443546.127,1559.367606,5613723.381,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/28  12:00:00,10.4625,42336,23.3452455,22.71495844,23.00111492,23.17318021,22.94682168,22.83089006,0,37.98967738,23.00111492,0.002650063,14.98919979,6.395558822,0,22.94682168,0.002621733,14.87844594,65.64348802,11.64368262,33.27645969,0,0,0,0,0,0,4232904.352,1175.806764,0,0,0,0,0,0,0.3,1154.503689,4156213.279,1459.946653,5255807.952,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/28  13:00:00,11.475,42336,24.31843063,22.72780682,23.00151289,23.65997176,22.9507148,22.83926081,0,188.5688207,23.00151289,0.002660757,15.03963034,6.044500373,0,22.9507148,0.002671938,15.14906323,65.6,11.64368262,33.27645969,0,0,0,0,0,0,3690931.216,1025.258671,0,0,0,0,0,0,0.3,1011.555654,3641600.355,1281.503054,4613410.996,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/28  14:00:00,12.0125,42336,26.01773462,22.7395916,22.99713488,24.50743475,22.95105293,22.84532227,0,513.2136833,22.99713488,0.002454857,13.878693,5.643696704,0,22.95105293,0.002543543,14.41824114,65.6,7.22,29.4,0,0,0,0,0,0,2518633.622,699.6204506,0,0,96284.55496,96284.55496,26.74570971,26.74570971,0.3,690.2125026,2484765.009,878.2362037,3161650.333,591.3873919,2128994.611,126.3547422,454877.072,1937.866779,6976320.405,2.276814497,2051.597831,3.398922741,12236.12187,433675.9764
NWclear,NW,Clear, 03/28  15:00:00,11.2,42336,28.56943754,22.75060699,23.04141874,25.80542814,22.95732635,22.85396667,0,1106.512653,23.04141874,0.002546847,14.35547721,5.527996573,0,22.95732635,0.002429163,13.76687476,65.42703035,7.262615806,30.62714116,0,0,0,0,0,0,402103.4643,111.6954068,0,0,1415.782623,1415.782623,0.393272951,0.393272951,0.3,110.1648212,396593.3564,141.2295826,508426.4973,147.846848,532248.6527,11.96658278,43079.698,484.4666948,1744080.101,0.569203624,501.4098155,0.777474593,2798.908536,433675.9764
NWclear,NW,Clear, 03/28  16:00:00,9.85,42336,28.79875876,22.77996595,23.17401102,25.98638489,23.11964351,22.94980473,0,1192.762466,23.17401102,0.003044269,17.017,10.18585186,0,23.11964351,0.002914362,16.34292575,65.65068304,7.276821075,31.03618821,0,0,0,0,0,0,152296.1155,42.30447653,0,0,0,0,0,0,0.3,39.17318982,141023.4833,50.33611174,181210.0023,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/28  17:00:00,9.0875,42336,26.18262733,22.78504942,23.00381151,24.59321942,22.96668342,22.87586642,0,624.7039688,23.00381151,0.003458238,19.51210798,4.901552381,0,22.96668342,0.003350026,18.94745481,66.50703593,7.276821075,31.03618821,0,0,0,0,0,0,2128059.206,591.1275574,0,0,0,0,0,0,0.3,569.2842459,2049423.285,725.431124,2611552.046,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/28  18:00:00,8.525,42336,24.7417717,22.79210287,23.00384526,23.87280848,22.96709523,22.87959905,0,316.152625,23.00384526,0.003610984,20.36906787,4.354274403,0,22.96709523,0.003610077,20.40933238,67.06616766,7.276821075,31.03618821,0,0,0,0,0,0,3239996.519,899.9990331,0,0,0,0,0,0,0.3,886.1050068,3189978.025,1124.513549,4048248.777,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/28  19:00:00,8.3,101304,23.58133068,22.80086894,23.00080059,23.29106563,22.96871643,22.88479269,0,111.2865013,23.00080059,0.003564547,20.11231283,4.119630763,0,22.96871643,0.003572143,20.19411154,67.28982036,7.276821075,31.03618821,0,0,0,0,0,0,3975785.794,1104.384943,0,0,0,0,0,0,0.3,1084.059867,3902615.52,1372.051786,4939386.428,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/28  20:00:00,8.3,134568,22.84064805,22.80855129,23.00059678,22.92062241,22.96708364,22.88781747,2.16267771,12.89646675,23.00059678,0.003535284,19.94838365,3.847236623,0,22.96708364,0.003551617,20.08072784,67.28982036,7.276821075,31.03618821,0,0,0,0,0,0,4337030.742,1204.730762,0,0,0,0,0,0,0.3,1186.713609,4272168.992,1500.087416,5400314.699,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/28  21:00:00,7.9875,151200,22.47390041,22.8162547,22.99947012,22.73668527,22.96879619,22.89252545,6.498617427,1.402387565,22.99947012,0.003482895,19.66814031,3.640267228,0,22.96879619,0.003488068,19.73379157,67.6004491,7.276821075,31.03618821,0,0,0,0,0,0,4393212.912,1220.33692,0,0,0,0,0,0,0.3,1207.944285,4348599.425,1526.53362,5495521.031,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/28  22:00:00,7.8,134568,22.18432853,22.8155557,22.83911173,22.51172013,22.84181679,22.82868625,0,0,22.83911173,0.003918248,22.34190779,0,0,22.84181679,0.003483555,19.86815065,63.6844916,7.276821075,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/28  23:00:00,6.425,101304,21.65051348,22.81182048,22.08474581,21.86762964,22.81157263,22.81169655,0,0,22.08474581,0.004571347,27.26624433,0,0,22.81157263,0.003483825,19.90608321,63.6844916,7.276821075,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/28  24:00:00,5.6,49896,20.92527116,22.81188952,21.01970122,20.97248619,22.81179249,22.811841,0,0,21.01970122,0.005177799,32.93647755,0,0,22.81179249,0.00348383,19.90584571,63.6844916,7.276821075,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/29  01:00:00,4.85,33264,20.25597358,22.81184594,20.36044877,20.30821117,22.81184286,22.8118444,0,0,20.36044877,0.005876143,38.87706704,0,0,22.81184286,0.00348383,19.90578664,63.6844916,7.276821075,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/29  02:00:00,4.4,25704,19.64373703,22.81181009,19.74802385,19.69588044,22.8118306,22.81182034,0,0,19.74802385,0.006467914,44.39608369,0,0,22.8118306,0.00348383,19.90580126,63.6844916,7.276821075,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/29  03:00:00,3.7125,16632,19.06685659,22.81178578,19.18804663,19.12745161,22.81180809,22.81179694,0,0,19.18804663,0.006972749,49.51825105,0,0,22.81180809,0.00348383,19.90582859,63.6844916,7.276821075,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/29  04:00:00,3.3,16632,18.50016911,22.81176978,18.62153508,18.56085209,22.81178768,22.81177873,0,0,18.62153508,0.007395959,54.3745455,0,0,22.81178768,0.00348383,19.90585304,63.6844916,7.276821075,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/29  05:00:00,2.9875,16632,17.97745581,22.81175969,18.11901456,18.04823519,22.81177236,22.81176602,0,0,18.11901456,0.007756271,58.81475582,0,0,22.81177236,0.00348383,19.90587146,63.6844916,7.276821075,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/29  06:00:00,2.1125,33264,17.43730023,22.8117538,17.58094037,17.5091203,22.81176197,22.81175789,0,0,17.58094037,0.008056028,63.16386199,0,0,22.81176197,0.00348383,19.90588411,63.6844916,7.276821075,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/29  07:00:00,2.0125,66528,17.37743636,22.11509108,18.00125006,17.68934321,19.07899818,20.59704463,37.07596659,17.70550254,18.00125006,0.006495569,49.71227229,0,130.5965551,19.07899818,0.006569079,47.10131409,73.37434405,7.22,29.4,1,0,0,0,0,0,2311544.446,642.0956795,0,0,2051535.606,2051535.606,569.8710016,569.8710016,0.3,690.9170046,2487301.217,877.9395807,3160582.491,591.3873919,2128994.611,602.5620895,2169223.522,1937.866779,6976320.405,2.276814497,2005.639262,2.206369916,7942.931697,433675.9764
NWclear,NW,Clear, 03/29  08:00:00,3.575,84672,19.06075166,22.31411965,22.8407004,20.95072603,22.48077157,22.39744561,620.3931439,3.469921818,22.8407004,0.005769576,32.85029699,31.39869342,7.57320463,22.48077157,0.005993387,34.90324078,71.83487174,7.553352055,29.80904705,0.25,0,0,0,0,0,7089102.059,1969.195017,0,0,2974934.317,2974934.317,826.3706436,826.3706436,0.347727273,1909.361824,6873702.565,2397.194597,8629900.549,462.700788,1665722.837,851.8401669,3066624.601,1535.917688,5529303.678,1.730722135,1586.749419,2.218920564,7988.114032,474112.6458
NWclear,NW,Clear, 03/29  09:00:00,6.15,66528,20.86445869,22.48636245,23.00663599,21.93554734,22.89192758,22.68914501,306.1237838,0,23.00663599,0.004225727,23.83260586,13.84683166,0,22.89192758,0.004600745,26.11229441,69.42694611,8.553408222,31.03618821,0,0,0,0,0,0,5484134.073,1523.370576,0,0,0,0,0,0,0.3,1481.968845,5335087.842,1867.093025,6721534.89,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/29  10:00:00,8.2625,66528,21.87240288,22.50704565,22.99995736,22.43618012,22.89483367,22.70093966,132.776268,0,22.99995736,0.003624481,20.45730929,12.69809096,0,22.89483367,0.003725684,21.15937095,67.32709581,8.553408222,31.03618821,0,0,0,0,0,0,4854383.52,1348.439867,0,0,0,0,0,0,0.3,1316.418988,4739108.357,1661.500886,5981403.189,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/29  11:00:00,10.275,42336,22.56488863,22.53116992,23.0022356,22.78356212,22.90117319,22.71617155,56.6458592,0,23.0022356,0.003281783,18.52346394,11.90111092,0,22.90117319,0.003413426,19.38079343,65.73667665,8.553408222,31.03618821,0,0,0,0,0,0,4578212.756,1271.725766,0,0,0,0,0,0,0.3,1244.986376,4481950.954,1572.647291,5661530.247,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/29  12:00:00,11.7875,42336,23.5217929,22.55438044,22.99799622,23.25989456,22.90652246,22.73045145,0,65.84054207,22.99799622,0.002971879,16.78703844,11.17545404,0,22.90652246,0.002999527,17.03653942,65.6,7.886704111,30.2180941,0,0,0,0,0,0,4133791.326,1148.275368,0,0,58791.45093,58791.45093,16.33095859,16.33095859,0.3,1133.33354,4080000.745,1433.549356,5160777.682,295.693696,1064497.305,53.8478431,193852.2352,968.9333896,3488160.203,1.138407249,1002.819631,1.666258499,5998.530595,433675.9764
NWclear,NW,Clear, 03/29  13:00:00,12.2,42336,24.12317138,22.57552836,22.99474408,23.55895773,22.90792423,22.7417263,0,161.0613661,22.99474408,0.002986203,16.86026346,10.304391,0,22.90792423,0.002984819,16.94131645,65.6,7.22,29.4,0,0,0,0,0,0,3789732.966,1052.703602,0,0,176516.3111,176516.3111,49.03230864,49.03230864,0.3,1037.321199,3734356.316,1313.727635,4729419.486,591.3873919,2128994.611,92.16125373,331780.5134,1937.866779,6976320.405,2.276814497,2005.639262,3.351546617,12065.56782,433675.9764
NWclear,NW,Clear, 03/29  14:00:00,11.8875,42336,24.39317442,22.59556154,22.99934647,23.69626044,22.91547383,22.75551768,0,208.6347154,22.99934647,0.002982865,16.83045041,9.816789054,0,22.91547383,0.002984739,16.92671755,65.6,7.23509943,29.80904705,0,0,0,0,0,0,3620506.202,1005.696167,0,0,52112.8507,52112.8507,14.47579186,14.47579186,0.3,989.1879392,3561076.581,1253.582275,4512896.191,443.5405439,1596745.958,47.56776611,171243.958,1453.400084,5232240.304,1.707610873,1504.229446,2.483837447,8941.81481,433675.9764
NWclear,NW,Clear, 03/29  15:00:00,12.0125,42336,24.49489788,22.61518432,23.00122782,23.74806285,22.92372873,22.76945653,0,226.3869193,23.00122782,0.002984033,16.82446776,9.335196725,0,22.92372873,0.002981539,16.88954019,65.6,7.22,29.4,0,0,0,0,0,0,3557202.141,988.1117059,0,0,96009.79811,96009.79811,26.66938836,26.66938836,0.3,971.6860138,3498069.65,1231.694742,4434101.07,591.3873919,2128994.611,69.05691087,248604.8791,1937.866779,6976320.405,2.276814497,2005.639262,3.318612394,11947.00462,433675.9764
NWclear,NW,Clear, 03/29  16:00:00,12.2,42336,24.55604007,22.63323705,23.00299906,23.77951956,22.92889188,22.78106447,0,241.8211558,23.00299906,0.003003819,16.92726486,8.806971503,0,22.92889188,0.00299873,16.97470957,65.6,7.22,29.4,0,0,0,0,0,0,3502215.515,972.8376432,0,0,176128.8549,176128.8549,48.92468193,48.92468193,0.3,956.5573102,3443606.317,1212.767739,4365963.862,591.3873919,2128994.611,92.05363941,331393.1019,1937.866779,6976320.405,2.276814497,2005.639262,3.345575025,12044.07009,433675.9764
NWclear,NW,Clear, 03/29  17:00:00,12.2,42336,24.74203259,22.65036008,23.00078788,23.87141023,22.93077602,22.79056805,0,290.387128,23.00078788,0.002904991,16.37513002,8.221798901,0,22.93077602,0.002959541,16.75202849,65.6,7.22,29.4,0,0,0,0,0,0,3325353.946,923.7094295,0,0,176241.6615,176241.6615,48.95601707,48.95601707,0.3,907.1774863,3265838.951,1150.951816,4143426.537,591.3873919,2128994.611,92.08288551,331498.3879,1937.866779,6976320.405,2.276814497,2005.639262,3.288167145,11837.40172,433675.9764
NWclear,NW,Clear, 03/29  18:00:00,11.8875,42336,24.23680486,22.66669967,23.0023836,23.61959423,22.93712459,22.80191213,0,228.6217896,23.0023836,0.002812479,15.85446265,7.831867918,0,22.93712459,0.002803506,15.8666715,65.6,7.235114337,29.80904705,0,0,0,0,0,0,3548256.392,985.6267754,0,0,52236.29001,52236.29001,14.51008056,14.51008056,0.3,967.3146674,3482332.803,1226.211662,4414361.982,443.5405439,1596745.958,47.60156904,171365.6485,1453.400084,5232240.304,1.707610873,1504.229446,2.424563372,8728.42814,433675.9764
NWclear,NW,Clear, 03/29  19:00:00,11.325,101304,23.4001204,22.68213152,23.00805704,23.20408872,22.94321368,22.8126726,0,92.82652487,23.00805704,0.002886995,16.26697997,7.476914741,0,22.94321368,0.002869184,16.23066663,65.6,7.280457349,31.03618821,0,0,0,0,0,0,4039952.418,1122.209005,0,0,0,0,0,0,0.3,1102.872128,3970339.662,1395.544032,5023958.516,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/29  20:00:00,10.7875,134568,22.65670955,22.69661409,22.99320496,22.82495726,22.94046924,22.81854167,2.510399083,10.29116529,22.99320496,0.002945153,16.60807192,6.793238701,0,22.94046924,0.00293342,16.59514412,65.6,7.280457349,31.03618821,0,0,0,0,0,0,4339875.8,1205.521055,0,0,0,0,0,0,0.3,1187.773205,4275983.538,1501.40789,5405068.403,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/29  21:00:00,9.85,151200,22.25493253,22.70938082,23.0022493,22.62859091,22.94544398,22.8274124,15.12358481,0.394205543,23.0022493,0.002957778,16.66979232,6.551866877,0,22.94544398,0.002953954,16.70569462,65.82365269,7.280457349,31.03618821,0,0,0,0,0,0,4424871.903,1229.131084,0,0,0,0,0,0,0.3,1217.519722,4383070.999,1538.455091,5538438.326,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/29  22:00:00,8.7125,134568,21.89821884,22.70846212,22.62739438,22.26280661,22.74401872,22.72624042,0,0,22.62739438,0.003395892,19.56561088,0,0,22.74401872,0.002962247,16.94752266,62.03664017,7.280457349,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/29  23:00:00,6.925,101304,21.25866577,22.70176342,21.63766041,21.44816309,22.70191454,22.70183898,0,0,21.63766041,0.004090341,25.03123508,0,0,22.70191454,0.002962279,16.99523674,62.03664017,7.280457349,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/29  24:00:00,5.4125,49896,20.46121858,22.70191001,20.5805896,20.52090409,22.70175184,22.70183092,0,0,20.5805896,0.004852075,31.63428337,0,0,22.70175184,0.002962282,17.00186108,62.03664017,7.280457349,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/30  01:00:00,5,33264,19.75318825,22.70183367,19.86174538,19.80746681,22.7018284,22.70183104,0,0,19.86174538,0.005514634,37.53508774,0,0,22.7018284,0.002962281,17.0017819,62.03664017,7.280457349,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/30  02:00:00,3.9375,25704,19.09194131,22.70177156,19.20544234,19.14869183,22.70180741,22.70178948,0,0,19.20544234,0.006094515,43.169667,0,0,22.70180741,0.002962281,17.00180378,62.03664017,7.280457349,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/30  03:00:00,2.3,16632,18.37676776,22.70172844,18.46413055,18.42044915,22.70176779,22.70174812,0,0,18.46413055,0.006577256,48.72761143,0,0,22.70176779,0.002962281,16.99111112,62.03664017,7.280457349,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/30  04:00:00,1.0125,16632,17.66248435,22.70169906,17.73287425,17.6976793,22.70173132,22.70171519,0,0,17.73287425,0.006966403,53.98028639,0,0,22.70173132,0.002962281,16.98470837,62.03664017,7.280457349,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/30  05:00:00,0.6,16632,17.02409948,22.70167945,17.10357639,17.06383794,22.70170315,22.7016913,0,0,17.10357639,0.007277288,58.67978988,0,0,22.70170315,0.002962281,16.99547138,62.03664017,7.280457349,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/30  06:00:00,0.6,33264,16.48891471,22.70166679,16.60212006,16.54551739,22.70168313,22.70167496,0,0,16.60212006,0.007529178,62.66961836,0,0,22.70168313,0.002962281,17.00193191,62.03664017,7.280457349,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/30  07:00:00,0.9125,66528,16.59940394,22.0642591,17.99262164,17.29601279,19.04358927,20.55392418,160.4023061,6.347115336,17.99262164,0.006023428,46.02336082,2.521705755,147.0295853,19.04358927,0.006026218,43.1893749,74.55889684,7.22,29.4,1,0,0,0,0,0,2873661.58,798.2393277,0,0,2206986.642,2206986.642,613.0518449,613.0518449,0.311666667,869.3351333,3129606.48,1102.069639,3967450.7,594.7526145,2141109.412,645.8624353,2325104.767,1952.13522,7027686.793,2.281333481,2019.908113,2.187049482,7873.378137,443560.4956
NWclear,NW,Clear, 03/30  08:00:00,2.85,84672,17.8453364,22.07721405,21.1613865,19.50336145,21.20044166,21.63882786,468.6609576,0,21.1613865,0.005697207,35.77886576,10.92733157,38.14498684,21.20044166,0.005722145,35.86369932,63.96344765,7.22,29.4,1,0,1,0,0,0,13769062.81,3824.739669,0,0,12006681.28,12006681.28,3335.189244,3335.189244,1,3499.44705,12598009.38,4374.430017,15747948.06,1161.405882,4181061.174,3327.823224,11980163.61,4489.229106,16161224.78,2.857388461,4512.598524,14.965335,53875.20601,1026747.128
NWclear,NW,Clear, 03/30  09:00:00,5.275,66528,19.07596291,22.10032144,21.54708004,20.31152147,21.4531915,21.77675647,367.4976873,0,21.54708004,0.004454438,27.41224013,6.515419695,26.60164418,21.4531915,0.004554378,28.164072,63.93907782,11.56361986,33.20420637,0.75,0,0.75,0,0,0,12031734.5,3342.148473,0,0,0,0,0,0,0.86875,3278.643033,11803114.92,4099.830558,14759390.01,0,0,0,0,0,0,0,0,0,0,915546.2869
NWclear,NW,Clear, 03/30  10:00:00,7.475,66528,20.50420855,22.27336779,22.99488344,21.74954599,22.77529835,22.52433307,393.5249984,0,22.99488344,0.004281591,24.09046885,21.97237957,0,22.77529835,0.00428584,24.43847739,68.10988024,11.56361986,33.20420637,0,0,0,0,0,0,5796573.889,1610.159414,0,0,0,0,0,0,0.3,1574.869665,5669530.796,1982.30317,7136291.411,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/30  11:00:00,10.05,42336,21.5360899,22.31212736,22.99561921,22.26585456,22.83663387,22.57438062,199.8601525,0,22.99561921,0.004291373,24.12875383,19.0810042,0,22.83663387,0.004284109,24.32127664,65.92305389,11.56361986,33.20420637,0,0,0,0,0,0,5099897.015,1416.63806,0,0,0,0,0,0,0.3,1385.043181,4986155.451,1746.783946,6288422.207,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/30  12:00:00,12.1625,42336,22.42309402,22.34797466,22.99601347,22.70955374,22.84789411,22.59793438,62.72844456,0,22.99601347,0.004014139,22.57062817,17.84459478,0,22.84789411,0.00415955,23.59374816,65.6,8.305904966,30.35105159,0,0,0,0,0,0,4603144.623,1278.651284,0,0,188227.6704,188227.6704,52.28546401,52.28546401,0.3,1263.494971,4548581.897,1595.675919,5744433.307,443.5405439,1596745.958,138.8694963,499930.1868,1453.400084,5232240.304,1.707610873,1548.705758,3.019020537,10868.47393,433675.9764
NWclear,NW,Clear, 03/30  13:00:00,13.8,42336,23.40387452,22.38269837,23.00165554,23.20276503,22.85942022,22.6210593,0.495769401,61.70175214,23.00165554,0.003578276,20.11458288,16.70011005,0,22.85942022,0.003658802,20.74262839,65.6,7.22,29.4,0,0,0,0,0,0,4156646.945,1154.624151,0,0,862650.6454,862650.6454,239.6251793,239.6251793,0.3,1140.376121,4105354.036,1442.311388,5192320.996,591.3873919,2128994.611,279.5469428,1006368.994,1937.866779,6976320.405,2.276814497,2005.639262,3.780789818,13610.84334,433675.9764
NWclear,NW,Clear, 03/30  14:00:00,14.0875,42336,25.90899692,22.41542646,23.00155207,24.45527449,22.87107844,22.64325245,0,483.1860856,23.00155207,0.003356757,18.8569857,15.73600897,0,22.87107844,0.003418475,19.35423002,65.6,7.22,29.4,0,0,0,0,0,0,2635981.439,732.2170663,0,0,985772.1309,985772.1309,273.8255919,273.8255919,0.3,725.5002937,2611801.057,922.4096178,3320674.624,591.3873919,2128994.611,317.9134551,1144488.438,1937.866779,6976320.405,2.276814497,2005.639262,3.739239947,13461.26381,433675.9764
NWclear,NW,Clear, 03/30  15:00:00,14.2125,42336,29.11096278,22.44989424,23.29378126,26.20237202,22.98473745,22.71731585,0,1167.346367,23.29378126,0.003061955,16.9074156,21.35340953,0,22.98473745,0.003153102,17.72562656,65.5199677,7.22,29.4,0,0,0,0,0,0,301135.7261,83.64881282,0,0,1040045.302,1040045.302,288.9014726,288.9014726,0.300302229,82.50863466,297031.0848,105.8507934,381062.8562,591.3873919,2128994.611,330.9593032,1191453.491,1937.866779,6976320.405,2.276814497,2005.639262,3.63140933,13073.07359,433744.8561
NWclear,NW,Clear, 03/30  16:00:00,14.775,42336,32.07360826,22.60526038,23.99362305,28.03361566,23.67201072,23.13863555,0,1819.323236,23.99362305,0.002792601,14.76962719,48.54018415,0,23.67201072,0.002825537,15.23567979,65.4399354,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,1651828.898,1651828.898,458.8413606,458.8413606,0.408045568,0,0,0,0,591.3873919,2128994.611,497.9216276,1792517.859,1937.866779,6976320.405,2.276814497,2005.639262,3.636370544,13090.93396,463446.0643
NWclear,NW,Clear, 03/30  17:00:00,14.3125,42336,34.00731914,22.71931798,24.00020127,29.00376021,23.77651009,23.24791403,0,2444.140395,24.00020127,0.00292723,15.46210699,48.54879754,0,23.77651009,0.002847435,15.24588546,65.4399354,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1710661.535,1710661.535,475.1837597,475.1837597,0.549072242,0,0,0,0,591.3873919,2128994.611,520.7602888,1874737.04,1937.866779,6976320.405,2.276814497,2005.639262,3.620736616,13034.65182,520425.4771
NWclear,NW,Clear, 03/30  18:00:00,12.8375,42336,33.43496435,22.81053311,23.99990685,28.7174356,23.79223384,23.30138347,0,2368.704836,23.99990685,0.003100589,16.36756514,43.86747899,0,23.79223384,0.003081883,16.47373885,65.4399354,7.22,29.4,1,0,0,0,0,0,0,0,0,0,557880.1836,557880.1836,154.9667177,154.9667177,0.533526744,0,0,0,0,591.3873919,2128994.611,204.4646206,736072.6342,1937.866779,6976320.405,2.276814497,2005.639262,3.445932097,12405.35555,513587.8768
NWclear,NW,Clear, 03/30  19:00:00,10.825,101304,28.80395922,22.85527487,23.51957345,26.16176633,23.47616211,23.16571849,0,1239.317785,23.51957345,0.003104182,16.87221704,21.50679696,1.155805555,23.47616211,0.003111151,16.95143868,65.50662899,7.293050106,31.03618821,0,0,0,0,0,0,448038.0793,124.455022,0,0,0,0,0,0,0.321794099,111.3918195,401010.5501,142.6926149,513693.4135,0,0,0,0,0,0,0,0,0,0,439259.0867
NWclear,NW,Clear, 03/30  20:00:00,8.9375,134568,25.30136082,22.80389233,23.00040759,24.15088421,22.96819895,22.88604564,0,465.5900601,23.00040759,0.003136827,17.58652458,3.965208978,0,22.96819895,0.003109297,17.46696269,66.65613772,7.293050106,31.03618821,0,0,0,0,0,0,2696728.582,749.0912727,0,0,0,0,0,0,0.3,741.2762328,2668594.438,942.4790182,3392924.465,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/30  21:00:00,7.9875,151200,23.99543108,22.81234524,22.99824058,23.49683583,22.96760536,22.8899753,0,203.8888424,22.99824058,0.003210089,17.99751944,3.640843018,0,22.96760536,0.00319513,17.9473376,67.6004491,7.293050106,31.03618821,0,0,0,0,0,0,3638335.714,1010.648809,0,0,0,0,0,0,0.3,996.0618189,3585822.548,1262.149672,4543738.82,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/30  22:00:00,6.425,134568,23.37869503,22.81074996,23.66528117,23.5219881,22.83879183,22.82477089,0,0,23.66528117,0.003661669,19.7030935,0,0,22.83879183,0.003207786,18.15923841,64.23668424,7.293050106,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/30  23:00:00,6.2875,101304,22.84030183,22.80696035,22.98694622,22.91362402,22.81064467,22.80880251,0,0,22.98694622,0.004335971,24.30003659,0,0,22.81064467,0.003205936,18.17978784,64.23668424,7.293050106,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/30  24:00:00,5.2625,49896,22.13305775,22.80680556,22.14350008,22.13827891,22.80783085,22.80731821,0,0,22.14350008,0.005201217,30.64378681,0,0,22.80783085,0.003206088,18.18374528,64.23668424,7.293050106,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/31  01:00:00,3.4,33264,21.30048891,22.80657851,21.2744576,21.28747326,22.80686027,22.80671939,0,0,21.2744576,0.005984115,37.1229936,0,0,22.80686027,0.003206083,18.18478529,64.23668424,7.293050106,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/31  02:00:00,2.8,25704,20.54273633,22.80642864,20.52135007,20.5320432,22.80658408,22.80650636,0,0,20.52135007,0.006639958,43.08957735,0,0,22.80658408,0.003206083,18.18509064,64.23668424,7.293050106,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/31  03:00:00,2.425,16632,19.85704653,22.80632522,19.86319197,19.86011925,22.80644363,22.80638442,0,0,19.86319197,0.007203564,48.61267527,0,0,22.80644363,0.003206083,18.17370655,64.23668424,7.293050106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/31  04:00:00,2.2,16632,19.20260446,22.80625328,19.22388012,19.21324229,22.80634019,22.80629673,0,0,19.22388012,0.007681035,53.87057386,0,0,22.80634019,0.003206083,18.1668972,64.23668424,7.293050106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/31  05:00:00,1.8875,16632,18.59111392,22.80620344,18.63600113,18.61355752,22.80626536,22.8062344,0,0,18.63600113,0.008084348,58.78020454,0,0,22.80626536,0.003206083,18.16697991,64.23668424,7.293050106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/31  06:00:00,1.7,33264,18.03332588,22.80616933,18.10196103,18.06764346,22.80621257,22.80619095,0,0,18.10196103,0.008418496,63.25743243,0,0,22.80621257,0.003206083,18.16703794,64.23668424,7.293050106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/31  07:00:00,2.3875,66528,17.93781989,22.80614665,18.25122723,18.09452356,22.80617609,22.80616137,0,0,18.25122723,0.008643811,64.31307753,0,0,22.80617609,0.003206083,18.16707811,64.23668424,7.293050106,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/31  08:00:00,3.8,84672,19.05088924,22.6919943,22.11012246,20.58050585,21.92117579,22.30658505,450.4432594,0,22.11012246,0.006206306,36.76229912,21.33761751,35.79925398,21.92117579,0.006410099,38.34092866,67.48232026,9.450678073,31.34986851,0.5,0,0.5,0,0,0,10584723.07,2940.200854,0,0,6233071.137,6231431.824,1731.408649,1730.953285,0.69375,2829.293651,10185457.14,3541.270053,12748572.19,588.0924699,2117132.892,1693.150489,6095341.761,2281.242959,8212474.653,1.434577791,2268.730778,7.65237532,27548.55115,767278.4991
NWclear,NW,Clear, 03/31  09:00:00,4.4,66528,20.75819809,22.77961221,23.00438596,21.88129203,22.9675268,22.8735695,334.8889471,0,23.00438596,0.004988505,27.8782178,4.507273003,0,22.9675268,0.005119027,28.66538394,71.16646707,11.68135615,33.29973702,0,0,0,0,0,0,5593445.506,1553.734863,0,0,0,0,0,0,0.3,1540.052051,5544187.382,1939.148409,6980934.273,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/31  10:00:00,5.15,66528,21.8224187,22.78563238,22.99727197,22.40984533,22.9612243,22.87342834,154.0299973,0,22.99727197,0.004791371,26.79686177,4.433033404,0,22.9612243,0.004798888,26.8972071,70.42095808,11.68135615,33.29973702,0,0,0,0,0,0,4939573.759,1372.103822,0,0,0,0,0,0,0.3,1345.376251,4843354.505,1697.494414,6110979.89,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/31  11:00:00,6.2875,42336,22.55183829,22.79417378,22.99773775,22.77478802,22.96340196,22.87878787,74.18190367,0,22.99773775,0.004774278,26.70123513,4.147939056,0,22.96340196,0.004795625,26.87552918,69.29026946,11.68135615,33.29973702,0,0,0,0,0,0,4652049.936,1292.236093,0,0,0,0,0,0,0.3,1265.075693,4554272.494,1597.646532,5751527.514,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/31  12:00:00,8.075,42336,23.19569828,22.8022225,22.99475539,23.09522683,22.9628857,22.8825541,4.47374568,13.12515627,22.99475539,0.004749835,26.57036417,3.942135403,0,22.9628857,0.00473371,26.53198494,67.51347305,11.68135615,33.29973702,0,0,0,0,0,0,4352682.696,1209.078527,0,0,0,0,0,0,0.3,1171.676201,4218034.325,1481.350632,5332862.274,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/31  13:00:00,9.9625,42336,23.54559763,22.8100688,22.99906549,23.27233156,22.96555856,22.88781368,0,59.62404821,22.99906549,0.004759807,26.60196235,3.718685135,0,22.96555856,0.004780997,26.77370544,65.82986527,11.68135615,33.29973702,0,0,0,0,0,0,4170860.833,1158.572454,0,0,0,0,0,0,0.3,1131.598229,4073753.624,1431.393971,5153018.296,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/31  14:00:00,10.9125,42336,24.22232722,22.81783351,22.99933706,23.61083214,22.9698028,22.89381815,0,172.557708,22.99933706,0.004673835,26.0980352,3.652297648,0,22.9698028,0.004686342,26.21419604,65.6,11.68135615,33.29973702,0,0,0,0,0,0,3763866.172,1045.518381,0,0,0,0,0,0,0.3,1030.507151,3709825.745,1305.21343,4698768.348,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/31  15:00:00,11.1,42336,24.66166295,22.82504684,22.99810284,23.8298829,22.97014927,22.89759806,0,249.6585709,22.99810284,0.004667099,26.0361382,3.379643405,0,22.97014927,0.004666994,26.07965427,65.6,11.68135615,33.29973702,0,0,0,0,0,0,3485744.34,968.2623168,0,0,0,0,0,0,0.3,954.3921982,3435811.914,1209.988611,4355959.001,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/31  16:00:00,11.475,42336,27.14179914,22.83179066,23.00323293,25.07251603,22.97349118,22.90264092,0,774.6496619,23.00323293,0.004771238,26.59420908,3.33693996,0,22.97349118,0.004722274,26.37075684,65.6,11.68135615,33.29973702,0,0,0,0,0,0,1598790.415,444.1084485,0,0,0,0,0,0,0.3,435.8434909,1569036.567,556.7540265,2004314.496,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/31  17:00:00,11.325,42336,26.52664208,22.83862776,22.99998598,24.76331403,22.97452577,22.90657677,0,690.3730993,22.99998598,0.004894383,27.28064695,3.117238211,0,22.97452577,0.004879559,27.24061974,65.6,11.68135615,33.29973702,0,0,0,0,0,0,1901662.718,528.2396438,0,0,0,0,0,0,0.3,506.4931249,1823375.25,646.3632109,2326907.559,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/31  18:00:00,10.7875,42336,24.67846072,22.84476381,23.00019057,23.83932565,22.97515281,22.90995831,0,321.9398638,23.00019057,0.004971441,27.70638893,2.948951272,0,22.97515281,0.004933262,27.53701363,65.6,11.68135615,33.29973702,0,0,0,0,0,0,3228715.534,896.8654261,0,0,0,0,0,0,0.3,874.5654136,3148435.489,1109.950077,3995820.276,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/31  19:00:00,10.225,101304,23.49331066,22.85063366,23.00082682,23.24706874,22.97629067,22.91346217,0,104.0224707,23.00082682,0.005080479,28.30806755,2.806431111,0,22.97629067,0.005061273,28.24384835,65.6,11.68135615,33.29973702,0,0,0,0,0,0,4014191.917,1115.05331,0,0,0,0,0,0,0.3,1095.418373,3943506.144,1386.242548,4990473.171,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/31  20:00:00,10,134568,22.7951969,22.85642754,23.00727758,22.90123724,22.98173105,22.9190793,0.926696834,15.83958432,23.00727758,0.005037628,28.06034715,2.846616467,0,22.98173105,0.005073903,28.30445717,65.6,11.68135615,33.29973702,0,0,0,0,0,0,4336823.585,1204.673218,0,0,0,0,0,0,0.3,1186.831684,4272594.064,1500.234306,5400843.501,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/31  21:00:00,10,151200,22.44197853,22.86273106,23.00621333,22.72409593,22.98678267,22.92475686,1.182640396,5.161366918,23.00621333,0.005090609,28.35485885,2.748333369,0,22.98678267,0.00502183,28.00769666,65.6,11.68135615,33.29973702,0,0,0,0,0,0,4376823.068,1215.784186,0,0,0,0,0,0,0.3,1198.756898,4315524.834,1515.091449,5454329.216,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 03/31  22:00:00,8.6875,134568,22.09597041,22.8621909,22.80052813,22.44824927,22.88483016,22.87351053,0,0,22.80052813,0.005704419,32.1519726,0,0,22.88483016,0.005168872,28.99962716,61.52891106,11.68135615,33.29973702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/31  23:00:00,6.65,101304,21.47717788,22.85940102,21.81148672,21.6443323,22.86106728,22.86023415,0,0,21.81148672,0.006420953,38.41960497,0,0,22.86106728,0.005170318,29.04937188,61.52891106,11.68135615,33.29973702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 03/31  24:00:00,4.5875,49896,20.66141011,22.85945466,20.76396616,20.71268813,22.8598292,22.85964193,0,0,20.76396616,0.007185083,45.73631803,0,0,22.8598292,0.005170146,29.03210361,61.52891106,11.68135615,33.29973702,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  01:00:00,2.55,39312,19.79469208,22.85942616,19.84513815,19.81991511,22.85958808,22.85950712,0,0,19.84513815,0.007735412,52.17711996,0,0,22.85958808,0.005170151,29.09542095,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  02:00:00,0.55,39312,18.9225184,22.85940355,18.93845548,18.93048694,22.85947615,22.85943985,0,0,18.93845548,0.008125083,58.03158345,0,0,22.85947615,0.005170151,29.13999331,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  03:00:00,-1.45,16632,18.01803472,22.85938881,18.00532339,18.01167906,22.85942422,22.85940651,0,0,18.00532339,0.008391145,63.51375363,0,0,22.85942422,0.005170151,29.14008468,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  04:00:00,-3.575,16632,17.07695762,22.85937967,17.03222893,17.05459328,22.85939808,22.85938888,0,0,17.03222893,0.008552597,68.81708823,0,0,22.85939808,0.005170151,29.14013099,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  05:00:00,-4.775,16632,16.18866666,22.85937449,16.13398372,16.16132519,22.85938428,22.85937939,0,0,16.13398372,0.008618088,73.35969058,0,0,22.85938428,0.005170151,29.12166546,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  06:00:00,-4.625,16632,15.44528517,22.8593721,15.42035479,15.43281998,22.85937704,22.85937457,0,0,15.42035479,0.008615823,76.73439173,0,0,22.85937704,0.005170151,29.11058411,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  07:00:00,-4.0875,61992,15.25128705,22.85937176,15.16412547,15.20770626,22.85937367,22.85937271,0,0,15.16412547,0.008541375,77.33915996,0,0,22.85937367,0.005170151,29.11059042,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  08:00:00,-3.525,61992,15.40252461,22.85937268,15.44163261,15.42207861,22.85937275,22.85937271,0,0,15.44163261,0.008382352,74.58060155,0,0,22.85937275,0.005170151,29.1105921,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  09:00:00,-3.7375,84672,15.6720724,22.8593747,15.94283919,15.80745579,22.85937342,22.85937406,0,0,15.94283919,0.008209247,70.70845929,0,0,22.85937342,0.005170151,29.09210088,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  10:00:00,-3.5625,84672,15.67711871,22.85937739,15.66867466,15.67289668,22.8593752,22.8593763,0,0,15.66867466,0.008030267,70.37784686,0,0,22.8593752,0.005170151,29.08100355,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  11:00:00,-3.1125,61992,15.49305421,22.85938056,15.25390901,15.37348161,22.85937775,22.85937916,0,0,15.25390901,0.007820405,70.41057372,0,0,22.85937775,0.005170151,29.08099893,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
