Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 04/01  12:00:00,-2.875,49896,15.33447758,22.85938409,15.08170257,15.20809007,22.85938084,22.85938247,0,0,15.08170257,0.007622953,69.41938261,0,0,22.85938084,0.005170151,29.08099388,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  13:00:00,-2.425,49896,15.19704627,22.85938787,14.95657055,15.07680841,22.85938431,22.85938609,0,0,14.95657055,0.007436995,68.25098339,0,0,22.85938431,0.005170151,29.06249722,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  14:00:00,-2.2,49896,15.021285,22.85939184,14.80472282,14.91300391,22.85938805,22.85938994,0,0,14.80472282,0.007261788,67.29108805,0,0,22.85938805,0.005170151,29.05139653,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  15:00:00,-2.2,49896,14.75739611,22.85939593,14.55124392,14.65432001,22.85939198,22.85939396,0,0,14.55124392,0.007094559,66.8014454,0,0,22.85939198,0.005170151,29.03289988,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  16:00:00,-1.8875,49896,14.54243781,22.85940009,14.34117209,14.44180495,22.85939605,22.85939807,0,0,14.34117209,0.006933469,66.16983602,0,0,22.85939605,0.005170151,29.02179921,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  17:00:00,-1.7,49896,14.43693836,22.85940433,14.27105986,14.35399911,22.85940019,22.85940226,0,0,14.27105986,0.006779256,65.00851335,0,0,22.85940019,0.005170151,29.02179208,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  18:00:00,-1.7,49896,13.86229099,22.85940865,13.98780173,13.92504636,22.85940444,22.85940654,0,0,13.98780173,0.006666163,65.12240121,0,0,22.85940444,0.005170151,29.02178411,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  19:00:00,-1.7,128520,13.33955178,22.85941298,13.570399,13.45497539,22.85940873,22.85941085,0,0,13.570399,0.006587706,66.13431994,0,0,22.85940873,0.005170151,29.02177699,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  20:00:00,-1.7,151200,12.93426198,22.85941732,13.45373851,13.19400024,22.85941306,22.85941519,0,0,13.45373851,0.006567403,66.43534899,0,0,22.85941306,0.005170151,29.02176902,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  21:00:00,-1.7,151200,12.71127653,22.85942167,13.48330802,13.09729227,22.85941739,22.85941953,0,0,13.48330802,0.006608547,66.7184433,0,0,22.85941739,0.005170151,29.02176147,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  22:00:00,-1.7,151200,12.51269939,22.85942604,13.23134463,12.87202201,22.85942175,22.85942389,0,0,13.23134463,0.006615747,67.89790983,0,0,22.85942175,0.005170151,29.02175393,61.52891106,11.68135615,33.29973702,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/01  23:00:00,-1.7,128520,12.17977403,21.79039946,12.96853886,12.57415645,17.42230481,19.60635214,46.22965799,0.677254523,12.96853886,0.006013846,62.82209557,0,234.4186943,17.42230481,0.005698296,46.27972349,73.09475037,8.357047444,30.62229136,1,0,0,0,0,0,259029.9831,71.95277309,0,0,475610.9926,475610.9926,132.1141646,132.1141646,0.225,194.0557101,698600.5565,245.3199263,883151.7346,361.523072,1301483.059,212.055715,763400.5738,1191.745153,4290282.549,1.373831888,1278.845573,1.306333118,4702.799225,325256.9823
NWclear,NW,Clear, 04/01  24:00:00,-1.7,61992,11.84958045,20.91021695,12.8873273,12.36845387,16.60496211,18.75758953,88.93280014,1.869853053,12.8873273,0.005306852,55.81607062,0,232.3721712,16.60496211,0.00544982,45.32835384,77.03422264,7.308425003,29.80904705,1,0,0,0,0,0,380862.6505,105.7951807,0,0,468841.2617,468841.2617,130.2336838,130.2336838,0.225,93.83984394,337823.4382,120.5129516,433846.6257,443.5405439,1596745.958,163.0936501,587137.1402,1453.400084,5232240.304,1.707610873,1504.229446,1.178357947,4242.088609,325256.9823
NWclear,NW,Clear, 04/02  01:00:00,-1.7,39312,11.64110689,20.45109611,12.87313789,12.25712239,16.35722297,18.40415954,93.73669304,2.278795281,12.87313789,0.004868034,51.29840467,0,220.7656626,16.35722297,0.004969901,42.0376464,76.99719946,7.295745625,29.80904705,1,0,0,0,0,0,397298.5711,110.3607142,0,0,444310.4639,444310.4639,123.4195733,123.4195733,0.225,99.43517258,357966.6213,127.6830454,459658.9635,443.5405439,1596745.958,158.3395822,570022.4958,1453.400084,5232240.304,1.707610873,1504.229446,1.193816897,4297.740831,325256.9823
NWclear,NW,Clear, 04/02  02:00:00,-1.7,39312,11.52215866,19.55445716,12.84207775,12.1821182,16.1163715,17.83541433,95.16366056,0,12.84207775,0.004484839,47.38328665,0,208.185873,16.1163715,0.004542326,39.02925177,77.09976434,7.283012014,29.80904705,1,0,0,0,0,0,407678.4491,113.2440136,0,0,285046.3942,285046.3942,79.17955396,79.17955396,0.225,99.83634557,359410.8441,128.2968949,461868.8216,443.5405439,1596745.958,109.4666461,394079.9259,1453.400084,5232240.304,1.707610873,1504.229446,1.204331007,4335.591625,325256.9823
NWclear,NW,Clear, 04/02  03:00:00,-1.7,16632,11.35186672,19.34818595,13.01060005,12.18123339,14.96746918,17.15782756,149.8070684,2.475114231,13.01060005,0.004211365,44.01643278,0,234.8799203,14.96746918,0.004254328,39.18709279,77.08375462,7.22,29.4,1,0,0,0,0,0,620682.5125,172.411809,0,0,311575.7923,311575.7923,86.54883121,86.54883121,0.3,156.5670318,563641.3146,200.955036,723438.1295,591.3873919,2128994.611,130.1053761,468379.3539,1937.866779,6976320.405,2.276814497,2005.639262,1.626949002,5857.016409,433675.9764
NWclear,NW,Clear, 04/02  04:00:00,-1.7,16632,11.2544394,18.90284188,12.8279448,12.0411921,15.51750808,17.21017498,118.9616998,2.685658594,12.8279448,0.004040878,42.78340728,0,152.1244519,15.51750808,0.004067812,36.30646122,76.90628903,7.274760783,29.80904705,1,0,0,0,0,0,487252.5747,135.3479374,0,0,147211.878,147211.878,40.89218833,40.89218833,0.225,123.7408484,445467.0541,158.7111204,571360.0333,443.5405439,1596745.958,73.72824293,265421.6745,1453.400084,5232240.304,1.707610873,1504.229446,1.229771751,4427.178303,325256.9823
NWclear,NW,Clear, 04/02  05:00:00,-1.7,16632,11.17956372,18.5137994,12.81431359,11.99693865,15.31589188,16.91484564,123.6263175,2.774266647,12.81431359,0.003906338,41.39981936,0,141.800231,15.31589188,0.00392076,35.44974431,76.87251182,7.289217763,30.38853038,1,0,0,0,0,0,514175.1125,142.8264201,0,0,151996.103,151996.103,42.22113971,42.22113971,0.225,132.647115,477529.6139,170.086928,612312.9408,234.0908426,842727.0335,60.86375142,219109.5051,767.0722668,2761460.16,0.901239072,793.8988745,0.656395783,2363.024817,325256.9823
NWclear,NW,Clear, 04/02  06:00:00,-1.7,16632,11.0984729,18.17653755,12.80046046,11.94946668,15.21032607,16.69343181,158.6391186,2.477816496,12.80046046,0.003815222,40.50194482,0,141.3850192,15.21032607,0.003825878,34.83110081,76.91255467,7.271876655,30.04765783,1,0,0,0,0,0,638090.5257,177.2473682,0,0,182429.1732,182429.1732,50.67477034,50.67477034,0.225,165.052729,594189.8244,211.5744951,761668.1822,357.2965493,1286267.577,76.55789559,275608.4241,1170.794512,4214860.245,1.375575425,1211.740387,1.004927788,3617.740036,325256.9823
NWclear,NW,Clear, 04/02  07:00:00,-1.7,61992,11.24487092,17.6067776,12.81295655,12.02891374,15.08185281,16.34431521,141.2668402,0,12.81295655,0.003711513,39.3843775,0,135.8194452,15.08185281,0.003722038,34.16159379,77.05684024,7.273900603,30.2180941,1,0,0,0,0,0,590993.5754,164.1648821,0,0,104530.5699,104530.5699,29.03626941,29.03626941,0.225,151.3830168,544978.8604,194.298468,699474.4846,295.693696,1064497.305,49.73185032,179034.6611,968.9333896,3488160.203,1.138407249,1002.819631,0.834774027,3005.186496,325256.9823
NWclear,NW,Clear, 04/02  08:00:00,-1.2625,61992,11.54974505,17.47147913,13.01294417,12.28134461,14.29493162,15.88320537,115.8905668,3.140945316,13.01294417,0.003643509,38.14973218,0,154.9500122,14.29493162,0.003658227,35.24773231,76.61325131,7.255833512,30.06934972,1,0,0,0,0,0,527888.6522,146.6357367,0,0,125825.9943,125825.9943,34.95166508,34.95166508,0.3,125.9994755,453598.1119,161.7555502,582319.9807,349.4561861,1258042.27,60.50809733,217829.1504,1145.103097,4122371.149,1.345390385,1185.150473,1.03408873,3722.719429,433675.9764
NWclear,NW,Clear, 04/02  09:00:00,-1.0625,84672,11.99560003,17.17691001,12.95572745,12.47566374,14.70038433,15.93864717,16.30838228,0.828566542,12.95572745,0.003599055,37.83035916,0,100.5475924,14.70038433,0.003608658,33.94982994,76.47056421,7.304068026,30.47374851,1,0,0,0,0,0,156460.9394,43.46137206,0,0,66148.52975,66148.52975,18.3745916,18.3745916,0.225,34.32808265,123581.0975,44.17729798,159038.2727,203.289416,731841.8975,33.9446212,122200.6363,666.1417054,2398110.139,0.782654983,689.4384963,0.600026417,2160.095102,325256.9823
NWclear,NW,Clear, 04/02  10:00:00,-0.7875,84672,12.38836276,16.9189996,12.9604274,12.67439508,14.56811782,15.74355871,20.84482863,4.232754355,12.9604274,0.003544984,37.27671339,0,93.6027446,14.56811782,0.003556276,33.75422656,76.29613319,7.295802717,30.47374851,1,0,0,0,0,0,160790.887,44.66413529,0,0,88819.34548,88819.34548,24.67204041,24.67204041,0.225,28.13669588,101292.1052,36.22478653,130409.2315,203.289416,731841.8975,39.03162903,140513.8645,666.1417054,2398110.139,0.782654983,689.4384963,0.606772802,2184.382088,325256.9823
NWclear,NW,Clear, 04/02  11:00:00,0.15,61992,12.94633527,16.69083495,13.03568306,12.99100917,15.12436795,15.90760145,13.52413736,0,13.03568306,0.003504993,36.71385987,0,72.24314682,15.12436795,0.003510702,32.1842489,75.58213354,7.28092689,30.2180941,1,0,0,0,0,0,92167.16189,25.60198941,0,0,66465.05998,66465.05998,18.46251666,18.46251666,0.15,11.46743451,41282.76423,14.76987589,53171.5532,295.693696,1064497.305,39.92524477,143730.8812,968.9333896,3488160.203,1.138407249,1002.819631,0.92557064,3332.054304,216837.9882
NWclear,NW,Clear, 04/02  12:00:00,0.9125,49896,13.85757123,16.98932722,13.73021915,13.79389519,16.84685828,16.91809275,0,0,13.73021915,0.003543859,35.51553654,0,0,16.84685828,0.003507883,28.77507267,75.47504552,7.341853781,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/02  13:00:00,1.1,49896,14.86539991,16.9973665,14.81735675,14.84137833,16.97797255,16.98766952,0,0,14.81735675,0.003619218,33.81059399,0,0,16.97797255,0.003507889,28.5448446,75.47504552,7.341853781,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/02  14:00:00,1.6625,49896,15.1144373,16.99636643,15.16837117,15.14140424,16.99554415,16.99595529,0,0,15.16837117,0.003702301,33.82909914,0,0,16.99554415,0.003507889,28.53113972,75.47504552,7.341853781,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/02  15:00:00,0.75,49896,14.85606564,16.99613281,14.88735474,14.87171019,16.99591118,16.996022,0,0,14.88735474,0.003779635,35.17833713,0,0,16.99591118,0.003507889,28.54133084,75.47504552,7.341853781,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/02  16:00:00,0.625,49896,14.70369504,16.99603042,14.52139941,14.61254722,16.99603322,16.99603182,0,0,14.52139941,0.003861687,36.81716525,0,0,16.99603322,0.003507889,28.55920142,75.47504552,7.341853781,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/02  17:00:00,0.375,49896,16.27939115,16.9959587,15.78461381,16.03200248,16.99601094,16.99598482,0,0,15.78461381,0.003913331,34.43105198,0,0,16.99601094,0.003507889,28.57009675,75.47504552,7.341853781,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/02  18:00:00,-0.375,49896,17.22417678,16.99590923,17.32796536,17.27607107,16.99596469,16.99593696,0,0,17.32796536,0.004018141,32.05793103,0,0,16.99596469,0.003507889,28.60636381,75.47504552,7.341853781,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/02  19:00:00,-0.9125,128520,16.77385183,16.99587422,17.14442329,16.95913756,16.99591959,16.99589691,0,0,17.14442329,0.004178755,33.76858024,0,0,16.99591959,0.003507889,28.62815523,75.47504552,7.341853781,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/02  20:00:00,-1.475,151200,15.39420737,16.99585017,15.88395206,15.63907972,16.99588204,16.99586611,0,0,15.88395206,0.004410744,38.6484695,0,0,16.99588204,0.003507889,28.6644067,75.47504552,7.341853781,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/02  21:00:00,-2.0125,151200,14.57615722,16.99583386,15.20311621,14.88963672,16.99585564,16.99584475,0,0,15.20311621,0.004681413,42.85362752,0,0,16.99585564,0.003507889,28.6861648,75.47504552,7.341853781,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/02  22:00:00,-3.2625,151200,13.88517703,16.99582311,14.40461752,14.14489727,16.99583784,16.99583047,0,0,14.40461752,0.004843134,46.69652997,0,0,16.99583784,0.003507889,28.70428859,75.47504552,7.341853781,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/02  23:00:00,-4.2125,128520,13.07428877,16.99581637,13.24515292,13.15972085,16.99582723,16.9958218,0,0,13.24515292,0.004889785,50.85730997,0,0,16.99582723,0.003507889,28.71516293,75.47504552,7.341853781,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/02  24:00:00,-4.775,61992,12.3141332,16.43487328,13.00218746,12.65816033,13.88340154,15.15913741,88.78754469,0.553623759,13.00218746,0.004079212,43.20021981,0,105.7108801,13.88340154,0.004169469,41.74465439,80.20424025,7.334816556,30.92462992,1,0,0,0,0,0,699525.518,194.3126439,0,0,34731.0201,34731.0201,9.647505584,9.647505584,0.3,225.2248857,810809.5885,288.3808313,1038170.993,40.32186763,145158.7235,12.56957302,45250.46286,132.1272804,475658.2095,0.155237352,136.7481315,0.077665782,279.5968157,433675.9764
NWclear,NW,Clear, 04/03  01:00:00,-5.375,33264,11.76910191,16.23975848,12.87477923,12.32194057,14.25629924,15.24802886,106.4364738,0.985543103,12.87477923,0.003659133,39.13970999,0,73.77618159,14.25629924,0.003744036,36.57812861,80.64879155,7.302842726,30.93392645,1,0,0,0,0,0,701414.9563,194.8374879,0,0,12169.55251,12169.55251,3.380431252,3.380431252,0.225,187.2933764,674256.1549,240.0983711,864354.1359,36.961712,133062.1632,6.699137715,24116.89578,121.1166737,436020.0253,0.142300906,125.3524539,0.064824644,233.368717,325256.9823
NWclear,NW,Clear, 04/03  02:00:00,-5.9125,25704,11.39723351,16.05140146,12.80901508,12.10312429,14.15512393,15.10326269,131.2255617,2.138101802,12.80901508,0.003238783,34.82424941,0,68.66081043,14.15512393,0.003322201,32.69954747,81.09991546,7.322287828,30.98505733,1,0,0,0,0,0,796486.8548,221.2463485,0,0,8306.564386,8306.564386,2.307378996,2.307378996,0.225,214.3749892,771749.9613,274.5621902,988423.8846,18.480856,66531.08159,2.844972398,10241.90063,60.55833685,218010.0127,0.071150453,62.67622693,0.029845081,107.4422924,325256.9823
NWclear,NW,Clear, 04/03  03:00:00,-6.475,16632,11.12197085,15.87929708,12.76245385,11.94221235,14.12465499,15.00197603,184.7739523,3.079819339,12.76245385,0.0028975,31.27591604,0,71.29781938,14.12465499,0.002969638,29.32977967,81.57067828,7.348139484,30.99073854,1,0,0,0,0,0,997604.0732,277.1122426,0,0,4094.640374,4094.640374,1.137400104,1.137400104,0.225,269.8767387,971556.2593,345.1656522,1242596.348,16.42742755,59138.73919,2.661011246,9579.640486,53.82963276,193786.6779,0.063244847,55.71220172,0.025314504,91.13221499,325256.9823
NWclear,NW,Clear, 04/03  04:00:00,-6.325,16632,10.99624056,15.59445917,12.74034158,11.86829107,14.07622011,14.83533964,177.6472501,0,12.74034158,0.002643414,28.60077634,0,67.62744475,14.07622011,0.002693873,26.7283022,81.56525673,7.332646694,31.03618821,1,0,0.25,0,0,0,1019934.407,283.3151131,0,0,0,0,0,0,0.225,266.5257628,959492.7462,341.117772,1228023.979,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 04/03  05:00:00,-6.1,16632,10.80583506,15.52597959,13.00601117,11.90592311,13.62079396,14.57338678,264.7559841,3.499501218,13.00601117,0.002471029,26.27689893,0,77.23127234,13.62079396,0.00250909,25.63735979,81.50175791,7.315645917,30.98505733,1,0,0,0,0,0,1450236.975,402.8436041,0,0,3663.466827,3663.466827,1.017629674,1.017629674,0.3,384.875181,1385550.651,492.1322656,1771676.156,18.480856,66531.08159,2.547904878,9172.457559,60.55833685,218010.0127,0.071150453,62.67622693,0.030538365,109.9381147,433675.9764
NWclear,NW,Clear, 04/03  06:00:00,-6.1,33264,10.7227402,15.37523951,12.72032909,11.72153464,13.86015337,14.61769644,203.5652551,5.990812299,12.72032909,0.002346316,25.49647559,0,50.21069751,13.86015337,0.002374043,23.92066885,81.16367804,7.302321978,30.99073854,1,0,0.25,0,0,0,1125427.457,312.6187379,0,0,1619.22102,1619.22102,0.449783617,0.449783617,0.225,299.817431,1079342.752,383.174045,1379426.562,16.42742755,59138.73919,1.895987787,6825.556034,53.82963276,193786.6779,0.063244847,55.71220172,0.026965297,97.07506972,325256.9823
NWclear,NW,Clear, 04/03  07:00:00,-6.1,66528,12.06799463,15.62395005,16.96860331,14.51829897,16.55520586,16.08957796,750.7700887,30.27761435,16.96860331,0.002234088,18.60304786,73.86822343,10.70447368,16.55520586,0.002240628,19.03499571,80.30128906,7.363844501,29.92835244,1,0,0.25,0,0,0,4404712.844,1223.531346,0,0,637576.7293,637576.7293,177.104647,177.104647,0.254764811,1194.816909,4301340.871,1503.486834,5412552.602,400.4185466,1441506.768,202.5285121,729102.6434,1312.097298,4723550.274,1.541593149,1357.984917,0.645065474,2322.235705,345346.3972
NWclear,NW,Clear, 04/03  08:00:00,-5.7875,84672,14.6034701,16.28745052,19.91110885,17.25728947,19.42116819,17.85430935,988.3061827,0,19.91110885,0.002165007,14.86813069,202.5511405,0,19.42116819,0.002172104,15.38085183,64.01081238,7.22,29.4,1,0,1,0,0,0,13709175.82,3808.104395,0,0,9014755.84,9014755.84,2504.098844,2504.098844,1,3514.793719,12653257.39,4393.490106,15816564.38,940.342899,3385234.436,2508.636649,9031091.936,3457.5326,12447117.36,2.669364826,3501.476351,7.950199062,28620.71662,1026747.128
NWclear,NW,Clear, 04/03  09:00:00,-5.225,66528,16.34726401,16.70099023,20.10035646,18.22381024,19.53841194,18.11970108,675.0018946,0,20.10035646,0.00213914,14.53011234,181.4244866,0,19.53841194,0.002143712,15.07739316,61.65463922,7.22,29.4,1,0,1,0,0,0,12843341.45,3567.594846,0,0,8995264.32,8995264.32,2498.684533,2498.684533,1,3526.464824,12695273.36,4408.081029,15869091.71,946.8433089,3408635.912,2536.583295,9131699.863,3483.426604,12540335.78,2.678804691,3547.947983,8.285172249,29826.6201,1026747.128
NWclear,NW,Clear, 04/03  10:00:00,-4.3125,66528,17.6594591,17.09707802,20.55081581,19.10513745,19.99755699,18.5473175,506.5009623,0,20.55081581,0.002115026,13.97813423,186.8160402,0,19.99755699,0.002121106,14.50627854,61.76363137,7.22,29.4,1,0,1,0,0,0,12896719.82,3582.422174,0,0,9727137.919,9727137.919,2701.982755,2701.982755,1,3526.464824,12695273.36,4408.081029,15869091.71,1003.09964,3611158.704,2737.094797,9853541.269,3740.194437,13464699.97,2.728193519,3801.58224,9.565223904,34434.80605,1026747.128
NWclear,NW,Clear, 04/03  11:00:00,-3.525,42336,18.65170572,17.53168462,21.00075788,19.8262318,20.5085927,19.02013866,412.1212633,0,21.00075788,0.002074118,13.33387508,193.4353568,0,20.5085927,0.002077934,13.76958496,62.56878484,7.22,29.4,1,0,1,0,0,0,13260834.66,3683.565183,0,0,10632953.84,10632953.84,2953.59829,2953.59829,1,3526.464824,12695273.36,4408.081029,15869091.71,1072.842411,3862232.68,2990.50119,10765804.28,4063.343601,14628036.96,2.787310074,4127.869127,11.12346952,40044.49026,1026747.128
NWclear,NW,Clear, 04/03  12:00:00,-2.6125,42336,19.45454551,17.94902004,22.0998397,20.7771926,20.90049221,19.42475613,480.2905753,0,22.0998397,0.002028656,12.22385201,195.2314147,0,20.90049221,0.002035606,13.17823113,69.87798173,7.22,29.4,0.75,0,0.5,0,0,0,9964472.376,2767.908993,0,0,6765489.094,6765489.094,1879.302526,1879.302526,0.65,2830.889477,10191202.12,3542.86565,12754316.34,847.3507464,3050462.687,1958.596606,7050947.781,3072.112062,11059603.42,2.544739405,3176.829342,6.758089817,24329.12334,730211.5521
NWclear,NW,Clear, 04/03  13:00:00,-2.2,42336,20.19986862,18.38651784,23.00135108,21.60060985,21.37337899,19.87994842,514.4854779,0,23.00135108,0.001989308,11.3316696,193.4432023,0,21.37337899,0.001996098,12.55565271,77.72694611,7.22,29.4,0,0,0,0,0,0,6216298.572,1726.749603,0,0,2671420.233,2671420.233,742.061176,742.061176,0.3,1709.673962,6154826.264,2149.357364,7737686.511,591.3873919,2128994.611,784.4952844,2824183.024,1937.866779,6976320.405,2.276814497,2005.639262,1.325230828,4770.830982,433675.9764
NWclear,NW,Clear, 04/03  14:00:00,-1.8875,42336,22.88005254,18.73499403,22.99876117,22.93940685,21.51711821,20.12605612,99.52236543,42.64104126,22.99876117,0.00195805,11.15591458,176.2419465,0,21.51711821,0.001969922,12.28293176,77.41631737,7.22,29.4,0,0,0,0,0,0,4567667.761,1268.7966,0,0,2744516.867,2744516.867,762.3657963,762.3657963,0.3,1256.26039,4522537.405,1586.431579,5711153.686,591.3873919,2128994.611,804.8492216,2897457.198,1937.866779,6976320.405,2.276814497,2005.639262,1.333649457,4801.138047,433675.9764
NWclear,NW,Clear, 04/03  15:00:00,-1.7,42336,26.725354,19.05376625,22.99908165,24.86221782,21.64775927,20.35076276,0,670.0431567,22.99908165,0.001917745,10.92679208,160.3165831,0,21.64775927,0.001926558,11.91771066,77.22994012,7.22,29.4,0,0,0,0,0,0,1950778.128,541.8828134,0,0,2805224.083,2805224.083,779.2289118,779.2289118,0.3,538.9944683,1940380.086,686.6592079,2471973.148,591.3873919,2128994.611,821.8686974,2958727.311,1937.866779,6976320.405,2.276814497,2005.639262,1.347553792,4851.19365,433675.9764
NWclear,NW,Clear, 04/03  16:00:00,-1.7,42336,29.96291604,19.38985163,23.61200208,26.78745906,22.10018981,20.74502072,0,1354.486272,23.61200208,0.001906281,10.4707727,170.9162921,0,22.10018981,0.001907634,11.48237953,76.51998343,7.22,29.4,0,0,0,0,0,0,0,0,0,0,3150853.715,3150853.715,875.237143,875.237143,0.315775571,0,0,0,0,591.3873919,2128994.611,913.3481276,3288053.259,1937.866779,6976320.405,2.276814497,2005.639262,1.341818141,4830.545307,437514.5287
NWclear,NW,Clear, 04/03  17:00:00,-2.0125,42336,32.25847894,19.87079652,23.9993812,28.12893007,22.86189168,21.3663441,0,1928.936886,23.9993812,0.001926949,10.33639496,194.0626167,0,22.86189168,0.001917081,11.0139956,76.51998343,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5168764.598,5168764.598,1435.767944,1435.767944,0.433329264,0,0,0,0,635.5167721,2287860.38,1469.32671,5289576.157,2123.813967,7645730.28,2.339538049,2185.542161,2.204093453,7934.736431,471019.4936
NWclear,NW,Clear, 04/03  18:00:00,-2.2,42336,32.24996431,20.24294614,23.99975242,28.12485836,23.029847,21.63639657,0,2039.816957,23.99975242,0.001954965,10.48597608,176.5850007,0,23.029847,0.001947566,11.07558377,76.51998343,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5672635.171,5672635.171,1575.731992,1575.731992,0.460487445,0,0,0,0,676.6363239,2435890.766,1621.848117,5838653.221,2298.484441,8274543.987,2.393450409,2371.177901,3.103494609,11172.58059,481246.3448
NWclear,NW,Clear, 04/03  19:00:00,-2.2,101304,27.58331093,20.43254339,23.31637581,25.44984337,22.49572783,21.46413561,0,980.3986504,23.31637581,0.001989294,11.12313592,114.0471519,0,22.49572783,0.001980266,11.63459551,77.22404499,7.22,29.4,0,0,0,0,0,0,1067710.471,296.586242,0,0,3236321.986,3236321.986,898.9783294,898.9783294,0.307161487,283.5646266,1020832.656,361.5886053,1301718.979,591.3873919,2128994.611,950.1894379,3420681.976,1937.866779,6976320.405,2.276814497,2006.778265,1.309171193,4713.016295,435390.52
NWclear,NW,Clear, 04/03  20:00:00,-2.575,134568,23.87471183,20.54201475,22.99776026,23.43623604,22.23832021,21.39016748,0.122951565,140.3467524,22.99776026,0.002068355,11.79045324,90.35855251,0,22.23832021,0.002040525,12.18099535,78.0997006,7.22,29.4,0,0,0,0,0,0,3858426.282,1071.785078,0,0,2977427.064,2977427.064,827.0630732,827.0630732,0.3,1052.553782,3789193.615,1332.592988,4797334.756,591.3873919,2128994.611,870.0230069,3132082.825,1937.866779,6976320.405,2.276814497,2005.639262,1.295634844,4664.285437,433675.9764
NWclear,NW,Clear, 04/03  21:00:00,-2.8,151200,22.47796478,20.70867121,23.00142094,22.73969286,22.30074217,21.50470669,83.33950236,0,23.00142094,0.002160284,12.31447536,83.09253247,0,22.30074217,0.002134796,12.69824294,78.32335329,7.22,29.4,0,0,0,0,0,0,4665185.994,1295.884998,0,0,2985751.466,2985751.466,829.3754073,829.3754073,0.3,1276.531301,4595512.685,1611.892428,5802812.739,591.3873919,2128994.611,872.0976997,3139551.719,1937.866779,6976320.405,2.276814497,2005.639262,1.294229152,4659.224946,433675.9764
NWclear,NW,Clear, 04/03  22:00:00,-3.1125,134568,21.51560564,20.66035369,21.83581575,21.67571069,21.00049259,20.83042314,0,0,21.83581575,0.002437487,14.93545853,0,0,21.00049259,0.002166441,13.95538895,73.88535199,8.331822165,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/03  23:00:00,-3.3,101304,20.44057669,20.59479412,20.38746951,20.4140231,20.60818862,20.60149137,0,0,20.38746951,0.003085836,20.65265937,0,0,20.60818862,0.00216678,14.30482833,73.88535199,8.331822165,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/03  24:00:00,-3.3,49896,19.4246619,20.59441821,19.29944688,19.36205439,20.59652667,20.59547244,0,0,19.29944688,0.003613476,25.8503806,0,0,20.59652667,0.002166778,14.32046838,73.88535199,8.331822165,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/04  01:00:00,-3.3,33264,18.54748479,20.59304915,18.43903818,18.49326148,20.59345949,20.59325432,0,0,18.43903818,0.004155136,31.32090452,0,0,20.59345949,0.002166779,14.32317692,73.88535199,8.331822165,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/04  02:00:00,-3.675,25704,17.74111474,20.59203797,17.65565673,17.69838573,20.59242575,20.59223186,0,0,17.65565673,0.004576615,36.21214679,0,0,20.59242575,0.002166779,14.32408996,73.88535199,8.331822165,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/04  03:00:00,-3.9,16632,16.97689459,20.59131422,16.90755916,16.94222687,20.5916201,20.59146716,0,0,16.90755916,0.004919511,40.7839946,0,0,20.5916201,0.002166779,14.32480175,73.88535199,8.331822165,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/04  04:00:00,-4.2125,16632,16.26708831,20.59080458,16.22438605,16.24573718,20.59104946,20.59092702,0,0,16.22438605,0.005191948,44.93250433,0,0,20.59104946,0.002166779,14.3253055,73.88535199,8.331822165,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/04  05:00:00,-4.4,16632,15.58427494,20.59044543,15.55951043,15.57189269,20.59064149,20.59054346,0,0,15.55951043,0.005404784,48.78713369,0,0,20.59064149,0.002166779,14.32566606,73.88535199,8.331822165,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/04  06:00:00,-4.4,33264,14.99874526,20.59019471,14.99329291,14.99601909,20.59035002,20.59027236,0,0,14.99329291,0.005568614,52.14276388,0,0,20.59035002,0.002166779,14.33486841,73.88535199,8.331822165,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/04  07:00:00,-4.4,66528,15.59471408,20.28124575,17.97480243,16.78475825,18.43007438,19.35566006,384.6189416,10.38282956,17.97480243,0.004335927,33.6474085,7.89547986,83.33889767,18.43007438,0.004362637,32.95259578,79.77567877,7.22,29.4,1,0,0,0,0,0,3634982.777,1009.717438,0,0,1612759.148,1612759.148,447.9886521,447.9886521,0.311666667,1016.616799,3659820.475,1286.676618,4632035.824,594.4089254,2139872.131,497.3822842,1790576.223,1950.632596,7022277.346,2.280994888,2018.405445,1.273943846,4586.197847,443560.4956
NWclear,NW,Clear, 04/04  08:00:00,-4.0875,84672,17.21138691,20.39089524,20.96109376,19.08624033,20.89982157,20.6453584,600.8730047,0,20.96109376,0.003991112,25.74216253,37.48616833,6.114785236,20.89982157,0.004021118,26.04632942,64.37940174,7.22,29.4,1,0,1,0,0,0,13896414.1,3860.115027,0,0,11179513.41,11179513.41,3105.420393,3105.420393,1,3508.653302,12631151.89,4385.842735,15789033.85,1101.197066,3964309.438,3100.941267,11163388.56,4202.98104,15130731.74,2.807174793,4232.669125,11.57904879,41684.57563,1026747.128
NWclear,NW,Clear, 04/04  09:00:00,-3.525,66528,18.51525271,20.48475345,21.00084921,19.75805096,20.95537302,20.72006324,396.1917214,0,21.00084921,0.003684306,23.72208192,16.67452338,0,20.95537302,0.003711006,23.95986449,62.49462023,7.22,29.4,1,0,1,0,0,0,13234443.04,3676.234178,0,0,11279597.36,11279597.36,3133.221488,3133.221488,1,3526.464824,12695273.36,4408.081029,15869091.71,1121.239186,4036461.069,3170.102794,11412370.06,4291.341979,15448831.13,2.827202777,4356.440687,12.22332218,44003.95986,1026747.128
NWclear,NW,Clear, 04/04  10:00:00,-2.9875,66528,19.67702289,20.66845427,22.53576443,21.10639366,21.90210153,21.2852779,510.6765926,0,22.53576443,0.003333885,19.60023989,65.73599518,0,21.90210153,0.003400886,20.75522464,74.03305764,7.22,29.4,0.25,0,0.25,0,0,0,8144390.804,2262.330779,0,0,5054744.244,5054744.244,1404.095623,1404.095623,0.475,2374.587091,8548513.528,2975.63221,10712275.96,731.3212748,2632756.589,1485.395232,5347422.833,2561.068257,9219845.725,2.421354989,2669.749399,4.350779446,15662.80601,581943.7643
NWclear,NW,Clear, 04/04  11:00:00,-2.425,42336,20.94258458,20.89416299,23.00066341,21.971624,22.36371691,21.62893995,362.1515272,0,23.00066341,0.002964126,16.90953662,75.67674344,0,22.36371691,0.003056446,18.12104784,77.9505988,7.22,29.4,0,0,0,0,0,0,5674968.332,1576.380092,0,0,3039200.345,3039200.345,844.2223181,844.2223181,0.3,1556.130908,5602071.267,1959.09664,7052747.905,591.3873919,2128994.611,886.785755,3192428.718,1937.866779,6976320.405,2.276814497,2005.639262,1.267099526,4561.558293,433675.9764
NWclear,NW,Clear, 04/04  12:00:00,-1.8875,42336,21.94434713,21.03344392,22.99882382,22.47158547,22.41647114,21.72495753,194.4527861,0,22.99882382,0.002690077,15.34504093,69.5205132,0,22.41647114,0.00276177,16.31901214,77.41631737,7.22,29.4,0,0,0,0,0,0,5068515.396,1407.920943,0,0,3089968.777,3089968.777,858.3246603,858.3246603,0.3,1387.875067,4996350.24,1750.301026,6301083.694,591.3873919,2128994.611,900.9099901,3243275.964,1937.866779,6976320.405,2.276814497,2005.639262,1.309467339,4714.082421,433675.9764
NWclear,NW,Clear, 04/04  13:00:00,-1.325,42336,22.76410309,21.16283433,23.00174945,22.88292627,22.4638455,21.81333992,85.30996945,0,23.00174945,0.002472902,14.10322841,63.96639709,0,22.4638455,0.002529199,14.90164735,76.85718563,7.22,29.4,0,0,0,0,0,0,4675316.206,1298.698946,0,0,3139561.584,3139561.584,872.1004401,872.1004401,0.3,1277.44108,4598787.887,1613.02202,5806879.27,591.3873919,2128994.611,914.6518123,3292746.524,1937.866779,6976320.405,2.276814497,2005.639262,1.358077518,4889.079063,433675.9764
NWclear,NW,Clear, 04/04  14:00:00,-0.7875,42336,24.32107927,21.28214029,23.00151185,23.66129556,22.50590027,21.89402028,0,151.0949676,23.00151185,0.002306844,13.15180271,58.87239801,0,22.50590027,0.002348604,13.79770852,76.32290419,7.22,29.4,0,0,0,0,0,0,3822952.313,1061.931198,0,0,3186150.799,3186150.799,885.0418886,885.0418886,0.3,1045.346932,3763248.955,1323.641376,4765108.953,591.3873919,2128994.611,927.6203435,3339433.236,1937.866779,6976320.405,2.276814497,2005.639262,1.413421439,5088.317179,433675.9764
NWclear,NW,Clear, 04/04  15:00:00,-0.6,42336,26.60956468,21.39256227,22.99962526,24.80459497,22.54412437,21.96834332,0,638.7728083,22.99962526,0.002197981,12.52997912,54.21207311,0,22.54412437,0.002222259,13.02274734,76.13652695,7.22,29.4,0,0,0,0,0,0,2065860.347,573.8500965,0,0,3211680.982,3211680.982,892.1336062,892.1336062,0.3,567.1205828,2041634.098,722.6941666,2601699,591.3873919,2128994.611,934.8509531,3365463.431,1937.866779,6976320.405,2.276814497,2005.639262,1.461665913,5261.997287,433675.9764
NWclear,NW,Clear, 04/04  16:00:00,-0.6,42336,29.38849599,21.50568311,23.41455237,26.40152418,22.74342601,22.12455456,0,1232.986594,23.41455237,0.002146214,11.93036664,61.23703039,0,22.74342601,0.00215702,12.48404091,75.85233037,7.22,29.4,0,0,0,0,0,0,116029.0984,32.23030512,0,0,3265869.459,3265869.459,907.1859609,907.1859609,0.300746157,31.53713098,113533.6715,40.53869083,145939.287,591.3873919,2128994.611,948.7714231,3415577.123,1937.866779,6976320.405,2.276814497,2005.639262,1.465082904,5274.298453,433861.5524
NWclear,NW,Clear, 04/04  17:00:00,-0.6,42336,31.30767471,21.7492785,23.99769965,27.65268718,23.39004561,22.56966205,0,1635.923952,23.99769965,0.002139224,11.47231922,87.27585722,0,23.39004561,0.002133867,11.87010297,75.75759817,7.22,29.4,0,0,0,0,0,0,0,0,0,0,4555904.463,4555904.463,1265.529018,1265.529018,0.367258818,0,0,0,0,600.3911033,2161407.972,1300.387718,4681395.787,1975.664637,7112392.694,2.290130821,2041.075044,1.637695263,5895.702946,450696.9302
NWclear,NW,Clear, 04/04  18:00:00,-0.6,42336,32.02278614,21.93242695,23.99970801,28.01124707,23.51751473,22.72497084,0,1933.477887,23.99970801,0.002152369,11.54840944,83.16827204,0,23.51751473,0.002149028,11.87004835,75.75759817,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,5674438.86,5674438.86,1576.233017,1576.233017,0.435637769,0,0,0,0,675.5923967,2432132.628,1617.945992,5824605.572,2293.538389,8256738.201,2.393641526,2360.47104,3.249549319,11698.37755,471588.62
NWclear,NW,Clear, 04/04  19:00:00,-1.2875,101304,27.91562947,22.02883723,23.39063144,25.65313045,23.13052217,22.5796797,0,1033.647283,23.39063144,0.002163094,12.04806618,50.03331556,0,23.13052217,0.00216113,12.22587505,76.42543082,7.22,29.4,0,0,0,0,0,0,962435.5789,267.3432164,0,0,3582484.444,3582484.444,995.1345679,995.1345679,0.310313102,260.519833,937871.3988,332.3052656,1196298.956,591.3873919,2128994.611,1046.678511,3768042.638,1937.866779,6976320.405,2.276814497,2008.852465,1.413641051,5089.107782,436167.726
NWclear,NW,Clear, 04/04  20:00:00,-2.3875,134568,24.11933389,22.02279326,23.00502342,23.56217865,22.75715865,22.38997596,0,186.1505868,23.00502342,0.002199224,12.52510932,29.62333468,0,22.75715865,0.002184892,12.63201072,77.91332335,7.22,29.4,0,0,0,0,0,0,3697069.99,1026.963886,0,0,3185085.749,3185085.749,884.7460415,884.7460415,0.3,1012.770522,3645973.88,1282.867658,4618323.569,591.3873919,2128994.611,928.0010251,3340803.69,1937.866779,6976320.405,2.276814497,2005.639262,1.298652645,4675.149524,433675.9764
NWclear,NW,Clear, 04/04  21:00:00,-3.1125,151200,22.71688229,22.07918357,23.00164012,22.85926121,22.77172982,22.4254567,53.3125091,0.62812821,23.00164012,0.002247154,12.79493036,27.31173601,0,22.77172982,0.002232995,12.89292633,78.63398204,7.22,29.4,0,0,0,0,0,0,4555805.529,1265.501536,0,0,3146131.84,3146131.84,873.9255111,873.9255111,0.3,1250.850882,4503063.174,1579.935813,5687768.926,591.3873919,2128994.611,916.8353062,3300607.102,1937.866779,6976320.405,2.276814497,2005.639262,1.246443373,4487.196143,433675.9764
NWclear,NW,Clear, 04/04  22:00:00,-3.3,134568,21.81873405,22.06121829,21.94106167,21.87989786,22.11415548,22.08768689,0,0,21.94106167,0.002674164,16.26309816,0,0,22.11415548,0.002249111,13.5161016,74.45275182,8.382145765,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/04  23:00:00,-3.9875,101304,20.73475933,22.03835486,20.68813211,20.71144572,22.03025461,22.03430474,0,0,20.68813211,0.003293425,21.59888524,0,0,22.03025461,0.002249639,13.5877459,74.45275182,8.382145765,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/04  24:00:00,-4.4,49896,19.65347316,22.03888235,19.49500936,19.57424126,22.03772329,22.03830282,0,0,19.49500936,0.003825127,26.97017451,0,0,22.03772329,0.002249633,13.58152327,74.45275182,8.382145765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/05  01:00:00,-4.775,33264,18.7241651,22.03839225,18.58241182,18.65328846,22.03858703,22.03848964,0,0,18.58241182,0.004366021,32.52119601,0,0,22.03858703,0.002249633,13.57231048,74.45275182,8.382145765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/05  02:00:00,-5,25704,17.86635122,22.03799815,17.74246314,17.80440718,22.03819118,22.03809466,0,0,17.74246314,0.004780946,37.49648625,0,0,22.03819118,0.002249633,13.56754005,74.45275182,8.382145765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/05  03:00:00,-6.0625,16632,17.00877232,22.03772143,16.89634178,16.95255705,22.03788709,22.03780426,0,0,16.89634178,0.0051078,42.23976128,0,0,22.03788709,0.002249633,13.56779155,74.45275182,8.382145765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/05  04:00:00,-7.0125,16632,16.11870026,22.03752702,16.00019642,16.05944834,22.03766108,22.03759405,0,0,16.00019642,0.005353639,46.82015693,0,0,22.03766108,0.002249633,13.55948176,74.45275182,8.382145765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/05  05:00:00,-7.575,16632,15.27818156,22.03739076,15.17096936,15.22457546,22.03750685,22.03744881,0,0,15.17096936,0.005525404,50.95523272,0,0,22.03750685,0.002249633,13.56300796,74.45275182,8.382145765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/05  06:00:00,-7.8,33264,14.5485403,22.03729637,14.45584915,14.50219473,22.03739722,22.03734679,0,0,14.45584915,0.005636266,54.47103048,0,0,22.03739722,0.002249633,13.57669405,74.45275182,8.382145765,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/05  07:00:00,-6.7375,66528,15.16801353,21.50816431,17.9678268,16.56792017,18.76818803,20.13817617,488.2076823,10.71384589,17.9678268,0.004323566,33.49294178,9.000174137,131.6387699,18.76818803,0.004370179,32.28561271,81.80031501,7.22,29.4,1,0,0,0,0,0,3995292.861,1109.803572,0,0,1629352.623,1629352.623,452.5979509,452.5979509,0.311666667,1126.906228,4056862.422,1424.423991,5127926.366,596.5173534,2147462.472,502.2644299,1808151.948,1959.681178,7054852.239,2.283513199,2027.454286,1.092840281,3934.225011,443560.4956
NWclear,NW,Clear, 04/05  08:00:00,-4.35,84672,17.0710317,21.53604784,20.9372921,19.0041619,20.98331789,21.25968287,625.7212879,0,20.9372921,0.003952746,25.46711921,17.75062298,29.15917249,20.98331789,0.003982283,25.59532261,64.5194656,7.22,29.4,1,0,1,0,0,0,13950986.67,3875.274074,0,0,11294062.16,11294062.16,3137.239489,3137.239489,1,3507.753331,12627911.99,4384.724964,15785009.87,1109.46015,3994056.539,3132.246447,11276087.21,4241.706597,15270143.75,2.81431487,4270.365924,11.68343062,42060.35025,1026747.128
NWclear,NW,Clear, 04/05  09:00:00,-1.6125,66528,18.64608032,21.5822837,21.07589887,19.8609896,21.10910373,21.34569372,378.1609115,0,21.07589887,0.003673281,23.48717447,0,15.82327742,21.10910373,0.003698671,23.6004706,62.59722617,7.22,29.4,1,0,1,0,0,0,13280002.21,3688.889502,0,0,11600442.99,11600442.99,3222.345275,3222.345275,1,3526.464824,12695273.36,4408.081029,15869091.71,1144.594517,4120540.262,3257.980626,11728730.25,4402.575143,15849270.52,2.846210933,4466.373047,13.02651563,46895.45627,1026747.128
NWclear,NW,Clear, 04/05  10:00:00,-0.225,66528,20.11540161,21.74640481,22.97960528,21.54750344,22.52070521,22.13355501,503.1832961,0,22.97960528,0.00333543,19.00403798,40.97137854,0.281145231,22.52070521,0.003412836,20.00398142,75.43721031,7.22,29.4,0,0,0,0,0,0,6176037.005,1715.565835,0,0,3177921.941,3177921.941,882.7560946,882.7560946,0.3,1835.191599,6606689.757,2305.304589,8299096.522,593.8664237,2137919.125,965.4416546,3475589.957,1948.282312,7013816.322,2.280446853,2059.279728,1.807083973,6505.502303,433675.9764
NWclear,NW,Clear, 04/05  11:00:00,0.6875,42336,21.24762371,21.85086747,23.00624583,22.12693477,22.69950455,22.27518601,292.0395766,0,23.00624583,0.003025895,17.21985257,36.37376725,0,22.69950455,0.003103812,17.99270835,74.85673653,7.22,29.4,0,0,0,0,0,0,5425606.482,1507.112912,0,0,3352604.606,3352604.606,931.2790571,931.2790571,0.3,1480.975934,5331513.361,1865.881801,6717174.483,591.3873919,2128994.611,973.6766814,3505236.053,1937.866779,6976320.405,2.276814497,2005.639262,1.5976592,5751.573121,433675.9764
NWclear,NW,Clear, 04/05  12:00:00,1.475,42336,21.98507485,21.91840561,22.99823038,22.49165262,22.71812404,22.31826482,173.8012274,0,22.99823038,0.002790741,15.88553755,33.44176772,0,22.71812404,0.002851171,16.50581527,74.0739521,7.22,29.4,0,0,0,0,0,0,4994802.145,1387.44504,0,0,3405974.817,3405974.817,946.1041158,946.1041158,0.3,1365.558381,4916010.171,1722.582669,6201297.609,591.3873919,2128994.611,988.6586145,3559171.012,1937.866779,6976320.405,2.276814497,2005.639262,1.673686564,6025.271629,433675.9764
NWclear,NW,Clear, 04/05  13:00:00,2.0125,42336,22.83031019,21.9818145,23.00101108,22.91566064,22.73940654,22.36061052,64.25136447,3.70505787,23.00101108,0.002599645,14.79417345,31.04773076,0,22.73940654,0.002651591,15.32968725,73.53967066,7.22,29.4,0,0,0,0,0,0,4586839.995,1274.122221,0,0,3444233.828,3444233.828,956.7316189,956.7316189,0.3,1254.516571,4516259.654,1584.487281,5704154.213,591.3873919,2128994.611,999.2831995,3597419.518,1937.866779,6976320.405,2.276814497,2005.639262,1.709537364,6154.33451,433675.9764
NWclear,NW,Clear, 04/05  14:00:00,2.575,42336,24.97546261,22.04116293,22.99896797,23.98721529,22.75797808,22.3995705,0,286.8845488,22.99896797,0.002447022,13.9307115,28.81501001,0,22.75797808,0.002483449,14.34525075,72.98053892,7.22,29.4,0,0,0,0,0,0,3334229.382,926.1748283,0,0,3484203.421,3484203.421,967.8342836,967.8342836,0.3,911.5779561,3281680.642,1156.147318,4162130.344,591.3873919,2128994.611,1010.361216,3637300.376,1937.866779,6976320.405,2.276814497,2005.639262,1.780197862,6408.712303,433675.9764
NWclear,NW,Clear, 04/05  15:00:00,2.8,42336,28.31831739,22.09584993,23.09972631,25.70902185,22.79538646,22.44561819,0,1023.82103,23.09972631,0.002361935,13.36787614,28.74375848,0,22.79538646,0.002379222,13.71464671,72.73242556,7.22,29.4,0,0,0,0,0,0,723791.7364,201.0532601,0,0,3502631.278,3502631.278,972.9531328,972.9531328,0.3,199.8106523,719318.3482,255.593882,920137.9753,591.3873919,2128994.611,1015.632572,3656277.261,1937.866779,6976320.405,2.276814497,2005.639262,1.850180687,6660.650472,433675.9764
NWclear,NW,Clear, 04/05  16:00:00,2.8,42336,31.61290415,22.256417,23.97713343,27.79501879,23.49520641,22.87581171,0,1691.407151,23.97713343,0.002336134,12.53991265,60.00252514,0,23.49520641,0.002338458,12.92280891,72.65904355,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,4996874.944,4996874.944,1388.020818,1388.020818,0.380703575,0,0,0,0,634.7117521,2284962.307,1418.613668,5107009.206,2120.872441,7635140.787,2.336917924,2180.776533,2.783475613,10020.51221,455158.7936
NWclear,NW,Clear, 04/05  17:00:00,2.8,42336,33.43194634,22.4161255,23.99971108,28.71582871,23.69075831,23.05344191,0,2273.091376,23.99971108,0.002351464,12.60472241,62.39532446,0,23.69075831,0.002345017,12.8060086,72.65904355,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7190925.156,7190925.156,1997.47921,1997.47921,0.511044343,0,0,0,0,800.3443605,2881239.698,2031.618516,7313826.658,2831.962877,10195066.36,2.537163134,2890.128725,6.379372696,22965.7417,501813.5729
NWclear,NW,Clear, 04/05  18:00:00,2.425,42336,33.23164355,22.53414822,23.99974645,28.615695,23.72546379,23.129806,0,2321.49575,23.99974645,0.002366793,12.68655292,56.80372766,0,23.72546379,0.00236268,12.87521686,72.65904355,7.22,29.4,1,0,0,0,0,0,0,0,0,0,7379287.457,7379287.457,2049.802071,2049.802071,0.523397741,0,0,0,0,819.3452533,2949642.912,2096.456347,7547242.85,2915.801601,10496885.76,2.556061455,2990.135789,6.809014485,24512.45215,508130.8388
NWclear,NW,Clear, 04/05  19:00:00,1.5125,101304,28.62320624,22.59586112,23.51818461,26.07069542,23.39308008,22.9944706,0,1199.621439,23.51818461,0.002391548,13.20291525,29.80259228,0.1528221,23.39308008,0.002383929,13.25702834,73.35834426,7.22,29.4,0,0,0,0,0,0,606286.2735,168.4128538,0,0,4032670.367,4032670.367,1120.186213,1120.186213,0.323187876,169.7852614,611226.9409,217.0180364,781264.9312,604.3704824,2175733.737,1176.288105,4234637.178,1992.482311,7172936.319,2.295580208,2071.228677,2.077108657,7477.591167,439669.818
NWclear,NW,Clear, 04/05  20:00:00,0.7875,134568,24.71975958,22.55312249,22.99894134,23.85935046,22.90765867,22.73039058,0,322.6775341,22.99894134,0.00245247,13.96166383,11.11907749,0,22.90765867,0.002432702,13.92629945,74.75733533,7.22,29.4,0,0,0,0,0,0,3205216.254,890.3378483,0,0,3432675.477,3432675.477,953.5209657,953.5209657,0.3,870.1801996,3132648.718,1104.318095,3975545.141,591.3873919,2128994.611,996.6783731,3588042.143,1937.866779,6976320.405,2.276814497,2005.639262,1.669406163,6009.862185,433675.9764
NWclear,NW,Clear, 04/05  21:00:00,0.6,151200,23.31788132,22.57574719,23.00288237,23.16038185,22.91337117,22.74455918,0,59.11735299,23.00288237,0.002518363,14.33184852,10.40731526,0,22.91337117,0.002498751,14.29794306,74.94371257,7.22,29.4,0,0,0,0,0,0,4155847.845,1154.402179,0,0,3422894.445,3422894.445,950.8040125,950.8040125,0.3,1134.728095,4085021.14,1435.279274,5167005.385,591.3873919,2128994.611,993.5257071,3576692.546,1937.866779,6976320.405,2.276814497,2005.639262,1.667271826,6002.178574,433675.9764
NWclear,NW,Clear, 04/05  22:00:00,-0.8375,134568,22.46921123,22.57245845,22.61118738,22.5401993,22.61835507,22.59540676,0,0,22.61118738,0.002970642,17.32188006,0,0,22.61835507,0.002533828,14.75976284,70.93531714,8.483785259,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/05  23:00:00,-1.7,101304,21.527455,22.56182064,21.48304673,21.50525086,22.56276246,22.56229155,0,0,21.48304673,0.003648736,22.76961217,0,0,22.56276246,0.002533875,14.80974148,70.93531714,8.483785259,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/05  24:00:00,-1.7,49896,20.61647962,22.56178697,20.49135155,20.55391558,22.56183275,22.56180986,0,0,20.49135155,0.004398531,29.12040169,0,0,22.56183275,0.00253384,14.81037696,70.93531714,8.483785259,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/06  01:00:00,-2.3875,33264,19.71752131,22.56148212,19.6002973,19.65890931,22.56164642,22.56156427,0,0,19.6002973,0.004988123,34.85750726,0,0,22.56164642,0.002533841,14.81055019,70.93531714,8.483785259,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/06  02:00:00,-3.4875,25704,18.82034364,22.56125472,18.7031066,18.76172512,22.56139945,22.56132708,0,0,18.7031066,0.005473114,40.38459274,0,0,22.56139945,0.002533841,14.80150601,70.93531714,8.483785259,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/06  03:00:00,-3.9,16632,17.98185145,22.56109457,17.87883818,17.93034482,22.56121616,22.56115537,0,0,17.87883818,0.005852918,45.42899125,0,0,22.56121616,0.002533841,14.79611162,70.93531714,8.483785259,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/06  04:00:00,-4.2125,16632,17.21597363,22.56098327,17.13865248,17.17731306,22.56109318,22.56103822,0,0,17.13865248,0.006153349,50.01956383,0,0,22.56109318,0.002533841,14.79622175,70.93531714,8.483785259,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/06  05:00:00,-3.7125,16632,16.50403561,22.56090585,16.45346871,16.47875216,22.56099397,22.56094991,0,0,16.45346871,0.006381884,54.15998106,0,0,22.56099397,0.002533841,14.79631109,70.93531714,8.483785259,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/06  06:00:00,-3.675,33264,15.8943773,22.56085258,15.86418786,15.87928258,22.56091759,22.56088508,0,0,15.86418786,0.006548023,57.68122204,0,0,22.56091759,0.002533841,14.79637966,70.93531714,8.483785259,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
