Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 04/06  07:00:00,-3.2125,66528,16.26528561,21.94746575,17.98582526,17.12555544,18.97549562,20.46148069,252.4374374,4.17645571,17.98582526,0.005063852,39.06018,4.337151425,144.4392586,18.97549562,0.005100874,37.06373695,78.72821636,7.22,29.4,1,0,0,0,0,0,3199454.403,888.7373341,0,0,1925712.793,1925712.793,534.9202203,534.9202203,0.311666667,912.1726642,3283821.591,1156.164507,4162192.224,598.1610729,2153379.862,584.6808417,2104851.03,1966.819476,7080550.113,2.285310962,2034.59279,1.507033958,5425.322248,443560.4956
NWclear,NW,Clear, 04/06  08:00:00,-1.7375,84672,18.23384419,22.12973226,22.85415772,20.54400096,22.45286773,22.29129999,848.2112152,0,22.85415772,0.004488995,25.66976839,38.59636107,6.733276199,22.45286773,0.00458268,26.88396189,77.01736171,7.22,29.4,0.75,0,0,0,0,0,7878244.848,2188.401347,0,0,3513964.262,3513964.262,976.101184,976.101184,0.34375,2130.814404,7670931.856,2671.420707,9617114.544,606.0388234,2181739.764,1012.556435,3645203.166,2000.785241,7202826.868,2.294779537,2068.55953,1.819334726,6549.605013,470742.9234
NWclear,NW,Clear, 04/06  09:00:00,0.275,66528,19.9413374,22.31174582,23.00003371,21.47068555,22.83800945,22.57487763,509.6618773,0,23.00003371,0.004075492,23.07001471,19.42906332,0,22.83800945,0.004167223,23.81867816,75.26676647,7.22,29.4,0,0,0,0,0,0,6214134.539,1726.148483,0,0,3386447.164,3386447.164,940.6797679,940.6797679,0.3,1690.069824,6084251.365,2125.071333,7650256.799,591.3873919,2128994.611,982.7741883,3537987.078,1937.866779,6976320.405,2.276814497,2005.639262,1.6946788,6100.843679,433675.9764
NWclear,NW,Clear, 04/06  10:00:00,1.7875,66528,21.03662839,22.34398667,23.00317737,22.01990288,22.85016853,22.5970776,308.0796516,0,23.00317737,0.003755392,21.26488034,18.16916703,0,22.85016853,0.003843631,21.96429451,73.76332335,7.22,29.4,0,0,0,0,0,0,5487803.89,1524.389969,0,0,3479648.009,3479648.009,966.5688914,966.5688914,0.3,1498.735352,5395447.267,1887.910449,6796477.618,591.3873919,2128994.611,1008.976267,3632314.561,1937.866779,6976320.405,2.276814497,2005.639262,1.840937546,6627.375167,433675.9764
NWclear,NW,Clear, 04/06  11:00:00,2.575,42336,21.95222098,22.37883779,23.00194088,22.47708093,22.85928773,22.61906276,178.4898411,0,23.00194088,0.003489723,19.75819959,16.87784022,0,22.85928773,0.003558479,20.320159,72.98053892,7.22,29.4,0,0,0,0,0,0,5018846.561,1394.124045,0,0,3528992.711,3528992.711,980.275753,980.275753,0.3,1372.107322,4939586.361,1730.71833,6230585.987,591.3873919,2128994.611,1022.80391,3682094.077,1937.866779,6976320.405,2.276814497,2005.639262,1.921379463,6916.966066,433675.9764
NWclear,NW,Clear, 04/06  12:00:00,3.8,42336,22.49459634,22.41172015,23.00846716,22.75153175,22.87213084,22.6419255,107.0861518,0,23.00846716,0.003145046,17.79161643,15.98040757,0,22.87213084,0.003297655,18.80511443,71.76287425,7.881529286,30.2180941,0,0,0,0,0,0,4761244.852,1322.568014,0,0,1789896.522,1789896.522,497.1934784,497.1934784,0.3,1290.666058,4646397.81,1629.482522,5866137.081,295.693696,1064497.305,518.3182445,1865945.68,968.9333896,3488160.203,1.138407249,1002.819631,1.00931931,3633.549516,433675.9764
NWclear,NW,Clear, 04/06  13:00:00,4.775,42336,23.15921797,22.44304748,23.00655649,23.08288723,22.88276376,22.66290562,29.34418291,13.69154709,23.00655649,0.002681571,15.15795307,14.98135002,0,22.88276376,0.002748766,15.65314108,70.79371257,8.543058571,31.03618821,0,0,0,0,0,0,4428259.927,1230.072202,0,0,0,0,0,0,0.3,1209.133365,4352880.114,1527.993654,5500777.155,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/06  14:00:00,5.6875,42336,25.24453076,22.47124897,23.0008814,24.12270608,22.88487491,22.67806194,0,345.3740731,23.0008814,0.002683156,15.14123515,13.82938023,0,22.88487491,0.002651551,15.06921248,69.88667665,8.543058571,31.03618821,0,0,0,0,0,0,3126500.393,868.4723313,0,0,0,0,0,0,0.3,849.3775334,3057759.12,1078.175407,3881431.464,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/06  15:00:00,6.7875,42336,28.35363764,22.49818512,23.05256121,25.70309943,22.89435998,22.69627255,0,1053.57702,23.05256121,0.002792576,15.67531232,13.02189711,0,22.89435998,0.002776019,15.7325657,68.854143,8.543058571,31.03618821,0,0,0,0,0,0,599994.5156,166.6651432,0,0,0,0,0,0,0.3,156.624007,563846.4253,200.5262969,721894.6689,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/06  16:00:00,7.575,42336,30.18975929,22.57240747,23.78204134,26.98590031,23.36168471,22.96704609,0,1367.6002,23.78204134,0.002887919,15.47691925,34.15318103,0,23.36168471,0.002850107,15.66773564,68.62675162,8.543058571,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.312862474,0,0,0,0,0,0,0,0,0,0,0,0,0,0,436787.6858
NWclear,NW,Clear, 04/06  17:00:00,8.1125,42336,31.69723249,22.71012706,23.99744877,27.84734063,23.70812569,23.20912637,0,1768.643394,23.99744877,0.003001268,15.84407233,44.76633639,0,23.70812569,0.002985314,16.03671741,68.62675162,8.543058571,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0.397527376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,459280.6803
NWclear,NW,Clear, 04/06  18:00:00,7.9875,42336,28.5156517,22.75928575,23.39906715,25.95735943,23.36492163,23.06210369,0,1163.170271,23.39906715,0.003091042,16.90213007,22.00261013,0,23.36492163,0.003058871,16.75724676,68.17572611,8.543058571,31.03618821,0,0,0,0,0,0,476032.4979,132.2312494,0,0,0,0,0,0,0.308127954,109.3845886,393784.5188,140.1041549,504374.9578,0,0,0,0,0,0,0,0,0,0,435626.1894
NWclear,NW,Clear, 04/06  19:00:00,7.8,101304,25.09724949,22.71711953,23.00128713,24.04926831,22.9478205,22.83247001,0,413.7472147,23.00128713,0.003189413,17.83124061,6.487959572,0,22.9478205,0.003176889,17.81912937,67.78682635,8.543058571,31.03618821,0,0,0,0,0,0,2884275.735,801.1877042,0,0,0,0,0,0,0.3,774.7779848,2789200.745,984.5014097,3544205.075,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/06  20:00:00,7.425,134568,23.62677897,22.73015893,23.00247446,23.31462672,22.9511216,22.84064026,0,120.182356,23.00247446,0.003238615,18.09667195,5.911243919,0,22.9511216,0.003223476,18.0686096,68.15958084,8.543058571,31.03618821,0,0,0,0,0,0,3941669.486,1094.908191,0,0,0,0,0,0,0.3,1080.765876,3890757.154,1367.955643,4924640.315,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/06  21:00:00,7.2,151200,22.96402657,22.74190705,23.00036906,22.98219782,22.9542142,22.84806063,0,36.11859444,23.00036906,0.003260463,18.20886314,5.643013966,0,22.9542142,0.003257121,18.24119693,68.38323353,8.543058571,31.03618821,0,0,0,0,0,0,4243477.494,1178.743748,0,0,0,0,0,0,0.3,1160.832119,4178995.628,1467.836579,5284211.685,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/06  22:00:00,6.8875,134568,22.55723687,22.74053606,22.99898124,22.77810906,22.77506791,22.75780198,0,0,22.99898124,0.003705866,20.66648445,0,0,22.77506791,0.003262636,18.45261742,64.39248309,8.543058571,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/06  23:00:00,6.7,101304,22.06854862,22.7346177,22.3124388,22.19049371,22.73812807,22.73637288,0,0,22.3124388,0.004339974,25.20941017,0,0,22.73812807,0.003262623,18.48676694,64.39248309,8.543058571,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/06  24:00:00,6.7,49896,21.49193377,22.73465648,21.59853953,21.54523665,22.73596732,22.7353119,0,0,21.59853953,0.005143606,31.12283435,0,0,22.73596732,0.003262638,18.4656865,64.39248309,8.543058571,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/07  01:00:00,6.7,33264,20.93861357,22.73449123,21.05478575,20.99669966,22.73487648,22.73468385,0,0,21.05478575,0.005893855,36.76723859,0,0,22.73487648,0.003262637,18.44096287,64.39248309,8.543058571,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/07  02:00:00,6.8875,25704,20.46121675,22.73438299,20.6094781,20.53534743,22.73458293,22.73448296,0,0,20.6094781,0.006561744,42.0066234,0,0,22.73458293,0.003262637,18.43421544,64.39248309,8.543058571,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/07  03:00:00,7.125,16632,20.03619007,22.73430832,20.21924768,20.12771887,22.73442616,22.73436724,0,0,20.21924768,0.007153493,46.86528471,0,0,22.73442616,0.003262637,18.43439058,64.39248309,8.543058571,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/07  04:00:00,6.8875,16632,19.62670729,22.73425656,19.83602204,19.73136467,22.73433052,22.73429354,0,0,19.83602204,0.007680862,51.4519726,0,0,22.73433052,0.003262637,18.42270495,64.39248309,8.543058571,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/07  05:00:00,6.7,16632,19.23307089,22.73422111,19.46055776,19.34681433,22.73426927,22.73424519,0,0,19.46055776,0.008157084,55.86558623,0,0,22.73426927,0.003262637,18.41569745,64.39248309,8.543058571,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/07  06:00:00,8.3875,33264,19.03499784,22.73419769,19.32303195,19.1790149,22.73422918,22.73421343,0,0,19.32303195,0.00858055,59.2230718,0,0,22.73422918,0.003262637,18.41574246,64.39248309,8.543058571,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/07  07:00:00,9.4,66528,19.52767579,22.73418179,20.11684479,19.82226029,22.73420548,22.73419363,0,0,20.11684479,0.008842845,58.07776612,0,0,22.73420548,0.003262637,18.41576869,64.39248309,8.543058571,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/07  08:00:00,9.775,84672,20.67663399,22.75347926,22.88593123,21.78128261,22.68320018,22.71833972,277.6084253,6.2699046,22.88593123,0.004937772,27.62058714,15.04031356,11.23119549,22.68320018,0.005220323,29.65583346,65.80520407,8.543058571,31.03618821,0,0,0,0,0,0,5939239.403,1649.788723,0,0,0,0,0,0,0.35,1598.552711,5754789.76,2011.715682,7242176.455,0,0,0,0,0,0,0,0,0,0,476038.2015
NWclear,NW,Clear, 04/07  09:00:00,10,66528,21.43939847,22.76709007,23.00225675,22.22082761,22.95931229,22.86320118,178.3795001,0,23.00225675,0.004084818,22.65523632,5.389028314,0,22.95931229,0.004226709,23.49771198,65.6,8.543058571,31.03618821,0,0,0,0,0,0,5023065.078,1395.295855,0,0,0,0,0,0,0.3,1378.573419,4962864.309,1738.753442,6259512.392,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/07  10:00:00,10.375,66528,21.9315125,22.77644166,23.00389269,22.4677026,22.96242088,22.86943127,112.874101,0,23.00389269,0.003913811,21.71058444,4.782529782,0,22.96242088,0.003970094,22.07617944,65.6,8.543058571,31.03618821,0,0,0,0,0,0,4786893.719,1329.6927,0,0,0,0,0,0,0.3,1313.447262,4728410.143,1657.813547,5968128.769,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/07  11:00:00,10.6,42336,22.19415245,22.7859187,22.99812114,22.5961368,22.96280042,22.87435956,94.87095491,0,22.99812114,0.004723428,26.17486482,4.44126191,0,22.96280042,0.004280027,23.78636319,65.6,8.543058571,31.03618821,0,0,0,0,0,0,4729407.412,1313.724281,0,0,0,0,0,0,0.3,1296.726797,4668216.47,1637.023171,5893283.417,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/07  12:00:00,10.9125,42336,22.72488861,22.79438896,23.00087409,22.86288135,22.96428033,22.87933465,36.20441953,0.721463406,23.00087409,0.005904746,32.65667316,4.244902683,0,22.96428033,0.005737417,31.80973384,65.6,8.543058571,31.03618821,0,0,0,0,0,0,4523866.635,1256.629621,0,0,0,0,0,0,0.3,1240.918653,4467307.149,1567.582268,5643296.166,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/07  13:00:00,11.7875,42336,23.76202447,22.80312976,23.00157216,23.38179832,22.96841413,22.88577194,0,96.37713097,23.00157216,0.006191809,34.24930309,4.054924348,0,22.96841413,0.006112148,33.88089469,65.6,7.881529286,30.2180941,0,0,0,0,0,0,4051614.366,1125.448435,0,0,57851.22819,57851.22819,16.06978561,16.06978561,0.3,1110.933564,3999360.829,1405.603986,5060174.348,295.693696,1064497.305,53.45808031,192449.0891,968.9333896,3488160.203,1.138407249,1002.819631,2.249576866,8098.476719,433675.9764
NWclear,NW,Clear, 04/07  14:00:00,11.8875,42336,24.26070949,22.81108229,22.99791428,23.62931189,22.96721595,22.88914912,0,182.9599832,22.99791428,0.006325447,34.97980531,3.730519866,0,22.96721595,0.006318826,35.00853249,65.6,7.234872414,29.80904705,0,0,0,0,0,0,3739175.218,1038.659783,0,0,50426.9465,50426.9465,14.00748514,14.00748514,0.3,1022.773074,3681983.066,1295.557864,4664008.309,443.5405439,1596745.958,47.1042465,169575.2874,1453.400084,5232240.304,1.707610873,1504.229446,3.364358385,12111.69019,433675.9764
NWclear,NW,Clear, 04/07  15:00:00,11.7,42336,24.54697472,22.81825818,22.99693447,23.7719546,22.96811442,22.8931863,0,235.8730746,22.99693447,0.006486319,35.84852302,3.580290143,0,22.96811442,0.006402059,35.44937032,65.6,7.279489654,31.03618821,0,0,0,0,0,0,3549797.026,986.0547294,0,0,0,0,0,0,0.3,969.742382,3491072.575,1229.263218,4425347.584,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/07  16:00:00,11.8875,42336,24.22772979,22.82532994,22.99890544,23.61331761,22.96912851,22.89722922,0,186.7162606,22.99890544,0.006794108,37.52674296,3.376689274,0,22.96912851,0.006720402,37.19094541,65.6,7.234872414,29.80904705,0,0,0,0,0,0,3729866.283,1036.073967,0,0,42012.10907,42012.10907,11.6700303,11.6700303,0.3,1018.00061,3664802.194,1289.590992,4642527.57,443.5405439,1596745.958,43.670864,157215.1104,1453.400084,5232240.304,1.707610873,1504.229446,3.523004215,12682.81518,433675.9764
NWclear,NW,Clear, 04/07  17:00:00,11.8125,42336,23.73672594,22.83236438,23.0026324,23.36967917,22.97423045,22.90329741,0,114.6908875,23.0026324,0.006833094,37.731319,3.328021072,0,22.97423045,0.006866817,37.98074759,65.6,7.251579753,30.2180941,0,0,0,0,0,0,3990409.647,1108.447124,0,0,19896.92335,19896.92335,5.526923152,5.526923152,0.3,1090.100798,3924362.874,1379.62133,4966636.789,295.693696,1064497.305,27.39225872,98612.13139,968.9333896,3488160.203,1.138407249,1002.819631,2.338951953,8420.227032,433675.9764
NWclear,NW,Clear, 04/07  18:00:00,11.325,42336,22.98028646,22.83906313,22.99546236,22.98787441,22.9730037,22.90603342,0,36.59219893,22.99546236,0.006724815,37.15592483,3.017623304,0,22.9730037,0.006733721,37.2552075,65.6,7.283159505,31.03618821,0,0,0,0,0,0,4267742.47,1185.48402,0,0,0,0,0,0,0.3,1167.457009,4202845.231,1476.091117,5313928.02,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/07  19:00:00,11.1,101304,22.43402461,22.84465374,22.99819336,22.71610898,22.97228934,22.90847154,17.84258192,0,22.99819336,0.006720502,37.1499786,2.892525829,0,22.97228934,0.006722678,37.22020494,65.6,7.283159505,31.03618821,0,0,0,0,0,0,4464833.19,1240.231442,0,0,0,0,0,0,0.3,1222.470054,4400892.196,1544.620408,5560633.47,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/07  20:00:00,10.6,134568,22.1048151,22.85086847,22.9998709,22.552343,22.97756453,22.9142165,45.65553302,0,22.9998709,0.006924669,38.27700047,2.819650036,0,22.97756453,0.006828275,37.80086532,65.6,7.283159505,31.03618821,0,0,0,0,0,0,4567610.369,1268.780658,0,0,0,0,0,0,0.3,1251.265872,4504557.138,1580.465634,5689676.283,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/07  21:00:00,9.7375,151200,21.90660366,22.8560552,22.99605964,22.45133165,22.97316926,22.91461223,56.29182325,0,22.99605964,0.007053977,39.01762076,2.571811922,0,22.97316926,0.007069229,39.15528708,65.87956587,7.283159505,31.03618821,0,0,0,0,0,0,4604546.715,1279.040754,0,0,0,0,0,0,0.3,1267.549884,4563179.584,1600.728104,5762621.175,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/07  22:00:00,9.4,134568,21.71326436,22.85567391,22.51266517,22.11296477,22.87752087,22.86659739,0,0,22.51266517,0.007418111,42.25608189,0,0,22.87752087,0.007021629,39.13561211,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/07  23:00:00,9.4,101304,21.33386091,22.85301706,21.86667977,21.60027034,22.85404313,22.8535301,0,0,21.86667977,0.008281302,49.00512631,0,0,22.85404313,0.007021376,39.18988936,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/07  24:00:00,8.7125,49896,20.80443554,22.85308185,21.10999508,20.95721531,22.85376424,22.85342304,0,0,21.10999508,0.009070865,56.15238947,0,0,22.85376424,0.007021415,39.19076725,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  01:00:00,7.9875,39312,20.2809692,22.85305086,20.53709132,20.40903026,22.85330275,22.8531768,0,0,20.53709132,0.009733796,62.33944594,0,0,22.85330275,0.007021413,39.19185057,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  02:00:00,7.425,39312,19.81277945,22.85302785,20.07430853,19.94354399,22.85313383,22.85308084,0,0,20.07430853,0.010304236,67.84417303,0,0,22.85313383,0.007021413,39.19225203,61.87816489,7.283159505,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  03:00:00,6.8875,16632,19.36660693,22.85301298,19.63138579,19.49899636,22.85306035,22.85303666,0,0,19.63138579,0.010792261,72.97732272,0,0,22.85306035,0.007021413,39.19242642,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  04:00:00,6.7,16632,18.95575763,22.85300379,19.23704487,19.09640125,22.85302647,22.85301513,0,0,19.23704487,0.011208638,77.62258896,0,0,22.85302647,0.007021413,39.19250739,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  05:00:00,6.7,16632,18.56925136,22.85299859,18.86871634,18.71898385,22.85300989,22.85300424,0,0,18.86871634,0.011557608,81.9060652,0,0,22.85300989,0.007021413,39.21759339,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  06:00:00,5.6375,16632,18.1557149,22.85299622,18.42475024,18.29023257,22.85300167,22.85299895,0,0,18.42475024,0.011836406,86.29816634,0,0,22.85300167,0.007021413,39.25768629,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  07:00:00,5.375,61992,18.29687364,22.85299573,18.42743674,18.36215519,22.85299794,22.85299684,0,0,18.42743674,0.011967186,87.24602911,0,0,22.85299794,0.007021413,39.27272319,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  08:00:00,5.9125,61992,18.86342082,22.85299672,19.18845959,19.0259402,22.85299684,22.85299678,0,0,19.18845959,0.011985596,83.37977877,0,0,22.85299684,0.007021413,39.29777241,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  09:00:00,5.7875,84672,19.61164832,22.8529987,20.21387818,19.91276325,22.85299742,22.85299806,0,0,20.21387818,0.011975745,78.21059032,0,0,22.85299742,0.007021413,39.31279853,61.87816489,7.283159505,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  10:00:00,5.9125,84672,20.42064572,22.85300138,20.63241549,20.52653061,22.85299921,22.8530003,0,0,20.63241549,0.011896078,75.75439769,0,0,22.85299921,0.007021413,39.33784094,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  11:00:00,6.6625,61992,21.17273145,22.85300456,21.03614052,21.10443599,22.85300175,22.85300316,0,0,21.03614052,0.01172633,72.89005445,0,0,22.85300175,0.007021413,39.35286251,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  12:00:00,7.8125,49896,22.25562096,22.8530081,22.03507167,22.14534632,22.85300454,22.85300632,0,0,22.03507167,0.011591541,67.8100109,0,0,22.85300454,0.007021413,39.35285569,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  13:00:00,8.9875,49896,23.56913698,22.85301189,23.35121036,23.46017367,22.85300779,22.85300984,0,0,23.35121036,0.011498053,62.16027887,0,0,22.85300779,0.007021413,39.37789437,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  14:00:00,9.775,49896,26.01572115,22.85301586,25.6287684,25.82224477,22.85301129,22.85301358,0,0,25.6287684,0.011443367,54.05748419,0,0,22.85301129,0.007021413,39.39291418,61.87816489,7.283159505,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  15:00:00,10.375,49896,29.73057804,22.85301996,29.40043203,29.56550504,22.85301537,22.85301766,0,0,29.40043203,0.011475992,43.51873026,0,0,22.85301537,0.007021413,39.39290427,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  16:00:00,10.9125,49896,32.49791431,22.97150163,27.26243622,29.88017526,24.68161622,23.82655893,0,1162.682555,27.26243622,0.007815705,32.63451092,69.78579406,16.4552939,24.68161622,0.007137371,35.76058084,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 04/08  17:00:00,10.7875,49896,35.30895805,23.29359788,28.60062831,31.95479318,25.71912201,24.50635994,0,1356.405543,28.60062831,0.004477814,18.12971631,108.8701331,2.752041046,25.71912201,0.004909043,23.52819666,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.231156977,0,0,0,0,0,0,0,0,0,0,0,0,0,0,327990.7051
NWclear,NW,Clear, 04/08  18:00:00,10.225,49896,37.55711224,23.83487133,30.44722969,34.00217097,26.7960619,25.31546661,0,1530.46291,30.44722969,0.004144622,15.16739855,159.8755952,8.704854824,26.7960619,0.004200732,18.82481484,61.87816489,7.283159505,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.236666667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335141.5015
NWclear,NW,Clear, 04/08  19:00:00,8.9375,128520,32.85627282,24.04450126,27.64713607,30.25170445,25.92686801,24.98568464,0,1288.551519,27.64713607,0.003794532,16.1571191,93.65352011,0,25.92686801,0.003836388,18.0415605,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 04/08  20:00:00,7.3,151200,29.32710998,23.77736165,29.09667614,29.21189306,23.98512118,23.88124141,0,0,29.09667614,0.00452375,17.66258758,0,0,23.98512118,0.003755955,19.82500531,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  21:00:00,6.0125,151200,27.77655594,23.77278054,27.91689955,27.84672775,23.78561707,23.7791988,0,0,27.91689955,0.00586837,24.53305277,0,0,23.78561707,0.003755412,20.08578306,61.87816489,7.283159505,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  22:00:00,4.85,151200,26.59983306,23.77173486,26.71222714,26.6560301,23.77257698,23.77215592,0,0,26.71222714,0.00703601,31.50255382,0,0,23.77257698,0.003755414,20.11683798,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  23:00:00,3.7125,128520,25.43540339,23.77076173,25.35146868,25.39343603,23.77129755,23.77102964,0,0,25.35146868,0.007676679,37.24142674,0,0,23.77129755,0.003755415,20.13112684,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/08  24:00:00,2.6125,61992,24.24700562,23.77001891,24.05279601,24.14990081,23.77043021,23.77022456,0,0,24.05279601,0.008184002,42.90548806,0,0,23.77043021,0.003755415,20.1525617,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  01:00:00,1.5125,39312,23.16458352,23.76949475,22.9914357,23.07800961,23.76975927,23.76962701,0,0,22.9914357,0.008792192,49.10141386,0,0,23.76975927,0.003755415,20.16101972,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  02:00:00,0.7875,39312,22.19655965,23.76912664,22.03883396,22.1176968,23.76933012,23.76922838,0,0,22.03883396,0.009388586,55.49493438,0,0,23.76933012,0.003755415,20.16154067,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  03:00:00,0.225,16632,21.29837762,23.76886859,21.16127852,21.22982807,23.76903033,23.76894946,0,0,21.16127852,0.009851556,61.43407321,0,0,23.76903033,0.003755415,20.17464564,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  04:00:00,-0.375,16632,20.45433867,23.76868778,20.33598084,20.39515975,23.76881814,23.76875296,0,0,20.33598084,0.010205135,66.93935946,0,0,23.76881814,0.003755415,20.18254813,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  05:00:00,-0.9125,16632,19.65636089,23.76856188,19.5591606,19.60776075,23.76867863,23.76862026,0,0,19.5591606,0.010464387,72.03867838,0,0,23.76867863,0.003755415,20.19545915,61.87816489,7.283159505,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  06:00:00,-1.475,16632,18.92317947,23.76847466,18.82686661,18.87502304,23.76857075,23.76852271,0,0,18.82686661,0.010636591,76.74373864,0,0,23.76857075,0.003755415,20.22871883,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  07:00:00,-0.6375,61992,18.82345281,23.76841514,18.67643555,18.74994418,23.76848648,23.76845081,0,0,18.67643555,0.010679173,77.82477263,0,0,23.76848648,0.003755415,20.24411109,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  08:00:00,1.375,61992,19.28524996,23.76837409,19.29244089,19.28884542,23.76842529,23.76839969,0,0,19.29244089,0.010580589,74.26782377,0,0,23.76842529,0.003755415,20.25692755,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  09:00:00,2.8875,84672,20.08145666,23.76834583,20.36965413,20.22555539,23.76838626,23.76836605,0,0,20.36965413,0.010475055,68.8225363,0,0,23.76838626,0.003755415,20.26462031,61.87816489,7.283159505,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  10:00:00,3.9875,84672,20.83134959,23.76832714,20.85367673,20.84251316,23.76835219,23.76833966,0,0,20.85367673,0.01030398,65.75244873,0,0,23.76835219,0.003755415,20.27740375,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  11:00:00,5.4625,61992,21.4104633,23.76831523,21.20204788,21.30625559,23.76833166,23.76832345,0,0,21.20204788,0.010082555,63.01964371,0,0,23.76833166,0.003755415,20.28507419,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  12:00:00,6.7875,49896,22.0813075,23.76830812,21.86137036,21.97133893,23.76831841,23.76831326,0,0,21.86137036,0.009897722,59.44254877,0,0,23.76831841,0.003755415,20.2850902,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  13:00:00,7.8875,49896,23.09801893,23.7683044,22.84151834,22.96976864,23.76831086,23.76830763,0,0,22.84151834,0.009763195,55.26169867,0,0,23.76831086,0.003755415,20.28509936,61.87816489,7.283159505,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  14:00:00,8.9875,49896,26.34299186,23.76830313,25.50333242,25.92316214,23.76830783,23.76830548,0,0,25.50333242,0.009717106,47.00172338,0,0,23.76830783,0.003755415,20.2723613,61.87816489,7.283159505,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  15:00:00,10.15,49896,31.85087436,23.86818017,28.6898144,30.27034438,25.10731641,24.48774829,0,709.7717604,28.6898144,0.00824206,32.44309968,51.7858128,19.03690229,25.10731641,0.005046385,24.42079898,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.128571429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,185861.1328
NWclear,NW,Clear, 04/09  16:00:00,10.9125,49896,35.3383577,24.11696131,28.41130031,31.874829,26.01408593,25.06552362,0,1333.2349,28.41130031,0.004339259,18.0395761,73.94479629,9.821049382,26.01408593,0.004783839,22.67969039,61.87816489,7.283159505,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.233983308,0,0,0,0,0,0,0,0,0,0,0,0,0,0,330881.977
NWclear,NW,Clear, 04/09  17:00:00,11.475,49896,37.9222251,24.64958598,31.01369204,34.46795857,26.97076529,25.81017564,0,1470.131321,31.01369204,0.003720739,13.36187019,138.6277888,0,26.97076529,0.003765864,16.81530696,61.87816489,7.283159505,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 04/09  18:00:00,12.0125,49896,39.84023605,25.09008589,30.78217138,35.31120372,29.13406083,27.11207336,0,2246.103462,30.78217138,0.003608765,12.91047359,252.3264959,7.80157813,29.13406083,0.003640076,14.31164194,61.87816489,7.221155242,29.4272698,1,0,0,0,0,0,0,0,0,0,96132.9782,96132.9782,26.70360505,26.70360505,0.311666667,0,0,0,0,581.5309354,2093511.367,68.40761268,246267.4056,1905.569,6860048.399,2.238867589,1972.211941,3.42649596,12335.38546,443560.4956
NWclear,NW,Clear, 04/09  19:00:00,11.8875,128520,35.34262229,25.16925606,29.32424751,32.3334349,26.99945427,26.08435517,0,1374.990584,29.32424751,0.003756849,15.09269792,60.70067107,15.02032521,26.99945427,0.003712825,16.59309111,61.87816489,7.266478427,30.24536391,1,0,0,0.25,0,0,0,0,0,0,22597.63382,22597.63382,6.277120507,6.277120507,0.236666667,0,0,0,0,285.8372394,1029014.062,27.86896366,100328.2692,936.63561,3371888.196,1.10046034,969.3923099,1.714426706,6171.936141,335141.5015
NWclear,NW,Clear, 04/09  20:00:00,11.0125,151200,29.78850608,24.97560731,27.70160922,28.74505765,25.06723648,25.0214219,0,357.4099227,27.70160922,0.004326418,18.48183402,2.439573355,4.039770579,25.06723648,0.003938999,19.64167498,61.87816489,7.280231497,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0.075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,108418.9941
NWclear,NW,Clear, 04/09  21:00:00,10.9125,151200,28.91078909,24.97166142,29.11132493,29.01105701,24.98107175,24.97636658,0,0,29.11132493,0.005772372,22.66208648,0,0,24.98107175,0.003939711,19.75634731,61.87816489,7.280231497,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  22:00:00,10.4125,151200,28.20439369,24.97022373,28.42171891,28.3130563,24.97087125,24.97054749,0,0,28.42171891,0.007166894,29.20994525,0,0,24.97087125,0.003939725,19.76345571,61.87816489,7.280231497,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  23:00:00,10,128520,27.39981719,24.96900134,27.38641078,27.39311399,24.96957777,24.96928956,0,0,27.38641078,0.008031653,34.71915391,0,0,24.96957777,0.003939723,19.75750636,61.87816489,7.280231497,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/09  24:00:00,9.625,61992,26.54604179,24.96809952,26.42262125,26.48433152,24.96845047,24.96827499,0,0,26.42262125,0.008958816,40.88596867,0,0,24.96845047,0.003939723,19.74639823,61.87816489,7.280231497,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/10  01:00:00,10.4625,33264,25.84559042,24.96746942,25.79687542,25.82123292,24.96775766,24.96761354,0,0,25.79687542,0.009855436,46.5748803,0,0,24.96775766,0.003939723,19.739752,61.87816489,7.280231497,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/10  02:00:00,10.4125,25704,25.29346089,24.96702707,25.29977189,25.29661639,24.96725666,24.96714186,0,0,25.29977189,0.010805577,52.51880944,0,0,24.96725666,0.003939723,19.7403419,61.87816489,7.280231497,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/10  03:00:00,9.625,16632,24.70475552,24.96671705,24.71980122,24.71227837,24.96690057,24.96680881,0,0,24.71980122,0.011651249,58.54044082,0,0,24.96690057,0.003939723,19.74076091,61.87816489,7.280231497,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/10  04:00:00,9.0875,16632,24.14128526,24.96650004,24.17191496,24.15660011,24.96664682,24.96657343,0,0,24.17191496,0.012410181,64.352348,0,0,24.96664682,0.003939723,19.74105952,61.87816489,7.280231497,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/10  05:00:00,8.2125,16632,23.32701123,24.96634841,23.33299779,23.33000451,24.96649,24.96641921,0,0,23.33299779,0.01300408,70.88445739,0,0,24.96649,0.003939723,19.74124433,61.87816489,7.280231497,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/10  06:00:00,7.425,33264,22.55305537,24.96624404,22.50357534,22.52831535,24.96635676,24.9663004,0,0,22.50357534,0.013573547,77.69715312,0,0,24.96635676,0.003939723,19.7414008,61.87816489,7.280231497,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/10  07:00:00,7.2,66528,22.55458028,24.96617222,22.66314458,22.60886243,24.96625695,24.96621459,0,0,22.66314458,0.013953912,78.99712882,0,0,24.96625695,0.003939723,19.72908044,61.87816489,7.280231497,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/10  08:00:00,7.2,84672,22.95466896,24.7313138,23.00927704,22.981973,23.39414129,24.06272754,6.692722636,39.1939982,23.00927704,0.007858024,43.94491311,0,47.09427205,23.39414129,0.008725487,47.69416909,68.38323353,7.280231497,31.03618821,0,0,0,0,0,0,4290831.387,1191.897608,0,0,0,0,0,0,0.3,1198.776129,4315594.063,1515.008071,5454029.055,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/10  09:00:00,7.7,66528,23.23906511,24.60303214,23.0020374,23.12055126,23.44176207,24.02239711,0,26.7395853,23.0020374,0.006431046,36.05865032,0,52.72818281,23.44176207,0.006515767,35.57067454,67.88622754,7.280231497,31.03618821,0,0,0,0,0,0,4303365.362,1195.379267,0,0,0,0,0,0,0.3,1169.758561,4211130.818,1478.964491,5324272.167,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/10  10:00:00,7.875,66528,23.22672291,24.50608455,22.99841131,23.11256711,23.4092116,23.95764807,0,15.51155696,22.99841131,0.006249117,35.04300826,0,49.11096375,23.4092116,0.006321782,34.57706479,67.71227545,7.280231497,31.03618821,0,0,0,0,0,0,4341063.355,1205.850932,0,0,0,0,0,0,0.3,1190.678496,4286442.585,1505.028189,5418101.481,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/10  11:00:00,8.1125,42336,23.63217037,24.4154097,22.9983863,23.31527833,23.37845455,23.89693212,0,54.12293452,22.9983863,0.006157677,34.51357561,0,45.58699852,23.37845455,0.006133728,33.59992231,67.4761976,7.280231497,31.03618821,0,0,0,0,0,0,4201960.818,1167.211338,0,0,0,0,0,0,0.3,1145.593279,4124135.806,1448.841931,5215830.953,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/10  12:00:00,9.3625,42336,24.26587644,24.3312189,22.99761261,23.63174452,23.35169277,23.84145583,0,169.1333207,22.99761261,0.006369885,35.67915801,0,42.26341906,23.35169277,0.006305072,34.57192401,66.23368263,7.280231497,31.03618821,0,0,0,0,0,0,3789321.532,1052.589314,0,0,0,0,0,0,0.3,1021.873032,3678742.915,1294.419417,4659909.901,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/10  13:00:00,11.0625,42336,25.12774715,24.25285549,22.99808869,24.06291792,23.32490142,23.78887845,0,336.1599188,22.99808869,0.006626297,37.05193774,0,39.3429292,23.32490142,0.006548186,35.90346428,65.6,7.280231497,31.03618821,0,0,0,0,0,0,3190263.207,886.1842242,0,0,0,0,0,0,0.3,872.8114295,3142121.146,1107.834116,3988202.819,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/10  14:00:00,12.7,42336,27.1657257,24.1804339,23.00186447,25.08379508,23.30483169,23.74263279,0,762.1853012,23.00186447,0.007041524,39.30901605,0,36.42074185,23.30483169,0.006896298,37.80857454,65.6,7.22,29.4,0,0,0,0,0,0,1661084.143,461.4122621,0,0,390575.5192,390575.5192,108.4931998,108.4931998,0.3,454.9045594,1637656.414,580.5904486,2090125.615,591.3873919,2128994.611,148.6835926,535260.9333,1937.866779,6976320.405,2.276814497,2005.639262,5.058266255,18209.75852,433675.9764
NWclear,NW,Clear, 04/10  15:00:00,14.3625,42336,30.53930892,24.15410096,23.67323978,27.10627435,23.6530012,23.90355108,0,1444.55843,23.67323978,0.007332008,39.24810657,0,16.76624764,23.6530012,0.007302183,39.13089685,64.97314117,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,1219730.197,1219730.197,338.8139435,338.8139435,0.330519733,0,0,0,0,591.3873919,2128994.611,376.9386819,1356979.255,1937.866779,6976320.405,2.276814497,2005.639262,5.495332116,19783.19562,441322.0812
NWclear,NW,Clear, 04/10  16:00:00,14.3125,42336,32.3943519,24.20392165,23.99948126,28.19691658,24.02403564,24.11397864,0,1948.784546,23.99948126,0.007454476,39.05497308,0,4.497015504,24.02403564,0.007400359,38.71765443,64.97314117,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1427332.128,1427332.128,396.4811468,396.4811468,0.434691434,0,0,0,0,591.3873919,2128994.611,442.6512216,1593544.398,1937.866779,6976320.405,2.276814497,2005.639262,5.538332282,19937.99622,471322.9867
NWclear,NW,Clear, 04/10  17:00:00,13.525,42336,28.29816275,24.14039234,23.31307821,25.80562048,23.61868183,23.87953709,0,1105.490985,23.31307821,0.007592164,41.44640026,0,23.52568063,23.61868183,0.007573549,40.58641824,65.33880882,7.22,29.4,0,0,0,0,0,0,656888.424,182.4690067,0,0,742321.6747,742321.6747,206.2004652,206.2004652,0.306698482,168.6738675,607225.923,215.8873455,777194.4439,591.3873919,2128994.611,251.1861661,904270.1979,1937.866779,6976320.405,2.276814497,2005.639262,5.406675366,19464.03132,435277.6135
NWclear,NW,Clear, 04/10  18:00:00,11.6125,42336,25.52208033,24.02714963,22.99988648,24.2609834,23.25548494,23.64131728,0,493.8733606,22.99988648,0.007381808,41.04039959,0,30.75199727,23.25548494,0.007488771,40.98927241,65.6,7.259126318,30.2180941,0,0,0,0,0,0,2628838.001,730.232778,0,0,106020.3612,106020.3612,29.45010034,29.45010034,0.3,707.7329572,2547838.646,900.4234941,3241524.579,295.693696,1064497.305,53.71731187,193382.3227,968.9333896,3488160.203,1.138407249,1002.819631,2.533561772,9120.822378,433675.9764
NWclear,NW,Clear, 04/10  19:00:00,8.85,101304,24.9613891,23.97137496,22.99998369,23.9806864,23.24020198,23.60578847,0,363.8685693,22.99998369,0.006855153,38.1291341,0,28.67942751,23.24020198,0.007019426,38.469448,66.74311377,7.298252636,31.03618821,0,0,0,0,0,0,3092489.491,859.0248586,0,0,0,0,0,0,0.3,860.4788962,3097724.026,1092.27408,3932186.687,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/10  20:00:00,7.8,134568,23.6403987,23.91787304,23.00241978,23.32140924,23.22439015,23.57113159,0,122.9936622,23.00241978,0.006503029,36.18575414,0,26.72329749,23.22439015,0.00654971,35.95674556,67.78682635,7.298252636,31.03618821,0,0,0,0,0,0,3957675.201,1099.354223,0,0,0,0,0,0,0.3,1080.304367,3889095.723,1367.390402,4922605.446,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/10  21:00:00,7.425,151200,23.08248858,23.86818891,23.00011493,23.04130175,23.20949534,23.53884213,0,56.15449326,23.00011493,0.00635975,35.42384201,0,24.95882972,23.20949534,0.006413028,35.26805945,68.15958084,7.298252636,31.03618821,0,0,0,0,0,0,4195914.22,1165.531728,0,0,0,0,0,0,0.3,1153.535027,4152726.098,1458.741861,5251470.7,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/10  22:00:00,7.8875,134568,22.79253868,23.89488209,23.25943094,23.02598481,23.82983642,23.86235926,0,0,23.25943094,0.006745935,36.95352761,0,0,23.82983642,0.006372557,33.75409119,64.42421522,7.298252636,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/10  23:00:00,8.3,101304,22.45929247,23.9192917,22.74148344,22.60038796,23.91565506,23.91747338,0,0,22.74148344,0.007704384,43.51847868,0,0,23.91565506,0.006382768,33.64081502,64.42421522,7.298252636,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/10  24:00:00,8.9875,49896,21.88525678,23.91792803,22.01207463,21.94866571,23.91704811,23.91748807,0,0,22.01207463,0.008599783,50.73000413,0,0,23.91704811,0.006382425,33.64903104,64.42421522,7.298252636,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/11  01:00:00,9.4,33264,21.41201375,23.91786966,21.55666965,21.4843417,23.91763696,23.91775331,0,0,21.55666965,0.009397669,56.86475282,0,0,23.91763696,0.006382436,33.62652511,64.42421522,7.298252636,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/11  02:00:00,10.15,25704,21.20340578,23.91784385,21.47105054,21.33722816,23.91777141,23.91780763,0,0,21.47105054,0.010134423,61.54941999,0,0,23.91777141,0.006382436,33.61342855,64.42421522,7.298252636,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/11  03:00:00,8.475,16632,20.8140166,23.91782767,21.09208227,20.95304943,23.91781126,23.91781946,0,0,21.09208227,0.01080568,67.07342423,0,0,23.91781126,0.006382436,33.59197649,64.42421522,7.298252636,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/11  04:00:00,6.8875,16632,20.24287181,23.91781717,20.41987886,20.33137533,23.91781748,23.91781732,0,0,20.41987886,0.011354994,73.35970131,0,0,23.91781748,0.006382436,33.57914098,64.42421522,7.298252636,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/11  05:00:00,6.325,16632,19.73740121,23.91781106,19.92243253,19.82991687,23.91781479,23.91781292,0,0,19.92243253,0.01179848,78.49898014,0,0,23.91781479,0.006382436,33.55777365,64.42421522,7.298252636,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/11  06:00:00,6.1,33264,19.36330352,23.9178081,19.54004092,19.45167222,23.91781115,23.91780963,0,0,19.54004092,0.012162583,82.83275781,0,0,23.91781115,0.006382436,33.56633001,64.42421522,7.298252636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/11  07:00:00,6.475,66528,19.70114816,23.91780727,20.03505802,19.86810309,23.91780916,23.91780821,0,0,20.03505802,0.012362009,81.65501918,0,0,23.91780916,0.006382436,33.57915782,64.42421522,7.298252636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/11  08:00:00,6.325,84672,20.50411932,23.83135856,22.91776906,21.71094419,22.95001228,23.39068542,328.0505553,11.76170538,22.91776906,0.007775815,43.44144415,9.960296929,34.49102313,22.95001228,0.008151128,45.54746691,69.21621444,7.298252636,31.03618821,0,0,0,0,0,0,5941979.438,1650.549844,0,0,0,0,0,0,0.335,1637.720322,5895793.159,2060.42438,7417527.766,0,0,0,0,0,0,0,0,0,0,463329.534
NWclear,NW,Clear, 04/11  09:00:00,6.1,66528,20.9345926,23.77423154,23.00534878,21.96997069,23.18487248,23.47955201,287.7455822,0,23.00534878,0.006452116,35.86203075,0,21.03542563,23.18487248,0.006684436,36.73804537,69.47664671,7.298252636,31.03618821,0,0,0,0,0,0,5436501.081,1510.139189,0,0,0,0,0,0,0.3,1492.567744,5373243.877,1880.27494,6768989.784,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/11  10:00:00,6.475,66528,21.33936007,23.73313634,23.00490163,22.17213085,23.17100927,23.45207281,234.3178615,0,23.00490163,0.006155735,34.23219448,0,20.21935935,23.17100927,0.006210168,34.18658649,69.10389222,7.298252636,31.03618821,0,0,0,0,0,0,5242586.343,1456.273984,0,0,0,0,0,0,0.3,1433.625963,5161053.465,1807.124228,6505647.221,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/11  11:00:00,6.2625,42336,21.61985228,23.69577209,22.99679801,22.30832514,23.15858621,23.42717915,202.9366161,0,22.99679801,0.006071218,33.78326942,0,19.06450758,23.15858621,0.006088393,33.54791543,69.31511976,7.298252636,31.03618821,0,0,0,0,0,0,5125634.108,1423.787252,0,0,0,0,0,0,0.3,1413.712657,5089365.566,1782.396783,6416628.419,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/11  12:00:00,6.0625,42336,21.74461491,23.65896834,22.99943642,22.37202567,23.14727724,23.40312279,188.7990364,0,22.99943642,0.005990133,33.30991697,0,17.83271983,23.14727724,0.006019022,33.17096301,69.51392216,7.298252636,31.03618821,0,0,0,0,0,0,5075133.043,1409.759179,0,0,0,0,0,0,0.3,1390.905709,5007260.553,1754.074908,6314669.67,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/11  13:00:00,6.1,42336,21.69504487,23.62610878,22.99854106,22.34679296,23.13822949,23.38216913,199.8316046,0,22.99854106,0.005910697,32.88242337,0,16.78609328,23.13822949,0.005924981,32.68371813,69.47664671,7.298252636,31.03618821,0,0,0,0,0,0,5113955.749,1420.543263,0,0,0,0,0,0,0.3,1402.897794,5050432.058,1768.970859,6368295.094,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/11  14:00:00,6.1,42336,21.70691141,23.59463851,23.00626928,22.35659035,23.13461002,23.36462427,200.453543,0,23.00626928,0.005808079,32.31406021,0,15.46674961,23.13461002,0.005852699,32.30812515,69.47664671,7.298252636,31.03618821,0,0,0,0,0,0,5118434.387,1421.78733,0,0,0,0,0,0,0.3,1404.408138,5055869.298,1770.846481,6375047.332,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/11  15:00:00,6.1,42336,22.23930976,23.56577659,23.00318872,22.62124924,23.12775553,23.34676606,113.219928,0,23.00318872,0.005678974,31.60814061,0,14.54884806,23.12775553,0.005701284,31.49292696,69.47664671,7.298252636,31.03618821,0,0,0,0,0,0,4802288.747,1333.969096,0,0,0,0,0,0,0.3,1318.027265,4744898.156,1663.509169,5988633.007,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/11  16:00:00,6.1,42336,22.18555767,23.53686884,22.99207917,22.58881842,23.11069576,23.3237823,113.2104344,0,22.99207917,0.005663914,31.54630046,0,14.00537695,23.11069576,0.005662954,31.31543961,69.47664671,7.298252636,31.03618821,0,0,0,0,0,0,4797307.838,1332.585511,0,0,0,0,0,0,0.3,1314.978155,4733921.359,1659.719454,5974990.034,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/11  17:00:00,6.1,42336,22.05562341,23.51023983,23.00254397,22.52908369,23.10664289,23.30844136,119.1319343,0,23.00254397,0.005694622,31.71587048,0,13.01206875,23.10664289,0.005683849,31.45766266,69.47664671,7.298252636,31.03618821,0,0,0,0,0,0,4823125.552,1339.757098,0,0,0,0,0,0,0.3,1322.046204,4759366.335,1668.506614,6006623.81,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/11  18:00:00,6.1,42336,21.98151432,23.48631454,22.99955025,22.49053228,23.10307501,23.29469478,101.0905529,0,22.99955025,0.00570556,31.81434145,0,12.16968089,23.10307501,0.005704819,31.6116162,69.47664671,7.298252636,31.03618821,0,0,0,0,0,0,4756930.377,1321.369549,0,0,0,0,0,0,0.3,1305.149355,4698537.679,1647.494072,5930978.661,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/11  19:00:00,6.1,101304,22.98957902,23.4625905,23.00249558,22.9960373,23.09640296,23.27949673,9.266672034,30.19457631,23.00249558,0.005705074,31.81811115,0,11.46054494,23.09640296,0.005705215,31.63860229,69.47664671,7.298252636,31.03618821,0,0,0,0,0,0,4318989.731,1199.71937,0,0,0,0,0,0,0.3,1182.933533,4258560.718,1495.366653,5383319.95,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/11  20:00:00,6.1,134568,21.95509967,23.44136901,23.00328282,22.47919125,23.09398478,23.26767689,94.03181391,0,23.00328282,0.005734584,31.99999153,0,10.66832828,23.09398478,0.005723947,31.76637483,69.47664671,7.298252636,31.03618821,0,0,0,0,0,0,4733118.584,1314.755162,0,0,0,0,0,0,0.3,1295.970229,4665492.824,1636.078519,5889882.668,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/11  21:00:00,6.475,151200,21.52902286,23.42043972,22.99953726,22.26428006,23.08446524,23.25245248,128.9060155,0,22.99953726,0.005740932,32.05454765,0,10.22632683,23.08446524,0.005742612,31.89947688,69.10389222,7.298252636,31.03618821,0,0,0,0,0,0,4857010.293,1349.169526,0,0,0,0,0,0,0.3,1325.533413,4771920.287,1672.841597,6022229.748,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/11  22:00:00,6.7,134568,21.15135648,23.43081856,21.89701386,21.52418517,23.39211581,23.41146718,0,0,21.89701386,0.00617187,36.8850095,0,0,23.39211581,0.005740997,31.32359573,64.34669301,7.298252636,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/11  23:00:00,6.7,101304,20.57142475,23.44141005,20.99065986,20.7810423,23.44145013,23.44143009,0,0,20.99065986,0.006989348,44.09336893,0,0,23.44145013,0.005740829,31.24100032,64.34669301,7.298252636,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
