Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 04/11  24:00:00,6.325,49896,19.96203523,23.44073688,20.19701251,20.07952387,23.4401595,23.44044819,0,0,20.19701251,0.007708034,51.03497731,0,0,23.4401595,0.005740834,31.26326168,64.34669301,7.298252636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/12  01:00:00,6.475,33264,19.41651549,23.44071032,19.63753872,19.5270271,23.44056512,23.44063772,0,0,19.63753872,0.008317963,56.96705584,0,0,23.44056512,0.005740834,31.27437866,64.34669301,7.298252636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/12  02:00:00,6.325,25704,18.96246411,23.44069796,19.21831177,19.09038794,23.44064983,23.44067389,0,0,19.21831177,0.008849603,62.15823135,0,0,23.44064983,0.005740834,31.27421944,64.34669301,7.298252636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/12  03:00:00,6.1,16632,18.52450772,23.44069061,18.78458892,18.65454832,23.44067752,23.44068406,0,0,18.78458892,0.009314424,67.16528401,0,0,23.44067752,0.005740834,31.27416636,64.34669301,7.298252636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/12  04:00:00,6.1,16632,18.14146387,23.44068664,18.43093975,18.28620181,23.44068418,23.44068541,0,0,18.43093975,0.009715322,71.62295862,0,0,23.44068418,0.005740834,31.29395801,64.34669301,7.298252636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/12  05:00:00,6.1,16632,17.79125032,23.44068511,18.11337164,17.95231098,23.44068506,23.44068508,0,0,18.11337164,0.010055463,75.60952003,0,0,23.44068506,0.005740834,31.30583894,64.34669301,7.298252636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/12  06:00:00,5.7875,33264,17.52089594,23.44068538,17.83762637,17.67926116,23.44068511,23.44068524,0,0,17.83762637,0.010349475,79.19331566,0,0,23.44068511,0.005740834,31.32564273,64.34669301,7.298252636,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/12  07:00:00,6.2875,66528,17.91391765,22.63524199,18.00590326,17.95991045,19.24994849,20.94259524,6.452451113,63.75234107,18.00590326,0.007341968,55.90059093,0,150.0562923,19.24994849,0.007640676,53.96874953,69.29026946,7.298252636,31.03618821,1,0,0,0,0,0,2039807.981,566.6133281,0,0,0,0,0,0,0.3,563.8278147,2029780.133,718.8470334,2587849.32,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/12  08:00:00,7.0125,84672,19.15824018,22.65880129,21.76717604,20.46270811,21.65365117,22.15622623,356.7217015,0,21.76717604,0.005765512,34.95813456,9.317680978,39.86755835,21.65365117,0.005840637,35.6806551,64.65927846,7.298252636,31.03618821,0.75,0,0.75,0,0,0,11676444.58,3243.456828,0,0,0,0,0,0,0.825,3125.836766,11253012.36,3909.987533,14075955.12,0,0,0,0,0,0,0,0,0,0,878479.3399
NWclear,NW,Clear, 04/12  09:00:00,7.8875,66528,20.71919964,22.90488034,22.99789173,21.85854569,22.9581769,22.93152862,329.6286352,0,22.99789173,0.005638038,31.64816707,4.240335358,0.486026403,22.9581769,0.005635746,31.71191703,67.6998503,7.298252636,31.03618821,0,0,0,0,0,0,5578420.984,1549.561384,0,0,0,0,0,0,0.3,1523.5595,5484814.199,1918.691795,6907290.461,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/12  10:00:00,9.3625,66528,21.7327859,22.90025197,22.99475398,22.36376994,22.98223586,22.94124392,147.7849764,0,22.99475398,0.005594751,31.43311807,1.569089126,0,22.98223586,0.005612998,31.55861599,66.23368263,7.298252636,31.03618821,0,0,0,0,0,0,4922377.047,1367.326958,0,0,0,0,0,0,0.3,1335.928134,4809341.281,1685.748582,6068694.897,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/12  11:00:00,10.375,42336,22.47817257,22.90231488,22.99874637,22.73845947,22.98498279,22.94364883,63.27622134,0,22.99874637,0.005550716,31.192203,1.605174993,0,22.98498279,0.0055594,31.26661547,65.6,7.298252636,31.03618821,0,0,0,0,0,0,4619596.68,1283.2213,0,0,0,0,0,0,0.3,1266.898339,4560834.02,1599.915357,5759695.286,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/12  12:00:00,11.2875,42336,23.14223984,22.90566234,23.00170545,23.07197264,22.9871275,22.94639492,3.680733809,21.68612757,23.00170545,0.005652238,31.73167251,1.594377278,0,22.9871275,0.005595936,31.44618684,65.6,7.298252636,31.03618821,0,0,0,0,0,0,4329477.304,1202.632584,0,0,0,0,0,0,0.3,1187.024888,4273289.595,1500.471928,5401698.942,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/12  13:00:00,12.7,42336,24.00871008,22.90901395,23.00016286,23.50443647,22.98726716,22.94814055,0,140.7615538,23.00016286,0.005813142,32.63811187,1.485486215,0,22.98726716,0.005788302,32.52534785,65.6,7.22,29.4,0,0,0,0,0,0,3887839.808,1079.955502,0,0,390525.2286,390525.2286,108.4792302,108.4792302,0.3,1066.108744,3837991.479,1349.643809,4858717.711,591.3873919,2128994.611,148.9036512,536053.1444,1937.866779,6976320.405,2.276814497,2005.639262,4.509087416,16232.7147,433675.9764
NWclear,NW,Clear, 04/12  14:00:00,14.3625,42336,26.65089872,22.9120044,23.00094658,24.82592265,22.98913008,22.95056724,0,636.772274,23.00094658,0.005908282,33.15719725,1.44847168,0,22.98913008,0.005871596,32.97684391,65.6,7.22,29.4,0,0,0,0,0,0,2103387.249,584.2742359,0,0,1107028.663,1107028.663,307.507962,307.507962,0.3,579.5153388,2086255.22,738.0905569,2657126.005,591.3873919,2128994.611,347.1996037,1249918.573,1937.866779,6976320.405,2.276814497,2005.639262,4.867942453,17524.59283,433675.9764
NWclear,NW,Clear, 04/12  15:00:00,15.6875,42336,30.36594178,22.94207973,23.6117473,26.98884454,23.34850004,23.14528989,0,1411.751177,23.6117473,0.005909834,31.96866041,16.57519202,0,23.34850004,0.00593109,32.58988086,65.56892503,7.22,29.4,0.25,0,0,0,0,0,25721.80398,7.144945549,0,0,1824638.535,1824638.535,506.8440375,506.8440375,0.327177197,7.353558869,26472.81193,9.470592546,34094.13316,591.3873919,2128994.611,545.5506244,1963982.248,1937.866779,6976320.405,2.276814497,2005.639262,5.10928454,18393.42434,440464.9302
NWclear,NW,Clear, 04/12  16:00:00,16.475,42336,33.56169504,23.06101266,23.9992393,28.78046717,23.83641592,23.44871429,0,2259.781827,23.9992393,0.005956517,31.44071385,32.06059922,0,23.83641592,0.005904135,31.47316138,65.55856671,7.22,29.4,1,0,0,0,0,0,0,0,0,0,3202940.648,3202940.648,889.7057355,889.7057355,0.503755092,0,0,0,0,591.3873919,2128994.611,926.0261338,3333694.082,1937.866779,6976320.405,2.276814497,2005.639262,5.306911995,19104.88318,500057.0192
NWclear,NW,Clear, 04/12  17:00:00,17.0125,42336,35.42456543,23.12691268,23.998841,29.71170321,23.87913188,23.50302228,0,2884.495802,23.998841,0.005772299,30.46637322,30.84276142,0,23.87913188,0.005901773,31.3685589,65.55856671,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4494192.917,4494192.917,1248.386921,1248.386921,0.645077026,0,0,0,0,595.2032216,2142731.598,1285.372555,4627341.198,1953.859607,7033894.584,2.282565848,2020.561907,5.39158779,19409.71604,580237.4114
NWclear,NW,Clear, 04/12  18:00:00,17.2,42336,35.32495967,23.1856352,23.99990681,29.66243324,23.89214792,23.53889156,0,2954.838367,23.99990681,0.005656148,29.85711932,28.28423999,0,23.89214792,0.005603086,29.77176191,65.55856671,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4770545.991,4770545.991,1325.151664,1325.151664,0.661755703,0,0,0,0,605.651378,2180344.961,1369.988593,4931958.937,1997.69991,7191719.677,2.298103626,2066.544751,5.711743968,20562.27828,593393.3374
NWclear,NW,Clear, 04/12  19:00:00,16.5125,101304,31.30363605,23.23321444,23.89826938,27.60095272,23.8313921,23.53230327,0,1816.998525,23.89826938,0.006194797,32.88305591,21.59323985,0,23.8313921,0.006009803,32.03271575,65.55856671,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,2668411.521,2668411.521,741.2254224,741.2254224,0.411364221,0,0,0,0,591.3873919,2128994.611,795.6352877,2864287.036,1937.866779,6976320.405,2.276814497,2005.639262,5.44871748,19615.38293,467731.0449
NWclear,NW,Clear, 04/12  20:00:00,15.4125,134568,26.94012118,23.19301668,23.02217232,24.98114675,23.1182223,23.15561949,0,857.6712044,23.02217232,0.00671894,37.58213295,1.044632613,2.973101698,23.1182223,0.006649472,36.98900229,65.6,7.22,29.4,0,0,0,0,0,0,1323349.779,367.5971608,0,0,1560695.105,1560695.105,433.5264181,433.5264181,0.3,341.882751,1230777.904,437.0005099,1573201.836,591.3873919,2128994.611,478.7783163,1723601.939,1937.866779,6976320.405,2.276814497,2005.639262,5.423399717,19524.23898,433675.9764
NWclear,NW,Clear, 04/12  21:00:00,13.625,151200,25.20982077,23.17134825,22.99837487,24.10409782,23.02785068,23.09959946,0,459.5132141,22.99837487,0.00695829,38.9760215,0,3.357787392,23.02785068,0.00688832,38.51962338,65.6,7.22,29.4,0,0,0,0,0,0,2748415.267,763.4486853,0,0,789791.0394,789791.0394,219.3863998,219.3863998,0.3,742.485035,2672946.126,944.1953056,3399103.1,591.3873919,2128994.611,266.8951195,960822.4303,1937.866779,6976320.405,2.276814497,2005.639262,5.168137743,18605.29587,433675.9764
NWclear,NW,Clear, 04/12  22:00:00,12.425,134568,24.74294644,23.17371862,24.75015935,24.74655289,23.12096106,23.14733984,0,0,24.75015935,0.007339791,36.9760795,0,0,23.12096106,0.006983204,38.82507024,62.78243613,7.427873359,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/12  23:00:00,11.5125,101304,24.55527767,23.17649054,24.83692599,24.69610183,23.17016184,23.17332619,0,0,24.83692599,0.008262621,41.37303728,0,0,23.17016184,0.006983962,38.71384739,62.78243613,7.427873359,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/12  24:00:00,10.7875,49896,24.09202121,23.17658493,24.1900134,24.14101731,23.1753875,23.17598622,0,0,24.1900134,0.009346967,48.55952061,0,0,23.1753875,0.00698394,38.70149444,62.78243613,7.427873359,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/13  01:00:00,9.5375,33264,23.52735001,23.17643752,23.61250795,23.56992898,23.17614936,23.17629344,0,0,23.61250795,0.010291646,55.27427799,0,0,23.17614936,0.00698394,38.69971632,62.78243613,7.427873359,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/13  02:00:00,8.525,25704,22.91339557,23.1763465,22.97929211,22.94634384,23.17629735,23.17632193,0,0,22.97929211,0.01110206,61.86500834,0,0,23.17629735,0.00698394,38.69936932,62.78243613,7.427873359,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/13  03:00:00,7.6125,16632,22.30566666,23.17628306,22.37691765,22.34129216,23.17630351,23.17629328,0,0,22.37691765,0.011787959,68.05884055,0,0,23.17630351,0.00698394,38.69935482,62.78243613,7.427873359,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/13  04:00:00,7.2,16632,21.72023305,23.17623921,21.79546839,21.75785072,23.17627335,23.17625628,0,0,21.79546839,0.012360891,73.86872427,0,0,23.17627335,0.00698394,38.69942565,62.78243613,7.427873359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/13  05:00:00,6.8875,16632,21.18502946,23.17620932,21.2841921,21.23461078,23.17623997,23.17622465,0,0,21.2841921,0.012844991,79.09038192,0,0,23.17623997,0.00698394,38.67507223,62.78243613,7.427873359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/13  06:00:00,6.7,33264,20.75561106,23.17618963,20.84921309,20.80241207,23.17621272,23.17620117,0,0,20.84921309,0.013253012,83.77378464,0,0,23.17621272,0.00698394,38.6849084,62.78243613,7.427873359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/13  07:00:00,7.3875,66528,21.04829249,23.17617659,21.35702915,21.20266082,23.17619299,23.17618479,0,0,21.35702915,0.01352514,82.86622643,0,0,23.17619299,0.00698394,38.69961361,62.78243613,7.427873359,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/13  08:00:00,9.175,84672,21.99090028,23.16167027,22.99596549,22.49343289,22.91446172,23.03806599,63.77565467,22.83558305,22.99596549,0.007960562,44.52566117,7.637197854,8.098038782,22.91446172,0.008902972,50.04372551,66.42005988,7.427873359,31.03618821,0,0,0,0,0,0,4549428.426,1263.730118,0,0,0,0,0,0,0.3,1240.646392,4466327.013,1567.091996,5641531.185,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/13  09:00:00,11.75,66528,22.81153417,23.15637269,23.00638047,22.90895732,23.02964222,23.09300745,8.069057909,10.54264411,23.00638047,0.006959332,38.96294293,0,2.581696955,23.02964222,0.006939373,38.7977359,65.6,7.32393668,30.2180941,0,0,0,0,0,0,4397158.106,1221.432807,0,0,141306.4175,141306.4175,39.25178265,39.25178265,0.3,1204.694384,4336899.783,1522.482618,5480937.423,295.693696,1064497.305,60.81593369,218937.3613,968.9333896,3488160.203,1.138407249,1002.819631,2.477378538,8918.562737,433675.9764
NWclear,NW,Clear, 04/13  10:00:00,13.8,66528,23.54441751,23.15004255,22.99812738,23.27127245,23.02352449,23.08678352,0,86.18879427,22.99812738,0.006911056,38.69055858,0,2.782882622,23.02352449,0.006950236,38.8477157,65.6,7.22,29.4,0,0,0,0,0,0,4092045.459,1136.679294,0,0,865296.4735,865296.4735,240.3601315,240.3601315,0.3,1121.325805,4036772.899,1418.576493,5106875.376,591.3873919,2128994.611,280.273298,1008983.873,1937.866779,6976320.405,2.276814497,2005.639262,5.186212242,18670.36407,433675.9764
NWclear,NW,Clear, 04/13  11:00:00,15.4625,42336,24.13208345,23.14432284,23.00012871,23.56610608,23.0204248,23.08237382,0,163.1649952,23.00012871,0.006582437,36.85150445,0,2.73537356,23.0204248,0.006707414,37.49764435,65.6,7.22,29.4,0,0,0,0,0,0,3812901.371,1059.13927,0,0,1582061.567,1582061.567,439.4615463,439.4615463,0.3,1043.489646,3756562.725,1321.432154,4757155.756,591.3873919,2128994.611,479.1170951,1724821.542,1937.866779,6976320.405,2.276814497,2005.639262,5.349568586,19258.44691,433675.9764
NWclear,NW,Clear, 04/13  12:00:00,16.7875,42336,24.7069,23.13912597,22.9989307,23.85291535,23.02131827,23.08022212,0,267.7328762,22.9989307,0.006173946,34.56788172,0,2.52422686,23.02131827,0.00626674,35.03470045,65.6,7.22,29.4,0,0,0,0,0,0,3432980.676,953.6057433,0,0,2152545.477,2152545.477,597.929299,597.929299,0.3,938.8635238,3379908.686,1190.610403,4286197.451,591.3873919,2128994.611,638.7058313,2299340.993,1937.866779,6976320.405,2.276814497,2005.639262,5.439131166,19580.8722,433675.9764
NWclear,NW,Clear, 04/13  13:00:00,17.8875,42336,25.6649601,23.13393453,22.99893988,24.33194999,23.019208,23.07657126,0,447.4835174,22.99893988,0.006034456,33.78148063,0,2.441836451,23.019208,0.006041561,33.77940577,65.6,7.22,29.4,0,0,0,0,0,0,2785002.753,773.6118759,0,0,2626445.924,2626445.924,729.5683123,729.5683123,0.3,760.7248127,2738609.326,967.1354973,3481687.79,591.3873919,2128994.611,770.2644983,2772952.194,1937.866779,6976320.405,2.276814497,2005.639262,5.626130481,20254.06973,433675.9764
NWclear,NW,Clear, 04/13  14:00:00,17.6125,42336,26.25850286,23.12920966,22.9982305,24.62836668,23.01814313,23.0736764,0,583.9072526,22.9982305,0.005913443,33.09095132,0,2.353237264,23.01814313,0.005978815,33.41296761,65.6,7.22,29.4,0,0,0,0,0,0,2292585.883,636.8294119,0,0,2507236.577,2507236.577,696.4546046,696.4546046,0.3,620.5805445,2234089.96,790.7407035,2846666.532,591.3873919,2128994.611,741.5653852,2669635.387,1937.866779,6976320.405,2.276814497,2005.639262,5.480258354,19728.93007,433675.9764
NWclear,NW,Clear, 04/13  15:00:00,16.8875,42336,25.34323066,23.12441747,22.99808414,24.1706574,23.01684151,23.07062949,0,408.7239565,22.99808414,0.005925089,33.12195678,0,2.247220113,23.01684151,0.005861403,32.73218329,65.6,7.22,29.4,0,0,0,0,0,0,2923412.623,812.0590619,0,0,2195265.281,2195265.281,609.7959115,609.7959115,0.3,791.7431115,2850275.202,1006.113252,3622007.707,591.3873919,2128994.611,653.7496656,2353498.796,1937.866779,6976320.405,2.276814497,2005.639262,5.364592709,19312.53375,433675.9764
NWclear,NW,Clear, 04/13  16:00:00,15.6375,42336,24.56590389,23.12020961,23.00060978,23.78325684,23.01806838,23.06913899,0,254.9692477,23.00060978,0.006558707,36.60729525,0,2.119295321,23.01806838,0.006320871,35.25584648,65.6,7.22,29.4,0,0,0,0,0,0,3483498.105,967.6383626,0,0,1658191.309,1658191.309,460.6086969,460.6086969,0.3,948.9565898,3416243.723,1203.246544,4331687.559,591.3873919,2128994.611,507.0339868,1825322.352,1937.866779,6976320.405,2.276814497,2005.639262,5.441333745,19588.80148,433675.9764
NWclear,NW,Clear, 04/13  17:00:00,13.9375,42336,24.07538744,23.11585564,23.00193296,23.5386602,23.01724975,23.0665527,0,172.1909233,23.00193296,0.007073901,39.42270389,0,1.959346679,23.01724975,0.007013684,39.05447336,65.6,7.22,29.4,0,0,0,0,0,0,3785159.172,1051.433103,0,0,924686.7693,924686.7693,256.8574359,256.8574359,0.3,1032.331437,3716393.174,1307.472161,4706899.779,591.3873919,2128994.611,303.3649928,1092113.974,1937.866779,6976320.405,2.276814497,2005.639262,5.256870677,18924.73444,433675.9764
NWclear,NW,Clear, 04/13  18:00:00,12.9875,42336,23.2999094,23.11235954,22.99955623,23.14973281,23.01762744,23.06499349,0,63.34091986,22.99955623,0.007652325,42.5415606,0,1.930995015,23.01762744,0.007380502,41.00355646,65.6,7.22,29.4,0,0,0,0,0,0,4182051.09,1161.680858,0,0,514920.1017,514920.1017,143.0333616,143.0333616,0.3,1144.418431,4119906.351,1447.379295,5210565.462,591.3873919,2128994.611,187.1590991,673772.7567,1937.866779,6976320.405,2.276814497,2005.639262,5.393770645,19417.57432,433675.9764
NWclear,NW,Clear, 04/13  19:00:00,12.8,101304,23.90422774,23.10804854,23.00180529,23.45301652,23.01581922,23.06193388,0,168.8826693,23.00180529,0.007953901,44.13071878,0,1.797372961,23.01581922,0.008043117,44.58159428,65.6,7.22,29.4,0,0,0,0,0,0,3803926.96,1056.646378,0,0,433824.7768,433824.7768,120.5068824,120.5068824,0.3,1040.809702,3746914.926,1318.079222,4745085.201,591.3873919,2128994.611,163.6375942,589095.339,1937.866779,6976320.405,2.276814497,2005.639262,5.372427008,19340.73723,433675.9764
NWclear,NW,Clear, 04/13  20:00:00,12.425,134568,23.16190387,23.10477702,23.00375481,23.08282934,23.01640882,23.06059292,0,72.09291576,23.00375481,0.007817444,43.36117205,0,1.743758175,23.01640882,0.007767526,43.05478253,65.6,7.22,29.4,0,0,0,0,0,0,4152442.139,1153.45615,0,0,271568.5374,271568.5374,75.43570484,75.43570484,0.3,1135.10903,4086392.507,1435.769029,5168768.505,591.3873919,2128994.611,119.7697157,431170.9765,1937.866779,6976320.405,2.276814497,2005.639262,5.266727508,18960.21903,433675.9764
NWclear,NW,Clear, 04/13  21:00:00,12.2,151200,22.75938966,23.1016545,23.00372084,22.88155525,23.01788399,23.05976925,0,39.88504414,23.00372084,0.007956851,44.09677138,0,1.636264367,23.01788399,0.007946114,44.00026222,65.6,7.22,29.4,0,0,0,0,0,0,4269185.698,1185.884916,0,0,174249.4805,174249.4805,48.40263347,48.40263347,0.3,1168.24793,4205692.547,1477.078575,5317482.87,591.3873919,2128994.611,91.5354299,329527.5476,1937.866779,6976320.405,2.276814497,2005.639262,5.26205168,18943.38605,433675.9764
NWclear,NW,Clear, 04/13  22:00:00,12.2,134568,22.59798559,23.10188379,23.3761319,22.98705874,23.08203267,23.09195823,0,0,23.3761319,0.008413617,45.50616486,0,0,23.08203267,0.007954229,43.8293802,61.54454832,7.336346403,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/13  23:00:00,12.2,101304,22.3736874,23.10431411,22.93839,22.6560387,23.10318693,23.10375052,0,0,22.93839,0.009362796,51.91931847,0,0,23.10318693,0.007953861,43.75452303,61.54454832,7.336346403,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/13  24:00:00,11.8875,49896,21.97688891,23.10421162,22.37146032,22.17417461,23.10369036,23.10395099,0,0,22.37146032,0.010241741,58.62492289,0,0,23.10369036,0.007953876,43.69746496,61.54454832,7.336346403,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/14  01:00:00,12.3875,33264,21.5982309,23.10420923,21.95895569,21.77859329,23.10404055,23.10412489,0,0,21.95895569,0.010989903,64.37019924,0,0,23.10404055,0.007953875,43.66305257,61.54454832,7.336346403,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/14  02:00:00,13.1125,25704,21.33290738,23.10421054,21.76267183,21.5477896,23.10414761,23.10417907,0,0,21.76267183,0.011646331,68.87485074,0,0,23.10414761,0.007953875,43.60696381,61.54454832,7.336346403,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/14  03:00:00,12.9875,16632,21.10926441,23.10421276,21.57820817,21.34373629,23.10418858,23.10420067,0,0,21.57820817,0.012231887,73.03603034,0,0,23.10418858,0.007953875,43.57337136,61.54454832,7.336346403,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/14  04:00:00,12.8,16632,20.89161894,23.10421555,21.37512244,21.13337069,23.10420502,23.10421029,0,0,21.37512244,0.012755035,76.9988148,0,0,23.10420502,0.007953875,43.54542563,61.54454832,7.336346403,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/14  05:00:00,12.1125,16632,20.63663736,23.1042188,21.1222785,20.87945793,23.10421294,23.10421587,0,0,21.1222785,0.013241994,81.04535462,0,0,23.10421294,0.007953875,43.5007595,61.54454832,7.336346403,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/14  06:00:00,12.0125,33264,20.48221893,23.10422238,20.92756696,20.70489294,23.10421801,23.1042202,0,0,20.92756696,0.013691361,84.65077606,0,0,23.10421801,0.007953875,43.45610155,61.54454832,7.336346403,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/14  07:00:00,12.2,66528,21.10789181,23.10422622,21.74748625,21.42768903,23.10422183,23.10422403,0,0,21.74748625,0.013965284,82.10618332,0,0,23.10422183,0.007953875,43.4672524,61.54454832,7.336346403,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/14  08:00:00,11.8875,84672,22.01113027,23.09202524,22.99400781,22.50256904,22.91502876,23.003527,38.8279542,15.26353629,22.99400781,0.008498718,46.70367537,6.597908521,5.905127692,22.91502876,0.009431049,52.06573322,65.6,7.234781545,29.80904705,0,0,0,0,0,0,4491293.139,1247.581427,0,0,49732.28565,49732.28565,13.81452379,13.81452379,0.3,1230.787755,4430835.918,1554.934099,5597762.757,443.5405439,1596745.958,46.91383387,168889.8019,1453.400084,5232240.304,1.707610873,1504.229446,3.78946572,13642.07659,433675.9764
NWclear,NW,Clear, 04/14  09:00:00,13.075,66528,22.93793993,23.09181357,23.0005592,22.96924957,23.01052774,23.05117065,1.054890099,30.73225506,23.0005592,0.008469747,46.47888007,0,1.334476918,23.01052774,0.00818806,44.92533054,65.6,7.22,29.4,0,0,0,0,0,0,4309631.511,1197.119864,0,0,639679.3624,552962.2152,177.6887118,153.6006153,0.3,1180.773215,4250783.573,1492.683269,5373659.767,591.3873919,2128994.611,215.5871569,776113.7648,1937.866779,6976320.405,2.276814497,2005.639262,5.735494341,20647.77963,433675.9764
NWclear,NW,Clear, 04/14  10:00:00,14.9625,66528,23.84526959,23.08902287,23.00507643,23.42517301,23.01667902,23.05285094,0,137.0045498,23.00507643,0.008733393,47.87501728,0,1.321778672,23.01667902,0.008741238,47.88379538,65.6,7.22,29.4,0,0,0,0,0,0,3926834.125,1090.787257,0,0,1688183.422,1370979.762,468.9398395,380.8277115,0.3,1075.762006,3872743.223,1361.723188,4902203.478,591.3873919,2128994.611,508.3038862,1829893.99,1937.866779,6976320.405,2.276814497,2005.639262,6.386129274,22990.06539,433675.9764
NWclear,NW,Clear, 04/14  11:00:00,16.975,42336,24.30873455,23.0859181,22.99453662,23.65163559,23.0088844,23.04740125,0,200.1641641,22.99453662,0.008700891,47.69906737,0,1.465497909,23.0088844,0.008695467,47.62837115,65.6,7.22,29.4,0,0,0,0,0,0,3694716.111,1026.310031,0,0,2780049.848,2243899.842,772.2360689,623.3055118,0.3,1010.403428,3637452.342,1280.098026,4608352.894,591.3873919,2128994.611,809.7484855,2915094.548,1937.866779,6976320.405,2.276814497,2005.639262,7.003058274,25211.00979,433675.9764
NWclear,NW,Clear, 04/14  12:00:00,19.175,42336,24.84017614,23.08291023,23.00262744,23.92140179,23.01243101,23.04767062,0,292.576853,23.00262744,0.008589032,47.02268513,0,1.242736567,23.01243101,0.008671435,47.43955982,65.6,7.22,29.4,0,0,0,0,0,0,3364463.325,934.5731459,0,0,4387581.447,3809031.431,1218.772624,1058.064286,0.3,919.5846258,3310504.653,1166.478863,4199323.906,608.3137388,2189929.46,1253.167975,4511404.709,2008.945588,7232204.117,2.301760152,2073.992736,8.198965361,29516.2753,433675.9764
NWclear,NW,Clear, 04/14  13:00:00,21.0625,42336,25.60462852,23.08058489,22.99915923,24.30189388,23.00976474,23.04517481,0,435.8203532,22.99915923,0.008276626,45.35589719,0,1.32686769,23.00976474,0.008333105,45.63197668,65.6,7.22,29.4,0,0,0,0,0,0,2845072.6,790.2979444,0,0,5078564.726,4737050.045,1410.712424,1315.847235,0.3,777.1232261,2797643.614,987.7407265,3555866.616,625.0243604,2250087.697,1454.081805,5234694.499,2079.106166,7484782.196,2.326434615,2147.300139,9.341545503,33629.56381,433675.9764
NWclear,NW,Clear, 04/14  14:00:00,22.7,42336,27.94804306,23.07781822,23.01584937,25.48194621,23.010388,23.04410311,0,950.202765,23.01584937,0.008076372,44.24560418,0,1.177309397,23.010388,0.008144664,44.62909468,65.45676369,7.22,29.4,0,0,0,0,0,0,999302.7751,277.5841042,0,0,5027683.05,4832816.846,1396.578625,1342.449124,0.3,273.6393665,985101.7193,349.848225,1259453.61,620.5799653,2234087.875,1439.809867,5183315.52,2060.389832,7417403.395,2.320098084,2128.577311,8.890145559,32004.52401,433675.9764
NWclear,NW,Clear, 04/14  15:00:00,23.9875,42336,31.50641851,23.13025721,23.90113981,27.70377916,23.63039147,23.38032434,0,1659.945618,23.90113981,0.007819267,40.63104262,19.94509624,0,23.63039147,0.007873516,41.58885745,65.02705474,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6360077.776,6258378.238,1766.688271,1738.438399,0.371392457,0,0,0,0,728.9723139,2624300.33,1796.238054,6466456.996,2525.210368,9090757.326,2.452212538,2576.71104,11.87212892,42739.66413,452915.6879
NWclear,NW,Clear, 04/14  16:00:00,24.0875,42336,34.15418758,23.2184065,23.99939318,29.07679038,23.87929547,23.54885098,0,2466.946096,23.99939318,0.007680172,39.67682852,26.18055738,0,23.87929547,0.007701796,40.07546365,65.02705474,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9394368.491,9311626.315,2609.546803,2586.562865,0.549085516,0,0,0,0,976.0498731,3513779.543,2640.844379,9507039.764,3616.894252,13020819.31,2.704327414,3672.035625,19.27904652,69404.56748,520725.56
NWclear,NW,Clear, 04/14  17:00:00,23.9,42336,33.9415878,23.26827336,23.99968894,28.97063837,23.89070657,23.57948997,0,2459.0898,23.99968894,0.00764606,39.50204328,23.91158324,0,23.89070657,0.007649267,39.77807346,65.02705474,7.22,29.4,1,0,0,0,0,0,0,0,0,0,9347050.161,9287511.175,2596.402822,2579.864215,0.549010996,0,0,0,0,976.7041465,3516134.927,2643.324372,9515967.739,3620.028518,13032102.67,2.704824641,3695.394184,19.40949557,69874.18405,520848.3841
NWclear,NW,Clear, 04/14  18:00:00,22.8375,42336,31.21689701,23.30903912,23.9996588,27.6082779,23.86387896,23.58645904,0,1695.310647,23.9996588,0.007625667,39.37268753,20.45010766,0,23.86387896,0.007634392,39.74015133,65.02705474,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6456900.028,6427884.395,1793.583341,1785.523443,0.380360461,0,0,0,0,745.3929546,2683414.637,1849.723205,6659003.537,2595.116159,9342418.173,2.473624101,2681.375298,12.11219796,43603.91264,455317.8559
NWclear,NW,Clear, 04/14  19:00:00,21.2,101304,29.11766786,23.33281062,23.55067732,26.33417259,23.64756654,23.49018858,0,1242.772616,23.55067732,0.007616012,40.4233307,10.03481261,1.65585835,23.64756654,0.00761242,40.16216886,65.17029106,7.22,29.4,0,0,0,0,0,0,182008.9958,50.5580544,0,0,5045093.113,5019995.283,1401.414754,1394.443134,0.300930369,46.14813448,166133.2841,59.25323921,213311.6612,622.7097717,2241755.178,1446.673959,5208026.252,2069.38373,7449781.43,2.32304002,2140.891092,7.91894067,28508.18641,433904.8049
NWclear,NW,Clear, 04/14  20:00:00,20.225,134568,26.41205099,23.27576461,23.00181658,24.70693379,23.05209504,23.16392982,0,706.5243854,23.00181658,0.007664293,42.07781794,0,5.760813179,23.05209504,0.007653556,41.89197472,65.6,7.22,29.4,0,0,0,0,0,0,1866579.294,518.4942485,0,0,4732523.81,4705845.346,1314.589947,1307.179263,0.3,494.7253448,1781011.241,631.4779025,2273320.449,594.9847956,2141945.264,1357.944963,4888601.868,1952.929759,7030547.132,2.282299685,2021.74002,6.796888507,24468.79863,433675.9764
NWclear,NW,Clear, 04/14  21:00:00,19.3125,151200,25.3386653,23.26199984,23.00126141,24.16996335,23.04890268,23.15545126,0,485.8270723,23.00126141,0.007612791,41.81587338,0,5.512576092,23.04890268,0.007672304,42.01760589,65.6,7.22,29.4,0,0,0,0,0,0,2660002.156,738.8894877,0,0,4271942.281,4251338.731,1186.650633,1180.927425,0.3,719.8920175,2591611.263,915.8298874,3296987.595,591.3873919,2128994.611,1236.931406,4452953.061,1937.721045,6975795.763,2.27656807,2005.578842,6.3822845,22976.2242,433675.9764
NWclear,NW,Clear, 04/14  22:00:00,18.2125,134568,25.21897456,23.26661381,25.34456388,25.28176922,23.19998034,23.23329707,0,0,25.34456388,0.007785093,37.1420934,0,0,23.19998034,0.007673681,41.6430127,62.98282916,8.357897429,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/14  23:00:00,17.425,101304,25.39473343,23.27227862,25.96091935,25.67782639,23.27391956,23.27309909,0,0,25.96091935,0.008916902,40.95533955,0,0,23.27391956,0.007673685,41.45725129,62.98282916,8.357897429,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/14  24:00:00,16.8875,49896,25.20429866,23.27209163,25.55242835,25.3783635,23.27232023,23.27220593,0,0,25.55242835,0.010129395,47.53837734,0,0,23.27232023,0.007673685,41.43459551,62.98282916,8.357897429,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  01:00:00,15.2625,39312,24.84575846,23.27196584,25.13921545,24.99248695,23.27212278,23.27204431,0,0,25.13921545,0.011209211,53.83963286,0,0,23.27212278,0.007673685,41.44575321,62.98282916,8.357897429,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  02:00:00,13.4,39312,24.34945504,23.27190073,24.56322042,24.45633773,23.27199667,23.2719487,0,0,24.56322042,0.012184285,60.45952503,0,0,23.27199667,0.007673685,41.4354054,62.98282916,8.357897429,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  03:00:00,13.1125,16632,23.88164664,23.27185606,24.0791531,23.98039987,23.27191745,23.27188676,0,0,24.0791531,0.013043569,66.50370527,0,0,23.27191745,0.007673685,41.4196067,62.98282916,8.357897429,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  04:00:00,13.675,16632,23.53541118,23.27182602,23.78450832,23.65995975,23.27186612,23.27184607,0,0,23.78450832,0.013815162,71.60646165,0,0,23.27186612,0.007673685,41.41973495,62.98282916,8.357897429,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  05:00:00,15.65,16632,23.37977096,23.2718065,23.72359326,23.55168211,23.27183267,23.27181958,0,0,23.72359326,0.014508181,75.33595527,0,0,23.27183267,0.007673685,41.39315792,62.98282916,8.357897429,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  06:00:00,16.325,16632,23.38249398,23.27179349,23.80643754,23.59446576,23.27181063,23.27180206,0,0,23.80643754,0.015139495,78.11786103,0,0,23.27181063,0.007673685,41.37721702,62.98282916,8.357897429,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  07:00:00,16.475,61992,23.91592181,23.27178561,24.23974614,24.07783398,23.27179646,23.27179104,0,0,24.23974614,0.015631097,78.52305066,0,0,23.27179646,0.007673685,41.37725277,62.98282916,8.357897429,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  08:00:00,17.7,61992,24.79735829,23.27178126,25.29844825,25.04790327,23.27178881,23.27178503,0,0,25.29844825,0.015841683,74.69518803,0,0,23.27178881,0.007673685,41.37727214,62.98282916,8.357897429,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  09:00:00,19.3625,84672,26.34325649,23.27177948,27.0496945,26.69647549,23.27178318,23.27178133,0,0,27.0496945,0.01611411,68.49252917,0,0,23.27178318,0.007673685,41.37728614,62.98282916,8.357897429,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  10:00:00,22.0625,84672,27.97034074,23.27177955,28.4298207,28.20008072,23.27178087,23.27178021,0,0,28.4298207,0.016347721,64.07535106,0,0,23.27178087,0.007673685,41.3772921,62.98282916,8.357897429,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  11:00:00,24.7375,61992,29.35171373,23.2717809,29.53064165,29.44117769,23.27178047,23.27178069,0,0,29.53064165,0.016522506,60.73859267,0,0,23.27178047,0.007673685,41.3772927,62.98282916,8.357897429,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  12:00:00,25.9125,49896,30.89390487,23.27178316,31.02032987,30.95711737,23.27178152,23.27178234,0,0,31.02032987,0.01675665,56.54588346,0,0,23.27178152,0.007673685,41.37729001,62.98282916,8.357897429,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  13:00:00,27.1625,49896,31.73962621,23.25268353,28.3968366,30.06823141,24.14010592,23.69639473,0,728.653938,28.3968366,0.014315493,55.44159344,32.16203113,23.00072693,24.14010592,0.009848179,49.62526231,62.98282916,7.788948714,30.2180941,1,0,0,0,0,0,0,0,0,0,4731389.199,2973357.357,1314.274778,825.9325991,0.15,0,0,0,0,485.5359151,1747929.294,1312.911692,4726482.092,1801.919608,6486910.591,1.346604196,1816.258267,13.35314623,48071.32643,216837.9882
NWclear,NW,Clear, 04/15  14:00:00,29.175,49896,32.33141546,23.41478771,26.61331125,29.47236335,24.67626573,24.04552672,0,1104.095977,26.61331125,0.00911808,40.75202218,52.70524012,10.01759614,24.67626573,0.009365503,46.48092819,62.98282916,7.943912191,30.06233801,1,0,0,0,0,0,0,0,0,0,5379151.195,4365891.642,1494.208665,1212.747678,0.22,0,0,0,0,619.7081162,2230949.218,1601.264819,5764553.349,2220.972935,7995502.567,1.893929778,2277.211188,17.56813716,63245.29377,318029.0494
NWclear,NW,Clear, 04/15  15:00:00,30.6875,49896,35.52214234,23.78865391,29.19389314,32.35801774,25.70197621,24.74531506,0,1315.912567,29.19389314,0.008649531,33.46912109,101.722567,0,25.70197621,0.008706129,40.58061283,62.98282916,7.88081642,30.00278607,1,0,0,0.25,0,0,0,0,0,0,5463160.953,4829514.712,1517.544709,1341.531865,0.225,0,0,0,0,610.9261405,2199334.106,1559.439899,5613983.637,2170.36604,7813317.743,1.914404308,2218.373997,17.73514836,63846.5341,325256.9823
NWclear,NW,Clear, 04/15  16:00:00,32.1625,49896,40.40092604,24.33377654,30.46698749,35.43395676,28.44595414,26.38986534,0,2218.20641,30.46698749,0.008449648,29.92298546,260.6300877,7.681995571,28.44595414,0.008485263,33.68365811,62.98282916,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8193662.084,7589299.297,2276.017246,2108.138694,0.311666667,0,0,0,0,902.9935996,3250776.959,2385.650029,8588340.103,3288.643628,11839117.06,2.637153005,3346.982068,26.05422104,93795.19574,443560.4956
NWclear,NW,Clear, 04/15  17:00:00,32.425,49896,43.64440785,24.94070035,33.47803373,38.56122079,28.92352105,26.9321107,0,2279.56096,33.47803373,0.008351583,25.40747616,249.8855061,14.44860728,28.92352105,0.008338471,32.48863761,62.98282916,8.01996996,30.11822533,1,0,0,0.25,0,0,0,0,0,0,8165659.871,7785594.791,2268.238853,2162.66522,0.298822413,0,0,0,0,876.568579,3155646.885,2529.849448,9107458.012,3406.418027,12263104.9,2.146729949,3423.758672,25.32663412,91175.88284,352285.9298
NWclear,NW,Clear, 04/15  18:00:00,31.5125,49896,44.5710416,25.59084233,34.30455012,39.43779586,29.65985786,27.62535009,0,2374.114304,34.30455012,0.008424053,24.5757314,243.7999918,19.43066747,29.65985786,0.00835413,31.122443,62.98282916,8.482330847,30.47786349,1,0,0,0.25,0,0,0,0,0,0,8543123.762,8144601.495,2373.089934,2262.389304,0.304873565,0,0,0,0,925.5944355,3332139.968,2722.106135,9799582.086,3647.70057,13131722.05,2.19049344,3709.585252,26.96275261,97065.90939,358485.348
NWclear,NW,Clear, 04/15  19:00:00,29.35,128520,40.90784031,26.01928593,32.65187002,36.77985517,29.08317552,27.55123073,0,1908.583732,32.65187002,0.008540854,27.22119547,187.3376422,19.05811053,29.08317552,0.008435895,32.41492164,62.98282916,8.191976053,30.27377819,1,0,0,0.25,0,0,0,0,0,0,7014489.304,6655013.544,1948.469251,1848.614873,0.260818761,0,0,0,0,846.8262129,3048574.367,2413.998101,8690393.163,3260.824314,11738967.53,2.121793954,3343.642992,23.8411396,85828.10257,341170.215
NWclear,NW,Clear, 04/15  20:00:00,28.3,151200,34.54928136,25.84860424,28.92684556,31.73806346,27.33288446,26.59074435,0,1375.272136,28.92684556,0.008594433,33.32115404,59.93696074,0.389364908,27.33288446,0.008550615,36.22719056,62.98282916,7.86860201,29.9965189,1,0,0,0,0,0,0,0,0,0,5700909.815,5260275.071,1583.58606,1461.18752,0.225,0,0,0,0,641.9323004,2310956.281,1665.458112,5995649.204,2307.390413,8306605.485,1.945092251,2358.846427,16.22488731,58409.59432,325256.9823
NWclear,NW,Clear, 04/15  21:00:00,27.6125,151200,31.27767091,25.42413412,24.45700692,27.86733891,24.99793563,25.21103487,0,1402.24049,24.45700692,0.00858553,43.30532816,16.52853426,46.26805195,24.99793563,0.008603643,41.93227675,62.98282916,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6515912.07,5925732.306,1809.975575,1646.036752,0.3,0,0,0,0,748.0224276,2692880.739,1856.558438,6683610.377,2604.580866,9376491.116,2.480102196,2677.438232,17.44806453,62813.03232,433675.9764
NWclear,NW,Clear, 04/15  22:00:00,26.5125,151200,30.41076447,25.52722121,29.8159415,30.11335299,25.33997601,25.43359861,0,0,29.8159415,0.008922171,32.74633873,0,0,25.33997601,0.00854917,40.71107511,62.98282916,9.528389587,31.53914361,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  23:00:00,25.7875,128520,31.21091034,25.55411697,31.46548337,31.33819686,25.52959001,25.54185349,0,0,31.46548337,0.01012503,33.67927643,0,0,25.52959001,0.008549156,40.25336428,62.98282916,9.528389587,31.53914361,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/15  24:00:00,24.85,61992,31.29428355,25.55247663,31.44128666,31.36778511,25.55271272,25.55259467,0,0,31.44128666,0.011793216,39.19720064,0,0,25.55271272,0.008549155,40.19810263,62.98282916,9.528389587,31.53914361,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/16  01:00:00,24.4,39312,31.15483681,25.55110035,31.30155256,31.22819468,25.55145925,25.5512798,0,0,31.30155256,0.013593233,45.43629104,0,0,25.55145925,0.008549155,40.22697,62.98282916,9.528389587,31.53914361,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/16  02:00:00,24.0875,39312,30.96620357,25.55020765,31.12167513,31.04393935,25.55055664,25.55038214,0,0,31.12167513,0.01552024,52.24162514,0,0,25.55055664,0.008549155,40.21877435,62.98282916,9.528389587,31.53914361,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/16  03:00:00,23.2125,16632,30.66292039,25.54957615,30.80243252,30.73267645,25.54985795,25.54971705,0,0,30.80243252,0.017322601,59.19323,0,0,25.54985795,0.008549155,40.20491532,62.98282916,9.528389587,31.53914361,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/16  04:00:00,22.1125,16632,30.27346391,25.54912608,30.39208399,30.33277395,25.54935364,25.54923986,0,0,30.39208399,0.018971565,66.19507566,0,0,25.54935364,0.008549155,40.20612003,62.98282916,9.528389587,31.53914361,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/16  05:00:00,20.6375,16632,29.80889971,25.54881161,29.90925834,29.85907902,25.54899333,25.54890247,0,0,29.90925834,0.02046077,73.22702353,0,0,25.54899333,0.008549155,40.20697934,62.98282916,9.528389587,31.53914361,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/16  06:00:00,20,16632,29.42075299,25.54859362,29.48043291,29.45059295,25.54873767,25.54866564,0,0,29.48043291,0.021794182,79.77084844,0,0,25.54873767,0.008549155,40.20758884,62.98282916,9.528389587,31.53914361,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/16  07:00:00,20,61992,29.68222503,25.54843883,29.708748,29.69548651,25.54856476,25.54850179,0,0,29.708748,0.022798345,82.27358406,0,0,25.54856476,0.008549155,40.23388314,62.98282916,9.528389587,31.53914361,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/16  08:00:00,21.0625,61992,30.59534308,25.54833257,30.81702764,30.70618536,25.54845589,25.54839423,0,0,30.81702764,0.023205496,78.59519416,0,0,25.54845589,0.008549155,40.24967122,62.98282916,9.528389587,31.53914361,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/16  09:00:00,22.0125,84672,31.17011405,25.79366379,27.9731899,29.57165197,26.19881836,25.99624108,0,955.4180639,27.9731899,0.017750285,68.97817887,39.60148877,29.79594286,26.19881836,0.012730462,56.38769065,62.98282916,8.085646095,30.20217885,1,0,0,0,0,0,0,0,0,0,6624500.272,3640152.331,1840.138964,1011.153425,0.1875,0,0,0,0,685.116374,2466418.946,1947.081995,7009495.181,2632.198369,9475914.127,1.745172915,2655.657085,16.85233559,60668.40813,271047.4853
NWclear,NW,Clear, 04/16  10:00:00,22.8875,84672,30.30729571,25.58028137,27.95413395,29.13071483,25.24167966,25.41098051,0,342.1463605,27.95413395,0.011035284,45.42520048,0,10.90181329,25.24167966,0.011971555,57.0916036,62.98282916,10.38411859,32.1535031,1,0,0,0,0,0,0,0,0,0,2437101.825,1409818.177,676.9727291,391.6161604,0.075,0,0,0,0,278.0803905,1001089.406,784.4151862,2823894.67,1062.495577,3824984.076,0.70493066,1066.962627,7.009213732,25233.16944,108418.9941
NWclear,NW,Clear, 04/16  11:00:00,24.3625,61992,31.77198701,25.8134786,29.03929547,30.40564124,26.33515111,26.07431486,0,643.1362163,29.03929547,0.010792644,41.51800727,31.19974471,23.55191273,26.33515111,0.011442637,51.39077857,62.98282916,9.680981129,31.54161352,1,0,0,0,0,0,0,0,0,0,3684482.331,2634160.063,1023.467314,731.7111287,0.125,0,0,0,0,408.3524407,1470068.786,1108.566534,3990839.524,1516.918975,5460908.31,1.127030624,1570.759583,11.1554888,40159.7597,180698.3235
NWclear,NW,Clear, 04/16  12:00:00,25.375,49896,30.57843253,25.64858901,26.65330151,28.61586702,25.18388815,25.41623858,0,697.4649642,26.65330151,0.009190822,40.91589516,0,24.0216273,25.18388815,0.00939924,45.13024285,62.98282916,8.519507071,30.59013104,1,0,0,0,0,0,0,0,0,0,3678249.663,2923640.796,1021.736018,812.1224432,0.15,0,0,0,0,409.6317048,1474674.137,1047.737401,3771854.642,1457.369105,5246528.779,1.278486574,1492.173729,10.59832719,38153.9779,216837.9882
NWclear,NW,Clear, 04/16  13:00:00,26.2875,49896,31.5562632,25.78897156,27.40592246,29.48109283,26.09301409,25.94099283,0,976.5564888,27.40592246,0.009115725,38.90854759,25.77616942,33.75003065,26.09301409,0.009180662,41.84439008,62.98282916,8.12965495,30.23309173,1,0,0,0,0,0,0,0,0,0,4815199.796,4094197.263,1337.555499,1137.277018,0.195,0,0,0,0,534.3981686,1923833.407,1369.126566,4928855.639,1903.524735,6852689.046,1.663152071,1950.397816,14.30857154,51510.85756,281889.3847
NWclear,NW,Clear, 04/16  14:00:00,27.0125,49896,31.86655409,25.66026574,28.70442095,30.28548752,25.64378958,25.65202766,0,512.0998186,28.70442095,0.008843939,35.00048238,23.57568672,8.717879979,25.64378958,0.00881836,41.29989143,62.98282916,8.852708698,30.90489233,1,0,0,0,0,0,0,0,0,0,2304545.132,2004468.952,640.1514255,556.7969311,0.1,0,0,0,0,258.2960896,929865.9227,648.5982528,2334953.71,906.8943425,3264819.633,0.836817898,925.8628536,6.841784262,24630.42334,144558.6588
NWclear,NW,Clear, 04/16  15:00:00,27.575,49896,31.88752378,25.99249101,26.70594294,29.29673336,25.98769412,25.99009256,0,1167.410849,26.70594294,0.008667504,38.33280755,11.53108949,17.4453031,25.98769412,0.008695918,39.85855105,62.98282916,7.858116194,29.98472346,1,0,0,0,0,0,0,0,0,0,5412598.168,4754565.929,1503.499491,1320.712758,0.225,0,0,0,0,606.0378576,2181736.287,1543.111667,5555202.002,2149.149525,7736938.289,1.909095061,2201.674845,16.74118855,60268.2788,325256.9823
NWclear,NW,Clear, 04/16  16:00:00,28.1125,49896,33.03533567,26.06835648,28.5801623,30.80774899,26.57767664,26.32301656,0,1006.787366,28.5801623,0.008718871,34.62704338,33.63686406,7.515995799,26.57767664,0.008673679,38.45053103,62.98282916,8.240985911,30.33555754,1,0,0,0,0,0,0,0,0,0,4433633.124,3952983.773,1231.564757,1098.051048,0.18,0,0,0,0,491.3024357,1768688.769,1256.47742,4523318.712,1747.779856,6292007.481,1.533824249,1787.435946,13.57600009,48873.60031,260205.5859
NWclear,NW,Clear, 04/16  17:00:00,28.3,49896,36.41584439,25.99155383,29.03932626,32.72758532,27.07910137,26.5353276,0,1411.738386,29.03932626,0.008563963,33.36645014,49.83233303,23.65022477,27.07910137,0.008570807,36.92113891,62.98282916,7.890439859,30.01139371,1,0,0,0.25,0,0,0,0,0,0,5889268.382,5316536.468,1635.907884,1476.815686,0.236666667,0,0,0,0,644.939233,2321781.239,1679.553172,6046391.418,2324.492405,8368172.657,1.945769848,2371.882823,17.98523271,64746.83774,335141.5015
NWclear,NW,Clear, 04/16  18:00:00,28.3,49896,35.24482006,26.25528131,28.71192005,31.97837005,27.22958636,26.74243383,0,1320.079741,28.71192005,0.008568517,33.88607546,53.95806422,20.12865414,27.22958636,0.008519673,36.29654019,62.98282916,7.89820012,30.02170978,1,0,0,0,0,0,0,0,0,0,5697653.971,5179868.585,1582.681659,1438.852385,0.225,0,0,0,0,656.1006708,2361962.415,1715.302039,6175087.34,2371.40271,8537049.755,1.95774919,2429.686657,18.47323237,66503.63655,325256.9823
NWclear,NW,Clear, 04/16  19:00:00,27.6125,128520,32.55435884,26.02754863,27.2952718,29.92481532,26.35745893,26.19250378,0,1230.857974,27.2952718,0.008580647,36.50416811,18.07894269,4.376141651,26.35745893,0.008552644,38.27790153,62.98282916,7.862117207,29.98934851,1,0,0,0,0,0,0,0,0,0,5373869.861,4826785.272,1492.741628,1340.773687,0.225,0,0,0,0,611.2575955,2200527.344,1560.69926,5618517.336,2171.956855,7819044.68,1.914571386,2219.487238,16.77865016,60403.14059,325256.9823
NWclear,NW,Clear, 04/16  20:00:00,26.8875,151200,31.80986873,26.08669956,30.94492523,31.37739698,26.61835386,26.35252671,0,201.2295911,30.94492523,0.009334223,32.15700725,33.39516569,0,26.61835386,0.008660871,38.21476254,62.98282916,9.467410224,31.46271977,1,0,0,0,0,0,0,0,0,0,781908.2158,725496.7062,217.1967266,201.5268628,0.0375,0,0,0,0,91.86070431,330698.5355,226.5469082,815568.8696,318.4076125,1146267.405,0.308275053,331.4750952,2.40126568,8644.556447,54209.49705
NWclear,NW,Clear, 04/16  21:00:00,25.6375,151200,29.43389857,26.15564372,25.10158736,27.26774296,25.3678324,25.76173806,0,1046.425203,25.10158736,0.009039812,43.8311769,4.398719543,62.73969656,25.3678324,0.009092519,43.23728389,62.98282916,7.811638686,29.94913662,0.5,0,0,0,0,0,0,0,0,0,5344720.812,4502906.907,1484.64467,1250.807474,0.225,0,0,0,0,597.7164287,2151779.143,1515.313825,5455129.771,2113.030254,7606908.914,1.900015633,2162.584562,15.30498511,55097.94639,325256.9823
NWclear,NW,Clear, 04/16  22:00:00,23.625,151200,29.25593577,26.08464388,29.21286694,29.23440136,25.89395199,25.98929794,0,0,29.21286694,0.009530341,36.17250083,0,0,25.89395199,0.008985986,41.44901923,62.98282916,9.586554745,31.59654648,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/16  23:00:00,21.425,128520,29.31925689,26.09425028,29.59505076,29.45715382,26.0602054,26.07722784,0,0,29.59505076,0.010511543,38.98332153,0,0,26.0602054,0.008985989,41.05657994,62.98282916,9.586554745,31.59654648,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/16  24:00:00,18.1625,61992,28.6187998,26.09422775,28.67931575,28.64905778,26.09271518,26.09347146,0,0,28.67931575,0.011664613,45.63584677,0,0,26.09271518,0.008985989,41.03032609,62.98282916,9.586554745,31.59654648,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/17  01:00:00,16.325,33264,27.80581147,26.09376587,27.80663898,27.80622523,26.09386228,26.09381407,0,0,27.80663898,0.013077117,53.66868568,0,0,26.09386228,0.008985989,41.03280778,62.98282916,9.586554745,31.59654648,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
