Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 04/17  02:00:00,15.4125,25704,27.33146601,26.09350073,27.37824019,27.3548531,26.09364062,26.09357068,0,0,27.37824019,0.014484496,60.86394068,0,0,26.09364062,0.008985989,41.0701936,62.98282916,9.586554745,31.59654648,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/17  03:00:00,14.625,16632,26.789186,26.09331698,26.8444938,26.8168399,26.09344591,26.09338145,0,0,26.8444938,0.015681617,67.95874364,0,0,26.09344591,0.008985989,41.12857242,62.98282916,9.586554745,31.59654648,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/17  04:00:00,13.025,16632,26.15914828,26.09318981,26.20474563,26.18194695,26.09330862,26.09324922,0,0,26.20474563,0.016645877,74.92528432,0,0,26.09330862,0.008985989,41.19734048,62.98282916,9.586554745,31.59654648,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/17  05:00:00,11.2,16632,25.43839166,26.09310182,25.45171388,25.44505277,26.09319771,26.09314977,0,0,25.45171388,0.017369722,81.76651173,0,0,26.09319771,0.008985989,41.25551666,62.98282916,9.586554745,31.59654648,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/17  06:00:00,10.225,33264,24.84366631,26.09304168,24.83302403,24.83834517,26.09311223,26.09307696,0,0,24.83302403,0.017924697,87.60465028,0,0,26.09311223,0.008985989,41.32416035,62.98282916,9.586554745,31.59654648,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/17  07:00:00,10,66528,24.98417935,26.09299963,25.15950235,25.07184085,26.09305057,26.0930251,0,0,25.15950235,0.018246587,87.47720417,0,0,26.09305057,0.008985989,41.35589606,62.98282916,9.586554745,31.59654648,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/17  08:00:00,10.6875,84672,25.01428767,25.69860374,23.05433233,24.03431,23.90563704,24.80212039,10.48039472,406.1309806,23.05433233,0.009024173,49.70468254,0,86.52284676,23.90563704,0.010479273,54.70248043,65.46914146,9.586554745,31.59654648,0.25,0,0,0,0,0,3009692.022,836.0255618,0,0,0,0,0,0,0.3,819.2550463,2949318.167,1039.888172,3743597.418,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/17  09:00:00,11.7875,66528,24.76824983,25.47953132,23.00509404,23.88667194,23.75401785,24.61677459,0,303.693487,23.00509404,0.005802754,32.34000007,0,89.52965085,23.75401785,0.006095159,32.44964554,65.6,8.403277372,30.49827324,0,0,0,0,0,0,3303081.49,917.5226362,0,0,57990.91834,57990.91834,16.10858843,16.10858843,0.3,899.6826945,3238857.7,1141.564997,4109633.988,295.693696,1064497.305,67.18107799,241851.8808,968.9333896,3488160.203,1.138407249,1014.315231,2.200895887,7923.225192,433675.9764
NWclear,NW,Clear, 04/17  10:00:00,12.8875,66528,24.85790971,25.3182032,23.00171174,23.92981072,23.69424803,24.50622561,0,310.9306061,23.00171174,0.005713641,31.90765278,0,82.65031348,23.69424803,0.005672884,30.38479843,65.6,7.22,29.4,0,0,0,0,0,0,3275211.167,909.7808797,0,0,471314.525,471314.525,130.9207014,130.9207014,0.3,893.3986584,3216235.17,1133.691391,4081289.008,591.3873919,2128994.611,171.8479742,618652.707,1937.866779,6976320.405,2.276814497,2005.639262,4.476178081,16114.24109,433675.9764
NWclear,NW,Clear, 04/17  11:00:00,14.3625,42336,25.06158615,25.16803352,22.99889511,24.03024063,23.63778294,24.40290823,0,333.4371871,22.99889511,0.005830964,32.6074902,0,76.40274732,23.63778294,0.005836914,31.40530287,65.6,7.22,29.4,0,0,0,0,0,0,3193787.122,887.1630894,0,0,1106821.869,1106821.869,307.4505191,307.4505191,0.3,871.0101929,3135636.695,1105.631135,3980272.087,591.3873919,2128994.611,347.1431811,1249715.452,1937.866779,6976320.405,2.276814497,2005.639262,4.790810003,17246.91601,433675.9764
NWclear,NW,Clear, 04/17  12:00:00,15.6875,42336,25.37268855,25.02909964,23.00147886,24.1870837,23.5894015,24.30925057,0,397.3631313,23.00147886,0.005814428,32.52320001,0,70.45177901,23.5894015,0.005801727,31.32075324,65.6,7.22,29.4,0,0,0,0,0,0,2964762.759,823.5452109,0,0,1677749.677,1677749.677,466.041577,466.041577,0.3,808.0348145,2908925.332,1026.628591,3695862.926,591.3873919,2128994.611,506.8765031,1824755.411,1937.866779,6976320.405,2.276814497,2005.639262,5.055656323,18200.36276,433675.9764
NWclear,NW,Clear, 04/17  13:00:00,16.7875,42336,25.90117853,24.90101974,23.00249008,24.45183431,23.54539059,24.22320516,0,499.7241047,23.00249008,0.005515526,30.88293197,0,65.057538,23.54539059,0.005680674,30.77313101,65.6,7.22,29.4,0,0,0,0,0,0,2594159.919,720.5999776,0,0,2150175.152,2150175.152,597.2708754,597.2708754,0.3,706.7207497,2544194.699,899.2363537,3237250.873,591.3873919,2128994.611,638.0574765,2297006.915,1937.866779,6976320.405,2.276814497,2005.639262,5.090066207,18324.23834,433675.9764
NWclear,NW,Clear, 04/17  14:00:00,17.575,42336,28.00716572,24.78167972,23.01340195,25.51028384,23.50343348,24.1425566,0,961.9046975,23.01340195,0.004986723,27.92136556,0,60.14334921,23.50343348,0.005094107,27.68485509,65.46705564,7.22,29.4,0,0,0,0,0,0,931177.988,258.6605522,0,0,2487339.622,2487339.622,690.9276729,690.9276729,0.3,254.0914264,914729.1349,325.0288268,1170103.776,591.3873919,2128994.611,732.6546911,2637556.888,1937.866779,6976320.405,2.276814497,2005.639262,5.026266422,18094.55912,433675.9764
NWclear,NW,Clear, 04/17  15:00:00,17.8,42336,31.52633444,24.75197507,23.89543266,27.71088355,23.97258477,24.36227992,0,1657.837817,23.89543266,0.004690656,24.91004534,0,30.47995692,23.97258477,0.004758298,25.1520897,65.06822255,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,3151574.463,3151574.463,875.437351,875.437351,0.373100745,0,0,0,0,591.3873919,2128994.611,912.7767538,3285996.314,1937.866779,6976320.405,2.276814497,2005.639262,4.937582664,17775.29759,453457.6056
NWclear,NW,Clear, 04/17  16:00:00,18.4875,42336,34.5341682,24.74381241,23.99931143,29.26673981,24.10373201,24.42377221,0,2570.498106,23.99931143,0.004506606,23.78537801,0,23.87771727,24.10373201,0.004535375,23.78642753,65.06822255,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5264623.71,5264623.71,1462.395475,1462.395475,0.575331157,0,0,0,0,644.2616552,2319341.959,1493.828553,5377782.792,2161.182608,7780257.389,2.350304377,2220.724661,6.40185974,23046.69506,536229.4565
NWclear,NW,Clear, 04/17  17:00:00,18.9,42336,36.25849353,24.69492149,24.00102359,30.12975856,24.08127894,24.38810022,0,3161.92261,24.00102359,0.00486564,25.6460508,0,22.72338951,24.08127894,0.004691065,24.61418323,65.06822255,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6833731.339,6833731.339,1898.258705,1898.258705,0.708910807,0,0,0,0,771.64035,2777905.26,1934.93322,6965759.593,2706.57357,9743664.853,2.506893427,2767.839895,10.19688782,36708.79616,631643.0796
NWclear,NW,Clear, 04/17  18:00:00,18.525,42336,36.23819631,24.6521471,23.99896753,30.11858192,24.07219151,24.36216931,0,3254.143539,23.99896753,0.004843078,25.50596985,0,21.05634516,24.07219151,0.004977199,26.09178374,65.06822255,7.22,29.4,1,0,0,0,0,0,0,0,0,0,6644994.875,6644994.875,1845.83191,1845.83191,0.729528395,0,0,0,0,758.9624679,2732264.884,1893.020849,6814875.057,2651.983317,9547139.942,2.492169888,2726.709933,9.767617107,35163.42159,651030.6414
NWclear,NW,Clear, 04/17  19:00:00,17.6125,101304,32.52201372,24.61636668,23.99946164,28.26073768,24.0966221,24.35649439,0,2145.762467,23.99946164,0.004572398,24.08097632,0,18.09145689,24.0966221,0.004585792,24.01059259,65.06822255,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,3837649.247,3837649.247,1066.01368,1066.01368,0.484021497,0,0,0,0,602.4545899,2168836.524,1124.888716,4049599.379,1984.386693,7143792.096,2.292947054,2059.991948,5.190966332,18687.47879,497775.6206
NWclear,NW,Clear, 04/17  20:00:00,17.2,134568,27.86363061,24.51995589,23.15309331,25.50836196,23.62443769,24.07219679,0,1051.363605,23.15309331,0.004790744,26.56893406,0,39.25085634,23.62443769,0.004712499,25.40732682,65.46705564,7.22,29.4,0,0,0,0,0,0,666762.3487,185.2117635,0,0,2325448.245,2325448.245,645.9578458,645.9578458,0.3,169.4493362,610017.6102,217.1493953,781737.8231,591.3873919,2128994.611,689.3590681,2481692.645,1937.866779,6976320.405,2.276814497,2005.639262,4.8560122,17481.64392,433675.9764
NWclear,NW,Clear, 04/17  21:00:00,16.5125,151200,25.98882639,24.38278432,23.00184445,24.49533542,23.37189897,23.87734165,0,632.137222,23.00184445,0.004991553,27.92812142,0,44.28701513,23.37189897,0.004970916,27.19842641,65.6,7.22,29.4,0,0,0,0,0,0,2112534.203,586.8150565,0,0,2030305.481,2030305.481,563.9737446,563.9737446,0.3,565.3322741,2035196.187,720.8787556,2595163.52,591.3873919,2128994.611,609.1485731,2192934.863,1937.866779,6976320.405,2.276814497,2005.639262,4.795592065,17264.13143,433675.9764
NWclear,NW,Clear, 04/17  22:00:00,15.4125,134568,25.65553447,24.4294528,25.60747259,25.63150353,24.19646869,24.31296075,0,0,25.60747259,0.005342132,25.52542452,0,0,24.19646869,0.004995922,25.99684814,63.34160436,7.928946611,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/17  23:00:00,14.625,101304,25.76860248,24.47261659,26.13181885,25.95021066,24.48983866,24.48122763,0,0,26.13181885,0.00650731,30.08477456,0,0,24.48983866,0.004995946,25.51581646,63.34160436,7.928946611,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/17  24:00:00,14.775,49896,25.53385714,24.47078537,25.70691352,25.62038533,24.4693297,24.47005754,0,0,25.70691352,0.007748033,36.61457792,0,0,24.4693297,0.004995946,25.52119806,63.34160436,7.928946611,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/18  01:00:00,14.3125,33264,25.2029207,24.47059521,25.37142273,25.28717171,24.47051882,24.47055701,0,0,25.37142273,0.008876916,42.64559589,0,0,24.47051882,0.004995946,25.47721123,63.34160436,7.928946611,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/18  02:00:00,13.9,25704,24.82576497,24.47056472,24.98841106,24.90708801,24.47054195,24.47055334,0,0,24.98841106,0.009937174,48.65482065,0,0,24.47054195,0.004995946,25.42527476,63.34160436,7.928946611,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/18  03:00:00,12.525,16632,24.0759553,24.47054413,24.1846961,24.1303257,24.47054841,24.47054627,0,0,24.1846961,0.010782186,55.20660987,0,0,24.47054841,0.004995946,25.35714401,63.34160436,7.928946611,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/18  04:00:00,12.7,16632,23.47186225,24.4705308,23.5439134,23.50788783,24.47054028,24.47053554,0,0,23.5439134,0.011639899,61.77074349,0,0,24.47054028,0.004995946,25.34418074,63.34160436,7.928946611,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/18  05:00:00,12.6125,16632,23.28851824,24.47052248,23.53911626,23.41381725,24.47053086,24.47052667,0,0,23.53911626,0.012411614,65.7582432,0,0,24.47053086,0.004995946,25.3214879,63.34160436,7.928946611,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/18  06:00:00,12.8875,33264,23.07273481,24.47051816,23.27584467,23.17428974,24.47052369,24.47052093,0,0,23.27584467,0.013118177,70.47117689,0,0,24.47052369,0.004995946,25.30203564,63.34160436,7.928946611,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/18  07:00:00,13.9875,66528,23.63555956,24.47051645,24.13038075,23.88297015,24.47051985,24.47051815,0,0,24.13038075,0.013556683,69.08629843,0,0,24.47051985,0.004995946,25.28582216,63.34160436,7.928946611,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/18  08:00:00,15.8375,84672,24.28285169,24.3098346,23.02936425,23.65610797,23.44571554,23.87777507,6.457571992,292.9627613,23.02936425,0.009246459,50.64568266,0.182614832,37.34027088,23.44571554,0.009671924,51.62983028,65.6,7.22,29.4,0,0,0,0,0,0,3397117.08,943.6436333,0,0,1827187.299,1748121.033,507.5520275,485.589176,0.3,922.9463767,3322606.956,1170.487221,4213753.997,591.3873919,2128994.611,548.3978007,1974232.083,1937.866779,6976320.405,2.276814497,2005.639262,6.100763774,21962.74958,433675.9764
NWclear,NW,Clear, 04/18  09:00:00,19.1375,66528,24.71542408,24.21313706,23.00332355,23.85937381,23.31538154,23.7642593,0,301.1519874,23.00332355,0.008568199,47.05326248,0,37.69746674,23.31538154,0.008591118,46.29565109,65.6,7.22,29.4,0,0,0,0,0,0,3333664.902,926.0180282,0,0,4346406.768,3776455.404,1207.335213,1049.01539,0.3,910.0135762,3276048.874,1154.493235,4156175.645,615.4016737,2215446.025,1236.524713,4451488.966,2038.869388,7339929.796,2.31159715,2102.541817,8.710885792,31359.18885,433675.9764
NWclear,NW,Clear, 04/18  10:00:00,22.6625,66528,25.48030449,24.14433871,23.00080528,24.24055489,23.29320058,23.71876964,0,432.7705336,23.00080528,0.008378034,46.01209089,0,35.09372995,23.29320058,0.008409899,45.37532084,65.6,7.22,29.4,0,0,0,0,0,0,2857496.209,793.7489469,0,0,5442481.733,4943366.315,1511.800481,1373.15731,0.3,779.7368073,2807052.506,991.060975,3567819.51,656.0849543,2361905.835,1554.299696,5595478.906,2210.38465,7957384.741,2.369036839,2277.388979,12.21969354,43990.89675,433675.9764
NWclear,NW,Clear, 04/18  11:00:00,25.275,42336,26.25005969,24.07909567,22.99898376,24.62452172,23.27178437,23.67544002,0,579.8428308,22.99898376,0.008358705,45.91239865,0,32.72060685,23.27178437,0.008356419,45.14906011,65.6,7.22,29.4,0,0,0,0,0,0,2327084.635,646.4123985,0,0,5591493.099,5094827.637,1553.192528,1415.229899,0.3,632.1655601,2275796.016,805.3257666,2899172.76,668.7778217,2407600.158,1595.497075,5743789.469,2264.274896,8151389.627,2.385662719,2331.100342,14.38875815,51799.52934,433675.9764
NWclear,NW,Clear, 04/18  12:00:00,27.1625,42336,26.80102658,24.01804807,22.99921407,24.90012033,23.25240268,23.63522537,0,710.3466521,22.99921407,0.00837514,45.94172261,0,30.47740907,23.25240268,0.008371045,45.22183022,65.6,7.22,29.4,0,0,0,0,0,0,1857562.411,515.9895585,0,0,5717552.294,5202823.149,1588.208971,1445.228652,0.3,501.3517513,1804866.305,640.0621263,2304223.655,679.6060394,2446581.742,1630.748283,5870693.82,2310.354323,8317275.562,2.399538728,2377.512793,15.92140662,57317.06383,433675.9764
NWclear,NW,Clear, 04/18  13:00:00,28.1125,42336,27.29673267,23.96141879,23.00086114,25.14879691,23.23633978,23.59887929,0,825.3298544,23.00086114,0.008399621,46.06372774,0,28.36554992,23.23633978,0.008389822,45.3601279,65.6,7.22,29.4,0,0,0,0,0,0,1444535.75,401.2599305,0,0,5811820.359,5255412.786,1614.394544,1459.836885,0.3,387.7418553,1395870.679,495.9289835,1785344.341,687.6352196,2475486.791,1656.957192,5965045.89,2344.592411,8440532.681,2.409636367,2411.804393,17.21987358,61991.5449,433675.9764
NWclear,NW,Clear, 04/18  14:00:00,29.3625,42336,29.28578839,23.91514243,23.32351678,26.30465259,23.34596131,23.63055187,0,1223.632341,23.32351678,0.008387536,45.11449288,1.208789051,19.88789645,23.34596131,0.008400922,45.11240852,65.59284403,7.22,29.4,0,0,0,0,0,0,178804.5044,49.66791789,0,0,5895286.967,5369612.479,1637.579713,1491.559022,0.301725062,46.35127344,166864.5844,59.54459066,214360.5264,694.3543494,2499675.658,1678.962826,6044266.172,2373.317175,8543941.83,2.417902026,2439.288623,17.45995037,62855.82132,434084.148
NWclear,NW,Clear, 04/18  15:00:00,29.3125,42336,32.67601628,23.97918704,23.99603732,28.3360268,23.98833937,23.9837632,0,1985.280538,23.99603732,0.008261419,42.64891284,0.346054982,0.786892658,23.98833937,0.008294042,42.83506449,65.58568807,7.22,29.4,1,0,0,0,0,0,0,0,0,0,8456401.608,7925664.193,2349.000447,2201.573387,0.440651654,0,0,0,0,899.6488579,3238735.888,2374.680242,8548848.87,3274.329099,11787584.76,2.632727727,3320.952025,23.79260392,85653.3741,475284.6903
NWclear,NW,Clear, 04/18  16:00:00,27.15,42336,35.15857848,23.98128954,23.9994402,29.57900934,23.9986818,23.98998567,0,2789.118103,23.9994402,0.008120068,41.94688957,0.187321003,0,23.9986818,0.008160904,42.15703809,65.58568807,7.22,29.4,1,0,0,0,0,0,0,0,0,0,11291563.7,10797784.58,3136.545472,2999.384605,0.620787594,0,0,0,0,1120.076746,4032276.286,3166.810527,11400517.9,4286.887273,15432794.18,2.826041087,4341.421712,28.16575311,101396.7112,564015.9757
NWclear,NW,Clear, 04/18  17:00:00,24.725,42336,36.34910682,23.98120437,23.99957711,30.17434197,23.99882165,23.99001301,0,3216.686256,23.99957711,0.008037692,41.56924787,0.201627868,0,23.99882165,0.008044333,41.60503446,65.58568807,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12727951.64,12265126.86,3535.542123,3406.979684,0.717013796,0,0,0,0,1226.16828,4414205.808,3570.662394,12854384.62,4796.830674,17268590.43,2.911898453,4858.902175,30.19980595,108719.3014,638224.9709
NWclear,NW,Clear, 04/18  18:00:00,21.8375,42336,36.01104979,23.98158585,23.99957535,30.00531257,23.99889699,23.99024142,0,3192.625088,23.99957535,0.008007142,41.4558341,0.197069961,0,23.99889699,0.008018441,41.51527769,65.58568807,7.22,29.4,1,0,0,0,0,0,0,0,0,0,12414966.23,11998809.38,3448.601732,3333.002606,0.711760953,0,0,0,0,1206.454448,4343236.013,3495.606747,12584184.29,4702.061195,16927420.3,2.895985124,4778.709737,27.69955034,99718.38123,634743.0339
NWclear,NW,Clear, 04/18  19:00:00,18.85,101304,32.40299483,23.98196776,24.0003506,28.20167271,23.9989649,23.99046633,0,2108.289185,24.0003506,0.008191588,42.46735024,0.199529423,0,23.9989649,0.008054421,41.7687638,65.58568807,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,6642988.942,6342775.707,1845.274706,1761.882141,0.472636538,0,0,0,0,797.7384196,2871858.31,1926.62655,6935855.581,2840.857802,10227088.09,2.504380841,2948.981732,13.84106532,49827.83515,492265.7996
NWclear,NW,Clear, 04/18  20:00:00,16.05,134568,27.76823101,23.9255072,23.14070989,25.45447045,23.44136774,23.68343747,0,1034.006601,23.14070989,0.008110824,44.37345222,0.021656208,18.89204994,23.44136774,0.008249062,44.31162997,65.59642202,7.22,29.4,0,0,0,0,0,0,751825.4245,208.8403957,0,0,1889650.789,1839392.224,524.9029971,510.9422843,0.3,189.7652735,683154.9845,243.0428667,874954.3203,591.3873919,2128994.611,575.1059629,2070381.466,1937.866779,6976320.405,2.276814497,2005.639262,6.130784666,22070.8248,433675.9764
NWclear,NW,Clear, 04/18  21:00:00,13.625,151200,25.77983295,23.83679913,23.00168808,24.39076052,23.20259225,23.51969569,0,584.6426952,23.00168808,0.007568828,41.88613162,0,23.94566725,23.20259225,0.0076713,41.93331203,65.6,7.22,29.4,0,0,0,0,0,0,2304496.497,640.1379158,0,0,790107.7126,790107.7126,219.4743646,219.4743646,0.3,618.4196684,2226310.806,787.8965746,2836427.668,591.3873919,2128994.611,266.9926373,961173.4943,1937.866779,6976320.405,2.276814497,2005.639262,5.338916065,19220.09783,433675.9764
NWclear,NW,Clear, 04/18  22:00:00,12.1125,134568,25.31383298,23.86162888,25.20226714,25.25805006,23.69346628,23.77754758,0,0,25.20226714,0.007786666,37.82321176,0,0,23.69346628,0.007547126,40.14230199,63.14927636,7.427843008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/18  23:00:00,11.0125,101304,25.17324314,23.88340839,25.38761618,25.28042966,23.87635793,23.87988316,0,0,25.38761618,0.008750931,42.05575106,0,0,23.87635793,0.007546559,39.75457172,63.14927636,7.427843008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/18  24:00:00,9.1625,49896,24.6170624,23.88387019,24.63402757,24.62554498,23.88204068,23.88295544,0,0,24.63402757,0.009851822,49.48627704,0,0,23.88204068,0.007546576,39.78151962,63.14927636,7.427843008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/19  01:00:00,7.4875,33264,23.91917637,23.88374586,23.90411169,23.91164403,23.88323972,23.88349279,0,0,23.90411169,0.010750114,56.38335856,0,0,23.88323972,0.007546575,39.81908993,63.14927636,7.427843008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/19  02:00:00,6.125,25704,23.18307227,23.88373235,23.15789908,23.17048568,23.88355513,23.88364374,0,0,23.15789908,0.011464829,62.88906208,0,0,23.88355513,0.007546575,39.85877501,63.14927636,7.427843008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/19  03:00:00,5.225,16632,22.44885741,23.88372514,22.42379785,22.43632763,23.88366474,23.88369494,0,0,22.42379785,0.012030224,68.95280974,0,0,23.88366474,0.007546575,39.87367715,63.14927636,7.427843008,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/19  04:00:00,5,16632,21.78526466,23.88372125,21.77874394,21.7820043,23.88370149,23.88371137,0,0,21.77874394,0.012479451,74.48082225,0,0,23.88370149,0.007546575,39.94941364,63.14927636,7.427843008,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/19  05:00:00,4.625,16632,21.16117017,23.88371976,21.17974871,21.17045944,23.88371335,23.88371655,0,0,21.17974871,0.012835999,79.5148877,0,0,23.88371335,0.007546575,39.99488028,63.14927636,7.427843008,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/19  06:00:00,4.0875,33264,20.60398672,23.88372001,20.61834052,20.61116362,23.88371742,23.88371872,0,0,20.61834052,0.013102508,84.03041435,0,0,23.88371742,0.007546575,40.02014535,63.14927636,7.427843008,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/19  07:00:00,4.2125,66528,20.6643546,23.88372157,20.8457462,20.7550504,23.88371958,23.88372058,0,0,20.8457462,0.013211247,83.6177256,0,0,23.88371958,0.007546575,40.06057989,63.14927636,7.427843008,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/19  08:00:00,4.4,84672,21.57941437,23.79734097,22.9565781,22.26799623,22.98135054,23.38934575,168.5923925,15.23424125,22.9565781,0.007012455,39.47444545,8.666373684,31.2390441,22.98135054,0.0078474,44.22326272,71.14107318,7.427843008,31.03618821,0,0,0,0,0,0,5208675.936,1446.854427,0,0,0,0,0,0,0.321875,1473.603863,5304973.906,1856.789533,6684442.319,0,0,0,0,0,0,0,0,0,0,452209.4499
NWclear,NW,Clear, 04/19  09:00:00,4.4,66528,22.02607601,23.74537499,23.01110823,22.51859212,23.17991978,23.46264738,120.8445351,0,23.01110823,0.004612271,25.95296914,0,19.95585664,23.17991978,0.005044608,28.07610034,71.16646707,7.427843008,31.03618821,0,0,0,0,0,0,4822790.86,1339.664128,0,0,0,0,0,0,0.3,1322.028119,4759301.23,1668.483797,6006541.668,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/19  10:00:00,4.775,66528,22.53129072,23.70682103,23.00883239,22.77006155,23.16845113,23.43763608,75.60202317,0,23.00883239,0.003972584,22.40305664,0,19.0928823,23.16845113,0.004091195,22.84558225,70.79371257,7.427843008,31.03618821,0,0,0,0,0,0,4655134.149,1293.092819,0,0,0,0,0,0,0.3,1270.914378,4575291.76,1604.911201,5777680.325,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/19  11:00:00,5.375,42336,23.51481582,23.67052869,22.99830353,23.25655968,23.15353038,23.41202953,6.901422019,35.08336036,22.99830353,0.003782971,21.36200914,0,18.11843806,23.15353038,0.00381561,21.34373713,70.19730539,7.427843008,31.03618821,0,0,0,0,0,0,4275882.736,1187.745204,0,0,0,0,0,0,0.3,1166.657179,4199965.845,1475.084604,5310304.573,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/19  12:00:00,6.6,42336,24.11492242,23.63581388,23.00385671,23.55938956,23.14402112,23.3899175,0,134.2281069,23.00385671,0.003723099,21.01887837,0,16.94313727,23.14402112,0.003735481,20.91029037,68.97964072,7.427843008,31.03618821,0,0,0,0,0,0,3896121.35,1082.255931,0,0,0,0,0,0,0.3,1051.063051,3783826.985,1330.891934,4791210.964,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/19  13:00:00,8.575,42336,24.77594749,23.60416545,23.00516667,23.89055708,23.13793046,23.37104796,0,260.777754,23.00516667,0.003640567,20.55400745,0,15.77400046,23.13793046,0.003675455,20.58381965,67.01646707,7.427843008,31.03618821,0,0,0,0,0,0,3440405.001,955.6680559,0,0,0,0,0,0,0.3,920.5609131,3314019.287,1167.65417,4203555.012,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/19  14:00:00,10.15,42336,26.73756271,23.57391671,23.00032092,24.86894181,23.1266756,23.35029616,0,669.8117332,23.00032092,0.003560106,20.1082353,0,14.93653536,23.1266756,0.003564696,19.9806678,65.6745509,7.427843008,31.03618821,0,0,0,0,0,0,1965342.589,545.9284969,0,0,0,0,0,0,0.3,532.301575,1916285.67,678.8035846,2443692.905,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/19  15:00:00,10.225,42336,29.34887312,23.55631834,23.34366719,26.34627016,23.29857139,23.42744486,0,1228.412247,23.34366719,0.003425237,18.94961702,0.917560912,7.177391834,23.29857139,0.003487143,19.34098464,65.3573151,7.427843008,31.03618821,0,0,0,0,0,0,101048.3112,28.06897533,0,0,0,0,0,0,0.3,27.47234683,98900.44857,35.32491639,127169.699,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/19  16:00:00,10.375,42336,28.99829999,23.56431983,23.21925278,26.10877638,23.32014024,23.44223003,0,1210.701785,23.21925278,0.003330959,18.55614542,0.383336051,8.92751593,23.32014024,0.003318142,18.37286847,65.49570662,7.427843008,31.03618821,0,0,0,0,0,0,110221.4767,30.61707686,0,0,0,0,0,0,0.3,23.60933019,84993.5887,30.38083764,109371.0155,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/19  17:00:00,10.225,42336,32.26488068,23.58823437,23.97613381,28.12050724,23.84274358,23.71548897,0,1871.097378,23.97613381,0.003347392,17.814851,9.006744833,0.216366952,23.84274358,0.003375223,18.10790312,65.50640636,7.427843008,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0.42039777,0,0,0,0,0,0,0,0,0,0,0,0,0,0,468327.9203
NWclear,NW,Clear, 04/19  18:00:00,10,42336,33.75395242,23.62740139,23.99927633,28.87661438,23.95236043,23.78988091,0,2432.120513,23.99927633,0.003163826,16.81899348,10.13983171,0,23.95236043,0.003208895,17.10552277,65.50640636,7.427843008,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.546542731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,518777.4965
NWclear,NW,Clear, 04/19  19:00:00,9.3125,101304,31.00097932,23.6455658,23.8490751,27.42502721,23.91028179,23.7779238,0,1750.381961,23.8490751,0.003068164,16.46300319,7.791169842,1.734337776,23.91028179,0.003080956,16.46850363,65.50640636,7.427843008,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0.399515705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,462442.0572
NWclear,NW,Clear, 04/19  20:00:00,8.525,134568,26.29962176,23.57975686,23.01386574,24.65674375,23.17218248,23.37596967,0,699.8191612,23.01386574,0.003063606,17.28604912,0,12.7575405,23.17218248,0.00306583,17.1341333,67.06616766,7.427843008,31.03618821,0,0,0,0,0,0,1858837.85,516.3438472,0,0,0,0,0,0,0.3,504.8128975,1817326.431,643.8606018,2317898.167,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/19  21:00:00,7.3,151200,24.47209798,23.53757833,22.9996862,23.73589209,23.11579283,23.32668558,0,292.7415363,22.9996862,0.003058872,17.28515489,0,13.81431218,23.11579283,0.003056961,17.15347984,68.28383234,7.427843008,31.03618821,0,0,0,0,0,0,3317911.852,921.6421812,0,0,0,0,0,0,0.3,916.0558575,3297801.087,1162.001114,4183204.01,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/19  22:00:00,6.0125,134568,23.72908242,23.54963785,23.79662466,23.76285354,23.4371138,23.49337582,0,0,23.79662466,0.003398778,18.29689231,0,0,23.4371138,0.003059441,16.84395907,65.49940473,7.427843008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/19  23:00:00,5.225,101304,23.1425568,23.56367327,23.20365102,23.17310391,23.55851921,23.56109624,0,0,23.20365102,0.00430594,24.03493745,0,0,23.55851921,0.003059297,16.73057531,65.49940473,7.427843008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/19  24:00:00,4.625,49896,22.38489892,23.56358809,22.33736225,22.36113059,23.56189799,23.56274304,0,0,22.33736225,0.005206581,30.60721188,0,0,23.56189799,0.003059302,16.74403349,65.49940473,7.427843008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/20  01:00:00,4.0875,33264,21.63262342,23.56348691,21.59156226,21.61209284,23.56297527,23.56323109,0,0,21.59156226,0.005960421,36.63011189,0,0,23.56297527,0.003059302,16.74925803,65.49940473,7.427843008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/20  02:00:00,3.525,25704,20.91912403,23.56345503,20.89244753,20.90578578,23.56328373,23.56336938,0,0,20.89244753,0.006594482,42.25525978,0,0,23.56328373,0.003059302,16.74894663,65.49940473,7.427843008,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/20  03:00:00,2.9875,16632,20.23320739,23.5634345,20.22292303,20.22806521,23.56338396,23.56340923,0,0,20.22292303,0.00712903,47.56263524,0,0,23.56338396,0.003059302,16.7488453,65.49940473,7.427843008,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/20  04:00:00,2.1125,16632,19.54648782,23.56342106,19.54562055,19.54605419,23.56341057,23.56341582,0,0,19.54562055,0.00757343,52.65587414,0,0,23.56341057,0.003059302,16.74881834,65.49940473,7.427843008,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/20  05:00:00,1.7,16632,18.88913598,23.56341277,18.89919625,18.89416612,23.56341388,23.56341333,0,0,18.89919625,0.007929306,57.39502064,0,0,23.56341388,0.003059302,16.75933583,65.49940473,7.427843008,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/20  06:00:00,1.325,33264,18.38138774,23.56340826,18.38914406,18.3852659,23.56341131,23.56340978,0,0,18.38914406,0.00820354,61.29655145,0,0,23.56341131,0.003059302,16.76565085,65.49940473,7.427843008,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/20  07:00:00,1.7875,66528,18.59793943,23.56340624,18.76053484,18.67923714,23.56340853,23.56340739,0,0,18.76053484,0.008366765,61.06161716,0,0,23.56340853,0.003059302,16.76565374,65.49940473,7.427843008,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/20  08:00:00,2.8875,84672,19.80586154,23.44128443,22.66497813,21.23541984,22.58397985,23.01263214,434.2289497,0,22.66497813,0.00622853,35.92926716,13.7324975,30.46132119,22.58397985,0.006324419,36.67540749,70.88015343,7.22,29.4,0.25,0,0.25,0,0,0,8072560.699,2242.377972,0,0,5826337.591,5826337.591,1618.427109,1618.427109,0.475,2240.8935,8067216.598,2810.083129,10116299.26,738.1667503,2657400.301,1644.977454,5921918.835,2596.125539,9346051.939,2.42696423,2663.916919,5.136318786,18490.74763,581943.7643
NWclear,NW,Clear, 04/20  09:00:00,4.3625,66528,21.09091475,23.45671968,23.01135562,22.05113519,23.09921856,23.27796912,272.7328783,0,23.01135562,0.004391599,24.82305524,0,10.8787601,23.09921856,0.005114186,28.72408179,71.20374251,8.241650658,30.62714116,0,0,0,0,0,0,5364355.404,1490.098723,0,0,925741.3173,925741.3173,257.1503659,257.1503659,0.3,1457.998399,5248794.238,1837.364234,6614511.242,147.846848,532248.6527,267.761072,963939.8591,484.4666948,1744080.101,0.569203624,501.4098155,0.498660287,1795.177035,433675.9764
NWclear,NW,Clear, 04/20  10:00:00,6.0625,66528,21.91491641,23.43522191,23.00726685,22.46109163,23.09618301,23.26570246,143.4855153,0,23.00726685,0.002707716,15.35402465,0,10.30626418,23.09618301,0.002970253,16.74489315,69.51392216,8.582200878,31.03618821,0,0,0,0,0,0,4887661.043,1357.683623,0,0,0,0,0,0,0.3,1325.450785,4771622.826,1672.731041,6021831.749,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/20  11:00:00,7.3875,42336,22.60523504,23.41440191,22.99329997,22.79926751,23.08085138,23.24762665,71.56256164,0,22.99329997,0.002347213,13.32910402,0,10.14488924,23.08085138,0.002378169,13.43276461,68.19685629,8.582200878,31.03618821,0,0,0,0,0,0,4621294.827,1283.693007,0,0,0,0,0,0,0.3,1256.549118,4523576.825,1587.03715,5713333.74,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/20  12:00:00,8.1125,42336,23.14041071,23.39431456,22.99581361,23.06811216,23.07515994,23.23473725,11.38162497,4.569426141,22.99581361,0.002388217,13.55044842,0,9.56690226,23.07515994,0.002368519,13.37474941,67.4761976,8.582200878,31.03618821,0,0,0,0,0,0,4389804.723,1219.390201,0,0,0,0,0,0,0.3,1198.253206,4313711.541,1514.461569,5452061.649,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/20  13:00:00,8.9875,42336,23.87036195,23.37611551,22.99839749,23.43437972,23.0714405,23.223778,0,102.7719871,22.99839749,0.002422525,13.72846191,0,8.938802365,23.0714405,0.00242228,13.66651313,66.60643713,8.582200878,31.03618821,0,0,0,0,0,0,3996569.961,1110.158323,0,0,0,0,0,0,0.3,1085.322918,3907162.505,1373.6323,4945076.279,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/20  14:00:00,9.775,42336,26.27103982,23.35968239,22.99966624,24.63535303,23.07196722,23.2158248,0,559.7111851,22.99966624,0.002384426,13.50721147,0,8.31323217,23.07196722,0.002398914,13.52964361,65.82365269,8.582200878,31.03618821,0,0,0,0,0,0,2351946.215,653.3183931,0,0,0,0,0,0,0.3,641.5425526,2309553.189,816.5376592,2939535.573,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/20  15:00:00,10,42336,29.79975326,23.35321219,23.49654583,26.64814954,23.31274835,23.33298027,0,1281.799626,23.49654583,0.002352121,12.92716039,5.605735525,4.039022089,23.31274835,0.002356143,13.09192446,65.29657998,8.582200878,31.03618821,0,0,0,0,0,0,122668.4372,34.07456589,0,0,0,0,0,0,0.30992979,34.04304499,122554.962,43.75133999,157504.824,0,0,0,0,0,0,0,0,0,0,436068.1208
NWclear,NW,Clear, 04/20  16:00:00,10,42336,31.58519047,23.43556469,23.9984378,27.79181413,23.89420243,23.66488356,0,1702.109919,23.9984378,0.002290811,12.20034145,15.41856665,0,23.89420243,0.002320727,12.43671876,65.19543997,8.582200878,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.382972209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,454843.5714
NWclear,NW,Clear, 04/20  17:00:00,10,42336,30.2184475,23.46504046,23.91748036,27.06796393,23.87920038,23.67212042,0,1400.628443,23.91748036,0.002253959,12.05166379,13.74563749,0,23.87920038,0.002247636,12.04514802,65.19543997,8.582200878,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.318950178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,438300.846
NWclear,NW,Clear, 04/20  18:00:00,10,42336,28.40791094,23.45586712,23.20160223,25.80475658,23.40581321,23.43084017,0,1146.04523,23.20160223,0.002229362,12.43279819,0.733020142,4.047249513,23.40581321,0.002246683,12.37584222,65.39771998,8.582200878,31.03618821,0,0,0,0,0,0,326504.3525,90.69565348,0,0,0,0,0,0,0.3,80.30003726,289080.1341,103.0707111,371054.5598,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/20  19:00:00,9.625,101304,25.55334548,23.40005291,22.99884846,24.27609697,23.08173834,23.24089563,0,514.7179685,22.99884846,0.002153537,12.15528573,0,9.381093506,23.08173834,0.002175057,12.21489492,65.97275449,8.582200878,31.03618821,0,0,0,0,0,0,2511468.675,697.6301875,0,0,0,0,0,0,0.3,676.6431396,2435915.303,860.9526046,3099429.376,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/20  20:00:00,9.4,134568,24.02206015,23.38124154,23.00390144,23.51298079,23.07660289,23.22892222,0,194.1300589,23.00390144,0.002169505,12.2413529,0,8.93972163,23.07660289,0.002149392,12.07502606,66.19640719,8.582200878,31.03618821,0,0,0,0,0,0,3667553.235,1018.764787,0,0,0,0,0,0,0.3,998.806225,3595702.41,1265.577695,4556079.7,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/20  21:00:00,9.4,151200,23.38126433,23.36416524,22.99627266,23.1887685,23.07058849,23.21737686,0,107.0216159,22.99627266,0.002304505,13.01457524,0,8.515994492,23.07058849,0.002253741,12.67185622,66.19640719,8.582200878,31.03618821,0,0,0,0,0,0,3979051.076,1105.291966,0,0,0,0,0,0,0.3,1087.508237,3915029.654,1376.392082,4955011.494,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/20  22:00:00,8.7125,134568,23.02691249,23.37184939,23.48683833,23.25687541,23.32990579,23.35087759,0,0,23.48683833,0.002784211,15.23373564,0,0,23.32990579,0.002292333,12.67675094,62.44532818,8.582200878,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/20  23:00:00,7.3,101304,22.5112981,23.38096084,22.74058758,22.62594284,23.3808015,23.38088117,0,0,22.74058758,0.003565558,20.42222905,0,0,23.3808015,0.002283581,12.58775571,62.44532818,8.582200878,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/20  24:00:00,6.0125,49896,21.77431794,23.38046934,21.82576862,21.80004328,23.38081573,23.38064254,0,0,21.82576862,0.004465155,26.97055121,0,0,23.38081573,0.002283496,12.58410205,62.44532818,8.582200878,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/21  01:00:00,5.225,33264,21.06223069,23.38041161,21.10445542,21.08334306,23.38056584,23.38048872,0,0,21.10445542,0.00518478,32.67122477,0,0,23.38056584,0.002283497,12.5795256,62.44532818,8.582200878,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/21  02:00:00,4.625,25704,20.41714649,23.38038583,20.47322407,20.44518528,23.3804578,23.38042181,0,0,20.47322407,0.005793685,37.91332363,0,0,23.3804578,0.002283497,12.57960771,62.44532818,8.582200878,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/21  03:00:00,3.525,16632,19.75202761,23.38036925,19.8096326,19.78083011,23.38040559,23.38038742,0,0,19.8096326,0.006311826,42.97307401,0,0,23.38040559,0.002283497,12.5716976,62.44532818,8.582200878,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/21  04:00:00,1.5,16632,19.00313926,23.38035884,19.03384847,19.01849386,23.38037838,23.38036861,0,0,19.03384847,0.006773972,48.34792268,0,0,23.38037838,0.002283497,12.56694856,62.44532818,8.582200878,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/21  05:00:00,0.85,16632,18.30440618,23.38035279,18.3327297,18.31856794,23.38036352,23.38035816,0,0,18.3327297,0.00720337,53.63822761,0,0,23.38036352,0.002283497,12.55900984,62.44532818,8.582200878,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/21  06:00:00,1.0625,33264,17.79565606,23.38034981,17.84830792,17.82198199,23.38035546,23.38035263,0,0,17.84830792,0.007573399,58.11262342,0,0,23.38035546,0.002283497,12.56219607,62.44532818,8.582200878,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/21  07:00:00,1.1,66528,17.80778161,22.58566923,18.00282807,17.90530484,19.23499394,20.91033159,9.209131061,21.13724446,18.00282807,0.006079025,46.28731965,0,148.0821411,19.23499394,0.006112181,43.21933361,74.44670659,7.22,29.4,1,0,0,0,0,0,2198375.678,610.6599107,0,0,2041589.708,2041589.708,567.1082522,567.1082522,0.3,684.4223573,2463920.486,869.8925227,3131613.082,591.3873919,2128994.611,616.9015477,2220845.572,1937.866779,6976320.405,2.276814497,2005.639262,2.168907789,7808.068041,433675.9764
NWclear,NW,Clear, 04/21  08:00:00,1.0375,84672,19.01509781,22.77366551,22.84030626,20.92770203,22.59667976,22.68517263,657.127282,0,22.84030626,0.005635713,31.86787608,17.98780652,8.652024386,22.59667976,0.005713946,32.82899082,74.30618408,7.22,29.4,0.25,0,0,0,0,0,7241931.518,2011.647644,0,0,3790503.99,3790503.99,1052.917775,1052.917775,0.347727273,1972.276041,7100193.749,2475.122242,8910440.072,610.9366981,2199372.113,1089.669289,3922809.441,2022.099434,7279557.963,2.300332559,2089.874335,2.554957841,9197.848227,474112.6458
NWclear,NW,Clear, 04/21  09:00:00,0.75,66528,20.24561484,22.92612782,23.0019725,21.62379367,22.9874586,22.95679321,437.2940611,0,23.0019725,0.005282067,29.53964539,1.455742969,0,22.9874586,0.005354961,29.97018629,74.79461078,7.22,29.4,0,0,0,0,0,0,5964712.127,1656.86448,0,0,3477542.233,3477542.233,965.9839535,965.9839535,0.3,1644.759771,5921135.177,2068.954037,7448234.534,591.3873919,2128994.611,1008.819769,3631751.167,1937.866779,6976320.405,2.276814497,2005.639262,2.102722819,7569.80215,433675.9764
NWclear,NW,Clear, 04/21  10:00:00,0.225,66528,20.71694388,22.92273203,23.00322657,21.86008522,22.9931696,22.95795082,359.1722984,0,23.00322657,0.005013625,28.065845,1.298668151,0,22.9931696,0.005095504,28.53782817,75.31646707,7.22,29.4,0,0,0,0,0,0,5682111.684,1578.364357,0,0,3446697.01,3446697.01,957.4158362,957.4158362,0.3,1567.054529,5641396.305,1972.655433,7101559.558,591.3873919,2128994.611,1000.311682,3601122.055,1937.866779,6976320.405,2.276814497,2005.639262,2.012823622,7246.165041,433675.9764
NWclear,NW,Clear, 04/21  11:00:00,0,42336,20.79969776,22.92497574,23.00187011,21.90078393,22.99304338,22.95900956,366.8940345,0,23.00187011,0.004747124,26.59769127,1.241362028,0,22.99304338,0.004816145,26.99590331,75.54011976,7.22,29.4,0,0,0,0,0,0,5707218.689,1585.338525,0,0,3431162.944,3431162.944,953.1008178,953.1008178,0.3,1566.718595,5640186.942,1972.238646,7100059.126,591.3873919,2128994.611,995.8356825,3585008.457,1937.866779,6976320.405,2.276814497,2005.639262,1.959078908,7052.684068,433675.9764
NWclear,NW,Clear, 04/21  12:00:00,0,42336,21.08748808,22.92702909,22.99694822,22.04221815,22.98650092,22.95676501,316.2235795,0,22.99694822,0.004536522,25.43397499,1.033883064,0,22.98650092,0.004591804,25.75784047,75.54011976,7.22,29.4,0,0,0,0,0,0,5521104.29,1533.640081,0,0,3427654.205,3427654.205,952.1261682,952.1261682,0.3,1517.366463,5462519.265,1911.038866,6879739.917,591.3873919,2128994.611,994.8741207,3581546.834,1937.866779,6976320.405,2.276814497,2005.639262,1.956416387,7043.098992,433675.9764
NWclear,NW,Clear, 04/21  13:00:00,0.375,42336,21.21922174,22.92952423,22.99991767,22.1095697,22.9927221,22.96112316,291.6131511,0,22.99991767,0.004365611,24.46247777,1.116651353,0,22.9927221,0.004409973,24.72009659,75.16736527,7.22,29.4,0,0,0,0,0,0,5432332.489,1508.981247,0,0,3450675.147,3450675.147,958.5208742,958.5208742,0.3,1485.679756,5348447.121,1871.730547,6738229.969,591.3873919,2128994.611,1001.074926,3603869.733,1937.866779,6976320.405,2.276814497,2005.639262,1.98936415,7161.710939,433675.9764
NWclear,NW,Clear, 04/21  14:00:00,0.225,42336,21.20666752,22.93144789,22.99868474,22.10267613,22.98970528,22.96057659,292.450926,0,22.99868474,0.004230963,23.69086924,0.99171618,0,22.98970528,0.004265642,23.8967267,75.31646707,7.22,29.4,0,0,0,0,0,0,5434140.468,1509.483463,0,0,3439677.258,3439677.258,955.4659049,955.4659049,0.3,1497.490962,5390967.464,1886.384667,6790984.8,591.3873919,2128994.611,998.357745,3594087.882,1937.866779,6976320.405,2.276814497,2005.639262,1.970612872,7094.206338,433675.9764
NWclear,NW,Clear, 04/21  15:00:00,0,42336,21.25995163,22.93362849,23.00095485,22.13045324,22.99050958,22.96206904,286.3063453,0,23.00095485,0.004125654,23.09307631,0.977951661,0,22.99050958,0.004152905,23.25928293,75.54011976,7.22,29.4,0,0,0,0,0,0,5412036.566,1503.34349,0,0,3425870.209,3425870.209,951.6306136,951.6306136,0.3,1485.775378,5348791.362,1871.849298,6738657.473,591.3873919,2128994.611,994.3673565,3579722.483,1937.866779,6976320.405,2.276814497,2005.639262,1.946021558,7005.677609,433675.9764
NWclear,NW,Clear, 04/21  16:00:00,0,42336,21.36119311,22.93599615,23.00623256,22.18371284,22.99749331,22.96674473,264.6257128,0,23.00623256,0.004061984,22.73172412,1.062313416,0,22.99749331,0.004075167,22.81708734,75.54011976,7.22,29.4,0,0,0,0,0,0,5335298.926,1482.027479,0,0,3426764.464,3426764.464,951.8790178,951.8790178,0.3,1464.675151,5272830.544,1845.665921,6644397.315,591.3873919,2128994.611,994.5937477,3580537.492,1937.866779,6976320.405,2.276814497,2005.639262,1.952677228,7029.638019,433675.9764
NWclear,NW,Clear, 04/21  17:00:00,0.625,42336,21.25054074,22.9380841,22.99973487,22.1251378,22.99371553,22.96589981,260.3058782,0,22.99973487,0.004059545,22.72711434,0.951445329,0,22.99371553,0.004054375,22.70662964,74.91886228,7.22,29.4,0,0,0,0,0,0,5316928.382,1476.92455,0,0,3463843.552,3463843.552,962.1787644,962.1787644,0.3,1449.269726,5217371.013,1826.544934,6575561.762,591.3873919,2128994.611,1004.633435,3616680.366,1937.866779,6976320.405,2.276814497,2005.639262,2.03130477,7312.697173,433675.9764
NWclear,NW,Clear, 04/21  18:00:00,0.75,42336,20.85125524,22.93986266,23.00276661,21.92701092,22.99444114,22.9671519,300.5988629,0,23.00276661,0.004081253,22.8581726,0.915101561,0,22.99444114,0.00407345,22.82624202,74.79461078,7.22,29.4,0,0,0,0,0,0,5463668.895,1517.685804,0,0,3471024.567,3471024.567,964.1734909,964.1734909,0.3,1502.914994,5410493.977,1893.110907,6815199.267,591.3873919,2128994.611,1006.992465,3625172.873,1937.866779,6976320.405,2.276814497,2005.639262,2.06870743,7447.346747,433675.9764
NWclear,NW,Clear, 04/21  19:00:00,0.9125,101304,20.55187047,22.94169986,23.00246923,21.77716985,22.9940868,22.96789333,355.4509737,0,23.00246923,0.004111294,23.03446836,0.903377488,0,22.9940868,0.004103086,23.00045104,74.63308383,7.22,29.4,0,0,0,0,0,0,5661014.107,1572.503918,0,0,3480636.051,3480636.051,966.8433476,966.8433476,0.3,1549.085716,5576708.579,1950.376249,7021354.498,591.3873919,2128994.611,1009.426225,3633934.411,1937.866779,6976320.405,2.276814497,2005.639262,2.098992893,7556.374413,433675.9764
NWclear,NW,Clear, 04/21  20:00:00,0.7875,134568,20.38338143,22.94365047,23.0007115,21.69204647,22.99530396,22.96947722,378.8189804,0,23.0007115,0.004170664,23.38223718,0.869493822,0,22.99530396,0.004150263,23.27623486,74.75733533,7.22,29.4,0,0,0,0,0,0,5744891.049,1595.803069,0,0,3474538.946,3474538.946,965.1497071,965.1497071,0.3,1582.490158,5696964.57,1991.791495,7170449.383,591.3873919,2128994.611,1008.008061,3628829.018,1937.866779,6976320.405,2.276814497,2005.639262,2.086600636,7511.762289,433675.9764
NWclear,NW,Clear, 04/21  21:00:00,0.6,151200,20.33321638,22.94514063,23.00050307,21.66685972,22.99428319,22.96971191,370.5361843,0,23.00050307,0.004245538,23.80847474,0.789353302,0,22.99428319,0.004221792,23.68509497,74.94371257,7.22,29.4,0,0,0,0,0,0,5715367.387,1587.602052,0,0,3462678.876,3462678.876,961.8552434,961.8552434,0.3,1570.033844,5652121.838,1976.349922,7114859.72,591.3873919,2128994.611,1004.571794,3616458.457,1937.866779,6976320.405,2.276814497,2005.639262,2.098660454,7555.177636,433675.9764
NWclear,NW,Clear, 04/21  22:00:00,0.6,134568,19.85544672,22.94519793,20.87082743,20.36313708,22.96583642,22.95551717,0,0,20.87082743,0.004513705,28.86983495,0,0,22.96583642,0.004251054,23.88927065,69.65616705,8.497673356,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/21  23:00:00,0.6,101304,18.91132663,22.94460184,19.23730132,19.07431397,22.95055641,22.94757913,0,0,19.23730132,0.004899363,34.62130209,0,0,22.95055641,0.004251286,23.91267506,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/21  24:00:00,0.6,49896,18.06335175,22.94452491,18.14463114,18.10399145,22.94539181,22.94495836,0,0,18.14463114,0.005456245,41.2216433,0,0,22.94539181,0.004251278,23.92010708,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  01:00:00,0.6,39312,17.34308813,22.94451205,17.43870129,17.39089471,22.94484551,22.94467878,0,0,17.43870129,0.005906047,46.60742072,0,0,22.94484551,0.004251278,23.92090016,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  02:00:00,0.225,39312,16.70454536,22.94450758,16.8173332,16.76093928,22.94463185,22.94456972,0,0,16.8173332,0.006277456,51.4935803,0,0,22.94463185,0.004251278,23.92120957,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  03:00:00,0,16632,16.11372565,22.94450555,16.23706017,16.17539291,22.94455219,22.94452887,0,0,16.23706017,0.006581474,55.98719791,0,0,22.94455219,0.004251278,23.92132458,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  04:00:00,0,16632,15.58323528,22.94450551,15.73062815,15.65693172,22.94452252,22.94451402,0,0,15.73062815,0.006823582,59.9691956,0,0,22.94452252,0.004251278,23.93651587,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  05:00:00,0,16632,15.09051392,22.94450682,15.25900748,15.1747607,22.94451217,22.9445095,0,0,15.25900748,0.007015659,63.55376949,0,0,22.94451217,0.004251278,23.9456194,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  06:00:00,0,16632,14.76142797,22.94450905,14.91526169,14.83834483,22.94450957,22.94450931,0,0,14.91526169,0.007159545,66.32981317,0,0,22.94450957,0.004251278,23.96077099,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
