Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 04/22  07:00:00,0,61992,15.07574799,22.94451194,15.15079422,15.11327111,22.94451029,22.94451112,0,0,15.15079422,0.007233546,66.02464996,0,0,22.94451029,0.004251278,23.96985863,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  08:00:00,0.375,61992,15.50276585,22.94451527,15.70459102,15.60367844,22.94451255,22.94451391,0,0,15.70459102,0.007226271,63.7006766,0,0,22.94451255,0.004251278,23.98500295,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  09:00:00,0.9125,84672,16.66181184,22.94451893,17.07662884,16.86922034,22.94451528,22.9445171,0,0,17.07662884,0.007199742,58.21398276,0,0,22.94451528,0.004251278,23.99408781,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  10:00:00,2.1625,84672,18.13950234,22.9445228,18.27655318,18.20802776,22.94451886,22.94452083,0,0,18.27655318,0.007158614,53.64002418,0,0,22.94451886,0.004251278,23.99408244,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  11:00:00,2.8,61992,18.98795648,22.94452682,18.85957761,18.92376705,22.94452218,22.9445245,0,0,18.85957761,0.007111354,51.37198621,0,0,22.94452218,0.004251278,23.99407777,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  12:00:00,2.8,49896,19.70777794,22.94453095,19.58217051,19.64497422,22.94452666,22.9445288,0,0,19.58217051,0.007054816,48.72446211,0,0,22.94452666,0.004251278,23.99407119,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  13:00:00,3.4875,49896,19.98215624,22.94453519,19.81396098,19.89805861,22.94453077,22.94453298,0,0,19.81396098,0.007018726,47.78733316,0,0,22.94453077,0.004251278,23.9940653,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  14:00:00,3.9,49896,23.66388705,22.94453947,22.78635344,23.22512025,22.94453374,22.9445366,0,0,22.78635344,0.007014741,40.00735247,0,0,22.94453374,0.004251278,23.99406088,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  15:00:00,4.2125,49896,29.91368164,22.9445438,29.03084202,29.47226183,23.37349461,23.15901921,0,154.6261701,29.03084202,0.00707358,27.86261207,30.90074655,0,23.37349461,0.004396117,24.05764334,69.65616705,8.497673356,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0.025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,36139.6647
NWclear,NW,Clear, 04/22  16:00:00,4.775,49896,34.18222827,23.79173807,28.35104686,31.26663756,25.43616345,24.61395076,0,1255.47492,28.35104686,0.004690424,19.52830893,94.01745321,0,25.43616345,0.005018606,24.31433087,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.225,0,0,0,0,0,0,0,0,0,0,0,0,0,0,325256.9823
NWclear,NW,Clear, 04/22  17:00:00,5,49896,37.87706533,23.93284842,28.92521582,33.40114057,27.44084494,25.68684668,0,1993.201343,28.92521582,0.003556016,14.13162615,197.0848921,7.445176961,27.44084494,0.003686669,15.91502304,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.309067784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,439410.4965
NWclear,NW,Clear, 04/22  18:00:00,5,49896,39.84051286,24.48104375,32.29870749,36.06961018,28.07035497,26.27569936,0,1718.019597,32.29870749,0.003503295,11.60274472,210.8576158,7.672237889,28.07035497,0.003488146,14.63138017,69.65616705,8.497673356,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.236666667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335141.5015
NWclear,NW,Clear, 04/22  19:00:00,4.625,128520,36.77356095,24.79975228,30.28487219,33.52921657,27.39355036,26.09665132,0,1496.818987,30.28487219,0.003613154,13.52766599,120.953472,13.58839771,27.39355036,0.003577507,15.57339566,69.65616705,8.497673356,31.03618821,1,0,0,0.25,0,0,0,0,0,0,0,0,0,0,0.236666667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,335141.5015
NWclear,NW,Clear, 04/22  20:00:00,4.0875,151200,29.70213416,24.55849323,26.28288686,27.99251051,24.89344656,24.7259699,0,723.2880581,26.28288686,0.003717976,17.21582605,8.577917199,4.431648431,24.89344656,0.003605624,18.11338796,69.65616705,8.497673356,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0.15,0,0,0,0,0,0,0,0,0,0,0,0,0,0,216837.9882
NWclear,NW,Clear, 04/22  21:00:00,3.525,151200,27.76949114,24.5022458,27.71701364,27.74325239,24.52140798,24.51182689,0,0,27.71701364,0.004722798,20.04756058,0,0,24.52140798,0.003604176,18.50027597,69.65616705,8.497673356,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  22:00:00,2.9875,151200,26.56585201,24.50168992,26.61028731,26.58806966,24.50343365,24.50256179,0,0,26.61028731,0.005747336,25.98051866,0,0,24.50343365,0.003604166,18.50842226,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  23:00:00,2.8,128520,25.44037792,24.5000512,25.31715624,25.37876708,24.50082206,24.50043663,0,0,25.31715624,0.006458995,31.49366583,0,0,24.50082206,0.003604166,18.51599749,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/22  24:00:00,3.1125,61992,24.38593928,24.49887677,24.16463642,24.27528785,24.49940571,24.49914124,0,0,24.16463642,0.007068963,36.8686653,0,0,24.49940571,0.003604166,18.51288379,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  01:00:00,2.9875,39312,23.47589946,24.49804885,23.33167182,23.40378564,24.49837783,24.49821334,0,0,23.33167182,0.007830623,42.83433229,0,0,24.49837783,0.003604166,18.49529092,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  02:00:00,2.8,39312,22.66722277,24.49746988,22.54846263,22.6078427,24.49774035,24.49760512,0,0,22.54846263,0.008567646,49.0598172,0,0,24.49774035,0.003604166,18.48897193,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  03:00:00,2.8,16632,21.92338135,24.49706332,21.83722774,21.88030454,24.49727892,24.49717112,0,0,21.83722774,0.009192331,54.90932219,0,0,24.49727892,0.003604166,18.48948265,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  04:00:00,2.425,16632,21.19532004,24.49677828,21.13129222,21.16330613,24.49695065,24.49686446,0,0,21.13129222,0.009713408,60.49472792,0,0,24.49695065,0.003604166,18.47813726,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  05:00:00,2.575,16632,20.51329466,24.4965787,20.47309333,20.49319399,24.49671671,24.4966477,0,0,20.47309333,0.010138903,65.6810015,0,0,24.49671671,0.003604166,18.4713708,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  06:00:00,2.425,16632,19.99871562,24.49644092,19.9587206,19.97871811,24.49656124,24.49650108,0,0,19.9587206,0.010484246,70.06879383,0,0,24.49656124,0.003604166,18.47154263,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  07:00:00,2.8875,61992,20.09409199,24.49634406,19.99012777,20.04210988,24.49644714,24.4963956,0,0,19.99012777,0.010693773,71.30177821,0,0,24.49644714,0.003604166,18.47166861,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  08:00:00,4.3625,61992,20.57998207,24.4962773,20.63593009,20.60795608,24.49635519,24.49631625,0,0,20.63593009,0.010739103,68.76138273,0,0,24.49635519,0.003604166,18.46006182,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  09:00:00,6.75,84672,21.44060686,24.49623135,21.78383984,21.61222335,24.49629579,24.49626357,0,0,21.78383984,0.01075617,64.17499282,0,0,24.49629579,0.003604166,18.45310198,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  10:00:00,9.55,84672,22.40239902,24.49620014,22.57252844,22.48746373,24.49624239,24.49622126,0,0,22.57252844,0.010766343,61.20620597,0,0,24.49624239,0.003604166,18.45316109,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  11:00:00,11.6,61992,23.27371878,24.49617939,23.18358817,23.22865348,24.49620723,24.49619331,0,0,23.18358817,0.010753534,58.91154556,0,0,24.49620723,0.003604166,18.45319979,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  12:00:00,13.95,49896,24.27735673,24.49616607,24.17891463,24.22813568,24.49618561,24.49617584,0,0,24.17891463,0.01080173,55.66528764,0,0,24.49618561,0.003604166,18.42980595,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  13:00:00,16.0625,49896,25.70219024,24.49615798,25.61314497,25.65766761,24.49617119,24.49616459,0,0,25.61314497,0.010912657,51.58614334,0,0,24.49617119,0.003604166,18.41577091,69.65616705,8.497673356,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  14:00:00,17.3875,49896,29.35771495,24.49615372,28.73188922,29.04480209,24.49616345,24.49615858,0,0,28.73188922,0.011055204,43.62486744,0,0,24.49616345,0.003604166,18.41577969,69.65616705,8.497673356,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  15:00:00,18.4875,49896,33.44590791,24.91577396,27.49266166,30.46928478,26.30582862,25.61080129,0,1443.022714,27.49266166,0.008990106,37.9221313,66.89842909,6.815651634,26.30582862,0.007915464,35.70397147,69.65616705,7.402524765,29.63374117,1,0,0,0,0,0,0,0,0,0,2488481.602,2488099.546,691.2448895,691.1387629,0.257142857,0,0,0,0,506.9034788,1824852.524,729.8216639,2627357.99,1661.028668,5979703.205,1.951555283,1719.119367,5.538734299,19939.44348,371722.2655
NWclear,NW,Clear, 04/23  16:00:00,19.2125,49896,36.87069745,24.96235066,29.36550532,33.11810138,26.93928177,25.95081621,0,1452.410266,29.36550532,0.007928697,30.53360488,93.91046021,14.46021482,26.93928177,0.008020386,35.30690397,69.65616705,7.504590171,29.80904705,1,0,0,0,0,0,0,0,0,0,4975871.553,4856544.255,1382.186542,1349.040071,0.233183691,0,0,0,0,562.9142627,2026491.346,1399.357944,5037688.597,1962.272206,7064179.943,1.861370748,2002.504149,8.429900941,30347.64339,329916.355
NWclear,NW,Clear, 04/23  17:00:00,19.4,49896,40.09964124,25.36189426,31.87877627,35.98920876,28.2391464,26.80052033,0,1676.277692,31.87877627,0.007830713,26.24492363,147.1606027,10.44507383,28.2391464,0.00783796,32.00663725,69.65616705,7.822360952,29.95465804,1,0,0,0.25,0,0,0,0,0,0,5425162.664,5332843.741,1506.989629,1481.345484,0.236666667,0,0,0,0,606.4737209,2183305.395,1548.012978,5572846.722,2154.486699,7756152.118,1.906634042,2200.911003,9.757695498,35127.70379,335141.5015
NWclear,NW,Clear, 04/23  18:00:00,19.0875,49896,41.87690221,25.99868315,33.45313537,37.66501879,29.30176435,27.65022375,0,1836.515261,33.45313537,0.007827579,24.01401333,192.7356844,14.31915064,29.30176435,0.00779839,29.91940225,69.65616705,7.937148927,30.04897465,1,0,0,0.25,0,0,0,0,0,0,4461408.794,4432048.002,1239.280221,1231.124445,0.240879684,0,0,0,0,584.6982989,2104913.876,1391.529155,5009504.957,2060.667033,7418401.317,1.877162875,2126.550979,9.141970996,32911.09558,336449.5378
NWclear,NW,Clear, 04/23  19:00:00,17.8375,128520,38.74794773,26.41631644,32.15266114,35.45030444,29.00018158,27.70824901,0,1679.871089,32.15266114,0.007555302,24.59147559,168.0146535,0,29.00018158,0.007540467,29.32990772,69.65616705,7.455988514,29.80904705,1,0,0,0.25,0,0,0,0,0,0,2037294.701,2037294.701,565.9151947,565.9151947,0.226482002,0,0,0,0,443.5405439,1596745.958,600.6364555,2162291.24,1453.400084,5232240.304,1.707610873,1504.229511,4.706518706,16943.46734,325604.8786
NWclear,NW,Clear, 04/23  20:00:00,16.5125,151200,32.61882605,25.98222257,25.85817795,29.238502,26.40896654,26.19559455,0,1601.932247,25.85817795,0.007457036,34.8759048,24.06512143,37.64391302,26.40896654,0.007495853,33.93958426,69.65616705,7.22,29.4,1,0,0,0,0,0,0,0,0,0,2066484.656,2066484.656,574.0235156,574.0235156,0.30432804,0,0,0,0,591.3873919,2128994.611,620.0740607,2232266.619,1937.866779,6976320.405,2.276814497,2005.639262,5.830453647,20989.63313,435207.4686
NWclear,NW,Clear, 04/23  21:00:00,15.4125,151200,29.79370308,25.92227275,29.19210575,29.49290441,25.76560962,25.84394118,0,0,29.19210575,0.007834954,30.04977581,0,0,25.76560962,0.007381716,34.62086678,69.65616705,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  22:00:00,14.3125,151200,29.59252477,25.96715521,29.91081043,29.7516676,25.97833521,25.97274521,0,0,29.91081043,0.009288148,34.09579071,0,0,25.97833521,0.007381265,34.16244304,69.65616705,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  23:00:00,13.525,128520,28.98607244,25.9647795,29.00439329,28.99523287,25.96876683,25.96677317,0,0,29.00439329,0.010178298,39.26892915,0,0,25.96876683,0.007381272,34.14688265,69.65616705,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/23  24:00:00,13.675,61992,28.30109009,25.96345032,28.18922885,28.24515947,25.96411818,25.96378425,0,0,28.18922885,0.011237446,45.2959141,0,0,25.96411818,0.00738127,34.09948229,69.65616705,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/24  01:00:00,13.525,33264,27.68400783,25.96259424,27.64573892,27.66487338,25.96296195,25.9627781,0,0,27.64573892,0.012419301,51.53479721,0,0,25.96296195,0.007381271,34.07560519,69.65616705,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/24  02:00:00,13.675,25704,27.13756603,25.96200977,27.12825511,27.13291057,25.96228321,25.96214649,0,0,27.12825511,0.01366197,58.23857965,0,0,25.96228321,0.007381271,34.03328494,69.65616705,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/24  03:00:00,13.9,16632,26.67014557,25.96159969,26.70305113,26.68659835,25.96181609,25.96170789,0,0,26.70305113,0.014777407,64.42328076,0,0,25.96181609,0.007381271,34.00801254,69.65616705,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/24  04:00:00,14.5875,16632,26.31563564,25.96131532,26.39651902,26.35607733,25.96148586,25.96140059,0,0,26.39651902,0.015805896,69.99706428,0,0,25.96148586,0.007381271,33.98683136,69.65616705,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/24  05:00:00,16.375,16632,26.10831893,25.96112026,26.27588934,26.19210413,25.96125527,25.96118776,0,0,26.27588934,0.016803988,74.84866666,0,0,25.96125527,0.007381271,33.99603337,69.65616705,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/24  06:00:00,14.7625,33264,25.83803184,25.960983,25.99592666,25.91697925,25.96110401,25.96104351,0,0,25.99592666,0.017735644,80.24108856,0,0,25.96110401,0.007381271,34.00944538,69.65616705,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/24  07:00:00,11.6125,66528,25.88829031,25.96088855,26.1256405,26.0069654,25.96098873,25.96093864,0,0,26.1256405,0.018312018,82.2344084,0,0,25.96098873,0.007381271,34.05336897,69.65616705,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/24  08:00:00,10.225,84672,25.56622142,25.59031915,23.06925252,24.31773697,23.8926481,24.74148362,0,504.9700276,23.06925252,0.009106022,49.74064036,0.766385919,82.87750984,23.8926481,0.010361099,53.75393227,65.85992039,7.931034063,31.03618821,0,0,0,0,0,0,2680633.257,744.6203491,0,0,0,0,0,0,0.303212666,644.1177629,2318823.947,819.3140147,2949530.453,0,0,0,0,0,0,0,0,0,0,434502.6658
NWclear,NW,Clear, 04/24  09:00:00,9.625,66528,25.15340509,25.37785504,23.00201408,24.07770959,23.71428425,24.54606964,0,379.8156658,23.00201408,0.005793221,32.09625869,0,85.31364015,23.71428425,0.006156555,32.65042036,65.97275449,7.931034063,31.03618821,0,0,0,0,0,0,3027885.379,841.0792721,0,0,0,0,0,0,0.3,828.2092066,2981553.144,1051.948229,3787013.625,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/24  10:00:00,8.7125,66528,24.59833345,25.22499732,23.00357065,23.80095205,23.66099463,24.44299598,0,254.7035738,23.00357065,0.005298112,29.42246135,0,78.61920302,23.66099463,0.005425993,28.95339467,66.87979042,7.931034063,31.03618821,0,0,0,0,0,0,3474743.9,965.2066389,0,0,0,0,0,0,0.3,957.1377721,3445695.979,1213.483976,4368542.315,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/24  11:00:00,7.6125,42336,24.37450858,25.08283961,23.00206603,23.68828731,23.61063043,24.34673502,0,183.5492464,23.00206603,0.004719473,26.27214106,0,72.57388475,23.61063043,0.004918373,26.38244858,67.97320359,7.931034063,31.03618821,0,0,0,0,0,0,3725191.454,1034.775404,0,0,0,0,0,0,0.3,1028.245205,3701682.739,1302.396885,4688628.787,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/24  12:00:00,8.575,42336,24.85122551,24.95064675,23.00522206,23.92822378,23.5648432,24.25774498,0,274.2939479,23.00522206,0.003959702,22.07383728,0,66.98125241,23.5648432,0.004177759,22.50691122,67.01646707,7.931034063,31.03618821,0,0,0,0,0,0,3393942.575,942.7618264,0,0,0,0,0,0,0.3,906.6820824,3264055.497,1150.314062,4141130.625,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/24  13:00:00,8.7125,42336,25.4666074,24.82854886,23.00167573,24.23414156,23.52202141,24.17528513,0,402.9540014,23.00167573,0.003467478,19.36189578,0,61.94320381,23.52202141,0.00353789,19.14112882,66.87979042,7.931034063,31.03618821,0,0,0,0,0,0,2925828.083,812.7300232,0,0,0,0,0,0,0.3,808.7628784,2911546.362,1027.524421,3699087.917,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/24  14:00:00,7.3,42336,25.58410085,24.71476458,22.99899332,24.29154708,23.48097106,24.09786782,0,431.8605633,22.99899332,0.003199941,17.88538703,0,57.39355733,23.48097106,0.003306275,17.94593303,68.28383234,7.931034063,31.03618821,0,0,0,0,0,0,2818321.127,782.8669796,0,0,0,0,0,0,0.3,781.7184462,2814186.406,993.5830665,3576899.039,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/24  15:00:00,6.325,42336,26.58630631,24.60953747,22.998861,24.79258366,23.44605594,24.02779671,0,641.0056057,22.998861,0.0029251,16.36695553,0,53.11016237,23.44605594,0.002968688,16.16664907,69.25299401,7.931034063,31.03618821,0,0,0,0,0,0,2063364.281,573.1567448,0,0,0,0,0,0,0.3,570.1792599,2052645.336,726.6604385,2615977.579,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/24  16:00:00,6.475,42336,30.68422007,24.56956317,23.68244669,27.18333338,23.78868688,24.17912503,0,1483.484828,23.68244669,0.002880829,15.48080558,0,27.80641539,23.78868688,0.002886047,15.40678741,69.35072673,7.931034063,31.03618821,0.25,0,0,0,0,0,9058.126901,2.516146361,0,0,0,0,0,0,0.342232229,2.282218159,8215.985374,2.940457193,10585.6459,0,0,0,0,0,0,0,0,0,0,444648.8291
NWclear,NW,Clear, 04/24  17:00:00,6.7,42336,33.82144727,24.58825176,23.99916798,28.91030763,24.08264567,24.33544871,0,2368.205895,23.99916798,0.002876647,15.17031275,0,17.6504134,24.08264567,0.002876191,15.09208583,69.358454,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.53127342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,512479.3396
NWclear,NW,Clear, 04/24  18:00:00,6.7,42336,34.49462914,24.55165672,23.99919689,29.24691301,24.06804164,24.30984918,0,2697.671591,23.99919689,0.00271796,14.35146684,0,16.54575279,24.06804164,0.002789401,14.66628509,69.358454,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.607108873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,553845.0122
NWclear,NW,Clear, 04/24  19:00:00,6.325,101304,31.37405175,24.52285261,23.89614607,27.63509891,24.06518354,24.29401807,0,1864.230374,23.89614607,0.002424251,12.89731557,0,16.27195574,24.06518354,0.002496014,13.14492128,69.358454,7.931034063,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0.424159582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,471682.4672
NWclear,NW,Clear, 04/24  20:00:00,5.7875,134568,26.43789499,24.39474936,23.02174635,24.72982067,23.44500374,23.91987655,0,727.0628552,23.02174635,0.002312324,12.9858442,0,41.32359235,23.44500374,0.002311686,12.65430755,69.78727545,7.931034063,31.03618821,0,0,0,0,0,0,1758137.279,488.3714663,0,0,0,0,0,0,0.3,466.1529454,1678150.604,594.6588821,2140771.975,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/24  21:00:00,5.225,151200,24.52026641,24.2890868,23.00002449,23.76014545,23.34144323,23.81526501,0,296.0558341,23.00002449,0.002356749,13.25672779,0,40.50359799,23.34144323,0.002345742,12.92553053,70.34640719,7.931034063,31.03618821,0,0,0,0,0,0,3300485.356,916.8014877,0,0,0,0,0,0,0.3,901.330854,3244791.074,1143.555175,4116798.63,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/24  22:00:00,4.625,134568,23.77818408,24.32910227,23.79775266,23.78796837,24.10905053,24.2190764,0,0,23.79775266,0.002704554,14.48562616,0,0,24.10905053,0.002358157,12.40781373,67.2240345,7.931034063,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/24  23:00:00,4.0875,101304,23.2009703,24.36764579,23.22320686,23.21208858,24.36314376,24.36539477,0,0,23.22320686,0.003614211,20.0403339,0,0,24.36314376,0.002357834,12.21763597,67.2240345,7.931034063,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/24  24:00:00,3.525,49896,22.44885664,24.36709507,22.37237218,22.41061441,24.36483258,24.36596383,0,0,22.37237218,0.004524644,26.36868593,0,0,24.36483258,0.002357846,12.21646299,67.2240345,7.931034063,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/25  01:00:00,2.9875,33264,21.69467174,24.36690734,21.63022385,21.6624478,24.36637648,24.36664191,0,0,21.63022385,0.005301158,32.25584926,0,0,24.36637648,0.002357846,12.2075959,67.2240345,7.931034063,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/25  02:00:00,2.8,25704,20.98603203,24.36687429,20.94058727,20.96330965,24.36669325,24.36678377,0,0,20.94058727,0.005964172,37.79725968,0,0,24.36669325,0.002357846,12.20272325,67.2240345,7.931034063,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/25  03:00:00,3.1125,16632,20.34224131,24.36685452,20.329329,20.33578515,24.36680082,24.36682767,0,0,20.329329,0.006526017,42.87582523,0,0,24.36680082,0.002357846,12.19490953,67.2240345,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/25  04:00:00,2.9875,16632,19.7021735,24.36684171,19.71059413,19.70638382,24.36682987,24.36683579,0,0,19.71059413,0.006987939,47.65061343,0,0,24.36682987,0.002357846,12.1902475,67.2240345,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/25  05:00:00,1.7375,16632,18.99690786,24.36683392,18.99951147,18.99820967,24.36683425,24.36683408,0,0,18.99951147,0.00734623,52.36519281,0,0,24.36683425,0.002357846,12.19797929,67.2240345,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/25  06:00:00,0.4125,33264,18.35013988,24.36682973,18.32111944,18.33562966,24.3668323,24.36683102,0,0,18.32111944,0.007631183,56.81537165,0,0,24.3668323,0.002357846,12.2180915,67.2240345,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/25  07:00:00,0,66528,18.4259169,24.36682823,18.5152922,18.47060455,24.36682999,24.36682911,0,0,18.5152922,0.007788636,57.34502659,0,0,24.36682999,0.002357846,12.23511008,67.2240345,7.931034063,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/25  08:00:00,0.375,84672,19.51366378,24.12701496,22.65028879,21.08197629,22.73663227,23.43182361,511.5052513,0,22.65028879,0.005686646,32.63927447,12.01562285,51.42548044,22.73663227,0.005764415,32.92612197,72.85170555,7.22,29.4,0.25,0,0.25,0,0,0,8323342.978,2312.039716,0,0,5736543.493,5736543.493,1593.484304,1593.484304,0.475,2302.274255,8288187.318,2886.158521,10390170.68,737.6574905,2655566.966,1627.076932,5857476.956,2593.712955,9337366.636,2.42599903,2661.504266,4.645655124,16724.35845,581943.7643
NWclear,NW,Clear, 04/25  09:00:00,1.2875,66528,20.77099196,24.09850798,23.0022227,21.88660733,23.27918525,23.68884661,340.0847764,0,23.0022227,0.004942592,27.7396483,0,33.08395391,23.27918525,0.005134887,28.33132557,74.26032934,7.22,29.4,0,0,0,0,0,0,5611294.393,1558.692887,0,0,3620065.254,3620065.254,1005.573682,1005.573682,0.3,1532.428969,5516744.29,1929.709644,6946954.72,591.3873919,2128994.611,1048.055895,3773001.221,1937.866779,6976320.405,2.276814497,2005.639262,1.658046673,5968.968024,433675.9764
NWclear,NW,Clear, 04/25  10:00:00,2.3875,66528,21.50267844,24.03724198,23.00404697,22.25336271,23.26299338,23.65011768,223.194314,0,23.00404697,0.004368251,24.55109947,0,30.98304457,23.26299338,0.004522341,25.01596147,73.16691617,7.22,29.4,0,0,0,0,0,0,5187261.768,1440.906047,0,0,3677304.909,3677304.909,1021.473586,1021.473586,0.3,1414.028312,5090501.923,1782.786896,6418032.826,591.3873919,2128994.611,1063.881093,3829971.935,1937.866779,6976320.405,2.276814497,2005.639262,1.789117095,6440.821542,433675.9764
NWclear,NW,Clear, 04/25  11:00:00,3.4875,42336,22.01706811,23.97917078,23.00765697,22.51236254,23.24644509,23.61280794,165.0371765,0,23.00765697,0.00391552,22.04022651,0,28.72803832,23.24644509,0.00403053,22.35808056,72.07350299,7.22,29.4,0,0,0,0,0,0,4976080.776,1382.24466,0,0,3732230.307,3732230.307,1036.730641,1036.730641,0.3,1354.75015,4877100.542,1709.153937,6152954.174,591.3873919,2128994.611,1079.129988,3884867.957,1937.866779,6976320.405,2.276814497,2005.639262,1.929582742,6946.49787,433675.9764
NWclear,NW,Clear, 04/25  12:00:00,3.9,42336,22.53148219,23.92598568,23.00023459,22.76585839,23.23001848,23.57800208,103.4624628,0,23.00023459,0.003571944,20.13398991,0,26.89583106,23.23001848,0.003660731,20.3467344,71.66347305,7.22,29.4,0,0,0,0,0,0,4748893.894,1319.137193,0,0,3749413.85,3749413.85,1041.503847,1041.503847,0.3,1302.640524,4689505.885,1644.375571,5919752.056,591.3873919,2128994.611,1084.190047,3903084.169,1937.866779,6976320.405,2.276814497,2005.639262,1.985314983,7147.13394,433675.9764
NWclear,NW,Clear, 04/25  13:00:00,4.9625,42336,23.26625023,23.87456462,23.00438745,23.13531884,23.21167658,23.5431206,26.31294145,19.31006615,23.00438745,0.002724354,15.37331872,0,25.1663195,23.21167658,0.003000724,16.71373546,70.60733533,8.597565214,31.03618821,0,0,0,0,0,0,4395354.949,1220.93193,0,0,0,0,0,0,0.3,1189.697496,4282910.986,1503.78026,5413608.937,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/25  14:00:00,5.6,42336,25.66614353,23.82838878,23.00283396,24.33448875,23.20164395,23.51501637,0,428.4771972,23.00283396,0.002331342,13.16520138,0,23.36606845,23.20164395,0.002389536,13.33119894,69.97365269,8.597565214,31.03618821,0,0,0,0,0,0,2825226.936,784.7852601,0,0,0,0,0,0,0.3,778.2771662,2801797.798,988.7231578,3559403.368,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/25  15:00:00,5.9125,42336,29.09960419,23.78950125,23.31221636,26.20591027,23.30363761,23.54656943,0,1166.999137,23.31221636,0.002252556,12.49040416,1.563661176,16.29043161,23.30363761,0.002262617,12.54968251,69.6701952,8.597565214,31.03618821,0,0,0,0,0,0,323571.2773,89.88091037,0,0,0,0,0,0,0.301527151,86.82590669,312573.2641,111.3614721,400901.2997,0,0,0,0,0,0,0,0,0,0,434045.0507
NWclear,NW,Clear, 04/25  16:00:00,6.475,42336,32.39722522,23.85257217,23.99547434,28.19634978,23.97030372,23.91143794,0,1911.568005,23.99547434,0.002235719,11.89355827,2.110425874,0,23.97030372,0.002241975,11.94479018,69.55311496,8.597565214,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0.429184252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,470695.3757
NWclear,NW,Clear, 04/25  17:00:00,6.0125,42336,34.24675643,23.86076906,23.99972215,29.12323929,23.98706229,23.92391567,0,2518.753217,23.99972215,0.002237188,11.89829955,2.826972572,0,23.98706229,0.00223211,11.88041836,69.55311496,8.597565214,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0.566653844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,529933.7696
NWclear,NW,Clear, 04/25  18:00:00,4.5375,42336,34.39804144,23.86615229,23.99968937,29.1988654,23.98829934,23.92722581,0,2671.293746,23.99968937,0.002224038,11.83608942,2.707154289,0,23.98829934,0.002226066,11.85493665,69.55311496,8.253173911,30.62714116,1,0,0,0,0,0,0,0,0,0,2099678.613,2099678.613,583.2440593,583.2440593,0.601865552,0,0,0,0,218.8899966,788003.9879,571.9410923,2058987.932,790.8310889,2846991.92,0.653228906,787.2734191,1.962473016,7064.902857,550593.6024
NWclear,NW,Clear, 04/25  19:00:00,3.525,101304,31.34595703,23.87130788,23.88032671,27.61314187,23.9581892,23.91474854,0,1861.946014,23.88032671,0.002271902,12.18367029,2.142084899,1.792631312,23.9581892,0.002255699,12.03889369,69.55311496,7.22,29.4,0.5,0,0,0,0,0,0,0,0,0,5988121.372,5988121.372,1663.367048,1663.367048,0.424173789,0,0,0,0,720.1816121,2592653.804,1725.675764,6212432.752,2488.248021,8957692.875,2.439498059,2576.545888,4.882245779,17576.08481,471548.3209
NWclear,NW,Clear, 04/25  20:00:00,2.9875,134568,26.18721278,23.79436994,23.01842345,24.60281811,23.25102642,23.52269818,0,665.6199759,23.01842345,0.00237622,13.42737267,0,19.62206934,23.25102642,0.002349803,13.09457083,72.57050898,7.22,29.4,0,0,0,0,0,0,1978324.918,549.5346993,0,0,3727490.055,3727490.055,1035.413904,1035.413904,0.3,550.7332478,1982639.692,701.9369084,2526972.87,591.3873919,2128994.611,1079.58011,3886488.395,1937.866779,6976320.405,2.276814497,2005.639264,1.868566027,6726.837697,433675.9764
NWclear,NW,Clear, 04/25  21:00:00,2.425,151200,24.19671209,23.73376005,23.00304211,23.5998771,23.17179091,23.45277548,0,223.3975409,23.00304211,0.002462549,13.93111907,0,20.25122643,23.17179091,0.00243882,13.6573254,73.12964072,7.22,29.4,0,0,0,0,0,0,3564471.159,990.1308774,0,0,3629265.029,3629265.029,1008.129175,1008.129175,0.3,974.5247348,3508289.045,1235.17506,4446630.216,591.3873919,2128994.611,1050.985178,3783546.642,1937.866779,6976320.405,2.276814497,2005.639262,1.82670467,6576.136812,433675.9764
NWclear,NW,Clear, 04/25  22:00:00,1.8875,134568,23.33128755,23.75602915,23.44133626,23.38631191,23.6950386,23.72553388,0,0,23.44133626,0.002904647,16.00667579,0,0,23.6950386,0.002457717,13.34411954,69.76427777,8.550673273,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/25  23:00:00,1.325,101304,22.55650603,23.77614511,22.52578538,22.5411457,23.77780265,23.77697388,0,0,22.52578538,0.003655149,21.29850901,0,0,23.77780265,0.002453998,13.26212032,69.76427777,8.550673273,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/25  24:00:00,0.7875,49896,21.68092448,23.77505948,21.55431063,21.61761756,23.77584682,23.77545315,0,0,21.55431063,0.004503826,27.80558423,0,0,23.77584682,0.002453963,13.27183336,69.76427777,8.550673273,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/26  01:00:00,0.6,33264,20.87898718,23.77499037,20.776494,20.82774059,23.77533349,23.77516193,0,0,20.776494,0.005182463,33.52546077,0,0,23.77533349,0.002453964,13.27724833,69.76427777,8.550673273,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/26  02:00:00,0.6,25704,20.15483037,23.77496911,20.08248746,20.11865891,23.77510697,23.77503804,0,0,20.08248746,0.005757999,38.83826403,0,0,23.77510697,0.002453964,13.27742941,69.76427777,8.550673273,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/26  03:00:00,0.225,16632,19.46644163,23.77495613,19.42239703,19.44441933,23.7750147,23.77498542,0,0,19.42239703,0.006241553,43.82388854,0,0,23.7750147,0.002453964,13.27750331,69.76427777,8.550673273,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/26  04:00:00,0,16632,18.81267576,23.77494837,18.79109838,18.80188707,23.77497455,23.77496146,0,0,18.79109838,0.006644581,48.49258115,0,0,23.77497455,0.002453964,13.27753531,69.76427777,8.550673273,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/26  05:00:00,-0.375,16632,18.17616378,23.77494425,18.17793126,18.17704752,23.7749563,23.77495028,0,0,18.17793126,0.006980796,52.91313459,0,0,23.7749563,0.002453964,13.27754998,69.76427777,8.550673273,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/26  06:00:00,-0.6,33264,17.65619204,23.77494268,17.64790314,17.65204759,23.77494798,23.77494533,0,0,17.64790314,0.007253621,56.85003207,0,0,23.77494798,0.002453964,13.28589663,69.76427777,8.550673273,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/26  07:00:00,0.15,66528,17.96643,22.94538055,18.00017239,17.9833012,19.48520115,21.21529085,16.00883293,34.83277371,18.00017239,0.005764783,44.30707191,0,178.4259495,19.48520115,0.005725868,40.23188498,75.39101796,7.22,29.4,1,0,0,0,0,0,2170327.359,602.8687109,0,0,2145289.77,2145289.77,595.9138249,595.9138249,0.3,610.7776655,2198799.596,777.9034104,2800452.278,591.3873919,2128994.611,645.0003806,2322001.37,1937.866779,6976320.405,2.276814497,2005.639262,1.697877875,6112.360349,433675.9764
NWclear,NW,Clear, 04/26  08:00:00,2.2875,84672,19.51975736,23.10886344,22.85177388,21.18576562,22.67004066,22.88945205,571.7848466,1.989286353,22.85177388,0.005010453,28.6438079,13.88153169,12.03585898,22.67004066,0.005130137,29.68939431,73.11363289,7.22,29.4,0.25,0,0,0,0,0,6874216.65,1909.504625,0,0,3857499.786,3857499.786,1071.527718,1071.527718,0.34375,1844.980263,6641928.948,2317.433461,8342760.46,609.4547842,2194037.223,1107.833669,3988201.21,2015.721524,7256597.488,2.298529957,2083.496242,2.306049192,8301.777092,470742.9234
NWclear,NW,Clear, 04/26  09:00:00,4.3625,66528,20.95177288,23.25543956,23.01056084,21.98116686,23.05148342,23.15346149,293.0625089,0,23.01056084,0.003732095,21.14241017,0,5.059134106,23.05148342,0.004224614,23.85608684,71.20374251,8.23515909,30.62714116,0,0,0,0,0,0,5433253.943,1509.237206,0,0,919612.595,919612.595,255.4479431,255.4479431,0.3,1477.123921,5317646.115,1861.098238,6699953.658,147.846848,532248.6527,265.9746591,957508.7726,484.4666948,1744080.101,0.569203624,501.4098155,0.508252429,1829.708743,433675.9764
NWclear,NW,Clear, 04/26  10:00:00,5.375,66528,21.77885008,23.23977982,23.00692311,22.3928866,23.04982106,23.14480044,162.6114884,0,23.00692311,0.00241002,13.67799037,0,4.766250804,23.04982106,0.002652072,15.00692136,70.19730539,8.573545453,31.03618821,0,0,0,0,0,0,4954010.498,1376.114027,0,0,0,0,0,0,0.3,1354.52698,4876297.127,1708.870921,6151935.317,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/26  11:00:00,6.2875,42336,22.47736886,23.22914146,22.99560071,22.73648478,23.03833298,23.13373722,88.74009157,0,22.99560071,0.00201041,11.42821276,0,4.814220048,23.03833298,0.002053503,11.64207526,69.29026946,8.573545453,31.03618821,0,0,0,0,0,0,4681374.645,1300.381846,0,0,0,0,0,0,0.3,1273.349474,4584058.105,1607.940137,5788584.493,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/26  12:00:00,7.7,42336,23.25596717,23.21924963,22.99808912,23.12702815,23.03540892,23.12732927,10.4467453,21.07478902,22.99808912,0.002087936,11.86258135,0,4.585343447,23.03540892,0.002043417,11.58428864,67.88622754,8.573545453,31.03618821,0,0,0,0,0,0,4325709.174,1201.585882,0,0,0,0,0,0,0.3,1170.690075,4214484.27,1480.112796,5328406.065,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/26  13:00:00,8.3,42336,24.30558357,23.21072829,23.0017408,23.65366219,23.03658388,23.12365609,0,175.8149487,23.0017408,0.002107861,11.9683533,0,4.236160879,23.03658388,0.002141133,12.13103931,67.28982036,8.573545453,31.03618821,0,0,0,0,0,0,3732381.732,1036.772703,0,0,0,0,0,0,0.3,1023.002181,3682807.851,1295.802985,4664890.745,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/26  14:00:00,8.3,42336,25.28223688,23.20239219,22.99743785,24.13983737,23.03270646,23.11754932,0,367.5404945,22.99743785,0.001982429,11.25431994,0,4.142464804,23.03270646,0.002001663,11.33892804,67.28982036,8.573545453,31.03618821,0,0,0,0,0,0,3039530.571,844.3140475,0,0,0,0,0,0,0.3,830.4801169,2989728.421,1054.774931,3797189.753,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/26  15:00:00,8.9875,42336,26.58280872,23.19416715,23.00195557,24.79238214,23.03283156,23.11349936,0,637.4195443,23.00195557,0.002021787,11.46226268,0,3.842370612,23.03283156,0.001994513,11.28705447,66.60643713,8.573545453,31.03618821,0,0,0,0,0,0,2070235.083,575.0653007,0,0,0,0,0,0,0.3,555.3182916,1999145.85,707.9037195,2548453.39,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/26  16:00:00,9.775,42336,30.41496602,23.21209389,23.64034431,27.02765517,23.42738872,23.3197413,0,1413.11092,23.64034431,0.002244736,12.22865673,10.88209665,1.385223653,23.42738872,0.002175909,12.00826598,65.92689636,8.573545453,31.03618821,0,0,0,0,0,0,60179.79321,16.71660922,0,0,0,0,0,0,0.331130907,15.55592449,56001.32817,20.02119445,72076.30002,0,0,0,0,0,0,0,0,0,0,441484.2121
NWclear,NW,Clear, 04/26  17:00:00,10,42336,32.52302074,23.30253152,23.99904026,28.2610305,23.87624187,23.5893867,0,1989.485613,23.99904026,0.002411145,12.85116755,21.53228925,0,23.87624187,0.002405439,12.91577719,65.88676002,8.573545453,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0.447597207,0,0,0,0,0,0,0,0,0,0,0,0,0,0,475944.193
NWclear,NW,Clear, 04/26  18:00:00,10,42336,29.34724706,23.32823904,23.54040119,26.44382413,23.6426745,23.48545677,0,1334.879041,23.54040119,0.002406829,13.17852954,10.39598515,1.936556756,23.6426745,0.0024026,13.07237949,65.81533681,8.573545453,31.03618821,0,0,0,0,0,0,33843.80548,9.401057078,0,0,0,0,0,0,0.316826486,1.526438421,5495.178315,1.966571963,7079.659067,0,0,0,0,0,0,0,0,0,0,437855.3667
NWclear,NW,Clear, 04/26  19:00:00,9.625,101304,27.53897424,23.26933555,23.00036404,25.26966914,23.05034173,23.15983864,0,980.6540767,23.00036404,0.002405958,13.60073093,0,5.445097757,23.05034173,0.00240905,13.57702157,65.97275449,8.573545453,31.03618821,0,0,0,0,0,0,837036.2289,232.5100636,0,0,0,0,0,0,0.3,213.5762792,768874.6051,273.3971188,984229.6277,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/26  20:00:00,9.0875,134568,24.84499805,23.25619127,22.99728229,23.92114017,23.04429375,23.15024251,0,362.7623029,22.99728229,0.002428615,13.73088024,0,5.498596553,23.04429375,0.002418827,13.63689659,66.50703593,8.573545453,31.03618821,0,0,0,0,0,0,3059781.134,849.939204,0,0,0,0,0,0,0.3,830.9509432,2991423.396,1055.24508,3798882.289,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/26  21:00:00,8.9,151200,23.776527,23.24548049,23.00325506,23.38989103,23.04329618,23.14438833,0,167.638026,23.00325506,0.002437098,13.78234607,0,5.169689128,23.04329618,0.00243675,13.74703376,66.69341317,8.573545453,31.03618821,0,0,0,0,0,0,3764706.074,1045.751687,0,0,0,0,0,0,0.3,1026.883428,3696780.34,1300.681335,4682452.807,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/26  22:00:00,8.9,134568,23.35418281,23.25046425,23.77896247,23.56657264,23.22203423,23.23624924,0,0,23.77896247,0.002912952,15.69193151,0,0,23.22203423,0.002437219,13.59852804,63.07479675,8.573545453,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/26  23:00:00,8.2125,101304,22.92076125,23.25596951,23.15753289,23.03914707,23.25740133,23.25668542,0,0,23.15753289,0.003768545,21.07186898,0,0,23.25740133,0.002437223,13.55575285,63.07479675,8.573545453,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/26  24:00:00,7.1125,49896,22.25779504,23.25560691,22.32926596,22.2935305,23.25629748,23.25595219,0,0,22.32926596,0.004762469,27.92928139,0,0,23.25629748,0.002437223,13.55153159,63.07479675,8.573545453,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/27  01:00:00,7.0125,33264,21.64570009,23.25555016,21.71837896,21.68203952,23.25583878,23.25569447,0,0,21.71837896,0.005596073,33.98148604,0,0,23.25583878,0.002437223,13.54336,63.07479675,8.573545453,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/27  02:00:00,7.2,25704,21.13347658,23.25551903,21.24282013,21.18814835,23.25564339,23.25558121,0,0,21.24282013,0.006317661,39.40915132,0,0,23.25564339,0.002437223,13.52984463,63.07479675,8.573545453,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/27  03:00:00,7.2,16632,20.65179175,23.25549866,20.78585789,20.71882482,23.2555565,23.25552758,0,0,20.78585789,0.006946993,44.44788089,0,0,23.2555565,0.002437223,13.50769354,63.07479675,8.573545453,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/27  04:00:00,7.2,16632,20.21170132,23.2554856,20.37498093,20.29334113,23.25551459,23.25550009,0,0,20.37498093,0.007496234,49.11103743,0,0,23.25551459,0.002437223,13.49747135,63.07479675,8.573545453,31.03618821,0.75,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/27  05:00:00,7.2,16632,19.79847203,23.25547767,19.98885133,19.89366168,23.255493,23.25548533,0,0,19.98885133,0.007964751,53.40042986,0,0,23.255493,0.002437223,13.49748885,63.07479675,8.573545453,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/27  06:00:00,7.2,33264,19.4691885,23.25547343,19.66965197,19.56942023,23.2554815,23.25547747,0,0,19.66965197,0.008368146,57.22271102,0,0,23.2554815,0.002437223,13.50604543,63.07479675,8.573545453,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/27  07:00:00,7.2,66528,19.64841871,23.25547162,20.09153548,19.86997709,23.25547561,23.25547361,0,0,20.09153548,0.008659566,57.60584343,0,0,23.25547561,0.002437223,13.49408422,63.07479675,8.573545453,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/27  08:00:00,6.8875,84672,20.53469137,23.23927035,22.89405241,21.71437189,22.77398834,23.00662935,310.6572972,8.612721786,22.89405241,0.004309306,24.37775147,12.21840744,19.18118719,22.77398834,0.004638652,26.53456837,68.62614662,8.573545453,31.03618821,0,0,0,0,0,0,5962354.805,1656.209668,0,0,0,0,0,0,0.34375,1652.758708,5949931.35,2079.141538,7484909.536,0,0,0,0,0,0,0,0,0,0,470742.9234
NWclear,NW,Clear, 04/27  09:00:00,5.6375,66528,21.0859952,23.22582897,22.99462612,22.04031066,23.03540807,23.13061852,254.4549791,0,22.99462612,0.003764522,21.11323773,0,4.329713358,23.03540807,0.003681162,20.59761691,69.93637725,8.573545453,31.03618821,0,0,0,0,0,0,5292989.64,1470.2749,0,0,0,0,0,0,0.3,1469.151868,5288946.724,1851.220963,6664395.468,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/27  10:00:00,4.375,66528,21.31835659,23.21540025,22.9922127,22.15528465,23.03003722,23.12271873,238.7549364,0,22.9922127,0.004338778,24.31519734,0,4.620425787,23.03003722,0.004241337,23.71838174,71.19131737,8.573545453,31.03618821,0,0,0,0,0,0,5239278.383,1455.355106,0,0,0,0,0,0,0.3,1447.289189,5210241.08,1824.086339,6566710.819,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/27  11:00:00,3.5625,42336,21.31770378,23.2073331,22.99983494,22.15876936,23.03485392,23.12109351,276.8331084,0,22.99983494,0.00444456,24.87661477,0,4.234890671,23.03485392,0.004434852,24.77009089,71.9989521,7.22,29.4,0,0,0,0,0,0,5380290.66,1494.525183,0,0,3657424.447,3657424.447,1015.951235,1015.951235,0.3,1483.470821,5340494.955,1868.989804,6728363.294,591.3873919,2128994.611,1058.786396,3811631.024,1937.866779,6976320.405,2.276814497,2005.639262,2.608867438,9391.922779,433675.9764
NWclear,NW,Clear, 04/27  12:00:00,3.3,42336,21.67903806,23.19856047,22.99581852,22.33742829,23.02877424,23.11366736,208.0944018,0,22.99581852,0.004475094,24.99514128,0,4.08929654,23.02877424,0.004467366,24.90256694,72.25988024,7.22,29.4,0,0,0,0,0,0,5131396.537,1425.387927,0,0,3639838.734,3639838.734,1011.066315,1011.066315,0.3,1409.11872,5072827.391,1776.695789,6396104.841,591.3873919,2128994.611,1053.765357,3793555.287,1937.866779,6976320.405,2.276814497,2005.639262,2.555386489,9199.391359,433675.9764
NWclear,NW,Clear, 04/27  13:00:00,3.675,42336,21.87585312,23.19100761,22.9989885,22.43742081,23.02993606,23.11047184,177.9373838,0,22.9989885,0.004475597,24.93283853,0,3.85292819,23.02993606,0.004482184,24.92251243,71.88712575,7.22,29.4,0,0,0,0,0,0,5023816.592,1395.504609,0,0,3662989.53,3662989.53,1017.497092,1017.497092,0.3,1372.508626,4941031.055,1731.222329,6232400.386,591.3873919,2128994.611,1060.000399,3816001.435,1937.866779,6976320.405,2.276814497,2005.639262,2.535981618,9129.533824,433675.9764
NWclear,NW,Clear, 04/27  14:00:00,3.2125,42336,21.78586603,23.18361351,23.00212162,22.39399382,23.03176899,23.10769125,191.3578639,0,23.00212162,0.004422747,24.61696674,0,3.525509441,23.03176899,0.004440613,24.67137441,72.34685629,7.22,29.4,0,0,0,0,0,0,5073006.404,1409.168446,0,0,3634992.533,3634992.533,1009.720148,1009.720148,0.3,1401.798052,5046472.988,1767.604193,6363375.095,591.3873919,2128994.611,1052.705391,3789739.409,1937.866779,6976320.405,2.276814497,2005.639262,2.413473068,8688.503045,433675.9764
NWclear,NW,Clear, 04/27  15:00:00,2.1125,42336,21.55514931,23.17681346,22.99692258,22.27603595,23.02840112,23.10260729,227.648531,0,22.99692258,0.004357378,24.21691853,0,3.455366962,23.02840112,0.004375037,24.26808302,73.44026946,7.22,29.4,0,0,0,0,0,0,5200890.517,1444.69181,0,0,3568405.445,3568405.445,991.2237347,991.2237347,0.3,1437.278759,5174203.534,1811.659898,6521975.633,591.3873919,2128994.611,1034.239789,3723263.241,1937.866779,6976320.405,2.276814497,2005.639262,2.256127218,8122.057985,433675.9764
NWclear,NW,Clear, 04/27  16:00:00,1.7,42336,21.28288062,23.16970281,22.99901623,22.14094843,23.02596295,23.09783288,262.8188522,0,22.99901623,0.004318771,23.95778955,0,3.323697208,23.02596295,0.004326257,23.95992422,73.8502994,7.22,29.4,0,0,0,0,0,0,5327760.981,1479.933606,0,0,3541385.965,3541385.965,983.7183235,983.7183235,0.3,1461.728077,5262221.078,1842.007693,6631227.695,591.3873919,2128994.611,1026.417659,3695103.571,1937.866779,6976320.405,2.276814497,2005.639262,2.199263089,7917.34712,433675.9764
NWclear,NW,Clear, 04/27  17:00:00,1.325,42336,20.99607958,23.16345661,23.00016687,21.99812322,23.02593965,23.09469813,303.30447,0,23.00016687,0.004330868,23.99813504,0,3.120497472,23.02593965,0.004322188,23.91303524,74.22305389,7.22,29.4,0,0,0,0,0,0,5474442.896,1520.678582,0,0,3519441.114,3519441.114,977.6225316,977.6225316,0.3,1507.995138,5428782.496,1899.413959,6837890.251,591.3873919,2128994.611,1020.495859,3673785.093,1937.866779,6976320.405,2.276814497,2005.639262,2.154582331,7756.496391,433675.9764
NWclear,NW,Clear, 04/27  18:00:00,1.475,42336,20.7456249,23.15724648,23.00049867,21.87306178,23.02497335,23.09110992,321.2763322,0,23.00049867,0.004355108,24.10629276,0,2.964215057,23.02497335,0.004348757,24.03575184,74.0739521,7.22,29.4,0,0,0,0,0,0,5539101.552,1538.63932,0,0,3527592.686,3527592.686,979.8868572,979.8868572,0.3,1514.85822,5453489.59,1907.928,6868540.798,591.3873919,2128994.611,1022.423884,3680725.984,1937.866779,6976320.405,2.276814497,2005.639262,2.167838301,7804.217882,433675.9764
NWclear,NW,Clear, 04/27  19:00:00,1.7,101304,20.42060278,23.1516476,23.00050769,21.71055523,23.02472397,23.08818578,388.3232386,0,23.00050769,0.004373967,24.20063231,0,2.819612324,23.02472397,0.00436909,24.13843319,73.8502994,7.22,29.4,0,0,0,0,0,0,5780743.867,1605.762185,0,0,3541782.203,3541782.203,983.8283896,983.8283896,0.3,1586.461432,5711261.154,1996.710389,7188157.4,591.3873919,2128994.611,1026.529079,3695504.686,1937.866779,6976320.405,2.276814497,2005.639262,2.191354518,7888.876264,433675.9764
