Scenario,Elevation,GlazingSystem,Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),COMFENZONE:Zone Lights Electricity Energy [J](Hourly),COMFENZONE:Zone Mean Radiant Temperature [C](Hourly),PLENUM-1:Zone Mean Radiant Temperature [C](Hourly),COMFENZONE:Zone Mean Air Temperature [C](Hourly),COMFENZONE:Zone Operative Temperature [C](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Operative Temperature [C](Hourly),COMFENZONE:Zone Air System Sensible Heating Rate [W](Hourly),COMFENZONE:Zone Air System Sensible Cooling Rate [W](Hourly),COMFENZONE:Zone Air Temperature [C](Hourly),COMFENZONE:Zone Air Humidity Ratio [](Hourly),COMFENZONE:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Humidity Ratio [](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),HOT WATER LOOP HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),CHILLED WATER LOOP CONDENSER WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),COMFENZONE:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),PLENUM-1:Zone Thermal Comfort ASHRAE 55 Simple Model Summer or Winter Clothes Not Comfortable Time [hr](Hourly),COMFENZONE:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Heating Setpoint Not Met While Occupied Time [hr](Hourly),PLENUM-1:Zone Cooling Setpoint Not Met While Occupied Time [hr](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Energy [J](Hourly),COMFENZONE REHEAT COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Energy [J](Hourly),VAV SYS 1 HEATING COIL:Heating Coil Heating Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Energy [J](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Total Cooling Rate [W](Hourly),VAV SYS 1 COOLING COIL:Cooling Coil Sensible Cooling Rate [W](Hourly),COMFENZONE VAV REHEAT:Zone Air Terminal VAV Damper Position [](Hourly),MAIN BOILER:Boiler Heating Rate [W](Hourly),MAIN BOILER:Boiler Heating Energy [J](Hourly),MAIN BOILER:Boiler NaturalGas Rate [W](Hourly),MAIN BOILER:Boiler NaturalGas Energy [J](Hourly),MAIN CHILLER:Chiller Electricity Rate [W](Hourly),MAIN CHILLER:Chiller Electricity Energy [J](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),MAIN CHILLER:Chiller Evaporator Cooling Energy [J](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),MAIN CHILLER:Chiller Condenser Heat Transfer Energy [J](Hourly),MAIN CHILLER:Chiller COP [W/W](Hourly),MAIN TOWER:Cooling Tower Heat Transfer Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Rate [W](Hourly),MAIN TOWER:Cooling Tower Fan Electricity Energy [J](Hourly),VAV SYS 1:Air System Fan Electricity Energy [J](Hourly) 
NWclear,NW,Clear, 04/27  20:00:00,1.325,134568,20.17020957,23.14584677,23.00123465,21.58572211,23.02278848,23.08431762,432.3746202,0,23.00123465,0.004424388,24.476544,0,2.666166767,23.02278848,0.004405927,24.34335184,74.22305389,7.22,29.4,0,0,0,0,0,0,5939976.29,1649.993414,0,0,3518252.772,3518252.772,977.2924368,977.2924368,0.3,1637.349441,5894457.987,2059.779954,7415207.835,591.3873919,2128994.611,1020.168001,3672604.805,1937.866779,6976320.405,2.276814497,2005.639262,2.150036144,7740.130119,433675.9764
NWclear,NW,Clear, 04/27  21:00:00,1.1,151200,20.0922671,23.14097232,23.00067404,21.54647057,23.02373887,23.08235559,429.5030183,0,23.00067404,0.004478716,24.75988742,0,2.514608425,23.02373887,0.004464501,24.64741632,74.44670659,7.22,29.4,0,0,0,0,0,0,5929615.194,1647.115332,0,0,3505544.384,3505544.384,973.7623289,973.7623289,0.3,1629.404633,5865856.679,2049.936059,7379769.813,591.3873919,2128994.611,1016.474624,3659308.646,1937.866779,6976320.405,2.276814497,2005.639262,2.123049188,7642.977078,433675.9764
NWclear,NW,Clear, 04/27  22:00:00,0.7875,134568,19.50701799,23.1428877,20.5292991,20.01815855,23.10029126,23.12158948,0,0,20.5292991,0.004708347,30.30487174,0,0,23.10029126,0.004482632,24.62300422,68.95405768,8.512624569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/27  23:00:00,0.9125,101304,18.62230412,23.14521464,18.80070921,18.71150666,23.13927343,23.14224403,0,0,18.80070921,0.005187771,37.10169007,0,0,23.13927343,0.004482636,24.56502624,68.95405768,8.512624569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/27  24:00:00,1.475,49896,17.86716401,23.14539225,17.96593076,17.91654738,23.14399643,23.14469434,0,0,17.96593076,0.005727672,43.14697973,0,0,23.14399643,0.004482638,24.5737947,68.95405768,8.512624569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/28  01:00:00,1.7,33264,17.22789666,23.14539144,17.35380075,17.2908487,23.14498195,23.1451867,0,0,17.35380075,0.006179229,48.35711392,0,0,23.14498195,0.004482638,24.58179412,68.95405768,8.512624569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/28  02:00:00,2.0125,25704,16.68633914,23.14539151,16.84145245,16.7638958,23.14524434,23.14531793,0,0,16.84145245,0.006561908,53.04275466,0,0,23.14524434,0.004482638,24.5971778,68.95405768,8.512624569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/28  03:00:00,1.8875,16632,16.19873067,23.14539253,16.38518885,16.29195976,23.14533859,23.14536556,0,0,16.38518885,0.006887102,57.33956019,0,0,23.14533859,0.004482638,24.62227483,68.95405768,8.512624569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/28  04:00:00,1.7,16632,15.72467673,23.14539446,15.92234553,15.82351113,23.1453737,23.14538408,0,0,15.92234553,0.007157356,61.44952142,0,0,23.1453737,0.004482638,24.66323376,68.95405768,8.512624569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/28  05:00:00,1.7,16632,15.29359139,23.14539706,15.5161829,15.40488715,23.14538787,23.14539247,0,0,15.5161829,0.007373759,65.04270538,0,0,23.14538787,0.004482638,24.69791381,68.95405768,8.512624569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/28  06:00:00,1.7,33264,15.00026544,23.14540017,15.22554257,15.11290401,23.14539487,23.14539752,0,0,15.22554257,0.007550574,67.90284278,0,0,23.14539487,0.004482638,24.72314083,68.95405768,8.512624569,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/28  07:00:00,2.0125,66528,15.82714114,22.43619709,17.97880341,16.90297227,19.09904178,20.76761943,287.128637,10.40592025,17.97880341,0.006351615,48.12519256,5.789411555,165.3844514,19.09904178,0.006399606,45.30933176,73.42907012,7.22,29.4,1,0,0,0,0,0,3297613.533,916.0037593,0,0,2307710.592,2307710.592,641.03072,641.03072,0.311666667,902.7191849,3249789.066,1144.271369,4119376.93,599.6604771,2158777.718,689.3455851,2481644.106,1973.400966,7104243.477,2.28684723,2041.174468,2.472567377,8901.242558,443560.4956
NWclear,NW,Clear, 04/28  08:00:00,2.2,84672,17.33866506,22.35246382,20.84950432,19.09408469,20.95830121,21.65538251,549.0107729,0,20.84950432,0.005975017,37.92136304,5.263004618,66.58315861,20.95830121,0.006003018,37.85632433,63.55339925,7.22,29.4,1,0,1,0,0,0,13586755.86,3774.09885,0,0,11623620.98,11623620.98,3228.783606,3228.783606,1,3503.279843,12611807.44,4379.176473,15765035.3,1134.235301,4083247.084,3223.84427,11605839.37,4358.079572,15689086.46,2.835683128,4383.323553,14.22846463,51222.47265,1026747.128
NWclear,NW,Clear, 04/28  09:00:00,2.575,66528,18.68449125,22.34649711,21.1085224,19.89650682,21.23142643,21.78896177,361.17204,0,21.1085224,0.005703286,35.65596079,0,49.77244587,21.23142643,0.005727878,35.53911347,62.65265727,7.22,29.4,1,0,1,0,0,0,13313586.93,3698.21859,0,0,12068670.34,12068670.34,3352.408428,3352.408428,1,3526.464824,12695273.36,4408.081029,15869091.71,1179.06738,4244642.569,3388.858617,12199891.02,4567.925998,16444533.59,2.874095521,4633.175768,15.49112915,55768.06493,1026747.128
NWclear,NW,Clear, 04/28  10:00:00,3.55,66528,20.10422596,22.47306106,22.97908872,21.54165734,22.71819785,22.59562946,490.1068795,0,22.97908872,0.005337478,29.79907196,18.20365002,1.528228254,22.71819785,0.005463942,31.00004851,71.87140264,7.55432307,29.80904705,0,0,0,0,0,0,6144104.829,1706.695786,0,0,2576120.85,2576120.85,715.5891251,715.5891251,0.3,1792.168902,6451808.049,2252.032175,8107315.831,447.4859368,1610949.373,787.574865,2835269.514,1470.015928,5292057.339,1.713244861,1566.041967,2.200381325,7921.37277,433675.9764
NWclear,NW,Clear, 04/28  11:00:00,4.625,42336,21.22265469,22.53918868,22.99992752,22.11129111,22.90355854,22.72137361,276.1913549,0,22.99992752,0.004543701,25.38164176,11.856308,0,22.90355854,0.004744261,26.64838324,70.94281437,8.557292281,31.03618821,0,0,0,0,0,0,5377435.375,1493.732049,0,0,0,0,0,0,0.3,1468.455838,5286441.016,1850.347922,6661252.52,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/28  12:00:00,4.625,42336,21.63637427,22.5599564,23.00255289,22.31946358,22.90811972,22.73403806,207.2580186,0,23.00255289,0.004211644,23.55984682,10.97442229,0,22.90811972,0.004268706,24.01379313,70.94281437,8.557292281,31.03618821,0,0,0,0,0,0,5128519.7,1424.588805,0,0,0,0,0,0,0.3,1413.430122,5088348.438,1782.049412,6415377.884,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/28  13:00:00,4.4,42336,22.07430877,22.58202764,23.00670506,22.54050691,22.91826537,22.7501465,148.1361513,0,23.00670506,0.00407196,22.80091495,10.46701088,0,22.91826537,0.004112544,23.15033843,71.16646707,8.557292281,31.03618821,0,0,0,0,0,0,4916391.326,1365.664257,0,0,0,0,0,0,0.3,1349.235162,4857246.585,1702.300966,6128283.479,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/28  14:00:00,4.4,42336,22.43384352,22.60189183,23.00048667,22.7171651,22.92053655,22.76121419,102.4020967,0,23.00048667,0.00396648,22.23093612,9.794697513,0,22.92053655,0.003985802,22.44693516,71.16646707,8.557292281,31.03618821,0,0,0,0,0,0,4748415.033,1319.004176,0,0,0,0,0,0,0.3,1302.246165,4688086.194,1643.88736,5917994.496,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/28  15:00:00,4.775,42336,22.53001731,22.62056247,23.00196911,22.76599321,22.92426906,22.77241577,89.31726408,0,23.00196911,0.003937329,22.05261898,9.121305038,0,22.92426906,0.003941919,22.18228226,70.79371257,8.557292281,31.03618821,0,0,0,0,0,0,4701776.234,1306.048954,0,0,0,0,0,0,0.3,1282.880752,4618370.706,1619.802091,5831287.526,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/28  16:00:00,5.375,42336,22.47827916,22.6386372,22.99932936,22.73880426,22.92884023,22.78373872,87.58170471,0,22.99932936,0.00399778,22.38408344,8.611862114,0,22.92884023,0.003966445,22.30473269,70.19730539,8.557292281,31.03618821,0,0,0,0,0,0,4694966.765,1304.157435,0,0,0,0,0,0,0.3,1280.954511,4611436.239,1617.405951,5822661.425,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/28  17:00:00,5.9125,42336,22.43963224,22.65519554,23.00442069,22.72202646,22.93352392,22.79435973,76.79149691,0,23.00442069,0.004127479,23.0983329,8.131407627,0,22.93352392,0.004095881,23.02124712,69.66302395,8.557292281,31.03618821,0,0,0,0,0,0,4659006.431,1294.168453,0,0,0,0,0,0,0.3,1271.721353,4578196.87,1605.918465,5781306.473,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/28  18:00:00,5.7875,42336,21.79670438,22.67167758,23.0035381,22.40012124,22.9387608,22.80521919,121.5431596,0,23.0035381,0.004170141,23.33677846,7.711297245,0,22.9387608,0.004165922,23.40494047,69.78727545,8.557292281,31.03618821,0,0,0,0,0,0,4819920.326,1338.866757,0,0,0,0,0,0,0.3,1325.279374,4771005.746,1672.521286,6021076.629,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/28  19:00:00,5.6,101304,21.32611438,22.68661562,23.00103351,22.16357394,22.94345371,22.81503467,192.1107585,0,23.00103351,0.004170569,23.34269712,7.290419426,0,22.94345371,0.00417077,23.42533191,69.97365269,8.557292281,31.03618821,0,0,0,0,0,0,5072843.608,1409.123224,0,0,0,0,0,0,0.3,1390.70188,5006526.767,1753.821306,6313756.701,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/28  20:00:00,5.6,134568,21.04639576,22.70023635,22.99654058,22.02146817,22.93961654,22.81992645,232.1904636,0,22.99654058,0.004258851,23.83989441,6.643367072,0,22.93961654,0.004218289,23.69590975,69.97365269,8.557292281,31.03618821,0,0,0,0,0,0,5215863.802,1448.851056,0,0,0,0,0,0,0.3,1430.627266,5150258.156,1803.402257,6492248.123,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/28  21:00:00,5.6,151200,20.95369808,22.71322467,22.99827715,21.97598762,22.94604243,22.82963355,230.6282524,0,22.99827715,0.004364069,24.42224572,6.41021781,0,22.94604243,0.004345703,24.39719407,69.97365269,8.557292281,31.03618821,0,0,0,0,0,0,5211628.262,1447.674517,0,0,0,0,0,0,0.3,1430.310432,5149117.556,1803.009823,6490835.363,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 04/28  22:00:00,5.6,134568,20.62274498,22.71014252,21.54132533,21.08203516,22.76529528,22.7377189,0,0,21.54132533,0.004698278,28.74157249,0,0,22.76529528,0.004368828,24.7963483,65.1480148,8.557292281,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/28  23:00:00,5.6,101304,19.97066185,22.70600341,20.38714431,20.17890308,22.71624683,22.71112512,0,0,20.38714431,0.005238048,34.35633532,0,0,22.71624683,0.004368999,24.85530895,65.1480148,8.557292281,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/28  24:00:00,5.6,49896,19.31577298,22.7054056,19.53354227,19.42465763,22.70621083,22.70580821,0,0,19.53354227,0.005958313,41.11215155,0,0,22.70621083,0.004369008,24.86102021,65.1480148,8.557292281,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  01:00:00,5.6,39312,18.76054271,22.7053489,18.98144242,18.87099257,22.70580294,22.70557592,0,0,18.98144242,0.006554145,46.72173435,0,0,22.70580294,0.004369008,24.84584306,65.1480148,8.557292281,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  02:00:00,5.6,39312,18.27566226,22.70528819,18.51637879,18.39602052,22.70548545,22.70538682,0,0,18.51637879,0.007075352,51.82760321,0,0,22.70548545,0.004369008,24.82105544,65.1480148,8.557292281,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  03:00:00,5.9125,16632,17.85069035,22.70524608,18.11613411,17.98341223,22.70534367,22.70529488,0,0,18.11613411,0.007530942,56.46524154,0,0,22.70534367,0.004369008,24.79600212,65.1480148,8.557292281,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  04:00:00,5.7875,16632,17.46224134,22.70521778,17.76328817,17.61276475,22.7052704,22.70524409,0,0,17.76328817,0.007933822,60.76123559,0,0,22.7052704,0.004369008,24.78663759,65.1480148,8.557292281,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  05:00:00,5.9125,16632,17.11706803,22.70519904,17.43987026,17.27846915,22.70522945,22.70521425,0,0,17.43987026,0.008293192,64.78098509,0,0,22.70522945,0.004369008,24.78669854,65.1480148,8.557292281,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  06:00:00,6.1,16632,16.91468194,22.70518726,17.26226065,17.08847129,22.7052054,22.70519633,0,0,17.26226065,0.008611915,67.99401927,0,0,22.7052054,0.004369008,24.78673546,65.1480148,8.557292281,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  07:00:00,6.475,61992,17.35546999,22.70517996,17.58117349,17.46832174,22.70519093,22.70518545,0,0,17.58117349,0.00884607,68.46710492,0,0,22.70519093,0.004369008,24.80254874,65.1480148,8.557292281,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  08:00:00,7.7,61992,18.13972331,22.70517602,18.54946939,18.34459635,22.70518343,22.70517972,0,0,18.54946939,0.008933282,65.08753333,0,0,22.70518343,0.004369008,24.81203529,65.1480148,8.557292281,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  09:00:00,9.3625,84672,19.20125346,22.7051745,19.88565341,19.54345343,22.70517874,22.70517662,0,0,19.88565341,0.00901125,60.40679816,0,0,22.70517874,0.004369008,24.81204229,65.1480148,8.557292281,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  10:00:00,11.0625,84672,20.31716143,22.70517468,20.76049848,20.53882995,22.70517603,22.70517535,0,0,20.76049848,0.009059334,57.51916893,0,0,22.70517603,0.004369008,24.81204605,65.1480148,8.557292281,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  11:00:00,12.7,61992,21.27700319,22.70517608,21.40265281,21.339828,22.70517564,22.70517586,0,0,21.40265281,0.009033136,55.1352458,0,0,22.70517564,0.004369008,24.81204641,65.1480148,8.557292281,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  12:00:00,14.7375,49896,22.39839479,22.70517834,22.4675906,22.4329927,22.70517662,22.70517748,0,0,22.4675906,0.009033112,51.61025584,0,0,22.70517662,0.004369008,24.7804616,65.1480148,8.557292281,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  13:00:00,16.6,49896,24.22222402,22.70518123,24.26498524,24.24360463,22.7051787,22.70517997,0,0,24.26498524,0.009069916,46.47488064,0,0,22.7051787,0.004369008,24.76150859,65.1480148,8.557292281,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  14:00:00,17.2,49896,25.91177494,22.70518455,26.03875335,25.97526415,22.70518153,22.70518304,0,0,26.03875335,0.009171371,42.22293814,0,0,22.70518153,0.004369008,24.74571252,65.1480148,8.557292281,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  15:00:00,17.575,49896,26.84880845,22.70518817,26.84990337,26.84935591,22.70518467,22.70518642,0,0,26.84990337,0.009308178,40.83492708,0,0,22.70518467,0.004369008,24.73623251,65.1480148,8.557292281,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  16:00:00,16.425,49896,31.04666468,22.70519201,29.36885329,30.20775898,23.61036401,23.15777801,0,275.6245318,29.36885329,0.009106809,34.48848232,32.18276863,17.75061918,23.61036401,0.004941606,25.91681128,65.1480148,8.334410234,30.76349017,1,0,0,0,0,0,0,0,0,0,254875.0703,254875.0703,70.79863064,70.79863064,0.05,0,0,0,0,98.56456532,354832.4352,87.2047247,313937.0089,322.9777965,1162720.068,0.379469083,334.2732103,0.754950425,2717.82153,72279.32941
NWclear,NW,Clear, 04/29  17:00:00,14.85,49896,33.47099738,23.34370746,27.83247427,30.65173583,25.02150817,24.18260781,0,1213.741479,27.83247427,0.005555711,23.57699015,87.56511805,0,25.02150817,0.006039028,29.64528765,65.1480148,7.344034197,29.80904705,1,0,0,0,0,0,0,0,0,0,1034335.364,1034335.364,287.3153789,287.3153789,0.225,0,0,0,0,443.5405439,1596745.958,321.4055425,1157059.953,1453.400084,5232240.304,1.707610873,1504.229446,3.226621552,11615.83759,325256.9823
NWclear,NW,Clear, 04/29  18:00:00,14.0875,49896,37.1384598,23.6085361,28.66493907,32.90169943,27.14639612,25.37746611,0,1946.43583,28.66493907,0.004365201,17.42112948,201.7772554,3.753288655,27.14639612,0.004514498,19.63017901,65.1480148,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1007570.004,1007570.004,279.8805566,279.8805566,0.306713396,0,0,0,0,591.3873919,2128994.611,324.5654632,1168435.668,1937.866779,6976320.405,2.276814497,2005.639262,3.952058054,14227.409,436869.891
NWclear,NW,Clear, 04/29  19:00:00,13.2125,128520,35.99968191,23.95938645,29.60915294,32.80441742,26.56479445,25.26209045,0,1435.170297,29.60915294,0.003926624,14.9904412,119.1507336,9.231218187,26.56479445,0.003987794,18.05603741,65.1480148,7.313657716,29.80904705,1,0,0,0.25,0,0,0,0,0,0,437621.4791,437621.4791,121.561522,121.561522,0.236666667,0,0,0,0,443.5405439,1596745.958,156.0844229,561903.9225,1453.400084,5232240.304,1.707610873,1504.229446,2.710842512,9759.033042,335141.5015
NWclear,NW,Clear, 04/29  20:00:00,11.7375,151200,30.12099386,23.82409386,28.19221265,29.15660325,24.4344884,24.12929113,0,374.6809261,28.19221265,0.003971989,16.27876925,10.39875095,0,24.4344884,0.00367541,18.81458115,65.1480148,7.327672395,30.62714116,1,0,0,0,0,0,0,0,0,0,62837.67671,62837.67671,17.4549102,17.4549102,0.075,0,0,0,0,147.846848,532248.6527,29.08019559,104688.7041,484.4666948,1744080.101,0.569203624,501.4098155,0.871026073,3135.693862,108418.9941
NWclear,NW,Clear, 04/29  21:00:00,10.4125,151200,28.75936077,23.75232325,29.02485733,28.89210905,23.78283309,23.76757817,0,0,29.02485733,0.005367713,20.94517104,0,0,23.78283309,0.003674976,19.56923219,65.1480148,7.363563194,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  22:00:00,10,151200,27.76512157,23.74979667,28.08034142,27.92273149,23.75652945,23.75316306,0,0,28.08034142,0.006139481,25.27659978,0,0,23.75652945,0.003674955,19.60755584,65.1480148,7.363563194,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  23:00:00,9.3125,128520,26.80184934,23.74860023,26.83434765,26.81809849,23.74971489,23.74915756,0,0,26.83434765,0.006889587,30.50404709,0,0,23.74971489,0.00367495,19.62805833,65.1480148,7.363563194,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/29  24:00:00,7.8375,61992,25.76966727,23.74767481,25.67205186,25.72085956,23.74821482,23.74794482,0,0,25.67205186,0.007603638,36.02255976,0,0,23.74821482,0.00367495,19.63732157,65.1480148,7.363563194,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  01:00:00,7.2,39312,24.87348683,23.7470194,24.79767349,24.83558016,23.74732615,23.74717278,0,0,24.79767349,0.008486757,42.2777328,0,0,23.74732615,0.00367495,19.63837224,65.1480148,7.363563194,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  02:00:00,7.2,39312,24.18813283,23.74655933,24.15415446,24.17114364,23.74679231,23.74667582,0,0,24.15415446,0.009392552,48.55003941,0,0,23.74679231,0.00367495,19.63900264,65.1480148,7.363563194,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  03:00:00,6.5125,16632,23.52211137,23.74623661,23.51409627,23.51810382,23.74642133,23.74632897,0,0,23.51409627,0.010184686,54.60977285,0,0,23.74642133,0.00367495,19.62695475,65.1480148,7.363563194,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  04:00:00,5.7875,16632,22.8137918,23.74601033,22.80227017,22.80803098,23.74615784,23.74608408,0,0,22.80227017,0.01086519,60.7278735,0,0,23.74615784,0.00367495,19.61977372,65.1480148,7.363563194,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  05:00:00,4.85,16632,22.10807174,23.74585187,22.10226557,22.10516865,23.74597492,23.7459134,0,0,22.10226557,0.011427931,66.58917954,0,0,23.74597492,0.00367495,19.61998966,65.1480148,7.363563194,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  06:00:00,4.0875,16632,21.52561485,23.74574226,21.50198986,21.51380236,23.7458519,23.74579708,0,0,21.50198986,0.011885713,71.82609873,0,0,23.7458519,0.00367495,19.63262202,65.1480148,7.363563194,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  07:00:00,5.65,61992,21.76291412,23.74566685,21.69378372,21.72834892,23.74575243,23.74570964,0,0,21.69378372,0.012181509,72.69805642,0,0,23.74575243,0.00367495,19.62774479,65.1480148,7.363563194,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  08:00:00,8.075,61992,22.5139914,23.74561397,22.56016093,22.53707617,23.74569031,23.74565214,0,0,22.56016093,0.012270393,69.43654488,0,0,23.74569031,0.00367495,19.62032554,65.1480148,7.363563194,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  09:00:00,9.9625,84672,23.71809331,23.74557787,24.17694374,23.94751852,23.74563547,23.74560667,0,0,24.17694374,0.012291942,63.10584204,0,0,23.74563547,0.00367495,19.62039016,65.1480148,7.363563194,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  10:00:00,11.2875,84672,25.07511872,23.74555365,25.211883,25.14350086,23.74559056,23.7455721,0,0,25.211883,0.012260974,59.15914223,0,0,23.74559056,0.00367495,19.62044337,65.1480148,7.363563194,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  11:00:00,12.0125,61992,26.27568085,23.74553804,26.12514461,26.20041273,23.74556692,23.74555248,0,0,26.12514461,0.01217259,55.64569704,0,0,23.74556692,0.00367495,19.62047139,65.1480148,7.363563194,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  12:00:00,12.8875,49896,27.04522141,23.74552807,26.94847745,26.99684943,23.74554445,23.74553626,0,0,26.94847745,0.012082864,52.58848263,0,0,23.74554445,0.00367495,19.60801054,65.1480148,7.363563194,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  13:00:00,13.9875,49896,27.91030841,23.74552233,27.83073242,27.87052041,23.74553166,23.745527,0,0,27.83073242,0.012033816,49.69304578,0,0,23.74553166,0.00367495,19.58804502,65.1480148,7.363563194,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  14:00:00,14.775,49896,28.67962124,23.74551967,28.50413424,28.59187774,23.74552478,23.74552222,0,0,28.50413424,0.012017228,47.70382281,0,0,23.74552478,0.00367495,19.58056075,65.1480148,7.363563194,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  15:00:00,15,49896,31.76397257,23.98319915,28.88362533,30.32379895,24.99472509,24.48896212,0,643.210427,28.88362533,0.01033095,39.37360917,43.87259075,12.92540934,24.99472509,0.005521959,26.16623366,65.1480148,7.306137916,30.38171293,1,0,0,0,0,0,0,0,0,0,529703.7557,529703.7557,147.1399321,147.1399321,0.12,0,0,0,0,236.5549568,851597.8444,159.1492598,572937.3352,775.1467117,2790528.162,0.910725799,802.2557047,1.648179386,5933.44579,173470.3906
NWclear,NW,Clear, 04/30  16:00:00,15.375,49896,32.28053916,24.03864613,27.48074222,29.88064069,25.1467938,24.59271997,0,946.4127132,27.48074222,0.005418697,23.35704586,35.95271763,6.345838445,25.1467938,0.005956386,29.10291353,65.1480148,7.445822765,30.02930316,1,0,0,0,0,0,0,0,0,0,918257.5391,918257.5391,255.0715387,255.0715387,0.184615385,0,0,0,0,363.9307027,1310150.53,280.371171,1009336.216,1192.533403,4293120.249,1.401116614,1234.239546,2.625841114,9453.02801,266877.524
NWclear,NW,Clear, 04/30  17:00:00,16.2875,49896,33.89957544,24.38229048,28.16263603,31.03110573,25.78515547,25.08372297,0,1249.012393,28.16263603,0.004656677,19.28795533,69.10085082,0,25.78515547,0.004805677,22.57496392,65.1480148,7.409439567,29.80904705,1,0,0,0,0,0,0,0,0,0,1404810.788,1404810.788,390.2252189,390.2252189,0.225,0,0,0,0,443.5405439,1596745.958,420.8380857,1515017.108,1453.400084,5232240.304,1.707610873,1504.229446,3.331794155,11994.45896,325256.9823
NWclear,NW,Clear, 04/30  18:00:00,15.6375,49896,36.12671436,24.51923317,27.98037115,32.05354276,27.13122198,25.82522758,0,1860.034527,27.98037115,0.004134355,17.14390941,135.853704,9.742454418,27.13122198,0.004215212,18.32785708,65.1480148,7.22,29.4,1,0,0,0,0,0,0,0,0,0,1689073.966,1689073.966,469.1872129,469.1872129,0.306228286,0,0,0,0,591.3873919,2128994.611,515.0510005,1854183.602,1937.866779,6976320.405,2.276814497,2005.639262,4.157590266,14967.32496,436466.0008
NWclear,NW,Clear, 04/30  19:00:00,14.3125,128520,34.36646719,24.68133483,28.3422638,31.35436549,26.33277976,25.50705729,0,1307.84392,28.3422638,0.003890147,15.99815269,57.79572068,13.087336,26.33277976,0.003919612,17.91586558,65.1480148,7.355320978,29.80904705,1,0,0,0.25,0,0,0,0,0,0,800277.9421,800277.9421,222.2994284,222.2994284,0.234255702,0,0,0,0,443.5405439,1596745.958,256.8007755,924482.7919,1453.400084,5232240.304,1.707610873,1504.229446,2.85865622,10291.16239,331240.4692
NWclear,NW,Clear, 04/30  20:00:00,12.525,151200,29.50985139,24.56259538,27.5309927,28.52042205,24.78126169,24.67192853,0,353.7618025,27.5309927,0.004171051,17.75351302,0.018092679,2.548054876,24.78126169,0.003817516,19.10812546,65.1480148,7.438520981,30.62714116,0.75,0,0,0,0,0,0,0,0,0,167491.8482,167491.8482,46.52551338,46.52551338,0.075,0,0,0,0,147.846848,532248.6527,58.39370759,210217.3473,484.4666948,1744080.101,0.569203624,501.4098155,0.939417506,3381.90302,108418.9941
NWclear,NW,Clear, 04/30  21:00:00,10.6375,151200,28.59882021,24.54925694,28.81063064,28.70472543,24.56193825,24.55559759,0,0,28.81063064,0.005624767,22.1737117,0,0,24.56193825,0.003817658,19.36412317,65.1480148,7.511361309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  22:00:00,9.25,151200,27.77344873,24.54817562,27.96274538,27.86809705,24.549593,24.54888431,0,0,27.96274538,0.007022273,29.0092259,0,0,24.549593,0.003817661,19.37843687,65.1480148,7.511361309,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  23:00:00,8.05,128520,26.82188205,24.54742309,26.77585749,26.79886977,24.5479468,24.54768494,0,0,26.77585749,0.007881212,34.86603126,0,0,24.5479468,0.00381766,19.38034264,65.1480148,7.511361309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 04/30  24:00:00,6.85,61992,25.78067018,24.5468558,25.61918913,25.69992966,24.54717832,24.54701706,0,0,25.61918913,0.008631759,40.82825507,0,0,24.54717832,0.00381766,19.38123372,65.1480148,7.511361309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/01  01:00:00,5.7125,33264,24.80413015,24.54645727,24.67830671,24.74121843,24.54666435,24.54656081,0,0,24.67830671,0.009480138,47.6540311,0,0,24.54666435,0.00381766,19.50543864,65.1480148,7.511361309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/01  02:00:00,4.55,25704,23.88128579,24.54617839,23.75653825,23.81891202,24.54634889,24.54626364,0,0,23.75653825,0.01017386,54.21671412,0,0,24.54634889,0.00381766,19.59233376,65.1480148,7.511361309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/01  03:00:00,3.35,16632,22.97597593,24.54598305,22.85468345,22.91532969,24.54612018,24.54605161,0,0,22.85468345,0.010706268,60.25333427,0,0,24.54612018,0.00381766,19.61238003,65.1480148,7.511361309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/01  04:00:00,2.15,16632,22.0839171,24.54584684,21.96564494,22.02478102,24.54596889,24.54590786,0,0,21.96564494,0.011100406,65.96331324,0,0,24.54596889,0.00381766,19.63233585,65.1480148,7.511361309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/01  05:00:00,1.0125,16632,21.20419723,24.54575272,21.08955575,21.14687649,24.54585492,24.54580382,0,0,21.08955575,0.011380985,71.34854249,0,0,24.54585492,0.00381766,19.63988656,65.1480148,7.511361309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/01  06:00:00,0.6,33264,20.59786068,24.54568742,20.46511375,20.53148721,24.54576445,24.54572594,0,0,20.46511375,0.011567203,75.32441801,0,0,24.54576445,0.00381766,19.639993,65.1480148,7.511361309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/01  07:00:00,1.2875,66528,20.58568021,24.54564346,20.63469957,20.61018989,24.54569832,24.54567089,0,0,20.63469957,0.011617022,74.94871294,0,0,24.54569832,0.00381766,19.66479347,65.1480148,7.511361309,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/01  08:00:00,2.7,84672,21.34423932,24.37295409,22.93589085,22.14006509,23.11829457,23.74562433,208.4051564,2.820802665,22.93589085,0.007853958,44.38261969,8.417623446,50.75105052,23.11829457,0.008011325,44.84821893,72.72789376,7.22,29.4,0,0,0,0,0,0,5578387.945,1549.552207,0,0,4268735.734,4205218.825,1185.759926,1168.11634,0.335,1554.144234,5594919.243,1956.833865,7044601.913,625.8884918,2253198.57,1213.805073,4369698.262,2091.275344,7528591.238,2.313412723,2159.052231,2.54212829,9151.661845,463329.534
NWclear,NW,Clear, 05/01  09:00:00,4.3625,66528,22.1530164,24.27337972,23.01624777,22.58463208,23.34093117,23.80715544,110.2669686,0,23.01624777,0.005123917,28.91482082,0,39.07928354,23.34093117,0.006214637,34.33267676,71.20374251,8.271401627,30.62714116,0,0,0,0,0,0,4787171.613,1329.769893,0,0,953805.9546,953805.9546,264.9460985,264.9460985,0.3,1296.42566,4667132.375,1636.642988,5891914.756,147.846848,532248.6527,275.6141236,992210.8451,484.4666948,1744080.101,0.569203624,501.4098155,0.47976111,1727.139995,433675.9764
NWclear,NW,Clear, 05/01  10:00:00,5.6875,66528,22.7694073,24.20269726,23.01460071,22.89200401,23.32297483,23.76283604,54.01982711,0,23.01460071,0.00268487,15.21731844,0,36.68284027,23.32297483,0.003057983,17.00071622,69.88667665,8.621868836,31.03618821,0,0,0,0,0,0,4568259.53,1268.960981,0,0,0,0,0,0,0.3,1241.602241,4469768.066,1568.436003,5646369.611,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/01  11:00:00,6.7875,42336,23.32196242,24.13377649,23.00832178,23.1651421,23.29830727,23.71604188,10.3459315,13.01030559,23.00832178,0.002087147,11.84630655,0,34.21584955,23.29830727,0.002175108,12.1290965,68.79326347,8.621868836,31.03618821,0,0,0,0,0,0,4358179.955,1210.605543,0,0,0,0,0,0,0.3,1183.761772,4261542.379,1496.405663,5387060.387,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/01  12:00:00,8.2625,42336,23.8657368,24.06870006,22.99775179,23.4317443,23.26913033,23.66891519,0,96.78512398,22.99775179,0.002005561,11.38496433,0,32.2988534,23.26913033,0.00200401,11.1910455,67.32709581,8.621868836,31.03618821,0,0,0,0,0,0,4014545.901,1115.151639,0,0,0,0,0,0,0.3,1083.009449,3898834.018,1370.774657,4934788.766,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/01  13:00:00,9.5875,42336,24.56418392,24.0087276,23.00399213,23.78408803,23.25535373,23.63204067,0,222.9551058,23.00399213,0.002097273,11.8948564,0,29.81358362,23.25535373,0.00206072,11.51195971,66.01002994,8.621868836,31.03618821,0,0,0,0,0,0,3563850.486,989.9584683,0,0,0,0,0,0,0.3,965.4256645,3475532.392,1223.815235,4405734.845,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/01  14:00:00,10.6875,42336,26.97073346,23.95322619,23.0008287,24.98578108,23.23686182,23.595044,0,710.3703245,23.0008287,0.002184574,12.38286631,0,27.90656072,23.23686182,0.002173651,12.14654525,65.6,8.621868836,31.03618821,0,0,0,0,0,0,1808465.352,502.3514867,0,0,0,0,0,0,0.3,497.2475713,1790091.257,634.0615102,2282621.437,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/01  15:00:00,11.7875,42336,30.55429281,23.93874239,23.66975242,27.11202262,23.59823591,23.76848915,0,1439.711839,23.66975242,0.002096614,11.41392645,0.605146271,10.7089073,23.59823591,0.0021337,11.66249751,64.94666148,7.920934418,30.2180941,0,0,0,0,0,0,0,0,0,0,48655.03713,48655.03713,13.51528809,13.51528809,0.332543002,0,0,0,0,295.693696,1064497.305,51.91773625,186903.8505,968.9333896,3488160.203,1.138407249,1002.819631,1.510453675,5437.633228,441892.6697
NWclear,NW,Clear, 05/01  16:00:00,12.575,42336,33.60738153,23.99158927,23.99906516,28.80322334,23.99797613,23.9947827,0,2273.187051,23.99906516,0.001986276,10.58983748,0.24416304,0.263393545,23.99797613,0.001995572,10.63993217,64.94666148,7.22,29.4,1,0,0,0,0,0,0,0,0,0,378686.7042,378686.7042,105.1907512,105.1907512,0.510550572,0,0,0,0,591.3873919,2128994.611,146.6263211,527854.756,1937.866779,6976320.405,2.276814497,2005.639262,3.080132397,11088.47663,502933.3263
NWclear,NW,Clear, 05/01  17:00:00,12.8,42336,35.11518529,23.98979287,23.99973604,29.55746067,23.99938747,23.99459017,0,2788.962042,23.99973604,0.001991579,10.61759442,0.085751115,0,23.99938747,0.001988587,10.60191227,64.94666148,7.22,29.4,1,0,0,0,0,0,0,0,0,0,573619.9308,573619.9308,159.3388697,159.3388697,0.62820742,0,0,0,0,591.3873919,2128994.611,202.2718964,728178.8269,1937.866779,6976320.405,2.276814497,2005.639262,3.109685718,11194.86859,567824.1428
NWclear,NW,Clear, 05/01  18:00:00,12.425,42336,34.9288981,23.98975001,23.99958896,29.46424353,23.99927511,23.99451256,0,2812.266064,23.99958896,0.001950976,10.39537512,0.086967345,0,23.99927511,0.001968347,10.48783773,64.94666148,7.22,29.4,1,0,0,0,0,0,0,0,0,0,236048.8753,236048.8753,65.56913203,65.56913203,0.634027478,0,0,0,0,591.3873919,2128994.611,111.266542,400559.5513,1937.866779,6976320.405,2.276814497,2005.639262,3.039495753,10942.18471,572302.1894
NWclear,NW,Clear, 05/01  19:00:00,11.2,101304,32.05172664,23.98989807,23.99979794,28.02576229,23.99924238,23.99457022,0,1977.189563,23.99979794,0.001965705,10.46948891,0.085755034,0,23.99924238,0.001946571,10.36824498,64.94666148,7.284662066,31.03618821,0.5,0,0,0,0,0,0,0,0,0,0,0,0,0,0.44795359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,479127.4836
NWclear,NW,Clear, 05/01  20:00:00,9.85,134568,27.25621812,23.92927821,23.11505359,25.18563585,23.42398502,23.67663161,0,929.3179421,23.11505359,0.001952108,10.97273868,0.009921935,19.39862705,23.42398502,0.001976816,10.90729575,65.66031807,7.284662066,31.03618821,0,0,0,0,0,0,1067171.782,296.4366062,0,0,0,0,0,0,0.3,284.1005678,1022762.044,363.1478826,1307332.377,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/01  21:00:00,8.7125,151200,25.12461531,23.84243224,23.0022716,24.06344346,23.2052954,23.52386382,0,432.9090941,23.0022716,0.001975022,11.18234944,0,24.10443906,23.2052954,0.00192883,10.78839465,66.87979042,7.284662066,31.03618821,0,0,0,0,0,0,2805895.673,779.4154646,0,0,0,0,0,0,0.3,768.2032493,2765531.697,976.4937144,3515377.372,0,0,0,0,0,0,0,0,0,0,433675.9764
NWclear,NW,Clear, 05/01  22:00:00,6.925,134568,24.38058933,23.86605404,24.33200576,24.35629755,23.70266247,23.78435826,0,0,24.33200576,0.002407725,12.56401494,0,0,23.70266247,0.001988134,10.79064875,64.34703177,7.284662066,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/01  23:00:00,6.475,101304,23.92949646,23.88945308,23.99339252,23.96144449,23.88483886,23.88714597,0,0,23.99339252,0.003393912,18.07787357,0,0,23.88483886,0.001990544,10.6856245,64.34703177,7.284662066,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/01  24:00:00,6.0125,49896,23.28997697,23.88935349,23.2571099,23.27354344,23.88749063,23.88842206,0,0,23.2571099,0.004402924,24.49046808,0,0,23.88749063,0.001990479,10.69029546,64.34703177,7.284662066,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/02  01:00:00,4.85,33264,22.57453482,23.88923971,22.53228145,22.55340813,23.88876158,23.88900064,0,0,22.53228145,0.005290975,30.70860493,0,0,23.88876158,0.001990481,10.69352134,64.34703177,7.284662066,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/02  02:00:00,1.65,25704,21.69157252,23.88922522,21.64804667,21.6698096,23.88903937,23.88913229,0,0,21.64804667,0.006012693,36.76803218,0,0,23.88903937,0.001990481,10.6866191,64.34703177,7.284662066,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/02  03:00:00,0.6875,16632,20.78164134,23.88921739,20.67526915,20.72845524,23.88915299,23.88918519,0,0,20.67526915,0.006623077,42.91919424,0,0,23.88915299,0.001990481,10.68251169,64.34703177,7.284662066,31.03618821,0.25,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/02  04:00:00,1.7875,16632,20.15430739,23.88921325,20.12452767,20.13941753,23.88919275,23.889203,0,0,20.12452767,0.007163783,48.01396563,0,0,23.88919275,0.001990481,10.68920989,64.34703177,7.284662066,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/02  05:00:00,1.5125,16632,19.54204682,23.88921153,19.54667646,19.54436164,23.88920493,23.88920823,0,0,19.54667646,0.007615228,52.88566975,0,0,23.88920493,0.001990481,10.69323609,64.34703177,7.284662066,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/02  06:00:00,1.7875,33264,19.16924295,23.88921168,19.16980686,19.1695249,23.88920907,23.88921037,0,0,19.16980686,0.007998089,56.81554039,0,0,23.88920907,0.001990481,10.69323348,64.34703177,7.284662066,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/02  07:00:00,3.95,66528,19.41356161,23.88921307,19.67475926,19.54416043,23.88921119,23.88921213,0,0,19.67475926,0.008288987,57.03381426,0,0,23.88921119,0.001990481,10.69323226,64.34703177,7.284662066,31.03618821,1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/02  08:00:00,7.0625,84672,20.65356662,23.80574293,22.88674287,21.77015475,22.92654549,23.36614421,301.5015889,7.310321439,22.88674287,0.004718059,26.88900761,10.82871922,34.75834679,22.92654549,0.004938952,28.13220089,68.3802008,7.284662066,31.03618821,0,0,0,0,0,0,5982476.839,1661.799122,0,0,0,0,0,0,0.347727273,1635.108599,5886390.957,2057.279754,7406207.114,0,0,0,0,0,0,0,0,0,0,474112.6458
NWclear,NW,Clear, 05/02  09:00:00,10.7375,66528,21.84774968,23.75046779,23.00693217,22.42734093,23.17682553,23.46364666,116.1481204,0,23.00693217,0.003261731,18.44197128,0,20.2463314,23.17682553,0.003614544,20.21630061,65.78016467,7.268496549,30.62714116,0,0,0,0,0,0,4793136.963,1331.426934,0,0,44112.4784,44112.4784,12.25346622,12.25346622,0.3,1299.266975,4677361.108,1640.174517,5904628.261,147.846848,532248.6527,22.34772168,80451.79804,484.4666948,1744080.101,0.569203624,501.4098155,0.817824824,2944.169367,433675.9764
NWclear,NW,Clear, 05/02  10:00:00,13.575,66528,22.74745903,23.7115753,23.0020933,22.87477616,23.16727578,23.43942554,12.57693326,10.2584573,23.0020933,0.002628472,14.8723955,0,19.38370567,23.16727578,0.002732268,15.30333664,65.6,7.22,29.4,0,0,0,0,0,0,4377707.533,1216.02987,0,0,765451.6096,765451.6096,212.6254471,212.6254471,0.3,1200.5183,4321865.878,1517.27883,5462203.789,591.3873919,2128994.611,251.3680913,904925.1286,1937.866779,6976320.405,2.276814497,2005.639262,3.430575728,12350.07262,433675.9764
NWclear,NW,Clear, 05/02  11:00:00,15.15,42336,23.5006185,23.67464686,22.99836798,23.24949324,23.15229895,23.41347291,0,66.89943659,22.99836798,0.002444575,13.83374823,0,18.35249634,23.15229895,0.002488376,13.95008147,65.6,7.22,29.4,0,0,0,0,0,0,4125717.208,1146.032558,0,0,1439811.459,1439811.459,399.9476274,399.9476274,0.3,1130.270302,4068973.089,1429.73207,5147035.45,591.3873919,2128994.611,440.6250217,1586250.078,1937.866779,6976320.405,2.276814497,2005.639262,3.608513426,12990.64833,433675.9764
NWclear,NW,Clear, 05/02  12:00:00,15.6,42336,24.0853035,23.64001441,22.99958821,23.54244586,23.14399266,23.39200354,0,158.2074172,22.99958821,0.002533129,14.32267092,0,17.14956667,23.14399266,0.002459374,13.78638386,65.6,7.22,29.4,0,0,0,0,0,0,3798490.062,1055.136128,0,0,1632667.355,1632667.355,453.5187097,453.5187097,0.3,1039.693096,3742895.144,1316.691623,4740089.841,591.3873919,2128994.611,496.5515285,1787585.503,1937.866779,6976320.405,2.276814497,2005.639262,3.733061232,13439.02043,433675.9764
NWclear,NW,Clear, 05/02  13:00:00,16.2875,42336,24.85431005,23.6074305,23.00180128,23.92805567,23.13542079,23.37142565,0,287.5386526,23.00180128,0.002576054,14.54794525,0,16.04109865,23.13542079,0.002628093,14.72106466,65.6,7.22,29.4,0,0,0,0,0,0,3333959.162,926.0997673,0,0,1927114.472,1927114.472,535.3095755,535.3095755,0.3,912.6606552,3285578.359,1157.761493,4167941.376,591.3873919,2128994.611,576.1305813,2074070.093,1937.866779,6976320.405,2.276814497,2005.639262,3.820189285,13752.68143,433675.9764
NWclear,NW,Clear, 05/02  14:00:00,16.7,42336,27.28820437,23.57724665,22.99992447,25.14406442,23.12727632,23.35226149,0,785.1044068,22.99992447,0.002483461,14.0233425,0,15.03949205,23.12727632,0.002467267,13.82532651,65.6,7.22,29.4,0,0,0,0,0,0,1541192.283,428.1089676,0,0,2103520.731,2103520.731,584.311314,584.311314,0.3,423.0608053,1523018.899,540.016594,1944059.738,591.3873919,2128994.611,627.2860855,2258229.908,1937.866779,6976320.405,2.276814497,2005.639262,3.871536214,13937.53037,433675.9764
NWclear,NW,Clear, 05/02  15:00:00,17.3875,42336,30.98723885,23.58587825,23.76539016,27.3763145,23.59231103,23.58909464,0,1530.209302,23.76539016,0.002508914,13.52301417,4.954622408,3.821277791,23.59231103,0.002517768,13.71268737,65.16664273,7.22,29.4,0.25,0,0,0,0,0,0,0,0,0,2775056.945,2775056.945,770.8491515,770.8491515,0.350086225,0,0,0,0,591.3873919,2128994.611,807.0464194,2905367.11,1937.866779,6976320.405,2.276814497,2005.639262,3.981413859,14333.08989,446818.0394
NWclear,NW,Clear, 05/02  16:00:00,17.8,42336,34.18557832,23.64659846,24.00027106,29.09292469,23.95470748,23.80065297,0,2452.617334,24.00027106,0.002750803,14.59299002,9.643517174,0,23.95470748,0.002624877,13.96580192,65.16664273,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4479458.192,4479458.192,1244.293942,1244.293942,0.55048844,0,0,0,0,594.8985759,2141634.873,1280.60071,4610162.555,1952.580993,7029291.574,2.282114372,2019.368854,4.247395913,15290.62529,522522.2008
NWclear,NW,Clear, 05/02  17:00:00,18.1125,42336,35.45968557,23.66466514,23.99991179,29.72979868,23.96530594,23.81498554,0,2906.129726,23.99991179,0.00298296,15.81353256,9.048364618,0,23.96530594,0.002978612,15.82344968,65.16664273,7.22,29.4,1,0,0,0,0,0,0,0,0,0,5550462.007,5550462.007,1541.795002,1541.795002,0.653585376,0,0,0,0,663.9149366,2390093.772,1579.816976,5687341.113,2243.731912,8077434.885,2.378978054,2306.10874,6.151131319,22144.07275,585700.3818
NWclear,NW,Clear, 05/02  18:00:00,17.3,42336,34.72251919,23.68193793,24.00006634,29.36129276,23.96577898,23.82385845,0,2740.685839,24.00006634,0.003083086,16.34153173,8.361546985,0,23.96577898,0.0030321,16.10574739,65.16664273,7.22,29.4,1,0,0,0,0,0,0,0,0,0,4537087.051,4537087.051,1260.301959,1260.301959,0.61671831,0,0,0,0,607.7870988,2188033.556,1311.777593,4722399.336,2006.837295,7224614.263,2.300598463,2081.001238,4.658346518,16770.04746,560364.1447
NWclear,NW,Clear, 05/02  19:00:00,15.6375,101304,32.91006068,23.69756782,23.99947307,28.45476687,23.96115756,23.82936269,0,2209.409606,23.99947307,0.003061068,16.22597635,7.544992493,0,23.96115756,0.00310618,16.50182348,65.16664273,7.22,29.4,0.75,0,0,0,0,0,0,0,0,0,2534361.6,2534361.6,703.9893334,703.9893334,0.498393581,0,0,0,0,591.3873919,2128994.611,756.527218,2723497.985,1937.866779,6976320.405,2.276814497,2005.639262,3.884242827,13983.27418,498322.0606
NWclear,NW,Clear, 05/02  20:00:00,13.9375,134568,27.95752928,23.67025731,23.29061781,25.62407355,23.49886749,23.5845624,0,1071.555272,23.29061781,0.003010388,16.66091878,1.908553582,13.01720261,23.49886749,0.003007153,16.43415411,65.45554758,7.22,29.4,0,0,0,0,0,0,614863.5047,170.795418,0,0,897021.9132,897021.9132,249.1727537,249.1727537,0.3,155.4208306,559514.9902,199.0674252,716642.7308,591.3873919,2128994.611,297.1909664,1069887.479,1937.866779,6976320.405,2.276814497,2005.639262,3.582361934,12896.50296,433675.9764
NWclear,NW,Clear, 05/02  21:00:00,13.3,151200,25.68519125,23.59772407,22.99996165,24.34257645,23.13192453,23.3648243,0,565.3811017,22.99996165,0.003008706,16.94066065,0,15.72523707,23.13192453,0.00300906,16.80791187,65.6,7.22,29.4,0,0,0,0,0,0,2336031.941,648.8977613,0,0,647668.2444,647668.2444,179.9078457,179.9078457,0.3,626.6871319,2256073.675,798.3102242,2873916.807,591.3873919,2128994.611,223.0217116,802878.1617,1937.866779,6976320.405,2.276814497,2005.639262,3.481579847,12533.68745,433675.9764
NWclear,NW,Clear, 05/02  22:00:00,11.925,134568,25.10975922,23.61366124,25.01755712,25.06365817,23.48137222,23.54751673,0,0,25.01755712,0.003319691,16.52750639,0,0,23.48137222,0.003008879,16.44582996,63.10444888,7.503488277,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/02  23:00:00,10.7875,101304,24.86904942,23.62808553,25.07679917,24.97292429,23.62053986,23.6243127,0,0,25.07679917,0.004282327,21.23741873,0,0,23.62053986,0.003008888,16.3020302,63.10444888,7.503488277,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/02  24:00:00,9.1625,49896,24.30516883,23.62852812,24.34199327,24.32358105,23.62671002,23.62761907,0,0,24.34199327,0.005425456,28.04408468,0,0,23.62671002,0.003008887,16.28565925,63.10444888,7.503488277,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/03  01:00:00,6.2375,33264,23.5113005,23.62839395,23.49495224,23.50312637,23.62782074,23.62810734,0,0,23.49495224,0.006443919,34.97873178,0,0,23.62782074,0.003008887,16.27838442,63.10444888,7.503488277,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/03  02:00:00,6.0625,25704,22.77791465,23.62835495,22.7507663,22.76434048,23.62816892,23.62826194,0,0,22.7507663,0.007306144,41.40463982,0,0,23.62816892,0.003008887,16.27804331,63.10444888,7.503488277,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/03  03:00:00,6.0125,16632,22.19201202,23.62832958,22.22007138,22.2060417,23.62827696,23.62830327,0,0,22.22007138,0.008061322,47.12916072,0,0,23.62827696,0.003008887,16.27793716,63.10444888,7.503488277,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/03  04:00:00,5.6,16632,21.59001926,23.62831269,21.62472273,21.60737099,23.62830367,23.62830818,0,0,21.62472273,0.008749572,52.98214809,0,0,23.62830367,0.003008887,16.27791121,63.10444888,7.503488277,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/03  05:00:00,5.6,16632,21.04464665,23.62830195,21.10827467,21.07646066,23.62830509,23.62830352,0,0,21.10827467,0.009343588,58.30357509,0,0,23.62830509,0.003008887,16.26760188,63.10444888,7.503488277,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/03  06:00:00,5.6,33264,20.73978557,23.62829586,20.7920276,20.76590658,23.62830058,23.62829822,0,0,20.7920276,0.00984707,62.56978633,0,0,23.62830058,0.003008887,16.2614217,63.10444888,7.503488277,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
NWclear,NW,Clear, 05/03  07:00:00,8.35,66528,21.12986171,23.6282925,21.40434296,21.26710234,23.62829664,23.62829457,0,0,21.40434296,0.010177111,62.2924362,0,0,23.62829664,0.003008887,16.27173337,63.10444888,7.503488277,31.03618821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0
